;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1686;2019-08-09 21:06:45.115;606;613;219;220;180;54;190;36;-21;37;778;259;-22;34;196;126;269;542;202;193;189;-98;679;368;374;132;372;306;672;-1.0;-1.0;1479.0;153.0;243.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44090.61328125;13490.28125;19021.943359375;4030.13745117188;603.0;322824;595.0;0.0;Calculated values ==>;1565377605.115;333.76000000000005;334.46000000000004;295.06;295.16;291.16;278.56;275.2199585193972;292.16;276.76000000000005;271.06;276.86;350.96000000000004;299.06;270.96000000000004;276.56;292.76000000000005;285.76000000000005;300.06;327.36;292.46000000000004;292.06;332.66;333.46000000000004;263.36;240.83765695389522;268.3187672390254;275.2199585193972;293.36;6790000.000000001;3679999.9999999995;3740000.0;1320000.0;3720000.0000000005;3060000.0;6720000.0;0.0;0.0;0.2465;0.025500000000000002;0.0405;0.0405;0.0;13490.28125;19021.943359375;4030.13745117188;44090.61328125;475105.3053722248;477036.1605054525;257884.72946853164;258267.7012503985;244439.35153576074;429606.4342157736;455953.81646103447;437742.05038880615;473436.4806182908;531339.5441984396;474699.4313485798;437585.1090581189;445950.30100830784;457130.6155201526;447606.5289097146;282202.1113656914;465628.3272615324;456379.46862901305;455811.5958530647;249617.41799618208;252964.46457616048;460158.9423072019;203855.94920188884;257884.72946853164;274.74121562755346;1144060.0681024871;389813.8022363737;72973.44037147115;536147.6821180425;0;10;9;4;12;18;10;0;37;37;365298282220.4353;139634564734.94064;309680657275.36664;57652.923942575115;6535.7263241854835;-0.0;8016.038088573588;1545651.424343763;274522.2906746787;0.0;515278.14103434957;1.9759173814680768;0.14254557884440813
1687;2019-08-09 21:07:45.126;619;624;212;210;173;46;124;37;-18;40;783;259;-20;34;199;121;269;564;201;192;126;-103;667;365;370;131;368;308;660;-1.0;0.0;1368.0;211.0;203.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41643.015625;13204.337890625;18665.935546875;4055.91796875;602.0;322825;594.0;0.0;Calculated values ==>;1565377665.126;335.06;335.56;294.36;294.16;290.46000000000004;277.76000000000005;274.9066339382667;285.56;276.86;271.36;277.16;351.46000000000004;299.06;271.16;276.56;293.06;285.26000000000005;300.06;329.56;292.36;285.76000000000005;332.56;333.36;262.86;240.61611355647437;268.5567601203482;274.9066339382667;293.26000000000005;6670000.0;3650000.0;3700000.0;1310000.0;3679999.9999999995;3080000.0;6600000.0;0.0;0.0;0.228;0.035166666666666666;0.03383333333333333;0.03383333333333333;0.0;13204.337890625;18665.935546875;4055.91796875;41643.015625;478546.21138366265;480116.15399776207;255841.4538515118;255097.23754341083;242597.46578943834;429811.8947417682;446917.6050662128;437758.51091407164;473856.7996405058;531711.5783978377;474440.9327152737;437443.34373287327;445559.1329363517;458196.5170259769;447414.7792100246;391746.5254827811;470826.6631251062;456895.6811320766;447225.3984864441;249199.05678690012;252546.06836287308;459812.82144781464;202445.56641531206;255841.4538515118;274.1803309909461;1144774.6459909957;390036.29817902076;73040.83652024083;536461.8053538691;0;10;9;4;12;18;10;0;37;37;365521523140.1302;139713479199.8328;309864891045.11487;53651.35134571719;9050.748468643007;-0.0;6475.156793481876;1546579.1300180957;274652.2017771112;0.0;515398.9231308605;1.9255382744469665;0.1486377066944962
1688;2019-08-09 21:08:45.126;626;630;214;212;173;41;109;36;-18;41;787;258;-20;28;202;118;269;573;202;188;108;-103;656;361;366;138;365;308;649;-2.0;-2.0;1215.0;177.0;200.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;39791.8984375;12996.0166015625;18378.51953125;3215.87768554688;602.0;322826;593.0;0.0;Calculated values ==>;1565377725.126;335.76000000000005;336.16;294.56;294.36;290.46000000000004;277.26000000000005;274.4858918419099;284.06;276.76000000000005;271.36;277.26000000000005;351.86;298.96000000000004;271.16;275.96000000000004;293.36;284.96000000000004;300.06;330.46000000000004;291.96000000000004;283.96000000000004;332.46000000000004;333.36;262.86;242.14157278889297;268.5567601203482;274.4858918419099;293.36;6559999.999999999;3610000.0;3660000.0;1380000.0;3650000.0;3080000.0;6490000.000000001;0.0;0.0;0.2025;0.029500000000000002;0.03333333333333333;0.03333333333333333;0.0;12996.0166015625;18378.51953125;3215.87768554688;39791.8984375;480875.1759992551;482264.06224342965;257166.07703246307;256394.06988217897;242925.51182447406;430081.6785162784;445371.0109524553;437758.51091407164;473045.8727645816;532129.5172443853;474322.7093203278;437443.34373287327;444692.8620626349;459088.8889116735;447719.8343900519;399437.34379637626;473640.970621054;456989.8252837285;445214.8794722161;248780.69988749037;252546.06836287308;458727.9298030529;201459.96153222612;257166.07703246307;273.7775741324074;1145453.2702748498;390254.63446645567;73101.43481735997;536770.5091461868;0;10;9;4;12;18;10;0;37;37;365742323140.1302;139794179199.8328;310049691045.11487;47850.45624982372;7589.405063989391;-0.0;6268.293414658435;1547424.9784147253;274790.8697232165;0.0;515505.11854926165;1.783966941029165;0.1357195853204888
1689;2019-08-09 21:09:45.097;625;628;220;219;177;39;124;33;-19;41;784;256;-20;24;204;119;269;574;201;182;124;-101;647;359;364;139;362;307;640;-2.0;-1.0;1143.0;304.0;195.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40092.6484375;12778.4501953125;18045.8671875;3187.26513671875;598.0;322827;592.0;0.0;Calculated values ==>;1565377785.097;335.66;335.96000000000004;295.16;295.06;290.86;277.06;274.27422755570615;285.56;276.46000000000004;271.26000000000005;277.26000000000005;351.56000000000006;298.76000000000005;271.16;275.56;293.56;285.06;300.06;330.56;291.36;285.56;332.36;332.96000000000004;263.06;242.35481222062532;268.43790593516167;274.27422755570615;293.26000000000005;6470000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3070000.0;6400000.0;0.0;0.0;0.1905;0.050666666666666665;0.0325;0.0325;0.0;12778.4501953125;18045.8671875;3187.26513671875;40092.6484375;481753.8531796846;482985.002995291;260100.26872059144;259684.7674972503;244490.6315036155;430214.79039162316;448059.56569815305;437828.56808052456;472915.35137376806;531891.0264084993;474215.9838858221;437671.5478804793;444312.00193913304;459835.06171152263;448247.76469897863;404365.9716201615;474911.34365232795;456479.2451093168;448059.56569815305;248362.34728340767;250872.52762923925;458774.6081297476;199787.25465898306;260100.26872059144;273.11107755482885;1146118.6530744522;390469.31787578133;73154.76855040347;537073.898992619;0;10;9;4;12;18;10;0;37;37;365961217289.9701;139877239034.77203;310234101869.98;45346.87020680366;13122.025909185404;-0.0;6108.677151770752;1548201.2474231755;274963.3815601587;0.0;515608.21011888614;1.8986935768330084;0.1593113510672627
1690;2019-08-09 21:10:45.117;621;623;226;225;182;37;135;30;-20;40;782;255;-21;25;205;120;269;569;198;181;134;-98;641;357;362;140;360;306;634;-2.0;-1.0;1162.0;211.0;194.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40691.203125;12656.2734375;17874.291015625;3164.42651367188;597.0;322828;592.0;0.0;Calculated values ==>;1565377845.117;335.26000000000005;335.46000000000004;295.76000000000005;295.66;291.36;276.86;274.0616903277293;286.66;276.16;271.16;277.16;351.36;298.66;271.06;275.66;293.66;285.16;300.06;330.06;291.26000000000005;286.56;332.36;332.86;263.36;242.56692532238324;268.3187672390254;274.0616903277293;292.96000000000004;6409999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3060000.0;6340000.0;0.0;0.0;0.19366666666666665;0.035166666666666666;0.03233333333333333;0.03233333333333333;0.0;12656.2734375;17874.291015625;3164.42651367188;40691.203125;481847.27325363277;482931.71345632686;263112.02958457364;262662.5648026998;246341.50379932232;430346.717906069;450073.87972852413;437898.67151236854;472686.4266018815;531757.1752841944;474227.6485588288;437742.05038880615;444657.03686278535;460283.3014425634;448771.1479744428;407245.3288638932;474884.9965673825;456668.5671208292;449926.01064825204;248362.34728340767;250454.15340279948;458923.2969905021;200119.39162724666;263112.02958457364;273.2336011963545;1146792.0762395218;390681.34455883974;73207.71695793814;537373.3334236232;0;10;9;4;12;18;10;0;37;37;366179089890.7663;139960966935.07803;310418063170.6523;46049.92053775193;9101.270671941149;-0.0;6040.318721058935;1548963.1412288055;275148.63743039116;0.0;515709.48549874057;1.816041737214005;0.14037329846410723
1691;2019-08-09 21:11:45.128;617;619;227;226;182;34;146;30;-20;38;779;253;-21;26;207;120;269;567;199;182;146;-95;638;354;359;140;357;307;631;-1.0;-1.0;1619.0;196.0;211.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41224.3671875;12620.4697265625;17819.416015625;3158.24047851562;595.0;322829;591.0;0.0;Calculated values ==>;1565377905.128;334.86;335.06;295.86;295.76000000000005;291.36;276.56;273.7412296467126;287.76000000000005;276.16;271.16;276.96000000000004;351.06000000000006;298.46000000000004;271.06;275.76000000000005;293.86;285.16;300.06;329.86;291.36;287.76000000000005;332.26000000000005;332.66;263.66;242.56692532238324;268.43790593516167;273.7412296467126;293.06;6380000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;3070000.0;6310000.0;0.0;0.0;0.26983333333333337;0.03266666666666666;0.035166666666666666;0.035166666666666666;0.0;12620.4697265625;17819.416015625;3158.24047851562;41224.3671875;481601.50370896154;482688.5941803073;263797.95167505275;263337.9288825251;246448.75551539232;430542.39183029096;452216.9490557991;437671.5478804793;472489.9908694221;531368.7506413077;473861.13942533004;437514.20447033056;444602.3403324462;461017.6682793448;449327.1499780266;408592.28338607127;474949.6986558504;457297.8295178155;452216.9490557991;247943.99896000302;249617.41799618208;459228.0080760923;200014.80053715283;263797.95167505275;273.1794863935663;1147474.8311399808;390892.02270216553;73260.41550909782;537670.8355138628;0;10;9;4;12;18;10;0;37;37;366395429545.47064;140044982334.9632;310601996885.4009;64127.7123248076;8467.631446272022;-0.0;6626.068074556247;1549881.456495011;275295.071789221;0.0;515815.05807331734;2.357911608678336;0.1771650616871616
1692;2019-08-09 21:12:45.128;615;617;226;225;178;33;149;28;-20;37;778;252;-21;27;209;117;269;568;200;181;149;-92;637;353;358;140;356;306;630;-1.0;-1.0;1352.0;253.0;217.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41149.55859375;12569.1259765625;17769.4921875;3124.41455078125;594.0;322830;590.0;0.0;Calculated values ==>;1565377965.128;334.66;334.86;295.76000000000005;295.66;290.96000000000004;276.46000000000004;273.6339639331285;288.06;275.96000000000004;271.16;276.86;350.96000000000004;298.36;271.06;275.86;294.06;284.86;300.06;329.96000000000004;291.26000000000005;288.06;332.16;332.56;263.96000000000004;242.56692532238324;268.3187672390254;273.6339639331285;293.16;6370000.0;3529999.9999999995;3579999.9999999995;1400000.0;3560000.0;3060000.0;6300000.0;0.0;0.0;0.22533333333333333;0.042166666666666665;0.036166666666666666;0.036166666666666666;0.0;12569.1259765625;17769.4921875;3124.41455078125;41149.55859375;481421.9457863444;482510.9484040738;263414.4150969574;262957.8850787303;245152.81205408665;430607.02586249536;452823.4905160512;437898.67151236854;472391.7460337592;531339.5441984396;473873.17896238586;437742.05038880615;444945.90934977244;461439.12787311134;449069.6595476732;409029.2283274153;475225.3836615923;457322.39786825684;452823.4905160512;247525.65490268572;249199.05678690012;459532.4227784258;199156.8115468483;263414.4150969574;272.83636167049673;1148161.2805214913;391101.93599969154;73312.77096767529;537967.4097488888;0;10;9;4;12;18;10;0;37;37;366610529545.47064;140128982334.9632;310785896885.4009;53796.49911223056;10979.171606931517;-0.0;6850.294894323892;1550864.1582569864;275457.12848133105;0.0;515927.361098058;2.1404505151654605;0.1685521653288292
1693;2019-08-09 21:13:45.129;614;616;225;224;176;33;141;27;-19;36;777;252;-21;27;210;116;269;571;197;178;142;-89;639;352;357;139;355;307;632;-3.0;0.0;1352.0;234.0;219.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41552.70703125;12644.01171875;17835.720703125;3131.30834960938;592.0;322831;590.0;0.0;Calculated values ==>;1565378025.129;334.56;334.76000000000005;295.66;295.56;290.76000000000005;276.46000000000004;273.5264737036516;287.26000000000005;275.86;271.26000000000005;276.76000000000005;350.86;298.36;271.06;275.86;294.16;284.76000000000005;300.06;330.26000000000005;290.96000000000004;287.36;332.16;332.36;264.26000000000005;242.35481222062532;268.43790593516167;273.5264737036516;292.86;6390000.0;3520000.0000000005;3570000.0000000005;1390000.0;3550000.0;3070000.0;6320000.0;0.0;0.0;0.22533333333333333;0.039;0.0365;0.0365;0.0;12644.01171875;17835.720703125;3131.30834960938;41552.70703125;481045.5190670328;482138.44515211665;262809.1047806704;262361.1602981464;244428.75573087033;430671.36484660726;451848.18288157607;437828.56808052456;472424.9728513876;531159.7781216218;473742.7354026916;437514.20447033056;444747.180057976;461725.47914583527;449107.43840066146;408149.4673176514;475436.31036727055;457071.09370510135;451992.507158283;247525.65490268572;248362.34728340767;459990.31174732913;199085.85051001536;262809.1047806704;272.80406634410036;1148850.4775539595;391312.0489820567;73364.90286063263;538264.1248011207;0;10;9;4;12;18;10;0;37;37;366825033120.21155;140212683729.8621;310969799950.1787;53796.69235922141;10175.273988255238;-0.0;6905.194186782862;1551760.783128331;275633.4184658621;0.0;516041.99208408;2.1087463793858983;0.1614513853120135
1694;2019-08-09 21:14:45.089;614;616;224;223;174;32;136;26;-19;35;776;251;-21;26;211;114;269;575;198;175;136;-86;640;352;357;139;355;306;634;-2.0;-1.0;1381.0;386.0;223.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41759.3515625;12657.734375;17948.708984375;3114.58813476562;591.0;322832;589.0;0.0;Calculated values ==>;1565378085.089;334.56;334.76000000000005;295.56;295.46000000000004;290.56;276.36;273.5264737036516;286.76000000000005;275.76000000000005;271.26000000000005;276.66;350.76;298.26000000000005;271.06;275.76000000000005;294.26000000000005;284.56;300.06;330.66;290.66;286.76000000000005;332.06;332.26000000000005;264.56;242.35481222062532;268.3187672390254;273.5264737036516;292.96000000000004;6400000.0;3520000.0000000005;3570000.0000000005;1390000.0;3550000.0;3060000.0;6340000.0;0.0;0.0;0.23016666666666669;0.06433333333333333;0.03716666666666667;0.03716666666666667;0.0;12657.734375;17948.708984375;3114.58813476562;41759.3515625;480930.63625220174;481910.94695239514;262217.9385664814;261777.954481032;243713.77460571055;430671.36484660726;451123.67132472567;438054.9754168444;472326.8440106818;531130.6756210164;473754.9005472083;437742.05038880615;444801.58097852516;461858.60828959;448812.4043611285;407700.56032686506;475799.99565342977;456655.9655253212;451123.67132472567;247107.31509690773;247943.99896000302;460293.5203500723;198291.8009179971;262217.9385664814;272.48888980270135;1149544.2818645788;391522.75630104926;73416.9172986106;538562.1295796523;0;10;9;4;12;18;10;0;37;37;367039090320.3477;140296028129.9151;311153577350.29565;55185.490663818025;16855.443950130168;-0.0;7020.996400848078;1552668.3625308613;275858.52427816996;0.0;516157.96630465856;2.3445881549778247;0.1975919754196684
1695;2019-08-09 21:15:45.140;614;617;223;222;173;31;130;25;-20;34;777;250;-21;26;212;112;269;579;199;172;130;-84;642;351;356;139;354;306;635;362.0;-1.0;1280.0;371.0;211.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41820.56640625;12636.8349609375;18005.87109375;3119.14990234375;590.0;322833;587.0;0.0;Calculated values ==>;1565378145.14;334.56;334.86;295.46000000000004;295.36;290.46000000000004;276.26000000000005;273.4187578820637;286.16;275.66;271.16;276.56;350.86;298.16;271.06;275.76000000000005;294.36;284.36;300.06;331.06;290.36;286.16;331.86;332.16;264.76000000000005;242.35481222062532;268.3187672390254;273.4187578820637;293.06;6420000.0;3510000.0;3560000.0;1390000.0;3540000.0;3060000.0;6350000.0;0.060333333333333336;0.0;0.21333333333333335;0.06183333333333333;0.035166666666666666;0.0955;0.0;12636.8349609375;18005.87109375;3119.14990234375;41820.56640625;480700.5149396693;481943.4093558108;261708.67110633984;261274.63163194084;243359.54724954366;430735.4089219946;450429.13405674417;437898.67151236854;472228.6972694908;531235.1143566301;473636.56074520265;437742.05038880615;444801.58097852516;462143.5377314872;448703.1982545694;406783.52439588704;476285.56186705176;456404.5795205577;450429.13405674417;246270.64818160105;247525.65490268572;460495.50413155596;198494.3400522378;221772.2176306244;272.5652974449704;1150241.3732067768;391733.7235491303;73468.90927133332;538862.0057591695;0;10;9;4;12;18;10;0;37;37;367253172135.7693;140379499020.07947;311337333410.65753;51072.924044827894;16200.40531223784;-0.0;21836.735518694437;1553554.6019856161;276134.22383483156;0.0;516398.6518133965;2.639371040181281;0.17716971820914906
1696;2019-08-09 21:16:45.101;616;619;222;221;172;30;135;24;-21;33;777;250;-22;25;213;112;269;582;199;171;135;-83;643;350;355;139;353;305;636;167.0;-1.0;1398.0;282.0;209.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41534.17578125;12725.6640625;18035.994140625;3019.42749023438;588.0;322834;585.0;0.0;Calculated values ==>;1565378205.101;334.76000000000005;335.06;295.36;295.26000000000005;290.36;276.16;273.3108153835814;286.66;275.56;271.06;276.46000000000004;350.86;298.16;270.96000000000004;275.66;294.46000000000004;284.36;300.06;331.36;290.26000000000005;286.66;331.66;331.96000000000004;264.86;242.35481222062532;268.19934244402924;273.3108153835814;293.06;6430000.0;3500000.0;3550000.0;1390000.0;3529999.9999999995;3050000.0;6360000.0;0.02783333333333333;0.0;0.233;0.047;0.034833333333333334;0.06266666666666666;0.0;12725.6640625;18035.994140625;3019.42749023438;41534.17578125;480881.4484852162;482122.3147180603;261207.2954833831;260778.88776893643;243007.4250597562;430799.1582183253;451336.18998713646;437968.82056851813;472130.5325463717;531310.4117884313;473767.1716760393;437812.597326149;444856.06423827005;462427.4660375804;448889.3037529973;406314.88203387894;476618.95010625856;456430.83553010726;451336.18998713646;245433.99809710225;246688.97952812296;460596.44986223;198631.7874639969;233414.45016626213;272.61573036221574;1150935.5445530883;391944.940327335;73520.03083228132;539162.1594091807;0;10;9;4;12;18;10;0;37;37;367466333490.6472;140462844810.03174;311520514265.5527;55765.52871335345;12312.339132716954;-0.0;13656.42902877479;1554444.3437164724;276371.67559437116;0.0;516694.23592981487;2.419528419446636;0.1729176305815017
1697;2019-08-09 21:17:45.121;618;621;221;220;171;29;143;24;-22;32;776;251;-24;25;214;111;269;585;200;172;143;-82;643;348;353;138;352;304;636;86.0;-1.0;1422.0;184.0;206.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41910.54296875;12719.8134765625;18101.267578125;3013.00561523438;587.0;322835;584.0;0.0;Calculated values ==>;1565378265.121;334.96000000000004;335.26000000000005;295.26000000000005;295.16;290.26000000000005;276.06;273.0942459734351;287.46000000000004;275.56;270.96000000000004;276.36;350.76;298.26000000000005;270.76000000000005;275.66;294.56;284.26000000000005;300.06;331.66;290.36;287.46000000000004;331.56;331.86;264.96000000000004;242.14157278889297;268.0796299477929;273.0942459734351;293.16;6430000.0;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;3040000.0;6360000.0;0.014333333333333333;0.0;0.23700000000000002;0.03066666666666667;0.034333333333333334;0.048666666666666664;0.0;12719.8134765625;18101.267578125;3013.00561523438;41910.54296875;481177.0871456195;482414.56667962356;260778.88776893643;260354.49467602948;242688.16677132074;430925.7729439634;452837.51733663084;438039.0146135774;472164.23178385233;531281.3534008304;474015.5422595829;437727.04723144654;445054.37130637356;462710.40465551656;449113.3325630116;406314.88203387894;477072.41970165644;456897.50086274074;452837.51733663084;245015.67932991832;246270.64818160105;460849.3489538047;198633.48506806896;242475.7897132015;272.6080946696919;1151631.1490000025;392157.05665530846;73570.31786490287;539463.4036380238;0;10;9;4;12;18;10;0;37;37;367678804290.5797;140545972510.0053;311703275165.49457;56739.110502285504;8041.286492495897;-0.0;10237.60407767356;1555382.1948891913;276541.345679043;0.0;516893.4192446195;2.217231450764862;0.1565458179901454
1698;2019-08-09 21:18:45.101;620;623;220;219;172;27;149;23;-23;31;775;251;-25;23;215;112;269;587;197;174;149;-83;645;346;351;137;349;304;640;330.0;-1.0;1226.0;178.0;206.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41976.15234375;12774.6181640625;18192.6171875;3018.2626953125;586.0;322836;584.0;0.0;Calculated values ==>;1565378325.101;335.16;335.46000000000004;295.16;295.06;290.36;275.86;272.8767566201714;288.06;275.46000000000004;270.86;276.26000000000005;350.66;298.26000000000005;270.66;275.46000000000004;294.66;284.36;300.06;331.86;290.56;288.06;331.56;331.76000000000005;264.86;241.92719264551067;268.0796299477929;272.8767566201714;292.86;6450000.0;3460000.0;3510000.0;1370000.0;3490000.0;3040000.0;6400000.0;0.055;0.0;0.20433333333333334;0.029666666666666668;0.034333333333333334;0.08933333333333333;0.0;12774.6181640625;18192.6171875;3018.2626953125;41976.15234375;481243.64306304423;482254.1756719433;260100.26872059144;259684.7674972503;242883.3208810471;431051.2098666511;454031.92599691753;437883.18805776763;472198.00020708365;531177.0275974341;474015.5422595829;437570.5891863215;444766.67480068695;463291.72860536695;449627.94136975025;405355.93286605546;476893.62916006905;457497.8828935947;454031.92599691753;245015.67932991832;245852.32104278926;460900.4956993605;198174.13285465978;221974.102982238;272.41746134215396;1152329.9717758975;392369.43943451555;73620.56168065032;539765.7518614869;0;10;9;4;12;18;10;0;37;37;367889933890.64685;140628445010.03152;311885614365.55255;48980.55027983504;7794.215431059454;-0.0;20730.49885597804;1556262.8983969314;276673.26420760923;0.0;517151.40074664046;2.2805393188580685;0.12925790211419066
1699;2019-08-09 21:19:45.132;624;627;220;219;166;22;154;19;-22;29;775;250;-23;24;217;106;269;591;198;181;154;-83;651;342;347;135;345;304;645;201.0;-1.0;1282.0;198.0;209.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;42441.59765625;12933.701171875;18533.4296875;3036.43115234375;585.0;322837;585.0;0.0;Calculated values ==>;1565378385.132;335.56;335.86;295.16;295.06;289.76000000000005;275.36;272.43898195401505;288.56;275.06;270.96000000000004;276.06;350.66;298.16;270.86;275.56;294.86;283.76000000000005;300.06;332.26000000000005;291.26000000000005;288.56;331.66;331.66;264.86;241.49495122638035;268.0796299477929;272.43898195401505;292.96000000000004;6509999.999999999;3420000.0000000005;3470000.0000000005;1350000.0;3450000.0;3040000.0;6450000.0;0.033499999999999995;0.0;0.21366666666666667;0.033;0.034833333333333334;0.06833333333333333;0.0;12933.701171875;18533.4296875;3036.43115234375;42441.59765625;481149.8605556387;482275.0320440741;259791.28757399207;259381.70770542326;240850.76381002957;431298.55289687274;455406.17671928706;438039.0146135774;472265.74392498133;531177.0275974341;473897.5756546557;437883.18805776763;444910.62925437774;464146.3546846487;449491.85059721814;402280.9724841676;476899.0546311575;459088.5701448043;455406.17671928706;245433.99809710225;245433.99809710225;461203.227698071;196966.8926479339;228992.01103707086;271.92005541576975;1153033.8164900248;392583.78611721785;73671.04353144985;540071.9603776315;0;10;9;4;12;18;10;0;37;37;368099442080.29407;140710087169.89404;312068108605.24524;51509.07672665916;8719.799056654523;-0.0;15471.63465495144;1557100.7446175797;276810.9520967818;0.0;517453.24106235366;2.1939911714783036;0.14106197633121015
1700;2019-08-09 21:20:45.152;630;632;216;214;172;23;156;19;-24;28;775;249;-25;22;218;108;269;594;198;180;156;-84;642;343;348;137;346;302;636;387.0;0.0;1377.0;360.0;185.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41138.15234375;12771.0380859375;18147.65625;3008.19116210938;584.0;322838;588.0;0.0;Calculated values ==>;1565378445.152;336.16;336.36;294.76000000000005;294.56;290.36;275.46000000000004;272.5487779782249;288.76000000000005;275.06;270.76000000000005;275.96000000000004;350.66;298.06;270.66;275.36;294.96000000000004;283.96000000000004;300.06;332.56;291.16;288.76000000000005;331.96000000000004;331.56;264.76000000000005;241.92719264551067;267.8393353686513;272.5487779782249;292.96000000000004;6420000.0;3429999.9999999995;3479999.9999999995;1370000.0;3460000.0;3020000.0;6360000.0;0.0645;0.0;0.22949999999999998;0.060000000000000005;0.030833333333333334;0.09533333333333334;0.0;12771.0380859375;18147.65625;3008.19116210938;41138.15234375;483052.2561388118;484013.11301674857;258694.31336081226;257884.94043110637;243007.4250597562;431237.1583312671;455515.67972321814;438179.53515710204;471904.2073218062;531327.671585697;474040.11022503756;438024.4983934438;445020.00224024826;464128.43691427895;449597.89665656287;406783.52439588704;478424.83066335256;458795.0017298935;455515.67972321814;246688.97952812296;245015.67932991832;460799.95833816804;196654.2985427482;216719.6879506885;271.7989240576043;1153730.5465724422;392798.063679685;73721.43217467182;540377.7379855855;0;10;9;4;12;18;10;0;37;37;368308011580.2278;140791714369.8681;312249969205.18744;55430.0418029942;15848.739587725191;-0.0;22765.217882314493;1557992.2009914839;277015.7581646939;0.0;517771.9877135422;2.771960876822833;0.1823737101796305
1701;2019-08-09 21:21:45.143;629;627;218;217;175;35;165;21;-25;27;774;249;-26;21;213;115;269;568;198;179;164;-84;608;362;366;139;366;302;608;-2.0;-1.0;1627.0;546.0;105.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;28348.63671875;11972.326171875;5974.828125;3005.60864257812;583.0;322839;592.0;0.0;Calculated values ==>;1565378505.143;336.06;335.86;294.96000000000004;294.86;290.66;276.66;274.5913991737795;289.66;275.26000000000005;270.66;275.86;350.56000000000006;298.06;270.56;275.26000000000005;294.46000000000004;284.66;300.06;329.96000000000004;291.06;289.56;332.36;331.46000000000004;264.76000000000005;242.35481222062532;267.8393353686513;274.5913991737795;292.96000000000004;6080000.0;3620000.0000000005;3660000.0;1390000.0;3660000.0;3020000.0;6080000.0;0.0;0.0;0.27116666666666667;0.091;0.0175;0.0175;0.0;11972.326171875;5974.828125;3005.60864257812;28348.63671875;486665.29748661903;486384.58611908235;261421.775194554;260967.54514650258;244923.25657620118;430014.67791919125;453734.09205777035;438024.4983934438;471541.1619817675;531223.4586501896;474040.11022503756;437869.15320432716;444876.6353584544;460434.9255865822;447074.0585671541;419817.9347785603;477897.98211579234;455726.3878962193;453590.46378911263;248362.34728340767;244597.3647265701;460495.50413155596;200765.99631659946;261421.775194554;273.5097686922859;1154309.5162888693;393004.2274524118;73771.53965574189;540578.7285353941;0;10;9;4;12;18;10;0;37;37;368522179450.00305;140874501949.78125;312431142024.9974;64336.5971465043;23635.385211161043;-0.0;3362.9520504047764;1558990.1066067172;277344.7431825168;0.0;517989.6898025407;4.359087852613962;0.407156801006159
1702;2019-08-09 21:22:45.113;615;611;223;222;184;50;174;25;-23;29;771;250;-25;21;204;124;269;492;198;180;173;-85;611;367;371;140;371;304;610;-2.0;-1.0;1587.0;383.0;104.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;28990.806640625;12026.09765625;5988.9287109375;3015.56884765625;582.0;322840;596.0;0.0;Calculated values ==>;1565378565.113;334.66;334.26000000000005;295.46000000000004;295.36;291.56;278.16;275.1157276137837;290.56;275.66;270.86;276.06;350.26;298.16;270.66;275.26000000000005;293.56;285.56;300.06;322.36;291.16;290.46000000000004;332.76000000000005;331.36;264.66;242.56692532238324;268.0796299477929;275.1157276137837;292.96000000000004;6110000.0;3670000.0000000005;3710000.0;1400000.0;3710000.0;3040000.0;6100000.0;0.0;0.0;0.2645;0.06383333333333334;0.017333333333333333;0.017333333333333333;0.0;12026.09765625;5988.9287109375;3015.56884765625;28990.806640625;484357.55875767895;483899.6787992322;263609.87772168336;263130.29054576653;247929.44767432325;429675.2189834977;454171.1642136646;437883.18805776763;471605.12922355125;530759.6363116737;473897.5756546557;437570.5891863215;444478.12225269125;458409.4515924228;447491.39022126026;418832.95167424163;465949.9389236146;455030.9017654733;454027.24762457574;250035.78352995744;244179.05427248686;460241.5938633635;202632.2336255335;263609.87772168336;274.26212536195584;1154787.1060694114;393204.1143243089;73821.69104661155;540678.3766600876;0;10;9;4;12;18;10;0;37;37;368743168900.10846;140958160099.82117;312612851125.08405;62223.87744732593;16444.06416184815;-0.0;3300.567744983468;1560044.2498935247;277678.57159641205;0.0;518045.1913695296;3.8975839017767213;0.34150045390021955
1703;2019-08-09 21:23:45.094;599;597;223;224;185;55;182;29;-21;32;768;250;-22;23;202;128;269;440;198;183;181;-86;619;370;375;139;375;306;619;-1.0;-1.0;1749.0;348.0;98.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;30037.75390625;12176.1513671875;6056.80859375;3038.52416992188;581.0;322841;601.0;0.0;Calculated values ==>;1565378625.094;333.06;332.86;295.46000000000004;295.56;291.66;278.66;275.4277932560699;291.36;276.06;271.06;276.36;349.96000000000004;298.16;270.96000000000004;275.46000000000004;293.36;285.96000000000004;300.06;317.16;291.46000000000004;291.26000000000005;333.26000000000005;331.26000000000005;264.56;242.35481222062532;268.3187672390254;275.4277932560699;292.96000000000004;6190000.0;3700000.0;3750000.0;1390000.0;3750000.0;3060000.0;6190000.0;0.0;0.0;0.2915;0.058;0.01633333333333333;0.01633333333333333;0.0;12176.1513671875;6056.80859375;3038.52416992188;30037.75390625;481148.36238987837;480856.87533991685;262881.0682309612;263347.6086537081;247921.22066254422;429467.9694778635;454642.0764292738;437742.05038880615;472032.3497595296;530294.8415796665;473636.56074520265;437585.1090581189;444367.2948173599;457485.5485273952;447532.1831456521;416081.06966701994;455830.6268964224;454785.885080863;454498.0877881651;252127.67657613798;243760.74795305103;460293.5203500723;203670.32892346103;262881.0682309612;274.67887594795195;1155278.8549723397;393405.7358664134;73872.1258458348;540778.7260172406;0;10;9;4;12;18;10;0;37;37;368966898030.7986;141041833595.07925;312795793175.6483;68231.9068071481;14884.145102743454;-0.0;3129.744652767663;1561131.0371740113;277939.557336092;0.0;518098.7603374628;4.054526521613932;0.34607524197153194
1704;2019-08-09 21:24:45.114;591;594;221;221;185;59;188;34;-18;36;767;250;-20;24;200;130;269;463;199;186;188;-89;627;376;381;139;381;309;627;-2.0;-1.0;1906.0;178.0;139.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;30254.939453125;12342.5546875;6105.96435546875;3061.462890625;580.0;322842;605.0;0.0;Calculated values ==>;1565378685.114;332.26000000000005;332.56;295.26000000000005;295.26000000000005;291.66;279.06;276.0463484220469;291.96000000000004;276.56;271.36;276.76000000000005;349.86;298.16;271.16;275.56;293.16;286.16;300.06;319.46000000000004;291.76000000000005;291.96000000000004;333.66;331.16;264.26000000000005;242.35481222062532;268.67533136820026;276.0463484220469;293.06;6270000.0;3760000.0;3810000.0;1390000.0;3810000.0;3090000.0;6270000.0;0.0;0.0;0.31766666666666665;0.029666666666666668;0.023166666666666665;0.023166666666666665;0.0;12342.5546875;6105.96435546875;3061.462890625;30254.939453125;479040.9262833852;479484.98024001403;261388.73582155912;261388.73582155912;247612.81554377338;429045.3911783415;454491.66593491595;437530.6787186241;472424.9728513876;529962.3506881573;473243.4769674816;437214.0438153077;443909.2226389365;456219.5955627574;446691.61951289565;413116.20043194626;458628.00309756625;454201.13794809405;454491.66593491595;253801.27034056993;243342.44575359824;459990.31174732913;206103.3636088568;261388.73582155912;275.64273282838457;1155781.4615632119;393610.126524321;73922.9760157317;540880.1162439323;0;10;9;4;12;18;10;0;37;37;369193773630.7265;141125261395.05273;312980354675.58966;73516.74376653608;7531.979461441346;-0.0;4473.551214292766;1562312.6696746682;278126.4206410802;0.0;518162.14225660113;3.975934275830499;0.30332288111230665
1705;2019-08-09 21:25:45.135;587;594;216;218;180;58;189;47;-15;41;769;250;-17;25;197;128;269;499;198;190;189;-94;678;369;375;139;373;311;671;-2.0;-1.0;821.0;177.0;243.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;43303.125;13433.2666015625;18912.75;3085.76928710938;578.0;322843;606.0;0.0;Calculated values ==>;1565378745.135;331.86;332.56;294.76000000000005;294.96000000000004;291.16;278.96000000000004;275.3239800832674;292.06;277.86;271.66;277.26000000000005;350.06000000000006;298.16;271.46000000000004;275.66;292.86;285.96000000000004;300.06;323.06;292.16;292.06;333.76000000000005;330.96000000000004;263.76000000000005;242.35481222062532;268.91163127593666;275.3239800832674;292.96000000000004;6780000.0;3690000.0;3750000.0;1390000.0;3729999.9999999995;3110000.0;6709999.999999999;0.0;0.0;0.13683333333333333;0.029500000000000002;0.0405;0.0405;0.0;13433.2666015625;18912.75;3085.76928710938;43303.125;472218.1292814537;474199.6411490703;256799.8937289598;257555.16686344618;244470.0041060226;429537.3511455088;455645.0222020142;437548.62350390764;472915.35137376806;530019.821811998;472980.3692363523;437231.03110804653;443650.82239291695;457108.03510769765;447722.05757022795;282403.69681727025;458308.89685175876;455787.6031899191;455645.0222020142;254219.67992080047;242505.85365607988;459484.33333256777;202977.63473284783;256799.8937289598;274.40562190316996;1156394.6599770738;393825.00021421415;73974.22087989518;541088.6785011599;0;10;9;4;12;19;10;0;37;37;369420653010.38043;141208690584.92548;313166419775.30585;32097.13029684002;7566.947608691738;-0.0;8053.227703158704;1563193.093330986;278252.2890716766;0.0;518266.56861719245;1.346737242052099;0.09654847948491418
1706;2019-08-09 21:26:45.155;602;607;209;208;170;46;128;44;-14;44;771;250;-15;26;200;122;269;535;199;191;129;-99;670;364;370;140;368;313;662;-2.0;0.0;1832.0;98.0;204.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41136.14453125;13226.4306640625;18751.87890625;3103.19262695312;576.0;322844;603.0;0.0;Calculated values ==>;1565378805.155;333.36;333.86;294.06;293.96000000000004;290.16;277.76000000000005;274.8017692304317;285.96000000000004;277.56;271.76000000000005;277.56;350.26;298.16;271.66;275.76000000000005;293.16;285.36;300.06;326.66;292.26000000000005;286.06;333.46000000000004;330.76000000000005;263.26000000000005;242.56692532238324;269.14681796795327;274.8017692304317;293.06;6700000.0;3640000.0;3700000.0;1400000.0;3679999.9999999995;3130000.0;6620000.0;0.0;0.0;0.30533333333333335;0.01633333333333333;0.034;0.034;0.0;13226.4306640625;18751.87890625;3103.19262695312;41136.14453125;475572.70216443745;477305.1807959736;254635.53438138418;254270.3555748731;241607.73412176597;429879.7862731237;447532.1831456521;437249.5021140777;473079.08457772195;530077.5922233764;472716.41110613587;437089.72060350876;443391.28456942865;458335.0929063802;447756.78441579134;389073.97190570534;465825.35966723494;456755.197826801;447685.2020685774;252964.46457616048;241669.27786274583;458821.66005470854;203338.27766131866;254635.53438138418;274.52226812447225;1157098.5551098036;394047.23841273837;74025.81275405684;541402.6550325814;0;10;9;4;12;19;10;0;37;37;369644227510.3094;141292418484.89886;313353682175.24634;71420.89386624242;4172.895245758701;-0.0;6563.68870136457;1564056.031082138;278350.1537061072;0.0;518388.41685640364;2.3419030733458546;0.16443462623359448
1707;2019-08-09 21:27:45.146;615;619;209;208;170;40;98;39;-13;43;774;251;-15;26;203;118;269;555;198;189;98;-101;655;360;365;136;363;313;648;-2.0;-1.0;1538.0;464.0;199.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;39667.078125;12930.4013671875;18287.609375;3134.17797851562;575.0;322845;600.0;0.0;Calculated values ==>;1565378865.146;334.66;335.06;294.06;293.96000000000004;290.16;277.16;274.38016830617;282.96000000000004;277.06;271.86;277.46000000000004;350.56000000000006;298.26000000000005;271.66;275.76000000000005;293.46000000000004;284.96000000000004;300.06;328.66;292.06;282.96000000000004;333.16;330.66;263.06;241.71165711629368;269.14681796795327;274.38016830617;292.96000000000004;6550000.0;3600000.0;3650000.0;1360000.0;3629999.9999999995;3130000.0;6480000.0;0.0;0.0;0.25633333333333336;0.07733333333333332;0.033166666666666664;0.033166666666666664;0.0;12930.4013671875;18287.609375;3134.17797851562;39667.078125;479343.5164049158;480751.5041955428;255304.65099563947;254929.1925640898;242010.82038562343;430148.3826014536;443841.44342435757;437408.94190281845;473501.42000396166;530392.3111994447;472836.0853595427;437089.72060350876;443391.28456942865;459541.6837574574;447909.0937431863;400030.3868660462;470937.88450987067;457292.3345882162;443841.44342435757;251709.28920128586;241250.99604349316;459241.4411475646;199714.44999331492;255304.65099563947;273.0865400132325;1157771.814293871;394265.17931673006;74077.78304566797;541711.271135241;0;10;9;4;12;19;10;0;37;37;369864694435.07806;141375206064.812;313541454005.0493;60929.021426136074;20070.087315928642;-0.0;6253.136948885816;1565158.7816043566;278552.14825684775;0.0;518495.20771567826;2.5399326488435947;0.22212832877434252
1708;2019-08-09 21:28:45.116;617;618;215;214;173;38;118;34;-13;42;778;250;-15;26;205;117;269;558;198;183;118;-100;645;357;363;140;361;312;638;-2.0;-1.0;1572.0;268.0;198.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;39648.34375;12714.2333984375;18000.462890625;3114.70678710938;574.0;322846;596.0;0.0;Calculated values ==>;1565378925.116;334.86;334.96000000000004;294.66;294.56;290.46000000000004;276.96000000000004;274.0616903277293;284.96000000000004;276.56;271.86;277.36;350.96000000000004;298.16;271.66;275.76000000000005;293.66;284.86;300.06;328.96000000000004;291.46000000000004;284.96000000000004;332.76000000000005;330.56;263.16;242.56692532238324;269.02936301313275;274.0616903277293;292.96000000000004;6450000.0;3570000.0000000005;3629999.9999999995;1400000.0;3610000.0;3120000.0;6380000.0;0.0;0.0;0.262;0.04466666666666667;0.033;0.033;0.0;12714.2333984375;18000.462890625;3114.70678710938;39648.34375;480799.64581942017;481748.31783342955;258171.9011246124;257770.97006859782;243264.90977374846;430346.717906069;447339.4583441819;437637.45612594887;472882.7909566239;530887.3100242065;472848.4969529848;437319.724394416;443595.0263661134;460127.33862395975;448323.9277563798;405355.93286605546;472687.23525421496;456783.2617081229;447339.4583441819;250035.78352995744;240832.718256323;458719.98957552284;200171.64011236592;258171.9011246124;273.2541895162583;1158432.44566222;394478.7777539007;74129.83104838648;542013.5205372977;0;10;9;4;12;19;10;0;37;37;370082985235.1822;141457964664.8515;313728860255.13873;62216.04379555873;11548.492942687675;-0.0;6242.529388245794;1566184.477377255;278815.5046817108;0.0;518599.28620326094;2.3650156033301712;0.18639194786122276
1709;2019-08-09 21:29:45.107;614;614;222;221;177;35;130;31;-14;40;781;250;-15;26;206;118;269;558;199;181;130;-96;639;354;360;137;358;311;632;-2.0;-2.0;1408.0;98.0;192.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40472.5390625;12561.3818359375;17843.91796875;3109.05004882812;573.0;322847;594.0;0.0;Calculated values ==>;1565378985.107;334.56;334.56;295.36;295.26000000000005;290.86;276.66;273.7412296467126;286.16;276.26000000000005;271.76000000000005;277.16;351.26;298.16;271.66;275.76000000000005;293.76000000000005;284.96000000000004;300.06;328.96000000000004;291.26000000000005;286.16;332.56;330.46000000000004;263.56;241.92719264551067;268.91163127593666;273.7412296467126;293.06;6390000.0;3540000.0;3600000.0;1370000.0;3579999.9999999995;3110000.0;6320000.0;0.0;0.0;0.23466666666666666;0.01633333333333333;0.032;0.032;0.0;12561.3818359375;17843.91796875;3109.05004882812;40472.5390625;481045.5190670328;481846.4047095411;261479.43771246416;261045.2859608909;244755.94902277458;430542.39183029096;449700.19021006493;437706.9197206977;473078.44118532055;531276.9296994685;472980.3692363523;437548.62350390764;443797.99741981184;460728.8237906335;449032.0033302434;408149.4673176514;473443.94337597466;456996.27786778926;449700.19021006493;249199.05678690012;240414.4444865203;459591.1629779898;200569.29033124223;261479.43771246416;273.3975760559762;1159100.0195365066;394689.3762869508;74181.68790914159;542312.1789065234;0;10;9;4;12;19;10;0;37;37;370299852700.8165;141541052200.09454;313915732220.68536;55648.29703005888;4230.690586563544;-0.0;6023.064079923225;1567166.532889915;278946.978154193;0.0;518701.4841504694;1.966383116026122;0.13843603936071827
1710;2019-08-09 21:30:45.127;611;611;225;224;180;33;143;28;-15;38;782;250;-17;25;208;119;269;557;199;181;142;-92;636;352;357;134;356;310;629;-2.0;-2.0;1415.0;176.0;194.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41045.26953125;12517.1953125;17744.265625;3103.99365234375;572.0;322848;597.0;0.0;Calculated values ==>;1565379045.127;334.26000000000005;334.26000000000005;295.66;295.56;291.16;276.46000000000004;273.5264737036516;287.46000000000004;275.96000000000004;271.66;276.96000000000004;351.36;298.16;271.46000000000004;275.66;293.96000000000004;285.06;300.06;328.86;291.26000000000005;287.36;332.86;330.36;263.96000000000004;241.2770596917726;268.7936212382143;273.5264737036516;293.06;6360000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;3100000.0;6290000.0;0.0;0.0;0.23583333333333334;0.029333333333333333;0.03233333333333333;0.03233333333333333;0.0;12517.1953125;17744.265625;3103.99365234375;41045.26953125;480948.19589905295;481750.54865337646;263033.1404185085;262580.01145844;245851.08334871515;430671.36484660726;452136.64181641565;437776.4333770113;473273.9119493556;531456.8142690477;473112.02892173023;437460.313363465;443853.56900006416;461305.4655017553;449548.3921141807;409460.509284546;473666.4673516746;457484.8681455614;451992.507158283;250454.15340279948;239996.17471937067;460453.6804675869;199502.26978607377;263033.1404185085;272.9687523674864;1159779.5610462625;394898.4340925023;74233.48053175629;542608.8459591093;0;10;9;4;12;19;10;0;37;37;370515024400.74817;141622379300.0687;314102094320.62616;56192.99024686276;7654.574713324385;-0.0;6109.686191252709;1568098.8542871687;279046.05504628643;0.0;518802.6241047812;2.0966970782029875;0.15731495622880196
1711;2019-08-09 21:31:45.127;609;610;224;223;179;31;153;25;-17;36;785;249;-19;23;209;119;269;558;197;181;153;-89;635;350;356;129;354;308;628;128.0;-1.0;1350.0;209.0;207.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41579.09765625;12584.482421875;17828.73046875;3103.70751953125;572.0;322849;599.0;0.0;Calculated values ==>;1565379105.127;334.06;334.16;295.56;295.46000000000004;291.06;276.26000000000005;273.3108153835814;288.46000000000004;275.66;271.46000000000004;276.76000000000005;351.66;298.06;271.26000000000005;275.46000000000004;294.06;285.06;300.06;328.96000000000004;291.26000000000005;288.46000000000004;333.06;330.36;264.26000000000005;240.16925963744896;268.5567601203482;273.3108153835814;292.86;6350000.0;3500000.0;3560000.0;1290000.0;3540000.0;3080000.0;6280000.0;0.021333333333333333;0.0;0.225;0.034833333333333334;0.034499999999999996;0.05583333333333333;0.0;12584.482421875;17828.73046875;3103.70751953125;41579.09765625;480768.72143459605;481718.85215077957;262654.0709807709;262204.2552682775;245553.284006691;430799.1582183253;453739.86056312814;437915.60822266474;473728.1634681915;531920.5654520444;473255.93491378246;437601.09044165985;443964.9577299085;461745.00080896105;449914.8418680354;409886.3217391341;473945.2834550028;457646.94884360844;453739.86056312814;251290.9062238717;239996.17471937067;461509.59975856513;198879.07119996325;238286.30987049214;272.7137843429511;1160468.0974394917;395107.61474028876;74285.21137485525;542905.2875932239;0;10;9;4;12;19;10;0;37;37;370728924400.74817;141701279300.0687;314287494320.62616;53783.220830107835;9148.296744791298;-0.0;12029.489913672176;1569015.3227128102;279186.0789751041;0.0;518953.78390565555;2.2365123815449564;0.1535724627878083
1712;2019-08-09 21:32:45.098;609;610;223;222;175;30;154;25;-20;34;790;249;-22;20;211;116;269;561;197;182;154;-87;635;350;355;132;353;305;628;1082.0;-1.0;1250.0;381.0;209.0;0;83;100;1;0;0;1;0;1;0;1;0;1;1;0;41574.15625;12571.4345703125;17807.255859375;2939.28881835938;572.0;322850;600.0;0.0;Calculated values ==>;1565379165.098;334.06;334.16;295.46000000000004;295.36;290.66;276.16;273.3108153835814;288.56;275.66;271.16;276.56;352.16;298.06;270.96000000000004;275.16;294.26000000000005;284.76000000000005;300.06;329.26000000000005;291.36;288.56;333.16;330.36;264.46000000000004;240.83765695389522;268.19934244402924;273.3108153835814;292.86;6350000.0;3500000.0;3550000.0;1320000.0;3529999.9999999995;3050000.0;6280000.0;0.18033333333333335;0.0;0.20833333333333334;0.0635;0.034833333333333334;0.21516666666666667;0.0;12571.4345703125;17807.255859375;2939.28881835938;41574.15625;480768.72143459605;481718.85215077957;262204.2552682775;261759.3241172503;244234.96320922638;430799.1582183253;454052.7954130459;438124.7295301388;473145.2311080622;532666.5346940202;473648.9578539646;437812.597326149;444132.64570135507;462162.69559092796;449476.57611200993;409886.3217391341;474404.7499763801;457945.6142810069;454052.7954130459;251709.28920128586;239996.17471937067;461256.5825046052;198723.22977060196;209000.17348014045;272.6520063920573;1161160.706298709;395317.1460592936;74335.54533778783;543202.1106119073;0;10;9;4;12;19;10;0;37;37;370942121305.5922;141779541455.01144;314471305435.4917;49875.312449903504;16670.867898609205;-0.0;52727.15581923016;1569878.7263093085;279401.1346864508;0.0;519493.1617943232;3.5798490442584314;0.15783936016758968
1713;2019-08-09 21:33:45.098;610;611;222;221;173;30;149;24;-23;34;791;247;-24;18;212;115;269;566;196;180;150;-88;636;349;354;136;353;303;629;-1.0;-1.0;1215.0;335.0;211.0;0;88;100;1;0;0;1;0;1;0;1;0;1;1;0;41666.55859375;12575.3974609375;17766.798828125;2942.70581054688;573.0;322851;600.0;0.0;Calculated values ==>;1565379225.098;334.16;334.26000000000005;295.36;295.26000000000005;290.46000000000004;276.16;273.20264511476705;288.06;275.56;270.86;276.56;352.26;297.86;270.76000000000005;274.96000000000004;294.36;284.66;300.06;329.76000000000005;291.16;288.16;333.16;330.46000000000004;264.36;241.71165711629368;267.9596281332873;273.20264511476705;292.76000000000005;6360000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;3030000.0;6290000.0;0.0;0.0;0.2025;0.05583333333333333;0.035166666666666666;0.035166666666666666;0.0;12575.3974609375;17766.798828125;2942.70581054688;41666.55859375;480800.84591241006;481750.54865337646;261688.59880957656;261249.91054882348;243551.60524612424;430862.6128555636;453516.83250081097;438109.25301780854;472622.7809936826;532919.5893767184;473674.0693322382;437953.82195464283;444244.8339766329;462295.1400144604;449514.23699371354;409460.509284546;475044.01750993;457833.16231334955;453658.5154602935;251709.28920128586;240414.4444865203;460550.0577404505;197519.26419648557;261688.59880957656;272.16878333579683;1161854.3789224068;395526.70299288735;74384.56195969538;543498.5610676365;0;10;9;4;12;19;10;0;37;37;371154821305.5922;141859941455.01144;314653705435.4917;48719.472736317904;14685.885972871374;-0.0;6750.942068883545;1570700.3495191936;279662.44096871314;0.0;519988.8126100575;2.107751453440392;0.17385041172505417
