;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1714;2019-08-09 21:34:45.119;611;613;221;220;172;28;145;23;-24;33;788;247;-26;19;213;113;269;571;195;180;145;-91;641;346;351;138;349;303;635;1131.0;-2.0;664.0;237.0;216.0;0;92;100;1;0;0;1;0;1;0;1;0;1;0;0;42098.0859375;12720.560546875;18110.873046875;2972.74951171875;573.0;322852;600.0;0.0;Calculated values ==>;1565379285.119;334.26000000000005;334.46000000000004;295.26000000000005;295.16;290.36;275.96000000000004;272.8767566201714;287.66;275.46000000000004;270.76000000000005;276.46000000000004;351.96000000000004;297.86;270.56;275.06;294.46000000000004;284.46000000000004;300.06;330.26000000000005;291.16;287.66;333.16;330.46000000000004;264.06;242.14157278889297;267.9596281332873;272.8767566201714;292.66;6409999.999999999;3460000.0;3510000.0;1380000.0;3490000.0;3030000.0;6350000.0;0.1885;0.0;0.11066666666666666;0.0395;0.036000000000000004;0.2245;0.0;12720.560546875;18110.873046875;2972.74951171875;42098.0859375;480371.5177208574;481357.101453891;260844.8189351015;260419.07616714883;243038.69837161925;431051.2098666511;453468.0288138592;437953.82195464283;472262.261994151;532607.1488387903;473674.0693322382;437642.0229114993;444389.3534062185;463029.6163375073;449773.2789485789;407245.3288638932;475067.57063995884;458315.7758539387;453468.0288138592;251709.28920128586;240414.4444865203;459941.8588226559;197896.8774599697;207990.97943371022;272.307183725576;1162552.6619393153;395737.57642250834;74433.8746740504;543797.6463093483;0;10;9;4;12;19;10;0;37;37;371366395330.26953;141942170224.88602;314835569065.2143;26566.301857410494;10350.776763826107;-0.0;55109.597585843454;1571327.9505566934;279871.1528481336;0.0;520504.4975329676;2.7223458090958044;0.07137297544376418
1715;2019-08-09 21:35:45.119;616;618;219;219;163;23;142;19;-23;31;782;247;-25;21;214;105;269;578;197;183;143;-95;647;343;348;137;346;303;641;-2.0;-1.0;1338.0;145.0;213.0;0;93;100;1;0;0;1;0;1;0;1;0;1;1;0;42674.37109375;12838.1513671875;18351.580078125;2976.56372070312;573.0;322853;600.0;0.0;Calculated values ==>;1565379345.119;334.76000000000005;334.96000000000004;295.06;295.06;289.46000000000004;275.46000000000004;272.5487779782249;287.36;275.06;270.86;276.26000000000005;351.36;297.86;270.66;275.26000000000005;294.56;283.66;300.06;330.96000000000004;291.46000000000004;287.46000000000004;333.16;330.46000000000004;263.66;241.92719264551067;267.9596281332873;272.5487779782249;292.86;6470000.0;3429999.9999999995;3479999.9999999995;1370000.0;3460000.0;3030000.0;6409999.999999999;0.0;0.0;0.223;0.024166666666666666;0.0355;0.0355;0.0;12838.1513671875;18351.580078125;2976.56372070312;42674.37109375;480420.83482099825;481405.9282818125;259623.42178655937;259623.42178655937;240035.7358692458;431237.1583312671;453562.19301893684;438109.25301780854;472198.00020708365;531982.0436786455;473674.0693322382;437798.07955487026;444677.7423059734;463608.28979284817;449162.2259457903;404365.9716201615;475401.73617623653;459199.23715447425;453702.7968986807;251709.28920128586;240414.4444865203;459692.06448788795;197313.60951740603;259623.42178655937;272.0625498485811;1163259.0990812425;395950.56568845885;74483.45228432058;544101.5000853899;0;10;9;4;12;19;10;0;37;37;371576095330.26953;142024670224.88602;315017369065.2143;53697.42850058976;6340.8126617866465;-0.0;6889.817816480306;1571996.8149763434;280010.2494266804;0.0;521021.15932798694;1.9588913182904428;0.13998876641007335
1716;2019-08-09 21:36:45.140;623;625;214;212;169;24;142;19;-26;29;777;247;-27;19;216;106;269;584;197;178;142;-98;640;344;349;139;347;300;634;259.0;-1.0;1437.0;238.0;198.0;0;99;100;1;0;0;1;0;1;0;1;0;1;1;0;41348.89453125;12703.2373046875;18082.1328125;2969.31665039062;573.0;322854;599.0;0.0;Calculated values ==>;1565379405.14;335.46000000000004;335.66;294.56;294.36;290.06;275.56;272.6583383277491;287.36;275.06;270.56;276.06;350.86;297.86;270.46000000000004;275.06;294.76000000000005;283.76000000000005;300.06;331.56;290.96000000000004;287.36;333.06;330.46000000000004;263.36;242.35481222062532;267.5978703862781;272.6583383277491;292.86;6400000.0;3440000.0;3490000.0;1390000.0;3470000.0000000005;3000000.0;6340000.0;0.043166666666666666;0.0;0.2395;0.03966666666666666;0.033;0.07616666666666666;0.0;12703.2373046875;18082.1328125;2969.31665039062;41348.89453125;482254.1756719433;483222.24679638393;258000.21543689194;257199.37032080002;242113.69698134682;431175.4696738307;453389.6988174218;438320.22817239247;471737.69219339563;531686.3184860918;474065.0985316825;438165.9764317512;444986.9139214678;463720.2257560294;449122.88203729416;407700.56032686506;477162.03839992144;458364.84017575165;453389.6988174218;251290.9062238717;240414.4444865203;459078.972389739;197244.7217182141;223567.67085672222;272.0390657488865;1163959.5380310228;396163.4850902958;74533.0186296854;544405.2206252175;0;10;9;4;12;19;10;0;37;37;371785268515.7814;142107499205.08868;315198332380.6571;57737.58379577572;10386.09194330382;-0.0;17504.77779633995;1572925.7650998721;280149.68908553576;0.0;521224.5187761619;2.536787087524299;0.16362346955143675
1717;2019-08-09 21:37:45.141;627;626;215;214;162;27;153;18;-25;27;770;248;-27;20;214;108;269;580;198;179;153;-99;614;355;360;141;360;301;613;-1.0;-1.0;2103.0;382.0;140.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;28806.666015625;12108.623046875;6161.1806640625;2995.01635742188;573.0;322855;599.0;0.0;Calculated values ==>;1565379465.141;335.86;335.76000000000005;294.66;294.56;289.36;275.86;273.8482719121499;288.46000000000004;274.96000000000004;270.66;275.86;350.16;297.96000000000004;270.46000000000004;275.16;294.56;283.96000000000004;300.06;331.16;291.06;288.46000000000004;333.06;330.46000000000004;263.26000000000005;242.77792619122317;267.7187500070086;273.8482719121499;292.96000000000004;6140000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;6130000.0;0.0;0.0;0.35050000000000003;0.06366666666666666;0.02333333333333333;0.02333333333333333;0.0;12108.623046875;6161.1806640625;2995.01635742188;28806.666015625;485728.1081467086;485696.4402353408;259730.5526216821;259298.77791000545;240529.25005513107;430477.46260093397;453048.95603481703;438249.86041294545;471275.1926151781;530882.0883741961;474052.55193726526;437940.2675631159;444931.73517570685;461495.6585078262;447352.61191146885;417823.3436090888;479069.56517508137;456718.5572118646;453048.95603481703;251290.9062238717;240414.4444865203;458665.41248498677;199771.3433272181;259730.5526216821;273.08776313084667;1164544.1774453684;396370.2540390674;74582.72223307005;544607.251604405;0;10;9;4;12;19;10;0;37;37;371997972060.5244;142191500604.9872;315378635385.43933;83586.72023854744;16482.922403044602;-0.0;4510.762746306482;1574103.4872604443;280373.60126995906;0.0;521407.9846715096;4.918000954238364;0.40972411758338123
1718;2019-08-09 21:38:45.101;619;618;218;217;172;47;164;21;-25;28;762;249;-26;21;203;116;269;528;197;177;163;-98;612;366;370;144;370;301;611;-2.0;-2.0;1729.0;310.0;102.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;28763.8203125;12076.0205078125;5980.40771484375;2974.47314453125;573.0;322856;599.0;0.0;Calculated values ==>;1565379525.101;335.06;334.96000000000004;294.96000000000004;294.86;290.36;277.86;275.0112864084945;289.56;275.26000000000005;270.66;275.96000000000004;349.36;298.06;270.56;275.26000000000005;293.46000000000004;284.76000000000005;300.06;325.96000000000004;290.86;289.46000000000004;333.06;330.46000000000004;263.36;243.40439225979637;267.7187500070086;275.0112864084945;292.86;6120000.0;3660000.0;3700000.0;1440000.0;3700000.0;3010000.0;6110000.0;0.0;0.0;0.2881666666666666;0.051666666666666666;0.017;0.017;0.0;12076.0205078125;5980.40771484375;2974.47314453125;28763.8203125;484814.9179644825;484783.8540934559;261198.83615581415;260749.89775869795;243820.87981522531;429743.705733735;452897.9582606585;438249.86041294545;470973.6072408108;530048.2812349753;474170.0829622655;438095.2167564963;445074.8090602398;458430.6779884332;446456.4050717341;418499.2345636898;471490.3757186813;454771.10132512817;452752.5660642802;251290.9062238717;240414.4444865203;458297.0152287529;202654.71032516807;261198.83615581415;274.26629658201676;1165023.6116623727;396571.6583763538;74632.43481512072;544708.3640543581;0;10;9;4;12;19;10;0;37;37;372216826060.66364;142276943605.04156;315559114985.55414;67890.66908362784;13208.185753351883;-0.0;3256.4134084439233;1575364.95729788;280620.8622208188;0.0;521472.6679885284;4.011015351773514;0.33398276551692235
1719;2019-08-09 21:39:45.111;604;601;219;219;182;55;174;26;-24;31;754;249;-26;23;198;123;269;460;196;178;173;-96;618;370;375;144;375;302;617;-1.0;0.0;1628.0;331.0;105.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;29561.796875;12182.0361328125;6060.25244140625;2984.92407226562;573.0;322857;601.0;0.0;Calculated values ==>;1565379585.111;333.56;333.26000000000005;295.06;295.06;291.36;278.66;275.4277932560699;290.56;275.76000000000005;270.76000000000005;276.26000000000005;348.56000000000006;298.06;270.56;275.46000000000004;292.96000000000004;285.46000000000004;300.06;319.16;290.96000000000004;290.46000000000004;333.26000000000005;330.46000000000004;263.56;243.40439225979637;267.8393353686513;275.4277932560699;292.76000000000005;6180000.0;3700000.0;3750000.0;1440000.0;3750000.0;3020000.0;6170000.0;0.0;0.0;0.27133333333333337;0.05516666666666667;0.0175;0.0175;0.0;12182.0361328125;6060.25244140625;2984.92407226562;29561.796875;481989.1456401716;481668.87377432274;261211.7876735121;261211.7876735121;246965.15381232536;429467.9694778635;453485.0264622246;438179.53515710204;471270.65844568226;529137.3455859039;474040.11022503756;437869.15320432716;445163.16002712236;456922.18867833546;446763.3251039446;416435.8246270748;459628.91886392917;454065.03000737325;453339.5542005235;252127.67657613798;240414.4444865203;458501.9317677722;203460.9515861735;261211.7876735121;274.59780033326086;1165509.739479993;396773.8425400722;74682.10473552672;544808.7196121167;0;10;9;4;12;19;10;0;37;37;372440363310.6281;142363358005.02783;315740045135.5254;63686.97567557862;14069.760740018195;-0.0;3362.2359142226996;1576461.620417428;280848.21632759756;0.0;521527.8325921103;3.821461332713146;0.3218250110863888
1720;2019-08-09 21:40:45.132;594;595;218;218;183;58;183;30;-23;34;747;249;-24;23;196;128;269;463;196;181;182;-96;626;374;379;145;379;304;626;-2.0;-1.0;1589.0;424.0;109.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;29901.34375;12363.6826171875;6135.76220703125;3006.7919921875;573.0;322858;602.0;0.0;Calculated values ==>;1565379645.132;332.56;332.66;294.96000000000004;294.96000000000004;291.46000000000004;278.96000000000004;275.84098080016133;291.46000000000004;276.16;270.86;276.56;347.86;298.06;270.76000000000005;275.46000000000004;292.76000000000005;285.96000000000004;300.06;319.46000000000004;291.26000000000005;291.36;333.36;330.46000000000004;263.56;243.61107973660833;268.0796299477929;275.84098080016133;292.76000000000005;6260000.0;3740000.0;3790000.0;1450000.0;3790000.0;3040000.0;6260000.0;0.0;0.0;0.26483333333333337;0.07066666666666667;0.018166666666666668;0.018166666666666668;0.0;12363.6826171875;6135.76220703125;3006.7919921875;29901.34375;479602.13488965;479749.6841628774;260155.65931537654;260155.65931537654;246968.75858231957;429187.4505931623;454106.3754069668;437883.18805776763;471434.6316277157;528252.2207789605;473779.54858465784;437727.04723144654;444766.67480068695;455979.12998716516;446766.4132714448;413500.05137691303;458780.5473254753;453815.516737516;453961.04033577815;252546.06836287308;240414.4444865203;458344.89701189264;203893.64441282605;260155.65931537654;274.7840695785992;1166005.4390852721;396978.46178768977;74732.05317849283;544910.3886390746;0;10;9;4;12;19;10;0;37;37;372666642480.28296;142450088349.89554;315921908765.248;61968.23080863537;17981.22185033404;-0.0;3520.797755203963;1577509.113630884;281115.4013308088;0.0;521585.21128144953;3.8812113493745803;0.34188739799514495
1721;2019-08-09 21:41:45.092;590;595;214;215;181;62;188;37;-20;38;743;249;-22;24;194;132;269;495;195;185;188;-99;669;370;375;144;374;307;662;-1.0;-1.0;1896.0;208.0;183.0;0;99;100;1;0;0;1;0;1;0;1;0;1;1;0;42818.8125;13321.8544921875;18748.623046875;3032.56567382812;573.0;322859;602.0;0.0;Calculated values ==>;1565379705.092;332.16;332.66;294.56;294.66;291.26000000000005;279.36;275.4277932560699;291.96000000000004;276.86;271.16;276.96000000000004;347.46000000000004;298.06;270.96000000000004;275.56;292.56;286.36;300.06;322.66;291.66;291.96000000000004;333.36;330.46000000000004;263.26000000000005;243.40439225979637;268.43790593516167;275.4277932560699;292.66;6690000.000000001;3700000.0;3750000.0;1440000.0;3740000.0;3070000.0;6620000.0;0.0;0.0;0.316;0.034666666666666665;0.030500000000000003;0.030500000000000003;0.0;13321.8544921875;18748.623046875;3032.56567382812;42818.8125;473817.39685986016;475457.2002080242;256494.52882432519;256873.34204593004;245070.75645565396;429467.9694778635;455502.269213232;437671.5478804793;471963.08021786925;527601.5234902878;473387.15195252;437356.53477473935;444312.00193913304;456521.0196676313;448142.7880814266;390006.24830139364;458950.27753167803;455072.96710266464;455502.269213232;252546.06836287308;240414.4444865203;458194.50311601907;204257.2515090923;256494.52882432519;274.90554810281475;1166611.0363868726;397192.3652329756;74782.34760708793;545117.6202697377;0;10;9;4;12;20;10;0;37;37;372892691680.42676;142536730549.95065;316105086565.3645;73758.9176533583;8803.158055706794;-0.0;6069.736081861658;1578639.4191624061;281338.4556947238;0.0;521665.0791160657;2.5249039307902277;0.1877786753870749
1722;2019-08-09 21:42:45.113;601;605;206;205;171;46;178;39;-17;41;743;249;-19;25;197;123;269;531;196;189;178;-104;663;365;371;143;369;310;655;-2.0;-1.0;1696.0;215.0;206.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40648.37890625;13121.220703125;18499.16015625;3081.70751953125;572.0;322860;600.0;0.0;Calculated values ==>;1565379765.113;333.26000000000005;333.66;293.76000000000005;293.66;290.26000000000005;277.76000000000005;274.9066339382667;290.96000000000004;277.06;271.46000000000004;277.26000000000005;347.46000000000004;298.06;271.26000000000005;275.66;292.86;285.46000000000004;300.06;326.26000000000005;292.06;290.96000000000004;333.16;330.36;262.76000000000005;243.1966462407574;268.7936212382143;274.9066339382667;292.76000000000005;6630000.0;3650000.0;3710000.0;1430000.0;3690000.0;3100000.0;6550000.0;0.0;0.0;0.2826666666666667;0.035833333333333335;0.034333333333333334;0.034333333333333334;0.0;13121.220703125;18499.16015625;3081.70751953125;40648.37890625;476263.66909624304;477831.9905327343;253860.77427375253;253497.10909674197;242118.78542909506;429811.8947417682;454745.03135887464;437460.313363465;472391.1323836129;527368.8785067851;472992.867938557;437142.86386454466;443853.56900006416;457757.51125268615;447719.02652105974;394844.92729035835;466118.47101435065;456308.82580400526;454745.03135887464;251709.28920128586;239996.17471937067;457839.8457815635;202685.1325545958;253860.77427375253;274.2735448840786;1167306.8397601717;397412.8013182363;74833.31771691832;545428.1271019911;0;10;9;4;12;20;10;0;37;37;373116570010.08527;142622860684.81927;316290251350.08203;66363.11777530704;9143.04389063301;-0.0;6897.026159922526;1579807.5114784667;281488.0597204708;0.0;521773.17328763887;2.374588725788375;0.1766988962266059
1723;2019-08-09 21:43:45.113;612;616;207;205;169;41;108;37;-16;42;745;249;-17;26;200;119;269;551;196;187;109;-106;652;360;366;140;364;311;644;-2.0;-1.0;1564.0;120.0;191.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;39148.07421875;12868.5380859375;18121.978515625;3098.73461914062;572.0;322861;598.0;0.0;Calculated values ==>;1565379825.113;334.36;334.76000000000005;293.86;293.66;290.06;277.26000000000005;274.38016830617;283.96000000000004;276.86;271.56;277.36;347.66;298.06;271.46000000000004;275.76000000000005;293.16;285.06;300.06;328.26000000000005;291.86;284.06;332.96000000000004;330.36;262.56;242.56692532238324;268.91163127593666;274.38016830617;292.76000000000005;6520000.0;3600000.0;3660000.0;1400000.0;3640000.0;3110000.0;6440000.000000001;0.0;0.0;0.26066666666666666;0.02;0.03183333333333333;0.03183333333333333;0.0;12868.5380859375;18121.978515625;3098.73461914062;39148.07421875;479242.4936683304;480766.47290158924;254749.28610223337;254003.97954218535;241814.98731728602;430148.3826014536;445214.8794722161;437389.9950341223;472882.7909566239;527501.3811757378;472861.01609238173;437231.03110804653;443797.99741981184;458973.0432833828;448059.59872306447;401735.2243281723;470819.9155936148;456850.08231254626;445371.0109524553;250872.52762923925;239996.17471937067;458109.25355589937;201966.71394484618;254749.28610223337;273.97104847148324;1167971.81020288;397629.38264147844;74884.82140140724;545733.30325759;0;10;9;4;12;20;10;0;37;37;373337670010.08527;142707760684.81927;316476551350.08203;61367.00193727131;5122.850792221064;-0.0;6068.124907732064;1580871.9291427382;281606.9421761613;0.0;521881.2162132027;2.1284708533920056;0.15033442477576203
1724;2019-08-09 21:44:45.124;614;616;214;213;173;37;123;32;-15;40;750;249;-17;25;202;118;269;556;197;184;123;-104;642;357;362;141;361;311;634;-2.0;-1.0;1275.0;286.0;193.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;39384.046875;12641.259765625;17828.009765625;3099.65258789062;572.0;322862;595.0;0.0;Calculated values ==>;1565379885.124;334.56;334.76000000000005;294.56;294.46000000000004;290.46000000000004;276.86;274.0616903277293;285.46000000000004;276.36;271.66;277.16;348.16;298.06;271.46000000000004;275.66;293.36;284.96000000000004;300.06;328.76000000000005;291.56;285.46000000000004;332.66;330.36;262.76000000000005;242.77792619122317;268.91163127593666;274.0616903277293;292.86;6420000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3110000.0;6340000.0;0.0;0.0;0.2125;0.04766666666666666;0.03216666666666666;0.03216666666666666;0.0;12641.259765625;17828.009765625;3099.65258789062;39384.046875;480700.5149396693;481910.94695239514;258000.21543689194;257598.22478223994;243391.29699451826;430346.717906069;448285.002381332;437548.62350390764;472555.3283204977;528026.538374232;472861.01609238173;437231.03110804653;443650.82239291695;459719.9477182808;448473.2254793066;406783.52439588704;472882.4006379092;457086.03604400606;448285.002381332;249617.41799618208;239996.17471937067;458155.62905077194;199596.22924436058;258000.21543689194;273.0270877696732;1168626.3645266634;397842.00326409785;74936.48409802538;546032.9414176412;0;10;9;4;12;20;10;0;37;37;373556110050.65454;142792076140.03903;316663185560.5684;50564.88378015375;12324.664724105607;-0.0;6120.827313379487;1581804.8658665293;281752.3647951028;0.0;521982.8094373204;2.05578170108387;0.16583202586180498
1725;2019-08-09 21:45:45.124;611;612;221;221;178;34;138;30;-15;39;754;249;-17;26;204;118;269;554;196;182;137;-101;635;354;359;139;357;310;628;-2.0;-2.0;1352.0;353.0;187.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40247.21484375;12512.1591796875;17694.685546875;3111.23168945312;571.0;322863;592.0;0.0;Calculated values ==>;1565379945.124;334.26000000000005;334.36;295.26000000000005;295.26000000000005;290.96000000000004;276.56;273.7412296467126;286.96000000000004;276.16;271.66;277.06;348.56000000000006;298.06;271.46000000000004;275.76000000000005;293.56;284.96000000000004;300.06;328.56;291.36;286.86;332.36;330.26000000000005;263.06;242.35481222062532;268.7936212382143;273.7412296467126;292.76000000000005;6350000.0;3540000.0;3590000.0;1390000.0;3570000.0000000005;3100000.0;6280000.0;0.0;0.0;0.22533333333333333;0.05883333333333333;0.03116666666666667;0.03116666666666667;0.0;12512.1591796875;17694.685546875;3111.23168945312;40247.21484375;481063.1729479322;482010.4209944364;261319.07710919387;261319.07710919387;245221.59436732047;430542.39183029096;451056.49885298626;437776.4333770113;472719.2527797885;528523.4063309287;472992.867938557;437460.313363465;444000.2061495902;460614.66830407927;449032.0033302434;409886.3217391341;473330.35824182676;457297.8295178155;450910.5575686874;248362.34728340767;239577.9089402584;458774.6081297476;198559.87548470363;261319.07710919387;272.6037170913192;1169289.9583743196;398051.6150886421;74988.24146700324;546328.9638785787;0;10;9;4;12;20;10;0;37;37;373772410050.65454;142876076140.03903;316849485560.5684;53903.464378399985;15309.300103950087;-0.0;5908.934474320883;1582675.4354345172;281982.64783533657;0.0;522083.0574522179;2.254682954042353;0.18848732220516493
1726;2019-08-09 21:46:45.125;608;608;223;223;179;31;147;27;-16;37;758;248;-18;25;205;119;269;553;194;184;146;-97;632;351;356;139;354;310;625;-1.0;-1.0;1349.0;365.0;200.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41014.80859375;12429.6845703125;17683.640625;3101.55322265625;570.0;322864;591.0;0.0;Calculated values ==>;1565380005.125;333.96000000000004;333.96000000000004;295.46000000000004;295.46000000000004;291.06;276.26000000000005;273.4187578820637;287.86;275.86;271.56;276.86;348.96000000000004;297.96000000000004;271.36;275.66;293.66;285.06;300.06;328.46000000000004;291.56;287.76000000000005;332.26000000000005;330.16;263.46000000000004;242.35481222062532;268.7936212382143;273.4187578820637;292.56;6320000.0;3510000.0;3560000.0;1390000.0;3540000.0;3100000.0;6250000.0;0.0;0.0;0.22483333333333333;0.06083333333333333;0.03333333333333333;0.03333333333333333;0.0;12429.6845703125;17683.640625;3101.55322265625;41014.80859375;480967.22212872555;481770.197761644;262424.6132925867;262424.6132925867;245658.70257673867;430735.4089219946;452885.6662977133;437618.5379703155;472523.0838727012;528942.9299062806;472873.64256703155;437301.7563972805;443853.56900006416;461211.91220601037;449731.89682106464;411132.7461618387;473554.063491446;458058.41051450267;452742.6736727521;247943.99896000302;239159.6471344744;459180.3614032639;197815.42989256018;262424.6132925867;272.2950483779432;1169967.1531885394;398259.46725045267;75040.01553742841;546623.7881766446;0;10;9;4;12;20;10;0;37;37;373986913625.39545;142959477529.9383;317035488660.34375;53915.73213281532;15899.700000234474;-0.0;6343.935346005514;1583573.9437125805;282242.72717047395;0.0;522185.16640238476;2.2929292867094837;0.19006723953046983
1727;2019-08-09 21:47:45.145;607;608;223;222;177;29;153;25;-17;35;762;247;-18;24;207;117;269;555;195;184;153;-94;632;349;354;138;352;309;625;152.0;-1.0;1514.0;262.0;204.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41368.25390625;12454.8759765625;17709.703125;3100.08251953125;570.0;322865;591.0;0.0;Calculated values ==>;1565380065.145;333.86;333.96000000000004;295.46000000000004;295.36;290.86;276.06;273.20264511476705;288.46000000000004;275.66;271.46000000000004;276.66;349.36;297.86;271.36;275.56;293.86;284.86;300.06;328.66;291.56;288.46000000000004;332.26000000000005;330.16;263.76000000000005;242.14157278889297;268.67533136820026;273.20264511476705;292.66;6320000.0;3490000.0;3540000.0;1380000.0;3520000.0000000005;3090000.0;6250000.0;0.025333333333333333;0.0;0.25233333333333335;0.043666666666666666;0.034;0.059333333333333335;0.0;12454.8759765625;17709.703125;3100.08251953125;41368.25390625;480820.23882469226;481770.197761644;262424.6132925867;261974.63419707172;244994.09540903836;430862.6128555636;454082.5290026388;437688.5006598165;472458.26935960614;529438.6768622734;472886.3761660598;437530.6787186241;443909.2226389365;461784.41255085584;449806.14205668954;411132.7461618387;473860.7946654777;458379.467483997;454082.5290026388;247943.99896000302;239159.6471344744;459638.8067309681;198386.46628499703;235082.4831095709;272.5141885698362;1170653.9075509948;398466.90771205665;75091.71306202949;546918.8310226445;0;10;9;4;12;20;10;0;37;37;374199984625.32776;143042605229.91187;317221250560.2847;60383.880007246116;11408.018866140737;-0.0;12994.002722988698;1584526.7579790342;282470.3673490627;0.0;522346.36960273643;2.5488280194202004;0.1778640715598312
1728;2019-08-09 21:48:45.076;607;608;222;221;174;29;152;23;-18;33;764;247;-20;23;208;115;269;560;194;183;152;-92;632;348;353;137;351;307;626;669.0;-1.0;1420.0;224.0;207.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41564.98046875;12482.36328125;17760.494140625;3085.43481445312;570.0;322866;592.0;0.0;Calculated values ==>;1565380125.076;333.86;333.96000000000004;295.36;295.26000000000005;290.56;276.06;273.0942459734351;288.36;275.46000000000004;271.36;276.46000000000004;349.56000000000006;297.86;271.16;275.46000000000004;293.96000000000004;284.66;300.06;329.16;291.46000000000004;288.36;332.36;330.16;263.96000000000004;241.92719264551067;268.43790593516167;273.0942459734351;292.56;6320000.0;3479999.9999999995;3529999.9999999995;1370000.0;3510000.0;3070000.0;6260000.0;0.1115;0.0;0.23666666666666666;0.037333333333333336;0.034499999999999996;0.146;0.0;12482.36328125;17760.494140625;3085.43481445312;41564.98046875;480820.23882469226;481655.84276114014;261902.33292678348;261458.89478645695;243974.69495112065;430925.7729439634;454112.3874095661;437985.2681005028;472393.7743832905;529800.5685820328;473149.78410087846;437671.5478804793;444166.49989544915;462069.13822976255;449697.834362018;411132.7461618387;474500.58543223824;458403.38794786204;454112.3874095661;248362.34728340767;239159.6471344744;459994.5828749552;198663.15875902082;213606.66224386886;272.6198613826511;1171344.2230605579;398674.47905730904;75143.19976193333;547214.0760771061;0;10;9;4;12;20;10;0;37;37;374411840710.30756;143125010354.904;317405838040.2671;56639.56587748406;9756.373166994885;-0.0;35113.83587419179;1585500.8318866242;282646.5344572317;0.0;522746.80722422147;3.0457538657808643;0.145819645553505
1729;2019-08-09 21:49:45.126;608;610;221;220;171;28;150;22;-20;31;766;247;-21;21;209;113;269;565;195;182;150;-91;634;347;352;136;350;306;627;179.0;0.0;1397.0;277.0;210.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41754.77734375;12531.5126953125;17768.302734375;3075.64184570312;569.0;322867;593.0;0.0;Calculated values ==>;1565380185.126;333.96000000000004;334.16;295.26000000000005;295.16;290.26000000000005;275.96000000000004;272.9856168485579;288.16;275.36;271.16;276.26000000000005;349.76;297.86;271.06;275.26000000000005;294.06;284.46000000000004;300.06;329.66;291.36;288.16;332.46000000000004;330.06;264.06;241.71165711629368;268.3187672390254;272.9856168485579;292.66;6340000.0;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;3060000.0;6270000.0;0.029833333333333333;0.0;0.23283333333333334;0.04616666666666667;0.035;0.06483333333333334;0.0;12531.5126953125;17768.302734375;3075.64184570312;41754.77734375;480736.7263260959;481833.0711809172;261388.73582155912;260951.4703298827;242969.90537032785;430988.63858405815;454001.61413244915;437898.67151236854;472329.59916539915;530085.791799281;473281.1703141561;437742.05038880615;444076.66985911725;462352.8632100253;449589.9201646581;410306.85040536436;475138.47750581003;458427.4322495705;454001.61413244915;248780.69988749037;238741.38928724395;460248.523782683;197793.08623557468;232124.92791438376;272.26991961809705;1172039.1329845395;398883.1017310868;75194.5848526484;547510.3961119185;0;10;9;4;12;20;10;0;37;37;374623516960.13947;143206978604.8389;317589891290.1209;55904.58377194684;12116.692700091502;-0.0;14385.005156471241;1586439.481356219;282828.96190227;0.0;523159.6413077674;2.4690682422281545;0.1702928584963927
1730;2019-08-09 21:50:45.107;610;612;220;219;170;25;146;20;-20;30;768;246;-21;21;210;110;269;571;194;183;146;-91;643;342;347;134;346;307;637;141.0;-1.0;843.0;274.0;222.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;42487.7734375;12744.8740234375;18244.69140625;3094.46533203125;569.0;322868;593.0;0.0;Calculated values ==>;1565380245.107;334.16;334.36;295.16;295.06;290.16;275.66;272.43898195401505;287.76000000000005;275.16;271.16;276.16;349.96000000000004;297.76000000000005;271.06;275.26000000000005;294.16;284.16;300.06;330.26000000000005;291.46000000000004;287.76000000000005;332.46000000000004;330.06;264.06;241.2770596917726;268.43790593516167;272.43898195401505;292.56;6430000.0;3420000.0000000005;3470000.0000000005;1340000.0;3460000.0;3070000.0;6370000.0;0.0235;0.0;0.14049999999999999;0.04566666666666667;0.037000000000000005;0.060500000000000005;0.0;12744.8740234375;18244.69140625;3094.46533203125;42487.7734375;479991.3080048462;480980.5079778906;260290.32910337552;259871.087124657;242339.65340295885;431298.55289687274;454294.13401412894;437671.5478804793;472494.68880147435;530218.9530916922;473031.0056810104;437514.20447033056;443874.8215240268;463086.39889513375;450069.7793723004;406314.88203387894;474821.01153819857;459357.3096172484;454294.13401412894;248780.69988749037;238741.38928724395;460553.84190059575;195669.12500186835;235189.53081601323;271.39930323458736;1172740.9319364834;399093.67158614984;75245.98613039413;547810.409363059;0;10;9;4;12;20;10;0;37;37;374833150555.7861;143287952955.08865;317773733055.688;34001.340414444836;12096.402071708551;-0.0;13255.828493486002;1587188.4601416714;283030.6737969904;0.0;523389.9086478052;1.7413894323291703;0.1208363572679423
1731;2019-08-09 21:51:45.087;616;618;216;215;162;22;140;17;-21;28;771;245;-22;20;212;103;269;579;193;183;140;-92;645;341;346;132;344;304;639;-2.0;-1.0;972.0;403.0;203.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;42457.88671875;12813.8583984375;18366.5859375;3068.14208984375;568.0;322869;593.0;0.0;Calculated values ==>;1565380305.087;334.76000000000005;334.96000000000004;294.76000000000005;294.66;289.36;275.36;272.3289490889957;287.16;274.86;271.06;275.96000000000004;350.26;297.66;270.96000000000004;275.16;294.36;283.46000000000004;300.06;331.06;291.46000000000004;287.16;332.46000000000004;329.96000000000004;263.96000000000004;240.83765695389522;268.0796299477929;272.3289490889957;292.46000000000004;6450000.0;3410000.0;3460000.0;1320000.0;3440000.0;3040000.0;6390000.0;0.0;0.0;0.162;0.06716666666666667;0.03383333333333333;0.03383333333333333;0.0;12813.8583984375;18366.5859375;3068.14208984375;42457.88671875;480651.37894636416;481634.3039148922;258517.39475369838;258114.35228266637;239783.1508275105;431359.6534126046;453625.5799753911;438194.52980446257;472562.30901117553;530759.6363116737;473306.8303357368;438039.0146135774;444333.52089386596;463645.4860267941;449241.2638286842;405355.93286605546;475798.9203410583;459515.0218183714;453625.5799753911;248780.69988749037;238323.1353838712;460758.07366415655;194543.41679866688;258517.39475369838;270.9407862981493;1173448.5764750305;399306.5900257412;75297.3240737014;548115.4016418156;0;10;9;4;12;20;10;0;37;37;375040981255.02606;143367726354.79694;317956971955.0179;39471.4803069389;17880.75111946539;-0.0;6601.160266667271;1587800.5295542758;283280.40013613366;0.0;523555.3283952328;1.8673293810727756;0.1630388297841563
1732;2019-08-09 21:52:45.128;622;622;212;210;165;28;147;19;-14;27;775;244;-18;19;210;108;269;574;193;177;146;-93;614;355;360;132;359;303;613;-2.0;0.0;1877.0;508.0;141.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28695.8671875;12077.1376953125;6131.78076171875;3068.03784179688;568.0;322870;593.0;0.0;Calculated values ==>;1565380365.128;335.36;335.36;294.36;294.16;289.66;275.96000000000004;273.8482719121499;287.86;275.06;271.76000000000005;275.86;350.66;297.56;271.36;275.06;294.16;283.96000000000004;300.06;330.56;290.86;287.76000000000005;332.46000000000004;329.96000000000004;263.86;240.83765695389522;267.9596281332873;273.8482719121499;292.46000000000004;6140000.0;3550000.0;3600000.0;1320000.0;3590000.0;3030000.0;6130000.0;0.0;0.0;0.31283333333333335;0.08466666666666667;0.0235;0.0235;0.0;12077.1376953125;6131.78076171875;3068.03784179688;28695.8671875;485019.47161524196;485129.98834576516;258447.77520770792;257612.4841870573;241483.21061361788;430477.46260093397;452185.31981032476;439494.5820066302;472465.0996282349;531252.369025014;473319.81905798696;438881.8371443283;444389.3534062185;461112.25666892657;447352.61191146885;417823.3436090888;478185.5648342898;456440.2180442986;452040.7222059545;248780.69988749037;238323.1353838712;460658.28883488587;199194.92221334923;258447.77520770792;272.85984909906955;1174041.929606611;399514.15673402534;75348.49384870971;548319.6942026654;0;10;9;4;12;20;10;0;37;37;375252925985.4772;143446980474.96564;318139196390.40576;75173.74357199807;22137.231707290102;-0.0;4549.434254458794;1588756.5592628266;283614.1112072469;0.0;523648.3135128811;4.7873581213003265;0.41612062741238043
1733;2019-08-09 21:53:45.138;614;615;216;214;167;44;161;21;-6;28;777;244;-9;22;202;114;269;537;193;174;161;-93;624;360;365;135;365;305;623;-1.0;0.0;1820.0;326.0;118.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;29303.982421875;12295.08984375;6231.87744140625;3079.21801757812;567.0;322871;593.0;0.0;Calculated values ==>;1565380425.138;334.56;334.66;294.76000000000005;294.56;289.86;277.56;274.38016830617;289.26000000000005;275.26000000000005;272.56;275.96000000000004;350.86;297.56;272.26000000000005;275.36;293.36;284.56;300.06;326.86;290.56;289.26000000000005;332.46000000000004;329.86;263.86;241.49495122638035;268.19934244402924;274.38016830617;292.46000000000004;6240000.0;3600000.0;3650000.0;1350000.0;3650000.0;3050000.0;6230000.0;0.0;0.0;0.30333333333333334;0.05433333333333333;0.019666666666666666;0.019666666666666666;0.0;12295.08984375;6231.87744140625;3079.21801757812;29303.982421875;482754.73060551076;483012.19644864026;259499.36457621402;258659.12390781447;241813.64124396318;430148.3826014536;453331.6078540995;440276.00903072825;472168.09959432366;531310.4117884313;473056.9634372156;439819.78721557604;444422.66845152143;459088.8889116735;447304.71456860687;414255.8817685095;471334.5614240543;455186.9321635893;453331.6078540995;248780.69988749037;237904.88540968279;460200.589355374;201201.4692401243;259499.36457621402;273.6719163426123;1174525.342241959;399717.29248046794;75399.72951871839;548422.7418594225;0;10;9;4;12;20;10;0;37;37;375470462235.4426;143527093824.9529;318321626790.3768;72519.27706981653;14072.285526261898;-0.0;3812.0341177984137;1589987.5395638414;283915.90747514134;0.0;523718.0040291227;4.184153539701236;0.34046118075996223
1734;2019-08-09 21:54:45.129;605;609;218;218;169;48;173;24;2;30;778;245;-1;29;200;114;269;530;193;177;173;-95;637;364;369;134;369;308;636;-2.0;-1.0;1773.0;296.0;117.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;30445.8125;12567.3310546875;6391.0361328125;3108.62548828125;567.0;322872;593.0;0.0;Calculated values ==>;1565380485.129;333.66;334.06;294.96000000000004;294.96000000000004;290.06;277.96000000000004;274.8017692304317;290.46000000000004;275.56;273.36;276.16;350.96000000000004;297.66;273.06;276.06;293.16;284.56;300.06;326.16;290.86;290.46000000000004;332.46000000000004;329.86;263.66;241.2770596917726;268.5567601203482;274.8017692304317;292.46000000000004;6370000.0;3640000.0;3690000.0;1340000.0;3690000.0;3080000.0;6360000.0;0.0;0.0;0.2955;0.04933333333333333;0.0195;0.0195;0.0;12567.3310546875;6391.0361328125;3108.62548828125;30445.8125;479945.85060649796;480653.36380197917;259517.18521272906;259517.18521272906;242053.21750106648;429879.7862731237;454368.36175129237;440842.8340465798;472494.68880147435;531188.9547695365;472780.18299505295;440387.5567900925;444837.77879090665;458174.6768606203;446535.919059233;409029.2283274153;468521.2096314492;454939.93251849926;454368.36175129237;248780.69988749037;237904.88540968279;460153.0218106556;202296.57805740004;259517.18521272906;274.11774854887335;1175023.1825118752;399924.4482430448;75451.28714640874;548527.917027122;0;10;9;4;12;20;10;0;37;37;375690629205.2116;143607781719.86826;318505499205.18384;70490.41864480262;12720.917891827274;-0.0;3799.5979425019846;1591179.10826476;284139.15067855356;0.0;523781.4247816853;3.943035453790097;0.3167917096545536
1735;2019-08-09 21:55:45.099;603;607;212;212;175;53;182;28;-6;32;780;246;-6;33;197;119;269;544;192;180;181;-99;639;371;376;132;376;309;638;-2.0;-1.0;1911.0;208.0;117.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;29548.361328125;12546.1201171875;6348.10400390625;3114.68603515625;566.0;322873;595.0;0.0;Calculated values ==>;1565380545.099;333.46000000000004;333.86;294.36;294.36;290.66;278.46000000000004;275.5313989812953;291.36;275.96000000000004;272.56;276.36;351.16;297.76000000000005;272.56;276.46000000000004;292.86;285.06;300.06;327.56;291.16;291.26000000000005;332.66;329.76000000000005;263.26000000000005;240.83765695389522;268.67533136820026;275.5313989812953;292.36;6390000.0;3710000.0;3760000.0;1320000.0;3760000.0;3090000.0;6380000.0;0.0;0.0;0.3185;0.034666666666666665;0.0195;0.0195;0.0;12546.1201171875;6348.10400390625;3114.68603515625;29548.361328125;479415.3621393204;480126.15317303885;256978.2918776267;256978.2918776267;243908.0685128684;429398.2889081932;454472.4852422526;439403.6683789457;472950.9869074988;531322.8001570686;472767.2142793991;439403.6683789457;445218.16594836477;456616.80254018545;445948.4360750497;408149.4673176514;470489.2062293313;454183.5661384351;454328.1173331471;249617.41799618208;237486.63934987856;460058.9876119899;204611.39211995286;256978.2918776267;275.0467051430505;1175522.883984957;400133.62236353033;75503.12214533077;548634.0234485613;0;10;9;4;12;20;10;0;37;37;375914017455.3182;143687541819.9063;318690506655.2721;74781.33998848921;8855.51664372395;-0.0;3848.3215963826474;1592389.1009549538;284318.8643979583;0.0;523845.1255782083;3.974989111569077;0.3010102715572106
1736;2019-08-09 21:56:45.150;602;606;206;206;175;61;187;39;-15;37;784;245;-17;31;193;128;269;551;193;184;186;-107;633;378;383;132;383;311;632;-2.0;-1.0;1183.0;104.0;117.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27890.685546875;12459.61328125;6157.93212890625;3128.2578125;566.0;322874;595.0;0.0;Calculated values ==>;1565380605.15;333.36;333.76000000000005;293.76000000000005;293.76000000000005;290.66;279.26000000000005;276.25090830309495;291.86;277.06;271.66;276.86;351.56000000000006;297.66;271.46000000000004;276.26000000000005;292.46000000000004;285.96000000000004;300.06;328.26000000000005;291.56;291.76000000000005;332.66;329.76000000000005;262.46000000000004;240.83765695389522;268.91163127593666;276.25090830309495;292.46000000000004;6330000.0;3779999.9999999995;3829999.9999999995;1320000.0;3829999.9999999995;3110000.0;6320000.0;0.0;0.0;0.19716666666666666;0.017333333333333333;0.0195;0.0195;0.0;12459.61328125;6157.93212890625;3128.2578125;27890.685546875;479967.0026058364;480673.12446341297;254968.30988897628;254968.30988897628;244102.90015050513;428902.12800615287;454005.35652051977;437548.62350390764;473436.4806182908;531590.9968135419;472382.95043314964;437231.03110804653;444530.4115356956;454878.1893072187;445990.3166690251;410722.27003758895;472359.4682502665;453566.37884540565;453859.2233316398;249617.41799618208;237486.63934987856;459258.30305748276;206533.4628810133;254968.30988897628;275.8166387249152;1176001.949569774;400342.1805995396;75555.19089834936;548738.3290009628;0;10;9;4;12;20;10;0;37;37;376141911000.76697;143766809140.0624;318876664755.6387;45548.489169480665;4380.5638963921365;-0.0;3878.372812131938;1593392.7018695364;284429.2588249138;0.0;523909.56942915823;2.4743820831572925;0.17721995888315203
1737;2019-08-09 21:57:45.100;600;603;205;204;177;56;187;49;-15;43;789;245;-17;27;191;130;269;552;194;188;187;-118;651;371;376;133;375;310;643;-2.0;-1.0;1918.0;201.0;191.0;0;93;100;1;0;0;1;1;0;0;1;0;1;1;0;38764.30859375;12847.244140625;17762.994140625;3061.1767578125;566.0;322875;595.0;0.0;Calculated values ==>;1565380665.1;333.16;333.46000000000004;293.66;293.56;290.86;278.76000000000005;275.5313989812953;291.86;278.06;271.66;277.46000000000004;352.06000000000006;297.66;271.46000000000004;275.86;292.26000000000005;286.16;300.06;328.36;291.96000000000004;291.86;332.66;329.76000000000005;261.36;241.05796691057077;268.7936212382143;275.5313989812953;292.56;6509999.999999999;3710000.0;3760000.0;1330000.0;3750000.0;3100000.0;6430000.0;0.0;0.0;0.31966666666666665;0.033499999999999995;0.03183333333333333;0.03183333333333333;0.0;12847.244140625;17762.994140625;3061.1767578125;38764.30859375;477548.0549929081;478946.54627253424;254051.3314326677;253681.37843612407;244392.94556874927;429398.2889081932;455191.6173033961;437776.4333770113;473889.5882477202;532189.022430696;472515.57724876225;437460.313363465;444146.6137790267;455930.0132749809;447648.4785383086;402280.9724841676;471107.27417929826;455334.9104170445;455191.6173033961;249617.41799618208;237486.63934987856;457996.75340490526;204369.33268156686;254051.3314326677;274.95351636697075;1176556.9449706099;400552.8953353194;75606.72653742015;548937.5039350316;0;10;9;4;13;20;10;0;37;37;376369421250.04315;143846242889.8097;319062809505.04645;74612.46985564374;8496.518594231835;-0.0;6402.965766884854;1594393.2087404584;284536.47842114395;0.0;523995.1758521931;2.6583959751295523;0.19487803226588374
1738;2019-08-09 21:58:45.141;618;620;211;209;174;48;174;44;-16;45;792;246;-18;24;194;125;269;563;193;190;174;-125;640;368;373;134;371;310;632;-2.0;-1.0;1601.0;355.0;182.0;11;86;100;1;0;0;1;1;0;0;1;0;1;1;0;38615.8203125;12612.904296875;17801.134765625;3001.611328125;566.0;322876;594.0;0.0;Calculated values ==>;1565380725.141;334.96000000000004;335.16;294.26000000000005;294.06;290.56;277.96000000000004;275.2199585193972;290.56;277.56;271.56;277.66;352.36;297.76000000000005;271.36;275.56;292.56;285.66;300.06;329.46000000000004;292.16;290.56;332.56;329.76000000000005;260.66;241.2770596917726;268.7936212382143;275.2199585193972;292.46000000000004;6400000.0;3679999.9999999995;3729999.9999999995;1340000.0;3710000.0;3100000.0;6320000.0;0.0;0.0;0.26683333333333337;0.059166666666666666;0.030333333333333334;0.030333333333333334;0.0;12612.904296875;17801.134765625;3001.611328125;38615.8203125;481520.1741529093;482721.02419833234;256913.93223945238;256127.24123216062;243778.35816803065;429606.4342157736;453829.0092469054;437618.5379703155;473954.89273139124;532502.6922613462;472634.9975112546;437301.7563972805;443706.70053249894;457012.9787820721;447453.7679354076;407700.56032686506;474213.4988793135;456119.6152747727;453829.0092469054;249199.05678690012;237486.63934987856;457131.2704504826;202047.3513890429;256913.93223945238;274.0385613907187;1177202.2200163805;400765.20822081796;75657.28429578718;549234.0741945045;0;10;9;4;13;20;10;0;37;37;376594274795.5217;143926397624.9803;319248936605.4426;62858.24495276958;15092.465211135184;-0.0;5973.090669226075;1595539.5808523167;284733.1876127651;0.0;524098.3801308128;2.511511817129744;0.20327501399008208
1739;2019-08-09 21:59:45.101;623;625;222;222;184;40;131;38;-17;45;793;246;-19;22;197;124;269;569;193;191;132;-125;632;360;365;131;364;308;624;0.0;-1.0;1217.0;139.0;171.0;1;66;100;1;0;0;1;1;0;0;1;0;1;1;0;39838.8671875;12468.4140625;17408.5859375;2947.67431640625;565.0;322877;592.0;0.0;Calculated values ==>;1565380785.101;335.46000000000004;335.66;295.36;295.36;291.56;277.16;274.38016830617;286.26000000000005;276.96000000000004;271.46000000000004;277.66;352.46000000000004;297.76000000000005;271.26000000000005;275.36;292.86;285.56;300.06;330.06;292.26000000000005;286.36;332.36;329.66;260.66;240.61611355647437;268.5567601203482;274.38016830617;292.46000000000004;6320000.0;3600000.0;3650000.0;1310000.0;3640000.0;3080000.0;6240000.0;0.0;0.0;0.20283333333333334;0.023166666666666665;0.0285;0.0285;0.0;12468.4140625;17408.5859375;2947.67431640625;39838.8671875;483156.6627824756;484339.0261491877;262047.47898351535;262047.47898351535;247384.46434004055;430148.3826014536;448926.51321116486;437915.60822266474;474340.9607716398;532756.1636462337;472899.2166784271;437601.09044165985;443818.7007049837;458560.75158959633;448808.67253077246;411132.7461618387;476111.9987795951;457570.36885009304;449076.409183834;248362.34728340767;237068.3971897606;457608.300593935;201304.23901250074;262047.47898351535;273.7121730616526;1177855.5732199212;400974.0798666214;75706.82862460287;549527.2929243243;0;10;9;4;13;20;10;0;37;37;376815527195.6625;144005844625.03082;319434213005.5605;47992.6727214616;5937.710759969894;-0.0;5330.324510709082;1596462.7226617578;284908.3222449915;0.0;524192.5124606212;1.8053707836035164;0.12948287266062752
1740;2019-08-09 22:00:45.122;622;622;224;224;184;35;144;33;-20;43;794;245;-21;18;200;123;269;566;192;192;143;-120;627;355;361;136;359;306;620;-3.0;-2.0;1171.0;203.0;191.0;1;71;100;1;0;0;1;1;0;0;1;0;1;1;0;40865.1796875;12383.619140625;17302.3125;2946.79443359375;565.0;322878;591.0;0.0;Calculated values ==>;1565380845.122;335.36;335.36;295.56;295.56;291.56;276.66;273.8482719121499;287.56;276.46000000000004;271.16;277.46000000000004;352.56000000000006;297.66;271.06;274.96000000000004;293.16;285.46000000000004;300.06;329.76000000000005;292.36;287.46000000000004;332.26000000000005;329.66;261.16;241.71165711629368;268.3187672390254;273.8482719121499;292.36;6270000.0;3550000.0;3610000.0;1360000.0;3590000.0;3060000.0;6200000.0;0.0;0.0;0.19516666666666668;0.03383333333333333;0.03183333333333333;0.03183333333333333;0.0;12383.619140625;17302.3125;2946.79443359375;40865.1796875;483572.8936043382;484354.10752151604;263268.010741773;263268.010741773;247537.14936494126;430477.46260093397;451573.39854722936;437898.67151236854;473501.42000396166;533009.2386682698;473043.9314399156;437742.05038880615;443639.0469653982;459762.3043333631;449584.8738826683;413116.20043194626;476148.33679817617;458352.99863763346;451427.8056151947;247943.99896000302;237068.3971897606;457319.2136101112;199318.927273681;263268.010741773;272.90894725475374;1178528.3423296567;401181.2526280949;75755.96638964511;549816.6516509826;0;10;9;4;13;20;10;0;37;37;377033403425.33014;144085972659.9086;319618477475.2794;46562.81341725052;8729.009687715889;-0.0;5989.753470137258;1597250.9608318794;285030.587693137;0.0;524286.8794605451;1.8779177821591415;0.14007416134754547
1741;2019-08-09 22:01:45.102;619;620;224;223;179;33;154;29;-21;41;791;243;-23;19;201;121;269;566;191;189;154;-113;626;353;358;134;356;304;619;-1.0;-2.0;1297.0;194.0;203.0;1;68;100;1;0;0;1;1;0;0;1;0;1;1;0;41540.4609375;12378.4873046875;17405.94921875;2904.63208007812;565.0;322879;590.0;0.0;Calculated values ==>;1565380905.102;335.06;335.16;295.56;295.46000000000004;291.06;276.46000000000004;273.6339639331285;288.56;276.06;271.06;277.26000000000005;352.26;297.46000000000004;270.86;275.06;293.26000000000005;285.26000000000005;300.06;329.76000000000005;292.06;288.56;332.16;329.66;261.86;241.2770596917726;268.0796299477929;273.6339639331285;292.26000000000005;6260000.0;3529999.9999999995;3579999.9999999995;1340000.0;3560000.0;3040000.0;6190000.0;0.0;0.0;0.21616666666666667;0.03233333333333333;0.03383333333333333;0.03383333333333333;0.0;12378.4873046875;17405.94921875;2904.63208007812;41540.4609375;483252.043885848;484179.32523177937;263347.6086537081;262881.0682309612;245872.9691224603;430607.02586249536;453537.8608862984;438194.52980446257;473565.85517348704;532845.209492113;473070.1014623026;437883.18805776763;444188.7006036905;460366.2921931374;449658.1393236066;413500.05137691303;476270.31112514937;458421.9707624873;453537.8608862984;247525.65490268572;237068.3971897606;458343.3876294556;199203.20111046534;263347.6086537081;272.8547262173412;1179214.8270971926;401387.53473157575;75804.71202331201;550105.7907535593;0;10;9;4;13;20;10;0;37;37;377249031525.3987;144166945659.93436;319801416475.3376;51661.95888601907;8378.866030780684;-0.0;6434.7702005359715;1598069.2277547438;285173.1058022928;0.0;524390.3826452679;2.033572627094871;0.14799007926906366
