;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1742;2019-08-09 22:02:45.113;617;617;223;222;176;32;142;26;-24;39;787;242;-25;17;203;117;269;568;193;187;143;-106;627;351;356;136;355;302;620;-2.0;-1.0;1038.0;359.0;207.0;1;69;100;1;0;0;1;1;0;0;1;0;1;1;0;42137.28515625;12416.4091796875;17502.302734375;2914.828125;565.0;322880;592.0;0.0;Calculated values ==>;1565380965.113;334.86;334.86;295.46000000000004;295.36;290.76000000000005;276.36;273.4187578820637;287.36;275.76000000000005;270.76000000000005;277.06;351.86;297.36;270.66;274.86;293.46000000000004;284.86;300.06;329.96000000000004;291.86;287.46000000000004;332.36;329.66;262.56;241.71165711629368;267.8393353686513;273.4187578820637;292.46000000000004;6270000.0;3510000.0;3560000.0;1360000.0;3550000.0;3020000.0;6200000.0;0.0;0.0;0.17300000000000001;0.05983333333333333;0.034499999999999996;0.034499999999999996;0.0;12416.4091796875;17502.302734375;2914.828125;42137.28515625;482850.101168128;483637.50517404964;262803.4626667874;262344.48840920016;244835.43577173632;430735.4089219946;452168.8677412129;438179.53515710204;473111.07959547755;532577.5659171325;473214.8347337811;438024.4983934438;444301.04523409;460790.1143214629;449439.0364241475;413116.20043194626;476448.76185838954;458468.5810051565;452312.59701289353;248362.34728340767;237068.3971897606;458736.731767613;196962.88244727187;262803.4626667874;271.95415882905905;1179912.2694880217;401594.19674975495;75853.21641579668;550396.7461848226;0;10;9;4;13;20;10;0;37;37;377463270795.1059;144247960509.82364;319983249805.08905;41730.480918800626;15662.801984333742;-0.0;6538.065134940662;1598847.640768281;285373.4897658044;0.0;524498.5094258586;1.947135397584758;0.16386115982499078
1743;2019-08-09 22:03:45.123;616;617;221;220;174;30;135;25;-27;36;782;242;-29;16;205;114;269;572;192;185;135;-100;627;349;354;135;352;298;621;90.0;-1.0;1043.0;359.0;212.0;1;63;100;1;0;0;1;1;0;0;1;0;1;1;0;42458.9296875;12453.05859375;17470.59765625;2803.6181640625;565.0;322881;594.0;0.0;Calculated values ==>;1565381025.123;334.76000000000005;334.86;295.26000000000005;295.16;290.56;276.16;273.20264511476705;286.66;275.66;270.46000000000004;276.76000000000005;351.36;297.36;270.26000000000005;274.76000000000005;293.66;284.56;300.06;330.36;291.66;286.66;332.56;329.66;263.16;241.49495122638035;267.35522164206344;273.20264511476705;292.36;6270000.0;3490000.0;3540000.0;1350000.0;3520000.0000000005;2980000.0;6210000.0;0.015000000000000001;0.0;0.17383333333333334;0.05983333333333333;0.035333333333333335;0.050333333333333334;0.0;12453.05859375;17470.59765625;2803.6181640625;42458.9296875;482705.1803481166;483525.3553617349;261817.49311706744;261370.62376397967;244141.35979781003;430862.6128555636;451514.4162902067;438614.2659217754;472948.7829819323;532356.061458004;473738.6891073196;438307.6172986034;444955.10376800725;461518.7692375384;449367.9751936214;413116.20043194626;476927.0008897422;458515.6908689271;451514.4162902067;249199.05678690012;237068.3971897606;459496.98480789416;196891.80395367963;242468.77780347504;271.9177744067858;1180617.3554396837;401801.47685542813;75900.87807715114;550688.2355948376;0;10;9;4;13;20;10;0;37;37;377676306295.072;144329274059.81073;320163279805.0604;42019.42130545399;15712.543321110501;-0.0;10521.963803832161;1599545.6729393476;285634.99455351;0.0;524640.7000281438;2.0855365945496755;0.16177637085279623
1744;2019-08-09 22:04:45.134;616;618;218;217;168;28;134;23;-31;35;776;242;-33;14;206;109;269;576;192;183;134;-96;631;346;351;136;350;295;624;-1.0;-1.0;771.0;300.0;206.0;0;62;100;1;0;0;1;1;0;0;1;0;1;1;0;42494.24609375;12568.408203125;17653.67578125;2782.7724609375;565.0;322882;595.0;0.0;Calculated values ==>;1565381085.134;334.76000000000005;334.96000000000004;294.96000000000004;294.86;289.96000000000004;275.96000000000004;272.8767566201714;286.56;275.46000000000004;270.06;276.66;350.76;297.36;269.86;274.56;293.76000000000005;284.06;300.06;330.76000000000005;291.46000000000004;286.56;332.66;329.66;263.56;241.71165711629368;266.98899913490544;272.8767566201714;292.36;6310000.0;3460000.0;3510000.0;1360000.0;3500000.0;2950000.0;6240000.0;0.0;0.0;0.1285;0.05;0.034333333333333334;0.034333333333333334;0.0;12568.408203125;17653.67578125;2782.7724609375;42494.24609375;482252.0214126708;483332.4960281393;260288.45520756132;259859.7217838043;242101.83057438573;431051.2098666511;451902.8401793581;438672.6834563149;472720.47428543336;531957.4874369982;474129.39761737775;438367.77478847804;445263.9717830113;461956.6280905659;449190.7051487399;411538.43573978724;477163.761639939;458722.83461911156;451902.8401793581;249617.41799618208;237068.3971897606;459745.36586501705;195699.36946589785;260288.45520756132;271.4268135566999;1181325.4283626135;402010.0273065199;75947.43986724428;550980.9915363308;0;10;9;4;13;20;10;0;37;37;377887845070.62335;144410588965.02264;320341212420.5242;31222.07084776859;13202.29981995596;-0.0;6578.7605506983555;1600156.1306056061;285875.99575576844;0.0;524783.2321909097;1.5453220135325447;0.12764045511212074
1745;2019-08-09 22:05:45.134;620;621;217;217;163;21;136;18;-33;32;770;242;-35;12;208;103;269;582;192;187;136;-94;655;331;336;136;336;294;650;838.0;-1.0;2032.0;97.0;8.0;0;57;100;1;0;0;1;1;0;0;1;0;1;0;0;44029.7578125;13057.7333984375;18836.88671875;2732.01684570312;565.0;322883;596.0;0.0;Calculated values ==>;1565381145.134;335.16;335.26000000000005;294.86;294.86;289.46000000000004;275.26000000000005;271.215330690691;286.76000000000005;274.96000000000004;269.86;276.36;350.16;297.36;269.66;274.36;293.96000000000004;283.46000000000004;300.06;331.36;291.86;286.76000000000005;332.76000000000005;329.66;263.76000000000005;241.71165711629368;266.86631818009863;271.215330690691;292.36;6550000.0;3310000.0;3360000.0;1360000.0;3360000.0;2940000.0;6500000.0;0.1396666666666667;0.0;0.33866666666666667;0.016166666666666666;0.0013333333333333333;0.14100000000000001;0.0;13057.7333984375;18836.88671875;2732.01684570312;44029.7578125;480093.85450689157;480818.9006322561;258288.7949249545;258288.7949249545;239789.1367366556;431954.4880088244;454775.9690091629;438591.3684654617;472427.34351167246;531409.9673086042;474259.22303344565;438286.6576737402;445178.3768131311;464312.9412256413;451060.1167941792;400030.3868660462;474912.9596667211;461595.87095375167;454775.9690091629;250035.78352995744;237068.3971897606;459946.72006217635;194908.99962410398;195508.33574988035;271.0509933822085;1182046.461728499;402223.57848653296;75993.39644479961;551285.0795571641;0;10;9;4;13;20;10;0;37;37;378093945070.62335;144492188965.02264;320517912420.5242;82527.09558093981;4284.776480415503;-0.0;36556.736289558845;1601104.0403258454;286021.72139160486;0.0;525142.6946645785;3.5628238596525663;0.16395626593335172
1746;2019-08-09 22:06:45.135;630;623;214;215;172;14;140;12;-23;27;765;242;-29;10;209;100;269;560;189;186;139;-93;608;334;339;135;339;291;610;-1.0;-1.0;1320.0;377.0;0.0;0;49;100;1;0;0;0;0;0;0;1;0;1;0;0;24702.6328125;12087.748046875;0.0;2648.21142578125;565.0;322884;596.0;0.0;Calculated values ==>;1565381205.135;336.16;335.46000000000004;294.56;294.66;290.36;274.56;271.55198750734434;287.16;274.36;270.86;275.86;349.66;297.36;270.26000000000005;274.16;294.06;283.16;300.06;329.16;291.76000000000005;287.06;332.76000000000005;329.66;263.86;241.49495122638035;266.49643012054327;271.55198750734434;292.06;6080000.0;3340000.0;3390000.0;1350000.0;3390000.0;2910000.0;6100000.0;0.0;0.0;0.22;0.06283333333333334;0.0;0.0;0.0;12087.748046875;0.0;2648.21142578125;24702.6328125;486805.49743812054;485602.1668699979;259499.14487907392;259935.3895066961;243854.86725770656;431779.12508338504;454818.97514279664;440743.86254940124;472070.4381999017;531117.590571344;474647.47966980323;439854.3178005391;445486.98162698036;463998.6624437944;450093.3265008041;419817.9347785603;476469.6371483444;461004.13588594133;454681.195931416;250035.78352995744;237068.3971897606;460200.589355374;193489.45607055814;195508.33574988035;270.48724246519384;1182619.2411958475;402433.1276574187;76038.23242759508;551442.0562291984;0;10;9;4;13;20;10;0;37;37;378296448445.3787;144573490319.92444;320693415345.3122;54395.96942534548;16758.349541395928;-0.0;0.0;1602245.0848832785;286197.0836975645;0.0;525447.3392106147;4.828617987092998;0.4407977342022488
1747;2019-08-09 22:07:45.145;629;613;214;216;197;17;142;10;-8;24;759;240;-14;11;210;101;269;488;188;186;142;-92;632;335;340;136;340;288;635;-2.0;0.0;1419.0;437.0;0.0;0;52;100;1;0;0;0;0;0;0;1;0;1;0;0;25208.833984375;12640.9794921875;0.0;2634.55249023438;565.0;322885;597.0;0.0;Calculated values ==>;1565381265.145;336.06;334.46000000000004;294.56;294.76000000000005;292.86;274.86;271.6637117239857;287.36;274.16;272.36;275.56;349.06000000000006;297.16;271.76000000000005;274.26000000000005;294.16;283.26000000000005;300.06;321.96000000000004;291.76000000000005;287.36;332.86;329.66;263.96000000000004;241.71165711629368;266.1237361191953;271.6637117239857;291.96000000000004;6320000.0;3350000.0;3400000.0;1360000.0;3400000.0;2880000.0;6350000.0;0.0;0.0;0.2365;0.07283333333333333;0.0;0.0;0.0;12640.9794921875;0.0;2634.55249023438;25208.833984375;484024.6747974506;481357.101453891;257942.41278942526;258753.98514095938;251493.83379016203;431720.082569444;454925.6500102563;443541.9280552269;471644.9034095714;530722.9909462123;474802.721509618;442683.73541276983;446211.1495865181;463979.72426501196;450053.91230279073;411132.7461618387;461731.1157514881;460849.7498312202;454925.6500102563;250454.15340279948;237068.3971897606;460147.9527001238;193688.54488819643;195508.33574988035;270.57181899281204;1183035.239407237;402639.23473233305;76082.26279739365;551442.0562291984;0;10;9;4;13;20;10;0;37;37;378500182395.3464;144654803869.91153;320867144295.2846;59090.32511900271;19407.12686896871;-0.0;0.0;1603190.9616241846;286498.5128974313;0.0;525447.3392106147;5.138770425691318;0.4728258089192964
1748;2019-08-09 22:08:45.116;634;621;212;214;209;22;134;10;1;23;752;238;-3;19;208;103;269;504;190;181;134;-92;639;344;349;139;349;286;641;-2.0;-2.0;1272.0;348.0;0.0;0;60;94;1;0;0;0;0;0;0;1;0;1;0;0;24939.822265625;12265.7255859375;0.0;2670.79028320312;565.0;322886;597.0;0.0;Calculated values ==>;1565381325.116;336.56;335.26000000000005;294.36;294.56;294.06;275.36;272.6583383277491;286.56;274.16;273.26000000000005;275.46000000000004;348.36;296.96000000000004;272.86;275.06;293.96000000000004;283.46000000000004;300.06;323.56;291.26000000000005;286.56;332.86;329.66;263.96000000000004;242.35481222062532;265.87368984753493;272.6583383277491;292.16;6390000.0;3440000.0;3490000.0;1390000.0;3490000.0;2860000.0;6409999.999999999;0.0;0.0;0.21200000000000002;0.058;0.0;0.0;0.0;12265.7255859375;0.0;2670.79028320312;24939.822265625;483969.13949745963;481847.27325363277;256815.59865534445;257602.3906711043;255656.36502333367;431175.4696738307;452255.5466972325;445210.5525171914;471147.87813747115;530150.5498781297;474829.35640168586;444650.6639619747;447693.51814574434;462372.34750612703;448684.627496848;408149.4673176514;463568.61465879495;458770.8236096388;452255.5466972325;250454.15340279948;237068.3971897606;459686.8201820516;196340.51156387586;195508.33574988035;271.67701161817007;1183452.9428880382;402846.69028915913;76126.45261839824;551442.0562291984;0;10;9;4;13;20;10;0;37;37;378706782490.19525;144737263994.8512;321039261065.1587;52760.4486821029;15274.085899854197;-0.0;0.0;1604122.600895118;286787.3833154088;0.0;525447.3392106147;4.554913286204776;0.41281219893923793
1749;2019-08-09 22:09:45.136;645;630;204;205;204;31;121;11;8;22;744;238;5;30;203;106;269;523;191;171;121;-93;627;352;357;141;357;292;630;-2.0;-1.0;1087.0;400.0;0.0;0;69;76;1;0;0;0;0;0;0;1;0;1;0;0;21834.548828125;10806.1259765625;0.0;2763.4228515625;565.0;322887;597.0;0.0;Calculated values ==>;1565381385.136;337.66;336.16;293.56;293.66;293.56;276.26000000000005;273.5264737036516;285.26000000000005;274.26000000000005;273.96000000000004;275.36;347.56000000000006;296.96000000000004;273.66;276.16;293.46000000000004;283.76000000000005;300.06;325.46000000000004;290.26000000000005;285.26000000000005;332.86;329.66;263.86;242.77792619122317;266.62003547228215;273.5264737036516;292.26000000000005;6270000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2920000.0;6300000.0;0.0;0.0;0.18116666666666664;0.06666666666666667;0.0;0.0;0.0;10806.1259765625;0.0;2763.4228515625;21834.548828125;486860.5234145979;484390.9629419817;254307.78199635493;254687.88868879376;254307.78199635493;430671.36484660726;448919.77604721463;445008.56238569244;470781.97481897497;528862.9110898976;474052.76343699964;444584.2177949234;448068.14268610877;460480.0777649803;447623.4738459107;413116.20043194626;468200.9926107899;456100.3120227489;448919.77604721463;250454.15340279948;237068.3971897606;459276.02651580586;197825.39575964646;195508.33574988035;272.3030700651932;1183842.8592425042;403039.01980726206;76171.7528228767;551442.0562291984;0;10;9;4;13;20;10;0;37;37;378918653090.1279;144821291994.8245;321212718865.1036;44781.35035375199;17430.042050410626;-0.0;0.0;1604935.7201696;287060.00855970755;0.0;525447.3392106147;4.58463234055504;0.4411381078642183
1750;2019-08-09 22:10:45.116;650;636;198;199;198;40;111;13;11;23;738;240;9;44;199;110;269;527;190;162;111;-100;624;359;364;141;364;297;626;-2.0;-1.0;1164.0;386.0;0.0;0;74;74;1;0;0;0;0;0;0;1;0;1;0;0;19494.802734375;10528.4033203125;0.0;2870.96557617188;565.0;322888;597.0;0.0;Calculated values ==>;1565381445.116;338.16;336.76000000000005;292.96000000000004;293.06;292.96000000000004;277.16;274.27422755570615;284.26000000000005;274.46000000000004;274.26000000000005;275.46000000000004;346.96000000000004;297.16;274.06;277.56;293.06;284.16;300.06;325.86;289.36;284.26000000000005;332.86;329.66;263.16;242.77792619122317;267.23344911666527;274.27422755570615;292.16;6240000.0;3590000.0;3640000.0;1410000.0;3640000.0;2970000.0;6260000.0;0.0;0.0;0.194;0.06433333333333333;0.0;0.0;0.0;10528.4033203125;0.0;2870.96557617188;19494.802734375;487888.9041971007;485690.65141801;252260.16659822225;252628.97327752478;252260.16659822225;430214.79039162316;446073.93905182;444440.31481115596;470880.6574889378;527853.2239239399;473634.6637870863;444153.8134051085;449054.84348344925;458835.75621896185;446889.09212521097;414255.8817685095;469371.3121084993;453647.6657075979;446073.93905182;250454.15340279948;237068.3971897606;458563.5247814936;199690.7177884394;195508.33574988035;273.0729191815222;1184187.15570188;403216.74828887783;76218.69040871045;551442.0562291984;0;10;9;4;13;20;10;0;37;37;379134880990.1967;144905863794.85138;321389359965.1597;47481.421822407014;16654.150583219816;-0.0;0.0;1605704.3203191676;287343.94882009854;0.0;525447.3392106147;4.786462176024888;0.44956810329521063
1751;2019-08-09 22:11:45.137;649;640;196;197;193;49;107;18;10;25;736;241;13;49;197;113;269;534;190;157;107;-118;627;362;367;141;367;304;629;-2.0;-1.0;1448.0;487.0;0.0;0;75;85;1;0;0;0;0;0;0;1;0;1;0;0;18910.23046875;11246.615234375;0.0;2924.88061523438;565.0;322889;595.0;0.0;Calculated values ==>;1565381505.137;338.06000000000006;337.16;292.76000000000005;292.86;292.46000000000004;278.06;274.5913991737795;283.86;274.96000000000004;274.16;275.66;346.76;297.26000000000005;274.46000000000004;278.06;292.86;284.46000000000004;300.06;326.56;288.86;283.86;332.66;329.66;261.36;242.77792619122317;268.0796299477929;274.5913991737795;292.16;6270000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3040000.0;6290000.0;0.0;0.0;0.24133333333333334;0.08116666666666666;0.0;0.0;0.0;11246.615234375;0.0;2924.88061523438;18910.23046875;487426.33761419915;485932.8377695714;251396.2134205496;251758.5710892323;250321.3803270803;430014.67791919125;444859.50211724907;442875.1821116291;471077.96398673364;527101.1448942289;472833.1231799167;443315.08579407755;448444.3321323563;458079.93939307623;446768.8978075913;413116.20043194626;470083.2920758634;452404.6852713271;444859.50211724907;249617.41799618208;237068.3971897606;456723.5183248849;199928.66845783714;195508.33574988035;273.1797133420904;1184507.309660703;403398.2702877485;76267.00603164178;551442.0562291984;0;10;9;4;13;20;10;0;37;37;379354257745.7335;144990493405.05847;321569723070.6011;58631.0919617818;20843.181980875375;-0.0;0.0;1606588.9007643654;287656.5359594508;0.0;525447.3392106147;5.608037061581455;0.5280965096557216
1752;2019-08-09 22:12:45.137;646;641;197;197;190;54;108;23;-9;29;740;241;-6;53;197;116;269;548;190;156;108;-144;628;363;368;145;368;309;630;-2.0;-1.0;1650.0;258.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;19290.42578125;12215.7978515625;0.0;3040.03735351562;565.0;322890;594.0;0.0;Calculated values ==>;1565381565.137;337.76;337.26;292.86;292.86;292.16;278.56;274.69669130483857;283.96000000000004;275.46000000000004;272.26000000000005;276.06;347.16;297.26000000000005;272.56;278.46000000000004;292.86;284.76000000000005;300.06;327.96000000000004;288.76000000000005;283.96000000000004;332.56;329.66;258.76000000000005;243.61107973660833;268.67533136820026;274.69669130483857;292.16;6280000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3090000.0;6300000.0;0.0;0.0;0.275;0.043000000000000003;0.0;0.0;0.0;12215.7978515625;0.0;3040.03735351562;19290.42578125;486894.17080470937;485966.3339880504;251713.96298949033;251713.96298949033;249223.66687524365;429947.3805835815;444817.34436990693;438939.586306344;470938.95956923306;527131.5743628122;472170.4297682367;439403.6683789457;448066.3845579902;457918.9156678938;447034.7671162674;412728.23865947104;472147.8318157427;452083.05306988035;444817.34436990693;249199.05678690012;237068.3971897606;453372.940763054;201426.6652694138;195508.33574988035;273.7734227102831;1184825.6484627863;403593.79039679794;76316.71368138137;551442.0562291984;0;10;9;4;13;20;10;0;37;37;379574757745.7335;145076293405.05847;321753623070.6011;65316.05328515582;10833.68984622653;-0.0;0.0;1607621.7936414233;287920.50989134336;0.0;525447.3392106147;4.991515843461316;0.4139217354454911
1753;2019-08-09 22:13:45.088;641;639;197;197;189;57;110;31;-12;33;744;243;-12;48;198;118;269;557;192;156;110;-157;626;364;368;148;369;315;627;-2.0;-1.0;345.0;357.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;1;0;18673.205078125;12095.3916015625;0.0;3090.28881835938;564.0;322891;594.0;0.0;Calculated values ==>;1565381625.088;337.26;337.06;292.86;292.86;292.06;278.86;274.8017692304317;284.16;276.26000000000005;271.96000000000004;276.46000000000004;347.56000000000006;297.46000000000004;271.96000000000004;277.96000000000004;292.96000000000004;284.96000000000004;300.06;328.86;288.76000000000005;284.16;332.56;329.56;257.46000000000004;244.22491754036054;269.38090353596624;274.8017692304317;292.36;6260000.0;3640000.0;3679999.9999999995;1480000.0;3690000.0;3150000.0;6270000.0;0.0;0.0;0.0575;0.0595;0.0;0.0;0.0;12095.3916015625;0.0;3090.28881835938;18673.205078125;486401.6819317468;486008.5815021021;251848.3842385489;251848.3842385489;248995.03629310746;429879.7862731237;445131.55145136407;437109.2053401759;470935.02280441386;527085.6168790482;471609.2468390979;437109.2053401759;446208.49533673737;457896.71826946054;447148.32994781114;413500.05137691303;473916.9787228544;452083.05306988035;445131.55145136407;249199.05678690012;236650.15891445865;451490.86535704543;194173.9616837814;195508.33574988035;270.87440833186105;1185141.7536895515;403796.21819100645;76367.75801251721;551442.0562291984;0;10;9;4;13;20;10;0;37;37;379795377425.6423;145164121620.02216;321940670190.5237;13968.776510242684;15310.35576855921;-0.0;0.0;1608281.960978798;288138.1990132883;0.0;525447.3392106147;1.928075098985424;0.230124312053566
1754;2019-08-09 22:14:45.129;631;633;199;199;188;56;114;37;-8;36;745;246;-9;47;199;120;269;555;192;158;114;-143;613;365;370;149;370;319;615;-2.0;-1.0;1892.0;254.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;1;0;18179.703125;11805.1201171875;0.0;3123.00634765625;564.0;322892;593.0;0.0;Calculated values ==>;1565381685.129;336.26000000000005;336.46000000000004;293.06;293.06;291.96000000000004;278.76000000000005;274.9066339382667;284.56;276.86;272.36;276.76000000000005;347.66;297.76000000000005;272.26000000000005;277.86;293.06;285.16;300.06;328.66;288.96000000000004;284.56;332.46000000000004;329.56;258.86;244.42749628697553;269.84581860846123;274.9066339382667;292.36;6130000.0;3650000.0;3700000.0;1490000.0;3700000.0;3190000.0;6150000.0;0.0;0.0;0.31533333333333335;0.042333333333333334;0.0;0.0;0.0;11805.1201171875;0.0;3123.00634765625;18179.703125;486402.0793343143;486466.1264882299;253156.80530507388;253156.80530507388;249133.19558184364;429811.8947417682;445362.9347002158;436829.22223652044;471100.1837172131;526879.8141062971;471435.23582979845;436666.95863518585;445279.99462167366;457874.65070968727;447262.28914248466;418162.7202093152;475105.59850705386;452022.68872277305;445362.9347002158;248780.69988749037;236650.15891445865;452800.22430697933;202156.2690580168;195508.33574988035;274.0675752728982;1185449.071114183;403995.525221765;76419.57085340268;551442.0562291984;0;10;9;4;13;20;10;0;37;37;380016928715.2341;145253282504.85788;322131000160.173;74000.20456895482;10610.594105539414;-0.0;0.0;1609015.5367542487;288354.3545339165;0.0;525447.3392106147;5.667877939924717;0.46524945346282154
1755;2019-08-09 22:15:45.129;617;621;203;203;188;55;117;40;-3;38;740;249;-5;49;199;122;269;525;193;159;117;-115;609;365;370;142;370;324;611;-2.0;-2.0;1416.0;244.0;2.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;19074.052734375;11626.203125;0.0;4251.181640625;564.0;322893;594.0;0.0;Calculated values ==>;1565381745.129;334.86;335.26000000000005;293.46000000000004;293.46000000000004;291.96000000000004;278.66;274.9066339382667;284.86;277.16;272.86;276.96000000000004;347.16;298.06;272.66;278.06;293.06;285.36;300.06;325.66;289.06;284.86;332.56;329.56;261.66;242.98782864720522;270.42097587401844;274.9066339382667;292.46000000000004;6090000.0;3650000.0;3700000.0;1420000.0;3700000.0;3240000.0;6110000.0;0.0;0.0;0.23600000000000002;0.04066666666666666;0.0003333333333333333;0.0003333333333333333;0.0;11626.203125;0.0;4251.181640625;19074.052734375;484863.8505688437;485209.15323771926;254905.1682890832;254905.1682890832;249300.71549978477;429811.8947417682;445832.15040015994;436480.4463037642;472226.9707426428;525960.263888747;471127.1499002244;436151.3332238262;444581.5805751606;457874.65070968727;447567.024376769;419492.2424618831;471026.3523500119;452169.0574990603;445832.15040015994;249199.05678690012;236650.15891445865;456870.81409986067;202065.07746587307;254905.1682890832;274.0319894011317;1185759.5190796778;404190.78624878323;76481.02241997169;551442.0562291984;0;10;9;4;13;20;10;0;38;37;380238928715.2341;145340582504.85788;322323900160.173;55322.02704574231;10362.099956448828;-0.0;63.64232737035891;1610093.2220177045;288529.1269844331;0.0;525447.8695633428;4.140969706289875;0.3535778723671852
1756;2019-08-09 22:16:45.119;602;604;212;211;191;52;121;40;-5;39;734;253;-7;47;200;124;269;483;193;162;121;-91;636;363;368;138;368;313;635;-2.0;0.0;1319.0;262.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;28786.2890625;21061.669921875;0.0;4097.12255859375;564.0;322894;594.0;0.0;Calculated values ==>;1565381805.119;333.36;333.56;294.36;294.26000000000005;292.26000000000005;278.36;274.69669130483857;285.26000000000005;277.16;272.66;277.06;346.56000000000006;298.46000000000004;272.46000000000004;277.86;293.16;285.56;300.06;321.46000000000004;289.36;285.26000000000005;332.56;329.56;264.06;242.14157278889297;269.14681796795327;274.69669130483857;292.46000000000004;6360000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3130000.0;6350000.0;0.0;0.0;0.21983333333333333;0.043666666666666666;0.0;0.0;0.0;21061.669921875;0.0;4097.12255859375;28786.2890625;479617.23518595024;480030.2710686291;257143.64489863985;256748.81853149168;249371.92061660712;429947.3805835815;446840.2313303108;438672.543197134;472850.0741107318;526188.5336312113;473075.237046491;438358.5854627292;446452.1327793413;458335.0929063802;448247.737800725;409460.509284546;460878.42396993795;452955.77374129853;446840.2313303108;249199.05678690012;236650.15891445865;459941.8588226559;201662.82221084315;254905.1682890832;273.8658495659104;1186158.2887886849;404463.1397910601;76550.58002677596;551442.0562291984;0;11;9;4;13;20;10;0;38;37;380460291815.2693;145424568504.87122;322514968310.20337;52102.6369968196;11278.184598715825;-0.0;0.0;1610988.2783506126;288709.4326331374;0.0;525448.3998276788;2.5192314633040978;0.22013795371865597
1757;2019-08-09 22:17:45.130;617;612;213;213;199;49;125;39;-17;40;746;254;-19;22;202;125;269;507;192;166;125;-76;639;363;368;136;368;308;638;-1.0;-1.0;1537.0;341.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;29308.751953125;21217.830078125;0.0;4024.19653320312;564.0;322895;594.0;0.0;Calculated values ==>;1565381865.13;334.86;334.36;294.46000000000004;294.46000000000004;293.06;278.06;274.69669130483857;285.66;277.06;271.46000000000004;277.16;347.76;298.56;271.26000000000005;275.36;293.36;285.66;300.06;323.86;289.76000000000005;285.66;332.56;329.56;265.56;241.71165711629368;268.5567601203482;274.69669130483857;292.36;6390000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3080000.0;6380000.0;0.0;0.0;0.25616666666666665;0.05683333333333333;0.0;0.0;0.0;21217.830078125;0.0;4024.19653320312;29308.751953125;481487.30320063187;480865.4827246894;257373.13138926376;257373.13138926376;252083.07825558176;429947.3805835815;447453.7679354076;437915.60822266474;473208.68934220774;527838.6264135147;473849.2060322033;437601.09044165985;443818.7007049837;458611.7995580637;448398.291840737;408149.4673176514;464493.09055429156;453533.7828092065;447453.7679354076;249199.05678690012;236650.15891445865;461753.56903826573;201721.96795853728;254905.1682890832;273.88897637720436;1186642.5028880564;404815.53355232574;76618.27009362153;551442.0562291984;0;11;9;4;13;20;10;0;38;37;380681132295.84485;145506783575.08548;322701302465.689;60504.937514327314;14778.462661364567;-0.0;0.0;1611926.8468466683;288926.6111696374;0.0;525448.3998276788;2.9824625944220413;0.2646418936227786
1758;2019-08-09 22:18:45.110;651;643;210;209;195;47;129;36;-18;40;757;253;-21;13;203;127;269;538;193;168;129;-69;633;363;367;135;367;307;632;-2.0;0.0;1404.0;223.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;28889.40625;21080.42578125;0.0;4029.48706054688;564.0;322896;594.0;0.0;Calculated values ==>;1565381925.11;338.26;337.46000000000004;294.16;294.06;292.66;277.86;274.69669130483857;286.06;276.76000000000005;271.36;277.16;348.86;298.46000000000004;271.06;274.46000000000004;293.46000000000004;285.86;300.06;326.96000000000004;289.96000000000004;286.06;332.56;329.56;266.26000000000005;241.49495122638035;268.43790593516167;274.69669130483857;292.46000000000004;6330000.0;3629999.9999999995;3670000.0000000005;1350000.0;3670000.0000000005;3070000.0;6320000.0;0.0;0.0;0.23399999999999999;0.03716666666666667;0.0;0.0;0.0;21080.42578125;0.0;4029.48706054688;28889.40625;487064.2051386829;486033.69010895037;256519.1241580767;256127.24123216062;250906.6105261942;429947.3805835815;448251.5084900477;437985.2681005028;473338.7274854557;529068.0314497742;473861.13942533004;437514.20447033056;442698.855600732;458909.0072553948;448698.70791018114;410722.27003758895;470322.4392263793;453993.01258992124;448251.5084900477;249199.05678690012;236650.15891445865;462602.1879719566;202330.3721316768;254905.1682890832;274.12636593484734;1187127.3258764257;405167.90152137674;76685.36175198077;551442.0562291984;0;11;9;4;13;20;10;0;38;37;380901558795.03876;145588056474.78827;322885740965.0145;55143.24565670528;9673.435822063733;-0.0;0.0;1612890.2604579504;289130.3090676475;0.0;525448.3998276788;2.5813184572619448;0.21861496234182534
1759;2019-08-09 22:19:45.151;663;661;212;211;197;48;125;35;-33;40;765;253;-35;5;204;138;269;566;193;168;125;-66;634;368;373;135;373;290;631;-3.0;-2.0;1624.0;334.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;1;1;0;31932.796875;21378.283203125;3124.09814453125;3795.26513671875;563.0;322897;593.0;0.0;Calculated values ==>;1565381985.151;339.46000000000004;339.26;294.36;294.26000000000005;292.86;277.96000000000004;275.2199585193972;285.66;276.66;269.86;277.16;349.66;298.46000000000004;269.66;273.66;293.56;286.96000000000004;300.06;329.76000000000005;289.96000000000004;285.66;332.46000000000004;329.46000000000004;266.56;241.49495122638035;266.37251300914875;275.2199585193972;292.46000000000004;6340000.0;3679999.9999999995;3729999.9999999995;1350000.0;3729999.9999999995;2900000.0;6310000.0;0.0;0.0;0.27066666666666667;0.05566666666666666;0.0;0.0;0.0;21378.283203125;3124.09814453125;3795.26513671875;31932.796875;488654.74752488284;488690.8978709478;257368.42242385697;256969.57752871024;251669.55138734254;429606.4342157736;446493.63376297517;439475.67851534626;473338.7274854557;531193.0301361546;476048.19319910096;439176.2375724525;444981.44660324074;458088.6167706479;449421.0396355995;410306.85040536436;474796.9937588458;452958.05482268526;446493.63376297517;248780.69988749037;236231.924509345;462901.27584430965;203320.274675886;254905.1682890832;274.5339636939716;1187634.5239188704;405521.9658757596;76750.61257804689;551468.1081704616;0;11;9;5;13;20;10;0;38;37;381123710495.5116;145669111824.9608;323064963350.396;63919.395972547245;14450.00906504225;-0.0;0.0;1613883.1271359057;289331.47514508496;0.0;525448.3998276788;2.769467244594437;0.24367710564728554
1760;2019-08-09 22:20:45.101;667;664;216;215;201;54;118;36;-43;41;764;253;-45;-1;202;152;269;576;193;163;118;-64;627;373;378;135;378;282;625;-1.0;0.0;1433.0;266.0;0.0;12;0;0;1;1;0;1;0;0;0;1;1;1;1;0;32179.48046875;21283.029296875;3374.48071289062;3692.47778320312;563.0;322898;592.0;0.0;Calculated values ==>;1565382045.101;339.86;339.56000000000006;294.76000000000005;294.66;293.26000000000005;278.56;275.73799182748917;284.96000000000004;276.76000000000005;268.86;277.26000000000005;349.56000000000006;298.46000000000004;268.66;273.06;293.36;288.36;300.06;330.76000000000005;289.46000000000004;284.96000000000004;332.36;329.46000000000004;266.76000000000005;241.49495122638035;265.3697278774862;275.73799182748917;292.46000000000004;6270000.0;3729999.9999999995;3779999.9999999995;1350000.0;3779999.9999999995;2820000.0;6250000.0;0.0;0.0;0.23883333333333334;0.044333333333333336;0.0;0.0;0.0;21283.029296875;3374.48071289062;3692.47778320312;32179.48046875;489952.0907955635;489743.36683519144;259371.1793496879;258951.73706047263;253421.89549514974;429258.0297950786;444402.9631734985;439740.59669076424;473436.17305719486;531692.0491305524;477057.9897376441;439446.05006468063;445717.2378926056;456997.11663087;450600.7255205741;413116.20043194626;477043.20952765946;451341.0486555586;444402.9631734985;248362.34728340767;236231.924509345;463100.53647947777;204774.8588718408;254905.1682890832;275.1192107862047;1188168.3476730112;405877.18055442756;76812.95843754777;551522.2178652966;0;11;9;5;13;20;10;0;38;37;381348822745.6907;145750044325.02515;323236420350.53235;56117.650382419546;11452.438373938572;-0.0;0.0;1614882.6022657256;289547.14899580745;0.0;525448.3998276788;2.383425673753433;0.20638115865880433
1761;2019-08-09 22:21:45.112;660;659;220;219;202;54;119;38;-29;43;760;255;-31;16;201;161;269;551;193;165;119;-63;608;366;370;134;370;301;608;-2.0;-1.0;1340.0;330.0;0.0;21;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24407.572265625;12009.46484375;3502.8994140625;3957.7216796875;563.0;322899;591.0;0.0;Calculated values ==>;1565382105.112;339.16;339.06000000000006;295.16;295.06;293.36;278.56;275.0112864084945;285.06;276.96000000000004;270.26000000000005;277.46000000000004;349.16;298.66;270.06;274.76000000000005;293.26000000000005;289.26000000000005;300.06;328.26000000000005;289.66;285.06;332.26000000000005;329.46000000000004;266.86;241.2770596917726;267.7187500070086;275.0112864084945;292.46000000000004;6080000.0;3660000.0;3700000.0;1340000.0;3700000.0;3010000.0;6080000.0;0.0;0.0;0.22333333333333333;0.055;0.0;0.0;0.0;12009.46484375;3502.8994140625;3957.7216796875;24407.572265625;490965.44304802944;490828.15423244174;262346.77237162495;261881.4302022629;254673.74651099028;429743.705733735;446143.60260878364;437629.4412208045;473760.40514917683;529839.7408841682;474874.03957691055;437317.3582810305;444357.3337933654;458152.96638546156;453158.4795750986;419817.9347785603;475369.149811188;453043.15910760727;446143.60260878364;247943.99896000302;236231.924509345;463347.1230561716;202524.28551399257;254905.1682890832;274.2155399037208;1188639.9928975948;406154.6688687529;76876.72178745612;551579.5398733848;0;11;9;5;13;20;10;0;38;37;381573263885.3839;145830759119.91483;323411352415.2933;52506.81810785467;14345.256064819845;-0.0;0.0;1615787.972122623;289762.1691956475;0.0;525448.3998276788;3.43357879298906;0.3118353183669398
1762;2019-08-09 22:22:45.132;637;640;222;222;204;47;125;35;-25;43;763;255;-27;26;203;165;269;508;192;173;125;-63;609;361;365;135;365;302;609;-3.0;-1.0;1277.0;320.0;0.0;6;0;100;1;0;0;1;0;0;0;1;1;1;1;0;25105.58203125;11981.4755859375;3090.80541992188;3971.25341796875;562.0;322900;591.0;0.0;Calculated values ==>;1565382165.132;336.86;337.16;295.36;295.36;293.56;277.86;274.4858918419099;285.66;276.66;270.66;277.46000000000004;349.46000000000004;298.66;270.46000000000004;275.76000000000005;293.46000000000004;289.66;300.06;323.96000000000004;290.46000000000004;285.66;332.26000000000005;329.36;266.86;241.49495122638035;267.8393353686513;274.4858918419099;292.36;6090000.0;3610000.0;3650000.0;1350000.0;3650000.0;3020000.0;6090000.0;0.0;0.0;0.21283333333333332;0.05333333333333334;0.0;0.0;0.0;11981.4755859375;3090.80541992188;3971.25341796875;25105.58203125;487676.49762586894;488094.8338918134;263212.6164259004;263212.6164259004;255410.1034964328;430081.6785162784;448022.3091466394;438024.4983934438;473631.01605711324;530076.5401052948;474745.1630726094;437713.4967235476;445591.39424184;459226.0656583914;454587.42908880144;419492.2424618831;468634.82090195204;455045.25965793;448022.3091466394;247943.99896000302;235813.6939595721;463200.1277723154;201190.46545004798;254905.1682890832;273.6720216639329;1189052.740053144;406354.66001377127;76942.81860484641;551634.5057294973;0;11;9;5;13;20;10;0;38;37;381793837385.31384;145911486019.88916;323592312715.2358;50406.17667811941;13973.848657187596;-0.0;0.0;1616645.8662816633;289998.24039910233;0.0;525448.3998276788;3.38067629162115;0.30655287662240066
1763;2019-08-09 22:23:45.093;621;623;221;221;205;43;130;33;-25;41;769;253;-26;30;205;168;269;481;193;178;130;-65;614;358;363;133;363;302;615;-1.0;-1.0;1313.0;280.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;1;0;25754.962890625;12132.7548828125;3012.3740234375;3974.81591796875;562.0;322901;595.0;0.0;Calculated values ==>;1565382225.093;335.26000000000005;335.46000000000004;295.26000000000005;295.26000000000005;293.66;277.46000000000004;274.1680685717883;286.16;276.46000000000004;270.66;277.26000000000005;350.06000000000006;298.46000000000004;270.56;276.16;293.66;289.96000000000004;300.06;321.26000000000005;290.96000000000004;286.16;332.66;329.36;266.66;241.05796691057077;267.8393353686513;274.1680685717883;292.46000000000004;6140000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;6150000.0;0.0;0.0;0.21883333333333335;0.04666666666666666;0.0;0.0;0.0;12132.7548828125;3012.3740234375;3974.81591796875;25754.962890625;484877.4147061444;485050.9641359233;262266.22050300613;262266.22050300613;255476.13756793813;430280.9020939914;449147.6275590263;438024.4983934438;473695.32993624324;530702.2639863107;474510.3802511971;437869.15320432716;446159.5380015785;459814.3699412001;455514.98661037174;417823.3436090888;463451.19886134873;456084.1908378049;449147.6275590263;249617.41799618208;235813.6939595721;463295.3669994605;200668.43192975185;254905.1682890832;273.45398290355945;1189476.302432632;406555.48131548084;77008.99280806577;551685.3324992742;0;11;9;5;13;20;10;0;38;37;382012095425.18884;145991833759.84314;323773394935.1321;51941.41921113793;12255.923636586402;-0.0;0.0;1617498.2085307746;290216.67975682544;0.0;525448.3998276788;3.3576113026438854;0.2974814976769286
1764;2019-08-09 22:24:45.143;614;618;217;217;202;41;134;32;-25;39;775;252;-27;29;206;171;269;498;192;181;134;-68;624;357;362;132;362;301;625;-2.0;-2.0;1415.0;270.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;1;0;25925.13671875;12290.21875;3121.37939453125;3984.8603515625;562.0;322902;600.0;0.0;Calculated values ==>;1565382285.143;334.56;334.96000000000004;294.86;294.86;293.36;277.26000000000005;274.0616903277293;286.56;276.36;270.66;277.06;350.66;298.36;270.46000000000004;276.06;293.76000000000005;290.26000000000005;300.06;322.96000000000004;291.26000000000005;286.56;333.16;329.36;266.36;240.83765695389522;267.7187500070086;274.0616903277293;292.36;6240000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3010000.0;6250000.0;0.0;0.0;0.23583333333333334;0.045000000000000005;0.0;0.0;0.0;12290.21875;3121.37939453125;3984.8603515625;25925.13671875;482754.73060551076;483220.07646364195;259794.49617779284;259794.49617779284;253798.55128664596;430346.717906069;449926.01064825204;438249.86041294545;473630.5699406402;531402.9353251432;474522.3232231597;437940.2675631159;446212.05846747686;460106.86065135186;456100.3120227489;414255.8817685095;464831.5788465425;456668.5671208292;449926.01064825204;251709.28920128586;235813.6939595721;463144.8393896853;200554.27683987308;254905.1682890832;273.4047640621741;1189907.3288186153;406759.1756995761;77075.37871912213;551736.4897065598;0;11;9;5;13;20;10;0;38;37;382229776675.016;146071400009.77997;323954445684.98834;56056.541792649565;11816.575314741553;-0.0;0.0;1618398.9415242646;290417.4510847253;0.0;525448.3998276788;3.4992530786514497;0.30321259752189456
1765;2019-08-09 22:25:45.124;616;619;210;210;197;41;136;31;-26;38;781;251;-28;30;207;173;269;525;192;183;136;-71;627;359;364;132;364;300;628;-2.0;-2.0;1410.0;286.0;0.0;4;0;100;1;0;0;1;0;0;0;1;1;1;1;0;25356.96875;12400.248046875;3272.37451171875;3968.25756835938;562.0;322903;601.0;0.0;Calculated values ==>;1565382345.124;334.76000000000005;335.06;294.16;294.16;292.86;277.26000000000005;274.27422755570615;286.76000000000005;276.26000000000005;270.56;276.96000000000004;351.26;298.26000000000005;270.36;276.16;293.86;290.46000000000004;300.06;325.66;291.46000000000004;286.76000000000005;333.26000000000005;329.36;266.06;240.83765695389522;267.5978703862781;274.27422755570615;292.36;6270000.0;3590000.0;3640000.0;1320000.0;3640000.0;3000000.0;6280000.0;0.0;0.0;0.235;0.04766666666666666;0.0;0.0;0.0;12400.248046875;3272.37451171875;3968.25756835938;25356.96875;482705.1803481166;483027.0015260882;256739.5582428356;256739.5582428356;251803.37754361393;430214.79039162316;449856.90194320853;438320.22817239247;473533.532933398;532102.5350070186;474534.3709164671;438011.42202021845;446546.43397511006;459930.11272889783;456047.6658887129;413116.20043194626;468787.9963864409;456619.08803079533;449856.90194320853;252127.67657613798;235813.6939595721;462847.3128920431;200956.0416949336;254905.1682890832;273.57128053690485;1190334.544371061;406964.864434786;77141.633714598;551789.75411687;0;11;9;5;13;20;10;0;38;37;382447507705.68756;146150574930.02417;324134688590.5443;55780.58382220283;12483.483927062218;-0.0;0.0;1619330.6224481808;290619.8874538751;0.0;525448.3998276788;3.475611444498684;0.3040226754168039
1766;2019-08-09 22:26:45.104;621;622;205;205;192;43;138;31;-26;38;784;251;-28;29;208;174;269;544;190;183;138;-74;629;360;364;132;364;300;630;-1.0;-1.0;1502.0;353.0;0.0;11;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24675.75;12365.9970703125;3469.26245117188;3972.20483398438;562.0;322904;601.0;0.0;Calculated values ==>;1565382405.104;335.26000000000005;335.36;293.66;293.66;292.36;277.46000000000004;274.38016830617;286.96000000000004;276.26000000000005;270.56;276.96000000000004;351.56000000000006;298.26000000000005;270.36;276.06;293.96000000000004;290.56;300.06;327.56;291.46000000000004;286.96000000000004;333.26000000000005;329.36;265.76000000000005;240.83765695389522;267.5978703862781;274.38016830617;292.16;6290000.0;3600000.0;3640000.0;1320000.0;3640000.0;3000000.0;6300000.0;0.0;0.0;0.25033333333333335;0.05883333333333333;0.0;0.0;0.0;12365.9970703125;3469.26245117188;3972.20483398438;24675.75;483204.0236807701;483236.43436153873;254687.88868879376;254687.88868879376;249925.5899045297;430148.3826014536;450153.3575985836;438320.22817239247;473533.532933398;532414.6109979834;474534.3709164671;438011.42202021845;446405.6445215277;460066.2838712648;456021.5327257621;412336.0438514211;471524.1307074465;456619.08803079533;450153.3575985836;252127.67657613798;235813.6939595721;462549.5587662398;200929.24828222342;254905.1682890832;273.565157090389;1190751.3447143359;407171.1810157029;77207.78217779857;551845.9156981426;0;11;9;5;13;20;10;0;38;37;382665834905.75696;146229748530.04935;324314628590.60156;59426.87529917232;15391.994933476295;-0.0;0.0;1620290.364587111;290852.1056792344;0.0;525448.3998276788;3.7773068218088923;0.3356907327229229
1767;2019-08-09 22:27:45.125;625;626;204;203;188;44;140;30;-26;38;786;251;-28;29;209;174;269;557;192;184;140;-76;628;360;364;133;364;301;628;-1.0;-1.0;1524.0;355.0;0.0;17;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24132.853515625;12395.7060546875;3630.23901367188;3971.04174804688;562.0;322905;600.0;0.0;Calculated values ==>;1565382465.125;335.66;335.76000000000005;293.56;293.46000000000004;291.96000000000004;277.56;274.38016830617;287.16;276.16;270.56;276.96000000000004;351.76;298.26000000000005;270.36;276.06;294.06;290.56;300.06;328.86;291.56;287.16;333.16;329.36;265.56;241.05796691057077;267.7187500070086;274.38016830617;292.36;6280000.0;3600000.0;3640000.0;1330000.0;3640000.0;3010000.0;6280000.0;0.0;0.0;0.254;0.059166666666666666;0.0;0.0;0.0;12395.7060546875;3630.23901367188;3971.04174804688;24132.853515625;483893.6266988993;484037.6489007617;254407.69051138905;254028.4699694063;248607.40702038913;430148.3826014536;450448.96135751536;438095.2167564963;473403.82665571757;532548.0563199857;474404.96835067665;437785.01000687695;446212.05846747686;460202.31914416054;456021.5327257621;412728.23865947104;473791.80069323984;456758.77315419767;450448.96135751536;251709.28920128586;235813.6939595721;462202.05780756834;200903.10672980748;254905.1682890832;273.5548953639234;1191158.2254347724;407377.6007630638;77273.99906701702;551905.0989171386;0;11;9;5;13;20;10;0;38;37;382884311345.4237;146309276354.92804;324494991695.3264;60246.795946778955;15460.187938767518;-0.0;0.0;1621287.9942275132;291109.2971883108;0.0;525448.3998276788;3.785919577815278;0.338741247637785
1768;2019-08-09 22:28:45.125;627;628;205;205;188;44;143;31;-26;38;788;252;-27;29;210;174;269;564;193;186;143;-77;625;359;364;133;364;302;626;-2.0;-1.0;1689.0;418.0;0.0;24;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24089.54296875;12328.3037109375;3822.17846679688;3976.55859375;561.0;322906;598.0;0.0;Calculated values ==>;1565382525.125;335.86;335.96000000000004;293.66;293.66;291.96000000000004;277.56;274.27422755570615;287.46000000000004;276.26000000000005;270.56;276.96000000000004;351.96000000000004;298.36;270.46000000000004;276.06;294.16;290.56;300.06;329.56;291.76000000000005;287.46000000000004;332.96000000000004;329.26000000000005;265.46000000000004;241.05796691057077;267.8393353686513;274.27422755570615;292.46000000000004;6250000.0;3590000.0;3640000.0;1330000.0;3640000.0;3020000.0;6260000.0;0.0;0.0;0.28150000000000003;0.06966666666666667;0.0;0.0;0.0;12328.3037109375;3822.17846679688;3976.55859375;24089.54296875;484514.72093663434;484547.21421143325;254892.1018074952;254892.1018074952;248686.51892234792;430214.79039162316;450890.79610542645;437869.15320432716;473403.82665571757;532681.6696647728;474392.901173924;437713.4967235476;446017.8014079234;460338.21932957764;456187.1947226435;413879.9080617779;475109.7875649156;457037.6738942946;450890.79610542645;250872.52762923925;235395.46725036926;462102.5100852575;200516.05442644443;254905.1682890832;273.3984275361149;1191560.0787388089;407583.63417777733;77340.22906986532;551967.2023961425;0;11;9;5;13;20;10;0;38;37;383102711345.4237;146389076354.92804;324675891695.3264;66814.897305974;18223.85641089731;-0.0;0.0;1622346.8416712862;291389.99755789136;0.0;525448.3998276788;4.225099689635082;0.38360918050018256
1769;2019-08-09 22:29:45.136;628;628;208;208;190;44;145;30;-24;38;789;253;-26;29;211;172;269;567;193;188;145;-79;622;358;362;133;362;303;623;-1.0;-2.0;1710.0;380.0;0.0;20;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24037.24609375;12276.439453125;3671.73388671875;3994.02978515625;561.0;322907;596.0;0.0;Calculated values ==>;1565382585.136;335.96000000000004;335.96000000000004;293.96000000000004;293.96000000000004;292.16;277.56;274.1680685717883;287.66;276.16;270.76000000000005;276.96000000000004;352.06000000000006;298.46000000000004;270.56;276.06;294.26000000000005;290.36;300.06;329.86;291.96000000000004;287.66;332.76000000000005;329.26000000000005;265.26000000000005;241.05796691057077;267.9596281332873;274.1680685717883;292.46000000000004;6220000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;6230000.0;0.0;0.0;0.28500000000000003;0.06333333333333332;0.0;0.0;0.0;12276.439453125;3671.73388671875;3994.02978515625;24037.24609375;484989.6741330174;484879.21908419894;256223.44805325498;256223.44805325498;249509.05310061242;430280.9020939914;451541.149871606;437953.82195464283;473403.82665571757;532711.3039111078;474380.9389595477;437642.0229114993;445822.8665406856;460784.0165094478;456073.92579066654;414996.60088500904;475932.4823715208;457640.5186074551;451541.149871606;250035.78352995744;235395.46725036926;461903.3349684245;200405.4244156033;254905.1682890832;273.35056312461353;1191961.2088408202;407788.7112944441;77406.66281688654;552029.6631147026;0;11;9;5;13;20;10;0;38;37;383320551275.126;146468890984.81897;324857424970.0783;67701.29329862627;16561.53433501201;-0.0;0.0;1623468.015435639;291679.928958058;0.0;525448.3998276788;4.225351988718061;0.3765961004986885
1770;2019-08-09 22:30:45.136;626;627;211;211;193;42;148;30;-23;37;790;253;-25;30;212;171;269;568;194;190;148;-81;621;357;362;133;362;304;622;-2.0;-1.0;1601.0;283.0;0.0;17;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24092.529296875;12169.892578125;3596.45068359375;3993.96044921875;561.0;322908;595.0;0.0;Calculated values ==>;1565382645.136;335.76000000000005;335.86;294.26000000000005;294.26000000000005;292.46000000000004;277.36;274.0616903277293;287.96000000000004;276.16;270.86;276.86;352.16;298.46000000000004;270.66;276.16;294.36;290.26000000000005;300.06;329.96000000000004;292.16;287.96000000000004;332.66;329.26000000000005;265.06;241.05796691057077;268.0796299477929;274.0616903277293;292.56;6210000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;6220000.0;0.0;0.0;0.26683333333333337;0.04716666666666667;0.0;0.0;0.0;12169.892578125;3596.45068359375;3993.96044921875;24092.529296875;484814.7458837009;484846.92100122257;257484.80794458944;257484.80794458944;250620.6849785135;430346.717906069;451977.4124727858;437883.18805776763;473306.6277234293;532741.0114406402;474251.29512525245;437570.5891863215;445769.9504256632;460919.05237078964;456100.3120227489;415361.5452497663;476205.2425617735;457916.85825212236;451977.4124727858;249617.41799618208;235395.46725036926;461704.05280509044;200491.6332927687;254905.1682890832;273.380137075832;1192362.2903024089;407992.43072803784;77473.229402173;552090.2313194552;0;11;9;5;13;20;10;0;38;37;383537751275.126;146548690984.81897;325039524970.0783;63343.97986312722;12320.519120331175;-0.0;0.0;1624560.0593786538;291920.61273685255;0.0;525448.3998276788;3.829116196305092;0.33059412886135353
