;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1771;2019-08-09 22:31:45.127;623;626;213;212;195;42;150;28;-23;37;792;255;-24;29;213;171;269;568;193;192;150;-84;621;357;362;133;362;304;622;-2.0;-1.0;1370.0;282.0;2.0;16;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24262.03125;12205.345703125;3564.279296875;4002.86499023438;561.0;322909;594.0;0.0;Calculated values ==>;1565382705.127;335.46000000000004;335.76000000000005;294.46000000000004;294.36;292.66;277.36;274.0616903277293;288.16;275.96000000000004;270.86;276.86;352.36;298.66;270.76000000000005;276.06;294.46000000000004;290.26000000000005;300.06;329.96000000000004;292.36;288.16;332.56;329.26000000000005;264.76000000000005;241.05796691057077;268.0796299477929;274.0616903277293;292.46000000000004;6210000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;6220000.0;0.0;0.0;0.22833333333333333;0.047;0.0003333333333333333;0.0003333333333333333;0.0;12205.345703125;3564.279296875;4002.86499023438;24262.03125;484385.9829688724;484704.05495861045;258305.5223206714;257893.41625617287;251344.29348850276;430346.717906069;452267.28390789893;437883.18805776763;473306.6277234293;532949.3992802779;474486.8092682031;437727.04723144654;445627.2469483674;461053.9582046509;456100.3120227489;415361.5452497663;476205.2425617735;458192.6064316991;452267.28390789893;249199.05678690012;235395.46725036926;461404.92668314424;200202.83661873502;258305.5223206714;273.2664792294217;1192765.1845316107;408195.5272452611;77539.85961833154;552149.8951185545;0;11;9;5;13;20;10;0;38;37;383754918695.7612;146628479015.05237;325221897610.61176;54270.34691191245;12276.498233027234;-0.0;64.65392052907583;1625540.0317534038;292125.55713579163;0.0;525448.938529534;3.368897852438825;0.2960885946082074
1772;2019-08-09 22:32:45.147;622;624;213;212;195;42;152;27;-23;36;794;255;-24;31;214;172;269;570;193;194;152;-86;623;357;362;133;362;303;623;-2.0;-2.0;1340.0;359.0;0.0;14;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24366.525390625;12248.1650390625;3496.4462890625;3985.32055664062;560.0;322910;593.0;0.0;Calculated values ==>;1565382765.147;335.36;335.56;294.46000000000004;294.36;292.66;277.36;274.0616903277293;288.36;275.86;270.86;276.76000000000005;352.56000000000006;298.66;270.76000000000005;276.26000000000005;294.56;290.36;300.06;330.16;292.56;288.36;332.46000000000004;329.16;264.56;241.05796691057077;267.9596281332873;274.0616903277293;292.46000000000004;6230000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;6230000.0;0.0;0.0;0.22333333333333333;0.05983333333333333;0.0;0.0;0.0;12248.1650390625;3496.4462890625;3985.32055664062;24366.525390625;484019.95943406364;484306.8382914382;258244.62374381395;257833.69855254964;251299.65743564483;430346.717906069;452556.39140135556;438109.25301780854;473209.4130839679;533231.956343349;474616.08659367164;437953.82195464283;446107.1014639255;461188.73474552366;456239.458526686;414628.07882068225;476384.3854126391;458467.77020745806;452556.39140135556;248780.69988749037;234977.24436692704;461205.3725585615;199698.01997424025;258305.5223206714;273.06732030278215;1193170.557582811;408399.37442779995;77606.4500206053;552208.7541115452;0;11;9;5;13;20;10;0;38;37;383972191095.6922;146708305615.027;325404058310.5539;53245.17537973025;15646.85659629522;-0.0;0.0;1626436.2930931114;292358.3293241699;0.0;525449.4774917992;3.491752144832296;0.3212251002436212
1773;2019-08-09 22:33:45.098;622;623;212;211;195;43;153;27;-23;36;795;254;-25;30;215;173;269;573;194;194;153;-87;624;358;363;133;363;303;625;-1.0;0.0;1211.0;429.0;0.0;21;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24634.384765625;12301.4892578125;3679.98461914062;3985.71728515625;560.0;322911;593.0;0.0;Calculated values ==>;1565382825.098;335.36;335.46000000000004;294.36;294.26000000000005;292.66;277.46000000000004;274.1680685717883;288.46000000000004;275.86;270.86;276.76000000000005;352.66;298.56;270.66;276.16;294.66;290.46000000000004;300.06;330.46000000000004;292.56;288.46000000000004;332.46000000000004;329.16;264.46000000000004;241.05796691057077;267.9596281332873;274.1680685717883;292.56;6240000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;6250000.0;0.0;0.0;0.20183333333333334;0.0715;0.0;0.0;0.0;12301.4892578125;3679.98461914062;3985.71728515625;24634.384765625;483908.3579343456;483940.49421654217;257715.3292894774;257310.09415637614;251210.97641551596;430280.9020939914;452525.7912912428;438109.25301780854;473209.4130839679;533336.0624606729;474498.5421998419;437798.07955487026;445965.0840659671;461169.71765311295;456213.26347489114;414255.8817685095;476592.7091291286;458307.65034547617;452525.7912912428;248780.69988749037;234977.24436692704;461105.5541046259;199330.23052484976;258305.5223206714;272.92603570760224;1193578.5650221948;408603.7878061532;77672.82108858529;552268.5088628229;0;11;9;5;13;20;10;0;38;37;384189513470.6023;146788040444.99402;325585709840.47876;48193.566039828846;18716.935635953992;-0.0;0.0;1627280.9255909347;292644.46039462317;0.0;525449.4774917992;3.3510222410628887;0.32607015840360076
1774;2019-08-09 22:34:45.148;624;625;212;212;194;41;156;25;-21;35;795;255;-23;31;216;172;269;579;193;197;156;-88;633;354;358;133;358;305;633;-1.0;-1.0;1248.0;467.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24436.9140625;12434.138671875;3224.40405273438;4018.9013671875;560.0;322912;592.0;0.0;Calculated values ==>;1565382885.148;335.56;335.66;294.36;294.36;292.56;277.26000000000005;273.7412296467126;288.76000000000005;275.66;271.06;276.66;352.66;298.66;270.86;276.26000000000005;294.76000000000005;290.36;300.06;331.06;292.86;288.76000000000005;332.36;329.16;264.36;241.05796691057077;268.19934244402924;273.7412296467126;292.46000000000004;6330000.0;3540000.0;3579999.9999999995;1330000.0;3579999.9999999995;3050000.0;6330000.0;0.0;0.0;0.20800000000000002;0.07783333333333334;0.0;0.0;0.0;12434.138671875;3224.40405273438;4018.9013671875;24436.9140625;483189.39205646055;483334.4186560599;257255.40581469727;257255.40581469727;250508.11189493636;430542.39183029096;453822.3608475785;437968.82056851813;473112.1826642056;533187.7393273427;474357.3302180685;437656.05685647397;445717.11843896436;462068.13665675744;456733.5978404523;410722.27003758895;476528.03861352196;459512.4303964549;453822.3608475785;248362.34728340767;234977.24436692704;461005.7078865639;198150.31663389987;258305.5223206714;272.4407325955772;1193987.8332850127;408810.08981393074;77739.581831598;552326.0933821864;0;11;9;5;13;20;10;0;38;37;384405993720.4304;146867906944.9306;325768261840.3338;49882.2488184006;20458.911285832353;-0.0;0.0;1628098.9051294846;292971.1978398711;0.0;525449.4774917992;3.5747101999673183;0.3502240637499655
1775;2019-08-09 22:35:45.109;627;627;208;208;195;42;149;26;-23;35;796;255;-25;29;217;174;269;580;194;195;149;-89;621;360;364;134;364;302;621;-1.0;-1.0;1221.0;455.0;2.0;20;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24359.5625;12198.96875;3684.375;3967.40673828125;560.0;322913;592.0;0.0;Calculated values ==>;1565382945.109;335.86;335.86;293.96000000000004;293.96000000000004;292.66;277.36;274.38016830617;288.06;275.76000000000005;270.86;276.66;352.76;298.66;270.66;276.06;294.86;290.56;300.06;331.16;292.66;288.06;332.36;329.16;264.26000000000005;241.2770596917726;267.8393353686513;274.38016830617;292.56;6210000.0;3600000.0;3640000.0;1340000.0;3640000.0;3020000.0;6210000.0;0.0;0.0;0.20350000000000001;0.07583333333333334;0.0003333333333333333;0.0003333333333333333;0.0;12198.96875;3684.375;3967.40673828125;24359.5625;484957.440562341;484957.440562341;256334.550441426;256334.550441426;251389.12906854425;430148.3826014536;451768.9547489059;438334.26632045925;472981.82504853373;533514.2078025887;474745.1630726094;438024.4983934438;446017.8014079234;461285.8025028249;456021.5327257621;415361.5452497663;478119.8838220652;458285.16724151495;451768.9547489059;248362.34728340767;234977.24436692704;460754.0783865975;199699.87491611193;256334.550441426;273.08077598868095;1194394.2062752196;409015.23227966373;77806.09113993659;552383.629118373;0;11;9;5;13;20;10;0;38;37;384622452930.30646;146947954879.88477;325950243475.2296;48562.09865078468;19796.610429845157;-0.0;65.14480143582664;1628918.741451043;293306.44246990053;0.0;525450.0200122765;3.446915214740078;0.33819761280983884
1776;2019-08-09 22:36:45.139;628;628;208;208;190;43;148;25;-23;35;796;255;-25;30;217;174;269;575;194;194;148;-89;628;355;360;132;360;303;629;-2.0;-1.0;1047.0;235.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;1;0;23822.271484375;12378.14453125;3151.85083007812;3984.76171875;559.0;322914;592.0;0.0;Calculated values ==>;1565383005.139;335.96000000000004;335.96000000000004;293.96000000000004;293.96000000000004;292.16;277.46000000000004;273.8482719121499;287.96000000000004;275.66;270.86;276.66;352.76;298.66;270.66;276.16;294.86;290.56;300.06;330.66;292.56;287.96000000000004;332.36;329.06;264.26000000000005;240.83765695389522;267.9596281332873;273.8482719121499;292.56;6280000.0;3550000.0;3600000.0;1320000.0;3600000.0;3030000.0;6290000.0;0.0;0.0;0.17450000000000002;0.03916666666666667;0.0;0.0;0.0;12378.14453125;3151.85083007812;3984.76171875;23822.271484375;484325.3422019098;484214.2448686621;255897.35740265725;255897.35740265725;249263.9424153653;430477.46260093397;452329.7272228385;438109.25301780854;473242.3297776949;533440.1605267938;474616.08659367164;437798.07955487026;445965.0840659671;461897.48510764097;456845.7472488624;412728.23865947104;476408.73884195864;458786.89483575965;452329.7272228385;248362.34728340767;234559.02529450474;461057.261520503;199476.13580407118;256334.550441426;272.9711390484792;1194795.9223158727;409220.1439615485;77872.39234441548;552440.6261512041;0;11;9;5;13;20;10;0;38;37;384839761530.2029;147027794779.8467;326131834225.14307;41641.478953797174;10245.260757226912;-0.0;0.0;1629670.8137789627;293556.9165708034;0.0;525450.5631570582;2.658846302729195;0.23819368856886128
1777;2019-08-09 22:37:45.110;628;628;210;209;193;43;148;24;-24;35;796;255;-26;30;218;173;269;577;193;196;148;-90;619;359;363;134;363;301;619;-2.0;-1.0;1121.0;289.0;0.0;13;0;100;1;0;0;1;0;0;0;1;1;1;1;0;23884.6484375;12174.142578125;3456.41333007812;3950.26635742188;559.0;322915;591.0;0.0;Calculated values ==>;1565383065.11;335.96000000000004;335.96000000000004;294.16;294.06;292.46000000000004;277.46000000000004;274.27422755570615;287.96000000000004;275.56;270.76000000000005;276.66;352.76;298.66;270.56;276.16;294.96000000000004;290.46000000000004;300.06;330.86;292.76000000000005;287.96000000000004;332.26000000000005;329.06;264.16;241.2770596917726;267.7187500070086;274.27422755570615;292.46000000000004;6190000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;3010000.0;6190000.0;0.0;0.0;0.18683333333333335;0.04816666666666667;0.0;0.0;0.0;12174.142578125;3456.41333007812;3950.26635742188;23884.6484375;485320.40278391604;485320.40278391604;257254.0467414635;256848.83536175286;250751.74420621115;430214.79039162316;451800.50639632315;438404.20131815126;472981.82504853373;533588.2182904943;474874.03957691055;438095.2167564963;446353.3190648992;461573.7689881714;456047.6658887129;416081.06966701994;477913.07584853604;458582.87967331253;451800.50639632315;247943.99896000302;234559.02529450474;460653.97449614544;200231.30895403595;256334.550441426;273.28631138808413;1195193.2878287258;409424.64746282063;77938.48561780548;552495.6684025456;0;11;9;5;13;20;10;0;38;37;385056556695.0443;147107556209.78836;326312946645.01056;44498.63539002888;12543.691723611608;-0.0;0.0;1630388.301111398;293746.7327191685;0.0;525450.5631570582;2.9131732232604355;0.2660258317746295
1778;2019-08-09 22:38:45.110;627;627;209;208;193;46;142;26;-26;35;795;254;-28;29;218;174;269;568;193;193;142;-91;618;360;365;133;365;300;618;-2.0;0.0;919.0;298.0;0.0;29;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24149.8359375;12164.892578125;3886.990234375;3938.04370117188;559.0;322916;591.0;0.0;Calculated values ==>;1565383125.11;335.86;335.86;294.06;293.96000000000004;292.46000000000004;277.76000000000005;274.38016830617;287.36;275.76000000000005;270.56;276.66;352.66;298.56;270.36;276.06;294.96000000000004;290.56;300.06;329.96000000000004;292.46000000000004;287.36;332.26000000000005;329.06;264.06;241.05796691057077;267.5978703862781;274.38016830617;292.46000000000004;6180000.0;3600000.0;3650000.0;1330000.0;3650000.0;3000000.0;6180000.0;0.0;0.0;0.15316666666666665;0.049666666666666665;0.0;0.0;0.0;12164.892578125;3886.990234375;3938.04370117188;24149.8359375;485288.36111491534;485288.36111491534;256906.5662252186;256503.56237143144;250795.81471246228;430148.3826014536;450563.2400308196;438320.22817239247;473112.1826642056;533558.2703403217;474885.7164304288;438011.42202021845;446405.6445215277;461267.2016228658;456021.5327257621;416435.8246270748;476691.7094390738;457847.79545119463;450563.2400308196;247943.99896000302;234559.02529450474;460706.0013642585;199981.62768072114;256334.550441426;273.1921108943944;1195593.5751985174;409627.4727557894;78004.22153496042;552556.8634322494;0;11;9;5;13;20;10;0;38;37;385274956695.0443;147187656209.78836;326493246645.01056;36505.52897530765;12949.31055961569;-0.0;0.0;1631063.3358144425;293959.17440486205;0.0;525450.5631570582;2.4739880609915836;0.23565165944504535
1779;2019-08-09 22:39:45.091;625;626;212;212;193;46;144;27;-27;36;793;255;-29;29;219;172;269;566;194;194;144;-92;617;359;363;133;363;299;618;-2.0;-1.0;954.0;361.0;2.0;29;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24368.498046875;12151.85546875;3902.6103515625;3940.20385742188;559.0;322917;590.0;0.0;Calculated values ==>;1565383185.091;335.66;335.76000000000005;294.36;294.36;292.46000000000004;277.76000000000005;274.27422755570615;287.56;275.86;270.46000000000004;276.76000000000005;352.46000000000004;298.66;270.26000000000005;276.06;295.06;290.36;300.06;329.76000000000005;292.56;287.56;332.16;329.06;263.96000000000004;241.05796691057077;267.47669482898436;274.27422755570615;292.56;6170000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2990000.0;6180000.0;0.0;0.0;0.15899999999999997;0.06016666666666667;0.0003333333333333333;0.0003333333333333333;0.0;12151.85546875;3902.6103515625;3940.20385742188;24368.498046875;485114.31712311885;485146.1774949686;258135.95512399846;258135.95512399846;250795.81471246228;430214.79039162316;451216.75786615635;438390.63782803225;473209.4130839679;533424.5166692111;475131.19611833885;438082.61597026663;446598.56625971716;461708.1977795224;455907.9783805216;416787.3521287414;476392.1413913705;458307.65034547617;451216.75786615635;247525.65490268572;234559.02529450474;460606.04280326504;199298.14452726158;258135.95512399846;272.9175162465714;1195997.7666151414;409830.04815427534;78069.8528083312;552621.7562147753;0;11;9;5;13;20;10;0;38;37;385493287535.7178;147267430940.03442;326672889740.5647;38015.70643482253;15722.025212939541;-0.0;64.3602675807193;1631684.1494581818;294198.026543234;0.0;525451.0993227834;2.690821743119648;0.26468277621235115
1780;2019-08-09 22:40:45.111;625;626;215;215;195;42;149;25;-26;36;791;255;-27;29;220;170;269;570;194;198;149;-93;625;354;358;133;358;301;626;136.0;-1.0;849.0;401.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24300.25;12366.1533203125;3147.98876953125;3965.97143554688;559.0;322918;590.0;0.0;Calculated values ==>;1565383245.111;335.66;335.76000000000005;294.66;294.66;292.66;277.36;273.7412296467126;288.06;275.66;270.56;276.76000000000005;352.26;298.66;270.46000000000004;276.06;295.16;290.16;300.06;330.16;292.96000000000004;288.06;332.16;329.06;263.86;241.05796691057077;267.7187500070086;273.7412296467126;292.56;6250000.0;3540000.0;3579999.9999999995;1330000.0;3579999.9999999995;3010000.0;6260000.0;0.02266666666666667;0.0;0.14150000000000001;0.06683333333333333;0.0;0.02266666666666667;0.0;12366.1533203125;3147.98876953125;3965.97143554688;24300.25;484227.83924002014;484260.2164002644;258889.53535170222;258889.53535170222;251166.92777176245;430542.39183029096;452823.4905160512;438095.2167564963;473209.4130839679;533068.2372802957;474874.03957691055;437940.2675631159;446212.05846747686;462600.4079176935;456457.21659632755;413879.9080617779;476018.89386675804;459648.11820747575;452823.4905160512;247525.65490268572;234559.02529450474;460506.05583185697;197771.59049070635;197771.59049070635;272.28966862354656;1196403.47470637;410034.4329996992;78135.75956401636;552680.5307924299;0;11;9;5;13;20;10;0;38;37;385709659635.649;147347257540.00906;326852949740.50745;34005.79311660928;17559.420100300234;-0.0;5781.1764005744835;1632284.5286806405;294475.46436921536;0.0;525499.8283659377;2.943842680523293;0.2661338240703574
1781;2019-08-09 22:41:45.132;627;627;214;214;199;41;147;26;-27;35;790;255;-29;30;221;170;269;575;194;198;147;-94;618;357;362;133;362;299;619;-3.0;0.0;1092.0;456.0;1.0;9;0;97;1;0;0;1;0;0;0;1;1;1;1;0;24488.607421875;11921.2568359375;3360.1416015625;3933.68774414062;558.0;322919;590.0;0.0;Calculated values ==>;1565383305.132;335.86;335.86;294.56;294.56;293.06;277.26000000000005;274.0616903277293;287.86;275.76000000000005;270.46000000000004;276.66;352.16;298.66;270.26000000000005;276.16;295.26000000000005;290.16;300.06;330.66;292.96000000000004;287.86;332.16;328.96000000000004;263.76000000000005;241.05796691057077;267.47669482898436;274.0616903277293;292.56;6180000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2990000.0;6190000.0;0.0;0.0;0.182;0.076;0.00016666666666666666;0.00016666666666666666;0.0;11921.2568359375;3360.1416015625;3933.68774414062;24488.607421875;485288.36111491534;485178.1603880037;258910.0049131236;258910.0049131236;252961.63369223414;430346.717906069;451832.1870000479;438390.63782803225;473112.1826642056;533112.8344123733;475131.19611833885;438082.61597026663;446738.889340787;462128.61077188735;455961.0084875415;416435.8246270748;477615.6871765227;459016.37217970134;451832.1870000479;247525.65490268572;234140.81001818314;460406.0403189201;198491.58827787428;258910.0049131236;272.5888943517645;1196810.1908184327;410236.89892230544;78201.61309775259;552734.7841941532;0;11;9;5;13;20;10;0;38;37;385925735235.3194;147427085469.8873;327033012740.2328;43661.62701812875;19905.498355119482;-0.0;32.153697014487385;1632931.9837107512;294787.781295213;0.0;525548.2897388898;3.309861765336745;0.3322353033359666
1782;2019-08-09 22:42:45.142;628;628;212;212;196;41;148;24;-25;34;790;254;-26;29;221;171;269;575;193;199;148;-95;633;351;356;131;356;303;634;894.0;-2.0;1126.0;219.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;24563.986328125;12396.7021484375;3257.11401367188;3985.31616210938;558.0;322920;590.0;0.0;Calculated values ==>;1565383365.142;335.96000000000004;335.96000000000004;294.36;294.36;292.76000000000005;277.26000000000005;273.4187578820637;287.96000000000004;275.56;270.66;276.56;352.16;298.56;270.56;276.06;295.26000000000005;290.26000000000005;300.06;330.66;293.06;287.96000000000004;332.16;328.96000000000004;263.66;240.61611355647437;267.9596281332873;273.4187578820637;292.46000000000004;6330000.0;3510000.0;3560000.0;1310000.0;3560000.0;3030000.0;6340000.0;0.149;0.0;0.18766666666666668;0.0365;0.0;0.149;0.0;12396.7021484375;3257.11401367188;3985.31616210938;24563.986328125;483768.77452797315;483657.1355089854;257199.37032080002;257199.37032080002;251178.40035240416;430735.4089219946;453028.4778228943;437798.07955487026;473275.31562819314;532815.4507467038;474498.5421998419;437642.0229114993;445822.8665406856;463033.5824654418;457087.00325362873;410722.27003758895;475799.99565342977;460096.79854208254;453028.4778228943;247525.65490268572;234140.81001818314;460610.9408632277;199418.069661649;199418.069661649;272.93124755839625;1197219.0305615535;410439.5823554194;78267.61579557738;552789.9371815708;0;11;9;5;13;20;10;0;38;37;386141171135.28516;147506298669.8747;327213642840.2041;44735.981856627855;9533.539798857622;-0.0;37787.95081602554;1633668.7532257137;295033.1475006768;0.0;525863.5098043713;4.687451102816124;0.1978497711312493
1783;2019-08-09 22:43:45.103;631;631;211;211;196;38;152;23;-24;34;792;253;-26;24;223;172;269;583;194;202;152;-95;631;351;356;141;356;302;632;265.0;-2.0;1180.0;237.0;2.0;1;99;98;1;0;0;1;0;0;0;1;0;1;1;0;23651.3671875;12356.017578125;3241.64916992188;3140.28857421875;558.0;322921;590.0;0.0;Calculated values ==>;1565383425.103;336.26000000000005;336.26000000000005;294.26000000000005;294.26000000000005;292.76000000000005;276.96000000000004;273.4187578820637;288.36;275.46000000000004;270.76000000000005;276.56;352.36;298.46000000000004;270.56;275.56;295.46000000000004;290.36;300.06;331.46000000000004;293.36;288.36;332.16;328.96000000000004;263.66;242.77792619122317;267.8393353686513;273.4187578820637;292.56;6310000.0;3510000.0;3560000.0;1410000.0;3560000.0;3020000.0;6320000.0;0.04416666666666667;0.0;0.19666666666666668;0.0395;0.0003333333333333333;0.0445;0.0;12356.017578125;3241.64916992188;3140.28857421875;23651.3671875;484423.95877252426;484313.06097286113;256913.93223945238;256913.93223945238;251264.9619714589;430735.4089219946;453597.93676159094;438179.53515710204;471964.88962738856;533098.003176836;474510.3802511971;437869.15320432716;445306.1102701376;463297.66702555475;457224.1086291105;411538.43573978724;477251.8043113106;460500.8437552981;453597.93676159094;247525.65490268572;234140.81001818314;459072.62312176067;198840.2235725983;199275.23262628264;272.70256282404677;1197620.5640074557;410645.72094245756;78326.95723798715;552844.0583397691;0;11;9;5;13;20;10;0;38;37;386354632295.16296;147587845629.828;327395024865.1002;47070.06461161908;10279.179782191914;-0.0;11317.36033402122;1634433.3063297598;295198.14617819333;0.0;526272.4547432854;3.664572977513623;0.2556483868003863
1784;2019-08-09 22:44:45.133;633;632;207;207;193;39;152;24;-19;33;785;251;-22;22;223;174;269;582;193;202;152;-93;626;351;356;142;356;303;627;230.0;-1.0;1229.0;238.0;2.0;1;99;96;1;0;0;1;0;0;0;1;0;1;0;0;22762.525390625;12095.31640625;3217.54516601562;3127.01245117188;557.0;322922;589.0;0.0;Calculated values ==>;1565383485.133;336.46000000000004;336.36;293.86;293.86;292.46000000000004;277.06;273.4187578820637;288.36;275.56;271.26000000000005;276.46000000000004;351.66;298.26000000000005;270.96000000000004;275.36;295.46000000000004;290.56;300.06;331.36;293.36;288.36;332.06;328.86;263.86;242.98782864720522;267.9596281332873;273.4187578820637;292.46000000000004;6260000.0;3510000.0;3560000.0;1420000.0;3560000.0;3030000.0;6270000.0;0.03833333333333333;0.0;0.2048333333333333;0.03966666666666666;0.0003333333333333333;0.03866666666666666;0.0;12095.31640625;3217.54516601562;3127.01245117188;22762.525390625;485262.70735604793;485009.6400200206;255614.01047063296;255614.01047063296;250405.98959037478;430735.4089219946;453597.93676159094;438727.9205961053;471734.03124744946;532294.6338887725;474145.55491638783;438264.37560948916;444821.6150417089;463297.66702555475;457497.8828935947;413500.05137691303;477701.2536180712;460500.8437552981;453597.93676159094;247107.31509690773;233722.59852315116;459120.7182997156;198887.80589337804;199376.8248983544;272.72142384246797;1198007.5398366414;410849.5839394551;78379.21086026145;552897.9118725193;0;11;9;5;13;20;10;0;38;37;386568339095.0611;147672788079.7875;327576615615.0137;49127.25016160862;10322.572192118056;-0.0;9829.882992045146;1635235.3514412993;295369.9132851973;0.0;526448.7698844324;3.7570595795673953;0.2684970741129358
1785;2019-08-09 22:45:45.124;631;632;207;206;191;39;155;23;-13;33;779;250;-16;27;224;175;269;583;193;204;155;-92;625;351;356;144;356;304;626;324.0;-1.0;1467.0;358.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;1;0;0;22789.083984375;12210.8447265625;3185.2177734375;3126.18383789062;556.0;322923;589.0;0.0;Calculated values ==>;1565383545.124;336.26000000000005;336.36;293.86;293.76000000000005;292.26000000000005;277.06;273.4187578820637;288.66;275.46000000000004;271.86;276.46000000000004;351.06000000000006;298.16;271.56;275.86;295.56;290.66;300.06;331.46000000000004;293.56;288.66;332.06;328.76000000000005;263.96000000000004;243.40439225979637;268.0796299477929;273.4187578820637;292.46000000000004;6250000.0;3510000.0;3560000.0;1440000.0;3560000.0;3040000.0;6260000.0;0.054000000000000006;0.0;0.2445;0.059666666666666666;0.0;0.054000000000000006;0.0;12210.8447265625;3185.2177734375;3126.18383789062;22789.083984375;485087.11113379424;485119.8353879315;255667.25971941833;255278.2955118951;249738.11526704294;430735.4089219946;454023.1870881385;439427.7774279336;471468.59216682916;531594.2784903181;473897.5756546557;438967.53409683413;445341.22453111183;463429.53646658803;457634.5535253075;413879.9080617779;477970.04135038477;460769.5600386277;454023.1870881385;247107.31509690773;233304.39079467155;458911.338708814;198564.88975240383;198564.88975240383;272.59331842005054;1198387.0796430316;411052.1049001195;78431.31301299401;552951.2602270504;0;11;9;5;13;20;10;0;38;37;386781907055.6858;147758575210.03845;327758688300.54626;58890.97603666702;15534.004787732474;-0.0;13794.748056129672;1636135.3683061348;295585.3524399383;0.0;526645.6122796208;4.762906575756941;0.34606023983722534
1786;2019-08-09 22:46:45.114;629;630;208;208;193;39;157;23;-7;32;776;249;-10;33;225;176;269;583;194;206;157;-92;624;350;355;145;355;305;625;-2.0;-1.0;1366.0;370.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;1;0;0;22608.294921875;12174.4521484375;3153.39965820312;3109.82836914062;556.0;322924;588.0;0.0;Calculated values ==>;1565383605.114;336.06;336.16;293.96000000000004;293.96000000000004;292.46000000000004;277.06;273.3108153835814;288.86;275.46000000000004;272.46000000000004;276.36;350.76;298.06;272.16;276.46000000000004;295.66;290.76000000000005;300.06;331.46000000000004;293.76000000000005;288.86;331.96000000000004;328.76000000000005;263.96000000000004;243.61107973660833;268.19934244402924;273.3108153835814;292.56;6240000.0;3500000.0;3550000.0;1450000.0;3550000.0;3050000.0;6250000.0;0.0;0.0;0.22766666666666666;0.06166666666666667;0.0;0.0;0.0;12174.4521484375;3153.39965820312;3109.82836914062;22608.294921875;484911.6400806385;484944.1839378295;256113.56773120843;256113.56773120843;250491.31740739368;430799.1582183253;454475.8892962338;440124.2130485236;471236.42390828294;531206.0339399034;473648.9578539646;439667.1524928011;446002.4824056516;463709.95100614504;457932.4809600286;414255.8817685095;478089.27576134074;461191.73348062916;454475.8892962338;246688.97952812296;233304.39079467155;458755.1822358053;197732.6389817254;198564.88975240383;272.2579782376499;1198765.328082062;411255.28183897556;78483.27112026613;553004.0732353538;0;11;9;5;13;20;10;0;38;37;386995171505.71967;147845260760.05225;327941357850.5753;55184.48169587438;16096.390167334928;-0.0;0.0;1637085.838682588;295848.8951335016;0.0;526760.5493540679;3.8660434058748936;0.3566283288055037
1787;2019-08-09 22:47:45.135;627;629;210;210;194;38;162;22;-10;31;773;249;-10;36;226;176;269;583;194;207;162;-91;623;353;358;146;358;306;624;156.0;0.0;1824.0;450.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;22609.396484375;12121.291015625;3133.708984375;3099.3291015625;556.0;322925;588.0;0.0;Calculated values ==>;1565383665.135;335.86;336.06;294.16;294.16;292.56;276.96000000000004;273.6339639331285;289.36;275.36;272.16;276.26000000000005;350.46000000000004;298.06;272.16;276.76000000000005;295.76000000000005;290.76000000000005;300.06;331.46000000000004;293.86;289.36;331.96000000000004;328.76000000000005;264.06;243.81672145450628;268.3187672390254;273.6339639331285;292.56;6230000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3060000.0;6240000.0;0.026000000000000002;0.0;0.304;0.075;0.0;0.026000000000000002;0.0;12121.291015625;3133.708984375;3099.3291015625;22609.396484375;484736.29469856736;484911.6400806385;256964.94912996565;256964.94912996565;250893.70705804913;430607.02586249536;454671.7010468359;439447.9078533812;471003.6945412344;530817.3057209284;473518.15928677574;439447.9078533812;446235.4177501;463395.24800137134;457447.12200883246;414628.07882068225;478208.37632891163;460863.32371791895;454671.7010468359;246688.97952812296;233304.39079467155;458701.3680391823;198905.6489064471;198905.6489064471;272.7368431152405;1199142.2740614724;411457.817227618;78535.03220915233;553056.4841446956;0;11;9;5;13;20;10;0;38;37;387209146370.3933;147932591314.91904;328124722005.29565;73124.84671986796;19484.67893495514;-0.0;6649.91735565011;1638155.457319962;296145.50782035314;0.0;526815.9847275394;5.407958115016215;0.45016156726250206
1788;2019-08-09 22:48:45.095;625;627;211;211;193;47;186;25;-19;32;770;250;-20;34;225;179;269;580;194;206;185;-91;613;367;371;146;371;308;613;0.0;-2.0;1754.0;255.0;61.0;0;100;98;1;0;0;1;0;0;0;1;0;1;1;0;22163.1328125;11894.201171875;2923.87670898438;3091.21166992188;556.0;322926;589.0;0.0;Calculated values ==>;1565383725.095;335.66;335.86;294.26000000000005;294.26000000000005;292.46000000000004;277.86;275.1157276137837;291.76000000000005;275.66;271.26000000000005;276.36;350.16;298.16;271.16;276.56;295.66;291.06;300.06;331.16;293.76000000000005;291.66;332.06;328.76000000000005;264.06;243.81672145450628;268.5567601203482;275.1157276137837;292.56;6130000.0;3670000.0000000005;3710000.0;1460000.0;3710000.0;3080000.0;6130000.0;0.0;0.0;0.29233333333333333;0.042499999999999996;0.010166666666666666;0.010166666666666666;0.0;11894.201171875;2923.87670898438;3091.21166992188;22163.1328125;485554.99042514706;485837.7820784949;258028.23732586522;258028.23732586522;251019.13048136438;429675.2189834977;455884.3690453659;437601.09044165985;471102.9871208479;530352.2848086851;473374.71432491386;437443.34373287327;445559.1329363517;461294.2535533555;455559.5734399648;418162.7202093152;479069.56517508137;458686.9175220289;455742.5497251531;247107.31509690773;233304.39079467155;458701.3680391823;203267.36660494737;258028.23732586522;274.50880284866884;1199515.129736243;411657.81290990673;78586.58565705433;553106.9303722518;0;11;9;5;13;20;10;0;38;37;387427700570.53235;148020132914.97473;328308799205.4128;68503.55860159895;10855.945060954984;-0.0;2010.0955093927596;1639334.9072072506;296398.17779479094;0.0;526888.1033902781;4.543429762594748;0.36927860862091627
1789;2019-08-09 22:49:45.126;618;622;213;213;192;60;193;29;-18;34;768;250;-19;32;224;177;269;568;193;205;193;-91;614;373;378;144;378;309;613;-3.0;-1.0;1851.0;198.0;55.0;66;100;98;1;0;0;1;0;0;0;1;0;1;1;0;24336.265625;11904.2880859375;4828.201171875;3036.03149414062;555.0;322927;588.0;0.0;Calculated values ==>;1565383785.126;334.96000000000004;335.36;294.46000000000004;294.46000000000004;292.36;279.16;275.73799182748917;292.46000000000004;276.06;271.36;276.56;349.96000000000004;298.16;271.26000000000005;276.36;295.56;290.86;300.06;329.96000000000004;293.66;292.46000000000004;331.96000000000004;328.66;264.06;243.40439225979637;268.67533136820026;275.73799182748917;292.46000000000004;6140000.0;3729999.9999999995;3779999.9999999995;1440000.0;3779999.9999999995;3090000.0;6130000.0;0.0;0.0;0.30850000000000005;0.033;0.009166666666666667;0.009166666666666667;0.0;11904.2880859375;4828.201171875;3036.03149414062;24336.265625;484450.5758112048;485129.98834576516;258871.23874127623;258871.23874127623;250654.42016333595;429258.0297950786;455716.42608856136;437530.6787186241;471567.5291714911;530067.0567718833;473243.4769674816;437372.52749135875;445073.60678362066;460073.25736383634;454261.9665439298;417823.3436090888;477296.5979577404;457421.02735945286;455716.42608856136;246688.97952812296;232886.18681767926;459013.6026161584;205179.9165207815;258871.23874127623;275.27474893431355;1199902.8249283126;411856.23611910536;78637.67239785467;553171.564398152;0;11;9;5;13;20;10;0;38;37;387652516665.15375;148107177864.82816;328493994840.1009;71680.21013803445;8376.511641147437;-0.0;1804.4142173501136;1640503.708847117;296558.53107344924;0.0;526919.9073948642;4.140984397552566;0.32398921789455154
1790;2019-08-09 22:50:45.096;610;615;216;216;192;62;195;36;-18;38;768;248;-19;29;224;167;269;568;192;206;194;-90;618;372;377;142;376;308;617;-2.0;-1.0;1651.0;152.0;53.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26133.337890625;12133.6826171875;6013.2685546875;3048.791015625;555.0;322928;588.0;0.0;Calculated values ==>;1565383845.096;334.16;334.66;294.76000000000005;294.76000000000005;292.36;279.36;275.63479819532273;292.66;276.76000000000005;271.36;276.96000000000004;349.96000000000004;297.96000000000004;271.26000000000005;276.06;295.56;289.86;300.06;329.96000000000004;293.76000000000005;292.56;331.96000000000004;328.66;264.16;242.98782864720522;268.5567601203482;275.63479819532273;292.36;6180000.0;3720000.0000000005;3770000.0000000005;1420000.0;3760000.0;3080000.0;6170000.0;0.0;0.0;0.27516666666666667;0.025333333333333333;0.008833333333333334;0.008833333333333334;0.0;12133.6826171875;6013.2685546875;3048.791015625;26133.337890625;482855.7993660782;483686.8899457196;259894.27747396662;259894.27747396662;250478.09393852632;429328.3091220336;456167.8710028387;437758.51091407164;472226.9707426428;530143.0248383192;473137.09235565766;437601.09044165985;444837.77879090665;460384.95480068587;452986.28998473665;416435.8246270748;476812.9698315286;457723.8444739631;456025.42404758174;246688.97952812296;232886.18681767926;459426.2154271448;205055.9196957993;259894.27747396662;275.2223152372799;1200323.1946677954;412056.45238351566;78688.35389869977;553261.8648064593;0;11;9;5;13;20;10;0;38;37;387878903415.2618;148192934964.86908;328679002290.18915;64031.99635022794;6444.047491860752;-0.0;1732.4917947336003;1641634.078434198;296681.97398062015;0.0;526949.3668745373;3.4067472135704047;0.2604895707354054
1791;2019-08-09 22:51:45.137;605;609;217;217;193;57;198;38;-18;42;770;247;-20;27;224;163;269;570;193;208;197;-89;620;370;374;141;374;308;620;-2.0;-2.0;1575.0;201.0;54.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26689.708984375;12176.333984375;6034.10498046875;3047.54296875;555.0;322929;589.0;0.0;Calculated values ==>;1565383905.137;333.66;334.06;294.86;294.86;292.46000000000004;278.86;275.4277932560699;292.96000000000004;276.96000000000004;271.36;277.36;350.16;297.86;271.16;275.86;295.56;289.46000000000004;300.06;330.16;293.96000000000004;292.86;332.06;328.66;264.26000000000005;242.77792619122317;268.5567601203482;275.4277932560699;292.46000000000004;6200000.0;3700000.0;3740000.0;1410000.0;3740000.0;3080000.0;6200000.0;0.0;0.0;0.2625;0.033499999999999995;0.009000000000000001;0.009000000000000001;0.0;12176.333984375;6034.10498046875;3047.54296875;26689.708984375;481905.6052671005;482484.83438403404;260125.04680656682;260125.04680656682;250707.86693821702;429467.9694778635;457085.5864237313;437758.51091407164;472751.9947874012;530352.2848086851;473018.1863709646;437443.34373287327;444547.7262109147;460695.2878920187;452752.5660642802;415723.0050822285;476748.5935897196;458485.8902098911;456944.68830145325;247107.31509690773;232886.18681767926;459682.43560555455;204139.24742683175;260125.04680656682;274.8600454438648;1200763.6875239306;412259.1742876658;78739.1913972463;553362.328189232;0;11;9;5;13;20;10;0;38;37;388104357370.74164;148277892980.0499;328863928570.58276;61325.05666540047;8560.696803987214;-0.0;1771.376773453978;1642679.4343836606;296807.098960368;0.0;526978.5857319193;3.3708340926568714;0.26831225594535624
1792;2019-08-09 22:52:45.127;603;607;217;217;192;53;202;38;-19;44;771;247;-21;26;225;163;269;572;192;209;201;-88;621;369;374;141;374;307;620;-3.0;-1.0;1356.0;384.0;55.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26983.1328125;12176.0810546875;6070.6875;3041.884765625;555.0;322930;589.0;0.0;Calculated values ==>;1565383965.127;333.46000000000004;333.86;294.86;294.86;292.36;278.46000000000004;275.3239800832674;293.36;276.96000000000004;271.26000000000005;277.56;350.26;297.86;271.06;275.76000000000005;295.66;289.46000000000004;300.06;330.36;294.06;293.26000000000005;332.06;328.66;264.36;242.77792619122317;268.43790593516167;275.3239800832674;292.36;6210000.0;3690000.0;3740000.0;1410000.0;3740000.0;3070000.0;6200000.0;0.0;0.0;0.226;0.064;0.009166666666666667;0.009166666666666667;0.0;12176.0810546875;6070.6875;3041.884765625;26983.1328125;481500.55959634035;482195.46474429476;260125.04680656682;260125.04680656682;250347.8620266168;429537.3511455088;457647.5818152967;437828.56808052456;472948.58913472976;530532.6438189453;473149.78410087846;437514.20447033056;444602.3403324462;460832.17119229893;452926.8001371487;415361.5452497663;477047.83804693405;458625.0738315415;457507.3205629624;247107.31509690773;232886.18681767926;459783.95590901456;202454.3906676897;260125.04680656682;274.20195603931063;1201210.8866600287;412462.0772568916;78789.92817083563;553463.1846477069;0;11;9;5;13;20;10;0;38;37;388328719970.7773;148362478880.06335;329048397820.61206;53194.56409530068;16469.09217544479;-0.0;1809.3375094336259;1643633.6055017891;297015.64577163395;0.0;527008.4200444005;3.357328089512518;0.3007384156991439
1793;2019-08-09 22:53:45.138;602;606;216;215;190;51;205;38;-20;45;773;247;-22;25;226;162;269;573;191;210;205;-87;622;369;374;141;374;305;622;-1.0;-1.0;1287.0;422.0;56.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27152.736328125;12216.185546875;6108.63134765625;3021.341796875;555.0;322931;588.0;0.0;Calculated values ==>;1565384025.138;333.36;333.76000000000005;294.76000000000005;294.66;292.16;278.26000000000005;275.3239800832674;293.66;276.96000000000004;271.16;277.66;350.46000000000004;297.86;270.96000000000004;275.66;295.76000000000005;289.36;300.06;330.46000000000004;294.16;293.66;331.96000000000004;328.66;264.46000000000004;242.77792619122317;268.19934244402924;275.3239800832674;292.26000000000005;6220000.0;3690000.0;3740000.0;1410000.0;3740000.0;3050000.0;6220000.0;0.0;0.0;0.2145;0.07033333333333333;0.009333333333333334;0.009333333333333334;0.0;12216.185546875;6108.63134765625;3021.341796875;27152.736328125;481240.01021995407;481822.20724316617;259564.08830341665;259140.7245838374;249550.49440034825;429537.3511455088;458067.42872462474;438124.7295301388;473046.85946660035;530892.8472578947;473412.34596209106;437812.597326149;444856.06423827005;460968.917735488;452781.61778218456;414996.60088500904;476955.84902670915;458764.1072027726;458067.42872462474;246688.97952812296;232886.18681767926;459885.44372528384;202109.76659891286;259564.08830341665;274.06744222494086;1201662.1016098284;412665.38341092295;78840.4643220502;553564.6975785913;0;11;9;5;13;20;10;0;38;37;388553161110.4705;148447094389.94772;329232031480.3611;50625.20954874796;18130.222624554757;-0.0;1852.6978439312757;1644498.9288945165;297304.02625463746;0.0;527038.9426004131;3.3077675022466746;0.30295052056931376
1794;2019-08-09 22:54:45.088;603;606;214;214;188;50;208;38;-21;45;773;246;-23;24;226;161;269;574;191;211;207;-86;625;369;373;140;373;305;624;-3.0;-2.0;1365.0;305.0;56.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27134.46484375;12270.1767578125;6134.90673828125;3020.62231445312;555.0;322932;588.0;0.0;Calculated values ==>;1565384085.088;333.46000000000004;333.76000000000005;294.56;294.56;291.96000000000004;278.16;275.3239800832674;293.96000000000004;276.96000000000004;271.06;277.66;350.46000000000004;297.76000000000005;270.86;275.56;295.76000000000005;289.26000000000005;300.06;330.56;294.26000000000005;293.86;331.96000000000004;328.66;264.56;242.56692532238324;268.19934244402924;275.3239800832674;292.26000000000005;6250000.0;3690000.0;3729999.9999999995;1400000.0;3729999.9999999995;3050000.0;6240000.0;0.0;0.0;0.2275;0.05083333333333333;0.009333333333333334;0.009333333333333334;0.0;12270.1767578125;6134.90673828125;3020.62231445312;27134.46484375;481040.5931600438;481593.3452275033;258597.38707080053;258597.38707080053;248766.26133939862;429537.3511455088;458645.55770072906;437968.82056851813;473177.20506292465;530892.8472578947;473293.9473515579;437656.05685647397;444711.81521382625;461122.978427645;452636.2437817062;413879.9080617779;476863.99855119805;459061.6899629751;458506.5490489339;246688.97952812296;232886.18681767926;460140.37922766;202978.71186123765;258597.38707080053;274.4060404521187;1202114.1179588344;412869.2663861082;78890.77206493384;553666.6420381519;0;11;9;5;13;20;10;0;38;37;388777074360.6486;148531324140.0147;329414878980.50653;53460.24973090631;13072.384757793136;-0.0;1865.818845129245;1645365.584906847;297563.8312982569;0.0;527069.9044164807;3.192354732144196;0.27242831871099144
1795;2019-08-09 22:55:45.088;604;607;213;213;187;50;209;38;-21;46;774;245;-23;22;227;160;269;575;192;212;209;-85;624;369;374;139;374;305;623;-1.0;-1.0;1342.0;210.0;55.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27045.474609375;12239.771484375;6205.4111328125;3018.45190429688;555.0;322933;587.0;0.0;Calculated values ==>;1565384145.088;333.56;333.86;294.46000000000004;294.46000000000004;291.86;278.16;275.3239800832674;294.06;276.96000000000004;271.06;277.76000000000005;350.56000000000006;297.66;270.86;275.36;295.86;289.16;300.06;330.66;294.36;294.06;331.86;328.66;264.66;242.35481222062532;268.19934244402924;275.3239800832674;292.36;6240000.0;3690000.0;3740000.0;1390000.0;3740000.0;3050000.0;6230000.0;0.0;0.0;0.22366666666666665;0.035;0.009166666666666667;0.009166666666666667;0.0;12239.771484375;6205.4111328125;3018.45190429688;27045.474609375;481301.752123055;481853.25724975567;258244.62374381395;258244.62374381395;248457.7659279887;429537.3511455088;458625.0738315415;437968.82056851813;473405.2944016503;530997.2517075465;473175.48660142027;437656.05685647397;444422.66845152143;461105.52830490173;452490.6768276049;414255.8817685095;477134.5771003432;459041.72678476904;458625.0738315415;246270.64818160105;232886.18681767926;460394.52767461026;203599.21157812138;258244.62374381395;274.64666545786775;1202565.6174542771;413073.5159547931;78941.09768342343;553769.478020411;0;11;9;5;13;20;10;0;38;37;389001174360.6486;148615024140.0147;329597878980.50653;52420.66921085207;8987.836063377112;-0.0;1836.820792470836;1646247.9258980283;297747.6664717666;0.0;527100.759746794;2.946627049738178;0.23852914473035844
1796;2019-08-09 22:56:48.109;605;608;213;212;186;50;210;38;-20;46;774;246;-22;23;228;159;269;576;192;213;209;-84;626;369;374;139;374;307;625;-2.0;-1.0;1387.0;209.0;56.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27105.021484375;12292.2861328125;6235.669921875;3023.3134765625;555.0;322934;586.0;0.0;Calculated values ==>;1565384208.109;333.66;333.96000000000004;294.46000000000004;294.36;291.76000000000005;278.16;275.3239800832674;294.16;276.96000000000004;271.16;277.76000000000005;350.56000000000006;297.76000000000005;270.96000000000004;275.46000000000004;295.96000000000004;289.06;300.06;330.76000000000005;294.46000000000004;294.06;331.76000000000005;328.66;264.76000000000005;242.35481222062532;268.43790593516167;275.3239800832674;292.36;6260000.0;3690000.0;3740000.0;1390000.0;3740000.0;3070000.0;6250000.0;0.0;0.0;0.23116666666666666;0.034833333333333334;0.009333333333333334;0.009333333333333334;0.0;12292.2861328125;6235.669921875;3023.3134765625;27105.021484375;481217.90031937516;481770.197761644;258123.93717568627;257715.3292894774;248033.06901374276;429537.3511455088;458764.1072027726;437671.5478804793;473405.2944016503;530846.2518597748;473031.0056810104;437356.53477473935;444166.49989544915;461242.0036772722;452344.9155983754;413500.05137691303;477043.20952765946;459180.3147711967;458625.0738315415;245852.32104278926;232886.18681767926;460495.50413155596;203669.12126127933;258123.93717568627;274.67371456850134;1203039.5922333559;413288.2430104662;78993.98075224482;553878.3737659677;0;11;9;5;13;20;10;0;38;37;389236872900.3062;148702623329.88745;329790723240.2264;54093.56095347173;8946.119003314636;-0.0;1871.3439421213159;1647180.2360771163;297904.64088574104;0.0;527133.217003655;3.0119350419141067;0.24266432150049388
1797;2019-08-09 22:57:45.099;604;607;212;212;186;50;210;38;-18;47;775;247;-20;23;228;158;269;577;192;214;210;-83;625;370;374;139;374;308;624;-1.0;-1.0;1248.0;366.0;60.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26944.798828125;12259.7265625;6149.3427734375;3029.619140625;555.0;322935;586.0;0.0;Calculated values ==>;1565384265.099;333.56;333.86;294.36;294.36;291.76000000000005;278.16;275.4277932560699;294.16;276.96000000000004;271.36;277.86;350.66;297.86;271.16;275.46000000000004;295.96000000000004;288.96000000000004;300.06;330.86;294.56;294.16;331.76000000000005;328.66;264.86;242.35481222062532;268.5567601203482;275.4277932560699;292.36;6250000.0;3700000.0;3740000.0;1390000.0;3740000.0;3080000.0;6240000.0;0.0;0.0;0.20800000000000002;0.061000000000000006;0.01;0.01;0.0;12259.7265625;6149.3427734375;3029.619140625;26944.798828125;481186.76843395;481738.9526972439;257774.33780816238;257774.33780816238;248071.923346658;429467.9694778635;458764.1072027726;437758.51091407164;473503.23161362135;530875.2723025628;473018.1863709646;437443.34373287327;443964.9577299085;461242.0036772722;452022.68872277305;413879.9080617779;477313.4240234532;459318.75605871546;458764.1072027726;245852.32104278926;232886.18681767926;460596.44986223;202691.58693833693;257774.33780816238;274.29893211905267;1203467.4115750398;413482.5790109857;79041.89139528805;553976.4045817488;0;11;9;5;13;20;10;0;38;37;389450015500.34186;148781839429.9007;329965967490.2557;48893.920186952826;15732.196638357478;-0.0;2009.897693946102;1647995.410598113;298099.97660916526;0.0;527163.9381093323;3.108213200266665;0.2786735653172718
1798;2019-08-09 22:58:45.100;603;606;212;211;185;52;211;39;-18;47;777;247;-19;24;229;158;269;576;192;215;210;-82;624;372;377;141;377;308;623;-2.0;-1.0;1257.0;442.0;65.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26875.2421875;12198.4462890625;6132.6884765625;3026.74243164062;555.0;322936;585.0;0.0;Calculated values ==>;1565384325.1;333.46000000000004;333.76000000000005;294.36;294.26000000000005;291.66;278.36;275.63479819532273;294.26000000000005;277.06;271.36;277.86;350.86;297.86;271.26000000000005;275.56;296.06;288.96000000000004;300.06;330.76000000000005;294.66;294.16;331.66;328.66;264.96000000000004;242.77792619122317;268.5567601203482;275.63479819532273;292.36;6240000.0;3720000.0000000005;3770000.0000000005;1410000.0;3770000.0000000005;3080000.0;6230000.0;0.0;0.0;0.2095;0.07366666666666667;0.010833333333333334;0.010833333333333334;0.0;12198.4462890625;6132.6884765625;3026.74243164062;26875.2421875;481155.76528369065;481707.8354678999;257833.69855254964;257426.22856703674;247765.82528075288;429328.3091220336;458424.70268454484;437758.51091407164;473243.34684981237;531084.4030379371;473018.1863709646;437601.09044165985;444110.9870452586;460916.8568419294;451668.65058194945;414255.8817685095;477284.17526005436;458982.6240370078;458284.8413989961;245433.99809710225;232886.18681767926;460392.4006851617;202791.86117829557;257833.69855254964;274.34711124726454;1203915.9193913005;413686.4005148043;79092.3619161573;554078.7565478794;0;11;9;5;13;20;10;0;38;37;389675319255.0697;148865840829.79922;330150770570.0325;49225.51311964508;18976.573077005807;-0.0;2171.5540475031703;1648813.086169046;298389.2211771064;0.0;527198.7841212262;3.294973540402404;0.30557348057074035
