;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1799;2019-08-09 22:59:45.111;601;605;213;212;183;51;210;39;-15;47;778;247;-17;24;229;156;269;576;192;216;210;-81;637;369;374;140;374;311;636;-2.0;-1.0;1098.0;416.0;89.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27312.720703125;12478.2109375;6385.86572265625;3063.255859375;554.0;322937;584.0;0.0;Calculated values ==>;1565384385.111;333.26000000000005;333.66;294.46000000000004;294.36;291.46000000000004;278.26000000000005;275.3239800832674;294.16;277.06;271.66;277.86;350.96000000000004;297.86;271.46000000000004;275.56;296.06;288.76000000000005;300.06;330.76000000000005;294.76000000000005;294.16;331.56;328.56;265.06;242.56692532238324;268.91163127593666;275.3239800832674;292.36;6370000.0;3690000.0;3740000.0;1400000.0;3740000.0;3110000.0;6360000.0;0.0;0.0;0.183;0.06933333333333333;0.014833333333333334;0.014833333333333334;0.0;12478.2109375;6385.86572265625;3063.255859375;27312.720703125;479351.63701206987;480062.1012449296;257485.04993283984;257088.2257927764;246604.55706878987;429537.3511455088;458764.1072027726;437548.62350390764;473373.3937792042;530962.7795600382;472622.1144621159;437231.03110804653;443503.4123885207;461378.34462282306;451906.4528398867;409029.2283274153;475707.8871661496;459595.2020035206;458764.1072027726;245015.67932991832;232467.98657752166;460646.13932767586;201862.6362924483;257485.04993283984;273.97080092930764;1204367.568537065;413892.0770260102;79143.1212062121;554183.0969587137;0;11;9;5;13;20;10;0;38;37;389900660560.657;148950156285.01898;330336504615.51654;43130.53565969706;17942.32287710911;-0.0;2985.6393495040024;1649582.861010399;298696.9350480615;0.0;527241.7686120254;2.9213994830083223;0.2695071274766197
1800;2019-08-09 23:00:45.121;602;606;209;209;182;42;208;37;-15;47;779;247;-17;25;230;148;269;577;192;217;208;-80;652;361;366;139;364;308;644;-2.0;-1.0;870.0;248.0;126.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;39146.80078125;12923.7041015625;18084.779296875;3039.80932617188;554.0;322938;584.0;0.0;Calculated values ==>;1565384445.121;333.36;333.76000000000005;294.06;294.06;291.36;277.36;274.4858918419099;293.96000000000004;276.86;271.66;277.86;351.06000000000006;297.86;271.46000000000004;275.66;296.16;287.96000000000004;300.06;330.86;294.86;293.96000000000004;331.56;328.56;265.16;242.35481222062532;268.5567601203482;274.4858918419099;292.36;6520000.0;3610000.0;3660000.0;1390000.0;3640000.0;3080000.0;6440000.000000001;0.0;0.0;0.145;0.04133333333333333;0.021;0.021;0.0;12923.7041015625;18084.779296875;3039.80932617188;39146.80078125;477732.64505234384;479278.22087963467;255504.14141211694;255504.14141211694;245992.1178330169;430081.6785162784;459753.05655078747;438228.8454132642;473503.23161362135;531293.4974549119;473018.1863709646;437915.60822266474;444256.7904090801;463029.0030910028;452153.818075147;401735.2243281723;474879.9016826399;460977.98918730504;459753.05655078747;245015.67932991832;232467.98657752166;460899.1040995481;200484.65539813685;255504.14141211694;273.39473592054674;1204921.4901875712;414103.7949317396;79193.98855922966;554387.0529875177;0;11;9;5;13;21;10;0;38;37;390122697560.6217;149033870235.00568;330522235565.487;34472.90755219346;10763.797212991663;-0.0;4289.227217912082;1650229.6641529552;298936.1925850522;0.0;527302.402604059;1.4545790117488302;0.12021816978112906
1801;2019-08-09 23:01:45.131;615;616;208;207;176;36;203;32;-19;45;780;247;-20;23;231;136;269;577;193;219;203;-80;638;354;360;139;358;307;631;492.0;-1.0;363.0;92.0;156.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;37774.375;12568.818359375;17698.5234375;3040.90405273438;554.0;322939;583.0;0.0;Calculated values ==>;1565384505.131;334.66;334.76000000000005;293.96000000000004;293.86;290.76000000000005;276.76000000000005;273.7412296467126;293.46000000000004;276.36;271.26000000000005;277.66;351.16;297.86;271.16;275.46000000000004;296.26000000000005;286.76000000000005;300.06;330.86;295.06;293.46000000000004;331.46000000000004;328.56;265.16;242.35481222062532;268.43790593516167;273.7412296467126;292.46000000000004;6380000.0;3540000.0;3600000.0;1390000.0;3579999.9999999995;3070000.0;6310000.0;0.082;0.0;0.0605;0.015333333333333334;0.026000000000000002;0.10800000000000001;0.0;12568.818359375;17698.5234375;3040.90405273438;37774.375;481307.4872579803;482252.0214126708;255790.97223581187;255403.79008890144;244462.01227318234;430542.39183029096;460012.4503564219;437828.56808052456;473307.3401624125;531473.2235040612;473149.78410087846;437671.5478804793;444166.49989544915;464054.43266303884;451658.6501973753;408592.28338607127;476468.11487437994;462164.74920835934;460012.4503564219;244597.3647265701;232467.98657752166;460899.1040995481;200241.50216558564;213614.5227380475;273.2687422912586;1205562.6068206127;414316.2680251615;79244.66961614774;554685.296875955;0;11;9;5;13;21;10;0;38;37;390340533860.5871;149117284134.99243;330706766315.4577;14374.017487853804;3996.7498963207577;-0.0;26610.976182784438;1650636.789704509;299059.2176450368;0.0;527559.947215973;1.3504687028568487;0.03237760763919004
1802;2019-08-09 23:02:45.142;622;623;219;219;179;31;192;28;-18;41;780;247;-20;23;232;130;269;577;192;219;192;-80;631;350;355;137;354;307;624;318.0;-2.0;786.0;297.0;170.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;38849.11328125;12437.67578125;17537.076171875;3041.41918945312;554.0;322940;583.0;0.0;Calculated values ==>;1565384565.142;335.36;335.46000000000004;295.06;295.06;291.06;276.26000000000005;273.3108153835814;292.36;275.96000000000004;271.36;277.26000000000005;351.16;297.86;271.16;275.46000000000004;296.36;286.16;300.06;330.86;295.06;292.36;331.46000000000004;328.56;265.16;241.92719264551067;268.43790593516167;273.3108153835814;292.36;6310000.0;3500000.0;3550000.0;1370000.0;3540000.0;3070000.0;6240000.0;0.053000000000000005;0.0;0.131;0.0495;0.028333333333333332;0.08133333333333334;0.0;12437.67578125;17537.076171875;3041.41918945312;38849.11328125;483124.05903400405;484052.030084734;260721.4224661859;260721.4224661859;245694.09302619312;430799.1582183253;459307.5724470408;437985.2681005028;473176.1828425327;531473.2235040612;473149.78410087846;437671.5478804793;444166.49989544915;464773.75813807436;451506.43233344075;411538.43573978724;477313.4240234532;462919.32119116804;459307.5724470408;244597.3647265701;232467.98657752166;461201.9316245727;197854.37276297438;219754.77942188003;272.3065246309347;1206201.252952413;414524.6936804146;79295.36493553498;554978.9807044645;0;11;9;5;13;21;10;0;38;37;390555073185.2939;149200099314.87924;330891000085.20593;31457.147289216224;13035.70416364912;-0.0;19483.62716604641;1651018.7860969643;299201.18078381405;0.0;527944.1393323323;1.937731614687652;0.1183977788940756
1803;2019-08-09 23:03:45.112;622;623;224;224;182;28;181;25;-13;38;780;247;-17;22;232;128;269;575;191;218;181;-80;627;344;349;138;348;306;621;-2.0;-1.0;355.0;175.0;171.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40567.05859375;12375.7314453125;17535.95703125;3030.01684570312;554.0;322941;582.0;0.0;Calculated values ==>;1565384625.112;335.36;335.46000000000004;295.56;295.56;291.36;275.96000000000004;272.6583383277491;291.26000000000005;275.66;271.86;276.96000000000004;351.16;297.86;271.46000000000004;275.36;296.36;285.96000000000004;300.06;330.66;294.96000000000004;291.26000000000005;331.36;328.56;265.16;242.14157278889297;268.3187672390254;272.6583383277491;292.26000000000005;6270000.0;3440000.0;3490000.0;1380000.0;3479999.9999999995;3060000.0;6210000.0;0.0;0.0;0.059166666666666666;0.029166666666666667;0.0285;0.0285;0.0;12375.7314453125;17535.95703125;3030.01684570312;40567.05859375;483572.8936043382;484385.9829688724;263189.07592467725;263189.07592467725;246814.85198367838;431175.4696738307;458770.8236096388;438986.2991974235;472752.1489716358;531548.3773321469;473281.1703141561;438366.6433039444;444222.0935492395;465646.92061946914;452282.45263602666;413116.20043194626;477375.4083336411;463684.06007594336;458770.8236096388;244179.05427248686;232467.98657752166;461050.68122579856;194938.8244259219;263189.07592467725;271.1120757577437;1206862.723484304;414731.36868487106;79345.93493820193;555271.1098436582;0;11;9;5;13;21;10;0;38;37;390766167585.3946;149282558064.91858;331074808135.29364;14439.475590647178;7761.595823329736;-0.0;5574.079809021404;1651401.0667185502;299374.4049617049;0.0;528152.8491501117;0.8431606970943555;0.06533660211346948
1804;2019-08-09 23:04:45.103;623;623;222;222;176;21;175;18;-9;33;779;245;-11;24;233;121;269;577;190;217;175;-80;628;339;344;137;343;303;622;429.0;-1.0;959.0;319.0;203.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41583.265625;12384.1650390625;17670.666015625;3011.63037109375;553.0;322942;582.0;0.0;Calculated values ==>;1565384685.103;335.46000000000004;335.46000000000004;295.36;295.36;290.76000000000005;275.26000000000005;272.10816812424576;290.66;274.96000000000004;272.26000000000005;276.46000000000004;351.06000000000006;297.66;272.06;275.56;296.46000000000004;285.26000000000005;300.06;330.86;294.86;290.66;331.36;328.46000000000004;265.16;241.92719264551067;267.9596281332873;272.10816812424576;292.16;6280000.0;3390000.0;3440000.0;1370000.0;3429999.9999999995;3030000.0;6220000.0;0.0715;0.0;0.15983333333333333;0.05316666666666667;0.03383333333333333;0.10533333333333333;0.0;12384.1650390625;17670.666015625;3011.63037109375;41583.265625;483605.22849311866;484274.7742192168;262194.8375490733;262194.8375490733;244766.4797256003;431480.97241316177;458758.63130759384;440254.13072146993;472393.7743832905;531669.3773530816;473437.96359408915;439951.1449090409;445108.7251088686;466494.5028550329;452173.63133778964;412728.23865947104;477553.6954487258;464293.8524665779;458758.63130759384;244179.05427248686;232049.79005350024;461201.9316245727;195377.08559121747;216839.11667894648;271.2701561523333;1207547.2068308368;414937.6702054871;79396.27444623006;555564.4543604623;0;11;9;5;13;21;10;0;38;37;390974036400.1765;149365045689.83203;331257480730.102;39139.51437998535;14133.020980773386;-0.0;25482.18887421752;1651847.491327433;299556.8327332767;0.0;528411.6125685313;2.3817100723566624;0.1341623912349394
1805;2019-08-09 23:05:45.093;626;627;218;217;168;20;169;16;-24;29;779;244;-25;24;233;115;269;583;189;210;169;-80;612;342;347;136;347;301;610;118.0;-1.0;1920.0;483.0;205.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28163.5546875;11956.8701171875;5035.27783203125;2988.279296875;554.0;322943;583.0;0.0;Calculated values ==>;1565384745.093;335.76000000000005;335.86;294.96000000000004;294.86;289.96000000000004;275.16;272.43898195401505;290.06;274.76000000000005;270.76000000000005;276.06;351.06000000000006;297.56;270.66;275.56;296.46000000000004;284.66;300.06;331.46000000000004;294.16;290.06;331.46000000000004;328.56;265.16;241.71165711629368;267.7187500070086;272.43898195401505;292.06;6120000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;3010000.0;6100000.0;0.019666666666666666;0.0;0.32;0.0805;0.034166666666666665;0.05383333333333333;0.0;11956.8701171875;5035.27783203125;2988.279296875;28163.5546875;485806.17636694247;486166.1767246029;261272.56908948472;260821.89653977077;242544.90694623842;431298.55289687274;457464.8069255213;438404.20131815126;472134.0588697756;531819.4597172331;473581.8329554858;438249.86041294545;445502.79210206744;465920.0447355602;450787.80626284104;418499.2345636898;479861.92536080524;462936.44286756683;457464.8069255213;244597.3647265701;232467.98657752166;461352.8573810613;196204.33631706107;237501.5119156581;271.61453382430983;1208128.3334629496;415140.4783581615;79446.2653602632;555753.6390231897;0;11;9;5;13;21;10;0;38;37;391181301850.2095;149446932039.84506;331438650530.1308;77503.95680034887;21344.45594565202;-0.0;11841.357381364302;1652819.3582492692;299852.42910010373;0.0;528722.590282452;5.53991007119257;0.4285051981428976
1806;2019-08-09 23:06:45.094;621;620;216;216;170;44;165;17;-25;28;777;242;-27;22;222;121;269;547;188;196;165;-79;600;365;369;141;369;301;600;-2.0;-1.0;1460.0;373.0;142.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28523.74609375;11803.6181640625;5793.705078125;2969.72338867188;554.0;322944;585.0;0.0;Calculated values ==>;1565384805.094;335.26000000000005;335.16;294.76000000000005;294.76000000000005;290.16;277.56;274.9066339382667;289.66;274.86;270.66;275.96000000000004;350.86;297.36;270.46000000000004;275.36;295.36;285.26000000000005;300.06;327.86;292.76000000000005;289.66;331.66;328.56;265.26000000000005;242.77792619122317;267.7187500070086;274.9066339382667;291.96000000000004;6000000.0;3650000.0;3690000.0;1410000.0;3690000.0;3010000.0;6000000.0;0.0;0.0;0.24333333333333332;0.06216666666666667;0.023666666666666666;0.023666666666666666;0.0;11803.6181640625;5793.705078125;2969.72338867188;28523.74609375;486417.3224376115;486277.50254906097;261109.85306625793;261109.85306625793;243534.89105356415;429811.8947417682;453216.59507709363;438249.86041294545;471373.7779470034;531611.214390621;473346.11288120394;437940.2675631159;445217.6754897761;461194.0671242244;447414.7792100246;422335.6596235624;475758.5041069256;457618.15118734963;453216.59507709363;245433.99809710225;232467.98657752166;460696.1944334292;202149.44952394586;261109.85306625793;274.0649147894851;1208600.7355106694;415338.48572778737;79495.91621028045;555843.882051716;0;11;9;5;13;21;10;0;38;37;391396105430.8035;149530033425.0749;331619253540.63025;57451.099982989894;16072.989308539549;-0.0;4546.5262275897785;1653944.002469332;300164.2463416184;0.0;528859.1582556659;3.7959079356576098;0.31403323676014233
1807;2019-08-09 23:07:45.124;604;608;218;219;170;46;167;19;-23;28;770;242;-26;22;216;119;269;530;188;195;167;-79;622;346;351;143;351;302;622;-1.0;-1.0;1254.0;76.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;30455.515625;12234.2998046875;6403.6533203125;2957.92993164062;554.0;322945;587.0;0.0;Calculated values ==>;1565384865.124;333.56;333.96000000000004;294.96000000000004;295.06;290.16;277.76000000000005;272.8767566201714;289.86;275.06;270.86;275.96000000000004;350.16;297.36;270.56;275.36;294.76000000000005;285.06;300.06;326.16;292.66;289.86;331.86;328.56;265.26000000000005;243.1966462407574;267.8393353686513;272.8767566201714;291.96000000000004;6220000.0;3460000.0;3510000.0;1430000.0;3510000.0;3020000.0;6220000.0;0.0;0.0;0.209;0.012666666666666666;0.0;0.0;0.0;12234.2998046875;6403.6533203125;2957.92993164062;30455.515625;481531.35998087976;482112.5567513893;260423.07427298615;260859.0190736298;242806.70571336904;431051.2098666511;456537.1061020612;438334.26632045925;471107.22338200803;530806.5203589969;473214.8347337811;437869.15320432716;445020.00224024826;463123.7929140055;450641.1217413588;414996.60088500904;470370.44002307643;460338.988572523;456537.1061020612;246270.64818160105;232467.98657752166;460391.1333099879;198721.50561315953;261109.85306625793;272.6346430603322;1209092.475105015;415538.9018687563;79545.33801981501;555945.5775273144;0;11;9;5;13;21;10;0;38;37;391612213430.70056;149615276025.03427;331800243990.544;50079.06698782564;3314.4819508264927;-0.0;0.0;1654840.5352360238;300325.88938316633;0.0;528897.0649180703;2.4723947985185024;0.18462715646572161
1808;2019-08-09 23:08:45.145;602;604;218;220;186;28;170;15;-8;27;761;243;-14;22;218;117;269;544;188;202;170;-91;632;335;339;138;340;301;633;599.0;-1.0;628.0;30.0;3.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28743.201171875;12488.3408203125;3330.37329101562;2974.564453125;554.0;322946;589.0;0.0;Calculated values ==>;1565384925.145;333.36;333.56;294.96000000000004;295.16;291.76000000000005;275.96000000000004;271.6637117239857;290.16;274.66;272.36;275.86;349.26;297.46000000000004;271.76000000000005;275.36;294.96000000000004;284.86;300.06;327.56;293.36;290.16;332.06;328.56;264.06;242.14157278889297;267.7187500070086;271.6637117239857;291.96000000000004;6320000.0;3350000.0;3390000.0;1380000.0;3400000.0;3010000.0;6330000.0;0.09983333333333334;0.0;0.10466666666666667;0.005;0.0005;0.10033333333333334;0.0;12488.3408203125;3330.37329101562;2974.564453125;28743.201171875;480083.3436938782;480262.54637611966;259704.45757511913;260549.5115906227;247727.5575236092;431720.082569444;458884.64271338814;440834.61030177056;471673.81221397576;529944.0155375585;473464.00318642677;439931.54465428245;445217.6754897761;465009.2583793896;452315.47623068857;411132.7461618387;471137.31069371436;463093.4358352884;458884.64271338814;247107.31509690773;232467.98657752166;459941.8588226559;196115.53277860806;196432.42110815877;271.5515432425119;1209585.9704071602;415744.99598135205;79594.79277605457;556026.7228065294;0;11;9;5;13;21;10;0;38;37;391819285880.3847;149699605529.90564;331981207305.26794;25613.93011409101;1319.1316302202392;-0.0;26332.70623439135;1655471.530982152;300364.5163443224;0.0;529116.580940082;2.83429885828719;0.07158449790397733
1809;2019-08-09 23:09:45.135;611;611;211;212;194;23;172;8;-6;23;757;243;-8;28;218;123;269;559;188;205;171;-115;638;334;339;139;339;300;639;-1.0;-1.0;887.0;377.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28168.361328125;12602.2001953125;3375.93579101562;2966.52197265625;554.0;322947;591.0;0.0;Calculated values ==>;1565384985.135;334.26000000000005;334.26000000000005;294.26000000000005;294.36;292.56;275.46000000000004;271.55198750734434;290.36;273.96000000000004;272.56;275.46000000000004;348.86;297.46000000000004;272.36;275.96000000000004;294.96000000000004;285.46000000000004;300.06;329.06;293.66;290.26000000000005;332.26000000000005;328.56;261.66;242.35481222062532;267.5978703862781;271.55198750734434;291.96000000000004;6380000.0;3340000.0;3390000.0;1390000.0;3390000.0;3000000.0;6390000.0;0.0;0.0;0.14783333333333332;0.06283333333333334;0.0;0.0;0.0;12602.2001953125;3375.93579101562;2966.52197265625;28168.361328125;480717.8840604449;480602.5487076593;256532.78569464068;256923.7699208056;250259.00979211892;431779.12508338504;459151.32441021403;441345.6675628473;471147.87813747115;529603.1922923975;473594.8836267879;441047.95758756367;446264.66230711376;465155.0527084538;453325.1555394675;408592.28338607127;472716.4610749041;463482.0270334735;459018.0476681494;247943.99896000302;232467.98657752166;457350.21973895025;192011.1404718386;196432.42110815877;269.8836067361943;1210060.1543842321;415954.04897520854;79644.2935781017;556082.599401237;0;11;9;5;13;21;10;0;38;37;392022651980.41705;149782691679.91885;332161477255.29663;36859.95425495412;16672.138813950183;-0.0;0.0;1655992.0599160264;300514.41861017206;0.0;529335.9835855337;2.8257091357786743;0.27698545865773117
1810;2019-08-09 23:10:45.136;623;620;201;201;189;25;173;8;-16;21;755;241;-16;28;219;131;269;567;189;205;173;-136;629;336;341;137;341;298;630;294.0;-2.0;1222.0;427.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25788.9609375;12377.4912109375;3321.951171875;2961.16284179688;554.0;322948;590.0;0.0;Calculated values ==>;1565385045.136;335.46000000000004;335.16;293.26000000000005;293.26000000000005;292.06;275.66;271.77519066394296;290.46000000000004;273.96000000000004;271.56;275.26000000000005;348.66;297.26000000000005;271.56;275.96000000000004;295.06;286.26000000000005;300.06;329.86;293.66;290.46000000000004;332.16;328.56;259.56;241.92719264551067;267.35522164206344;271.77519066394296;292.06;6290000.0;3360000.0;3410000.0;1370000.0;3410000.0;2980000.0;6300000.0;0.049;0.0;0.2036666666666667;0.07116666666666666;0.0;0.049;0.0;12377.4912109375;3321.951171875;2961.16284179688;25788.9609375;483493.25306514936;482946.60609704396;253182.29903245813;253182.29903245813;248875.41405628924;431660.74602318485;458967.64206615655;440280.51620166586;471218.06502558704;529547.4719402475;473621.29924998066;440280.51620166586;446650.78172399435;464991.6647990197;454087.80837363895;412336.0438514211;475073.061038784;463183.430266312;458967.64206615655;247525.65490268572;232467.98657752166;455527.8560378548;193216.16857667512;193216.16857667512;270.38319641849426;1210509.806229975;416162.21653941076;79693.69177478536;556138.4160561224;0;11;9;5;13;21;10;0;38;37;392226655380.17065;149865493059.81885;332340880245.0799;50318.77213295645;18667.84842432062;-0.0;13021.82220098459;1656718.561409871;300808.9234118001;0.0;529444.5005789972;4.394736492796596;0.3330937997567574
1811;2019-08-09 23:11:45.096;630;626;197;197;183;27;174;6;-8;19;753;241;-12;28;220;139;269;567;189;205;174;-141;624;337;341;139;341;297;625;278.0;-2.0;1360.0;323.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23713.744140625;12331.98828125;3224.86352539062;2942.65551757812;553.0;322949;588.0;0.0;Calculated values ==>;1565385105.096;336.16;335.76000000000005;292.86;292.86;291.46000000000004;275.86;271.8864255623528;290.56;273.76000000000005;272.36;275.06;348.46000000000004;297.26000000000005;271.96000000000004;275.96000000000004;295.16;287.06;300.06;329.86;293.66;290.56;331.96000000000004;328.46000000000004;259.06;242.35481222062532;267.23344911666527;271.8864255623528;292.06;6240000.0;3370000.0000000005;3410000.0;1390000.0;3410000.0;2970000.0;6250000.0;0.04633333333333333;0.0;0.22666666666666666;0.05383333333333333;0.0;0.04633333333333333;0.0;12331.98828125;3224.86352539062;2942.65551757812;23713.744140625;485054.50947109715;484371.3377397535;251939.0060419229;251939.0060419229;247005.92210295258;431601.1154718507;459101.274899883;441682.72606728855;470754.2918620804;529415.6350909121;473751.92702642677;441091.3975415686;446842.85426403047;465120.0503442498;455018.854478736;414255.8817685095;475687.66414978885;463183.430266312;459101.274899883;246688.97952812296;232049.79005350024;454686.1364549206;194286.1144960901;194286.1144960901;270.82168484703124;1210922.053757527;416367.9915937572;79742.85746215387;556192.9364741083;0;11;9;5;13;21;10;0;38;37;392431118980.3007;149948237859.8715;332519261245.19336;56076.56528947165;14018.20118211704;-0.0;12269.769098709072;1657604.5981370804;301081.12556952913;0.0;529655.1233311214;4.452255626422534;0.3175641304987913
1812;2019-08-09 23:12:45.137;633;629;198;197;182;29;176;6;1;19;749;242;-2;31;221;145;269;566;189;206;176;-133;623;337;341;137;341;297;624;400.0;0.0;1105.0;271.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22957.732421875;12306.0888671875;3273.017578125;2950.880859375;553.0;322950;587.0;0.0;Calculated values ==>;1565385165.137;336.46000000000004;336.06;292.96000000000004;292.86;291.36;276.06;271.8864255623528;290.76000000000005;273.76000000000005;273.26000000000005;275.06;348.06000000000006;297.36;272.96000000000004;276.26000000000005;295.26000000000005;287.66;300.06;329.76000000000005;293.76000000000005;290.76000000000005;331.86;328.46000000000004;259.86;241.92719264551067;267.23344911666527;271.8864255623528;292.06;6230000.0;3370000.0000000005;3410000.0;1370000.0;3410000.0;2970000.0;6240000.0;0.06666666666666667;0.0;0.18416666666666667;0.04516666666666667;0.0;0.06666666666666667;0.0;12306.0888671875;3273.017578125;2950.880859375;22957.732421875;485592.15591457614;484911.6400806385;252352.62580824335;251984.6250723573;246703.60024881887;431601.1154718507;459368.1547523945;442999.1421134229;471021.86055166635;528999.191319189;473869.1315677564;442562.444399365;447261.0685572322;465248.33551237633;455839.02703042177;414628.07882068225;475658.9907290028;463313.2772937481;459368.1547523945;246270.64818160105;232049.79005350024;455834.5592173281;194615.29892970715;194615.29892970715;270.9549794281385;1211311.2484978398;416573.4492039263;79792.00382581523;556247.1224852426;0;11;9;5;13;21;10;0;38;37;392635858790.7365;150031094440.04785;332697583015.5729;45744.02445300099;11798.403256324213;-0.0;17650.190388179155;1658453.6828650997;301296.4109515274;0.0;529904.6267049236;4.057888268411442;0.2520434387471855
1813;2019-08-09 23:13:45.097;635;631;200;200;183;30;177;8;6;18;748;242;3;36;221;150;269;566;190;207;177;-119;620;337;342;137;342;297;621;437.0;-1.0;1188.0;180.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22721.251953125;12227.529296875;3229.7646484375;2953.8994140625;552.0;322951;585.0;0.0;Calculated values ==>;1565385225.097;336.66;336.26000000000005;293.16;293.16;291.46000000000004;276.16;271.8864255623528;290.86;273.96000000000004;273.76000000000005;274.96000000000004;347.96000000000004;297.36;273.46000000000004;276.76000000000005;295.26000000000005;288.16;300.06;329.76000000000005;293.86;290.86;331.66;328.36;261.26000000000005;241.92719264551067;267.23344911666527;271.8864255623528;292.16;6200000.0;3370000.0000000005;3420000.0000000005;1370000.0;3420000.0000000005;2970000.0;6210000.0;0.07283333333333333;0.0;0.198;0.030000000000000002;0.0;0.07283333333333333;0.0;12227.529296875;3229.7646484375;2953.8994140625;22721.251953125;486204.0653850799;485527.1013686304;253240.38212229105;253240.38212229105;247155.98029976274;431601.1154718507;459343.66283655516;443722.45720771677;470923.7305949869;528895.0580206577;473869.1315677564;443289.13654870377;447954.47212068277;465102.72543223144;456518.47675580485;415723.0050822285;476026.2180040011;463293.79140635376;459343.66283655516;245433.99809710225;231631.59724164338;457261.5002681811;195570.29212719566;195570.29212719566;271.3403035844221;1211691.6529275589;416777.75972339907;79841.17752359479;556301.2762103818;0;11;9;5;13;21;10;0;38;37;392840622190.0526;150113239639.77347;332875664214.9781;49134.128685943186;7850.736244229563;-0.0;19211.493833331686;1659243.8070377677;301460.04461826605;0.0;530211.6026186096;4.1385888071565535;0.23097636276695405
1814;2019-08-09 23:14:45.108;636;633;203;203;186;30;179;9;8;18;747;242;6;39;222;153;269;567;189;208;179;-107;621;336;341;136;341;297;622;198.0;-1.0;1236.0;277.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22744.240234375;12227.1357421875;3189.87084960938;2952.49365234375;552.0;322952;584.0;0.0;Calculated values ==>;1565385285.108;336.76000000000005;336.46000000000004;293.46000000000004;293.46000000000004;291.76000000000005;276.16;271.77519066394296;291.06;274.06;273.96000000000004;274.96000000000004;347.86;297.36;273.76000000000005;277.06;295.36;288.46000000000004;300.06;329.86;293.96000000000004;291.06;331.56;328.36;262.46000000000004;241.71165711629368;267.23344911666527;271.77519066394296;292.06;6210000.0;3360000.0;3410000.0;1360000.0;3410000.0;2970000.0;6220000.0;0.033;0.0;0.206;0.04616666666666667;0.0;0.033;0.0;12227.1357421875;3189.87084960938;2952.49365234375;22744.240234375;486236.6994110283;485701.7638500577;254329.1977937017;254329.1977937017;248150.08882881887;431660.74602318485;459767.52095139207;444010.2435086417;471057.33072014985;528790.9157127818;473869.1315677564;443722.45720771677;448368.3964651742;465376.52081771067;457087.8528127125;415361.5452497663;476054.6739094298;463572.6479362492;459767.52095139207;245015.67932991832;231631.59724164338;458635.694129569;194653.31610795512;194653.31610795512;270.9666122289569;1212070.6014912776;416981.5859605496;79890.40648959922;556354.7829807814;0;11;9;5;13;21;10;0;38;37;393045559755.58673;150195154654.98697;333053896885.4426;51367.527044541435;12187.18645199784;-0.0;8748.76875983342;1660081.474381901;301627.0579213296;0.0;530444.6475245612;3.936061476655334;0.29037101262079734
1815;2019-08-09 23:15:45.128;638;635;205;205;188;29;180;9;6;18;746;241;5;41;223;157;269;571;189;210;180;-98;618;336;341;137;341;297;619;317.0;-1.0;994.0;320.0;0.0;0;100;94;1;0;0;1;0;0;0;1;0;1;0;0;22301.826171875;11752.6708984375;3190.9208984375;2951.72729492188;552.0;322953;584.0;0.0;Calculated values ==>;1565385345.128;336.96000000000004;336.66;293.66;293.66;291.96000000000004;276.06;271.77519066394296;291.16;274.06;273.76000000000005;274.96000000000004;347.76;297.26000000000005;273.66;277.26000000000005;295.46000000000004;288.86;300.06;330.26000000000005;294.16;291.16;331.56;328.36;263.36;241.92719264551067;267.23344911666527;271.77519066394296;292.06;6180000.0;3360000.0;3410000.0;1370000.0;3410000.0;2970000.0;6190000.0;0.05283333333333333;0.0;0.16566666666666666;0.05333333333333334;0.0;0.05283333333333333;0.0;11752.6708984375;3190.9208984375;2951.72729492188;22301.826171875;486845.1973606523;486313.0309640082;255259.78862831212;255259.78862831212;248968.44605533118;431660.74602318485;459900.39160988136;443722.45720771677;470923.7305949869;528686.7643618367;473751.92702642677;443578.23749776033;448643.4835266502;465504.60677079705;457625.88908848027;416435.8246270748;477019.1967192547;463831.59114827536;459900.39160988136;245015.67932991832;231631.59724164338;459389.2660266468;194401.253549529;194401.253549529;270.8646172284568;1212446.1105058393;417181.48429306527;79939.62473142454;556407.973969753;0;11;9;5;13;21;10;0;38;37;393250227955.52167;150277081954.96094;333232156285.386;41304.212739373106;14132.693998779616;-0.0;14027.204460855282;1660853.9963013544;301846.4633691287;0.0;530634.5105679322;3.8816916782920066;0.26985253232518275
1816;2019-08-09 23:16:45.129;641;637;206;206;190;29;181;8;2;18;745;241;2;43;224;160;269;572;189;211;181;-92;620;336;340;138;340;297;621;221.0;-1.0;940.0;415.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;1;0;0;21991.255859375;11267.78515625;3209.82446289062;2952.63598632812;552.0;322954;584.0;0.0;Calculated values ==>;1565385405.129;337.26;336.86;293.76000000000005;293.76000000000005;292.16;276.06;271.77519066394296;291.26000000000005;273.96000000000004;273.36;274.96000000000004;347.66;297.26000000000005;273.36;277.46000000000004;295.56;289.16;300.06;330.36;294.26000000000005;291.26000000000005;331.56;328.36;263.96000000000004;242.14157278889297;267.23344911666527;271.77519066394296;292.06;6200000.0;3360000.0;3400000.0;1380000.0;3400000.0;2970000.0;6210000.0;0.036833333333333336;0.0;0.15666666666666668;0.06916666666666667;0.0;0.036833333333333336;0.0;11267.78515625;3209.82446289062;2952.63598632812;21991.255859375;487051.68454336876;486378.2935131751;255544.1324682623;255544.1324682623;249592.10804907125;431660.74602318485;460189.3252726889;443144.2518856147;470789.9032000179;528582.6039339992;473751.92702642677;443144.2518856147;448917.89140176895;465777.1772644089;458028.00178676745;415723.0050822285;476927.0008897422;464108.77664239734;460189.3252726889;245015.67932991832;231631.59724164338;459840.87278752984;193781.14789549584;193781.14789549584;270.6130956457151;1212815.2256741375;417373.32462390815;79988.8285787593;556461.3144033587;0;11;9;5;13;21;10;0;38;37;393454531360.2749;150359583329.86127;333410359255.1707;39066.88629178529;18402.46430503235;-0.0;9812.701200059942;1661523.766621791;302117.5942067716;0.0;530833.1797592978;3.860074798703229;0.31379937338494107
1817;2019-08-09 23:17:45.079;642;639;206;206;190;29;182;8;0;17;743;241;0;43;224;162;269;573;190;212;182;-89;618;335;339;138;339;297;619;-2.0;-2.0;909.0;362.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;1;0;0;21377.138671875;10762.5966796875;3184.40893554688;2947.73510742188;551.0;322955;584.0;0.0;Calculated values ==>;1565385465.079;337.36;337.06;293.76000000000005;293.76000000000005;292.16;276.06;271.6637117239857;291.36;273.96000000000004;273.16;274.86;347.46000000000004;297.26000000000005;273.16;277.46000000000004;295.56;289.36;300.06;330.46000000000004;294.36;291.36;331.56;328.26000000000005;264.26000000000005;242.14157278889297;267.23344911666527;271.6637117239857;292.16;6180000.0;3350000.0;3390000.0;1380000.0;3390000.0;2970000.0;6190000.0;0.0;0.0;0.1515;0.060333333333333336;0.0;0.0;0.0;10762.5966796875;3184.40893554688;2947.73510742188;21377.138671875;487408.1306698261;486877.87856986176;255652.47821126913;255652.47821126913;249675.85847713673;431720.082569444;460477.19831613504;442853.8054685152;470691.5974162874;528374.255711852;473751.92702642677;442853.8054685152;448917.89140176895;465921.48355974763;458455.5609425139;416435.8246270748;477317.72939477855;464385.04372788686;460477.19831613504;245015.67932991832;231213.40812182956;460143.737624023;193391.34185914826;193781.14789549584;270.45094148110405;1213176.3277927786;417556.75815059076;80037.9573631137;556514.5552773228;0;11;9;5;13;21;10;0;38;37;393658061610.43677;150442314329.92706;333588410755.3123;37793.56323681909;16094.061211147444;-0.0;0.0;1662163.7366152501;302404.8256937632;0.0;530914.8841256049;3.189609437196151;0.3112354079219543
1818;2019-08-09 23:18:45.130;642;638;206;206;190;28;183;8;4;17;741;241;2;46;225;164;269;557;190;213;183;-87;618;333;338;139;338;298;620;159.0;-1.0;1013.0;294.0;0.0;0;100;75;1;0;0;1;0;0;0;1;0;1;0;0;20963.375;10563.7548828125;3190.15795898438;2952.72534179688;551.0;322956;584.0;0.0;Calculated values ==>;1565385525.13;337.36;336.96000000000004;293.76000000000005;293.76000000000005;292.16;275.96000000000004;271.4400167685773;291.46000000000004;273.96000000000004;273.56;274.86;347.26;297.26000000000005;273.36;277.76000000000005;295.66;289.56;300.06;328.86;294.46000000000004;291.46000000000004;331.56;328.26000000000005;264.46000000000004;242.35481222062532;267.35522164206344;271.4400167685773;292.16;6180000.0;3329999.9999999995;3379999.9999999995;1390000.0;3379999.9999999995;2980000.0;6200000.0;0.026500000000000003;0.0;0.16883333333333334;0.049;0.0;0.026500000000000003;0.0;10563.7548828125;3190.15795898438;2952.72534179688;20963.375;487408.1306698261;486628.35347651935;255598.15828346633;255598.15828346633;249633.89556222613;431837.87352777255;460764.02338247985;443229.7890419785;470557.3835890923;528088.6603712263;473621.29924998066;442939.1622637686;449144.0562536693;466192.6693104394;459039.7677255177;416435.8246270748;474788.9145351721;464660.4023771773;460764.02338247985;245015.67932991832;231213.40812182956;460192.48201593204;193778.33498533565;193778.33498533565;270.6009823904934;1213529.465319378;417734.6288089521;80087.16966188229;556567.7218213974;0;11;9;5;13;21;10;0;38;37;393861334245.83704;150525484965.09085;333767062480.6641;42115.72049322986;13054.293204499223;-0.0;7075.120742524322;1662830.213338406;302647.9351152161;0.0;530973.8935806807;3.725772579511497;0.2931388701880288
1819;2019-08-09 23:19:45.110;642;638;205;206;189;26;184;7;9;16;739;241;6;47;225;165;269;539;189;215;184;-84;619;332;336;138;336;299;620;238.0;-1.0;961.0;254.0;0.0;0;100;72;1;0;0;1;0;0;0;1;0;1;0;0;21008.404296875;10160.40234375;3204.599609375;2963.34008789062;551.0;322957;585.0;0.0;Calculated values ==>;1565385585.11;337.36;336.96000000000004;293.66;293.76000000000005;292.06;275.76000000000005;271.32779825182536;291.56;273.86;274.06;274.76000000000005;347.06000000000006;297.26000000000005;273.76000000000005;277.86;295.66;289.66;300.06;327.06;294.66;291.56;331.66;328.26000000000005;264.76000000000005;242.14157278889297;267.47669482898436;271.32779825182536;292.06;6190000.0;3320000.0000000005;3360000.0;1380000.0;3360000.0;2990000.0;6200000.0;0.03966666666666666;0.0;0.16016666666666665;0.042333333333333334;0.0;0.03966666666666666;0.0;10160.40234375;3204.599609375;2963.34008789062;21008.404296875;487300.406978576;486628.35347651935;255206.4273352424;255598.15828346633;249279.8411812646;431896.3278553544;461203.7611688854;443750.3205605084;470593.2725848416;527802.7315048802;473490.4630748804;443315.7996292801;449096.5729453799;466479.42753852264;459330.21537481115;416081.06966701994;472031.2617920107;465208.4333863484;461203.7611688854;245433.99809710225;231213.40812182956;460647.8971741376;193848.6156460989;193848.6156460989;270.62583645488223;1213879.1135572975;417907.2725514387;80136.45377343438;556620.9937043901;0;11;9;5;13;21;10;0;38;37;394063466845.09784;150608557264.78705;333946102780.0094;40025.923070457924;11294.502918020304;-0.0;10605.087439070532;1663514.4988610356;302850.7741132839;0.0;531121.1795366326;3.792516917639056;0.2669831926592562
1820;2019-08-09 23:20:45.081;643;639;204;204;188;25;185;7;11;15;739;241;9;52;226;166;269;542;189;217;185;-82;618;331;336;138;336;300;620;-2.0;-1.0;1036.0;274.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;1;0;0;20451.75;9991.5419921875;3146.2685546875;2985.4755859375;551.0;322958;586.0;0.0;Calculated values ==>;1565385645.081;337.46000000000004;337.06;293.56;293.56;291.96000000000004;275.66;271.215330690691;291.66;273.86;274.26000000000005;274.66;347.06000000000006;297.26000000000005;274.06;278.36;295.76000000000005;289.76000000000005;300.06;327.36;294.86;291.66;331.76000000000005;328.26000000000005;264.96000000000004;242.14157278889297;267.5978703862781;271.215330690691;292.06;6180000.0;3310000.0;3360000.0;1380000.0;3360000.0;3000000.0;6200000.0;0.0;0.0;0.17266666666666666;0.04566666666666667;0.0;0.0;0.0;9991.5419921875;3146.2685546875;2985.4755859375;20451.75;487548.60443797614;486769.56954354193;254817.56142582087;254817.56142582087;248927.68034090722;431954.4880088244;461334.57894103305;443837.0651105216;470494.9286190506;527725.3091712017;473359.4175641021;443547.43308681657;449597.6657697971;466606.0072671624;459619.5772034101;416435.8246270748;472494.62063689914;465463.3996436498;461334.57894103305;245852.32104278926;231213.40812182956;460849.3489538047;193299.5557074916;193848.6156460989;270.3991298362452;1214224.447851937;418075.12425389583;80186.00327703611;556673.8920260433;0;11;9;5;13;21;10;0;38;37;394264969405.7515;150691317245.05554;334125715925.5921;43259.47662358985;12218.107224914966;-0.0;0.0;1664208.2084056544;303046.6178282084;0.0;531209.5125506426;3.4408360300449163;0.3091827535603325
1821;2019-08-09 23:21:45.081;644;640;204;204;187;24;186;7;12;14;739;241;10;54;227;167;269;548;189;218;186;-81;620;330;334;137;334;301;621;-2.0;-2.0;549.0;429.0;0.0;0;100;68;1;0;0;1;0;0;0;1;0;1;0;0;19953.287109375;9968.3310546875;3195.59887695312;3001.05859375;551.0;322959;587.0;0.0;Calculated values ==>;1565385705.081;337.56000000000006;337.16;293.56;293.56;291.86;275.56;271.1026128081217;291.76000000000005;273.86;274.36;274.56;347.06000000000006;297.26000000000005;274.16;278.56;295.86;289.86;300.06;327.96000000000004;294.96000000000004;291.76000000000005;331.86;328.26000000000005;265.06;241.92719264551067;267.7187500070086;271.1026128081217;292.06;6200000.0;3300000.0;3340000.0;1370000.0;3340000.0;3010000.0;6210000.0;0.0;0.0;0.0915;0.0715;0.0;0.0;0.0;9968.3310546875;3195.59887695312;3001.05859375;19953.287109375;487474.0711351881;486802.4334245497;254765.40168037152;254765.40168037152;248537.34302473973;432012.3539207929;461771.05650871864;443779.4857613598;470531.02399546513;527647.8443226948;473228.16177369916;443489.2359988558;449688.3147142546;467017.22494396294;459907.8663828709;415723.0050822285;473290.5974939831;465879.79344012885;461771.05650871864;246270.64818160105;231213.40812182956;461101.48220809177;190910.25942908518;193848.6156460989;269.41760410253613;1214561.1564945152;418241.45652928646;80235.89106186685;556726.7409213069;0;11;9;5;13;21;10;0;38;37;394465969405.7515;150773817245.05554;334306015925.5921;23137.534209403126;19318.67242869897;-0.0;0.0;1664761.5168292627;303309.4243253218;0.0;531209.5125506426;2.6264297417480638;0.29376011204987884
1822;2019-08-09 23:22:45.122;645;642;204;204;187;23;187;6;12;13;740;242;11;57;227;168;269;555;189;219;187;-80;619;329;334;137;334;303;621;-2.0;-1.0;960.0;412.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;1;0;0;20078.12109375;9899.0107421875;3231.45776367188;3018.97021484375;551.0;322960;587.0;0.0;Calculated values ==>;1565385765.122;337.66;337.36;293.56;293.56;291.86;275.46000000000004;270.9896433162861;291.86;273.76000000000005;274.36;274.46000000000004;347.16;297.36;274.26000000000005;278.86;295.86;289.96000000000004;300.06;328.66;295.06;291.86;331.86;328.26000000000005;265.16;241.92719264551067;267.9596281332873;270.9896433162861;292.06;6190000.0;3290000.0;3340000.0;1370000.0;3340000.0;3030000.0;6210000.0;0.0;0.0;0.16;0.06866666666666667;0.0;0.0;0.0;9899.0107421875;3231.45776367188;3018.97021484375;20078.12109375;487722.00005516707;487084.6627401304;254765.40168037152;254765.40168037152;248537.34302473973;432069.9255137471;461901.0883281531;443373.06176112994;470432.8002255166;527597.3856186717;473083.3453044321;443226.97429043637;449733.7568600775;467017.22494396294;460195.09582628607;416081.06966701994;474360.558466595;466006.54637693596;461901.0883281531;246270.64818160105;231213.40812182956;461201.9316245727;192003.7276487447;193848.6156460989;269.8631826478469;1214894.9795188897;418407.13084409595;80286.09224923223;556780.3363250637;0;11;9;5;13;21;10;0;38;37;394666506345.382;150856073414.904;334487339745.258;40219.09345798164;18484.943339673522;-0.0;0.0;1665289.849506314;303624.6697267339;0.0;531209.5125506426;3.6350512121760756;0.3588587602235214
1823;2019-08-09 23:23:45.122;646;642;205;205;188;23;188;5;9;12;742;242;9;58;228;169;269;557;189;220;188;-79;619;329;334;139;334;304;620;218.0;-1.0;682.0;397.0;0.0;0;100;71;1;0;0;1;0;0;0;1;0;1;0;0;19719.298828125;9953.728515625;3243.88232421875;3019.57373046875;551.0;322961;588.0;0.0;Calculated values ==>;1565385825.122;337.76;337.36;293.66;293.66;291.96000000000004;275.46000000000004;270.9896433162861;291.96000000000004;273.66;274.06;274.36;347.36;297.36;274.06;278.96000000000004;295.96000000000004;290.06;300.06;328.86;295.16;291.96000000000004;331.96000000000004;328.26000000000005;265.26000000000005;242.35481222062532;268.0796299477929;270.9896433162861;292.06;6190000.0;3290000.0;3340000.0;1390000.0;3340000.0;3040000.0;6200000.0;0.036333333333333336;0.0;0.11366666666666667;0.06616666666666667;0.0;0.036333333333333336;0.0;9953.728515625;3243.88232421875;3019.57373046875;19719.298828125;487862.32533547917;487192.58440277766;255206.4273352424;255206.4273352424;248927.68034090722;432069.9255137471;462031.0090770221;442728.0766999201;470064.77147337084;527729.1532524921;472951.6436350606;442728.0766999201;449688.22403800517;467143.1485465088;460325.7608427797;416081.06966701994;474788.9145351721;466133.20531081717;462031.0090770221;246688.97952812296;231213.40812182956;460999.92832466104;192001.012728837;192001.012728837;269.8620711339111;1215226.6246849054;418572.5703379111;80336.4134487765;556834.2974924628;0;11;9;5;13;21;10;0;38;37;394866906345.382;150938873414.904;334669439745.258;28499.309604713115;17798.76158192369;-0.0;9811.089867317392;1665862.5028651697;303927.03393441386;0.0;531291.2716328702;3.459858325634941;0.2860986242303937
1824;2019-08-09 23:24:45.133;646;642;206;206;188;23;189;3;3;12;743;241;4;55;229;170;269;555;188;221;189;-79;618;329;334;138;334;303;620;189.0;-1.0;824.0;349.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;1;0;0;17113.677734375;10147.8037109375;0.0;3021.93408203125;551.0;322962;588.0;0.0;Calculated values ==>;1565385885.133;337.76;337.36;293.76000000000005;293.76000000000005;291.96000000000004;275.46000000000004;270.9896433162861;292.06;273.46000000000004;273.46000000000004;274.36;347.46000000000004;297.26000000000005;273.56;278.66;296.06;290.16;300.06;328.66;295.26000000000005;292.06;331.96000000000004;328.26000000000005;265.26000000000005;242.14157278889297;267.9596281332873;270.9896433162861;291.96000000000004;6180000.0;3290000.0;3340000.0;1380000.0;3340000.0;3030000.0;6200000.0;0.0315;0.0;0.13733333333333334;0.05816666666666667;0.0;0.0315;0.0;10147.8037109375;0.0;3021.93408203125;17113.677734375;487969.4100047627;487192.58440277766;255598.15828346633;255598.15828346633;248927.68034090722;432069.9255137471;462160.81935336295;442049.80010727816;470199.78104355885;527911.1227596017;472965.01554318523;442197.7884769968;449459.0287276079;467268.98227042134;460456.3097761641;416435.8246270748;474485.1137188215;466259.770713164;462160.81935336295;246688.97952812296;231213.40812182956;461151.30288772174;192457.0899609661;192457.0899609661;270.04857080355816;1215533.622428443;418740.113816911;80386.76857722655;556861.334801059;0;11;9;5;13;21;10;0;38;37;395067343085.1081;151021988649.7904;334851573130.0091;34277.39886009352;15629.046718572956;-0.0;8495.667475860502;1666385.7380105215;304205.6500734666;0.0;531443.8559125118;4.434569159433648;0.35656484648400355
1825;2019-08-09 23:25:45.103;643;633;206;206;195;27;175;6;7;12;744;241;5;53;228;171;269;515;187;216;174;-78;606;339;343;140;343;302;608;-1.0;-1.0;1186.0;313.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;1;0;0;16529.9609375;9733.998046875;0.0;2997.81982421875;550.0;322963;588.0;0.0;Calculated values ==>;1565385945.103;337.46000000000004;336.46000000000004;293.76000000000005;293.76000000000005;292.66;275.86;272.10816812424576;290.66;273.76000000000005;273.86;274.36;347.56000000000006;297.26000000000005;273.66;278.46000000000004;295.96000000000004;290.26000000000005;300.06;324.66;294.76000000000005;290.56;331.96000000000004;328.16;265.36;242.56692532238324;267.8393353686513;272.10816812424576;291.86;6060000.0;3390000.0;3429999.9999999995;1400000.0;3429999.9999999995;3020000.0;6080000.0;0.0;0.0;0.19766666666666666;0.05216666666666667;0.0;0.0;0.0;9733.998046875;0.0;2997.81982421875;16529.9609375;488831.7564587422;487225.4798019918;256270.47854971874;256270.47854971874;251991.06121618595;431480.97241316177;458917.7139340362;442846.63139517745;469929.52753194683;528092.9125784225;473096.6947527298;442552.9904358224;449367.78088530374;465855.53262907406;459018.0476681494;420461.6944390043;469865.2461310955;464311.85428078606;458783.5940907621;246688.97952812296;230795.22267914342;460949.22368635854;195593.44972862257;192457.0899609661;271.3573130077981;1215813.845902348;418905.71265746444;80436.90811082795;556861.334801059;0;11;9;5;13;21;10;0;38;37;395270341535.20496;151105346949.83017;335032982380.09564;48873.71224275568;13842.72620812856;-0.0;0.0;1667078.3174737461;304451.1253822523;0.0;531514.6177428965;4.9259610124706;0.439178332948528
1826;2019-08-09 23:26:45.114;636;621;208;208;202;33;161;6;11;13;742;241;9;51;227;173;269;464;188;208;161;-79;614;344;348;139;349;303;616;-2.0;-2.0;1159.0;228.0;2.0;0;100;69;1;0;0;0;0;0;0;1;0;1;0;0;16654.669921875;9932.3291015625;0.0;3011.40673828125;550.0;322964;588.0;0.0;Calculated values ==>;1565386005.114;336.76000000000005;335.26000000000005;293.96000000000004;293.96000000000004;293.36;276.46000000000004;272.6583383277491;289.26000000000005;273.76000000000005;274.26000000000005;274.46000000000004;347.36;297.26000000000005;274.06;278.26000000000005;295.86;290.46000000000004;300.06;319.56;293.96000000000004;289.26000000000005;331.96000000000004;328.16;265.26000000000005;242.35481222062532;267.9596281332873;272.6583383277491;291.96000000000004;6140000.0;3440000.0;3479999.9999999995;1390000.0;3490000.0;3030000.0;6160000.0;0.0;0.0;0.19316666666666665;0.038;0.0003333333333333333;0.0003333333333333333;0.0;9932.3291015625;0.0;3011.40673828125;16654.669921875;486996.8845861219;484655.7165468279;256617.85598851315;256617.85598851315;254252.3094636433;431175.4696738307;456205.8309544034;443226.97429043637;470163.3332718048;527806.5535311698;472965.01554318523;442934.10434907244;448907.5457794879;464855.17570026626;458489.6361718771;417823.3436090888;460460.59709543857;462523.47555721086;456205.8309544034;246688.97952812296;230795.22267914342;460999.92832466104;197296.2034641549;256617.85598851315;272.059622554794;1216090.4351923051;419069.62876323954;80486.99417974212;556861.334801059;0;11;9;5;13;21;10;0;38;37;395477679540.7453;151189062295.04834;335214515655.5688;47505.627231276696;10020.741544699233;-0.0;66.52932498863008;1667881.6258843364;304650.02407212;0.0;531515.1722555816;4.449480336556357;0.37841386639281627
