;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1827;2019-08-09 23:27:45.114;632;625;209;210;204;40;149;8;13;15;741;241;12;55;226;175;269;482;188;203;149;-79;621;349;354;139;354;306;623;-2.0;-1.0;1386.0;289.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;1;0;0;17223.478515625;10294.4130859375;0.0;3032.22021484375;550.0;322965;588.0;0.0;Calculated values ==>;1565386065.114;336.36;335.66;294.06;294.16;293.56;277.16;273.20264511476705;288.06;273.96000000000004;274.46000000000004;274.66;347.26;297.26000000000005;274.36;278.66;295.76000000000005;290.66;300.06;321.36;293.46000000000004;288.06;331.96000000000004;328.16;265.26000000000005;242.35481222062532;268.3187672390254;273.20264511476705;291.96000000000004;6210000.0;3490000.0;3540000.0;1390000.0;3540000.0;3060000.0;6230000.0;0.0;0.0;0.23099999999999998;0.04816666666666667;0.0;0.0;0.0;10294.4130859375;0.0;3032.22021484375;17223.478515625;485669.23959782283;484450.10482067725;256621.20759149073;257022.10061009077;254661.8906235409;430862.6128555636;453516.83250081097;442905.06249663915;470360.39762778033;527469.4539350944;472568.6950954637;442757.55712985963;448905.6256390071;463989.4189834076;457957.6186738957;415361.5452497663;462464.1853144714;460944.6244486303;453516.83250081097;246688.97952812296;230795.22267914342;460999.92832466104;198513.49996389533;256617.85598851315;272.56463724577907;1216372.753095951;419238.1849481354;80537.35773768483;556861.334801059;0;11;9;5;13;21;10;0;38;37;395688279540.7453;151272462295.04834;335397215655.5688;56454.450945063814;12643.09629937688;-0.0;0.0;1668747.9598691394;304838.8893874873;0.0;531515.7266666231;5.184921479034767;0.44587753477103653
1828;2019-08-09 23:28:45.115;631;628;206;208;205;45;134;11;18;17;741;242;17;56;225;177;269;510;187;195;134;-81;622;357;362;139;362;309;625;-2.0;-1.0;1282.0;396.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;1;0;0;18059.119140625;10985.0283203125;0.0;3066.34545898438;550.0;322966;588.0;0.0;Calculated values ==>;1565386125.115;336.26000000000005;335.96000000000004;293.76000000000005;293.96000000000004;293.66;277.66;274.0616903277293;286.56;274.26000000000005;274.96000000000004;274.86;347.26;297.36;274.86;278.76000000000005;295.66;290.86;300.06;324.16;292.66;286.56;331.96000000000004;328.16;265.06;242.35481222062532;268.67533136820026;274.0616903277293;291.86;6220000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3090000.0;6250000.0;0.0;0.0;0.21366666666666667;0.066;0.0;0.0;0.0;10985.0283203125;0.0;3066.34545898438;18059.119140625;485417.26114295144;484657.9893551562;255330.90168146486;256113.56773120843;254943.8097148734;430346.717906069;449926.01064825204;443026.34146199;470557.3835890923;527236.5498040328;472289.9176505284;442878.363380793;448486.954613219;462662.94749955734;456932.86928524286;414996.60088500904;466786.214706861;458605.1351167978;449926.01064825204;246688.97952812296;230795.22267914342;460798.24970661505;199931.37385341324;256617.85598851315;273.15945886973174;1216666.779643092;419415.5165817846;80588.17996526168;556861.334801059;0;11;9;5;13;21;10;0;38;37;395903083120.48584;151355863684.9476;335581718730.3459;51941.29141236591;17217.21380631132;-0.0;0.0;1669651.272775991;305087.7294519994;0.0;531515.7266666231;4.921832292339594;0.45181663692400315
1829;2019-08-09 23:29:45.085;632;629;203;203;202;54;122;14;18;21;743;242;22;60;224;179;269;533;188;187;122;-83;623;363;368;140;368;312;625;-1.0;0.0;1200.0;393.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;1;0;0;18574.203125;11837.1484375;0.0;3103.43237304688;550.0;322967;588.0;0.0;Calculated values ==>;1565386185.085;336.36;336.06;293.46000000000004;293.46000000000004;293.36;278.56;274.69669130483857;285.36;274.56;274.96000000000004;275.26000000000005;347.46000000000004;297.36;275.36;279.16;295.56;291.06;300.06;326.46000000000004;291.86;285.36;331.96000000000004;328.16;264.86;242.56692532238324;269.02936301313275;274.69669130483857;291.96000000000004;6230000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3120000.0;6250000.0;0.0;0.0;0.2;0.0655;0.0;0.0;0.0;11837.1484375;0.0;3103.43237304688;18574.203125;485449.79154470033;484801.1435163527;254177.70882839197;254177.70882839197;253798.55128664596;429947.3805835815;446993.99328476726;442406.4822223239;470817.3119576869;527213.5688809186;471890.2722768657;443002.71056877903;448487.6760365415;461618.2662177027;456224.3229510757;414628.07882068225;470449.09780431265;456521.675545363;446993.99328476726;246688.97952812296;230795.22267914342;460443.92892427085;201242.78601581277;256617.85598851315;273.70136106401236;1216971.9046899418;419605.6062957872;80639.56907314548;556861.334801059;0;11;9;5;13;21;10;0;38;37;396121973620.5903;151439521834.98752;335767925580.4347;48232.739241302224;16977.674860504005;-0.0;0.0;1670485.638973375;305372.5443789893;0.0;531515.7266666231;4.364650539942382;0.406959357809964
1830;2019-08-09 23:30:45.126;633;630;201;201;195;61;116;18;14;26;747;242;24;61;223;181;269;547;189;181;116;-84;618;367;372;142;372;317;620;-2.0;-1.0;1119.0;393.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;18200.083984375;11826.326171875;0.0;3129.06665039062;549.0;322968;587.0;0.0;Calculated values ==>;1565386245.126;336.46000000000004;336.16;293.26000000000005;293.26000000000005;292.66;279.26000000000005;275.1157276137837;284.76000000000005;274.96000000000004;274.56;275.76000000000005;347.86;297.36;275.56;279.26000000000005;295.46000000000004;291.26000000000005;300.06;327.86;291.26000000000005;284.76000000000005;331.86;328.06;264.76000000000005;242.98782864720522;269.6138998590099;275.1157276137837;292.06;6180000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3170000.0;6200000.0;0.0;0.0;0.1865;0.0655;0.0;0.0;0.0;11826.326171875;0.0;3129.06665039062;18200.083984375;486139.1602205856;485494.756988572;253667.34190825766;253667.34190825766;251434.16608645694;429675.2189834977;445281.7488853335;440744.478331309;471043.10962919577;527246.3333468742;471219.75883079413;442267.1099655784;447689.1166911919;460867.85420776764;455842.18364190205;416435.8246270748;473263.4917588562;455005.35606785543;445281.7488853335;246270.64818160105;230377.04089860234;460036.3119890607;201980.5956538331;256617.85598851315;274.0079856759514;1217278.5664910898;419802.93666750996;80691.54205553114;556861.334801059;0;11;9;5;13;21;10;0;38;37;396344125320.18097;151524179644.83154;335956754525.0868;44529.46411934926;16902.64941995741;-0.0;0.0;1671259.1855625021;305655.07334376365;0.0;531515.7266666231;4.107689732351691;0.3902291879353003
1831;2019-08-09 23:31:45.106;630;629;202;201;191;64;117;26;1;31;752;242;5;64;223;183;269;552;189;181;117;-85;619;366;371;141;371;321;621;-2.0;-2.0;824.0;197.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17916.419921875;11842.0146484375;0.0;3171.87841796875;549.0;322969;586.0;0.0;Calculated values ==>;1565386305.106;336.16;336.06;293.36;293.26000000000005;292.26000000000005;279.56;275.0112864084945;284.86;275.76000000000005;273.26000000000005;276.26000000000005;348.36;297.36;273.66;279.56;295.46000000000004;291.46000000000004;300.06;328.36;291.26000000000005;284.86;331.76000000000005;328.06;264.66;242.77792619122317;270.0766712529157;275.0112864084945;292.06;6190000.0;3660000.0;3710000.0;1410000.0;3710000.0;3210000.0;6210000.0;0.0;0.0;0.13733333333333334;0.03283333333333333;0.0;0.0;0.0;11842.0146484375;0.0;3171.87841796875;17916.419921875;485604.5563459152;485242.49354036147;253997.68776365535;253617.76975778054;249947.483266769;429743.705733735;445635.90563341783;437821.15695713146;471669.41905304807;527463.6736038643;470679.27835467836;438460.16410239745;447359.11845829006;461022.1446403203;456289.5263430202;416081.06966701994;473902.97951068444;455173.57518871746;445635.90563341783;245852.32104278926;230377.04089860234;460088.3224911634;202347.44947658753;256617.85598851315;274.1466535440671;1217579.4370334488;420000.1070956841;80744.03242849231;556861.334801059;0;11;9;5;13;21;10;0;38;37;396566951020.25183;151609051344.85852;336148090725.14764;32338.38916066137;8462.491997311907;-0.0;0.0;1671899.5374848912;305866.37906358193;0.0;531515.7266666231;2.7175417446701875;0.24092533995283838
1832;2019-08-09 23:32:45.077;623;626;204;204;190;61;125;31;0;35;759;243;0;58;224;184;269;556;189;184;125;-85;617;364;368;140;368;324;618;-2.0;-1.0;814.0;155.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17967.943359375;11765.7978515625;0.0;3205.5224609375;549.0;322970;586.0;0.0;Calculated values ==>;1565386365.077;335.46000000000004;335.76000000000005;293.56;293.56;292.16;279.26000000000005;274.8017692304317;285.66;276.26000000000005;273.16;276.66;349.06000000000006;297.46000000000004;273.16;278.96000000000004;295.56;291.56;300.06;328.76000000000005;291.56;285.66;331.76000000000005;328.06;264.66;242.56692532238324;270.42097587401844;274.8017692304317;292.06;6170000.0;3640000.0;3679999.9999999995;1400000.0;3679999.9999999995;3240000.0;6180000.0;0.0;0.0;0.13566666666666669;0.025833333333333333;0.0;0.0;0.0;11765.7978515625;0.0;3205.5224609375;17967.943359375;484829.73479002004;485146.1774949686;254922.70487399696;254922.70487399696;249717.9983534509;429879.7862731237;447453.7679354076;436971.2908353925;472195.2020149266;527971.4832052988;470393.9601541333;436971.2908353925;445909.61424798233;461618.2662177027;456758.77315419767;416787.3521287414;474885.2938198569;456099.40881036094;447453.7679354076;245852.32104278926;230377.04089860234;460241.5938633635;202150.14592410455;256617.85598851315;274.06066612529537;1217878.3288596664;420196.743779351;80797.15174902414;556861.334801059;0;11;9;5;13;21;10;0;38;37;396788543865.0897;151693310599.79688;336341497200.00616;31857.401992964733;6667.362405097522;-0.0;0.0;1672434.2438443992;305992.40024381847;0.0;531515.7266666231;2.5732376032257345;0.21985495381545508
1833;2019-08-09 23:33:45.107;614;619;208;208;193;56;130;31;-2;38;765;243;-4;48;225;185;269;553;187;187;130;-85;634;365;369;141;369;312;633;-1.0;-1.0;962.0;202.0;2.0;0;100;0;1;0;1;0;0;0;0;1;0;1;1;0;27055.9453125;20985.44921875;0.0;3080.00317382812;549.0;322971;585.0;0.0;Calculated values ==>;1565386425.107;334.56;335.06;293.96000000000004;293.96000000000004;292.46000000000004;278.76000000000005;274.9066339382667;286.16;276.26000000000005;272.96000000000004;276.96000000000004;349.66;297.46000000000004;272.76000000000005;277.96000000000004;295.66;291.66;300.06;328.46000000000004;291.86;286.16;331.66;328.06;264.66;242.77792619122317;269.02936301313275;274.9066339382667;291.86;6340000.0;3650000.0;3690000.0;1410000.0;3690000.0;3120000.0;6330000.0;0.0;0.0;0.16033333333333333;0.033666666666666664;0.0003333333333333333;0.0003333333333333333;0.0;20985.44921875;0.0;3080.00317382812;27055.9453125;481618.1657345952;482462.4237652159;255685.69869565006;255685.69869565006;250154.26728800565;429811.8947417682;448026.8589555578;439361.88655270665;472358.58907936385;529524.2052922209;472010.28430214385;439051.16261957586;446788.0355751042;461600.66047729127;456734.413091994;410306.85040536436;472543.2701882027;456356.8660826276;448026.8589555578;245433.99809710225;230377.04089860234;460088.3224911634;202192.8713179313;255685.69869565006;274.08185281661116;1218253.7155327802;420469.8073027541;80849.55731918715;556861.334801059;0;11;10;5;13;21;10;0;38;37;397009754415.86285;151777652750.09164;336532392600.67334;38026.098775975646;8682.480189498812;-0.0;64.11372008663591;1673016.8975340966;306120.3795568982;0.0;531516.2612147662;1.9435617466300352;0.16664962458197255
1834;2019-08-09 23:34:45.088;624;619;208;207;192;56;125;33;-12;39;765;242;-17;17;225;186;269;558;186;183;125;-85;621;368;373;141;373;307;620;-1.0;0.0;1115.0;310.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;1;0;26673.07421875;20567.572265625;0.0;3033.83764648438;549.0;322972;584.0;0.0;Calculated values ==>;1565386485.088;335.56;335.06;293.96000000000004;293.86;292.36;278.76000000000005;275.2199585193972;285.66;276.46000000000004;271.96000000000004;277.06;349.66;297.36;271.46000000000004;274.86;295.66;291.76000000000005;300.06;328.96000000000004;291.46000000000004;285.66;331.56;328.06;264.66;242.77792619122317;268.43790593516167;275.2199585193972;291.76000000000005;6210000.0;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3070000.0;6200000.0;0.0;0.0;0.18583333333333335;0.051666666666666666;0.0;0.0;0.0;20567.572265625;0.0;3033.83764648438;26673.07421875;484529.01760120236;483924.493049717;256390.56937958262;255992.8416541347;250347.8620266168;429606.4342157736;446493.63376297517;438918.9086401352;472456.96783784614;529905.1787626159;472555.2554983043;438141.6509260687;443288.7182359786;460986.5309069771;456381.08230527566;415361.5452497663;474940.57890531106;455123.0056772009;446493.63376297517;245015.67932991832;230377.04089860234;460088.3224911634;202409.9955712049;255685.69869565006;274.1801102795666;1218701.315576896;420815.97282767564;80900.4898588978;556861.334801059;0;11;10;5;13;21;10;0;38;37;397232283925.66473;151862225960.01636;336718033795.50806;43951.23967864289;13313.380224197856;-0.0;0.0;1673699.8256915228;306303.6203488842;0.0;531516.7953265775;2.426321991613708;0.21808729560774257
1835;2019-08-09 23:35:45.108;649;642;213;213;195;53;129;35;-24;41;760;242;-27;7;226;185;269;564;186;186;129;-85;625;368;373;141;373;294;623;-2.0;-1.0;1515.0;411.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;1;1;0;30409.134765625;20944.1640625;3070.13037109375;2897.90087890625;548.0;322973;584.0;0.0;Calculated values ==>;1565386545.108;338.06000000000006;337.36;294.46000000000004;294.46000000000004;292.66;278.46000000000004;275.2199585193972;286.06;276.66;270.76000000000005;277.26000000000005;349.16;297.36;270.46000000000004;273.86;295.76000000000005;291.66;300.06;329.56;291.76000000000005;286.06;331.56;327.96000000000004;264.66;242.77792619122317;266.86631818009863;275.2199585193972;291.76000000000005;6250000.0;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;2940000.0;6230000.0;0.0;0.0;0.2525;0.0685;0.0;0.0;0.0;20944.1640625;3070.13037109375;2897.90087890625;30409.134765625;487641.0057287354;486868.521342456;258244.62374381395;258244.62374381395;251299.65743564483;429606.4342157736;447113.3466882426;439948.6972124554;472653.6706096803;530371.89994648;474259.22303344565;439498.7177338488;444469.18336650386;461122.978427645;456240.3270666567;413879.9080617779;475479.21269257396;455551.1504164592;447113.3466882426;245015.67932991832;229958.8627652946;460088.3224911634;202419.32793220322;255685.69869565006;274.1837486069822;1219177.1592133064;421162.01927401207;80949.9374903118;556886.9277489498;0;11;10;6;13;21;10;0;38;37;397456158525.59357;151946854159.98947;336898393895.45074;59976.16574326367;17650.326127288772;-0.0;0.0;1674566.176090334;306561.73724536;0.0;531516.7953265775;2.8844355121968444;0.25788422298933816
1836;2019-08-09 23:36:45.109;663;658;216;216;202;54;124;35;-39;42;749;242;-41;-5;226;181;269;581;185;183;124;-86;620;371;376;130;376;284;618;-2.0;-2.0;1454.0;152.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;1;1;0;30977.9921875;20957.876953125;2948.22387695312;2858.9453125;548.0;322974;583.0;0.0;Calculated values ==>;1565386605.109;339.46000000000004;338.96000000000004;294.76000000000005;294.76000000000005;293.36;278.56;275.5313989812953;285.56;276.66;269.26000000000005;277.36;348.06000000000006;297.36;269.06;272.66;295.76000000000005;291.26000000000005;300.06;331.26000000000005;291.46000000000004;285.56;331.46000000000004;327.96000000000004;264.56;240.39332010688793;265.62235894841564;275.5313989812953;291.66;6200000.0;3710000.0;3760000.0;1300000.0;3760000.0;2840000.0;6180000.0;0.0;0.0;0.24233333333333332;0.025333333333333333;0.0;0.0;0.0;20957.876953125;2948.22387695312;2858.9453125;30977.9921875;490128.028315857;489643.60571789223;259827.34098096253;259827.34098096253;254149.68099953464;429398.2889081932;445752.55130774755;439894.30340763397;474179.22265781194;529992.6335055855;475546.41049768386;439599.29834418936;444767.98305208597;460659.7952114989;455173.57518871746;415723.0050822285;478624.87558053876;454616.67107172974;445752.55130774755;244597.3647265701;229958.8627652946;461656.8977652134;204691.68799034064;255685.69869565006;275.0775841483744;1219688.7271299544;421511.2087684484;80997.91200807753;556937.0815368389;0;11;10;6;13;21;10;0;38;37;397680862270.32214;152028155514.89127;337071796785.2413;56997.43380279074;6509.785314296776;-0.0;0.0;1675540.972331707;306763.074862701;0.0;531516.7953265775;2.372767032747967;0.1835395531101797
1837;2019-08-09 23:37:45.119;668;662;216;215;202;56;125;37;-33;42;744;242;-35;-2;226;180;269;569;183;183;125;-86;599;369;373;118;373;298;600;-2.0;-1.0;1505.0;97.0;30.0;11;47;100;1;0;0;1;0;0;0;1;0;1;1;0;22357.052734375;11814.359375;3146.173828125;2664.34741210938;548.0;322975;582.0;0.0;Calculated values ==>;1565386665.119;339.96000000000004;339.36;294.76000000000005;294.66;293.36;278.76000000000005;275.3239800832674;285.66;276.86;269.86;277.36;347.56000000000006;297.36;269.66;272.96000000000004;295.76000000000005;291.16;300.06;330.06;291.46000000000004;285.66;331.36;327.96000000000004;264.56;237.61572816786372;267.35522164206344;275.3239800832674;291.46000000000004;5990000.0;3690000.0;3729999.9999999995;1180000.0;3729999.9999999995;2980000.0;6000000.0;0.0;0.0;0.25083333333333335;0.016166666666666666;0.005;0.005;0.0;11814.359375;3146.173828125;2664.34741210938;22357.052734375;492982.29417890304;492066.3303944214;261109.85306625793;260651.68265553427;255113.95087508048;429537.3511455088;446493.63376297517;437690.7340488345;475708.2374033775;528401.4138533829;473738.6891073196;437380.45514979976;442355.14872712403;461122.978427645;455366.78467102646;422640.1234208789;478998.89081158617;455123.0056772009;446493.63376297517;244179.05427248686;229958.8627652946;463434.9245054457;204616.54836614273;261109.85306625793;275.0390506512716;1220133.2599140173;421784.3562548009;81043.94711868186;556987.8766488144;0;11;10;6;13;21;10;0;38;37;397905599720.28644;152102567914.87946;337246425885.2135;58462.77490874185;4184.230414252064;-0.0;926.9189034835862;1676503.3010988843;306852.20651322434;0.0;531524.5209381593;3.6070555945511624;0.25910360089018203
1838;2019-08-09 23:38:45.130;648;645;217;217;201;51;133;38;-29;44;753;241;-31;-4;227;178;269;508;183;189;133;-84;602;364;368;116;368;297;603;-2.0;-1.0;1532.0;37.0;0.0;9;1;100;1;0;0;1;0;0;0;1;0;1;1;0;22871.494140625;11825.796875;3121.67260742188;2413.45434570312;547.0;322976;582.0;0.0;Calculated values ==>;1565386725.13;337.96000000000004;337.66;294.86;294.86;293.26000000000005;278.26000000000005;274.8017692304317;286.46000000000004;276.96000000000004;270.26000000000005;277.56;348.46000000000004;297.26000000000005;270.06;272.76000000000005;295.86;290.96000000000004;300.06;323.96000000000004;292.06;286.46000000000004;331.36;327.86;264.76000000000005;237.13273582259043;267.23344911666527;274.8017692304317;291.46000000000004;6020000.0;3640000.0;3679999.9999999995;1160000.0;3679999.9999999995;2970000.0;6030000.0;0.0;0.0;0.25533333333333336;0.006166666666666667;0.0;0.0;0.0;11825.796875;3121.67260742188;2413.45434570312;22871.494140625;489944.8038183808;489426.32628188026;261341.7754383054;261341.7754383054;254550.1489690745;429879.7862731237;448669.0874622255;438531.5804257387;476149.820940924;529415.6350909121;473751.92702642677;438225.1199557825;442270.1541372306;462023.20895925944;455918.2756450069;421720.1708696097;469436.4389244116;456802.38005965634;448669.0874622255;244179.05427248686;229540.68826423294;463920.1829211453;203773.83169511304;261109.85306625793;274.69058701956413;1220510.2335714602;421981.39367430314;81086.26989119328;557040.1182784566;0;11;10;6;13;21;10;0;38;37;398127940475.8659;152172780785.06244;337424958610.6788;59941.478509219756;1604.2358325605321;-0.0;0.0;1677490.1841086599;306900.4525755636;0.0;531532.2466785013;3.5450713885441485;0.24627293475567189
1839;2019-08-09 23:39:45.140;627;629;216;216;200;46;140;37;-33;45;767;238;-35;-12;228;178;269;486;184;194;140;-78;608;360;365;127;365;293;609;-2.0;-1.0;1197.0;50.0;0.0;3;71;100;1;0;0;1;0;0;0;1;0;0;1;0;22221.09765625;12022.01953125;3004.85302734375;1204.73071289062;547.0;322977;583.0;0.0;Calculated values ==>;1565386785.14;335.86;336.06;294.76000000000005;294.76000000000005;293.16;277.76000000000005;274.38016830617;287.16;276.86;269.86;277.66;349.86;296.96000000000004;269.66;271.96000000000004;295.96000000000004;290.96000000000004;300.06;321.76000000000005;292.56;287.16;331.46000000000004;327.86;265.36;239.71726792356844;266.74333088950624;274.38016830617;291.56;6080000.0;3600000.0;3650000.0;1270000.0;3650000.0;2930000.0;6090000.0;0.0;0.0;0.1995;0.008333333333333333;0.0;0.0;0.0;12022.01953125;3004.85302734375;1204.73071289062;22221.09765625;486384.58611908235;486556.4728233286;260447.10479730548;260447.10479730548;253841.8352828742;430148.3826014536;450267.5999175554;438813.94225660735;474852.896959298;531174.0690681095;473922.61740782805;438510.57582547225;441935.0170377663;462611.58588635;456579.465419306;419817.9347785603;465120.2545860874;457986.28317495435;450267.5999175554;244597.3647265701;229540.68826423294;462893.8391696712;202539.94693478587;261109.85306625793;274.1941662441832;1220886.0677983076;422180.1585996242;81116.42645860046;557091.1811678016;0;11;10;6;13;21;10;0;38;37;398347877125.83093;152245692935.05084;337601988110.65063;47136.662066703386;2169.615768624044;-0.0;0.0;1678382.6506662904;306931.9065803624;0.0;531532.2466785013;3.037671449372383;0.21723352544923713
1840;2019-08-09 23:40:45.131;617;621;212;212;197;43;145;35;-37;46;777;236;-38;-16;228;178;269;505;181;197;145;-73;610;359;364;133;364;291;611;-3.0;-1.0;1343.0;79.0;0.0;1;68;81;1;0;0;1;0;0;0;1;0;0;1;0;20847.109375;10675.701171875;2977.39794921875;1168.57153320312;547.0;322978;586.0;0.0;Calculated values ==>;1565386845.131;334.86;335.26000000000005;294.36;294.36;292.86;277.46000000000004;274.27422755570615;287.66;276.66;269.46000000000004;277.76000000000005;350.86;296.76000000000005;269.36;271.56;295.96000000000004;290.96000000000004;300.06;323.66;292.86;287.66;331.76000000000005;327.86;265.86;241.05796691057077;266.49643012054327;274.27422755570615;291.26000000000005;6100000.0;3590000.0;3640000.0;1330000.0;3640000.0;2910000.0;6110000.0;0.0;0.0;0.22383333333333333;0.013166666666666667;0.0;0.0;0.0;10675.701171875;2977.39794921875;1168.57153320312;20847.109375;484752.9132812227;485209.15323771926;258575.33771386908;258575.33771386908;252597.38550331525;430214.79039162316;451184.32253446244;438653.51851114654;474180.86133098433;532360.5268008056;473949.98104225897;438502.1823925872;441770.3712290668;462762.17627123004;456743.7428912312;419163.9341774423;467890.92662906024;458560.75158959633;451184.32253446244;245852.32104278926;229540.68826423294;462500.54308662325;202109.17459032335;261109.85306625793;274.0220350726661;1221244.9156879329;422369.2778998009;81136.20101066935;557141.0257814069;0;11;10;6;13;21;10;0;38;37;398566544320.6015;152323681234.96902;337777161830.46686;52946.50898094426;3428.4863518679485;-0.0;0.0;1679216.5519868487;306978.5504336899;0.0;531532.2466785013;3.8035520183731;0.2737836588041498
1841;2019-08-09 23:41:45.101;613;617;207;208;193;42;149;35;-36;46;775;233;-37;-17;229;178;268;523;182;200;149;-67;612;357;362;135;362;293;613;-2.0;-1.0;1431.0;109.0;0.0;1;73;66;1;0;0;1;0;0;0;1;0;0;1;0;19527.140625;9817.4521484375;3025.62451171875;1202.28039550781;547.0;322979;590.0;0.0;Calculated values ==>;1565386905.101;334.46000000000004;334.86;293.86;293.96000000000004;292.46000000000004;277.36;274.0616903277293;288.06;276.66;269.56;277.76000000000005;350.66;296.46000000000004;269.46000000000004;271.46000000000004;296.06;290.96000000000004;299.96000000000004;325.46000000000004;293.16;288.06;332.16;327.86;266.46000000000004;241.49495122638035;266.74333088950624;274.0616903277293;291.36;6120000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2930000.0;6130000.0;0.0;0.0;0.23850000000000002;0.018166666666666668;0.0;0.0;0.0;9817.4521484375;3025.62451171875;1202.28039550781;19527.140625;483960.9527683458;484419.4464947272;256386.64487957058;256791.80940561125;251019.13048136438;430346.717906069;452122.4443351143;438358.4652479722;473923.1613037276;532003.6531329228;473338.54574360437;438206.06636572257;441202.02071715874;463195.3492027865;457071.09370510135;418168.5694279864;470454.4829798311;459289.8238943861;452122.4443351143;247525.65490268572;229540.68826423294;462801.6062630985;201447.307922593;261109.85306625793;273.7547932228828;1221581.1995453849;422539.96878941276;81155.94823153499;557191.0259560116;0;11;10;6;13;21;10;0;38;37;398784235420.7054;152404041035.00735;337952274230.5504;56503.31102210295;4747.936419852516;-0.0;0.0;1680128.1777797258;307046.6532217252;0.0;531532.2466785013;4.360960508102905;0.32231638790555783
1842;2019-08-09 23:42:45.122;609;614;203;203;188;41;153;33;-35;46;769;230;-36;-15;230;177;268;537;181;202;153;-62;613;355;360;137;360;294;615;-2.0;-1.0;1516.0;54.0;0.0;1;76;55;1;0;0;1;0;0;0;1;0;0;1;0;18357.99609375;9109.7890625;3041.11181640625;1221.96228027344;547.0;322980;592.0;0.0;Calculated values ==>;1565386965.122;334.06;334.56;293.46000000000004;293.46000000000004;291.96000000000004;277.26000000000005;273.8482719121499;288.46000000000004;276.46000000000004;269.66;277.76000000000005;350.06000000000006;296.16;269.56;271.66;296.16;290.86;299.96000000000004;326.86;293.36;288.46000000000004;332.36;327.86;266.96000000000004;241.92719264551067;266.86631818009863;273.8482719121499;291.26000000000005;6130000.0;3550000.0;3600000.0;1370000.0;3600000.0;2940000.0;6150000.0;0.0;0.0;0.25266666666666665;0.009000000000000001;0.0;0.0;0.0;9109.7890625;3041.11181640625;1221.96228027344;18357.99609375;483276.7059158722;483767.8706628226;254691.85216530817;254691.85216530817;249133.19558184364;430477.46260093397;453048.95603481703;438286.6576737402;473664.6415601712;531306.1971714455;472855.5620405601;438133.8669386556;441284.5921806308;463626.08760426834;457259.30272698647;417828.9395792435;472362.9887409581;459876.824148246;453048.95603481703;248362.34728340767;229540.68826423294;463005.1803822663;201343.11701131452;261109.85306625793;273.70513911499074;1221897.0195158748;422697.7510037168;81176.15732451015;557241.5997866498;0;11;10;6;13;21;10;0;38;37;399000911230.3749;152485669594.88284;338128435865.28174;59867.73460737288;2354.958570338566;-0.0;0.0;1681098.2759073747;307105.8647299968;0.0;531532.2466785013;4.652907342060043;0.32493896185610965
1843;2019-08-09 23:43:45.122;606;611;200;200;185;40;156;32;-33;45;762;227;-34;-12;230;176;268;545;182;205;156;-56;613;354;359;138;359;296;615;-1.0;-2.0;1626.0;33.0;0.0;1;79;49;1;0;0;1;0;0;0;1;0;0;1;0;17320.7265625;8667.5615234375;3090.8701171875;1240.28723144531;547.0;322981;592.0;0.0;Calculated values ==>;1565387025.122;333.76000000000005;334.26000000000005;293.16;293.16;291.66;277.16;273.7412296467126;288.76000000000005;276.36;269.86;277.66;349.36;295.86;269.76000000000005;271.96000000000004;296.16;290.76000000000005;299.96000000000004;327.66;293.66;288.76000000000005;332.36;327.86;267.56;242.14157278889297;267.1113755279542;273.7412296467126;291.36;6130000.0;3540000.0;3590000.0;1380000.0;3590000.0;2960000.0;6150000.0;0.0;0.0;0.271;0.0055000000000000005;0.0;0.0;0.0;8667.5615234375;3090.8701171875;1240.28723144531;17320.7265625;482846.268457721;483338.1169205246;253536.5757575554;253536.5757575554;248079.08039632303;430542.39183029096;453650.55769495555;438143.1473471288;473437.2657590101;530427.9792065774;472237.8462187642;437989.56915575906;441303.6011256282;463774.604463236;457284.55774982076;417828.9395792435;473588.3961379162;460438.91947669676;453650.55769495555;248362.34728340767;229540.68826423294;463457.73366138875;201248.4406695381;261109.85306625793;273.6636692698348;1222194.342204677;422845.89559193293;81196.67607044114;557292.6996360964;0;11;10;6;13;21;10;0;38;37;399216611230.3749;152568169594.88284;338305435865.28174;64198.46550962708;1442.1511114551786;-0.0;0.0;1682132.1609083498;307137.5073106784;0.0;531532.2466785013;5.049775848458491;0.3470181346191261
1844;2019-08-09 23:44:45.133;603;608;199;199;182;39;159;31;-30;44;757;224;-32;-10;231;175;268;550;181;207;159;-50;614;353;357;138;357;298;616;-2.0;-1.0;1861.0;48.0;0.0;1;82;46;1;0;0;1;0;0;0;1;0;0;1;0;16702.6328125;8486.830078125;3085.69165039062;1264.77648925781;547.0;322982;591.0;0.0;Calculated values ==>;1565387085.133;333.46000000000004;333.96000000000004;293.06;293.06;291.36;277.06;273.6339639331285;289.06;276.26000000000005;270.16;277.56;348.86;295.56;269.96000000000004;272.16;296.26000000000005;290.66;299.96000000000004;328.16;293.86;289.06;332.26000000000005;327.86;268.16;242.14157278889297;267.35522164206344;273.6339639331285;291.26000000000005;6140000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;2980000.0;6160000.0;0.0;0.0;0.31016666666666665;0.008;0.0;0.0;0.0;8486.830078125;3085.69165039062;1264.77648925781;16702.6328125;482300.9046232341;482794.12254301703;253107.6538747715;253107.6538747715;247003.08775902053;430607.02586249536;454418.0184064888;438153.8488135099;473339.4428557924;529755.7295085861;471616.38468771393;437845.4099550722;441175.66176068765;464202.0896790568;457309.93726511206;417486.3702408282;474224.05419916;461017.6682793448;454418.0184064888;247943.99896000302;229540.68826423294;464057.0418295267;200950.4603208399;261109.85306625793;273.5426390176382;1222477.9221792135;422988.87506318215;81217.55542859915;557344.180420503;0;11;10;6;13;21;10;0;38;37;399431450610.08124;152650984774.76965;338483668535.03815;73572.58433080981;2104.8526520694945;-0.0;0.0;1683280.4634723323;307167.0710943676;0.0;531532.2466785013;5.895121831640771;0.40616492991844955
1845;2019-08-09 23:45:45.093;600;605;198;198;181;39;162;30;-28;43;755;223;-29;-8;232;174;268;554;181;209;162;-45;614;352;357;138;357;300;616;-2.0;-1.0;1848.0;69.0;0.0;1;83;46;1;0;0;1;0;0;0;1;0;0;1;0;16367.5751953125;8459.255859375;3094.59423828125;1282.98608398438;547.0;322983;589.0;0.0;Calculated values ==>;1565387145.093;333.16;333.66;292.96000000000004;292.96000000000004;291.26000000000005;277.06;273.5264737036516;289.36;276.16;270.36;277.46000000000004;348.66;295.46000000000004;270.26000000000005;272.36;296.36;290.56;299.96000000000004;328.56;294.06;289.36;332.06;327.86;268.66;242.14157278889297;267.5978703862781;273.5264737036516;291.26000000000005;6140000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3000000.0;6160000.0;0.0;0.0;0.308;0.0115;0.0;0.0;0.0;8459.255859375;3094.59423828125;1282.98608398438;16367.5751953125;481867.77346173686;482361.70733700105;252731.2254419433;252731.2254419433;246661.0533690524;430671.36484660726;454840.80745482986;438011.42202021845;473241.6031071014;529394.6861480676;471229.07682192523;437856.56215164;441047.95758756367;464333.32306390855;457335.44088390906;417486.3702408282;474830.5682828229;461285.69911667117;454840.80745482986;247107.31509690773;229540.68826423294;464555.7543175812;200607.83645521002;261109.85306625793;273.4039493704501;1222753.3235227426;423129.99830116256;81238.77262915316;557395.6484680198;0;11;10;6;13;21;10;0;38;37;399645507810.2174;152733729574.8223;338662948935.1522;73120.30435402259;3035.4010554172687;-0.0;0.0;1684502.089251657;307209.87798499217;0.0;531532.2466785013;5.932591514906025;0.41542070022856226
1846;2019-08-09 23:46:45.144;597;602;199;199;181;38;164;29;-25;42;756;222;-27;-7;232;174;268;556;180;210;164;-39;623;349;354;137;354;304;625;-2.0;-1.0;995.0;0.0;0.0;0;81;49;1;0;0;1;0;0;0;1;0;0;0;0;16620.708984375;8897.5302734375;3124.22607421875;1289.86999511719;546.0;322984;587.0;0.0;Calculated values ==>;1565387205.144;332.86;333.36;293.06;293.06;291.26000000000005;276.96000000000004;273.20264511476705;289.56;276.06;270.66;277.36;348.76;295.36;270.46000000000004;272.46000000000004;296.36;290.56;299.96000000000004;328.76000000000005;294.16;289.56;331.86;327.76000000000005;269.26000000000005;241.92719264551067;268.0796299477929;273.20264511476705;291.16;6230000.0;3490000.0;3540000.0;1370000.0;3540000.0;3040000.0;6250000.0;0.0;0.0;0.16583333333333333;0.0;0.0;0.0;0.0;8897.5302734375;3124.22607421875;1289.86999511719;16620.708984375;480393.3355907996;480894.289488912;252675.82689655572;252675.82689655572;246329.23201060804;430862.6128555636;455624.37797550496;437570.5891863215;473273.90776018414;529193.1324091097;470568.9554260146;437256.7094276882;440340.5815783672;464773.75813807436;457821.5992405219;414258.3227777064;474013.9141290352;461877.967187257;455624.37797550496;246270.64818160105;229122.51738040973;465296.80476641224;200128.53018992607;261109.85306625793;273.20264511476705;1223028.4595584613;423274.7611297895;81260.2313209185;557447.5160207034;0;11;10;6;13;21;10;0;38;37;399858989115.6378;152816299699.9849;338844302955.50934;39375.80811690224;0.0;-0.0;0.0;1685440.3537048923;307235.19449459465;0.0;531532.2466785013;2.9580013067508024;0.19503424321648244
1847;2019-08-09 23:47:45.124;597;601;201;201;180;35;168;25;-22;41;758;222;-23;-6;233;172;268;562;179;213;168;-34;633;346;350;137;350;305;635;-2.0;-1.0;1519.0;2.0;0.0;0;79;55;1;0;0;1;0;0;0;1;0;0;1;0;17180.384765625;9352.728515625;3242.62329101562;1272.66027832031;546.0;322985;584.0;0.0;Calculated values ==>;1565387265.124;332.86;333.26000000000005;293.26000000000005;293.26000000000005;291.16;276.66;272.8767566201714;289.96000000000004;275.66;270.96000000000004;277.26000000000005;348.96000000000004;295.36;270.86;272.56;296.46000000000004;290.36;299.96000000000004;329.36;294.46000000000004;289.96000000000004;331.56;327.76000000000005;269.76000000000005;241.92719264551067;268.19934244402924;272.8767566201714;291.06;6330000.0;3460000.0;3500000.0;1370000.0;3500000.0;3050000.0;6350000.0;0.0;0.0;0.25316666666666665;0.0003333333333333333;0.0;0.0;0.0;9352.728515625;3242.62329101562;1272.66027832031;17180.384765625;479225.7682558287;479585.58289082657;252948.26040654042;252948.26040654042;245641.63609817292;431051.2098666511;456838.85020633845;437812.597326149;473176.1828425327;529325.6898092299;470433.0857969469;437656.05685647397;440276.00903072825;465486.31992542575;458033.76506992674;410304.4963697282;473685.0693912054;462879.54623284854;456838.85020633845;245015.67932991832;229122.51738040973;465793.25041233096;199324.14561933914;261109.85306625793;272.87292525920867;1223310.0414478737;423426.7959245834;81281.57862173095;557500.5554130712;0;11;10;6;13;21;10;0;38;37;400070118715.70496;152898472300.01102;339026942055.56744;60377.32635710736;88.82303493099727;-0.0;0.0;1686271.3527337331;307235.934439822;0.0;531532.2466785013;4.3601165777473225;0.2864835689837658
1848;2019-08-09 23:48:45.134;599;601;198;198;184;36;162;25;-18;40;761;222;-23;-7;234;172;268;556;180;212;162;-28;623;347;352;136;352;305;625;-1.0;-1.0;1060.0;72.0;0.0;0;76;55;1;0;0;1;0;0;0;1;0;0;0;0;16761.63671875;9230.705078125;3137.23291015625;1274.75793457031;545.0;322986;582.0;0.0;Calculated values ==>;1565387325.134;333.06;333.26000000000005;292.96000000000004;292.96000000000004;291.56;276.76000000000005;272.9856168485579;289.36;275.66;271.36;277.16;349.26;295.36;270.86;272.46000000000004;296.56;290.36;299.96000000000004;328.76000000000005;294.36;289.36;331.36;327.66;270.36;241.71165711629368;268.19934244402924;272.9856168485579;291.16;6230000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3050000.0;6250000.0;0.0;0.0;0.17666666666666667;0.012;0.0;0.0;0.0;9230.705078125;3137.23291015625;1274.75793457031;16761.63671875;480686.34531215817;480747.8568028323;252306.2899250983;252306.2899250983;247346.65615177283;430988.63858405815;455679.82391596405;438435.61618480866;473208.68934220774;529639.2875359172;470433.0857969469;437656.05685647397;440124.2130485236;465325.50294009753;457872.6074510276;414258.3227777064;474013.9141290352;462446.4246215312;455679.82391596405;244179.05427248686;228704.35009887922;466529.40919620165;199174.22325211478;261109.85306625793;272.8179600170822;1223592.9387685617;423581.6836814978;81302.81064491585;557553.7297423172;0;11;10;6;13;21;10;0;38;37;400280753815.6715;152980385949.998;339209972555.5383;42269.512751442584;3208.2622313290426;-0.0;0.0;1687126.885624556;307263.41472965485;0.0;531532.2466785013;3.333488867592233;0.24174965826093062
1849;2019-08-09 23:49:45.125;599;601;198;198;181;35;164;23;-13;39;764;221;-16;-6;234;172;268;554;181;213;164;-23;627;345;349;137;349;306;628;-1.0;-1.0;1152.0;0.0;0.0;0;75;59;1;0;0;1;0;0;0;1;0;0;0;0;16731.123046875;9429.548828125;3203.5693359375;1262.90930175781;545.0;322987;580.0;0.0;Calculated values ==>;1565387385.125;333.06;333.26000000000005;292.96000000000004;292.96000000000004;291.26000000000005;276.66;272.7676641592781;289.56;275.46000000000004;271.86;277.06;349.56000000000006;295.26000000000005;271.56;272.56;296.56;290.36;299.96000000000004;328.56;294.46000000000004;289.56;331.16;327.66;270.86;241.92719264551067;268.3187672390254;272.7676641592781;291.26000000000005;6270000.0;3450000.0;3490000.0;1370000.0;3490000.0;3060000.0;6280000.0;0.0;0.0;0.192;0.0;0.0;0.0;0.0;9429.548828125;3203.5693359375;1262.90930175781;16731.123046875;480222.3653386506;480400.46977423434;252168.54934489;252168.54934489;246221.04603733908;431113.4868728058;456453.517005182;438986.2991974235;472980.6827117325;529876.7049705541;470176.73804117914;438522.0130485024;440059.3432352877;465760.1458642167;458194.54107105307;412729.0102560747;473330.35824182676;463029.6163375073;456453.517005182;243342.44575359824;228704.35009887922;466883.37721068907;199068.34207438552;261109.85306625793;272.7676641592781;1223872.0032336994;423737.16247190273;81323.95469977902;557606.5618349764;0;11;10;6;13;21;10;0;38;37;400491022270.45087;153062273664.91208;339393245060.34607;46064.247767623296;0.0;-0.0;0.0;1687862.8898775754;307290.14623789344;0.0;531532.2466785013;3.314922043794624;0.21978121256862845
1850;2019-08-09 23:50:45.115;599;601;199;199;182;34;167;22;-9;38;766;221;-12;-5;235;171;268;556;181;215;167;-18;619;345;349;137;349;306;620;294.0;-1.0;1635.0;101.0;0.0;0;76;62;1;0;0;1;0;0;0;1;0;0;0;0;16729.642578125;9545.1240234375;3121.99145507812;1262.66979980469;545.0;322988;578.0;0.0;Calculated values ==>;1565387445.115;333.06;333.26000000000005;293.06;293.06;291.36;276.56;272.7676641592781;289.86;275.36;272.26000000000005;276.96000000000004;349.76;295.26000000000005;271.96000000000004;272.66;296.66;290.26000000000005;299.96000000000004;328.76000000000005;294.66;289.86;330.96000000000004;327.66;271.36;241.92719264551067;268.3187672390254;272.7676641592781;291.26000000000005;6190000.0;3450000.0;3490000.0;1370000.0;3490000.0;3060000.0;6200000.0;0.049;0.0;0.2725;0.016833333333333332;0.0;0.049;0.0;9545.1240234375;3121.99145507812;1262.66979980469;16729.642578125;481148.36238987837;481324.39817741077;252913.43001542275;252913.43001542275;246852.21459093053;431113.4868728058;456865.4718237093;439601.1947501439;472882.9073446267;530085.791799281;470176.73804117914;439140.46268488537;440211.49694471864;465889.0183092921;458059.3903562432;415726.8596845659;474637.09308398084;463291.72860536695;456865.4718237093;242505.85365607988;228704.35009887922;467377.98515098984;198794.4518568696;198794.4518568696;272.6593419580111;1224150.7964739997;423895.25839197857;81344.99768454663;557659.2660560755;0;11;10;6;13;21;10;0;38;37;400700387370.48413;153144459964.92514;339576814460.37524;65619.83743841726;4521.156143784357;-0.0;12645.479978375148;1688793.4354709887;307327.8162597141;0.0;531637.6081151712;5.943126322946408;0.3402180372795804
1851;2019-08-09 23:51:45.126;597;599;201;201;184;35;168;22;-4;37;767;221;-7;-3;236;172;268;551;180;216;168;-13;617;344;349;137;349;307;618;-3.0;-2.0;1144.0;33.0;0.0;0;76;67;1;0;0;1;0;0;0;1;0;0;0;0;16896.654296875;9794.5830078125;3089.75854492188;1274.05126953125;544.0;322989;576.0;0.0;Calculated values ==>;1565387505.126;332.86;333.06;293.26000000000005;293.26000000000005;291.56;276.66;272.6583383277491;289.96000000000004;275.36;272.76000000000005;276.86;349.86;295.26000000000005;272.46000000000004;272.86;296.76000000000005;290.36;299.96000000000004;328.26000000000005;294.76000000000005;289.96000000000004;330.76000000000005;327.56;271.86;241.92719264551067;268.43790593516167;272.6583383277491;291.16;6170000.0;3440000.0;3490000.0;1370000.0;3490000.0;3070000.0;6180000.0;0.0;0.0;0.19066666666666665;0.0055000000000000005;0.0;0.0;0.0;9794.5830078125;3089.75854492188;1274.05126953125;16896.654296875;481087.90777157765;481263.56220434693;253767.22878400475;253767.22878400475;247614.3795913598;431175.4696738307;457002.4951182406;440147.045952615;472785.1150065333;530114.3709831942;470040.19265278074;439688.66033169616;440299.2787007576;466017.7900697482;458354.9380124236;416440.30535921163;474126.07138766407;463422.6167568847;457002.4951182406;241669.27786274583;228286.1864045524;467872.0456657565;198664.7669984658;198794.4518568696;272.60381054112503;1224431.0669877508;424056.4521637933;81366.14090230828;557711.0401295116;0;11;10;6;13;21;10;0;38;37;400909825760.1979;153226675034.81277;339760748175.12384;46042.62118725777;1480.640032670099;-0.0;0.0;1689724.126553687;307377.8403971937;0.0;531743.0064343303;3.356543487421278;0.23107653417619622
1852;2019-08-09 23:52:45.076;594;597;205;204;187;35;170;21;-3;36;768;221;-4;0;236;172;268;548;181;217;170;-8;614;343;348;137;348;307;615;-2.0;-2.0;901.0;31.0;0.0;0;74;72;1;0;0;1;0;0;0;1;0;0;0;0;17585.685546875;10095.3916015625;3094.88891601562;1270.66125488281;544.0;322990;575.0;0.0;Calculated values ==>;1565387565.076;332.56;332.86;293.66;293.56;291.86;276.66;272.5487779782249;290.16;275.26000000000005;272.86;276.76000000000005;349.96000000000004;295.26000000000005;272.76000000000005;273.16;296.76000000000005;290.36;299.96000000000004;327.96000000000004;294.86;290.16;330.66;327.56;272.36;241.92719264551067;268.43790593516167;272.5487779782249;291.26000000000005;6140000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;3070000.0;6150000.0;0.0;0.0;0.15016666666666667;0.005166666666666667;0.0;0.0;0.0;10095.3916015625;3094.88891601562;1270.66125488281;17585.685546875;480998.19270867034;481318.45179512457;255476.13756793813;255082.52831265924;248779.95609617833;431237.1583312671;457438.6886192025;440299.2787007576;472687.3056196521;530218.9530916922;470040.19265278074;440147.045952615;440754.3233983486;466161.6225134967;458514.9584239541;417486.3702408282;474045.22187449026;463702.0828130167;457438.6886192025;241250.99604349316;228286.1864045524;468365.571043304;198392.62595940943;198794.4518568696;272.49180048640864;1224718.180359317;424222.06382751284;81387.32916841384;557762.535909453;0;11;10;6;13;21;10;0;38;37;401118751510.3641;153308806534.8781;339944794675.2702;36326.315686659116;1394.8602162667885;-0.0;0.0;1690409.962355009;307401.78293053544;0.0;531743.0064343303;2.6084868120250095;0.18195370892546756
1853;2019-08-09 23:53:45.127;591;594;208;207;190;35;172;21;-3;35;769;221;-4;1;237;173;268;543;181;218;172;-3;613;343;348;138;348;307;614;215.0;-1.0;825.0;25.0;0.0;0;76;74;1;0;0;1;0;0;0;1;0;0;0;0;17736.91796875;10211.5888671875;3092.32958984375;1269.93579101562;544.0;322991;573.0;0.0;Calculated values ==>;1565387625.127;332.26000000000005;332.56;293.96000000000004;293.86;292.16;276.66;272.5487779782249;290.36;275.26000000000005;272.86;276.66;350.06000000000006;295.26000000000005;272.76000000000005;273.26000000000005;296.86;290.46000000000004;299.96000000000004;327.46000000000004;294.96000000000004;290.36;330.46000000000004;327.56;272.86;242.14157278889297;268.43790593516167;272.5487779782249;291.26000000000005;6130000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;3070000.0;6140000.0;0.035833333333333335;0.0;0.1375;0.004166666666666667;0.0;0.035833333333333335;0.0;10211.5888671875;3092.32958984375;1269.93579101562;17736.91796875;480677.81167013285;480998.19270867034;256733.48402160808;256329.4205089611;249888.35947316443;431237.1583312671;457711.0656278009;440299.2787007576;472458.26935960614;530323.525911165;470040.19265278074;440147.045952615;440905.4616221835;466290.04874631483;458649.342509365;417828.9395792435;473409.41007628443;463832.4839081923;457711.0656278009;240414.4444865203;228286.1864045524;468721.36417001364;198448.65386257152;198448.65386257152;272.51401406016964;1225012.785590969;424391.4325061976;81408.51880640046;557814.1398899013;0;11;10;6;13;21;10;0;38;37;401327728990.7756;153391376660.0407;340129151245.63324;33254.46091525059;1126.1362929476754;-0.0;9290.236421587386;1690990.295025002;307422.8090918789;0.0;531820.4908771707;2.996519169638206;0.14681168942168873
1854;2019-08-09 23:54:45.127;589;592;209;209;192;34;174;20;-5;34;769;221;-5;2;237;174;268;542;181;219;174;0;612;342;347;138;347;306;614;199.0;-1.0;598.0;17.0;0.0;0;78;76;1;0;0;1;0;0;0;1;0;0;0;0;18292.4375;10325.142578125;3102.45922851562;1271.26916503906;544.0;322992;572.0;0.0;Calculated values ==>;1565387685.127;332.06;332.36;294.06;294.06;292.36;276.56;272.43898195401505;290.56;275.16;272.66;276.56;350.06000000000006;295.26000000000005;272.66;273.36;296.86;290.56;299.96000000000004;327.36;295.06;290.56;330.36;327.56;273.16;242.14157278889297;268.3187672390254;272.43898195401505;291.26000000000005;6120000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;3060000.0;6140000.0;0.033166666666666664;0.0;0.09966666666666667;0.0028333333333333335;0.0;0.033166666666666664;0.0;10325.142578125;3102.45922851562;1271.26916503906;18292.4375;480502.9275967515;480707.33197184245;257140.91611536028;257140.91611536028;250610.04566232098;431298.55289687274;458143.7762151463;440211.49694471864;472360.27449258295;530399.3526615865;470176.73804117914;440211.49694471864;441268.9435772527;466433.3650414461;458942.61813365493;418168.5694279864;473256.7185552656;464110.6385826896;458143.7762151463;239996.17471937067;228286.1864045524;469017.4129134338;198200.09953307765;198200.09953307765;272.41128012826726;1225313.0302198753;424562.5719349085;81429.69551436759;557865.7631300542;0;11;10;6;13;21;10;0;38;37;401536228990.7756;153474176660.0407;340313051245.63324;24120.469275360218;767.3157212443425;-0.0;8621.465276621942;1691468.4194432572;307438.5878586638;0.0;531969.7550579892;2.2797159276919152;0.10166470798809019
1855;2019-08-09 23:55:48.098;589;591;208;208;192;33;176;20;-19;33;768;221;-19;1;238;174;268;542;181;220;175;4;611;342;347;137;347;304;612;335.0;-1.0;883.0;63.0;0.0;0;79;75;1;0;0;1;0;0;0;1;0;0;0;0;18115.845703125;10145.9248046875;3040.55029296875;1269.65100097656;544.0;322993;571.0;0.0;Calculated values ==>;1565387748.098;332.06;332.26000000000005;293.96000000000004;293.96000000000004;292.36;276.46000000000004;272.43898195401505;290.76000000000005;275.16;271.26000000000005;276.46000000000004;349.96000000000004;295.26000000000005;271.26000000000005;273.26000000000005;296.96000000000004;290.56;299.96000000000004;327.36;295.16;290.66;330.26000000000005;327.56;273.56;241.92719264551067;268.0796299477929;272.43898195401505;291.26000000000005;6110000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;3040000.0;6120000.0;0.05583333333333333;0.0;0.14716666666666667;0.0105;0.0;0.05583333333333333;0.0;10145.9248046875;3040.55029296875;1269.65100097656;18115.845703125;480619.1597974982;480793.7874564128;256850.48174022537;256850.48174022537;250698.9930589564;431298.55289687274;458414.39403182844;438504.63750537357;472393.7743832905;530446.4994497097;470449.1217542448;438504.63750537357;441542.48092842754;466561.449575752;458942.61813365493;418505.3277138075;473509.45083265426;464240.5609807288;458279.15358710865;239577.9089402584;228286.1864045524;469547.9199074341;198129.9535393518;198129.9535393518;272.3834349294403;1225631.4560532067;424741.6113214731;81451.91833154297;557919.4897206526;0;11;10;6;13;21;10;0;38;37;401754738360.62335;153560761784.98038;340505112795.49945;35375.140990332875;2849.8886468648648;-0.0;14524.997002666425;1691988.7663976226;307470.22382756736;0.0;532172.1933739855;3.648973886915181;0.16722609730347762
