;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1856;2019-08-09 23:56:45.108;589;591;207;207;191;33;177;20;-22;33;766;221;-24;-2;238;175;268;543;182;221;177;6;613;341;346;136;346;304;614;42.0;-1.0;577.0;0.0;0.0;0;72;74;1;0;0;1;0;0;0;1;0;0;0;0;18206.197265625;10241.10546875;3112.46215820312;1234.8466796875;543.0;322994;570.0;0.0;Calculated values ==>;1565387805.108;332.06;332.26000000000005;293.86;293.86;292.26000000000005;276.46000000000004;272.3289490889957;290.86;275.16;270.96000000000004;276.46000000000004;349.76;295.26000000000005;270.76000000000005;272.96000000000004;296.96000000000004;290.66;299.96000000000004;327.46000000000004;295.26000000000005;290.86;330.16;327.46000000000004;273.76000000000005;241.71165711629368;268.0796299477929;272.3289490889957;291.36;6130000.0;3410000.0;3460000.0;1360000.0;3460000.0;3040000.0;6140000.0;0.007;0.0;0.09616666666666666;0.0;0.0;0.007;0.0;10241.10546875;3112.46215820312;1234.8466796875;18206.197265625;480386.5698851569;480561.7113109145;256329.4205089611;256329.4205089611;250248.16069315939;431359.6534126046;458709.06756252877;438039.0146135774;472525.0707617092;530237.6965692197;470449.1217542448;437727.04723144654;441093.7378204844;466704.25484967197;459234.7788831083;417828.9395792435;473409.41007628443;464517.4248774829;458709.06756252877;239159.6471344744;227868.02628245065;469880.1985323968;198003.1308676477;198003.1308676477;272.3289490889957;1225919.0560072765;424903.03695976397;81471.74908331392;557968.2096150669;0;11;10;6;13;21;10;0;38;37;401952278010.59033;153638580434.96735;340678423195.47046;23083.45082023357;0.0;-0.0;1824.9415568641675;1692451.6447752009;307492.7894041966;0.0;532301.6530958081;1.7074091709720283;0.10223005697559649
1857;2019-08-09 23:57:45.089;589;591;205;205;189;33;178;19;-23;32;765;221;-25;-6;239;175;268;543;181;222;178;9;607;342;347;135;347;303;609;226.0;-2.0;796.0;137.0;0.0;0;68;71;1;0;0;1;0;0;0;1;0;0;1;0;17984.91015625;10028.16015625;3020.3681640625;1200.154296875;543.0;322995;569.0;0.0;Calculated values ==>;1565387865.089;332.06;332.26000000000005;293.66;293.66;292.06;276.46000000000004;272.43898195401505;290.96000000000004;275.06;270.86;276.36;349.66;295.26000000000005;270.66;272.56;297.06;290.66;299.96000000000004;327.46000000000004;295.36;290.96000000000004;330.06;327.46000000000004;274.06;241.49495122638035;267.9596281332873;272.43898195401505;291.26000000000005;6070000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;3030000.0;6090000.0;0.03766666666666666;0.0;0.13266666666666665;0.022833333333333334;0.0;0.03766666666666666;0.0;10028.16015625;3020.3681640625;1200.154296875;17984.91015625;481082.83981926466;481140.97049737925;255809.769414572;255809.769414572;249744.4823621905;431298.55289687274;458684.4673366904;438109.25301780854;472558.57531478856;530209.2358670825;470584.96236496523;437798.07955487026;440706.57273408404;466689.4368829381;459076.42899145634;419824.91833677294;474038.8773747168;464500.0863414216;458684.4673366904;238741.38928724395;227868.02628245065;470309.5239926605;198004.06369810266;198004.06369810266;272.3334323447995;1226220.5530645458;425071.89401814877;81492.03433240352;558019.3003505158;0;11;10;6;13;21;10;0;38;37;402160112175.4053;153719854689.895;340860465530.30835;31853.955116414312;6217.641343392404;-0.0;9818.961870386804;1692909.311517222;307544.58667434746;0.0;532398.6548973148;3.361051657675738;0.1997344978573659
1858;2019-08-09 23:58:45.119;588;587;204;204;189;35;170;21;-17;32;765;221;-22;-9;240;175;268;517;181;219;170;10;608;343;347;136;347;303;609;95.0;-1.0;259.0;56.0;0.0;0;65;67;1;0;0;1;0;0;0;1;0;0;0;0;17494.455078125;9688.5087890625;3070.97924804688;1183.23364257812;543.0;322996;568.0;0.0;Calculated values ==>;1565387925.119;331.96000000000004;331.86;293.56;293.56;292.06;276.66;272.5487779782249;290.16;275.26000000000005;271.46000000000004;276.36;349.66;295.26000000000005;270.96000000000004;272.26000000000005;297.16;290.66;299.96000000000004;324.86;295.06;290.16;329.96000000000004;327.46000000000004;274.16;241.71165711629368;267.9596281332873;272.5487779782249;291.26000000000005;6080000.0;3429999.9999999995;3470000.0000000005;1360000.0;3470000.0000000005;3030000.0;6090000.0;0.01583333333333333;0.0;0.043166666666666666;0.009333333333333334;0.0;0.01583333333333333;0.0;9688.5087890625;3070.97924804688;1183.23364257812;17494.455078125;480822.2477662644;480561.02651742456;255410.1034964328;255410.1034964328;249744.4823621905;431237.1583312671;457600.8811923833;439035.45894700487;472427.34351167246;530209.2358670825;470584.96236496523;438264.37560948916;440254.13072146993;466817.3274516289;458917.7139340362;419499.0154840312;470045.1054060803;464110.6385826896;457600.8811923833;238323.1353838712;227868.02628245065;470272.87658027647;198242.1059876256;198242.1059876256;272.43208631236496;1226516.3622720465;425236.28174540197;81511.90582933924;558070.08695954;0;11;10;6;13;21;10;0;38;37;402368416275.30597;153801195339.85623;341042356430.2217;10394.246402746538;2538.9538588647415;-0.0;4106.5139407419965;1693261.5558972203;307617.5947868115;0.0;532514.7585518348;1.222122523407868;0.07074090667918155
1859;2019-08-09 23:59:45.130;585;584;207;207;188;33;173;20;-5;32;764;221;-9;-7;240;173;268;488;180;221;173;11;615;339;343;136;343;304;617;189.0;-1.0;585.0;0.0;0.0;0;63;70;1;0;0;1;0;0;0;1;0;0;0;0;17946.107421875;9939.091796875;3158.95629882812;1163.89343261719;543.0;322997;568.0;0.0;Calculated values ==>;1565387985.13;331.66;331.56;293.86;293.86;291.96000000000004;276.46000000000004;272.10816812424576;290.46000000000004;275.16;272.66;276.36;349.56000000000006;295.26000000000005;272.26000000000005;272.46000000000004;297.16;290.46000000000004;299.96000000000004;321.96000000000004;295.26000000000005;290.46000000000004;329.96000000000004;327.46000000000004;274.26000000000005;241.71165711629368;268.0796299477929;272.10816812424576;291.16;6150000.0;3390000.0;3429999.9999999995;1360000.0;3429999.9999999995;3040000.0;6170000.0;0.0315;0.0;0.09749999999999999;0.0;0.0;0.0315;0.0;9939.091796875;3158.95629882812;1163.89343261719;17946.107421875;479567.89676524856;479185.6152185788;256159.705252538;256159.705252538;249050.48056010873;431480.97241316177;458649.342509365;440642.64510116994;472427.34351167246;530028.8573987164;470449.1217542448;440037.4285321836;440340.5815783672;467385.04844162724;459284.47367194766;417140.7908342702;464318.07404081034;464956.83090742014;458649.342509365;238323.1353838712;227868.02628245065;470370.9986153779;197468.58989117702;197468.58989117702;272.10816812424576;1226811.7544389535;425399.8750706565;81531.4688075721;558122.0126071897;0;11;10;6;13;21;10;0;38;37;402575454225.8456;153882810300.06894;341224489815.69635;23709.47038297431;0.0;-0.0;8227.193707472921;1693545.8056407426;307638.7566146478;0.0;532617.5582923357;2.2392928779738552;0.09420394338974186
1860;2019-08-10 00:00:45.100;586;586;206;206;190;31;176;17;3;31;764;221;0;-2;240;172;268;502;179;222;176;12;613;339;343;136;343;304;614;321.0;-2.0;705.0;98.0;0.0;0;61;70;1;0;0;1;0;0;0;1;0;0;0;0;18142.373046875;9949.388671875;3137.69946289062;1163.07922363281;542.0;322998;567.0;0.0;Calculated values ==>;1565388045.1;331.76000000000005;331.76000000000005;293.76000000000005;293.76000000000005;292.16;276.26000000000005;272.10816812424576;290.76000000000005;274.86;273.46000000000004;276.26000000000005;349.56000000000006;295.26000000000005;273.16;272.96000000000004;297.16;290.36;299.96000000000004;323.36;295.36;290.76000000000005;329.86;327.36;274.36;241.71165711629368;268.0796299477929;272.10816812424576;291.06;6130000.0;3390000.0;3429999.9999999995;1360000.0;3429999.9999999995;3040000.0;6140000.0;0.0535;0.0;0.1175;0.01633333333333333;0.0;0.0535;0.0;9949.388671875;3137.69946289062;1163.07922363281;18142.373046875;479948.7444172019;479831.6804738534;255928.6164033264;255928.6164033264;249888.35947316443;431480.97241316177;459051.70279866655;441840.366412452;472329.59916539915;530028.8573987164;470449.1217542448;441393.15733161947;441093.7378204844;467385.04844162724;459151.32441021403;417828.9395792435;467004.4126103739;465085.51840821415;459051.70279866655;237904.88540968279;227449.86971758792;470469.1018322894;197306.3757108881;197306.3757108881;272.0435358947418;1227112.3414064727;425565.5295386479;81550.85055058698;558174.4585022882;0;11;10;6;13;21;10;0;38;37;402781151325.1259;153964369499.7836;341406798615.05853;28732.74390743376;4461.657859982887;-0.0;14003.374999196147;1693982.6055824084;307675.9185064432;0.0;532802.7204035405;3.312085786753688;0.15538480706527563
1861;2019-08-10 00:01:45.141;589;589;203;203;188;30;177;16;5;31;764;221;3;2;241;172;268;513;181;223;177;13;614;338;342;136;342;302;615;182.0;-2.0;632.0;117.0;0.0;0;58;68;1;0;0;1;0;0;0;1;0;0;0;0;17943.349609375;9889.3330078125;3154.513671875;1150.60363769531;542.0;322999;566.0;0.0;Calculated values ==>;1565388105.141;332.06;332.06;293.46000000000004;293.46000000000004;291.96000000000004;276.16;271.99741764416325;290.86;274.76000000000005;273.66;276.26000000000005;349.56000000000006;295.26000000000005;273.46000000000004;273.36;297.26000000000005;290.36;299.96000000000004;324.46000000000004;295.46000000000004;290.86;329.76000000000005;327.36;274.46000000000004;241.71165711629368;267.8393353686513;271.99741764416325;291.26000000000005;6140000.0;3379999.9999999995;3420000.0000000005;1360000.0;3420000.0000000005;3020000.0;6150000.0;0.030333333333333334;0.0;0.10533333333333333;0.0195;0.0;0.030333333333333334;0.0;9889.3330078125;3154.513671875;1150.60363769531;17943.349609375;480270.0863443798;480153.476654952;254691.85216530817;254691.85216530817;249133.19558184364;431541.1909327263;459343.66283655516;442552.9904358224;472329.59916539915;530180.8496845886;470720.57032074116;442258.39573455596;442110.7359169888;467652.9388300909;459309.4991672728;417486.3702408282;468619.6644857864;465359.49642515596;459343.66283655516;237486.63934987856;227449.86971758792;470567.18631662737;196979.34161564842;196979.34161564842;271.90904171053296;1227413.2612507248;425730.96519016253;81570.14441627763;558226.9294425144;0;11;10;6;13;21;10;0;38;37;402986791750.5636;154046025259.9574;341588722845.44574;25867.091009058327;5334.96297166909;-0.0;7958.384410367505;1694437.9151234082;307757.6127998606;0.0;532985.8601256956;2.7588555749241137;0.16605960002131517
1862;2019-08-10 00:02:45.101;592;591;201;201;185;29;179;16;5;30;763;221;3;5;241;173;268;522;181;224;179;14;611;338;342;136;342;301;613;-2.0;-1.0;387.0;119.0;0.0;0;57;64;1;0;0;1;0;0;0;1;0;0;0;0;17443.07421875;9558.8369140625;3119.44116210938;1119.82275390625;541.0;323000;566.0;0.0;Calculated values ==>;1565388165.101;332.36;332.26000000000005;293.26000000000005;293.26000000000005;291.66;276.06;271.99741764416325;291.06;274.76000000000005;273.66;276.16;349.46000000000004;295.26000000000005;273.46000000000004;273.66;297.26000000000005;290.46000000000004;299.96000000000004;325.36;295.56;291.06;329.76000000000005;327.26000000000005;274.56;241.71165711629368;267.7187500070086;271.99741764416325;291.26000000000005;6110000.0;3379999.9999999995;3420000.0000000005;1360000.0;3420000.0000000005;3010000.0;6130000.0;0.0;0.0;0.0645;0.01983333333333333;0.0;0.0;0.0;9558.8369140625;3119.44116210938;1119.82275390625;17443.07421875;481054.69006631896;480677.81167013285;254021.40617088464;254021.40617088464;248158.96016397007;431541.1909327263;459610.3844350724;442759.63332633115;472231.8376443816;530152.5380097117;470855.9467420913;442466.16301167716;442759.63332633115;467652.9388300909;459442.3449728999;418505.3277138075;470298.59233000106;465487.73189792794;459610.3844350724;237486.63934987856;227031.71669481136;470665.25215363293;196832.40013476898;196979.34161564842;271.85034655016153;1227707.951524903;425892.9252275594;81589.05202273972;558279.1775441929;0;11;10;6;13;21;10;0;38;37;403191854950.6941;154127570860.00928;341769502245.5607;15862.306540855761;5431.018231707468;-0.0;0.0;1694785.4282732254;307847.2694989391;0.0;533052.1357825774;1.5432069264305164;0.13908019988458448
1863;2019-08-10 00:03:45.122;595;593;201;201;185;29;181;16;4;30;761;221;3;7;242;172;268;525;181;225;181;17;610;337;342;137;341;301;612;220.0;-1.0;419.0;134.0;0.0;0;59;61;1;0;0;1;0;0;0;1;0;0;0;0;17028.7109375;9380.1787109375;3124.1708984375;1137.71838378906;541.0;323001;565.0;0.0;Calculated values ==>;1565388225.122;332.66;332.46000000000004;293.26000000000005;293.26000000000005;291.66;276.06;271.8864255623528;291.26000000000005;274.76000000000005;273.56;276.16;349.26;295.26000000000005;273.46000000000004;273.86;297.36;290.36;299.96000000000004;325.66;295.66;291.26000000000005;329.66;327.26000000000005;274.86;241.92719264551067;267.7187500070086;271.8864255623528;291.26000000000005;6100000.0;3370000.0000000005;3420000.0000000005;1370000.0;3410000.0;3010000.0;6120000.0;0.03666666666666667;0.0;0.06983333333333334;0.022333333333333334;0.0;0.03666666666666667;0.0;9380.1787109375;3124.1708984375;1137.71838378906;17028.7109375;481604.0738355832;481084.1425033886;254073.02920295083;254073.02920295083;248199.14220310724;431601.1154718507;459876.59959909826;442613.016394442;472100.0868749512;529944.0155375585;470855.9467420913;442466.16301167716;443052.165307785;467920.0156134625;459467.3120072835;418839.2798479144;470896.1261285757;465615.8680360872;459876.59959909826;237068.3971897606;227031.71669481136;470825.5820460267;196711.79445449534;196711.79445449534;271.79815650166734;1227995.3169434734;426050.80559632246;81607.87145002013;558331.2258551532;0;11;10;6;13;21;10;0;38;37;403397126770.381;154209499524.8843;341950165455.28516;17172.10199880628;6121.874589544202;-0.0;9649.37618863544;1695060.8113609941;307943.57730157336;0.0;533132.5753947073;2.4148356974539045;0.1364687955283667
1864;2019-08-10 00:04:45.122;597;595;202;202;184;28;182;15;4;29;759;221;3;9;242;172;268;529;180;226;182;19;610;336;340;138;340;301;611;-2.0;-1.0;647.0;95.0;0.0;0;60;58;1;0;0;1;0;0;0;1;0;0;0;0;16855.638671875;9199.220703125;3117.19799804688;1136.29028320312;540.0;323002;564.0;0.0;Calculated values ==>;1565388285.122;332.86;332.66;293.36;293.36;291.56;275.96000000000004;271.77519066394296;291.36;274.66;273.56;276.06;349.06000000000006;295.26000000000005;273.46000000000004;274.06;297.36;290.36;299.96000000000004;326.06;295.76000000000005;291.36;329.56;327.16;275.06;242.14157278889297;267.7187500070086;271.77519066394296;291.16;6100000.0;3360000.0;3400000.0;1380000.0;3400000.0;3010000.0;6110000.0;0.0;0.0;0.10783333333333332;0.01583333333333333;0.0;0.0;0.0;9199.220703125;3117.19799804688;1136.29028320312;16855.638671875;481892.6907450029;481489.09644314216;254513.60386291216;254513.60386291216;247889.51283136566;431660.74602318485;460321.6524175668;442613.016394442;471870.034071972;529735.4572414138;470855.9467420913;442466.16301167716;443343.77367153234;468060.31569001265;459624.76527499757;418839.2798479144;471644.70179449784;466032.3660018306;460321.6524175668;236650.15891445865;226613.5671989835;470888.190022284;196538.59214327432;196711.79445449534;271.72491771058304;1228277.6865235516;426205.63392477296;81626.82152224507;558383.2372626239;0;11;10;6;13;21;10;0;38;37;403601726770.381;154291999524.8843;342130765455.28516;26535.025415084245;4343.868633084319;-0.0;0.0;1695425.0374227765;308030.79182842857;0.0;533212.986862946;2.295366240660796;0.18149372633511285
1865;2019-08-10 00:05:45.113;599;597;203;203;185;27;184;13;5;28;757;221;3;10;243;172;268;533;179;227;184;20;609;334;339;138;339;302;611;332.0;-1.0;590.0;108.0;0.0;0;61;57;1;0;0;1;0;0;0;1;0;0;0;0;16905.341796875;9092.2255859375;3140.27514648438;1143.22009277344;540.0;323003;563.0;0.0;Calculated values ==>;1565388345.113;333.06;332.86;293.46000000000004;293.46000000000004;291.66;275.86;271.55198750734434;291.56;274.46000000000004;273.66;275.96000000000004;348.86;295.26000000000005;273.46000000000004;274.16;297.46000000000004;290.36;299.96000000000004;326.46000000000004;295.86;291.56;329.46000000000004;327.16;275.16;242.14157278889297;267.8393353686513;271.55198750734434;291.06;6090000.0;3340000.0;3390000.0;1380000.0;3390000.0;3020000.0;6110000.0;0.05533333333333333;0.0;0.09833333333333334;0.018000000000000002;0.0;0.05533333333333333;0.0;9092.2255859375;3140.27514648438;1143.22009277344;16905.341796875;482294.9423303087;481778.0841811848;254905.1682890832;254905.1682890832;248239.48751149588;431779.12508338504;460740.9053925682;442552.9904358224;471771.9322026706;529450.4927950186;470720.57032074116;442258.39573455596;443285.3374463631;468326.10547454766;459938.60234842607;419170.48885331635;472260.2897848798;466303.3910453329;460740.9053925682;236231.924509345;226613.5671989835;470986.4579689568;196044.06267453686;196044.06267453686;271.5189708522707;1228558.985825937;426358.0397793807;81645.81459263698;558435.3750502655;0;11;10;6;13;21;10;0;38;37;403805396215.1673;154374787104.79745;342311638320.0954;24240.04456319308;4948.96311529956;-0.0;14646.558630397736;1695848.0995366473;308108.2204768775;0.0;533335.0232098729;3.2772488960982984;0.1480087661656059
1866;2019-08-10 00:06:45.103;600;598;203;204;186;26;186;12;5;27;756;220;3;12;243;171;268;537;179;228;186;22;610;332;337;138;337;302;612;-2.0;-1.0;738.0;127.0;0.0;0;63;56;1;0;0;1;0;0;0;1;0;0;0;0;16834.001953125;9067.6943359375;3120.92553710938;1179.13745117188;539.0;323004;562.0;0.0;Calculated values ==>;1565388405.103;333.16;332.96000000000004;293.46000000000004;293.56;291.76000000000005;275.76000000000005;271.32779825182536;291.76000000000005;274.36;273.66;275.86;348.76;295.16;273.46000000000004;274.36;297.46000000000004;290.26000000000005;299.96000000000004;326.86;295.96000000000004;291.76000000000005;329.36;327.06;275.36;242.14157278889297;267.8393353686513;271.32779825182536;291.06;6100000.0;3320000.0000000005;3370000.0000000005;1380000.0;3370000.0000000005;3020000.0;6120000.0;0.0;0.0;0.123;0.021166666666666667;0.0;0.0;0.0;9067.6943359375;3120.92553710938;1179.13745117188;16834.001953125;482324.708151493;481807.85291333287;254851.40807744756;255244.9625149157;248550.3872624521;431896.3278553544;461311.89990299684;442552.9904358224;471673.81221397576;529346.1196232733;470601.0756044212;442258.39573455596;443576.6592147222;468604.9910193531;460119.84322618606;418839.2798479144;472745.87833411025;466716.361674855;461311.89990299684;235813.6939595721;226195.42121513622;471182.93757713656;195515.1034340721;196044.06267453686;271.2988348305933;1228840.1001636987;426509.3472233094;81665.16434667633;558487.543026525;0;11;10;6;13;21;10;0;38;37;404008162415.1995;154457573304.8106;342492808120.1242;30385.660101215286;5834.969156028197;-0.0;0.0;1696303.2378732222;308198.0716014692;0.0;533457.0575227031;2.709551675629352;0.21840368025198614
1867;2019-08-10 00:07:45.104;601;600;203;203;186;25;188;10;6;26;755;220;4;12;243;171;268;542;179;229;188;23;611;331;335;138;335;302;612;420.0;-1.0;765.0;121.0;0.0;0;63;55;1;0;0;1;0;0;0;1;0;0;0;0;16815.181640625;8983.16015625;3179.0615234375;1165.89245605469;539.0;323005;562.0;0.0;Calculated values ==>;1565388465.104;333.26000000000005;333.16;293.46000000000004;293.46000000000004;291.76000000000005;275.66;271.215330690691;291.96000000000004;274.16;273.76000000000005;275.76000000000005;348.66;295.16;273.56;274.36;297.46000000000004;290.26000000000005;299.96000000000004;327.36;296.06;291.96000000000004;329.36;327.06;275.46000000000004;242.14157278889297;267.8393353686513;271.215330690691;291.06;6110000.0;3310000.0;3350000.0;1380000.0;3350000.0;3020000.0;6120000.0;0.07;0.0;0.1275;0.020166666666666666;0.0;0.07;0.0;8983.16015625;3179.0615234375;1165.89245605469;16815.181640625;482354.60084253567;482096.4784968699;254851.40807744756;254851.40807744756;248550.3872624521;431954.4880088244;461878.8402637593;442699.92918233894;471575.67402331997;529241.7372316079;470601.0756044212;442405.8132597088;443576.6592147222;468882.88291581895;460275.8237730674;418505.3277138075;473509.45083265426;467127.2190661474;461878.8402637593;235813.6939595721;226195.42121513622;471281.1494085178;195289.74059289307;195289.74059289307;271.204352200149;1229120.514701253;426659.77351822343;81684.70658832253;558540.0437938395;0;11;10;6;13;21;10;0;38;37;404209765775.7571;154540374685.0396;342674011140.62537;31544.79904515435;5565.826744448433;-0.0;18661.23697696064;1696819.3336356552;308293.07981767977;0.0;533612.570423113;4.184527698258469;0.18368239004597975
1868;2019-08-10 00:08:45.124;603;601;203;203;186;24;189;9;8;25;754;220;6;14;244;171;268;545;180;230;189;24;610;330;335;138;335;303;612;690.0;-1.0;570.0;111.0;0.0;0;63;52;1;0;0;1;0;0;0;1;0;0;0;0;16726.95703125;8816.623046875;3128.04150390625;1166.52307128906;539.0;323006;561.0;0.0;Calculated values ==>;1565388525.124;333.46000000000004;333.26000000000005;293.46000000000004;293.46000000000004;291.76000000000005;275.56;271.1026128081217;292.06;274.06;273.96000000000004;275.66;348.56000000000006;295.16;273.76000000000005;274.56;297.56;290.26000000000005;299.96000000000004;327.66;296.16;292.06;329.26000000000005;327.06;275.56;242.14157278889297;267.9596281332873;271.1026128081217;291.16;6100000.0;3300000.0;3350000.0;1380000.0;3350000.0;3030000.0;6120000.0;0.115;0.0;0.095;0.018500000000000003;0.0;0.115;0.0;8816.623046875;3128.04150390625;1166.52307128906;16726.95703125;482755.64954465965;482240.6096103885;254851.40807744756;254851.40807744756;248550.3872624521;432012.3539207929;462008.92584259575;442787.31820175383;471477.517547777;529060.7471719419;470465.26427392685;442493.0341924577;443664.5507289629;469007.64119243715;460431.45638685644;418839.2798479144;473965.645700069;467253.19659977773;462008.92584259575;235395.46725036926;226195.42121513622;471379.3427040597;195038.58231629117;195038.58231629117;271.09941110059236;1229400.1256960372;426808.1544887112;81704.14986330958;558592.620505448;0;11;10;6;13;21;10;0;38;37;404410832775.6932;154623202285.0133;342855571640.5677;23536.129909118954;5112.304067173718;-0.0;30701.58950552503;1697278.4943793754;308382.09390255617;0.0;534024.0644292986;4.526670290486323;0.11793439375821603
1869;2019-08-10 00:09:45.105;605;602;202;203;185;23;190;8;10;24;754;220;8;15;244;170;268;547;179;231;189;26;600;332;337;138;337;303;602;-2.0;-1.0;1824.0;160.0;39.0;0;62;53;1;0;0;0;0;0;0;1;0;0;0;0;13535.9619140625;8638.0537109375;0.0;1156.07983398438;538.0;323007;561.0;0.0;Calculated values ==>;1565388585.105;333.66;333.36;293.36;293.46000000000004;291.66;275.46000000000004;271.32779825182536;292.16;273.96000000000004;274.16;275.56;348.56000000000006;295.16;273.96000000000004;274.66;297.56;290.16;299.96000000000004;327.86;296.26000000000005;292.06;329.26000000000005;326.96000000000004;275.76000000000005;242.14157278889297;267.9596281332873;271.32779825182536;291.06;6000000.0;3320000.0000000005;3370000.0000000005;1380000.0;3370000.0000000005;3030000.0;6020000.0;0.0;0.0;0.304;0.02666666666666667;0.006500000000000001;0.006500000000000001;0.0;8638.0537109375;0.0;1156.07983398438;13535.9619140625;484167.55773755873;483517.46107715083;255002.03857532237;255402.6466436312;248610.17979585018;431896.3278553544;461834.6950695342;443080.6557621375;471379.3427040597;529060.7471719419;470465.26427392685;442787.31820175383;443809.95577213913;468730.1954831634;459988.539138038;422037.2871866766;475511.78036953125;467095.7058389694;461704.16707531514;235395.46725036926;225777.27872811773;471575.67402331997;195603.00721640053;255002.03857532237;271.32779825182536;1229652.236826543;426953.56406727765;81723.49875841197;558618.6792634033;0;11;10;6;13;21;10;0;38;37;404612368935.51373;154705976064.9396;343037314070.4059;75233.20515790404;7359.271114851185;-0.0;1343.5638352499532;1698101.311529567;308485.990784546;0.0;534291.0228099683;8.570032226232492;0.619354299740756
1870;2019-08-10 00:10:45.125;598;597;202;202;193;28;175;11;11;24;754;220;10;17;245;172;268;515;179;226;175;27;598;338;343;138;343;304;601;-1.0;0.0;1444.0;313.0;0.0;0;62;55;1;0;0;0;0;0;0;1;0;0;0;0;13574.748046875;8821.1328125;0.0;1163.90051269531;538.0;323008;561.0;0.0;Calculated values ==>;1565388645.125;332.96000000000004;332.86;293.36;293.36;292.46000000000004;275.96000000000004;271.99741764416325;290.66;274.26000000000005;274.26000000000005;275.56;348.56000000000006;295.16;274.16;274.86;297.66;290.36;299.96000000000004;324.66;295.76000000000005;290.66;329.26000000000005;326.96000000000004;275.86;242.14157278889297;268.0796299477929;271.99741764416325;291.06;5980000.0;3379999.9999999995;3429999.9999999995;1380000.0;3429999.9999999995;3040000.0;6010000.0;0.0;0.0;0.24066666666666667;0.05216666666666667;0.0;0.0;0.0;8821.1328125;0.0;1163.90051269531;13574.748046875;483400.6497225102;482918.7836717354;255057.8350532495;255057.8350532495;251576.45836319344;431541.1909327263;458917.7139340362;443022.0508540321;471379.3427040597;528984.1077190351;470329.2192482127;442875.1821116291;443898.39648781426;468018.3661784911;459309.4991672728;422648.6991406523;470785.73573882424;465599.25984916283;458917.7139340362;235395.46725036926;225777.27872811773;471673.81221397576;197253.2845094146;255002.03857532237;271.99741764416325;1229878.2347170066;427099.1057860004;81742.83837235134;558618.6792634033;0;11;10;6;13;21;10;0;38;37;404816436935.44885;154788803664.91327;343219474770.348;59148.34976693794;14315.604195254606;-0.0;0.0;1699221.5311023484;308666.6749533931;0.0;534302.2229073803;7.357406987998767;0.6162362444504471
1871;2019-08-10 00:11:45.116;588;588;203;204;198;33;163;13;12;24;755;220;11;19;244;173;268;484;178;221;163;28;610;342;347;139;347;306;613;-2.0;-2.0;1474.0;237.0;0.0;0;67;59;1;0;0;0;0;0;0;1;0;0;0;0;14084.763671875;9174.857421875;0.0;1199.02612304688;538.0;323009;561.0;0.0;Calculated values ==>;1565388705.116;331.96000000000004;331.96000000000004;293.46000000000004;293.56;292.96000000000004;276.46000000000004;272.43898195401505;289.46000000000004;274.46000000000004;274.36;275.56;348.66;295.16;274.26000000000005;275.06;297.56;290.46000000000004;299.96000000000004;321.56;295.26000000000005;289.46000000000004;329.26000000000005;326.96000000000004;275.96000000000004;242.35481222062532;268.3187672390254;272.43898195401505;290.96000000000004;6100000.0;3420000.0000000005;3470000.0000000005;1390000.0;3470000.0000000005;3060000.0;6130000.0;0.0;0.0;0.24566666666666667;0.0395;0.0;0.0;0.0;9174.857421875;0.0;1199.02612304688;14084.763671875;480590.0283124561;480240.7570545841;254797.93758659184;255190.5218873052;252876.97818052975;431298.55289687274;456645.35178499675;442757.55712985963;471246.2272376559;528935.3484124116;470056.4235496659;442609.8111887139;443785.1483169292;467327.9319915741;458808.67699053127;418839.2798479144;464229.6844325195;464370.3767142529;456645.35178499675;235395.46725036926;225777.27872811773;471639.4363266047;198324.37914439058;255002.03857532237;272.43898195401505;1230108.6960733647;427249.0498761417;81762.52647397024;558618.6792634033;0;11;10;6;13;21;10;0;38;37;405023405885.2317;154871891199.82608;343402447320.15607;60049.084058430235;10795.944758697457;-0.0;0.0;1700214.6940530587;308875.906471687;0.0;534302.2229073803;6.829171400502856;0.5423823139892727
1872;2019-08-10 00:12:45.116;583;586;203;204;200;38;149;15;12;24;755;220;11;21;244;175;268;494;177;215;149;29;616;349;353;141;353;308;619;-2.0;-1.0;1335.0;312.0;0.0;0;75;67;1;0;0;0;0;0;0;1;0;0;0;0;14743.8779296875;9786.6875;0.0;1259.89489746094;538.0;323010;561.0;0.0;Calculated values ==>;1565388765.116;331.46000000000004;331.76000000000005;293.46000000000004;293.56;293.16;276.96000000000004;273.20264511476705;288.06;274.66;274.36;275.56;348.66;295.16;274.26000000000005;275.26000000000005;297.56;290.66;299.96000000000004;322.56;294.66;288.06;329.26000000000005;326.96000000000004;276.06;242.77792619122317;268.5567601203482;273.20264511476705;290.86;6160000.0;3490000.0;3529999.9999999995;1410000.0;3529999.9999999995;3080000.0;6190000.0;0.0;0.0;0.2225;0.052000000000000005;0.0;0.0;0.0;9786.6875;0.0;1259.89489746094;14743.8779296875;479156.40444613784;479244.4330099296;254483.01195063224;254869.99476920647;253338.1420789265;430862.6128555636;453688.9922284879;442343.2040964072;470979.3205154194;528781.9076996768;469782.67929403676;442194.31993339997;443672.2141913368;466474.1722881754;457957.6186738957;416792.12798361137;465018.2746447679;462691.76546004;453688.9922284879;235395.46725036926;225777.27872811773;471472.3440730569;200221.9262737044;255002.03857532237;273.202645114767;1230348.9347533777;427407.0627504907;81783.01748247448;558618.6792634033;0;11;10;6;13;21;10;0;38;37;405233405885.2317;154955891199.82608;343586647320.15607;53871.98431555138;14105.02172556633;-0.0;0.0;1701164.0362895087;309083.41452572256;0.0;534302.2229073803;6.153668491780974;0.5180820429169566
1873;2019-08-10 00:13:45.117;583;585;200;201;199;45;131;18;6;25;756;220;7;22;243;177;268;508;177;204;131;30;615;357;362;141;362;309;617;-2.0;0.0;1612.0;225.0;0.0;0;80;75;1;0;0;0;0;0;0;1;0;0;0;0;15321.1220703125;10255.13671875;0.0;1293.26635742188;538.0;323011;562.0;0.0;Calculated values ==>;1565388825.117;331.46000000000004;331.66;293.16;293.26000000000005;293.06;277.66;274.0616903277293;286.26000000000005;274.96000000000004;273.76000000000005;275.66;348.76;295.16;273.86;275.36;297.46000000000004;290.86;299.96000000000004;323.96000000000004;293.56;286.26000000000005;329.36;326.96000000000004;276.16;242.77792619122317;268.67533136820026;274.0616903277293;290.86;6150000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3090000.0;6170000.0;0.0;0.0;0.26866666666666666;0.0375;0.0;0.0;0.0;10255.13671875;0.0;1293.26635742188;15321.1220703125;479274.3160973438;479332.733931844;253436.86633391638;253817.54891741512;253058.7431479329;430346.717906069;449481.1154426235;441234.1507901912;471077.96398673364;528809.9481542946;469645.44853699213;441384.9092064438;443615.8663983838;465044.1086722825;456932.86928524286;417140.7908342702;467555.11023048975;459835.06171152263;449481.1154426235;235813.6939595721;225777.27872811773;471570.8910797328;202294.85777030294;255002.03857532237;274.0616903277293;1230599.4805964318;427574.0807363622;81804.29418092973;558618.6792634033;0;11;10;6;13;21;10;0;38;37;405447909460.82495;155040492610.06006;343771750405.66797;64195.02339134331;10097.85124910362;-0.0;0.0;1702147.944421316;309285.10849591275;0.0;534302.2229073803;6.433172980750675;0.49866269738550334
1874;2019-08-10 00:14:45.117;583;584;197;197;195;53;118;25;-8;26;758;220;-10;17;241;179;268;517;178;195;119;30;615;363;367;142;367;312;617;-2.0;-1.0;1432.0;167.0;0.0;0;88;87;1;0;0;0;0;0;0;1;0;0;0;0;15567.576171875;11078.25;0.0;1355.55114746094;538.0;323012;562.0;0.0;Calculated values ==>;1565388885.117;331.46000000000004;331.56;292.86;292.86;292.66;278.46000000000004;274.69669130483857;284.96000000000004;275.66;272.36;275.76000000000005;348.96000000000004;295.16;272.16;274.86;297.26000000000005;291.06;299.96000000000004;324.86;292.66;285.06;329.36;326.96000000000004;276.16;242.98782864720522;269.02936301313275;274.69669130483857;290.96000000000004;6150000.0;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;3120000.0;6170000.0;0.0;0.0;0.23866666666666667;0.02783333333333333;0.0;0.0;0.0;11078.25;0.0;1355.55114746094;15567.576171875;479274.3160973438;479185.6152185788;252309.9012920898;252309.9012920898;251570.50533046536;429947.3805835815;446571.1110946112;438426.0275072936;471043.10962919577;528789.5395429577;469232.30750295316;438111.57050704764;442256.7988125801;464046.0497008609;456224.3229510757;417140.7908342702;468984.6922261067;457802.39502634533;446725.12351264275;235813.6939595721;225777.27872811773;471438.0385572268;203843.19102786435;255002.03857532237;274.69669130483857;1230856.8864151167;427751.8589590184;81826.3676601371;558618.6792634033;0;11;10;6;13;21;10;0;38;37;405666609460.82495;155125392610.06006;343958050405.66797;55987.10363975712;7448.056589567255;-0.0;0.0;1703149.462146575;309431.32439456834;0.0;534302.2229073803;5.101831650434448;0.3885444171029504
1875;2019-08-10 00:15:45.138;582;584;195;195;189;61;110;32;-12;29;760;220;-13;11;241;181;268;524;178;188;110;31;608;368;373;141;373;315;610;-2.0;-1.0;1528.0;174.0;0.0;0;93;98;1;0;0;0;0;0;0;1;0;0;1;0;16056.9248046875;11741.435546875;0.0;1404.1396484375;538.0;323013;562.0;0.0;Calculated values ==>;1565388945.138;331.36;331.56;292.66;292.66;292.06;279.26000000000005;275.2199585193972;284.16;276.36;271.96000000000004;276.06;349.16;295.16;271.86;274.26000000000005;297.26000000000005;291.26000000000005;299.96000000000004;325.56;291.96000000000004;284.16;329.36;326.96000000000004;276.26000000000005;242.77792619122317;269.38090353596624;275.2199585193972;290.96000000000004;6080000.0;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3150000.0;6100000.0;0.0;0.0;0.25466666666666665;0.029;0.0;0.0;0.0;11741.435546875;0.0;1404.1396484375;16056.9248046875;479950.44750718394;480007.8027368208;251896.05815317907;251896.05815317907;249701.33491164583;429606.4342157736;444130.80134324514;437109.2053401759;471472.3440730569;528769.480842309;468816.9679330348;436948.6013565401;440713.3703373002;463153.95896055066;455675.6656004823;419499.0154840312;471001.626248338;455835.72132086084;444130.80134324514;235813.6939595721;225777.27872811773;471669.41905304807;205120.86591944558;255002.03857532237;275.21995851939727;1231120.5161609806;427942.0895623684;81849.37313249931;558618.6792634033;0;11;10;6;13;21;10;0;38;37;405888687160.4862;155210322324.9305;344146216240.381;59079.69710581265;7729.908040874472;-0.0;0.0;1704108.6877628271;309557.85170202586;0.0;534302.2229073803;5.0822884623953435;0.3862443879802725
1876;2019-08-10 00:16:45.118;576;579;197;197;185;65;105;38;-8;33;764;220;-10;10;240;183;268;515;178;183;106;31;600;370;375;139;375;319;601;-1.0;-1.0;1599.0;119.0;0.0;0;91;98;1;0;0;0;0;0;0;1;0;0;1;0;15608.6201171875;11493.5400390625;0.0;1418.28234863281;538.0;323014;562.0;0.0;Calculated values ==>;1565389005.118;330.76000000000005;331.06;292.86;292.86;291.66;279.66;275.4277932560699;283.66;276.96000000000004;272.36;276.46000000000004;349.56000000000006;295.16;272.16;274.16;297.16;291.46000000000004;299.96000000000004;324.66;291.46000000000004;283.76000000000005;329.36;326.96000000000004;276.26000000000005;242.35481222062532;269.84581860846123;275.4277932560699;290.96000000000004;6000000.0;3700000.0;3750000.0;1390000.0;3750000.0;3190000.0;6010000.0;0.0;0.0;0.2665;0.01983333333333333;0.0;0.0;0.0;11493.5400390625;0.0;1418.28234863281;15608.6201171875;480016.3088613651;480333.68571174715;253095.80972512052;253095.80972512052;248652.23808121274;429467.9694778635;442917.11625955324;436829.22223652044;472130.5325463717;528883.7838342824;468259.70417956583;436504.3302994169;439691.4808275115;462719.1134573894;455625.4652126782;422037.2871866766;470785.73573882424;454785.885080863;443079.3994189492;235813.6939595721;225777.27872811773;471934.1488268154;205604.80078762048;255002.03857532237;275.4225982083604;1231384.3077422332;428135.6498173806;81872.8854757546;558618.6792634033;0;11;10;6;13;21;10;0;38;37;406113012360.55756;155294294324.9572;344336352840.44147;61621.30831613184;5282.198736110699;-0.0;0.0;1705114.1941944258;309666.24978046084;0.0;534302.2229073803;5.1815696532505084;0.37602244186839445
1877;2019-08-10 00:17:45.109;563;569;205;204;185;63;112;44;-3;37;771;221;-6;12;240;185;268;495;178;185;113;32;598;367;372;141;372;323;599;-2.0;-3.0;1271.0;154.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;1;0;16014.689453125;11372.6923828125;0.0;1494.52673339844;538.0;323015;561.0;0.0;Calculated values ==>;1565389065.109;329.46000000000004;330.06;293.66;293.56;291.66;279.46000000000004;275.1157276137837;284.36;277.56;272.86;276.86;350.26;295.26000000000005;272.56;274.36;297.16;291.66;299.96000000000004;322.66;291.66;284.46000000000004;329.26000000000005;326.96000000000004;276.36;242.77792619122317;270.30646906291605;275.1157276137837;290.96000000000004;5980000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3229999.9999999995;5990000.0;0.0;0.0;0.21183333333333335;0.025666666666666667;0.0;0.0;0.0;11372.6923828125;0.0;1494.52673339844;16014.689453125;478361.13596687093;479117.4600841258;256392.26050629004;255981.4821213415;248736.8956899315;429675.2189834977;444650.0082712001;436713.6589687924;472260.1919623333;529315.9886322198;467822.3874212419;436221.82679391984;439124.6734713604;463169.1624221676;456405.4287182841;422648.6991406523;467937.6680402215;455575.79002803774;444808.3731707262;235395.46725036926;225777.27872811773;471767.92807864514;204788.29044062766;255002.03857532237;275.09532085547715;1231647.7957925724;428326.17317123915;81897.15524373471;558618.6792634033;0;11;10;6;13;21;10;0;38;37;406337078745.32245;155378281724.86908;344528923950.23944;49129.5238998829;6852.477366042449;-0.0;0.0;1706036.9793567176;309767.35691286094;0.0;534302.2229073803;4.3507459351022995;0.33337028358484755
1878;2019-08-10 00:18:45.099;549;557;210;210;190;56;123;44;-1;40;780;221;-4;13;241;186;268;477;178;190;123;32;597;363;368;140;368;324;599;-3.0;-1.0;1024.0;0.0;15.0;0;99;98;1;0;0;0;0;0;0;1;0;0;1;0;16663.98046875;11364.91796875;0.0;1494.8811035156198;538.0;323016;561.0;0.0;Calculated values ==>;1565389125.099;328.06;328.86;294.16;294.16;292.16;278.76000000000005;274.69669130483857;285.46000000000004;277.56;273.06;277.16;351.16;295.26000000000005;272.76000000000005;274.46000000000004;297.26000000000005;291.76000000000005;299.96000000000004;320.86;292.16;285.46000000000004;329.26000000000005;326.96000000000004;276.36;242.56692532238324;270.42097587401844;274.69669130483857;290.96000000000004;5970000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3240000.0;5990000.0;0.0;0.0;0.17066666666666666;0.0;0.0025;0.0025;0.0;11364.91796875;0.0;1494.8811035156198;16663.98046875;476423.55260996235;477360.71955217957;258503.7815019374;258503.7815019374;250554.53311068483;429947.3805835815;447147.50205983047;436808.04758573585;472686.4266018815;530189.6736843683;467681.6438949847;436316.0806762432;439061.36250025535;463898.11279319227;457200.82393779146;422951.1797985877;465073.26992876444;456942.4933256349;447147.50205983047;235395.46725036926;225777.27872811773;471900.24888135743;203801.94454194742;258503.7815019374;274.69669130483857;1231920.0726549232;428515.6216775179;81922.06282375763;558618.6792634033;0;11;10;6;13;21;10;0;38;37;406559041745.3577;155462567674.88248;344722991600.27026;39766.37491947322;0.0;-0.0;471.6093013947327;1706777.655047137;309824.4513735907;0.0;534306.1523298797;3.128974565990547;0.20062104983230247
1879;2019-08-10 00:19:45.110;548;551;212;212;193;49;132;41;-16;42;785;220;-19;2;241;187;268;472;178;195;132;33;640;359;363;137;363;306;641;-2.0;-1.0;542.0;57.0;0.0;0;92;0;1;0;1;0;0;0;0;1;0;0;0;0;27135.5859375;21439.19140625;0.0;1365.28137207031;538.0;323017;560.0;0.0;Calculated values ==>;1565389185.11;327.96000000000004;328.26000000000005;294.36;294.36;292.46000000000004;278.06;274.27422755570615;286.36;277.26000000000005;271.56;277.36;351.66;295.16;271.26000000000005;273.36;297.26000000000005;291.86;299.96000000000004;320.36;292.66;286.36;329.16;326.96000000000004;276.46000000000004;241.92719264551067;268.3187672390254;274.27422755570615;290.96000000000004;6400000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;6409999.999999999;0.0;0.0;0.09033333333333333;0.0095;0.0;0.0;0.0;21439.19140625;0.0;1365.28137207031;27135.5859375;470862.45443447394;471207.0469842479;256815.59865534445;256815.59865534445;249828.1309531503;430214.79039162316;449445.79046799336;438522.0130485024;473273.90776018414;532070.3068161942;470056.4235496659;438054.9754168444;441268.9435772527;464634.8729112105;457987.06664988684;407237.99361852766;458064.1318433373;458445.33754902834;449445.79046799336;234977.24436692704;225777.27872811773;472393.7743832905;202674.32890155315;258503.7815019374;274.2417377413462;1232285.1359571472;428789.03937265853;81945.90188071427;558618.6792634033;0;11;11;6;13;21;10;0;38;37;406778381950.058;155545682909.7689;344912026250.0119;21304.90746794108;2562.334732076505;-0.0;0.0;1707286.675703018;309845.80807767354;0.0;534310.0831279001;1.046603551506248;0.07872517813317419
1880;2019-08-10 00:20:45.130;588;581;205;205;193;45;137;38;-24;42;782;220;-27;-8;242;189;268;503;178;199;137;33;630;360;365;137;365;301;628;-1.0;-2.0;1641.0;38.0;0.0;0;92;0;1;0;1;0;0;0;0;1;0;0;1;0;26481.423828125;21107.630859375;0.0;1342.33703613281;538.0;323018;559.0;0.0;Calculated values ==>;1565389245.13;331.96000000000004;331.26000000000005;293.66;293.66;292.46000000000004;277.66;274.38016830617;286.86;276.96000000000004;270.76000000000005;277.36;351.36;295.16;270.46000000000004;272.36;297.36;292.06;299.96000000000004;323.46000000000004;293.06;286.86;329.06;326.96000000000004;276.46000000000004;241.92719264551067;267.7187500070086;274.38016830617;290.96000000000004;6300000.0;3600000.0;3650000.0;1370000.0;3650000.0;3010000.0;6280000.0;0.0;0.0;0.2735;0.006333333333333333;0.0;0.0;0.0;21107.630859375;0.0;1342.33703613281;26481.423828125;478239.79497213406;477431.77258129325;254789.4773391695;254789.4773391695;250363.59593764765;430148.3826014536;449822.5411104487;438404.20131815126;473273.90776018414;532131.7650018728;470736.65436875983;437940.2675631159;440834.61030177056;464473.26053001377;458101.12438257574;411537.75064022164;465232.38935431367;458676.5019544617;449822.5411104487;234559.02529450474;225777.27872811773;472393.7743832905;202999.54044222535;258503.7815019374;274.372453162229;1232732.0933096325;429143.71441178565;81968.47288869403;558618.6792634033;0;11;11;6;13;21;10;0;38;37;406996854750.8564;155627910310.0694;345094186950.6776;64383.17474956574;1706.1634816267458;-0.0;0.0;1708000.9810798916;309881.3907531906;0.0;534310.0831279001;2.9438500107796064;0.19903701315910566
1881;2019-08-10 00:21:45.131;619;611;200;198;185;46;135;38;-28;43;776;220;-31;-13;242;190;268;513;178;197;135;34;622;361;366;136;366;293;620;-3.0;0.0;982.0;0.0;0.0;0;89;0;1;0;1;1;0;0;0;1;0;0;1;0;28562.794921875;20986.48046875;3089.99951171875;1284.13525390625;538.0;323019;558.0;0.0;Calculated values ==>;1565389305.131;335.06;334.26000000000005;293.16;292.96000000000004;291.66;277.76000000000005;274.4858918419099;286.66;276.96000000000004;270.36;277.46000000000004;350.76;295.16;270.06;271.86;297.36;292.16;299.96000000000004;324.46000000000004;292.86;286.66;328.96000000000004;326.96000000000004;276.56;241.71165711629368;266.74333088950624;274.4858918419099;290.96000000000004;6220000.0;3610000.0;3660000.0;1360000.0;3660000.0;2930000.0;6200000.0;0.0;0.0;0.16366666666666668;0.0;0.0;0.0;0.0;20986.48046875;3089.99951171875;1284.13525390625;28562.794921875;483700.78763722174;482773.71876278083;253289.14283929125;252540.13760743837;247882.14392997924;430081.6785162784;449340.5888574132;439567.4877481418;473501.42000396166;532107.3158291399;471813.0446901295;439116.185694671;441788.89625218953;464326.1751738402;458077.9016770889;414630.8951434714;467947.28758902004;458240.58495806623;449340.5888574132;234140.81001818314;225777.27872811773;472622.7809936826;203280.56203811016;258503.7815019374;274.4858918419099;1233190.8027770254;429494.50451883394;81990.36052253906;558644.4296884697;0;11;11;7;13;21;10;0;38;37;407216158405.5915;155709811674.97046;345272389920.46234;38672.29350787518;0.0;-0.0;0.0;1708859.7909609256;309895.60901915416;0.0;534310.0831279001;1.5248957152844185;0.09942666186789541
1882;2019-08-10 00:22:45.121;630;624;206;206;190;50;127;39;-43;43;766;220;-45;-25;243;183;268;526;178;193;127;35;598;367;372;136;372;292;599;-2.0;-2.0;1436.0;87.0;0.0;0;84;100;1;0;0;1;0;0;0;1;0;0;1;0;19722.138671875;11816.6845703125;2848.53247070312;1246.59790039062;538.0;323020;556.0;0.0;Calculated values ==>;1565389365.121;336.16;335.56;293.76000000000005;293.76000000000005;292.16;278.16;275.1157276137837;285.86;277.06;268.86;277.46000000000004;349.76;295.16;268.66;270.66;297.46000000000004;291.46000000000004;299.96000000000004;325.76000000000005;292.46000000000004;285.86;328.76000000000005;326.96000000000004;276.66;241.71165711629368;266.62003547228215;275.1157276137837;290.96000000000004;5980000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;2920000.0;5990000.0;0.0;0.0;0.23933333333333331;0.0145;0.0;0.0;0.0;11816.6845703125;2848.53247070312;1246.59790039062;19722.138671875;487886.5305579709;486944.87984263344;256806.69316202062;256806.69316202062;250554.53311068483;429675.2189834977;446996.28253021784;437513.88355863804;473501.42000396166;531145.7929345559;471946.5797266202;437206.02649053157;440232.83108546096;463571.4820713386;456124.13263812446;422648.6991406523;472727.38240818214;456708.53874424193;446996.28253021784;233304.39079467155;225777.27872811773;472720.47428543336;204796.87866578507;258503.7815019374;275.09861573641643;1233593.110161296;429767.8186675848;82011.44645058773;558693.9092070367;0;11;11;7;13;21;10;0;38;37;407437521505.6267;155791398074.98343;345447860670.49023;55696.93650435614;3884.8921364849;-0.0;0.0;1709646.0701427776;309927.97772461316;0.0;534310.0831279001;3.7445023625680363;0.2669314752926517
1883;2019-08-10 00:23:45.092;624;615;213;213;195;52;130;40;-33;44;756;221;-35;-16;243;179;268;479;179;193;130;35;591;365;369;135;369;294;592;-3.0;0.0;1275.0;40.0;0.0;0;83;100;1;0;0;1;0;0;0;1;0;0;1;0;20523.177734375;11609.291015625;2741.82861328125;1250.84313964844;538.0;323021;554.0;0.0;Calculated values ==>;1565389425.092;335.56;334.66;294.46000000000004;294.46000000000004;292.66;278.36;274.9066339382667;286.16;277.16;269.86;277.56;348.76;295.26000000000005;269.66;271.56;297.46000000000004;291.06;299.96000000000004;321.06;292.46000000000004;286.16;328.56;326.96000000000004;276.66;241.49495122638035;266.86631818009863;274.9066339382667;291.06;5910000.0;3650000.0;3690000.0;1350000.0;3690000.0;2940000.0;5920000.0;0.0;0.0;0.2125;0.006666666666666667;0.0;0.0;0.0;11609.291015625;2741.82861328125;1250.84313964844;20523.177734375;487810.8918271921;486455.4057369401;260336.3767681574;260336.3767681574;252785.82350583663;429811.8947417682;448026.8589555578;438591.3684654617;473728.41363301896;529956.4414525684;471797.19102184864;438286.6576737402;441137.1681081991;464016.3363585347;455892.78231350397;424723.3905520507;466371.6174411522;457199.14329477446;448026.8589555578;232467.98657752166;225777.27872811773;472851.2559263234;204295.56587518108;258503.7815019374;274.8963711450333;1233928.3256985785;429962.9407760343;82032.24840010198;558740.473032637;0;11;11;7;13;21;10;0;38;37;407659714060.4642;155872658779.92398;345623575700.3617;49787.85805043463;1790.3712670076159;-0.0;0.0;1710524.6852274467;309975.24872757454;0.0;534310.0831279001;3.3058808101629813;0.2274723278878209
1884;2019-08-10 00:24:45.102;606;605;214;214;198;49;137;41;-34;45;754;222;-35;-17;243;177;268;457;180;197;137;35;595;361;365;134;366;293;597;-2.0;-1.0;864.0;46.0;0.0;0;73;100;1;0;0;1;0;0;0;1;0;0;1;0;21606.751953125;11781.072265625;2816.75122070312;1192.26611328125;538.0;323022;552.0;0.0;Calculated values ==>;1565389485.102;333.76000000000005;333.66;294.56;294.56;292.96000000000004;278.06;274.4858918419099;286.86;277.26000000000005;269.76000000000005;277.66;348.56000000000006;295.36;269.66;271.46000000000004;297.46000000000004;290.86;299.96000000000004;318.86;292.86;286.86;328.36;326.96000000000004;276.66;241.2770596917726;266.74333088950624;274.4858918419099;291.16;5950000.0;3610000.0;3650000.0;1340000.0;3660000.0;2930000.0;5970000.0;0.0;0.0;0.14400000000000002;0.007666666666666667;0.0;0.0;0.0;11781.072265625;2816.75122070312;1192.26611328125;21606.751953125;484866.4731383675;484502.90836194914;260419.32234327274;260419.32234327274;253692.67556486084;430081.6785162784;449822.5411104487;438662.4006545466;473954.89273139124;529824.8929067204;472048.4026667057;438510.57582547225;441202.02071715874;464458.5429927953;456275.1894504466;423549.8933905726;462102.2913007345;458400.8548651725;449822.5411104487;231631.59724164338;225777.27872811773;472981.82504853373;203231.3740013943;258503.7815019374;274.46686508708075;1234279.4669597098;430157.8929566294;82052.61103708045;558786.802251496;0;11;11;7;13;21;10;0;38;37;407879950760.4292;155953372229.91116;345799705050.3337;33902.06783805394;2068.086791361403;-0.0;0.0;1711222.2175124148;310007.40790369204;0.0;534310.0831279001;2.2780209322121396;0.16242947122427656
