;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1885;2019-08-10 00:25:45.103;594;596;212;213;197;45;144;38;-36;45;752;222;-37;-19;243;175;268;470;181;201;144;35;600;359;363;134;363;292;602;-1.0;0.0;1056.0;84.0;0.0;0;69;81;1;0;0;1;0;0;0;1;0;0;1;0;21092.251953125;10535.9462890625;2888.58862304688;1165.65234375;538.0;323023;553.0;0.0;Calculated values ==>;1565389545.103;332.56;332.76000000000005;294.36;294.46000000000004;292.86;277.66;274.27422755570615;287.56;276.96000000000004;269.56;277.66;348.36;295.36;269.46000000000004;271.26000000000005;297.46000000000004;290.66;299.96000000000004;320.16;293.26000000000005;287.56;328.46000000000004;326.96000000000004;276.66;241.2770596917726;266.62003547228215;274.27422755570615;291.26000000000005;6000000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2920000.0;6020000.0;0.0;0.0;0.17600000000000002;0.014;0.0;0.0;0.0;10535.9462890625;2888.58862304688;1165.65234375;21092.251953125;482604.5703508537;482662.45873230166;259171.0935575075;259610.55010644425;253044.82259611256;430214.79039162316;451216.75786615635;438582.0297435704;473954.89273139124;529693.5169184038;472181.5514733823;438430.3070074864;441119.9444453324;464898.1456994284;456326.56586780044;422037.2871866766;463510.64476817864;459268.44399813557;451216.75786615635;232049.79005350024;225777.27872811773;472981.82504853373;202686.3814354545;258503.7815019374;274.2464143489375;1234635.2979222492;430343.87121061306;82072.26068502065;558834.3475425448;0;11;11;7;13;21;10;0;38;37;408098354400.1654;156033773569.81403;345975207975.1217;41517.6341022284;3784.13621058311;-0.0;0.0;1711850.7255027832;310056.1772414581;0.0;534310.0831279001;3.104947833662549;0.23008543068766654
1886;2019-08-10 00:26:45.083;589;592;209;210;195;42;150;36;-35;45;751;222;-36;-19;243;175;268;491;182;204;150;36;607;356;360;133;360;294;609;-2.0;-1.0;1811.0;26.0;0.0;0;59;71;1;0;0;1;0;0;0;1;0;0;1;0;20742.3828125;10149.7275390625;2974.45385742188;1107.29479980469;539.0;323024;558.0;0.0;Calculated values ==>;1565389605.083;332.06;332.36;294.06;294.16;292.66;277.36;273.955091788801;288.16;276.76000000000005;269.66;277.66;348.26;295.36;269.56;271.26000000000005;297.46000000000004;290.66;299.96000000000004;322.26000000000005;293.56;288.16;328.96000000000004;327.06;276.76000000000005;241.05796691057077;266.86631818009863;273.955091788801;291.36;6070000.0;3560000.0;3600000.0;1330000.0;3600000.0;2940000.0;6090000.0;0.0;0.0;0.30183333333333334;0.004333333333333333;0.0;0.0;0.0;10149.7275390625;2974.45385742188;1107.29479980469;20742.3828125;481082.83981926466;481285.64494728786;257441.9159078796;257858.91377338365;251943.4462221331;430412.23801567365;452617.9766110549;438286.6576737402;474083.7854598241;529436.9277219459;471915.0329775877;438133.8669386556;440693.4037999516;465335.1870322967;456820.0577062831;419824.91833677294;465927.83771967306;460147.9425315409;452617.9766110549;234140.81001818314;226195.42121513622;473209.4130839679;201959.88337279405;258503.7815019374;273.9502724291367;1234983.8036714215;430516.19436569716;82091.1955974809;558883.1899436684;0;11;11;7;13;21;10;0;38;37;408315182100.2344;156113846869.83948;346150949375.1776;71331.2980431689;1175.41462874842;-0.0;0.0;1712790.8198017045;310097.4930552689;0.0;534310.0831279001;5.094813192381534;0.3473714058427248
1887;2019-08-10 00:27:45.154;589;592;208;210;192;38;157;30;-30;45;750;223;-32;-18;244;174;268;518;181;208;157;37;631;349;353;133;353;298;633;-2.0;-1.0;1022.0;407.0;0.0;0;50;72;1;0;0;1;0;0;0;1;0;0;1;0;21069.037109375;10499.478515625;3242.51977539062;1059.59240722656;539.0;323025;563.0;0.0;Calculated values ==>;1565389665.154;332.06;332.36;293.96000000000004;294.16;292.36;276.96000000000004;273.20264511476705;288.86;276.16;270.16;277.66;348.16;295.46000000000004;269.96000000000004;271.36;297.56;290.56;299.96000000000004;324.96000000000004;293.96000000000004;288.86;329.46000000000004;327.06;276.86;241.05796691057077;267.35522164206344;273.20264511476705;291.26000000000005;6310000.0;3490000.0;3529999.9999999995;1330000.0;3529999.9999999995;2980000.0;6330000.0;0.0;0.0;0.17033333333333334;0.06783333333333334;0.0;0.0;0.0;10499.478515625;3242.51977539062;1059.59240722656;21069.037109375;478270.30025773746;478481.07358803175;255685.69869565006;256464.76232312794;249802.29438853767;430862.6128555636;454814.6796413608;438153.8488135099;474083.7854598241;529026.6721933438;471497.88671541394;437845.4099550722;439980.03784828715;466474.1722881754;457821.5992405219;411131.53022668057;466989.50324527407;461764.645383927;454814.6796413608;236231.924509345;226195.42121513622;473306.6277234293;199907.1843545778;258503.7815019374;273.11557649765246;1235332.644478404;430688.4747072193;82109.27435881819;558935.0593636286;0;11;11;7;13;21;10;0;38;37;408529335215.58795;156193741299.97137;346328759535.4712;40581.34851283811;18545.595575187097;-0.0;0.0;1713724.5287742552;310262.02927831287;0.0;534310.0831279001;3.9946344479750446;0.38187769689570006
1888;2019-08-10 00:28:48.144;595;594;200;200;188;37;155;28;-29;44;751;223;-31;-17;244;173;268;532;181;209;156;37;613;353;357;133;357;297;614;-2.0;0.0;2014.0;254.0;0.0;0;42;64;1;0;0;1;0;0;0;1;0;0;0;0;19127.94140625;9769.3837890625;3074.2119140625;1008.9698486328099;540.0;323026;565.0;0.0;Calculated values ==>;1565389728.144;332.66;332.56;293.16;293.16;291.96000000000004;276.86;273.6339639331285;288.66;275.96000000000004;270.26000000000005;277.56;348.26;295.46000000000004;270.06;271.46000000000004;297.56;290.46000000000004;299.96000000000004;326.36;294.06;288.76000000000005;329.66;327.16;276.86;241.05796691057077;267.23344911666527;273.6339639331285;291.26000000000005;6130000.0;3529999.9999999995;3570000.0000000005;1330000.0;3570000.0000000005;2970000.0;6140000.0;0.0;0.0;0.33566666666666667;0.042333333333333334;0.0;0.0;0.0;9769.3837890625;3074.2119140625;1008.9698486328099;19127.94140625;481258.7768239227;480998.19270867034;253586.80663456884;253586.80663456884;249174.8120210901;430607.02586249536;453851.92248961725;438531.5804257387;473986.6944556456;529207.4310226231;471631.9533856798;438225.1199557825;440346.55306554306;465899.65062480443;457035.12758347794;417828.9395792435;471720.6410520243;461285.69911667117;453993.70447563543;237068.3971897606;226613.5671989835;473306.6277234293;201107.69484157892;258503.7815019374;273.6041774273112;1235684.3122113321;430865.7991012145;82127.37140555657;558990.3219926812;0;11;11;7;13;21;10;0;38;37;408752949715.6218;156277517999.98407;346516154785.4996;79695.28426108297;11523.088158665001;-0.0;0.0;1714776.7822603073;310525.08849896316;0.0;534310.0831279001;6.584944289122883;0.5142831797162373
1889;2019-08-10 00:29:45.135;597;596;195;195;181;37;157;28;-26;43;752;222;-28;-17;244;173;268;533;180;211;158;38;624;347;352;133;352;300;626;-3.0;0.0;1306.0;51.0;0.0;0;37;65;1;0;0;1;0;0;0;1;0;0;0;0;18494.384765625;9913.279296875;3160.28295898438;967.7955932617191;540.0;323027;566.0;0.0;Calculated values ==>;1565389785.135;332.86;332.76000000000005;292.66;292.66;291.26000000000005;276.86;272.9856168485579;288.86;275.96000000000004;270.56;277.46000000000004;348.36;295.36;270.36;271.46000000000004;297.56;290.46000000000004;299.96000000000004;326.46000000000004;294.26000000000005;288.96000000000004;329.76000000000005;327.16;276.96000000000004;241.05796691057077;267.5978703862781;272.9856168485579;291.16;6240000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;3000000.0;6260000.0;0.0;0.0;0.21766666666666667;0.0085;0.0;0.0;0.0;9913.279296875;3160.28295898438;967.7955932617191;18494.384765625;480277.14161090023;479897.09919953503;251166.92777176245;251166.92777176245;246293.03887688098;430988.63858405815;454983.4136287204;438320.22817239247;473889.5882477202;529081.8588830346;471110.1176861019;438011.42202021845;439695.3144293359;466617.12829396635;458008.2611080666;413881.95784017566;470318.4213690812;462314.2591512738;455123.01521695126;237486.63934987856;226613.5671989835;473403.82665571757;199580.7974604182;258503.7815019374;272.97842107497627;1235982.108598623;431021.59558047727;82143.01832766415;559039.670617253;0;11;11;7;13;21;10;0;38;37;408954982810.3987;156353316029.90036;346686272920.3117;51965.616084973066;2327.495748160045;-0.0;0.0;1715818.933144104;310634.7216415412;0.0;534310.0831279001;3.8666568017516565;0.27042342374780814
1890;2019-08-10 00:30:45.105;598;597;194;194;179;35;161;25;-27;42;753;222;-29;-16;245;173;268;540;181;213;161;39;613;348;352;134;352;300;615;-1.0;-1.0;1932.0;158.0;0.0;0;32;62;1;0;0;1;0;0;0;1;0;0;1;0;17384.830078125;9545.1767578125;3102.43798828125;947.662963867188;540.0;323028;566.0;0.0;Calculated values ==>;1565389845.105;332.96000000000004;332.86;292.56;292.56;291.06;276.66;273.0942459734351;289.26000000000005;275.66;270.46000000000004;277.36;348.46000000000004;295.36;270.26000000000005;271.56;297.66;290.46000000000004;299.96000000000004;327.16;294.46000000000004;289.26000000000005;329.76000000000005;327.16;277.06;241.2770596917726;267.5978703862781;273.0942459734351;291.26000000000005;6130000.0;3479999.9999999995;3520000.0000000005;1340000.0;3520000.0000000005;3000000.0;6150000.0;0.0;0.0;0.322;0.026333333333333334;0.0;0.0;0.0;9545.1767578125;3102.43798828125;947.662963867188;17384.830078125;481693.1909674765;481318.45179512457;251294.7103248409;251294.7103248409;246018.43671906256;430925.7729439634;455540.8593888144;438165.9764317512;473663.1379967309;529186.1437562092;471110.1176861019;437856.56215164;439846.68438734236;466745.737608159;457847.04229374346;417828.9395792435;472823.76251943567;462578.4729107597;455540.8593888144;237486.63934987856;226613.5671989835;473371.24222306634;199841.8783775848;258503.7815019374;273.08555967046703;1236280.9525590683;431183.66830411006;82158.97250123718;559091.8338638345;0;11;11;7;13;21;10;0;38;37;409166077210.4994;156433375979.93857;346866182920.3975;76740.35957344159;7202.93991459768;-0.0;0.0;1716890.9466668703;310714.10222862015;0.0;534310.0831279001;6.174445368374932;0.45885619978851494
1891;2019-08-10 00:31:45.106;595;594;195;194;179;37;159;26;-29;42;752;222;-30;-16;245;173;268;530;179;212;159;40;601;351;355;132;355;298;602;-2.0;-1.0;1333.0;115.0;0.0;0;18;54;1;0;0;1;0;0;0;1;0;0;1;0;16024.0927734375;8811.1435546875;2950.44897460938;854.2777709960941;540.0;323029;566.0;0.0;Calculated values ==>;1565389905.106;332.66;332.56;292.66;292.56;291.06;276.86;273.4187578820637;289.06;275.76000000000005;270.26000000000005;277.36;348.36;295.36;270.16;271.56;297.66;290.46000000000004;299.96000000000004;326.16;294.36;289.06;329.76000000000005;327.16;277.16;240.83765695389522;267.35522164206344;273.4187578820637;291.06;6010000.0;3510000.0;3550000.0;1320000.0;3550000.0;2980000.0;6020000.0;0.0;0.0;0.22216666666666668;0.019166666666666665;0.0;0.0;0.0;8811.1435546875;2950.44897460938;854.2777709960941;16024.0927734375;482633.4513876351;482376.5328936838;252281.65174799904;251903.97157310887;246506.5784309863;430735.4089219946;454757.1120109396;438307.6172986034;473921.58982693544;529235.0189720023;471379.32454029593;438153.8488135099;440280.51620166586;466316.7963488316;457361.0682173694;421728.27081306436;472952.07942769077;461991.6158825633;454757.1120109396;237486.63934987856;226613.5671989835;473727.59171134117;200641.38413636576;258503.7815019374;273.41271722767806;1236559.36488929;431336.6401893517;82173.98892427911;559142.2754291431;0;11;11;7;13;21;10;0;38;37;409378180745.24316;156513177309.84216;347045585910.1808;52801.514800877136;5234.152311853695;-0.0;0.0;1717970.4802772792;310817.7463910893;0.0;534310.0831279001;4.6002111413100915;0.34035410258107696
1892;2019-08-10 00:32:45.116;589;587;199;198;180;40;153;28;-29;42;751;222;-30;-17;246;173;268;499;178;210;154;41;600;350;355;133;355;300;602;-1.0;-1.0;1016.0;67.0;0.0;0;11;49;1;0;0;1;0;0;0;1;0;0;0;0;15750.6708984375;8493.5771484375;2942.75659179688;865.8861694335941;540.0;323030;566.0;0.0;Calculated values ==>;1565389965.116;332.06;331.86;293.06;292.96000000000004;291.16;277.16;273.3108153835814;288.46000000000004;275.96000000000004;270.26000000000005;277.36;348.26;295.36;270.16;271.46000000000004;297.76000000000005;290.46000000000004;299.96000000000004;323.06;294.16;288.56;329.76000000000005;327.16;277.26000000000005;241.05796691057077;267.5978703862781;273.3108153835814;290.96000000000004;6000000.0;3500000.0;3550000.0;1330000.0;3550000.0;3000000.0;6020000.0;0.0;0.0;0.16933333333333334;0.011166666666666667;0.0;0.0;0.0;8493.5771484375;2942.75659179688;865.8861694335941;15750.6708984375;481889.52021174505;481372.06429017254;253818.91998113127;253430.46514648534;246852.5990856614;430799.1582183253;453911.42381166504;437856.56215164;473792.46676502546;528977.5648464729;471110.1176861019;437701.3939996297;439695.3144293359;466446.0373839678;457523.44848152105;422037.2871866766;468160.621929522;461725.47914583527;454052.7954130459;237486.63934987856;226613.5671989835;473695.32993624324;200386.80206970277;258503.7815019374;273.30845624500876;1236824.1987181297;431480.87022952246;82188.326012897;559191.3936605297;0;11;11;7;13;21;10;0;38;37;409591216245.2093;156592690559.82953;347225015810.1523;40211.546040541376;3051.9452278430354;-0.0;0.0;1718745.7183023079;310886.8087123779;0.0;534310.0831279001;3.5167223140260098;0.25244634951372674
1893;2019-08-10 00:33:45.117;581;583;205;205;182;38;159;27;-26;42;750;223;-28;-16;246;172;268;493;178;213;159;43;609;345;349;133;349;301;611;-1.0;-1.0;639.0;85.0;0.0;0;5;50;1;0;0;1;0;0;0;1;0;0;1;0;16558.2265625;8691.798828125;3051.23706054688;835.0779418945309;540.0;323031;566.0;0.0;Calculated values ==>;1565390025.117;331.26000000000005;331.46000000000004;293.66;293.66;291.36;276.96000000000004;272.7676641592781;289.06;275.86;270.56;277.36;348.16;295.46000000000004;270.36;271.56;297.76000000000005;290.36;299.96000000000004;322.46000000000004;294.46000000000004;289.06;329.76000000000005;327.16;277.46000000000004;241.05796691057077;267.7187500070086;272.7676641592781;290.96000000000004;6090000.0;3450000.0;3490000.0;1330000.0;3490000.0;3010000.0;6110000.0;0.0;0.0;0.1065;0.014166666666666666;0.0;0.0;0.0;8691.798828125;3051.23706054688;835.0779418945309;16558.2265625;479687.3055932498;479744.6622499228;255697.3040516489;255697.3040516489;247194.96618361425;431113.4868728058;455763.9212439765;438095.2167564963;473792.46676502546;528796.4943772956;471094.33145099954;437785.01000687695;439628.3511256179;467300.08100781514;458194.54107105307;419170.48885331635;465972.1990300332;463029.6163375073;455763.9212439765;237486.63934987856;226613.5671989835;473889.5882477202;199079.74445840355;258503.7815019374;272.7676641592781;1237093.4440183956;431624.08408324764;82202.50095010895;559241.3444402699;0;11;11;7;13;21;10;0;38;37;409802419765.7934;156672491890.05023;347405318815.65094;25455.147799746876;3893.1394536819857;-0.0;0.0;1719292.9498728644;310944.68538281246;0.0;534310.0831279001;2.3332820523621596;0.1810158732870027
1894;2019-08-10 00:34:45.087;578;580;206;206;187;36;159;25;-27;42;749;224;-29;-17;246;171;268;502;177;213;159;44;602;347;352;133;352;300;603;-2.0;-1.0;935.0;0.0;0.0;0;1;44;1;0;0;1;0;0;0;1;0;0;1;0;16251.16796875;8166.990234375;2962.37084960938;810.13134765625;540.0;323032;566.0;0.0;Calculated values ==>;1565390085.087;330.96000000000004;331.16;293.76000000000005;293.76000000000005;291.86;276.76000000000005;272.9856168485579;289.06;275.66;270.46000000000004;277.36;348.06000000000006;295.56;270.26000000000005;271.46000000000004;297.76000000000005;290.26000000000005;299.96000000000004;323.36;294.46000000000004;289.06;329.76000000000005;327.16;277.56;241.05796691057077;267.5978703862781;272.9856168485579;290.86;6020000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;3000000.0;6030000.0;0.0;0.0;0.15583333333333332;0.0;0.0;0.0;0.0;8166.990234375;2962.37084960938;810.13134765625;16251.16796875;480071.8380811944;480244.83304752834;256564.73238841954;256564.73238841954;249283.69169519332;430988.63858405815;455262.4560349168;438165.9764317512;473792.46676502546;528768.9491469198;471347.9704449953;437856.56215164;439695.3144293359;466874.24836804555;457736.81442214;421416.98847947083;468497.371756537;462578.4729107597;455262.4560349168;237486.63934987856;226613.5671989835;473986.6944556456;199599.05379143672;258503.7815019374;272.9856168485579;1237366.7189327227;431764.5037466561;82216.20417243523;559291.4327826463;0;11;11;7;13;21;10;0;38;37;410012614615.05804;156752251989.77118;347585528665.02045;37176.678778115675;0.0;-0.0;0.0;1719814.620793244;310977.1119900653;0.0;534310.0831279001;3.1137570538253736;0.2018840835557294
1895;2019-08-10 00:35:45.158;576;578;205;206;187;34;163;23;-25;42;748;224;-26;-16;246;170;268;510;178;215;163;46;618;341;346;133;346;302;620;263.0;-1.0;580.0;9.0;0.0;0;1;47;1;0;0;1;0;0;0;1;0;0;1;0;17075.9609375;8642.8955078125;3147.111328125;802.2208862304691;540.0;323033;565.0;0.0;Calculated values ==>;1565390145.158;330.76000000000005;330.96000000000004;293.66;293.76000000000005;291.86;276.56;272.3289490889957;289.46000000000004;275.46000000000004;270.66;277.36;347.96000000000004;295.56;270.56;271.56;297.76000000000005;290.16;299.96000000000004;324.16;294.66;289.46000000000004;329.66;327.16;277.76000000000005;241.05796691057077;267.8393353686513;272.3289490889957;290.96000000000004;6180000.0;3410000.0;3460000.0;1330000.0;3460000.0;3020000.0;6200000.0;0.04383333333333333;0.0;0.09666666666666666;0.0015;0.0;0.04383333333333333;0.0;8642.8955078125;3147.111328125;802.2208862304691;17075.9609375;477884.17904554144;477942.1069769626;255206.4273352424;255598.15828346633;248577.37078086365;431359.6534126046;456809.4674989988;438024.4983934438;473792.46676502546;528510.7994535349;471078.6509433241;437869.15320432716;439409.05671372375;467723.57197499735;458565.9630036484;416085.24351020355;467467.6944324376;463738.48860894126;456809.4674989988;237068.3971897606;226613.5671989835;474180.86133098433;198007.23362714727;198007.23362714727;272.3289490889957;1237644.7736499216;431904.75189222366;82229.65634065769;559342.4053804941;0;11;11;7;13;21;10;0;38;37;410222262405.4042;156832146419.90308;347766342375.319;23201.668927408664;414.2604415557556;-0.0;11344.164584716158;1720318.3690892174;310980.56824548554;0.0;534404.7296989965;2.776323199121878;0.10068834703153334
1896;2019-08-10 00:36:45.098;578;579;203;203;185;32;163;21;-22;41;749;224;-27;-17;247;169;268;522;179;216;163;47;613;342;347;130;347;301;615;-2.0;-1.0;666.0;73.0;0.0;0;1;41;1;0;0;1;0;0;0;1;0;0;0;0;16411.75390625;8209.5947265625;3093.236328125;811.0512084960941;540.0;323034;565.0;0.0;Calculated values ==>;1565390205.098;330.96000000000004;331.06;293.46000000000004;293.46000000000004;291.66;276.36;272.43898195401505;289.46000000000004;275.26000000000005;270.96000000000004;277.26000000000005;348.06000000000006;295.56;270.46000000000004;271.46000000000004;297.86;290.06;299.96000000000004;325.36;294.76000000000005;289.46000000000004;329.66;327.16;277.86;240.39332010688793;267.7187500070086;272.43898195401505;291.06;6130000.0;3420000.0000000005;3470000.0000000005;1300000.0;3470000.0000000005;3010000.0;6150000.0;0.0;0.0;0.111;0.012166666666666666;0.0;0.0;0.0;8209.5947265625;3093.236328125;811.0512084960941;16411.75390625;478775.44112461666;478685.5472929128;254691.85216530817;254691.85216530817;248079.08039632303;431298.55289687274;456645.35178499675;438711.9858211006;474082.51977729687;528692.118982801;471213.42438966146;437940.2675631159;439476.33652281394;467709.89306910813;458271.59438514727;417828.9395792435;470035.7202434166;463720.2257560294;456645.35178499675;237068.3971897606;226613.5671989835;474662.52256942244;198327.2075114077;198007.23362714727;272.43898195401505;1237923.558876262;432045.04887355876;82243.08683085912;559394.356274782;0;11;11;7;13;21;10;0;38;37;410429954505.6024;156910967519.97833;347947061475.4915;26682.71039237591;3362.0796665391786;-0.0;0.0;1720733.6565474512;311012.00627691543;0.0;534499.1698692545;2.4801949867241944;0.18852804840229226
1897;2019-08-10 00:37:45.099;581;580;200;200;184;31;165;20;-13;41;751;225;-18;-15;247;168;268;527;179;218;165;49;622;338;343;129;343;302;624;192.0;-1.0;704.0;30.0;0.0;0;1;42;1;0;0;1;0;0;0;1;0;0;0;0;16402.205078125;8360.5048828125;3180.04614257812;812.0130004882809;540.0;323035;564.0;0.0;Calculated values ==>;1565390265.099;331.26000000000005;331.16;293.16;293.16;291.56;276.26000000000005;271.99741764416325;289.66;275.16;271.86;277.26000000000005;348.26;295.66;271.36;271.66;297.86;289.96000000000004;299.96000000000004;325.86;294.96000000000004;289.66;329.56;327.16;278.06;240.16925963744896;267.8393353686513;271.99741764416325;291.06;6220000.0;3379999.9999999995;3429999.9999999995;1290000.0;3429999.9999999995;3020000.0;6240000.0;0.032;0.0;0.11733333333333333;0.005;0.0;0.032;0.0;8360.5048828125;3180.04614257812;812.0130004882809;16402.205078125;478149.247427969;477761.54339030077;253095.50634874238;253095.50634874238;247384.46434004055;431541.1909327263;457570.4939981903;439865.3636856337;474211.1747634917;528824.1147818659;471197.8776569007;439103.4342402594;439561.4401127939;468271.058005198;458776.84794389654;414630.8951434714;469635.59542916744;464570.1548896782;457570.4939981903;236650.15891445865;226613.5671989835;474983.2608063853;197225.83995348582;197225.83995348582;271.9974176441633;1238197.0130916291;432183.13533820614;82256.61259134323;559446.6344999305;0;11;11;7;13;21;10;0;38;37;410636957955.35236;156988668814.88446;348127964490.273;28469.704117905352;1388.7871042644974;-0.0;8331.028929430542;1721193.267661206;311051.59749313357;0.0;534568.5962673365;3.0916269749011205;0.15074639012717098
1898;2019-08-10 00:38:45.089;584;582;198;198;182;30;168;17;-8;40;755;225;-12;-12;247;167;268;532;178;219;168;51;617;337;342;133;342;301;619;441.0;-1.0;876.0;47.0;0.0;0;1;39;1;0;0;1;0;0;0;0;0;0;0;0;14934.3955078125;8073.2802734375;3144.69311523438;0.0;540.0;323036;562.0;0.0;Calculated values ==>;1565390325.089;331.56;331.36;292.96000000000004;292.96000000000004;291.36;276.16;271.8864255623528;289.96000000000004;274.86;272.36;277.16;348.66;295.66;271.96000000000004;271.96000000000004;297.86;289.86;299.96000000000004;326.36;295.06;289.96000000000004;329.36;327.16;278.26000000000005;241.05796691057077;267.7187500070086;271.8864255623528;290.96000000000004;6170000.0;3370000.0000000005;3420000.0000000005;1330000.0;3420000.0000000005;3010000.0;6190000.0;0.0735;0.0;0.146;0.007833333333333333;0.0;0.0735;0.0;8073.2802734375;3144.69311523438;0.0;14934.3955078125;479185.6152185788;478654.0948689168;252587.5686103701;252587.5686103701;246889.7183573458;431601.1154718507;458136.99037431926;440834.61030177056;473598.1776897576;529318.2321055314;471332.4514500774;440233.639942548;440233.639942548;468410.71828697284;458802.7053667396;416440.30535921163;471073.8619430435;464845.5509324027;458136.99037431926;235813.6939595721;226613.5671989835;474666.01614662335;196969.52562868042;196969.52562868042;271.8864255623528;1238458.1079068305;432320.06072316173;82263.37823855254;559499.3318760606;0;11;11;7;13;21;10;0;38;37;410842423705.385;157067255714.89694;348308834340.30176;35604.302362271155;2175.2891757238863;-0.0;19195.808658804453;1721727.1287236167;311081.2931786989;0.0;534797.9483488894;5.078938790702991;0.1908324793086373
1899;2019-08-10 00:39:45.130;587;584;196;196;179;28;172;15;-3;43;745;226;-6;-11;247;167;268;533;178;221;172;55;613;335;340;151;340;300;615;-2.0;-1.0;789.0;37.0;0.0;0;0;34;1;0;0;1;0;0;0;0;0;0;0;0;14148.2578125;7772.36376953125;3106.65161132812;0.0;540.0;323037;561.0;0.0;Calculated values ==>;1565390385.13;331.86;331.56;292.76000000000005;292.76000000000005;291.06;275.96000000000004;271.6637117239857;290.36;274.66;272.86;277.46000000000004;347.66;295.76000000000005;272.56;272.06;297.86;289.86;299.96000000000004;326.46000000000004;295.26000000000005;290.36;329.26000000000005;327.16;278.66;244.82967444194236;267.5978703862781;271.6637117239857;290.96000000000004;6130000.0;3350000.0;3400000.0;1510000.0;3400000.0;3000000.0;6150000.0;0.0;0.0;0.1315;0.006166666666666667;0.0;0.0;0.0;7772.36376953125;3106.65161132812;0.0;14148.2578125;480094.81544006395;479421.1728621673;252032.4557400706;252032.4557400706;246018.43671906256;431720.082569444;458992.7853660857;441790.34602590936;471531.96261553;528351.6062825853;471585.56233101204;441345.6675628473;440599.4639057141;468689.2905614985;459120.2795982321;417828.9395792435;471746.24644651765;465393.6627053116;458992.7853660857;235395.46725036926;226613.5671989835;472728.5296012041;196449.13091377137;196969.52562868042;271.6637117239857;1238700.6289612362;432452.19798927405;82263.37823855254;559551.4620134948;0;11;11;7;13;21;10;0;38;37;411047163515.8208;157152513935.0784;348489257545.6858;32262.369787246145;1703.722958572502;-0.0;0.0;1722293.0707890615;311113.640368706;0.0;534958.0227308527;3.122166074475717;0.21818503156084149
1900;2019-08-10 00:40:45.140;588;585;197;197;178;27;175;13;2;46;723;227;-1;-8;247;167;267;531;178;222;175;59;608;334;338;158;338;302;610;327.0;-1.0;694.0;34.0;0.0;0;54;31;1;0;0;1;0;0;0;1;0;0;0;0;14588.9873046875;7521.02978515625;3116.87255859375;1054.96472167969;540.0;323038;560.0;0.0;Calculated values ==>;1565390445.14;331.96000000000004;331.66;292.86;292.86;290.96000000000004;275.86;271.55198750734434;290.66;274.46000000000004;273.36;277.76000000000005;345.46000000000004;295.86;273.06;272.36;297.86;289.86;299.86;326.26000000000005;295.36;290.66;329.16;327.16;279.06;246.20719268323901;267.8393353686513;271.55198750734434;290.96000000000004;6080000.0;3340000.0;3379999.9999999995;1580000.0;3379999.9999999995;3020000.0;6100000.0;0.0545;0.0;0.11566666666666667;0.005666666666666667;0.0;0.0545;0.0;7521.02978515625;3116.87255859375;1054.96472167969;14588.9873046875;480822.2477662644;480153.5510995825;252646.11620058934;252646.11620058934;245863.17876949615;431779.12508338504;459707.6612120414;442110.7359169888;470898.6840063819;525896.4236536996;471436.13265005866;441666.2829081751;440620.3661345886;468966.87339457986;459278.5177921224;419177.4895158906;472081.4086384537;465810.91737982933;459707.6612120414;234977.24436692704;226613.5671989835;472208.33076777164;196168.62970511086;196168.62970511086;271.5519875073443;1238940.1459166817;432579.6641763672;82272.17107646058;559603.3333586862;0;11;11;7;13;21;10;1;38;37;411250597415.78845;157245229385.06366;348669887645.6571;28447.303618507216;1564.2249726884113;-0.0;14362.877217127714;1722799.0690530199;311140.8778069454;0.0;535077.7333227503;3.7949978871749597;0.14620492248514433
1901;2019-08-10 00:41:45.111;588;585;199;199;180;26;178;11;7;43;710;229;4;0;248;167;267;528;178;224;178;59;611;332;336;138;336;303;613;403.0;-1.0;249.0;24.0;0.0;0;7;35;1;0;0;1;0;0;0;1;0;0;0;0;14774.166015625;7772.6337890625;3173.92529296875;840.035522460938;540.0;323039;559.0;0.0;Calculated values ==>;1565390505.111;331.96000000000004;331.66;293.06;293.06;291.16;275.76000000000005;271.32779825182536;290.96000000000004;274.26000000000005;273.86;277.46000000000004;344.16;296.06;273.56;273.16;297.96000000000004;289.86;299.86;325.96000000000004;295.56;290.96000000000004;329.06;327.16;279.06;242.14157278889297;267.9596281332873;271.32779825182536;290.96000000000004;6110000.0;3320000.0000000005;3360000.0;1380000.0;3360000.0;3030000.0;6130000.0;0.06716666666666667;0.0;0.0415;0.004;0.0;0.06716666666666667;0.0;7772.6337890625;3173.92529296875;840.035522460938;14774.166015625;480473.7304891205;479802.54335717345;253255.8406574191;253255.8406574191;246432.25894954187;431896.3278553544;460416.4097859312;442640.2954479828;473241.6031071014;524454.9604845678;471540.11976617476;442197.7884769968;441604.3489713403;469368.12063921517;459593.908248274;418174.8798989369;471231.2435638024;466352.7547432837;460416.4097859312;234559.02529450474;226613.5671989835;474805.0600400835;195642.68139222552;195642.68139222552;271.32779825182536;1239184.7205925824;432707.04977324756;82287.95511251033;559655.7313361417;0;11;11;7;13;21;10;1;38;37;411452699685.6406;157333986464.99872;348851299920.5244;10250.400983313926;1116.6495145914316;-0.0;17783.968757110564;1723121.3940587114;311163.2076296897;0.0;535345.4942253212;2.4732350804621452;0.03041324834137094
1902;2019-08-10 00:42:45.141;588;586;201;202;182;25;180;9;10;40;715;229;7;4;248;167;267;531;178;225;180;59;611;330;334;131;334;304;613;151.0;0.0;444.0;47.0;0.0;0;1;36;1;0;0;1;0;0;0;1;0;0;0;0;14906.9482421875;7842.48486328125;3186.15698242188;822.849365234375;540.0;323040;559.0;0.0;Calculated values ==>;1565390565.141;331.96000000000004;331.76000000000005;293.26000000000005;293.36;291.36;275.66;271.1026128081217;291.16;274.06;274.16;277.16;344.66;296.06;273.86;273.56;297.96000000000004;289.86;299.86;326.26000000000005;295.66;291.16;329.06;327.16;279.06;240.61611355647437;268.0796299477929;271.1026128081217;290.96000000000004;6110000.0;3300000.0;3340000.0;1310000.0;3340000.0;3040000.0;6130000.0;0.025166666666666667;0.0;0.07400000000000001;0.007833333333333333;0.0;0.025166666666666667;0.0;7842.48486328125;3186.15698242188;822.849365234375;14906.9482421875;480473.7304891205;479948.7444172019;254021.40617088464;254408.260882213;247117.76833425893;432012.3539207929;460988.49902793055;442875.1821116291;473856.7996405058;524900.1923993236;471405.8899210585;442433.1482669151;441988.93246200663;469643.3164266928;459907.8663828709;418174.8798989369;471695.18178534217;466765.10631821735;460988.49902793055;234559.02529450474;226613.5671989835;475694.71030752023;195181.08191905898;195181.08191905898;271.1026128081217;1239432.186882589;432837.2408249494;82301.81941525488;559708.7585220875;0;11;11;7;13;21;10;1;38;37;411653800185.5448;157414726814.96024;349033490970.43756;18329.36341425019;2197.356755709613;-0.0;6689.486663906601;1723359.6778442624;311190.8381569552;0.0;535549.5416597967;2.2964373300761602;0.11477704147281562
1903;2019-08-10 00:43:45.151;589;586;203;203;184;24;182;8;11;39;727;228;9;7;248;167;267;533;178;226;182;60;602;331;336;126;336;304;604;171.0;-2.0;1093.0;217.0;0.0;0;1;37;1;0;0;0;0;0;0;1;0;0;0;0;11887.4677734375;7704.26123046875;0.0;825.96484375;539.0;323041;559.0;0.0;Calculated values ==>;1565390625.151;332.06;331.76000000000005;293.46000000000004;293.46000000000004;291.56;275.56;271.215330690691;291.36;273.96000000000004;274.26000000000005;277.06;345.86;295.96000000000004;274.06;273.86;297.96000000000004;289.86;299.86;326.46000000000004;295.76000000000005;291.36;329.06;327.06;279.16;239.4893008659735;268.0796299477929;271.215330690691;290.96000000000004;6020000.0;3310000.0;3360000.0;1260000.0;3360000.0;3040000.0;6040000.0;0.0285;0.0;0.18216666666666667;0.036166666666666666;0.0;0.0285;0.0;7704.26123046875;0.0;825.96484375;11887.4677734375;481659.6535857214;480996.6103087718;255289.90374153174;255289.90374153174;248172.4973502819;431954.4880088244;460941.77894127165;443022.0508540321;474403.6213095092;526158.4464263396;471286.5293989272;442728.0766999201;442433.1482669151;469368.12063921517;459751.06519915897;421111.56613191;473153.39185582235;466606.0072671624;460941.77894127165;234559.02529450474;226195.42121513622;476420.2757208167;195612.51358316935;195612.51358316935;271.215330690691;1239655.5108971505;432966.81863507966;82315.56182368063;559735.3142554881;0;11;11;7;13;21;10;1;38;37;411854833685.5129;157491839664.94797;349215921370.40857;45069.7707061755;10155.880730644913;-0.0;7561.884062705915;1723888.0920162017;311293.79895993276;0.0;535668.32287607;7.36059454382946;0.5089481324101192
1904;2019-08-10 00:44:45.082;584;583;203;204;191;28;170;11;11;39;735;228;10;9;248;169;267;512;178;223;170;63;600;336;340;143;340;304;603;-2.0;-1.0;1382.0;137.0;12.0;0;1;38;1;0;0;0;0;0;0;0;0;0;0;0;11112.3212890625;7769.0625;0.0;0.0;539.0;323042;559.0;0.0;Calculated values ==>;1565390685.082;331.56;331.46000000000004;293.46000000000004;293.56;292.26000000000005;275.96000000000004;271.77519066394296;290.16;274.26000000000005;274.26000000000005;277.06;346.66;295.96000000000004;274.16;274.06;297.96000000000004;290.06;299.86;324.36;295.46000000000004;290.16;329.06;327.06;279.46000000000004;243.1966462407574;268.0796299477929;271.77519066394296;290.96000000000004;6000000.0;3360000.0;3400000.0;1430000.0;3400000.0;3040000.0;6030000.0;0.0;0.0;0.23033333333333333;0.022833333333333334;0.002;0.002;0.0;7769.0625;0.0;0.0;11112.3212890625;481171.49930649315;480679.18206627044;255346.1133039865;255748.9203190602;250739.78717425346;431660.74602318485;458725.48832645523;443022.0508540321;472193.81962526246;526996.4416109389;471286.5293989272;442875.1821116291;442728.0766999201;468814.823231897;459227.28746328363;421736.7803512635;470058.7859970792;465649.4371015126;458725.48832645523;234559.02529450474;226195.42121513622;474556.7503485017;196877.41482358286;255346.1133039865;271.77519066394296;1239846.9553913411;433095.6147134689;82322.43694854814;559735.3142554881;0;11;11;7;13;21;10;1;38;37;412057400465.4935;157572446859.94028;349398111610.3912;56695.314499013475;6340.344827818981;-0.0;406.75875004493747;1724735.1591440975;311431.1094174119;0.0;535734.6518666764;8.166032655404354;0.6037460215660612
1905;2019-08-10 00:45:45.083;572;577;204;205;198;33;162;13;12;42;721;229;11;9;248;170;267;497;177;220;162;67;605;340;344;162;345;305;608;-1.0;-1.0;1410.0;162.0;0.0;0;1;39;1;0;0;0;0;0;0;0;0;0;0;0;11383.4599609375;7901.75244140625;0.0;0.0;539.0;323043;559.0;0.0;Calculated values ==>;1565390745.083;330.36;330.86;293.56;293.66;292.96000000000004;276.46000000000004;272.21867820750657;289.36;274.46000000000004;274.36;277.36;345.26;296.06;274.26000000000005;274.06;297.96000000000004;290.16;299.86;322.86;295.16;289.36;329.06;327.06;279.86;246.9743241755756;268.19934244402924;272.21867820750657;290.86;6050000.0;3400000.0;3440000.0;1620000.0;3450000.0;3050000.0;6080000.0;0.0;0.0;0.235;0.027000000000000003;0.0;0.0;0.0;7901.75244140625;0.0;0.0;11383.4599609375;478843.8170172662;479220.4122277352;255465.76944372742;255866.48661069447;253124.74154521193;431420.45991060114;457000.4111839864;442963.5195641987;469954.2812311962;525450.7002969625;471271.4344490252;442816.332836664;442521.2416164823;468117.65307320084;458725.48832645523;420155.87221090746;467027.05992874096;464681.6066373522;457000.4111839864;234559.02529450474;226195.42121513622;472487.8008529683;197997.11174288474;255346.1133039865;272.21867820750657;1240034.4233592788;433226.2070143249;82322.43694854814;559735.3142554881;0;11;11;7;13;21;10;1;38;37;412262603885.24567;157663948384.82974;349580814655.1705;57567.10583800877;7411.248605972257;-0.0;0.0;1725687.3618488696;311545.7079391653;0.0;535738.041579417;8.223284002607532;0.6206525860089553
1906;2019-08-10 00:46:45.143;564;572;204;206;201;37;149;14;14;41;704;230;13;13;248;172;267;502;177;215;149;68;618;344;349;146;349;309;621;-1.0;-1.0;1419.0;148.0;0.0;0;44;50;1;0;0;0;0;0;0;1;0;0;0;0;13398.109375;8764.771484375;0.0;1025.72546386719;538.0;323044;559.0;0.0;Calculated values ==>;1565390805.143;329.56;330.36;293.56;293.76000000000005;293.26000000000005;276.86;272.6583383277491;288.06;274.56;274.56;277.26000000000005;343.56000000000006;296.16;274.46000000000004;274.46000000000004;297.96000000000004;290.36;299.86;323.36;294.66;288.06;329.06;326.96000000000004;279.96000000000004;243.81672145450628;268.67533136820026;272.6583383277491;290.86;6180000.0;3440000.0;3490000.0;1460000.0;3490000.0;3090000.0;6210000.0;0.0;0.0;0.2365;0.024666666666666667;0.0;0.0;0.0;8764.771484375;0.0;1025.72546386719;13398.109375;476091.9811311218;476927.0008897422;254765.40168037152;255544.1324682623;253617.76975778054;431175.4696738307;454373.0355399536;442432.96582128026;471995.6991225075;523345.1743752543;470851.63558866474;442284.0055802907;442284.0055802907;467555.3807712752;458354.9380124236;415731.21520139015;466041.501381116;463291.72860536695;454373.0355399536;234559.02529450474;225777.27872811773;474664.4135830463;199054.57132227096;255346.1133039865;272.65833832774916;1240241.1429499593;433365.2336012733;82330.99320845108;559735.3142554881;0;11;11;7;13;21;10;2;38;37;412470711785.0474;157756440784.74164;349765198854.9948;57558.9902990157;6798.376109099125;-0.0;0.0;1726647.7053665644;311664.2398918839;0.0;535738.041579417;6.5734524762473585;0.4909673142949884
1907;2019-08-10 00:47:45.114;563;569;202;204;201;43;132;16;17;38;712;229;16;17;247;173;267;514;178;208;133;68;619;352;356;142;356;311;622;-1.0;-2.0;1495.0;225.0;0.0;0;37;61;1;0;0;0;0;0;0;1;0;0;0;0;14120.232421875;9438.025390625;0.0;1003.32098388672;538.0;323045;559.0;0.0;Calculated values ==>;1565390865.114;329.46000000000004;330.06;293.36;293.56;293.26000000000005;277.46000000000004;273.5264737036516;286.36;274.76000000000005;274.86;276.96000000000004;344.36;296.06;274.76000000000005;274.86;297.86;290.46000000000004;299.86;324.56;293.96000000000004;286.46000000000004;329.06;326.96000000000004;279.96000000000004;242.98782864720522;268.91163127593666;273.5264737036516;290.96000000000004;6190000.0;3520000.0000000005;3560000.0;1420000.0;3560000.0;3110000.0;6220000.0;0.0;0.0;0.24916666666666665;0.0375;0.0;0.0;0.0;9438.025390625;0.0;1003.32098388672;14120.232421875;475819.19832628267;476355.6610700313;253947.5318360352;254713.5124285276;253568.4416060011;430671.36484660726;450721.0595892504;442464.8035857726;472226.9707426428;524028.5324644809;470459.90286195494;442315.4447309332;442464.8035857726;466432.15063586115;457198.2954874291;415369.09711162245;467836.98474195256;461305.4655017553;450866.7206853634;234559.02529450474;225777.27872811773;475175.139701021;201306.1342771195;255346.1133039865;273.5264737036516;1240470.3516279112;433516.85025890276;82347.89375635567;559735.3142554881;0;11;11;7;13;21;10;2;38;37;412682109560.7332;157842799025.0218;349951108955.5979;60088.701769406056;10270.087703396306;-0.0;0.0;1727627.628944887;311806.40834280336;0.0;535738.041579417;6.738478635720255;0.5311422377009714
1908;2019-08-10 00:48:45.124;566;567;198;199;198;49;117;20;18;36;730;225;19;20;246;176;268;517;178;196;117;67;618;359;364;142;364;313;620;-2.0;-2.0;1696.0;185.0;0.0;0;45;74;1;0;0;0;0;0;0;1;0;0;0;0;14616.4658203125;10243.25390625;0.0;1055.50573730469;537.0;323046;558.0;0.0;Calculated values ==>;1565390925.124;329.76000000000005;329.86;292.96000000000004;293.06;292.96000000000004;278.06;274.27422755570615;284.86;275.16;274.96000000000004;276.76000000000005;346.16;295.66;275.06;275.16;297.76000000000005;290.76000000000005;299.96000000000004;324.86;292.76000000000005;284.86;328.96000000000004;326.86;279.86;242.98782864720522;269.14681796795327;274.27422755570615;290.96000000000004;6180000.0;3590000.0;3640000.0;1420000.0;3640000.0;3130000.0;6200000.0;0.0;0.0;0.2826666666666667;0.030833333333333334;0.0;0.0;0.0;10243.25390625;0.0;1055.50573730469;14616.4658203125;476392.1413913705;476298.6238763961;252540.13760743837;252913.43001542275;252540.13760743837;430214.79039162316;446995.602951207;442198.2301569956;472029.85167895287;525767.216333756;469702.30933169095;442348.23877446656;442497.99277932243;465146.75317812245;456465.7803006746;416085.24351020355;468583.93702178256;458423.03231300757;446995.602951207;234140.81001818314;225359.1397227605;475077.1158251368;203057.78550131738;255346.1133039865;274.27422755570615;1240709.8640253055;433680.8882547941;82365.05350517776;559735.3142554881;0;11;11;7;13;21;10;2;38;37;412898145560.69885;157928013225.00824;350138340155.5681;67597.03235600505;8387.262684984433;-0.0;0.0;1728691.8540703938;311961.91217566846;0.0;535738.041579417;6.725012075492223;0.5077506081627133
1909;2019-08-10 00:49:45.134;568;569;196;196;193;57;107;28;9;36;746;221;14;23;245;178;268;521;178;188;108;66;618;364;369;147;369;315;620;-1.0;-1.0;1684.0;185.0;0.0;0;73;93;1;0;0;0;0;0;0;1;0;0;0;0;15512.7802734375;11479.267578125;0.0;1263.20446777344;537.0;323047;558.0;0.0;Calculated values ==>;1565390985.134;329.96000000000004;330.06;292.76000000000005;292.76000000000005;292.46000000000004;278.86;274.8017692304317;283.86;275.96000000000004;274.06;276.76000000000005;347.76;295.26000000000005;274.56;275.46000000000004;297.66;290.96000000000004;299.96000000000004;325.26000000000005;291.96000000000004;283.96000000000004;328.96000000000004;326.86;279.76000000000005;244.02132995426717;269.38090353596624;274.8017692304317;290.96000000000004;6180000.0;3640000.0;3690000.0;1470000.0;3690000.0;3150000.0;6200000.0;0.0;0.0;0.2806666666666667;0.030833333333333334;0.0;0.0;0.0;11479.267578125;0.0;1263.20446777344;15512.7802734375;476691.7094390738;476598.7515096026;251800.5647229264;251800.5647229264;250707.86693821702;429879.7862731237;444459.40916752536;440406.34299168445;471366.9202731048;527296.2500186071;468939.19020613644;441171.8052605305;442532.53607808705;464282.322002336;455918.2756450069;416085.24351020355;469217.4459398604;456497.64675692306;444617.5061152338;234140.81001818314;225359.1397227605;474338.71845293994;204356.38851569878;255346.1133039865;274.8017692304317;1240960.982922222;433861.93943730387;82384.37931064784;559735.3142554881;0;11;11;7;13;21;10;2;38;37;413118082210.6639;158014727674.99445;350326771555.53815;66251.35388959332;8324.455173064936;-0.0;0.0;1729807.4431894664;312101.1997018493;0.0;535738.041579417;5.852538565047337;0.4425558162991332
1910;2019-08-10 00:50:45.145;571;570;196;195;188;63;102;35;-1;37;759;218;-1;23;244;180;268;525;179;184;103;63;613;367;372;147;372;319;615;-1.0;-1.0;1606.0;177.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15803.3720703125;11800.7158203125;0.0;1450.57666015625;536.0;323048;556.0;0.0;Calculated values ==>;1565391045.145;330.26000000000005;330.16;292.76000000000005;292.66;291.96000000000004;279.46000000000004;275.1157276137837;283.36;276.66;273.06;276.86;349.06000000000006;294.96000000000004;273.06;275.46000000000004;297.56;291.16;299.96000000000004;325.66;291.56;283.46000000000004;328.76000000000005;326.76000000000005;279.46000000000004;244.02132995426717;269.84581860846123;275.1157276137837;291.06;6130000.0;3670000.0000000005;3720000.0000000005;1470000.0;3720000.0000000005;3190000.0;6150000.0;0.0;0.0;0.26766666666666666;0.029500000000000002;0.0;0.0;0.0;11800.7158203125;0.0;1450.57666015625;15803.3720703125;477741.71155283926;477352.7841317766;252032.4557400706;251662.44176628592;249133.19558184364;429675.2189834977;443049.964006592;437955.1530417511;471466.26734783495;528356.8050207974;468013.2631345822;437955.1530417511;441696.23395597294;463705.34537709923;455700.96171582845;417828.9395792435;470504.38189368317;455433.44014290633;443211.34877836274;233304.39079467155;224941.0041839467;474042.3102527875;205097.21556127493;255346.1133039865;275.1157276137837;1241221.9987021848;434055.97486533364;82406.99829940418;559735.3142554881;0;11;11;7;13;21;10;2;38;37;413340422965.36;158102943844.87387;350517006425.27814;62328.307932274125;7933.88029339962;-0.0;0.0;1730879.1368110005;312236.71066967497;0.0;535738.041579417;5.302289443028601;0.40354785268793053
1911;2019-08-10 00:51:45.086;569;571;199;199;187;64;106;41;0;39;772;216;-1;19;244;182;267;525;178;184;107;59;613;366;370;148;370;324;614;-2.0;0.0;1140.0;99.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15640.013671875;11717.4873046875;0.0;1466.9323730468802;536.0;323049;555.0;0.0;Calculated values ==>;1565391105.086;330.06;330.26000000000005;293.06;293.06;291.86;279.56;275.0112864084945;283.76000000000005;277.26000000000005;273.16;277.06;350.36;294.76000000000005;273.06;275.06;297.56;291.36;299.86;325.66;291.56;283.86;328.66;326.76000000000005;279.06;244.22491754036054;270.42097587401844;275.0112864084945;290.96000000000004;6130000.0;3660000.0;3700000.0;1480000.0;3700000.0;3240000.0;6140000.0;0.0;0.0;0.19;0.0165;0.0;0.0;0.0;11717.4873046875;0.0;1466.9323730468802;15640.013671875;477445.11036742607;477621.63959156425;253206.2000226916;253206.2000226916;248820.97229745946;429743.705733735;444099.3048983225;436971.2908353925;471532.1168906075;529345.2135817576;467059.67731992557;436808.04758573585;440007.1516457813;464001.6683525664;456148.98637023335;417492.1751925783;470635.1414960043;455767.2617528169;444258.2716986609;232886.18681767926;224941.0041839467;473517.12562869187;204740.60838594093;255346.1133039865;275.0112864084945;1241483.7692555587;434251.7671727165;82431.286967309;559735.3142554881;0;11;11;7;13;21;10;2;38;37;413562804075.30334;158191356819.85138;350709716740.22906;44123.829665395795;4434.812534505391;-0.0;0.0;1731765.3656412947;312339.68175531505;0.0;535738.041579417;3.6830321991271395;0.27152804897417615
1912;2019-08-10 00:52:45.096;563;567;205;205;189;61;114;42;2;42;781;216;0;18;245;183;267;523;179;187;115;56;606;365;369;151;369;326;607;-2.0;-1.0;1368.0;0.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;1;0;15867.4189453125;11543.0537109375;0.0;1468.1677246093802;535.0;323050;554.0;0.0;Calculated values ==>;1565391165.096;329.46000000000004;329.86;293.66;293.66;292.06;279.26000000000005;274.9066339382667;284.56;277.36;273.36;277.36;351.26;294.76000000000005;273.16;274.96000000000004;297.66;291.46000000000004;299.86;325.46000000000004;291.86;284.66;328.56;326.66;278.76000000000005;244.82967444194236;270.64921214262944;274.9066339382667;291.06;6060000.0;3650000.0;3690000.0;1510000.0;3690000.0;3260000.0;6070000.0;0.0;0.0;0.228;0.0;0.0;0.0;0.0;11543.0537109375;0.0;1468.1677246093802;15867.4189453125;477400.1519090859;477870.43069013744;255923.53237116113;255923.53237116113;249831.34346596786;429811.8947417682;445560.1304951398;436834.68041435676;471432.11063731875;530143.5599425415;466775.1059210847;436506.1589953227;439411.4892096009;464282.322002336;456454.510519369;419832.3382218696;471237.2628380227;456356.8660826276;445716.2633357092;232467.98657752166;224522.8720964353;472828.1082695536;204322.24747842658;255346.1133039865;274.9066339382667;1241746.3749543165;434445.6373207895;82455.7502113135;559735.3142554881;0;11;11;7;13;21;10;2;38;37;413784541025.2681;158281071769.83713;350904749240.19806;53012.83470939208;0.0;-0.0;0.0;1732574.9727563232;312376.6446858919;0.0;535738.041579417;4.0743933974223285;0.2671513298474611
1913;2019-08-10 00:53:45.096;560;562;208;208;195;58;113;43;-6;43;765;216;-10;10;245;184;268;518;179;186;113;51;619;369;374;140;374;312;618;-2.0;-2.0;1851.0;183.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;1;0;26016.41796875;20491.513671875;0.0;2439.36596679688;535.0;323051;553.0;0.0;Calculated values ==>;1565391225.096;329.16;329.36;293.96000000000004;293.96000000000004;292.66;278.96000000000004;275.3239800832674;284.46000000000004;277.46000000000004;272.56;277.46000000000004;349.66;294.76000000000005;272.16;274.16;297.66;291.56;299.96000000000004;324.96000000000004;291.76000000000005;284.46000000000004;328.46000000000004;326.66;278.26000000000005;242.56692532238324;269.02936301313275;275.3239800832674;291.06;6190000.0;3690000.0;3740000.0;1400000.0;3740000.0;3120000.0;6180000.0;0.0;0.0;0.30850000000000005;0.030500000000000003;0.0;0.0;0.0;20491.513671875;0.0;2439.36596679688;26016.41796875;475366.7239161653;475791.2225221293;256503.56237143144;256503.56237143144;251524.85223002077;429537.3511455088;444407.9064462474;438739.21713075;472980.94656883925;529524.2052922209;468745.2490244883;438111.57050704764;441201.7646664551;463542.12207272934;455933.5431122642;415726.8596845659;469009.4292334899;455383.9092448062;444407.9064462474;232049.79005350024;224522.8720964353;473765.5643948878;205430.28149401984;255346.1133039865;275.3239800832674;1242095.4069286003;434712.5920489796;82488.31299207521;559735.3142554881;0;12;11;7;13;21;10;2;39;37;414007441025.2681;158368371769.83713;351096149240.19806;71975.80664393127;8184.2261284764745;-0.0;0.0;1733616.544767601;312444.8465702959;0.0;535738.041579417;3.4957242825182124;0.26252301208476625
