;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1914;2019-08-10 00:54:45.127;590;584;209;208;192;57;115;45;-12;44;729;219;-16;1;245;185;267;526;182;185;116;47;620;366;371;134;371;306;618;-3.0;-1.0;1066.0;21.0;0.0;0;0;1;1;1;0;1;0;0;0;1;1;0;1;0;29352.4921875;20743.248046875;3048.2265625;2409.09790039062;535.0;323052;552.0;0.0;Calculated values ==>;1565391285.127;332.16;331.56;294.06;293.96000000000004;292.36;278.86;275.0112864084945;284.66;277.66;271.96000000000004;277.56;346.06000000000006;295.06;271.56;273.26000000000005;297.66;291.66;299.86;325.76000000000005;291.66;284.76000000000005;328.36;326.66;277.86;241.2770596917726;268.3187672390254;275.0112864084945;291.36;6200000.0;3660000.0;3710000.0;1340000.0;3710000.0;3060000.0;6180000.0;0.0;0.0;0.17766666666666667;0.0035;0.0;0.0;0.0;20743.248046875;3048.2265625;2409.09790039062;29352.4921875;479715.566525994;479067.6409736099;256906.5662252186;256503.56237143144;250434.49456906272;429743.705733735;445322.27612421615;439140.46268488537;473857.65670332924;526211.3939730271;469936.0384969846;438522.0130485024;441118.68104791886;463987.1264975857;456570.1231147491;415003.4673464679;470267.6497345319;455742.5497251531;445479.2293877506;231631.59724164338;224522.8720964353;474149.3184965571;204587.6346200144;255346.1133039865;275.0112864084945;1242557.0529082105;435056.39260264643;82528.73773305812;559760.7292678759;0;12;11;8;13;21;10;2;39;37;414231056500.77966;158450614240.02527;351281645030.62244;41672.219119525405;943.4658935678996;-0.0;0.0;1734564.1009690193;312520.94997043884;0.0;535738.041579417;1.6265173212230133;0.11179908967051572
1915;2019-08-10 00:55:45.118;612;608;212;211;198;55;114;45;-29;45;732;222;-32;-11;245;179;267;543;182;186;114;44;616;371;376;130;376;293;613;-2.0;-1.0;1673.0;180.0;0.0;0;0;1;1;1;0;1;0;0;0;1;1;0;1;0;29843.890625;20698.087890625;2940.435546875;2317.9443359375;534.0;323053;551.0;0.0;Calculated values ==>;1565391345.118;334.36;333.96000000000004;294.36;294.26000000000005;292.96000000000004;278.66;275.5313989812953;284.56;277.66;270.26000000000005;277.66;346.36;295.36;269.96000000000004;272.06;297.66;291.06;299.86;327.46000000000004;291.76000000000005;284.56;328.26000000000005;326.56;277.56;240.39332010688793;266.74333088950624;275.5313989812953;291.36;6160000.0;3710000.0;3760000.0;1300000.0;3760000.0;2930000.0;6130000.0;0.0;0.0;0.2788333333333333;0.030000000000000002;0.0;0.0;0.0;20698.087890625;2940.435546875;2317.9443359375;29843.890625;483369.0103799933;483133.3441099224;258447.77520770792;258028.23732586522;252876.97818052975;429398.2889081932;444164.90545073635;439417.3256371076;474469.24523292336;527538.3873189182;472048.4026667057;438965.2031188064;442080.90240903996;463243.95892901777;454888.0541996231;416445.27505371964;473535.6234884002;455048.14796619717;444164.90545073635;231213.40812182956;224104.74344509715;474372.5853179056;205867.47492120246;255346.1133039865;275.52781821674836;1243050.2821023187;435401.68526676006;82568.12384285007;559810.6272995741;0;12;11;8;13;21;10;2;39;37;414455122885.54456;158529802359.9422;351461318075.4339;65121.48337461821;8055.153311901095;-0.0;0.0;1735453.9149967423;312595.92721546505;0.0;535738.041579417;2.819206269714575;0.21694364210240188
1916;2019-08-10 00:56:45.118;627;623;213;213;200;57;111;45;-39;46;746;225;-42;-21;245;176;267;553;182;183;111;42;614;373;378;135;378;284;611;-1.0;-1.0;1740.0;138.0;0.0;18;100;1;1;1;0;1;0;0;0;1;0;0;1;0;30233.4765625;20829.599609375;3453.43286132812;1300.31030273438;533.0;323054;551.0;0.0;Calculated values ==>;1565391405.118;335.86;335.46000000000004;294.46000000000004;294.46000000000004;293.16;278.86;275.73799182748917;284.26000000000005;277.66;269.26000000000005;277.76000000000005;347.76;295.66;268.96000000000004;271.06;297.66;290.76000000000005;299.86;328.46000000000004;291.46000000000004;284.26000000000005;328.26000000000005;326.46000000000004;277.36;241.49495122638035;265.62235894841564;275.73799182748917;291.36;6140000.0;3729999.9999999995;3779999.9999999995;1350000.0;3779999.9999999995;2840000.0;6110000.0;0.0;0.0;0.29;0.023;0.0;0.0;0.0;20829.599609375;3453.43286132812;1300.31030273438;30233.4765625;485728.1081467086;485492.1391699834;259001.52074889906;259001.52074889906;253739.03739851213;429258.0297950786;443274.03208842006;439894.30340763397;473923.1613037276;529682.626718963;473586.4166016963;439451.4137471116;442506.0324111441;462944.5851055201;454117.8308023903;417146.32811562123;475298.85272588936;454276.91951688146;443274.03208842006;231213.40812182956;223686.61821467688;473533.6025564079;206364.40815194463;255346.1133039865;275.72710583570375;1243550.9268288813;435747.7493292601;82598.27596483899;559863.9095363091;0;12;11;8;13;21;10;2;39;37;414681322885.54456;158609302359.9422;351634418075.4339;67723.6696241499;6144.891471302655;-0.0;0.0;1736560.9579383987;312714.2609219918;0.0;535738.041579417;2.8873694008489115;0.2149339957189642
1917;2019-08-10 00:57:45.108;631;628;212;211;197;55;117;46;-32;48;760;226;-34;-23;246;175;267;550;182;185;117;43;597;367;372;143;372;300;597;-3.0;-1.0;949.0;53.0;9.0;41;100;100;1;0;0;1;0;0;0;1;0;0;1;0;22221.828125;11736.154296875;3988.5009765625;1357.24536132812;533.0;323055;550.0;0.0;Calculated values ==>;1565391465.108;336.26000000000005;335.96000000000004;294.36;294.26000000000005;292.86;278.66;275.1157276137837;284.86;277.76000000000005;269.96000000000004;277.96000000000004;349.16;295.76000000000005;269.76000000000005;270.86;297.76000000000005;290.66;299.86;328.16;291.66;284.86;328.16;326.46000000000004;277.46000000000004;243.1966462407574;267.5978703862781;275.1157276137837;291.36;5970000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3000000.0;5970000.0;0.0;0.0;0.15816666666666668;0.008833333333333334;0.0015;0.0015;0.0;11736.154296875;3988.5009765625;1357.24536132812;22221.828125;488132.41849514435;487717.11235803855;259518.7918177467;259076.07559358428;253302.43819652993;429675.2189834977;445438.97568256396;437390.1213337467;473081.1387057701;529915.8841322873;471585.56233101204;437077.58057566127;438781.1946434162;463972.7110736834;454992.33547233755;422657.6722335873;476571.38631249877;455575.79002803774;445438.97568256396;230795.22267914342;223686.61821467688;472588.3698738022;204815.42486604335;259518.7918177467;275.1057303455215;1243987.9815134234;436019.0853816415;82620.4185709935;559925.9153156155;0;12;11;8;13;21;10;2;39;37;414906285385.5803;158692688459.95544;351809588875.46173;36785.56449130842;2365.3276809018694;-0.0;278.88027579722586;1737431.7230711186;312785.16759518924;0.0;535740.3651943819;2.308277825229752;0.16530983031652016
1918;2019-08-10 00:58:45.129;614;616;212;212;195;48;129;43;-25;49;768;227;-27;-14;246;173;267;517;181;192;130;44;598;361;366;146;366;302;598;-1.0;-2.0;1070.0;113.0;0.0;26;100;100;1;0;0;1;0;0;0;1;0;0;1;0;22573.43359375;11691.5439453125;3599.71411132812;1351.71447753906;533.0;323056;550.0;0.0;Calculated values ==>;1565391525.129;334.56;334.76000000000005;294.36;294.36;292.66;277.96000000000004;274.4858918419099;286.06;277.46000000000004;270.66;278.06;349.96000000000004;295.86;270.46000000000004;271.76000000000005;297.76000000000005;290.46000000000004;299.86;324.86;292.36;286.16;328.16;326.46000000000004;277.56;243.81672145450628;267.8393353686513;274.4858918419099;291.26000000000005;5980000.0;3610000.0;3660000.0;1460000.0;3660000.0;3020000.0;5980000.0;0.0;0.0;0.17833333333333332;0.01883333333333333;0.0;0.0;0.0;11691.5439453125;3599.71411132812;1351.71447753906;22573.43359375;485657.0147518519;485937.1335640333;259448.22666387155;259448.22666387155;252480.23249626614;430081.6785162784;448439.07055859297;438024.4983934438;472787.8654963541;530597.9988283011;471436.13265005866;437713.4967235476;439713.54161806765;464854.9636409364;455715.22267118655;422352.90619397885;471484.0297700936;457547.2421668356;448589.89739487274;230795.22267914342;223686.61821467688;472292.90834925044;203233.28379836146;259518.7918177467;274.46760394399297;1244361.4060133568;436214.38453081506;82643.0011374158;559989.1725735454;0;12;11;8;13;21;10;2;39;37;415127762875.2425;158779418804.82315;351990252085.18616;41871.09993612302;5067.289595708409;-0.0;0.0;1738087.4246889516;312847.1277508669;0.0;535742.6900100774;2.8203128639090185;0.2154273200858355
1919;2019-08-10 00:59:45.099;595;600;211;211;195;43;139;38;-27;48;769;225;-29;-13;246;172;267;510;181;197;139;44;602;358;363;144;363;299;603;-2.0;0.0;1510.0;50.0;0.0;14;100;100;1;0;0;1;0;0;0;1;0;0;1;0;22776.609375;11815.0615234375;3354.47485351562;1349.08837890625;532.0;323057;551.0;0.0;Calculated values ==>;1565391585.099;332.66;333.16;294.26000000000005;294.26000000000005;292.66;277.46000000000004;274.1680685717883;287.06;276.96000000000004;270.46000000000004;277.96000000000004;350.06000000000006;295.66;270.26000000000005;271.86;297.76000000000005;290.36;299.86;324.16;292.86;287.06;328.26000000000005;326.36;277.56;243.40439225979637;267.47669482898436;274.1680685717883;291.26000000000005;6020000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2990000.0;6030000.0;0.0;0.0;0.25166666666666665;0.008333333333333333;0.0;0.0;0.0;11815.0615234375;3354.47485351562;1349.08837890625;22776.609375;482519.554255712;483119.80126456183;258669.67902111833;258669.67902111833;252232.62415534016;430280.9020939914;450482.52649919456;438390.63782803225;472950.60946461116;530929.0333387898;471600.92092787044;438082.61597026663;440514.6608285658;465292.22471119097;456073.92579066654;421111.56613191;469747.9765859795;458720.27757983824;450482.52649919456;231213.40812182956;223268.49639005636;472555.8254779879;202483.76957129745;259518.7918177467;274.1631544057168;1244739.1340797641;436410.1749656253;82665.49657455168;560047.0951724927;0;12;11;8;13;21;10;2;39;37;415346353525.3468;158866375304.86462;352170461935.27216;59369.89517794492;2250.600465889087;-0.0;0.0;1738930.6778111581;312908.07967686735;0.0;535742.6900100774;3.730364758239116;0.2600513511656369
1920;2019-08-10 01:00:48.120;586;590;209;209;193;41;145;36;-30;47;766;223;-32;-15;247;172;267;520;180;200;145;44;606;357;362;141;362;296;607;-1.0;-1.0;1778.0;1.0;2.0;10;100;100;1;0;0;1;0;0;0;1;0;0;1;0;22992.28515625;11981.15625;3219.87109375;1341.23693847656;533.0;323058;556.0;0.0;Calculated values ==>;1565391648.12;331.76000000000005;332.16;294.06;294.06;292.46000000000004;277.26000000000005;274.0616903277293;287.66;276.76000000000005;270.16;277.86;349.76;295.46000000000004;269.96000000000004;271.66;297.86;290.36;299.86;325.16;293.16;287.66;328.76000000000005;326.46000000000004;277.56;242.77792619122317;267.1113755279542;274.0616903277293;291.16;6060000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2960000.0;6070000.0;0.0;0.0;0.29633333333333334;0.00016666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;11981.15625;3219.87109375;1341.23693847656;22992.28515625;480764.6333432776;481227.3858444227;257564.95338081694;257564.95338081694;251293.88521969115;430346.717906069;451541.149871606;438602.1121803833;473243.34684981237;530843.7263248528;471765.7959562518;438296.42880847026;440859.26426576136;465568.3016696177;456239.458526686;419832.3382218696;470773.6056754346;459289.8238943861;451541.149871606;233304.39079467155;223686.61821467688;472948.58913472976;202234.31723491722;257564.95338081694;274.0616258945279;1245139.7453989396;436618.46127647546;82689.04476782675;560104.6398746233;0;12;11;8;13;21;10;2;39;37;415574804650.0149;158956180229.73416;352357949409.99976;70043.65656883978;45.119045316635415;-0.0;64.65873216359634;1740063.4238434895;312928.1739184098;0.0;535743.255962571;4.240860449901934;0.27951143738035805
1921;2019-08-10 01:01:45.110;585;588;206;207;191;40;149;35;-33;46;764;221;-35;-17;247;172;267;531;180;203;149;44;622;353;358;137;358;294;623;-2.0;-1.0;738.0;85.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22862.298828125;12232.2216796875;3163.05590820312;1350.6962890625;532.0;323059;561.0;0.0;Calculated values ==>;1565391705.11;331.66;331.96000000000004;293.76000000000005;293.86;292.26000000000005;277.16;273.6339639331285;288.06;276.66;269.86;277.76000000000005;349.56000000000006;295.26000000000005;269.66;271.46000000000004;297.86;290.36;299.86;326.26000000000005;293.46000000000004;288.06;329.26000000000005;326.36;277.56;241.92719264551067;266.86631818009863;273.6339639331285;291.16;6220000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2940000.0;6230000.0;0.0;0.0;0.123;0.014166666666666666;0.0;0.0;0.0;12232.2216796875;3163.05590820312;1350.6962890625;22862.298828125;478742.5506786869;479068.2500625795;255436.9493124617;255828.72575754527;249863.21028678512;430607.02586249536;452823.4905160512;438591.3684654617;473664.6415601712;530787.225115116;471797.19102184864;438286.6576737402;440989.4967202697;466145.29014520516;456897.50086274074;414261.2902429559;470396.510312743;460324.5471149659;452823.4905160512;235395.46725036926;223268.49639005636;473469.3076824459;201163.6833021343;257564.95338081694;273.6260753886205;1245502.697168621;436810.1168887593;82710.35216708553;560155.1625148875;0;12;11;8;13;21;10;2;39;37;415779968650.0492;159035396329.7474;352526069910.0279;29203.60527508927;3857.6630120544137;-0.0;0.0;1740848.9934897996;312959.0655225052;0.0;535743.7677543969;1.9742816112143062;0.1516828848418873
1922;2019-08-10 01:02:45.111;592;592;203;204;188;38;154;31;-34;44;765;221;-36;-19;247;172;267;544;178;206;154;44;624;351;356;134;356;292;626;-3.0;-1.0;401.0;8.0;0.0;1;100;83;1;0;0;1;0;0;0;1;0;0;0;0;21539.09375;11128.87890625;3136.48608398438;1350.56970214844;532.0;323060;564.0;0.0;Calculated values ==>;1565391765.111;332.36;332.36;293.46000000000004;293.56;291.96000000000004;276.96000000000004;273.4187578820637;288.56;276.26000000000005;269.76000000000005;277.56;349.66;295.26000000000005;269.56;271.26000000000005;297.86;290.36;299.86;327.56;293.76000000000005;288.56;329.56;326.36;277.56;241.2770596917726;266.62003547228215;273.4187578820637;290.96000000000004;6240000.0;3510000.0;3560000.0;1340000.0;3560000.0;2920000.0;6260000.0;0.0;0.0;0.06683333333333333;0.0013333333333333333;0.0;0.0;0.0;11128.87890625;3136.48608398438;1350.56970214844;21539.09375;479541.3469390509;479306.63099288417;254127.71612291495;254508.60025485998;248686.51892234792;430735.4089219946;453881.61029459815;438884.6286365988;473857.65670332924;531042.1116940505;472064.0960771944;438582.0297435704;441119.9444453324;466432.15063586115;457224.1086291105;413503.8750048548;472037.53756913653;461037.7653776629;453881.61029459815;236650.15891445865;223268.49639005636;473857.65670332924;200656.79144527;257564.95338081694;273.4187578820637;1245872.714941322;437004.79597211117;82732.86309225037;560207.6595732373;0;12;11;8;13;21;10;2;39;37;415994172220.6416;159116697684.97226;352701872840.5141;15921.560452287142;364.267820344079;-0.0;0.0;1741225.0428059518;312994.24886591843;0.0;535743.7677543969;1.042898077729229;0.07017590070259053
1923;2019-08-10 01:03:45.081;600;597;197;197;184;38;157;30;-36;43;768;220;-37;-19;247;172;267;548;177;208;157;44;615;351;355;132;355;291;616;-1.0;-1.0;818.0;0.0;0.0;1;100;62;1;0;0;1;0;0;0;1;0;0;0;0;19078.794921875;9554.3310546875;3091.60668945312;1346.97570800781;532.0;323061;565.0;0.0;Calculated values ==>;1565391825.081;333.16;332.86;292.86;292.86;291.56;276.96000000000004;273.4187578820637;288.86;276.16;269.56;277.46000000000004;349.96000000000004;295.16;269.46000000000004;271.26000000000005;297.86;290.36;299.86;327.96000000000004;293.96000000000004;288.86;329.66;326.36;277.56;240.83765695389522;266.49643012054327;273.4187578820637;290.86;6150000.0;3510000.0;3550000.0;1320000.0;3550000.0;2910000.0;6160000.0;0.0;0.0;0.13633333333333333;0.0;0.0;0.0;0.0;9554.3310546875;3091.60668945312;1346.97570800781;19078.794921875;481753.24195624294;481203.2406843029;252357.2440355944;252357.2440355944;247692.21445602266;430735.4089219946;454475.8892962338;438804.5743133056;474018.5663130017;531428.4292399882;472079.8930126352;438653.51851114654;441331.88776424364;466575.1774593809;457224.1086291105;416797.38701742474;473919.84653092286;461458.8535005051;454475.8892962338;237068.3971897606;223268.49639005636;474115.52784487547;200656.79144527;257564.95338081694;273.4187578820637;1246211.0281058797;437177.06987515965;82755.33139757317;560259.5343959875;0;12;11;8;13;21;10;2;39;37;416207365570.7433;159196457785.0103;352876685390.5975;32467.481064342188;0.0;-0.0;0.0;1741628.0831977762;312997.28291330684;0.0;535743.7677543969;2.3202802743954103;0.1504380877156976
1924;2019-08-10 01:04:45.102;602;599;194;194;179;37;160;28;-35;41;772;220;-37;-17;248;172;267;541;177;210;161;44;608;348;353;131;353;292;610;-2.0;0.0;730.0;15.0;0.0;1;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16874.6328125;8416.6982421875;3109.39233398438;1348.74560546875;532.0;323062;565.0;0.0;Calculated values ==>;1565391885.102;333.36;333.06;292.56;292.56;291.06;276.86;273.0942459734351;289.16;275.96000000000004;269.66;277.26000000000005;350.36;295.16;269.46000000000004;271.46000000000004;297.96000000000004;290.36;299.86;327.26000000000005;294.16;289.26000000000005;329.66;326.36;277.56;240.61611355647437;266.62003547228215;273.0942459734351;290.86;6080000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;2920000.0;6100000.0;0.0;0.0;0.12166666666666666;0.0025;0.0;0.0;0.0;8416.6982421875;3109.39233398438;1348.74560546875;16874.6328125;482839.15322569304;482180.82265322836;251524.64536713407;251524.64536713407;246203.33607849968;430925.7729439634;455234.082041154;438733.46945811325;473953.66127806285;531767.714268032;471946.5797266202;438430.3070074864;441413.66752010526;466988.98658911174;457711.0656278009;419177.4895158906;473609.61664953385;462030.1321161972;455373.56023501215;237068.3971897606;223268.49639005636;474244.15781875124;199869.79406305967;257564.95338081694;273.0942459734351;1246510.7448673733;437326.8808679072;82777.80360433836;560311.2274740178;0;12;11;8;13;21;10;2;39;37;416419839910.4192;159275385399.88992;353051646605.33057;29061.74717306485;685.9359093892289;-0.0;0.0;1742141.006225888;313003.00104652275;0.0;535743.7677543969;2.3105290554977262;0.15477537233730282
1925;2019-08-10 01:05:45.113;600;598;194;195;177;35;165;25;-33;40;776;221;-35;-14;248;171;267;534;177;213;165;44;605;345;349;131;349;294;607;188.0;-1.0;438.0;0.0;0.0;1;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15962.740234375;7740.03125;3076.80615234375;1363.26184082031;532.0;323063;565.0;0.0;Calculated values ==>;1565391945.113;333.16;332.96000000000004;292.56;292.66;290.86;276.66;272.7676641592781;289.66;275.66;269.86;277.16;350.76;295.26000000000005;269.66;271.76000000000005;297.96000000000004;290.26000000000005;299.86;326.56;294.46000000000004;289.66;329.66;326.36;277.56;240.61611355647437;266.86631818009863;272.7676641592781;290.86;6050000.0;3450000.0;3490000.0;1310000.0;3490000.0;2940000.0;6070000.0;0.03133333333333333;0.0;0.073;0.0;0.0;0.03133333333333333;0.0;7740.03125;3076.80615234375;1363.26184082031;15962.740234375;482893.21749753045;482379.36818166275;251665.1992334843;252038.90549668236;245634.25090900564;431113.4868728058;456590.98366521427;438591.3684654617;473856.7996405058;532032.4208132926;471797.19102184864;438286.6576737402;441431.7709548714;467555.3807712752;458059.3903562432;420155.87221090746;472924.1515357707;463029.6163375073;456590.98366521427;237068.3971897606;223268.49639005636;474244.15781875124;199068.34207438552;199068.34207438552;272.7676641592781;1246784.4398105987;437461.54496405035;82800.40780970459;560362.7885791366;0;12;11;8;13;21;10;2;39;37;416630478520.1313;159353999809.78247;353227478835.0903;17485.18092654856;0.0;-0.0;8069.042769845967;1742528.968406217;313008.71822705085;0.0;535811.0221050913;2.098030827682832;0.07471729503667775
1926;2019-08-10 01:06:45.123;597;595;196;196;178;32;169;22;-32;38;781;221;-33;-11;248;170;267;530;178;215;169;44;607;341;345;130;345;296;610;131.0;-1.0;385.0;50.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15605.29296875;7392.70703125;3071.21313476562;1369.82043457031;532.0;323064;565.0;0.0;Calculated values ==>;1565392005.123;332.86;332.66;292.76000000000005;292.76000000000005;290.96000000000004;276.36;272.3289490889957;290.06;275.36;269.96000000000004;276.96000000000004;351.26;295.26000000000005;269.86;272.06;297.96000000000004;290.16;299.86;326.16;294.66;290.06;329.66;326.36;277.56;240.39332010688793;267.1113755279542;272.3289490889957;290.96000000000004;6070000.0;3410000.0;3450000.0;1300000.0;3450000.0;2960000.0;6100000.0;0.021833333333333333;0.0;0.06416666666666666;0.008333333333333333;0.0;0.021833333333333333;0.0;7392.70703125;3071.21313476562;1369.82043457031;15605.29296875;482235.7914630151;481604.0738355832;252269.8601402869;252269.8601402869;245863.17876949615;431359.6534126046;457788.6768492824;438296.42880847026;473792.32411537116;532401.607853083;471529.3944381812;438143.1473471288;441451.21543111396;468117.65307320084;458565.9630036484;419506.2296131195;471927.6702968869;463886.80605827976;457788.6768492824;237068.3971897606;223268.49639005636;474372.5853179056;198054.39069119314;198054.39069119314;272.3289490889957;1247047.550598407;437587.6721340661;82823.18729127683;560414.0306121034;0;12;11;8;13;21;10;2;39;37;416838713220.0982;159432312859.77002;353404508335.06213;15415.530779191948;2302.6516218892707;-0.0;5670.865247784949;1742803.186699154;313027.9101886908;0.0;535925.5404217589;1.9764712138195843;0.10266139804971781
1927;2019-08-10 01:07:45.083;595;594;198;198;178;30;173;18;-30;36;787;221;-32;-10;248;168;267;533;179;218;173;45;608;337;341;130;341;298;611;93.0;-1.0;220.0;87.0;0.0;0;82;25;1;0;0;1;0;0;0;1;0;0;0;0;15274.638671875;7197.765625;3123.09423828125;1261.81823730469;532.0;323065;564.0;0.0;Calculated values ==>;1565392065.083;332.66;332.56;292.96000000000004;292.96000000000004;290.96000000000004;276.16;271.8864255623528;290.46000000000004;274.96000000000004;270.16;276.76000000000005;351.86;295.26000000000005;269.96000000000004;272.16;297.96000000000004;289.96000000000004;299.86;326.46000000000004;294.96000000000004;290.46000000000004;329.56;326.36;277.66;240.39332010688793;267.35522164206344;271.8864255623528;291.06;6080000.0;3370000.0000000005;3410000.0;1300000.0;3410000.0;2980000.0;6110000.0;0.015500000000000002;0.0;0.03666666666666667;0.0145;0.0;0.015500000000000002;0.0;7197.765625;3123.09423828125;1261.81823730469;15274.638671875;481833.6652821494;481344.4182054075;252975.34417818164;252975.34417818164;245826.4197411263;431601.1154718507;458967.64206615655;438153.8488135099;473598.7871360312;532875.5115840123;471260.6978729664;437845.4099550722;441175.66176068765;468675.8864878183;458935.8803752021;419177.4895158906;472260.2897848798;464863.17835857224;458967.64206615655;236650.15891445865;223268.49639005636;474469.24523292336;197122.0552446132;197122.0552446132;271.8864255623528;1247304.7118070666;437709.1783480974;82845.10299334156;560465.6154274262;0;12;11;8;13;21;10;2;39;37;417044376020.22906;159510260859.8196;353582589535.1754;8837.832430859546;4021.5342548304975;-0.0;4058.6065957339224;1743005.1633184596;313080.576603331;0.0;536006.5653012184;1.4606270790317593;0.09572762340115877
1928;2019-08-10 01:08:45.124;594;593;198;199;180;28;177;15;-28;35;789;222;-30;-8;248;167;267;536;180;220;177;45;608;334;338;131;338;299;611;974.0;-1.0;462.0;0.0;0.0;0;69;23;1;0;0;1;0;0;0;1;0;0;0;0;15080.728515625;7061.47998046875;3153.56982421875;1193.15710449219;532.0;323066;564.0;0.0;Calculated values ==>;1565392125.124;332.56;332.46000000000004;292.96000000000004;293.06;291.16;275.96000000000004;271.55198750734434;290.86;274.66;270.36;276.66;352.06000000000006;295.36;270.16;272.36;297.96000000000004;289.86;299.86;326.76000000000005;295.16;290.86;329.56;326.36;277.66;240.61611355647437;267.47669482898436;271.55198750734434;291.16;6080000.0;3340000.0;3379999.9999999995;1310000.0;3379999.9999999995;2990000.0;6110000.0;0.16233333333333333;0.0;0.077;0.0;0.0;0.16233333333333333;0.0;7061.47998046875;3153.56982421875;1193.15710449219;15080.728515625;481689.54466616065;481199.6162762308;252975.34417818164;253355.87043412126;246507.36546723096;431779.12508338504;459972.4816559796;438236.7768127522;473372.2673856561;533008.9246620568;471244.83472570457;437928.15255369636;441260.4188921009;469091.9594263007;459278.5177921224;419177.4895158906;472720.2049205919;465555.93491231726;459972.4816559796;236650.15891445865;223268.49639005636;474340.9607716398;196126.4230796253;196126.4230796253;271.55198750734434;1247557.8460577866;437828.0865935447;82865.57510095413;560517.9567035065;0;12;11;8;13;21;10;2;39;37;417248215215.6629;159588614364.9864;353761811920.5569;18642.49723745077;0.0;-0.0;42831.01017556151;1743234.3225513939;313114.1122892627;0.0;536397.5791187958;5.388533702307522;0.007469123983928834
1929;2019-08-10 01:09:45.124;594;592;198;199;180;25;180;11;-24;33;789;222;-28;-8;248;166;267;540;181;221;180;46;609;331;335;132;335;300;612;-1.0;-1.0;165.0;61.0;0.0;0;61;22;1;0;0;1;0;0;0;1;0;0;0;0;14871.2724609375;6972.828125;3111.42944335938;1131.32202148438;532.0;323067;563.0;0.0;Calculated values ==>;1565392185.124;332.56;332.36;292.96000000000004;293.06;291.16;275.66;271.215330690691;291.16;274.26000000000005;270.76000000000005;276.46000000000004;352.06000000000006;295.36;270.36;272.36;297.96000000000004;289.76000000000005;299.86;327.16;295.26000000000005;291.16;329.46000000000004;326.36;277.76000000000005;240.83765695389522;267.5978703862781;271.215330690691;291.26000000000005;6090000.0;3310000.0;3350000.0;1320000.0;3350000.0;3000000.0;6120000.0;0.0;0.0;0.0275;0.010166666666666666;0.0;0.0;0.0;6972.828125;3111.42944335938;1131.32202148438;14871.2724609375;481574.62412444607;480939.02777981444;252926.03972239755;253305.729886158;246469.74086747918;431954.4880088244;460834.0843691127;438627.8345891578;473048.1168422736;532934.5755666071;471110.1176861019;438011.42202021845;441047.95758756367;469505.83861987776;459619.5772034101;418846.05899051984;473204.5133765924;466116.108906042;460834.0843691127;236231.924509345;223268.49639005636;474309.40632519417;195657.46463733984;196126.4230796253;271.215330690691;1247807.4460659246;437945.0391610903;82884.94576033727;560570.1650307364;0;12;11;8;13;21;10;2;39;37;417450115215.6629;159667514364.9864;353941511920.5569;6681.685173674993;2832.9614071598526;-0.0;0.0;1743445.35740482;313137.72030098905;0.0;536754.5042035922;0.8483419429746466;0.07983881881946826
1930;2019-08-10 01:10:45.115;594;591;198;198;179;25;179;9;-17;31;787;222;-22;-7;248;166;267;538;181;222;178;47;594;333;338;133;338;301;597;-1.0;-1.0;1554.0;122.0;0.0;0;57;20;1;0;0;0;0;0;0;1;0;0;0;0;11517.6259765625;6659.83447265625;0.0;1105.58630371094;533.0;323068;563.0;0.0;Calculated values ==>;1565392245.115;332.56;332.26000000000005;292.96000000000004;292.96000000000004;291.06;275.66;271.4400167685773;291.06;274.06;271.46000000000004;276.26000000000005;351.86;295.36;270.96000000000004;272.46000000000004;297.96000000000004;289.76000000000005;299.86;326.96000000000004;295.36;290.96000000000004;329.46000000000004;326.46000000000004;277.86;241.05796691057077;267.7187500070086;271.4400167685773;291.26000000000005;5940000.0;3329999.9999999995;3379999.9999999995;1330000.0;3379999.9999999995;3010000.0;5970000.0;0.0;0.0;0.259;0.02033333333333333;0.0;0.0;0.0;6659.83447265625;0.0;1105.58630371094;11517.6259765625;483285.8395942919;482518.6854299964;253692.67556486084;253692.67556486084;246700.959435404;431837.87352777255;460236.81186590303;439476.33652281394;472723.10170879104;532652.1086920983;470975.1723353446;438711.9858211006;440984.1951948389;469091.9594263007;459304.3083576865;423559.2839049245;474787.8554938986;465810.91737982933;460104.707696141;236231.924509345;223686.61821467688;474277.9221395622;195970.15050645947;196126.4230796253;271.4400167685773;1248027.3205665501;438058.62764178996;82903.58386689227;560596.089720117;0;12;11;8;13;21;10;2;39;37;417651984930.4511;159747002439.90298;354121784875.36774;63068.102178235815;5658.924689873088;-0.0;0.0;1744026.5184449086;313208.47540353244;0.0;536754.5042035922;8.850393152843509;0.6548533154452896
1931;2019-08-10 01:11:45.125;584;583;198;199;188;29;169;12;-9;30;784;222;-14;-5;248;167;267;497;182;219;169;48;599;336;341;136;341;304;602;-2.0;-1.0;1216.0;176.0;0.0;0;59;23;1;0;0;0;0;0;0;1;0;0;0;0;11567.798828125;6882.25927734375;0.0;1127.93823242188;533.0;323069;562.0;0.0;Calculated values ==>;1565392305.125;331.56;331.46000000000004;292.96000000000004;293.06;291.96000000000004;276.06;271.77519066394296;290.06;274.36;272.26000000000005;276.16;351.56000000000006;295.36;271.76000000000005;272.66;297.96000000000004;289.86;299.86;322.86;295.06;290.06;329.36;326.46000000000004;277.96000000000004;241.71165711629368;268.0796299477929;271.77519066394296;291.36;5990000.0;3360000.0;3410000.0;1360000.0;3410000.0;3040000.0;6020000.0;0.0;0.0;0.20266666666666666;0.029333333333333333;0.0;0.0;0.0;6882.25927734375;0.0;1127.93823242188;11567.798828125;481287.1772154075;480795.42482186004;253430.46514648534;253818.91998113127;249688.29357489804;431660.74602318485;458431.80727820273;440037.4285321836;472231.8376443816;532115.6478452821;470568.9554260146;439274.65340817464;440642.64510116994;468675.8864878183;458961.67625917215;422045.9567091198;467845.4746721246;464991.6647990197;458431.80727820273;235813.6939595721;223686.61821467688;473988.9803413144;196886.4674068217;196126.4230796253;271.77519066394296;1248219.7311696487;438171.49723148555;82922.19967347449;560596.089720117;0;12;11;8;13;21;10;2;39;37;417855718880.41876;159827715889.89017;354303315125.33887;49278.59478807334;8128.340379411785;-0.0;0.0;1744962.896956558;313323.3884280708;0.0;536754.5042035922;7.166731544072099;0.5725970657102292
1932;2019-08-10 01:12:45.136;571;578;199;200;194;33;165;14;-2;29;781;222;-6;-1;249;168;267;492;182;217;165;49;611;339;344;137;344;306;614;-1.0;-1.0;1218.0;170.0;0.0;0;64;30;1;0;0;0;0;0;0;1;0;0;0;0;12114.7294921875;7472.97607421875;0.0;1168.59069824219;534.0;323070;561.0;0.0;Calculated values ==>;1565392365.136;330.26000000000005;330.96000000000004;293.06;293.16;292.56;276.46000000000004;272.10816812424576;289.66;274.56;272.96000000000004;276.06;351.26;295.36;272.56;273.06;298.06;289.96000000000004;299.86;322.36;294.86;289.66;329.26000000000005;326.56;278.06;241.92719264551067;268.3187672390254;272.10816812424576;291.36;6110000.0;3390000.0;3440000.0;1370000.0;3440000.0;3060000.0;6140000.0;0.0;0.0;0.20299999999999999;0.028333333333333332;0.0;0.0;0.0;7472.97607421875;0.0;1168.59069824219;12114.7294921875;477981.44189684995;478656.795439431;253206.2000226916;253586.80663456884;251340.27515474384;431480.97241316177;457408.232515713;440666.3045709049;472002.15594002855;531652.7806895586;470296.98229597893;440059.3432352877;440817.3637915739;468383.9373107803;458617.4452057138;418174.8798989369;465392.69129906996;464293.8524665779;457408.232515713;235395.46725036926;224104.74344509715;473957.519860846;197708.0797085682;196126.4230796253;272.1081681242458;1248417.1217536887;438291.1461241946;82941.34092312306;560596.089720117;0;12;11;8;13;21;10;2;39;37;418061256555.1379;159909630904.77823;354486348675.08875;49320.519647054345;7827.067470981205;-0.0;0.0;1745784.7068799303;313456.3745362932;0.0;536754.5042035922;6.613104848087762;0.525503747845753
1933;2019-08-10 01:13:45.116;563;572;199;201;196;37;150;15;5;28;779;222;1;3;248;170;267;504;182;212;150;49;616;345;350;140;350;308;619;-2.0;-1.0;1189.0;207.0;0.0;0;72;38;1;0;0;0;0;0;0;1;0;0;0;0;12716.0732421875;7986.17236328125;0.0;1224.41125488281;534.0;323071;560.0;0.0;Calculated values ==>;1565392425.116;329.46000000000004;330.36;293.06;293.26000000000005;292.76000000000005;276.86;272.7676641592781;288.16;274.66;273.66;275.96000000000004;351.06000000000006;295.36;273.26000000000005;273.46000000000004;297.96000000000004;290.16;299.86;323.56;294.36;288.16;329.16;326.56;278.06;242.56692532238324;268.5567601203482;272.7676641592781;291.36;6160000.0;3450000.0;3500000.0;1400000.0;3500000.0;3080000.0;6190000.0;0.0;0.0;0.19816666666666669;0.034499999999999996;0.0;0.0;0.0;7986.17236328125;0.0;1224.41125488281;12716.0732421875;476186.1968314873;477168.53528360865;252961.63369223414;253717.16069034796;251846.51501688472;431113.4868728058;454342.8865433985;441295.68005589535;471506.718606615;531293.4974549119;470024.0691138933;440691.34818141814;440994.04979356076;467414.17195512063;457924.1025524648;416445.27505371964;466640.34550250147;462748.0482769476;454342.8865433985;234977.24436692704;224104.74344509715;473569.51334814675;199374.2149336241;196126.4230796253;272.7676641592781;1248623.9761354222;438419.92941913573;82961.27595884446;560596.089720117;0;12;11;8;13;21;10;2;39;37;418269387155.20404;159992703204.80466;354670487275.1473;47940.77033839675;9459.737795301031;-0.0;0.0;1746594.9474598167;313600.38322798786;0.0;536754.5042035922;6.23201639693049;0.5114321639473435
1934;2019-08-10 01:14:45.117;560;568;198;200;196;43;134;17;9;28;778;221;6;8;248;172;267;514;182;205;134;49;617;352;357;142;357;310;620;-2.0;-1.0;1111.0;195.0;0.0;0;87;47;1;0;0;0;0;0;0;1;0;0;0;0;13263.13671875;8513.044921875;0.0;1316.68933105469;534.0;323072;559.0;0.0;Calculated values ==>;1565392485.117;329.16;329.96000000000004;292.96000000000004;293.16;292.76000000000005;277.46000000000004;273.5264737036516;286.56;274.86;274.06;275.96000000000004;350.96000000000004;295.26000000000005;273.76000000000005;273.96000000000004;297.96000000000004;290.36;299.86;324.56;293.66;286.56;329.06;326.56;278.06;242.98782864720522;268.7936212382143;273.5264737036516;291.36;6170000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3100000.0;6200000.0;0.0;0.0;0.18516666666666665;0.0325;0.0;0.0;0.0;8513.044921875;0.0;1316.68933105469;13263.13671875;475612.84638535854;476448.76185838954;252540.13760743837;253289.14283929125;251800.5647229264;430671.36484660726;450832.4929032535;441474.6228121385;471240.6132432691;531038.2101658768;469629.1284500558;441021.3247816201;441323.7897637848;466418.3847020313;457061.0035364718;416089.9122264749;468106.7484359985;460749.12975072267;450832.4929032535;234559.02529450474;224104.74344509715;473309.80541858333;201229.42553000464;196126.4230796253;273.5264737036516;1248840.4731605859;438557.42518845026;82982.45215004981;560596.089720117;0;12;11;8;13;21;10;2;39;37;418481490690.79065;160077304615.03864;354855890365.66003;44485.40236340845;8842.612346378806;-0.0;0.0;1747365.1784047636;313752.90535491676;0.0;536754.5042035922;5.425173594483816;0.44573197752088156
1935;2019-08-10 01:15:45.097;561;565;195;196;194;50;118;20;-9;28;776;220;-8;11;246;174;267;518;182;194;118;48;612;360;365;145;365;311;615;-2.0;-1.0;1199.0;185.0;0.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;13365.154296875;9006.283203125;0.0;1400.92175292969;534.0;323073;558.0;0.0;Calculated values ==>;1565392545.097;329.26000000000005;329.66;292.66;292.76000000000005;292.56;278.16;274.38016830617;284.96000000000004;275.16;272.26000000000005;275.96000000000004;350.76;295.16;272.36;274.26000000000005;297.76000000000005;290.56;299.86;324.96000000000004;292.56;284.96000000000004;328.96000000000004;326.56;277.96000000000004;243.61107973660833;268.91163127593666;274.38016830617;291.36;6120000.0;3600000.0;3650000.0;1450000.0;3650000.0;3110000.0;6150000.0;0.0;0.0;0.19983333333333334;0.030833333333333334;0.0;0.0;0.0;9006.283203125;0.0;1400.92175292969;13365.154296875;476375.0261664424;476607.40721145435;251662.44176628592;252032.4557400706;251294.7103248409;430148.3826014536;446956.56668010855;438493.52582273266;470839.76368816046;530753.2995576473;469370.263840702;438649.893173099;441564.8193833535;465000.999999308;456021.5327257621;417835.002108712;469408.2522144965;457986.28317495435;446956.56668010855;234140.81001818314;224104.74344509715;472819.8678402692;203284.1416300388;196126.4230796253;274.38016830617;1249062.3016174298;438703.37092415785;83005.09136008054;560596.089720117;0;12;11;8;13;21;10;2;39;37;418698018489.99884;160163375914.72388;355042128264.97894;47002.675274506655;8310.684891482104;-0.0;0.0;1748127.32491541;313895.80184999516;0.0;536754.5042035922;5.314910237624236;0.42894145354649654
1936;2019-08-10 01:16:48.128;561;563;194;194;191;58;107;27;-13;29;772;220;-14;9;245;177;267;518;182;184;108;47;610;366;371;151;371;314;613;-1.0;-1.0;1466.0;216.0;0.0;0;99;71;1;0;0;0;0;0;0;1;0;0;1;0;14155.3466796875;9959.03125;0.0;1391.30651855469;534.0;323074;556.0;0.0;Calculated values ==>;1565392608.128;329.26000000000005;329.46000000000004;292.56;292.56;292.26000000000005;278.96000000000004;275.0112864084945;283.86;275.86;271.86;276.06;350.36;295.16;271.76000000000005;274.06;297.66;290.86;299.86;324.96000000000004;291.56;283.96000000000004;328.76000000000005;326.56;277.86;244.82967444194236;269.2639976450953;275.0112864084945;291.36;6100000.0;3660000.0;3710000.0;1510000.0;3710000.0;3140000.0;6130000.0;0.0;0.0;0.24433333333333335;0.036000000000000004;0.0;0.0;0.0;9959.03125;0.0;1391.30651855469;14155.3466796875;476618.6643878486;476551.88892338047;251386.048991288;251386.048991288;250291.8635599444;429743.705733735;444056.3966930711;437179.3288687813;470132.0265948931;530106.5896890105;468955.66077814595;437019.13673288765;440621.79525251605;463987.1264975857;455443.829752575;418511.8769204105;469673.20036501955;455600.56176403566;444215.6509445475;233304.39079467155;224104.74344509715;471931.1556241743;204813.04147958307;196126.4230796253;275.0112864084945;1249303.2244925455;438869.39908219944;83029.53537960323;560596.089720117;0;12;11;8;13;21;10;2;39;37;418929972570.5042;160256661794.92712;355239100140.4081;56774.829552094096;9616.252109205285;-0.0;0.0;1749035.8249044346;314052.7397345163;0.0;536754.5042035922;5.849260437449817;0.4691124258786267
1937;2019-08-10 01:17:45.098;559;561;195;195;185;66;101;35;-11;32;758;220;-13;10;244;179;267;511;181;177;101;44;603;370;375;146;375;317;605;-2.0;-1.0;1379.0;205.0;0.0;0;1;92;1;0;0;0;0;0;0;1;1;0;1;0;15888.9033203125;11128.4365234375;0.0;2462.39282226562;534.0;323075;554.0;0.0;Calculated values ==>;1565392665.098;329.06;329.26000000000005;292.66;292.66;291.66;279.76000000000005;275.4277932560699;283.26000000000005;276.66;272.06;276.36;348.96000000000004;295.16;271.86;274.16;297.56;291.06;299.86;324.26000000000005;290.86;283.26000000000005;328.56;326.56;277.56;243.81672145450628;269.6138998590099;275.4277932560699;291.26000000000005;6030000.0;3700000.0;3750000.0;1460000.0;3750000.0;3170000.0;6050000.0;0.0;0.0;0.2298333333333333;0.034166666666666665;0.0;0.0;0.0;11128.4365234375;0.0;2462.39282226562;15888.9033203125;477171.6298632072;477225.2430682631;252135.2915668366;252135.2915668366;248485.06771904902;429467.9694778635;442264.7276767895;436807.67884266505;471102.9871208479;528405.3440994758;468538.8370558481;436483.73832462454;440127.6108453059;463258.6251619914;455056.5794157761;420795.43404147495;469638.6019086428;453920.30942875793;442264.7276767895;232467.98657752166;224104.74344509715;472292.90834925044;205772.4022618478;196126.4230796253;275.4277932560699;1249540.9496207898;439036.2536710406;83060.02777565278;560596.089720117;0;12;11;8;13;21;10;2;40;37;419142470670.6109;160341262244.9696;355418840490.49835;53099.60773415782;9106.11729131959;-0.0;0.0;1749905.2063898987;314200.88048247236;0.0;536754.5042035922;4.57703672404248;0.3660431380465476
1938;2019-08-10 01:18:48.099;554;557;202;201;185;68;103;41;-7;36;727;222;-9;14;243;181;267;500;181;176;103;39;602;368;373;144;373;320;603;-2.0;0.0;1430.0;220.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;1;0;16611.662109375;11493.2880859375;0.0;2492.31298828125;533.0;323076;552.0;0.0;Calculated values ==>;1565392728.099;328.56;328.86;293.36;293.26000000000005;291.66;279.96000000000004;275.2199585193972;283.46000000000004;277.26000000000005;272.46000000000004;276.76000000000005;345.86;295.36;272.26000000000005;274.56;297.46000000000004;291.26000000000005;299.86;323.16;290.76000000000005;283.46000000000004;328.36;326.46000000000004;277.06;243.40439225979637;269.9613774848165;275.2199585193972;291.26000000000005;6020000.0;3679999.9999999995;3729999.9999999995;1440000.0;3729999.9999999995;3200000.0;6030000.0;0.0;0.0;0.23833333333333334;0.03666666666666667;0.0;0.0;0.0;11493.2880859375;0.0;2492.31298828125;16611.662109375;476553.1267984445;476875.82350884244;254946.55742141552;254550.1489690745;248568.29969668487;429606.4342157736;443005.5505361834;436759.35772741947;471765.34391292307;524898.4619730499;468366.32192085875;436433.62650159607;440096.6871444096;463422.601209807;455675.6656004823;421111.56613191;468182.8356768353;454117.8308023903;443005.5505361834;231631.59724164338;223686.61821467688;472061.9191754798;205140.26178689432;196126.4230796253;275.2199585193972;1249825.33408194;439234.1969030511;83103.38213959878;560596.089720117;0;12;11;8;13;21;10;2;40;37;419378094410.33984;160432613694.8645;355619498675.2675;55202.55119915849;9787.127437581468;-0.0;0.0;1750852.8653214416;314366.19899772183;0.0;536754.5042035922;4.646899213830919;0.373456750775865
1939;2019-08-10 01:19:45.119;548;553;209;208;188;62;114;43;-4;40;731;226;-7;17;244;182;267;498;183;182;114;34;601;364;369;144;369;322;602;-2.0;-1.0;976.0;184.0;0.0;0;6;98;1;0;0;0;0;0;0;1;1;0;1;0;17102.517578125;11437.86328125;0.0;2530.8994140625;533.0;323077;551.0;0.0;Calculated values ==>;1565392785.119;327.96000000000004;328.46000000000004;294.06;293.96000000000004;291.96000000000004;279.36;274.8017692304317;284.56;277.46000000000004;272.76000000000005;277.16;346.26;295.76000000000005;272.46000000000004;274.86;297.56;291.36;299.86;322.96000000000004;291.36;284.56;328.26000000000005;326.46000000000004;276.56;243.40439225979637;270.1917013154234;274.8017692304317;291.46000000000004;6010000.0;3640000.0;3690000.0;1440000.0;3690000.0;3220000.0000000005;6020000.0;0.0;0.0;0.16266666666666665;0.03066666666666667;0.0;0.0;0.0;11437.86328125;0.0;2530.8994140625;17102.517578125;475784.2011203759;476404.7969673579;257879.52782838146;257457.36605346904;249688.29357489804;429879.7862731237;445560.1304951398;436782.94126154453;472160.7387857882;525164.0214136194;468580.49542503466;436292.37402088987;440129.4770071256;464149.3876827635;456479.2451093168;421425.33227099053;468003.1452246679;455650.499962124;445560.1304951398;231213.40812182956;223686.61821467688;471567.5291714911;203968.1344692278;196126.4230796253;274.7655175540407;1250092.3316548758;439415.79888228996;83143.16319113848;560596.089720117;0;12;11;8;13;21;10;2;40;37;419589638610.2691;160514722494.83704;355802532875.2063;37871.20857155018;8206.381437536074;-0.0;0.0;1751589.9577909347;314508.69759157125;0.0;536754.5042035922;3.2986164210913627;0.27602659230078186
1940;2019-08-10 01:20:45.120;543;549;210;211;191;54;124;42;-4;41;749;228;-6;19;244;183;267;497;186;187;124;29;600;361;366;144;366;322;602;-2.0;-1.0;926.0;171.0;0.0;0;17;98;1;0;0;0;0;0;0;1;1;0;1;0;17754.482421875;11449.560546875;0.0;2595.48046875;532.0;323078;549.0;0.0;Calculated values ==>;1565392845.12;327.46000000000004;328.06;294.16;294.26000000000005;292.26000000000005;278.56;274.4858918419099;285.56;277.36;272.76000000000005;277.26000000000005;348.06000000000006;295.96000000000004;272.56;275.06;297.56;291.46000000000004;299.86;322.86;291.86;285.56;328.06;326.36;276.06;243.40439225979637;270.1917013154234;274.4858918419099;291.76000000000005;6000000.0;3610000.0;3660000.0;1440000.0;3660000.0;3220000.0000000005;6020000.0;0.0;0.0;0.15433333333333332;0.0285;0.0;0.0;0.0;11449.560546875;0.0;2595.48046875;17754.482421875;475161.97295474197;475810.0361275034;258305.76052196507;258736.2250920871;250785.71186478625;430081.6785162784;447681.3975780786;436782.94126154453;472259.5391352755;527069.0245925824;468826.9775637356;436456.2700834974;440440.84582400817;464590.79660714185;457110.4087228969;421736.7803512635;467845.4746721246;456850.08231254626;447681.3975780786;230377.04089860234;223268.49639005636;471072.6445122798;203095.5492937781;196126.4230796253;274.41429369779166;1250382.811495775;439606.5305927695;83185.88373544085;560596.089720117;0;12;11;8;13;21;10;2;40;37;419810142285.00275;160601123934.73267;355995736094.9729;36065.754160358614;7637.347213727297;-0.0;0.0;1752206.1094153123;314640.7308640235;0.0;536754.5042035922;3.111639284318682;0.26287770799718674
1941;2019-08-10 01:21:45.140;540;545;210;211;191;49;131;39;-3;42;765;230;-6;21;245;185;267;498;187;191;131;25;620;359;363;143;363;314;618;-2.0;-1.0;725.0;111.0;3.0;0;23;0;1;0;1;0;0;0;0;1;1;0;1;0;30671.474609375;23767.25;0.0;2571.18310546875;532.0;323079;548.0;0.0;Calculated values ==>;1565392905.14;327.16;327.66;294.16;294.26000000000005;292.26000000000005;278.06;274.27422755570615;286.26000000000005;277.06;272.86;277.36;349.66;296.16;272.56;275.26000000000005;297.66;291.66;299.86;322.96000000000004;292.26000000000005;286.26000000000005;327.96000000000004;326.36;275.66;243.1966462407574;269.2639976450953;274.27422755570615;291.86;6200000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3140000.0;6180000.0;0.0;0.0;0.12083333333333333;0.018500000000000003;0.0005;0.0005;0.0;23767.25;0.0;2571.18310546875;30671.474609375;472185.8866024514;473209.70950522553;257312.8903242062;257722.64700092058;250075.23866849995;430214.79039162316;449296.8196064995;438762.8158788026;472489.7604950056;529371.5340088578;470172.33577144466;438291.20036355284;442440.15168911073;465160.9749554807;457711.8149526845;415003.4673464679;465808.65081395727;457893.7095298428;449296.8196064995;229958.8627652946;223268.49639005636;470810.46499630326;202535.11249874166;257312.8903242062;274.1876924960222;1250786.4956557245;439900.10183954006;83228.95361722667;560596.089720117;0;12;12;8;13;21;10;2;40;37;420028915185.80225;160687252635.04742;356186599695.6704;28544.1808250907;4963.09402120489;-0.0;95.99196464114665;1752744.7050142009;314745.7695425908;0.0;536755.3044032782;1.2758263438214767;0.10468905776387538
1942;2019-08-10 01:22:45.111;555;554;207;208;193;46;134;38;-23;41;776;231;-26;0;245;186;267;511;186;194;134;23;637;361;365;141;365;300;636;-2.0;-1.0;1365.0;252.0;0.0;0;24;0;1;0;1;0;0;0;0;1;1;0;1;0;27832.642578125;21356.583984375;0.0;2477.36352539062;531.0;323080;546.0;0.0;Calculated values ==>;1565392965.111;328.66;328.56;293.86;293.96000000000004;292.46000000000004;277.76000000000005;274.4858918419099;286.56;276.96000000000004;270.86;277.26000000000005;350.76;296.26000000000005;270.56;273.16;297.66;291.76000000000005;299.86;324.26000000000005;292.56;286.56;327.76000000000005;326.26000000000005;275.46000000000004;242.77792619122317;267.5978703862781;274.4858918419099;291.76000000000005;6370000.0;3610000.0;3650000.0;1410000.0;3650000.0;3000000.0;6360000.0;0.0;0.0;0.2275;0.042;0.0;0.0;0.0;21356.583984375;0.0;2477.36352539062;27832.642578125;472346.43937193084;472317.6316951741;255147.03123466676;255529.81812000394;250030.7271405742;430081.6785162784;449375.52662814624;438781.1946434162;472653.6706096803;531582.2435752349;472178.4160016385;438320.22817239247;442232.80960689666;464869.23356765806;457525.94569334446;408138.65609303105;465433.6540231438;457986.28317495435;449375.52662814624;229122.51738040973;222850.3779558165;470880.6574889378;203004.24830500744;257312.8903242062;274.3789288974415;1251273.7943236807;440275.95204035915;83271.00450469581;560596.089720117;0;12;12;8;13;21;10;2;40;37;420247209625.6426;160772411454.98514;356370710665.5357;53639.255291987996;11250.809185725077;-0.0;0.0;1753429.2359647248;314880.8200965507;0.0;536756.103949682;2.722589887853252;0.22966034355659995
