;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1943;2019-08-10 01:23:45.111;596;587;201;200;186;47;135;38;-29;41;777;232;-32;-9;246;188;267;526;185;194;135;22;633;360;365;139;365;292;631;-1.0;-1.0;821.0;91.0;0.0;0;21;0;1;0;1;1;0;0;0;1;1;0;1;0;30277.203125;21390.166015625;3169.9345703125;2398.97021484375;530.0;323081;545.0;0.0;Calculated values ==>;1565393025.111;332.76000000000005;331.86;293.26000000000005;293.16;291.76000000000005;277.86;274.38016830617;286.66;276.96000000000004;270.26000000000005;277.26000000000005;350.86;296.36;269.96000000000004;272.26000000000005;297.76000000000005;291.96000000000004;299.86;325.76000000000005;292.56;286.66;327.66;326.16;275.36;242.35481222062532;266.62003547228215;274.38016830617;291.66;6330000.0;3600000.0;3650000.0;1390000.0;3650000.0;2920000.0;6310000.0;0.0;0.0;0.13683333333333333;0.015166666666666667;0.0;0.0;0.0;21390.166015625;3169.9345703125;2398.97021484375;30277.203125;479077.1088896999;477971.3937457596;253135.0556033134;252765.3646740738;247803.06461853956;430148.3826014536;449524.75139369577;439636.3011644284;472915.35137376806;532285.7678770144;473352.8115377931;439186.1151600962;442579.07251461333;465000.999999308;457963.5371873117;409881.00212797034;468547.5244860026;457986.28317495435;449524.75139369577;228704.35009887922;222432.26289678228;471049.5101358118;202833.2851298289;257312.8903242062;274.3080208126557;1251758.0430378735;440632.1749570258;83311.64061919776;560622.5058415363;0;12;12;9;13;21;10;2;40;37;420466209625.6426;160856411454.98514;356548310665.5357;32402.546027401033;4067.9460792574073;-0.0;0.0;1754146.2509757197;315008.4763904255;0.0;536756.103949682;1.3528096860668344;0.10578662302404272
1944;2019-08-10 01:24:45.132;623;615;202;200;187;50;126;38;-44;41;773;232;-46;-21;246;182;267;541;184;189;126;21;604;367;371;137;371;290;605;-3.0;0.0;1346.0;248.0;0.0;0;12;100;1;0;0;1;0;0;0;1;1;0;1;0;20375.68359375;11964.470703125;2880.544921875;2342.51708984375;530.0;323082;544.0;0.0;Calculated values ==>;1565393085.132;335.46000000000004;334.66;293.36;293.16;291.86;278.16;275.1157276137837;285.76000000000005;276.96000000000004;268.76000000000005;277.26000000000005;350.46000000000004;296.36;268.56;271.06;297.76000000000005;291.36;299.86;327.26000000000005;292.06;285.76000000000005;327.56;326.16;275.26000000000005;241.92719264551067;266.37251300914875;275.1157276137837;291.56;6040000.0;3670000.0000000005;3710000.0;1370000.0;3710000.0;2900000.0;6050000.0;0.0;0.0;0.22433333333333336;0.04133333333333333;0.0;0.0;0.0;11964.470703125;2880.544921875;2342.51708984375;20375.68359375;486260.1160940611;485024.25747532153;254836.52542001416;254050.6858757324;249197.9396807179;429675.2189834977;447033.88953171973;437815.08588228567;473176.1828425327;532021.2968609647;473614.68902500195;437509.45215488126;441250.60284792294;464120.4795009538;455983.2402689962;420476.88647761807;474238.19497060054;456308.82580400526;447033.88953171973;228286.1864045524;222432.26289678228;471218.06502558704;204536.83878314178;257312.8903242062;274.9987657556979;1252180.2981641386;440910.22754694836;83351.16684268117;560672.9441511262;0;12;12;9;13;21;10;2;40;37;420687086905.30566;160939240434.8588;356722971775.2693;52332.08676590795;11022.824018021072;-0.0;0.0;1754852.6200572655;315134.2768224571;0.0;536756.103949682;3.6860968840055515;0.30840343359660133
1945;2019-08-10 01:25:45.122;627;617;210;210;190;52;128;40;-37;42;767;233;-38;-7;246;178;267;504;184;189;128;21;596;365;370;138;370;291;597;-2.0;0.0;971.0;180.0;0.0;0;16;100;1;0;0;1;0;0;0;1;1;0;1;0;20903.33203125;11800.552734375;2825.20141601562;2363.009765625;529.0;323083;543.0;0.0;Calculated values ==>;1565393145.122;335.86;334.86;294.16;294.16;292.16;278.36;274.9066339382667;285.96000000000004;277.16;269.46000000000004;277.36;349.86;296.46000000000004;269.36;272.46000000000004;297.76000000000005;290.96000000000004;299.86;323.56;292.06;285.96000000000004;327.46000000000004;326.06;275.26000000000005;242.14157278889297;266.49643012054327;274.9066339382667;291.56;5960000.0;3650000.0;3700000.0;1380000.0;3700000.0;2910000.0;5970000.0;0.0;0.0;0.16183333333333336;0.030000000000000002;0.0;0.0;0.0;11800.552734375;2825.20141601562;2363.009765625;20903.33203125;487686.4062341922;486186.6852000578;258638.1061130603;258638.1061130603;250646.83999375772;429811.8947417682;447532.1831456521;438653.51851114654;473143.7464358393;531324.8242006083;473600.4722417781;438502.1823925872;443073.32598092797;464267.9552511883;455751.94372971024;422960.2968956897;469612.2063173558;456473.7484945126;447532.1831456521;227868.02628245065;222014.15119762826;471084.70712553355;204000.24306847434;257312.8903242062;274.782655048812;1252524.2326291022;441108.236401982;83390.37303102901;560720.4841126351;0;12;12;9;13;21;10;2;40;37;420909349855.341;161021726684.87192;356897242725.297;37974.72174247246;8012.533921711777;-0.0;0.0;1755605.0513688321;315292.87836731627;0.0;536756.103949682;2.706921815590787;0.22654201082874348
1946;2019-08-10 01:26:45.113;614;611;214;214;197;50;134;40;-37;43;764;232;-39;-3;246;176;267;484;184;193;134;21;594;361;366;137;366;291;596;-1.0;-1.0;368.0;47.0;2.0;0;12;81;1;0;0;1;0;0;0;1;1;0;1;0;20583.505859375;10446.1259765625;2826.2890625;2358.46337890625;528.0;323084;542.0;0.0;Calculated values ==>;1565393205.113;334.56;334.26000000000005;294.56;294.56;292.86;278.16;274.4858918419099;286.56;277.16;269.46000000000004;277.46000000000004;349.56000000000006;296.36;269.26000000000005;272.86;297.76000000000005;290.76000000000005;299.86;321.56;292.46000000000004;286.56;327.36;325.96000000000004;275.26000000000005;241.92719264551067;266.49643012054327;274.4858918419099;291.56;5940000.0;3610000.0;3660000.0;1370000.0;3660000.0;2910000.0;5960000.0;0.0;0.0;0.06133333333333334;0.007833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;10446.1259765625;2826.2890625;2358.46337890625;20583.505859375;486096.95586390723;485457.23850670096;260493.95681373338;260493.95681373338;253354.78094319094;430081.6785162784;449190.9039345904;438653.51851114654;473371.616014766;531013.9619201841;473483.85515815497;438350.5634741053;443646.64700374124;464854.9636409364;456135.4377423473;423559.2839049245;466610.64262161934;457686.21237540204;449190.9039345904;227449.86971758792;221596.04284303306;471218.06502558704;203036.66590198627;260493.95681373338;274.39148805976964;1252869.9044192806;441293.597582697;83429.71273868407;560767.5728022102;0;12;12;9;13;21;10;2;40;37;421130116735.1094;161104214309.78537;357071816535.11383;14451.166960028497;2100.7542931348726;-0.0;62.898982373619006;1756041.868241867;315377.143127408;0.0;536756.6280292441;1.0629485938830623;0.08383453728316062
1947;2019-08-10 01:27:45.133;603;603;214;214;197;46;141;38;-36;43;763;232;-38;-1;246;175;267;488;183;197;141;21;597;357;362;135;362;292;599;-2.0;-1.0;498.0;32.0;0.0;0;2;63;1;0;0;1;0;0;0;1;1;0;1;0;20393.49609375;9382.8447265625;2874.04833984375;2310.67358398438;528.0;323085;540.0;0.0;Calculated values ==>;1565393265.133;333.46000000000004;333.46000000000004;294.56;294.56;292.86;277.76000000000005;274.0616903277293;287.26000000000005;276.96000000000004;269.56;277.46000000000004;349.46000000000004;296.36;269.36;273.06;297.76000000000005;290.66;299.86;321.96000000000004;292.86;287.26000000000005;327.16;325.96000000000004;275.26000000000005;241.49495122638035;266.62003547228215;274.0616903277293;291.46000000000004;5970000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2920000.0;5990000.0;0.0;0.0;0.083;0.005333333333333333;0.0;0.0;0.0;9382.8447265625;2874.04833984375;2310.67358398438;20393.49609375;484220.7821287386;483996.6351369276;260271.81348686063;260271.81348686063;253198.58180329704;430346.717906069;450956.69263597444;438582.0297435704;473631.01605711324;530834.7252058026;473352.8115377931;438278.2987301736;443729.9995795114;465437.41611875535;456655.9655253212;422657.6722335873;466831.555243807;458879.43525809655;450956.69263597444;226613.5671989835;221596.04284303306;471484.10707214737;202104.85822879005;260493.95681373338;274.0112601743109;1253211.4932604535;441458.8940856447;83468.63518318736;560815.0914481519;0;12;12;9;13;21;10;2;40;37;421348589535.0399;161185841509.75943;357246774835.0582;19627.605235726773;1436.6893271645722;-0.0;0.0;1756325.952673331;315406.6316504667;0.0;536757.1523621498;1.4459720740200974;0.10614564339059411
1948;2019-08-10 01:28:45.124;597;598;212;213;195;43;148;35;-35;42;765;231;-37;0;247;175;267;503;184;201;148;21;606;354;358;133;358;294;609;-2.0;-1.0;255.0;42.0;0.0;0;1;51;1;0;0;1;0;0;0;1;1;0;0;0;20187.0234375;8742.43359375;2971.07592773438;2312.46020507812;527.0;323086;539.0;0.0;Calculated values ==>;1565393325.124;332.86;332.96000000000004;294.36;294.46000000000004;292.66;277.46000000000004;273.7412296467126;287.96000000000004;276.66;269.66;277.36;349.66;296.26000000000005;269.46000000000004;273.16;297.86;290.66;299.86;323.46000000000004;293.26000000000005;287.96000000000004;327.06;325.86;275.26000000000005;241.05796691057077;266.86631818009863;273.7412296467126;291.56;6060000.0;3540000.0;3579999.9999999995;1330000.0;3579999.9999999995;2940000.0;6090000.0;0.0;0.0;0.042499999999999996;0.007;0.0;0.0;0.0;8742.43359375;2971.07592773438;2312.46020507812;20187.0234375;482349.9196839497;482151.1198028634;258704.5929259529;259133.57424865416;251943.4462221331;430542.39183029096;452680.0719682202;438286.6576737402;473792.46676502546;530891.0358131296;472972.856392012;437980.7824831898;443467.58974805736;466145.29014520516;457147.0408154334;419832.3382218696;467844.6634861868;460054.3744995887;452680.0719682202;226195.42121513622;221177.93781777218;471749.2581616372;201158.00995090287;260493.95681373338;273.628304000274;1253549.6135318868;441609.91541549115;83507.15551929166;560863.7935107854;0;12;12;9;13;21;10;2;40;37;421564557135.67163;161266229449.99457;357422548465.5724;10077.967528220584;1894.1387374751405;-0.0;0.0;1756573.4619817885;315434.38438755146;0.0;536757.1523621498;0.853567097255518;0.07015630661683035
1949;2019-08-10 01:29:45.144;597;598;213;215;194;37;156;28;-30;40;769;230;-33;3;247;173;267;527;185;205;156;21;634;345;349;129;349;297;636;-1.0;-1.0;134.0;385.0;0.0;0;1;50;1;0;0;1;0;0;0;1;1;0;0;0;21683.873046875;9119.0185546875;3251.27270507812;2360.18627929688;527.0;323087;540.0;0.0;Calculated values ==>;1565393385.144;332.86;332.96000000000004;294.46000000000004;294.66;292.56;276.86;272.7676641592781;288.76000000000005;275.96000000000004;270.16;277.16;350.06000000000006;296.16;269.86;273.46000000000004;297.86;290.46000000000004;299.86;325.86;293.66;288.76000000000005;327.16;325.86;275.26000000000005;240.16925963744896;267.23344911666527;272.7676641592781;291.66;6340000.0;3450000.0;3490000.0;1290000.0;3490000.0;2970000.0;6360000.0;0.0;0.0;0.022333333333333334;0.06416666666666666;0.0;0.0;0.0;9119.0185546875;3251.27270507812;2360.18627929688;21683.873046875;479108.31798523624;479022.15393439966;257485.04993283984;258287.99419210045;250382.7923102406;431113.4868728058;455348.32000140735;438378.49729393894;474114.60106150573;531080.0164013829;472458.74582207523;437917.4719433092;443289.13654870377;467427.77827488515;458329.55550041207;409453.91709797847;468038.78019651456;461976.5980532765;455348.32000140735;226613.5671989835;221177.93781777218;472276.9222685092;197705.13140906056;260493.95681373338;272.226752331233;1253898.6539771915;441758.810465159;83546.10721955597;560915.6637003442;0;12;12;9;13;21;10;2;40;37;421776727835.6042;161344855649.96957;357599907565.51605;5375.038504762284;17618.356580147956;-0.0;0.0;1756702.2799570393;315597.0427165225;0.0;536757.1523621498;1.5609402359112943;0.21764708412732656
1950;2019-08-10 01:30:45.135;605;602;206;208;192;33;161;23;-20;37;776;229;-26;4;246;171;267;545;185;208;161;21;627;343;348;125;348;298;629;220.0;-1.0;1023.0;0.0;0.0;0;1;48;1;0;0;1;0;0;0;1;1;0;0;0;21046.00390625;8811.921875;3203.16967773438;2382.31909179688;526.0;323088;543.0;0.0;Calculated values ==>;1565393445.135;333.66;333.36;293.76000000000005;293.96000000000004;292.36;276.46000000000004;272.5487779782249;289.26000000000005;275.46000000000004;271.16;276.86;350.76;296.06;270.56;273.56;297.76000000000005;290.26000000000005;299.86;327.66;293.96000000000004;289.26000000000005;327.46000000000004;325.76000000000005;275.26000000000005;239.25999513918347;267.35522164206344;272.5487779782249;291.66;6270000.0;3429999.9999999995;3479999.9999999995;1250000.0;3479999.9999999995;2980000.0;6290000.0;0.03666666666666667;0.0;0.1705;0.0;0.0;0.03666666666666667;0.0;8811.921875;3203.16967773438;2382.31909179688;21046.00390625;481102.8648018551;480431.6270305719;255122.10980369593;255897.35740265725;249967.0266388667;431237.1583312671;456205.8309544034;439678.4812000956;474339.677461856;531732.4566961714;472207.92151265964;438767.1513630838;443229.7890419785;467441.50306518085;458380.44106215466;412337.2203441835;471808.67947214347;462523.47555721086;456205.8309544034;227868.02628245065;220759.83610629753;472801.12558535323;198536.37464166994;198536.37464166994;272.5487779782249;1254254.6828724146;441908.2125549074;83585.62216947525;560969.4426520915;0;12;12;9;13;21;10;2;40;37;421985796470.3848;161421044219.88965;357778380790.3288;41114.72916821158;0.0;-0.0;9447.880064800227;1757089.6365750313;315743.8403315907;0.0;536835.8728860904;3.5119238091758955;0.1770864159982476
1951;2019-08-10 01:31:45.105;613;606;197;197;185;32;164;21;-10;36;787;229;-15;0;247;171;267;548;183;210;164;23;618;341;346;135;346;298;620;-2.0;-1.0;756.0;30.0;0.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;17906.130859375;8267.3876953125;3116.51513671875;1368.689453125;526.0;323089;547.0;0.0;Calculated values ==>;1565393505.105;334.46000000000004;333.76000000000005;292.86;292.86;291.66;276.36;272.3289490889957;289.56;275.26000000000005;272.16;276.76000000000005;351.86;296.06;271.66;273.16;297.86;290.26000000000005;299.86;327.96000000000004;294.16;289.56;327.86;325.76000000000005;275.46000000000004;241.49495122638035;267.35522164206344;272.3289490889957;291.46000000000004;6180000.0;3410000.0;3460000.0;1350000.0;3460000.0;2980000.0;6200000.0;0.0;0.0;0.126;0.005;0.0;0.0;0.0;8267.3876953125;3116.51513671875;1368.689453125;17906.130859375;483287.5067451803;482050.59652386274;252169.20262061883;252169.20262061883;247882.14392997924;431359.6534126046;456946.0707740459;441175.66176068765;472948.7829819323;532875.5115840123;472207.92151265964;440430.35674355563;442647.6203394549;467850.5654356355;458699.98687012156;415731.21520139015;473416.7652186046;463086.39889513375;456946.0707740459;229540.68826423294;220759.83610629753;471679.62040862173;197954.6895480557;198536.37464166994;272.30970423896144;1254579.1216950547;442050.468970938;83616.86494482889;561022.080360217;0;12;12;9;13;21;10;2;40;37;422193892370.48413;161499005219.92685;357957091390.41406;30645.842498791626;1368.62465430283;-0.0;0.0;1757687.3423368263;315755.23983444594;0.0;536914.5658538344;2.5104281888129227;0.17831215078316828
1952;2019-08-10 01:32:45.076;615;608;193;194;178;31;167;19;-1;35;795;229;-6;1;247;171;267;541;183;212;167;25;613;339;344;139;344;299;616;156.0;-1.0;322.0;0.0;0.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16343.48828125;7965.373046875;3095.79077148438;1362.49279785156;526.0;323090;552.0;0.0;Calculated values ==>;1565393565.076;334.66;333.96000000000004;292.46000000000004;292.56;290.96000000000004;276.26000000000005;272.10816812424576;289.86;275.06;273.06;276.66;352.66;296.06;272.56;273.26000000000005;297.86;290.26000000000005;299.86;327.26000000000005;294.36;289.86;328.36;325.76000000000005;275.66;242.35481222062532;267.47669482898436;272.10816812424576;291.46000000000004;6130000.0;3390000.0;3440000.0;1390000.0;3440000.0;2990000.0;6160000.0;0.026000000000000002;0.0;0.05366666666666667;0.0;0.0;0.026000000000000002;0.0;7965.373046875;3095.79077148438;1362.49279785156;16343.48828125;484134.4462837911;482794.12254301703;250884.54274379497;251249.35246882137;245644.6520970848;431480.97241316177;457679.4097196208;442293.9462859474;472326.8440106818;533632.2659797296;472074.80401769944;441556.94245388557;442587.06714554323;468131.146617798;459018.0476681494;417492.1751925783;472850.01176050195;463645.4860267941;457679.4097196208;231631.59724164338;220759.83610629753;471344.5575217925;197468.58989117702;197468.58989117702;272.10816812424576;1254864.3972378296;442185.676595071;83639.61379630855;561073.8245542932;0;12;12;9;13;21;10;2;40;37;422400792320.33276;161581165489.86676;358136104825.28314;13138.96079318601;0.0;-0.0;6765.481315539538;1758052.0393418684;315766.6395273742;0.0;536970.9176149007;1.602140394218023;0.056893578826465514
1953;2019-08-10 01:33:45.106;613;607;194;194;177;31;169;18;3;33;794;227;0;5;247;170;267;535;183;214;169;26;611;338;343;142;343;299;613;336.0;-1.0;65.0;17.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15614.4921875;7732.53564453125;3101.74438476562;1354.51989746094;525.0;323091;555.0;0.0;Calculated values ==>;1565393625.106;334.46000000000004;333.86;292.56;292.56;290.86;276.26000000000005;271.99741764416325;290.06;274.96000000000004;273.46000000000004;276.46000000000004;352.56000000000006;295.86;273.16;273.66;297.86;290.16;299.86;326.66;294.56;290.06;328.66;325.66;275.76000000000005;242.98782864720522;267.47669482898436;271.99741764416325;291.46000000000004;6110000.0;3379999.9999999995;3429999.9999999995;1420000.0;3429999.9999999995;2990000.0;6130000.0;0.056;0.0;0.010833333333333334;0.0028333333333333335;0.0;0.056;0.0;7732.53564453125;3101.74438476562;1354.51989746094;15614.4921875;484072.80170934723;482989.8651385257;251386.048991288;251386.048991288;245416.2125936097;431541.1909327263;458111.00338702276;442879.2504583835;471734.03124744946;533528.3951905414;471837.9898741466;442440.624843124;443170.51094372873;468271.058005198;459043.4286072282;418174.8798989369;472311.3494495942;464053.1353406656;458111.00338702276;232886.18681767926;220341.7376933702;471043.10962919577;197172.72668374397;197172.72668374397;271.9862117792844;1255130.8468998608;442316.5579087232;83662.26688964492;561125.4965036338;0;12;12;9;13;21;10;2;40;37;422606995370.2345;161665507639.82657;358315594525.1976;2661.820674225262;775.9660850121134;-0.0;14612.543495383612;1758183.7783572902;315773.1091446049;0.0;537149.1568966769;1.4808947856298378;-0.005961162619970678
1954;2019-08-10 01:34:45.107;611;607;197;197;178;30;172;16;6;31;786;226;3;10;248;170;267;537;184;216;172;27;610;336;341;145;341;300;612;222.0;-1.0;309.0;0.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15469.9755859375;7597.61181640625;3090.08276367188;1354.73071289062;525.0;323092;557.0;0.0;Calculated values ==>;1565393685.107;334.26000000000005;333.86;292.86;292.86;290.96000000000004;276.16;271.77519066394296;290.36;274.76000000000005;273.76000000000005;276.26000000000005;351.76;295.76000000000005;273.46000000000004;274.16;297.96000000000004;290.16;299.86;326.86;294.76000000000005;290.36;328.86;325.66;275.86;243.61107973660833;267.5978703862781;271.77519066394296;291.56;6100000.0;3360000.0;3410000.0;1450000.0;3410000.0;3000000.0;6120000.0;0.037000000000000005;0.0;0.0515;0.0;0.0;0.037000000000000005;0.0;7597.61181640625;3090.08276367188;1354.73071289062;15469.9755859375;483899.6787992322;483102.8882147257;252548.8922199894;252548.8922199894;245789.79725656635;431660.74602318485;458833.8796392148;443111.3028367894;471137.28958763636;532622.6209833812;471585.56233101204;442673.11146970803;443692.3600913442;468675.8864878183;459359.90455531626;418511.8769204105;472745.87833411025;464605.90070032683;458833.8796392148;233722.59852315116;220341.7376933702;470740.5471029485;196664.29993939342;196664.29993939342;271.77519066394296;1255389.8884493096;442444.3112671048;83684.84435441176;561177.0959233228;0;12;12;9;13;21;10;2;40;37;422812198790.802;161751609075.0647;358495297520.6946;12692.020649215892;0.0;-0.0;9700.274448893391;1758311.7291678174;315779.5756364376;0.0;537351.7670902198;1.8594506134228248;0.05059724310918797
1955;2019-08-10 01:35:45.097;610;606;200;200;180;29;175;14;9;30;776;225;6;14;248;169;267;539;184;217;175;27;609;334;338;146;338;301;611;406.0;-1.0;174.0;115.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15496.3857421875;7446.86669921875;3102.78247070312;1354.69458007812;525.0;323093;559.0;0.0;Calculated values ==>;1565393745.097;334.16;333.76000000000005;293.16;293.16;291.16;276.06;271.55198750734434;290.66;274.56;274.06;276.16;350.76;295.66;273.76000000000005;274.56;297.96000000000004;290.06;299.86;327.06;294.86;290.66;329.06;325.66;275.86;243.81672145450628;267.7187500070086;271.55198750734434;291.56;6090000.0;3340000.0;3379999.9999999995;1460000.0;3379999.9999999995;3010000.0;6110000.0;0.06766666666666667;0.0;0.029;0.019166666666666665;0.0;0.06766666666666667;0.0;7446.86669921875;3102.78247070312;1354.69458007812;15496.3857421875;483869.22839769244;483072.55796850054;253739.03739851213;253739.03739851213;246507.36546723096;431779.12508338504;459707.6612120414;443343.77367153234;470904.38115382055;531507.0790911687;471332.4514500774;442906.0156806056;444068.8471814032;469091.9594263007;459542.9189711974;418846.05899051984;473178.6254207467;465172.72959828854;459707.6612120414;234559.02529450474;220341.7376933702;470606.31521307136;196077.10281604808;196077.10281604808;271.53221786811247;1255647.8984505578;442569.66102581436;83707.41913534302;561228.6945322107;0;12;12;9;13;21;10;2;40;37;423015864840.02496;161838894524.7317;358675567470.0068;7170.733454809044;5261.809904276279;-0.0;17839.00111812888;1758477.2245308943;315823.41674407;0.0;537581.222803409;2.5428990554153166;0.07369701973321235
1956;2019-08-10 01:36:45.138;610;605;203;203;182;27;177;11;10;27;766;225;8;20;248;168;267;541;185;219;177;27;611;331;335;137;335;303;614;193.0;-1.0;180.0;8.0;0.0;0;1;30;1;0;0;1;0;0;0;1;1;0;0;0;16716.373046875;7518.5478515625;3144.16796875;2391.20434570312;525.0;323094;559.0;0.0;Calculated values ==>;1565393805.138;334.16;333.66;293.46000000000004;293.46000000000004;291.36;275.86;271.215330690691;290.86;274.26000000000005;274.16;275.86;349.76;295.66;273.96000000000004;275.16;297.96000000000004;289.96000000000004;299.86;327.26000000000005;295.06;290.86;329.06;325.66;275.86;241.92719264551067;267.9596281332873;271.215330690691;291.66;6110000.0;3310000.0;3350000.0;1370000.0;3350000.0;3030000.0;6140000.0;0.03216666666666666;0.0;0.030000000000000002;0.0013333333333333333;0.0;0.03216666666666666;0.0;7518.5478515625;3144.16796875;2391.20434570312;16716.373046875;483644.81563907146;482589.0547475346;254744.75339952746;254744.75339952746;247079.393846297;431954.4880088244;460440.39358456293;443080.6557621375;471806.2409394271;530313.5891873743;471063.0763921026;442787.31820175383;444533.65563525405;469505.83861987776;459882.4331869354;418174.8798989369;473103.8631585524;465862.4006315868;460440.39358456293;234559.02529450474;220341.7376933702;471806.2409394271;195317.0280954896;195317.0280954896;271.215330690691;1255916.5215414704;442694.4580337249;83738.65629060434;561280.7880255625;0;12;12;9;13;21;10;2;41;37;423217902805.45496;161923852539.9125;358856891290.3927;7432.908829999437;368.65228379191666;-0.0;8528.134923231857;1758599.0047098233;315870.36932475795;0.0;537801.0990837463;1.2509419262066348;0.026783494694332135
1957;2019-08-10 01:37:45.118;612;606;204;204;184;26;180;9;8;23;752;225;7;32;248;168;267;546;185;220;180;25;601;332;336;130;336;304;604;132.0;-1.0;1376.0;270.0;0.0;0;0;33;1;0;0;0;0;0;0;1;1;0;0;0;13714.5341796875;7469.38134765625;0.0;2405.673828125;524.0;323095;560.0;0.0;Calculated values ==>;1565393865.118;334.36;333.76000000000005;293.56;293.56;291.56;275.76000000000005;271.32779825182536;291.16;274.06;273.96000000000004;275.46000000000004;348.36;295.66;273.86;276.36;297.96000000000004;289.96000000000004;299.86;327.76000000000005;295.16;291.16;329.16;325.56;275.66;240.39332010688793;268.0796299477929;271.32779825182536;291.66;6010000.0;3320000.0000000005;3360000.0;1300000.0;3360000.0;3040000.0;6040000.0;0.022000000000000002;0.0;0.22933333333333333;0.045000000000000005;0.0;0.022000000000000002;0.0;7469.38134765625;0.0;2405.673828125;13714.5341796875;485044.381727246;483860.95834414236;255691.63350087908;255691.63350087908;248172.4973502819;431896.3278553544;460679.33020844165;442580.7327243594;472339.328242146;528775.0450999481;470928.0465685615;442433.1482669151;446054.7494118788;469368.12063921517;459725.5723209079;421425.33227099053;475114.6590912622;465845.123502525;460679.33020844165;234977.24436692704;219923.6425635755;472533.2602288536;195616.62378475623;195616.62378475623;271.32779825182536;1256170.0279048078;442819.3158106214;83778.61695073736;561306.9806915105;0;12;12;9;13;21;10;2;41;37;423419135705.5189;162003925839.93796;359038930590.45056;56637.10231681565;12461.248639984384;-0.0;5831.37954132108;1759132.7434972967;315977.24952720973;0.0;537920.7218167821;7.5877784138247275;0.5774127003932621
1958;2019-08-10 01:38:45.089;607;602;203;204;191;29;166;12;5;21;757;226;5;35;248;169;267;519;185;217;166;24;601;337;341;131;341;304;603;-2.0;-1.0;1161.0;299.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;12905.763671875;7515.65673828125;0.0;1406.7177734375;524.0;323096;560.0;0.0;Calculated values ==>;1565393925.089;333.86;333.36;293.46000000000004;293.56;292.26000000000005;276.06;271.8864255623528;289.76000000000005;274.36;273.66;275.26000000000005;348.86;295.76000000000005;273.66;276.66;297.96000000000004;290.06;299.86;325.06;294.86;289.76000000000005;329.16;325.56;275.56;240.61611355647437;268.0796299477929;271.8864255623528;291.66;6010000.0;3370000.0000000005;3410000.0;1310000.0;3410000.0;3040000.0;6030000.0;0.0;0.0;0.19349999999999998;0.049833333333333334;0.0;0.0;0.0;7515.65673828125;0.0;1406.7177734375;12905.763671875;484338.620188526;483404.6986455559;255346.1133039865;255748.9203190602;250739.78717425346;431601.1154718507;458028.5412351052;442137.2501143532;472013.52702826465;529297.6306174517;471047.6080263066;442137.2501143532;446480.4499592048;468675.8864878183;459068.92781838943;421425.33227099053;471141.00189994875;464734.59050095244;458028.5412351052;234977.24436692704;219923.6425635755;472304.9464017478;196992.41169941003;195616.62378475623;271.8864255623528;1256391.756499431;442944.13077150955;83810.37152526097;561306.9806915105;0;12;12;9;13;21;10;2;41;37;423622137540.3704;162082187994.8807;359221242430.3172;47435.52623329149;13719.741312666501;-0.0;0.0;1759999.5962198263;316195.31899211276;0.0;537969.2931587567;6.854147118083415;0.6082947950579154
1959;2019-08-10 01:39:45.119;598;598;204;205;198;34;161;13;5;22;772;228;4;25;248;170;267;513;184;214;161;26;610;339;344;140;344;304;613;-2.0;-1.0;1161.0;267.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;13026.0595703125;7635.0625;0.0;1378.27551269531;524.0;323097;560.0;0.0;Calculated values ==>;1565393985.119;332.96000000000004;332.96000000000004;293.56;293.66;292.96000000000004;276.56;272.10816812424576;289.26000000000005;274.46000000000004;273.66;275.36;350.36;295.96000000000004;273.56;275.66;297.96000000000004;290.16;299.86;324.46000000000004;294.56;289.26000000000005;329.16;325.56;275.76000000000005;242.56692532238324;268.0796299477929;272.10816812424576;291.56;6100000.0;3390000.0;3440000.0;1400000.0;3440000.0;3040000.0;6130000.0;0.0;0.0;0.19349999999999998;0.0445;0.0;0.0;0.0;7635.0625;0.0;1378.27551269531;13026.0595703125;482036.81703937467;481693.1909674765;255190.5218873052;255586.1038168688;252876.97818052975;431480.97241316177;456864.18588339887;442137.2501143532;470915.85626126267;530863.9974095965;471286.5293989272;441988.93246200663;445054.37130637356;468257.5868909867;458884.64271338814;418511.8769204105;468887.2647742786;463905.15235710976;456864.18588339887;234977.24436692704;219923.6425635755;471309.8407669174;197542.25506135196;195616.62378475623;272.10816812424576;1256607.9630756099;443070.4498930985;83833.59140677303;561306.9806915105;0;12;12;9;13;21;10;2;41;37;423827740290.27246;162163528644.84195;359403733630.2302;47329.131542755735;12182.65756389766;-0.0;0.0;1760789.6965536575;316411.2802426432;0.0;537969.2931587567;6.602635896138687;0.5713884965600288
1960;2019-08-10 01:40:45.080;592;594;203;205;201;39;150;14;5;23;779;228;4;24;248;172;267;526;184;211;150;28;614;345;350;147;350;305;617;-2.0;-1.0;1285.0;263.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;13296.408203125;7926.2451171875;0.0;1373.27014160156;525.0;323098;560.0;0.0;Calculated values ==>;1565394045.08;332.36;332.56;293.46000000000004;293.66;293.26000000000005;277.06;272.7676641592781;288.16;274.56;273.66;275.46000000000004;351.06000000000006;295.96000000000004;273.56;275.56;297.96000000000004;290.36;299.86;325.76000000000005;294.26000000000005;288.16;329.16;325.66;275.96000000000004;244.02132995426717;268.19934244402924;272.7676641592781;291.56;6140000.0;3450000.0;3500000.0;1470000.0;3500000.0;3050000.0;6170000.0;0.0;0.0;0.21416666666666667;0.04383333333333333;0.0;0.0;0.0;7926.2451171875;0.0;1373.27014160156;13296.408203125;480707.33197184245;480650.85996684746;254586.88547111774;255367.37541049218;253817.54891741512;431113.4868728058;454342.8865433985;441928.13359203225;470073.4883118012;531519.1411140322;471151.87393468857;441779.2354426769;444711.81521382625;467414.17195512063;458194.54107105307;417146.32811562123;470398.6916406653;462616.43553779763;454342.8865433985;234977.24436692704;220341.7376933702;470571.38977625844;199152.9338606596;195616.62378475623;272.7676641592781;1256827.1743935626;443200.0431660846;83856.50604967342;561306.9806915105;0;12;12;9;13;21;10;2;41;37;424035804960.1533;162249572679.7927;359586314875.1257;51994.35527580231;11897.175650967081;-0.0;0.0;1761616.8542744517;316611.815086889;0.0;537969.2931587567;6.870415193564513;0.582677084802214
1961;2019-08-10 01:41:45.120;590;591;202;204;201;43;135;16;-12;23;771;227;-9;29;248;174;267;535;185;204;135;28;621;350;355;142;355;310;624;-2.0;-1.0;1511.0;256.0;0.0;0;1;50;1;0;0;0;0;0;0;1;1;0;0;0;15171.44921875;8827.9794921875;0.0;2433.02709960938;525.0;323099;560.0;0.0;Calculated values ==>;1565394105.12;332.16;332.26000000000005;293.36;293.56;293.26000000000005;277.46000000000004;273.3108153835814;286.66;274.76000000000005;271.96000000000004;275.46000000000004;350.26;295.86;272.26000000000005;276.06;297.96000000000004;290.56;299.86;326.66;293.56;286.66;329.16;325.66;275.96000000000004;242.98782864720522;268.7936212382143;273.3108153835814;291.66;6210000.0;3500000.0;3550000.0;1420000.0;3550000.0;3100000.0;6240000.0;0.0;0.0;0.2518333333333333;0.042666666666666665;0.0;0.0;0.0;8827.9794921875;0.0;2433.02709960938;15171.44921875;479598.3896301823;479393.7866593658;253847.9662551985;254610.53327474653;253470.50699513304;430799.1582183253;451336.18998713646;438248.17528810265;470746.7058464142;530305.2962126539;470354.51264927053;438717.0637205666;444438.7475628198;466704.2170870103;457659.9347955617;414634.2313235541;470892.7835832073;460924.1135309303;451336.18998713646;234977.24436692704;220341.7376933702;471240.6132432691;200464.36793428689;195616.62378475623;273.31081538358137;1257064.5646933576;443339.75478343293;83888.2463394258;561306.9806915105;0;12;12;9;13;21;10;2;42;37;424247445960.01886;162336330479.73758;359770937875.00836;59881.888818602594;11553.119799849906;-0.0;0.0;1762549.7778426684;316807.36449494073;0.0;537969.2931587567;6.343572222974239;0.5258312801205705
1962;2019-08-10 01:42:45.141;591;590;199;200;199;50;120;19;-13;23;760;226;-14;29;247;176;267;543;184;196;121;27;621;358;362;144;363;313;623;-2.0;-1.0;1541.0;254.0;0.0;0;1;66;1;0;0;0;0;0;0;1;1;0;0;0;15704.83984375;9731.6689453125;0.0;2449.68481445312;526.0;323100;559.0;0.0;Calculated values ==>;1565394165.141;332.26000000000005;332.16;293.06;293.16;293.06;278.16;274.1680685717883;285.16;275.06;271.86;275.46000000000004;349.16;295.76000000000005;271.76000000000005;276.06;297.86;290.76000000000005;299.86;327.46000000000004;292.76000000000005;285.26000000000005;329.06;325.76000000000005;275.86;243.40439225979637;269.14681796795327;274.1680685717883;291.56;6210000.0;3579999.9999999995;3620000.0000000005;1440000.0;3629999.9999999995;3130000.0;6230000.0;0.0;0.0;0.25683333333333336;0.042333333333333334;0.0;0.0;0.0;9731.6689453125;0.0;2449.68481445312;15704.83984375;479745.49426988064;479363.65222473396;252770.1943762018;253143.56631061426;252770.1943762018;430280.9020939914;447832.684704516;437408.94190281845;470478.11419285595;528922.8639505407;469823.7265304219;437249.5021140777;443834.65588331444;465423.3653177346;456630.3391571923;414634.2313235541;472266.18546529306;458742.35651751276;447983.6918188402;234559.02529450474;220759.83610629753;470874.54964527197;202552.52017713446;195616.62378475623;274.1680685717883;1257321.9571586847;443494.47265309864;83928.949846719;561306.9806915105;0;12;12;9;13;21;10;2;42;37;424462621245.54535;162422160509.9476;359957903290.4658;60318.957646546514;11358.965914151157;-0.0;0.0;1763551.8021514653;316998.36536994146;0.0;537969.2931587567;5.884232982170351;0.4837791790444614
1963;2019-08-10 01:43:45.071;589;589;196;197;195;58;108;25;-10;25;761;228;-12;24;245;178;267;545;184;184;108;27;619;365;370;142;370;316;621;-2.0;-1.0;1573.0;226.0;0.0;0;1;88;1;0;0;0;0;0;0;1;1;0;1;0;16596.048828125;11135.7119140625;0.0;2468.62377929688;527.0;323101;558.0;0.0;Calculated values ==>;1565394225.071;332.06;332.06;292.76000000000005;292.86;292.66;278.96000000000004;274.9066339382667;283.96000000000004;275.66;272.16;275.66;349.26;295.96000000000004;271.96000000000004;275.56;297.66;290.96000000000004;299.86;327.66;291.56;283.96000000000004;328.96000000000004;325.86;275.86;242.98782864720522;269.49753711883926;274.9066339382667;291.56;6190000.0;3650000.0;3700000.0;1420000.0;3700000.0;3160000.0;6210000.0;0.0;0.0;0.26216666666666666;0.03766666666666666;0.0;0.0;0.0;11135.7119140625;0.0;2468.62377929688;16596.048828125;479685.7699814315;479451.1513625066;251754.82419101114;252122.73887281516;251389.12906854425;429811.8947417682;444416.94416653336;437199.7979686943;470944.3282388252;528797.9432125442;469655.391708392;436878.1151619385;442475.17831277417;464134.8705668958;455751.94372971024;415369.09711162245;472829.5724689324;455767.2617528169;444416.94416653336;234140.81001818314;221177.93781777218;471141.87126780767;204347.06389007196;195616.62378475623;274.9066339382666;1257590.8171948323;443668.164616473;83969.8879348234;561306.9806915105;0;12;12;9;13;21;10;2;42;37;424681965045.7897;162507860410.04306;360146383140.6758;61046.22511761216;10049.271077894711;-0.0;0.0;1764561.9987363485;317176.55920943624;0.0;537969.2931587567;5.225943978301739;0.4212901486898555
1964;2019-08-10 01:44:45.122;585;586;196;196;188;66;100;34;-7;29;767;230;-9;20;244;181;267;545;184;175;100;26;609;372;376;141;376;320;610;-3.0;-1.0;1739.0;218.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16729.2421875;11646.9814453125;0.0;2507.59790039062;528.0;323102;557.0;0.0;Calculated values ==>;1565394285.122;331.66;331.76000000000005;292.76000000000005;292.76000000000005;291.96000000000004;279.76000000000005;275.63479819532273;283.16;276.56;272.46000000000004;276.06;349.86;296.16;272.26000000000005;275.16;297.56;291.26000000000005;299.86;327.66;290.66;283.16;328.86;325.96000000000004;275.76000000000005;242.77792619122317;269.9613774848165;275.63479819532273;291.56;6090000.0;3720000.0000000005;3760000.0;1410000.0;3760000.0;3200000.0;6100000.0;0.0;0.0;0.28983333333333333;0.036333333333333336;0.0;0.0;0.0;11646.9814453125;0.0;2507.59790039062;16729.2421875;480270.29842602555;480299.1710716849;252269.8601402869;252269.8601402869;249343.03996881677;429328.3091220336;441890.6766494255;436759.35772741947;471472.3440730569;529123.3712436598;469349.3860826293;436433.62650159607;441024.83168653713;463109.1154576215;455005.35606785543;418846.05899051984;474216.3535386411;453458.01782558113;441890.6766494255;233722.59852315116;221596.04284303306;471176.58799080667;206102.12803023553;195616.62378475623;275.6222510898131;1257868.7640068843;443858.1817714989;84011.39169697465;561306.9806915105;0;12;12;9;13;21;10;2;42;37;424905955275.3415;162592832574.87302;360337345320.29364;66852.15374056714;9631.038711900752;-0.0;0.0;1765628.7245048822;317340.7011928838;0.0;537969.2931587567;5.403423908580212;0.42780445322885424
1965;2019-08-10 01:45:45.142;578;582;201;200;185;67;107;40;-1;34;776;232;-3;24;244;182;267;540;185;178;107;25;616;366;370;138;370;326;618;-1.0;-1.0;1503.0;209.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17036.69921875;11759.556640625;0.0;2562.19116210938;528.0;323103;556.0;0.0;Calculated values ==>;1565394345.142;330.96000000000004;331.36;293.26000000000005;293.16;291.66;279.86;275.0112864084945;283.86;277.16;273.06;276.56;350.76;296.36;272.86;275.56;297.56;291.36;299.86;327.16;290.96000000000004;283.86;328.76000000000005;325.96000000000004;275.66;242.14157278889297;270.64921214262944;275.0112864084945;291.66;6160000.0;3660000.0;3700000.0;1380000.0;3700000.0;3260000.0;6180000.0;0.0;0.0;0.2505;0.034833333333333334;0.0;0.0;0.0;11759.556640625;0.0;2562.19116210938;17036.69921875;478419.10344687547;478772.60039074626;253767.22878400475;253387.3823819537;247960.4513960243;429743.705733735;444258.2716986609;436341.3288535243;472360.27449258295;529615.278299043;468765.29879948584;436010.5100368503;440355.98906939913;464001.6683525664;456148.98637023335;416445.27505371964;472441.5337551353;454913.9275669702;444258.2716986609;233304.39079467155;221596.04284303306;471477.517547777;204474.23346673846;195616.62378475623;274.9698820020868;1258150.2406461285;444053.3012736477;84053.65402189612;561306.9806915105;0;12;12;9;13;21;10;2;42;37;425129829875.2703;162676560474.8464;360531209920.23206;58082.70739438985;9300.61439548951;-0.0;0.0;1766670.1953886235;317498.5175566538;0.0;537969.2931587567;4.704964974806651;0.37957262195314917
1966;2019-08-10 01:46:45.123;571;576;208;207;190;63;116;41;1;37;787;233;0;29;244;184;267;539;185;183;116;24;614;363;368;137;368;327;616;-3.0;-1.0;1232.0;210.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;28280.58984375;24442.18359375;0.0;2550.60473632812;529.0;323104;555.0;0.0;Calculated values ==>;1565394405.123;330.26000000000005;330.76000000000005;293.96000000000004;293.86;292.16;279.46000000000004;274.69669130483857;284.76000000000005;277.26000000000005;273.26000000000005;276.86;351.86;296.46000000000004;273.16;276.06;297.56;291.56;299.86;327.06;291.46000000000004;284.76000000000005;328.66;326.06;275.56;241.92719264551067;270.7629442988711;274.69669130483857;291.66;6140000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3270000.0000000005;6160000.0;0.0;0.0;0.20533333333333334;0.035;0.0;0.0;0.0;24442.18359375;0.0;2550.60473632812;28280.58984375;477621.63959156425;478123.2241221526;256617.85598851315;256215.9548337231;249802.81534328128;429947.3805835815;446067.55316991085;436437.11046808155;472785.1150065333;530701.6496985528;468750.1591521998;436271.85731132084;440921.128288903;464296.814424922;456922.6038781957;417146.32811562123;472542.85609986953;455958.32650772657;446067.55316991085;232886.18681767926;222014.15119762826;471512.23439352604;203616.5735788881;195616.62378475623;274.62515286682725;1258527.7651340226;444354.8869096289;84096.24716224488;561306.9806915105;0;13;12;9;13;21;10;2;42;37;425351159765.07324;162759034349.77298;360727047885.0577;47805.816907914385;9376.348128512327;-0.0;0.0;1767552.3203289737;317654.10962445306;0.0;537969.2931587567;2.118423792947263;0.17604501955158106
1967;2019-08-10 01:47:45.143;576;576;208;208;196;58;114;41;-4;39;797;232;10;17;245;185;267;542;184;183;115;22;627;367;372;135;372;309;626;-2.0;-1.0;1551.0;282.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26546.474609375;20756.228515625;0.0;2438.02685546875;529.0;323105;555.0;0.0;Calculated values ==>;1565394465.143;330.76000000000005;330.76000000000005;293.96000000000004;293.96000000000004;292.76000000000005;278.96000000000004;275.1157276137837;284.56;277.26000000000005;272.76000000000005;277.06;352.86;296.36;274.16;274.86;297.66;291.66;299.86;327.36;291.46000000000004;284.66;328.66;326.06;275.36;241.49495122638035;268.67533136820026;275.1157276137837;291.56;6270000.0;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3090000.0;6260000.0;0.0;0.0;0.2585;0.047;0.0;0.0;0.0;20756.228515625;0.0;2438.02685546875;26546.474609375;476801.68832025613;476922.5185469896;256059.07665764642;256059.07665764642;251529.1977506709;429675.2189834977;444966.4499803109;439711.5781995815;473241.2657668606;533099.5468351281;471092.02925193025;441835.6131989616;442878.363380793;463839.0881605574;456405.4287182841;412337.2203441835;471726.5849871708;455290.9185946867;445124.241096533;232886.18681767926;222014.15119762826;471581.87251044664;204586.1982146824;195616.62378475623;275.0177323329171;1258984.8096350546;444731.66589489876;84137.83294947328;561306.9806915105;0;13;12;9;13;21;10;2;42;37;425573233765.0027;162840661549.74704;360917911484.997;60779.910726096416;12548.79669190092;-0.0;0.0;1768457.503019324;317836.88006774517;0.0;537969.2931587567;3.1615029775598886;0.2636685914013064
1968;2019-08-10 01:48:45.084;603;597;209;208;192;55;119;42;-15;41;800;232;-8;19;245;187;267;545;185;184;119;20;620;364;369;135;369;308;619;-2.0;-1.0;1239.0;199.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26305.3515625;20578.673828125;0.0;2425.81787109375;529.0;323106;555.0;0.0;Calculated values ==>;1565394525.084;333.46000000000004;332.86;294.06;293.96000000000004;292.36;278.66;274.8017692304317;285.06;277.36;271.66;277.26000000000005;353.16;296.36;272.36;275.06;297.66;291.86;299.86;327.66;291.56;285.06;328.66;326.06;275.16;241.49495122638035;268.5567601203482;274.8017692304317;291.66;6200000.0;3640000.0;3690000.0;1350000.0;3690000.0;3080000.0;6190000.0;0.0;0.0;0.20650000000000002;0.033166666666666664;0.0;0.0;0.0;20578.673828125;0.0;2425.81787109375;26305.3515625;481615.25131280796;480856.87533991685;256848.83536175286;256446.9053539239;250391.08451016987;429879.7862731237;446338.1017085922;438228.8454132642;473436.17305719486;533486.862226083;471226.789973666;439315.4269074652;443378.5454736212;464282.322002336;457176.8914327451;415003.4673464679;473083.158979394;455933.5431122642;446338.1017085922;232886.18681767926;222014.15119762826;471386.32401312795;203778.55804899236;195616.62378475623;274.6924108365308;1259424.808430105;445075.7846991503;84178.32513250665;561306.9806915105;0;13;12;9;13;21;10;2;42;37;425795315170.82947;162921581900.0483;361102829470.6855;48413.984340722134;8875.657571143829;-0.0;0.0;1769366.5573649586;318015.2416257677;0.0;537969.2931587567;2.490367649106177;0.2048468644834506
1969;2019-08-10 01:49:45.124;620;616;214;213;199;51;122;41;-31;42;798;231;-31;3;245;184;267;553;188;187;122;17;622;367;371;135;372;291;620;-1.0;-1.0;1741.0;294.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;0;0;0;30233.044921875;20924.029296875;3042.69677734375;2288.7861328125;529.0;323107;554.0;0.0;Calculated values ==>;1565394585.124;335.16;334.76000000000005;294.56;294.46000000000004;293.06;278.26000000000005;275.1157276137837;285.36;277.26000000000005;270.06;277.36;352.96000000000004;296.26000000000005;270.06;273.46000000000004;297.66;291.56;299.86;328.46000000000004;291.86;285.36;328.56;326.06;274.86;241.49495122638035;266.49643012054327;275.1157276137837;291.96000000000004;6220000.0;3670000.0000000005;3710000.0;1350000.0;3720000.0000000005;2910000.0;6200000.0;0.0;0.0;0.2901666666666667;0.049;0.0;0.0;0.0;20924.029296875;3042.69677734375;2288.7861328125;30233.044921875;483844.4586106105;483493.83616920304;258846.6832844922;258428.45591350668;252913.43001542275;429675.2189834977;446415.2096479323;439555.7331898371;473533.6025564079;534533.0830820652;473367.18058447127;439555.7331898371;444500.28727059055;463839.0881605574;456264.8617806247;414261.2902429559;474180.6778822364;456026.0207940165;446415.2096479323;232467.98657752166;222014.15119762826;471092.8683005434;204488.87234916326;195616.62378475623;274.9803283652001;1259896.2758360447;445421.8711288783;84217.63969142536;561332.3534018432;0;13;12;10;13;21;10;2;42;37;426017463170.68835;163002635899.99683;361282649270.5712;68208.56745393552;13063.595801617626;-0.0;0.0;1770339.059865695;318198.19062183215;0.0;537969.2931587567;3.0954324034778646;0.25974740782253075
1970;2019-08-10 01:50:45.135;632;627;216;216;203;55;113;41;-44;43;790;231;-45;-16;245;181;267;562;188;181;113;15;614;373;378;135;378;281;612;-2.0;-1.0;1944.0;282.0;0.0;2;0;0;1;1;0;1;0;0;0;1;1;0;1;0;30831.505859375;20799.111328125;2964.14672851562;2218.6025390625;529.0;323108;553.0;0.0;Calculated values ==>;1565394645.135;336.36;335.86;294.76000000000005;294.76000000000005;293.46000000000004;278.66;275.73799182748917;284.46000000000004;277.26000000000005;268.76000000000005;277.46000000000004;352.16;296.26000000000005;268.66;271.56;297.66;291.26000000000005;299.86;329.36;291.26000000000005;284.46000000000004;328.46000000000004;326.06;274.66;241.49495122638035;265.2429198363724;275.73799182748917;291.96000000000004;6140000.0;3729999.9999999995;3779999.9999999995;1350000.0;3779999.9999999995;2810000.0;6120000.0;0.0;0.0;0.324;0.047;0.0;0.0;0.0;20799.111328125;2964.14672851562;2218.6025390625;30831.505859375;486434.0426039402;485947.35133465705;260236.06388433848;260236.06388433848;254851.40807744756;429258.0297950786;443598.1430665659;439811.2956504467;473631.01605711324;534443.728197396;474668.0447304458;439664.5157502924;443827.2825667451;462944.5851055201;454836.70391927846;417146.32811562123;476524.3348691699;453986.8351647814;443598.1430665659;232049.79005350024;222014.15119762826;470897.14156183373;206046.69397896272;195616.62378475623;275.60613614040284;1260405.2403849233;445769.62771063176;84255.20814992789;561382.4196081123;0;13;12;10;13;21;10;2;42;37;426242204365.3812;163083650749.8861;361454280730.3367;75739.7309415608;12447.971036394938;-0.0;0.0;1771538.8489383624;318410.82598786324;0.0;537969.2931587567;3.394202722823485;0.27859387767298105
1971;2019-08-10 01:51:45.125;633;627;217;217;201;56;115;43;-29;44;780;232;-31;-6;245;180;267;529;189;180;115;13;595;368;373;134;373;300;595;-2.0;-1.0;1349.0;179.0;0.0;23;0;100;1;0;0;1;0;0;0;1;1;0;1;0;23388.43359375;11624.2333984375;3409.48071289062;2371.57861328125;528.0;323109;552.0;0.0;Calculated values ==>;1565394705.125;336.46000000000004;335.86;294.86;294.86;293.26000000000005;278.76000000000005;275.2199585193972;284.66;277.46000000000004;270.26000000000005;277.56;351.16;296.36;270.06;272.56;297.66;291.16;299.86;326.06;291.16;284.66;328.36;325.96000000000004;274.46000000000004;241.2770596917726;267.5978703862781;275.2199585193972;292.06;5950000.0;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3000000.0;5950000.0;0.0;0.0;0.22483333333333333;0.029833333333333333;0.0;0.0;0.0;11624.2333984375;3409.48071289062;2371.57861328125;23388.43359375;488622.6668749366;487794.2301042585;404687.43346687726;404687.43346687726;254994.58218920368;429606.4342157736;444925.50235755986;437856.56215164;473857.65670332924;531998.4932822039;472296.79599169403;437545.9146967623;441345.6675628473;463690.75390695635;455534.08488986484;423260.8209463189;473689.3239781035;454693.28805054125;444925.50235755986;231631.59724164338;221596.04284303306;470835.2695607642;204746.65605041262;195616.62378475623;275.08419516741355;1260856.9979082998;446039.7772176395;84293.45328428523;561435.5243178721;0;13;12;10;13;21;10;2;42;37;426467466815.41705;163164337299.89893;361628551680.3644;52410.87722175929;7938.310303058822;-0.0;0.0;1772606.5926862708;318580.68335143937;0.0;537969.2931587567;3.4672894319950345;0.2827558587868621
