;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1972;2019-08-10 01:52:45.116;616;617;217;217;201;51;125;43;-27;45;778;232;-29;-1;245;179;267;506;188;186;125;12;598;363;368;139;368;300;598;-1.0;-1.0;556.0;78.0;0.0;23;0;100;1;0;0;1;0;0;0;1;1;0;1;0;24320.935546875;11723.3818359375;3536.86694335938;2341.69702148438;528.0;323110;554.0;0.0;Calculated values ==>;1565394765.116;334.76000000000005;334.86;294.86;294.86;293.26000000000005;278.26000000000005;274.69669130483857;285.66;277.46000000000004;270.46000000000004;277.66;350.96000000000004;296.36;270.26000000000005;273.06;297.66;291.06;299.86;323.76000000000005;291.76000000000005;285.66;328.56;325.96000000000004;274.36;242.35481222062532;267.5978703862781;274.69669130483857;291.96000000000004;5980000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3000000.0;5980000.0;0.0;0.0;0.09266666666666666;0.013000000000000001;0.0;0.0;0.0;11723.3818359375;3536.86694335938;2341.69702148438;24320.935546875;485937.1335640333;486077.03690179624;261731.5807586169;261731.5807586169;254825.5466267865;429947.3805835815;447453.7679354076;438165.9764317512;473307.3401624125;531790.3850531746;472296.79599169403;437856.56215164;442085.5645219337;464429.48242293764;456224.3229510757;422352.90619397885;469789.5617813799;456381.08230527566;447453.7679354076;232467.98657752166;221596.04284303306;470064.77147337084;203403.01653288552;195616.62378475623;274.5426273578292;1261254.516347343;446234.3114932028;84332.72468960586;561493.4018653455;0;13;12;10;13;21;10;2;42;37;426689733470.18384;163246225014.81302;361808524680.17554;21754.70095062822;3466.60281422631;-0.0;0.0;1773224.5464634197;318675.71003784233;0.0;537969.2931587567;1.4328702093682781;0.11711186764508477
1973;2019-08-10 01:53:45.106;603;606;216;216;199;46;133;40;-28;45;776;231;-29;0;245;178;266;516;188;191;133;12;609;357;362;141;362;300;610;-1.0;-1.0;299.0;0.0;0.0;2;0;100;1;0;0;1;0;0;0;1;1;0;1;0;24539.26953125;11974.7724609375;3044.25268554688;2335.90795898438;528.0;323111;556.0;0.0;Calculated values ==>;1565394825.106;333.46000000000004;333.76000000000005;294.76000000000005;294.76000000000005;293.06;277.76000000000005;274.0616903277293;286.46000000000004;277.16;270.36;277.66;350.76;296.26000000000005;270.26000000000005;273.16;297.66;290.96000000000004;299.76000000000005;324.76000000000005;292.26000000000005;286.46000000000004;328.76000000000005;325.96000000000004;274.36;242.77792619122317;267.5978703862781;274.0616903277293;291.96000000000004;6090000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3000000.0;6100000.0;0.0;0.0;0.049833333333333334;0.0;0.0;0.0;0.0;11974.7724609375;3044.25268554688;2335.90795898438;24539.26953125;482869.0436886307;483185.5298703679;260376.24083134552;260376.24083134552;253406.26507607664;430346.717906069;449777.9279416128;438011.42202021845;473046.85946660035;531582.2435752349;472178.4160016385;437856.56215164;442232.80960689666;465306.4224800408;457071.09370510135;418518.8821156652;469756.98944875173;458054.80583079654;449777.9279416128;233304.39079467155;221596.04284303306;469794.0480163998;202234.48292222194;195616.62378475623;274.0616903277293;1261661.6168616628;446431.7631982716;84371.69823444239;561548.2353884846;0;13;12;10;13;21;10;2;42;37;426908696970.2186;163330211014.82635;361988494680.20416;11749.550798383492;0.0;-0.0;0.0;1773503.7020276894;318704.59357990604;0.0;537969.2931587567;0.6770150439059347;0.046621464308514285
1974;2019-08-10 01:54:45.137;599;601;215;216;198;42;142;34;-27;43;771;231;-29;0;246;177;266;536;188;196;142;11;616;355;360;140;360;299;617;-2.0;-1.0;1240.0;208.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;1;0;25495.298828125;12122.5361328125;3079.64868164062;2336.578125;527.0;323112;560.0;0.0;Calculated values ==>;1565394885.137;333.06;333.26000000000005;294.66;294.76000000000005;292.96000000000004;277.36;273.8482719121499;287.36;276.56;270.46000000000004;277.46000000000004;350.26;296.26000000000005;270.26000000000005;273.16;297.76000000000005;290.86;299.76000000000005;326.76000000000005;292.76000000000005;287.36;329.16;325.86;274.26000000000005;242.56692532238324;267.47669482898436;273.8482719121499;291.96000000000004;6160000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;6170000.0;0.0;0.0;0.20666666666666667;0.034666666666666665;0.0;0.0;0.0;12122.5361328125;3079.64868164062;2336.578125;25495.298828125;481493.59856565524;481668.87377432274;259464.0010260237;259894.27747396662;252683.11017911718;430477.46260093397;451460.40364669124;438390.63782803225;472980.94656883925;531137.1714212089;472311.3656254764;438082.61597026663;442440.624843124;465726.964571486;457259.30272698647;416095.0759899927;471952.4814397602;459060.2083140158;451460.40364669124;234977.24436692704;221177.93781777218;469830.78476507135;201257.2387297332;195616.62378475623;273.67156387407385;1262078.787025559;446632.67785598006;84410.65573621313;561599.2942667921;0;13;12;10;13;21;10;2;42;37;427125408880.71436;163414554570.0193;362168287525.6155;49007.569146981805;9310.549595891724;-0.0;0.0;1774010.2729548817;318782.22158047126;0.0;537969.2931587567;3.325098750932314;0.2786807648996395
1975;2019-08-10 01:55:45.127;602;602;208;210;197;40;145;33;-27;41;768;231;-29;0;246;177;266;548;188;198;145;10;629;352;357;139;357;301;630;-2.0;-1.0;1017.0;209.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;25176.0;12365.123046875;3200.68774414062;2354.95581054688;527.0;323113;564.0;0.0;Calculated values ==>;1565394945.127;333.36;333.36;293.96000000000004;294.16;292.86;277.16;273.5264737036516;287.66;276.46000000000004;270.46000000000004;277.26000000000005;349.96000000000004;296.26000000000005;270.26000000000005;273.16;297.76000000000005;290.86;299.76000000000005;327.96000000000004;292.96000000000004;287.66;329.56;325.86;274.16;242.35481222062532;267.7187500070086;273.5264737036516;291.96000000000004;6290000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3010000.0;6300000.0;0.0;0.0;0.1695;0.034833333333333334;0.0;0.0;0.0;12365.123046875;3200.68774414062;2354.95581054688;25176.0;480431.6270305719;480315.6556057195;255844.0242626132;256628.73665623376;251713.96298949033;430671.36484660726;452424.34740285604;437940.2675631159;472915.35137376806;530673.689201687;472045.2468687104;437629.4412208045;442024.1650760851;466159.22355335305;457746.00652100606;411130.8539288174;472147.8318157427;459805.1627156728;452424.34740285604;236650.15891445865;221177.93781777218;469867.5881872505;200400.9110528612;195616.62378475623;273.32272159419267;1262500.9774723898;446836.70767187217;84449.74533632955;561651.6216809924;0;13;12;10;13;21;10;2;42;37;427340473030.74854;163498240620.0326;362348257525.6441;40262.92092848818;9386.422586847893;-0.0;0.0;1774754.069718837;318938.0037140019;0.0;537969.2931587567;2.770492168064238;0.2398256592826754
1976;2019-08-10 01:56:45.108;608;607;203;203;191;39;149;30;-21;39;766;232;-26;0;246;177;266;560;189;201;149;10;625;352;357;138;357;300;626;-1.0;-1.0;1188.0;274.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;24157.1328125;12307.1240234375;3192.17700195312;2358.76586914062;527.0;323114;565.0;0.0;Calculated values ==>;1565395005.108;333.96000000000004;333.86;293.46000000000004;293.46000000000004;292.26000000000005;277.06;273.5264737036516;288.06;276.16;271.06;277.06;349.76;296.36;270.56;273.16;297.76000000000005;290.86;299.76000000000005;329.16;293.26000000000005;288.06;329.66;325.86;274.16;242.14157278889297;267.5978703862781;273.5264737036516;292.06;6250000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3000000.0;6260000.0;0.0;0.0;0.198;0.04566666666666667;0.0;0.0;0.0;12307.1240234375;3192.17700195312;2358.76586914062;24157.1328125;481770.197761644;481509.9888324215;254127.71612291495;254127.71612291495;249738.11526704294;430671.36484660726;452997.53882260225;439087.04160892795;472850.0741107318;530541.0285485887;472296.79599169403;438320.22817239247;442232.80960689666;466159.22355335305;457746.00652100606;412732.2172285503;474500.58543223824;460210.5064603235;452997.53882260225;237068.3971897606;221177.93781777218;470002.91871598386;200386.87443344592;195616.62378475623;273.3172077707617;1262911.9567274721;447042.2446232898;84489.01391130421;561704.8786837694;0;13;12;10;13;21;10;2;42;37;427554605200.55786;163581314304.95862;362528500430.48364;47262.63310074544;12312.4660222359;-0.0;0.0;1775483.218364886;319118.7705246273;0.0;537969.2931587567;3.336032924214508;0.2955274034129991
1977;2019-08-10 01:57:45.128;612;610;198;198;186;40;151;30;-27;38;766;232;-29;0;247;177;266;562;189;203;151;9;620;352;357;137;357;299;621;0.0;-1.0;997.0;191.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22796.470703125;12210.40625;3122.88745117188;2343.20922851562;527.0;323115;566.0;0.0;Calculated values ==>;1565395065.128;334.36;334.16;292.96000000000004;292.96000000000004;291.76000000000005;277.16;273.5264737036516;288.26000000000005;276.16;270.46000000000004;276.96000000000004;349.76;296.36;270.26000000000005;273.16;297.86;290.86;299.76000000000005;329.36;293.46000000000004;288.26000000000005;329.76000000000005;325.86;274.06;241.92719264551067;267.47669482898436;273.5264737036516;292.06;6200000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2990000.0;6210000.0;0.0;0.0;0.16616666666666668;0.03183333333333333;0.0;0.0;0.0;12210.40625;3122.88745117188;2343.20922851562;22796.470703125;482917.98039243504;482515.93286899256;252492.9300593677;252492.9300593677;248189.40247483217;430671.36484660726;453283.0443037091;438390.63782803225;472882.9073446267;530616.7623302583;472429.5524293582;438082.61597026663;442440.624843124;466288.85533692164;457746.00652100606;414638.0877267048;475422.69053980877;460480.0777649803;453283.0443037091;237486.63934987856;221177.93781777218;470039.7140759448;200463.35991763225;195616.62378475623;273.3472467231921;1263303.3671833212;447246.62547975424;84528.2100981475;561757.5217627077;0;13;12;10;13;21;10;2;42;37;427768876600.48975;163663841804.9324;362708260330.4265;39535.58267944481;8581.513940706282;-0.0;0.0;1776206.777935646;319292.94506309635;0.0;537969.2931587567;2.7220936636363144;0.23391911765120796
1978;2019-08-10 01:58:45.079;613;611;199;198;184;40;153;29;-29;37;766;233;-31;-1;247;177;266;562;189;204;153;9;616;352;357;139;357;297;617;-1.0;-1.0;1205.0;300.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;0;1;0;22027.3671875;12056.6513671875;3114.83349609375;2330.4853515625;526.0;323116;566.0;0.0;Calculated values ==>;1565395125.079;334.46000000000004;334.26000000000005;293.06;292.96000000000004;291.56;277.16;273.5264737036516;288.46000000000004;276.06;270.26000000000005;276.86;349.76;296.46000000000004;270.06;273.06;297.86;290.86;299.76000000000005;329.36;293.56;288.46000000000004;329.76000000000005;325.76000000000005;274.06;242.35481222062532;267.23344911666527;273.5264737036516;292.06;6160000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2970000.0;6170000.0;0.0;0.0;0.20083333333333334;0.05;0.0;0.0;0.0;12056.6513671875;3114.83349609375;2330.4853515625;22027.3671875;483512.4385412851;483112.69985309854;253058.7431479329;252683.11017911718;247653.22082862267;430671.36484660726;453567.83574282797;438531.5804257387;472523.0838727012;530768.1111709444;472812.1558326721;438225.1199557825;442708.2401660032;466288.85533692164;457746.00652100606;416095.0759899927;475913.7724094861;460614.66830407927;453567.83574282797;237486.63934987856;220759.83610629753;469768.9665190196;200371.47914769413;195616.62378475623;273.3111596854209;1263676.5941144696;447448.6858090051;84567.12574587727;561809.4603194237;0;13;12;10;13;21;10;2;42;37;427982901670.40125;163746574184.8982;362886914310.3526;47830.48700667395;13469.874368566276;-0.0;0.0;1776934.2339414218;319476.5565603161;0.0;537969.2931587567;3.5024834703038312;0.31455837793093466
1979;2019-08-10 01:59:45.099;612;611;201;200;185;41;153;30;-31;36;765;233;-33;-1;248;177;266;557;189;204;153;9;605;355;360;142;360;296;606;-1.0;-1.0;1647.0;367.0;0.0;0;0;89;1;0;0;1;0;0;0;1;1;0;1;0;20862.962890625;11108.2041015625;2925.58422851562;2302.56884765625;526.0;323117;566.0;0.0;Calculated values ==>;1565395185.099;334.36;334.26000000000005;293.26000000000005;293.16;291.66;277.26000000000005;273.8482719121499;288.46000000000004;276.16;270.06;276.76000000000005;349.66;296.46000000000004;269.86;273.06;297.96000000000004;290.86;299.76000000000005;328.86;293.56;288.46000000000004;329.76000000000005;325.76000000000005;274.06;242.98782864720522;267.1113755279542;273.8482719121499;292.06;6050000.0;3550000.0;3600000.0;1420000.0;3600000.0;2960000.0;6060000.0;0.0;0.0;0.27449999999999997;0.06116666666666667;0.0;0.0;0.0;11108.2041015625;2925.58422851562;2302.56884765625;20862.962890625;484600.05659054004;484346.90809774294;254388.5374855847;253998.0585067323;248443.7127289093;430477.46260093397;453048.95603481703;438449.4162088901;472029.85167895287;530739.8021148845;472944.07283037517;438143.1473471288;442914.171103171;465987.6186816921;457259.30272698647;419840.19426675397;476510.6367725643;460147.9425315409;453048.95603481703;237486.63934987856;220759.83610629753;469361.0659032374;201223.43019601356;195616.62378475623;273.65834096442336;1264034.1326714794;447641.7906180041;84605.74740045349;561859.8139127175;0;13;12;10;13;21;10;2;42;37;428198073370.3329;163830902284.8714;363064873610.296;65118.5331605346;16401.085384091857;-0.0;0.0;1777875.7895231277;319725.5641997307;0.0;537969.2931587567;4.990073224876204;0.4394920297361515
1980;2019-08-10 02:00:45.130;609;608;204;204;187;42;152;30;-24;36;759;234;-29;1;248;177;266;545;189;204;152;9;614;350;355;143;355;299;615;-3.0;0.0;731.0;119.0;0.0;0;12;86;1;0;0;1;0;0;0;1;1;0;0;0;21186.138671875;11058.3134765625;3060.19506835938;2393.68286132812;525.0;323118;565.0;0.0;Calculated values ==>;1565395245.13;334.06;333.96000000000004;293.56;293.56;291.86;277.36;273.3108153835814;288.36;276.16;270.76000000000005;276.76000000000005;349.06000000000006;296.56;270.26000000000005;273.26000000000005;297.96000000000004;290.86;299.76000000000005;327.66;293.56;288.36;329.66;325.66;274.06;243.1966462407574;267.47669482898436;273.3108153835814;292.06;6140000.0;3500000.0;3550000.0;1430000.0;3550000.0;2990000.0;6150000.0;0.0;0.0;0.12183333333333332;0.01983333333333333;0.0;0.0;0.0;11058.3134765625;3060.19506835938;2393.68286132812;21186.138671875;483163.9256098618;482907.31141973444;255082.52831265924;255082.52831265924;248779.95609617833;430799.1582183253;453769.88021061366;438850.44880392915;471897.7078724963;529887.827313735;472665.7394241158;438082.61597026663;442587.06714554323;466704.2170870103;458068.5424962497;416803.1293245903;473588.3961379162;460924.1135309303;453769.88021061366;237068.3971897606;220341.7376933702;469224.6196281288;200018.57910379086;195616.62378475623;273.1637322383626;1264384.7228967117;447826.60703741753;84644.9030514239;561909.7211790776;0;13;12;10;13;21;10;2;42;37;428412684195.82385;163916446460.06708;363243465835.7046;29097.682791800176;5339.253137066035;-0.0;0.0;1778661.330311013;319906.827292057;0.0;537969.2931587567;2.0855460720877756;0.17466662150482656
1981;2019-08-10 02:01:45.100;607;607;209;209;190;39;157;27;-17;35;754;234;-21;5;248;176;266;553;189;207;157;9;619;347;352;143;352;299;621;-1.0;-1.0;877.0;185.0;0.0;0;20;84;1;0;0;1;0;0;0;1;1;0;0;0;21862.876953125;11041.8232421875;3117.68798828125;2458.11181640625;525.0;323119;565.0;0.0;Calculated values ==>;1565395305.1;333.86;333.86;294.06;294.06;292.16;277.06;272.9856168485579;288.86;275.86;271.46000000000004;276.66;348.56000000000006;296.56;271.06;273.66;297.96000000000004;290.76000000000005;299.76000000000005;328.46000000000004;293.86;288.86;329.66;325.66;274.06;243.1966462407574;267.47669482898436;272.9856168485579;292.06;6190000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;2990000.0;6210000.0;0.0;0.0;0.14616666666666667;0.030833333333333334;0.0;0.0;0.0;11041.8232421875;3117.68798828125;2458.11181640625;21862.876953125;482309.29944863473;482081.5129946866;256734.37073430905;256734.37073430905;249592.10804907125;430988.63858405815;454983.4136287204;439913.33508480777;471798.96558121993;529366.8951012784;472665.7394241158;439307.656594583;443170.51094372873;467130.97620481695;458414.39403182844;415007.6709952651;474055.66700297926;461784.41255085584;454983.4136287204;237068.3971897606;220341.7376933702;469224.6196281288;199150.60369603007;195616.62378475623;272.80862592351474;1264743.2853214338;448010.6827588601;84685.31445778582;561961.1777965236;0;13;12;10;13;21;10;2;42;37;428624678145.08215;164002203559.76706;363422776135.0773;35191.485904659676;8327.282157906378;-0.0;0.0;1779196.805510074;320020.65814188647;0.0;537969.2931587567;2.6188323047049686;0.22823486364355014
1982;2019-08-10 02:02:45.131;609;608;207;207;192;37;161;25;-18;33;752;234;-19;9;248;175;266;561;188;209;161;9;619;346;351;141;351;300;621;462.0;-1.0;1097.0;191.0;0.0;0;21;82;1;0;0;1;0;0;0;1;1;0;0;0;21824.255859375;10876.3154296875;3087.95556640625;2482.6591796875;524.0;323120;565.0;0.0;Calculated values ==>;1565395365.131;334.06;333.96000000000004;293.86;293.86;292.36;276.86;272.8767566201714;289.26000000000005;275.66;271.36;276.46000000000004;348.36;296.56;271.26000000000005;274.06;297.96000000000004;290.66;299.76000000000005;329.26000000000005;294.06;289.26000000000005;329.66;325.56;274.06;242.77792619122317;267.5978703862781;272.8767566201714;291.96000000000004;6190000.0;3460000.0;3510000.0;1410000.0;3510000.0;3000000.0;6210000.0;0.077;0.0;0.18283333333333335;0.03183333333333333;0.0;0.077;0.0;10876.3154296875;3087.95556640625;2482.6591796875;21824.255859375;482598.3044311448;482226.44200198684;255937.83600761188;255937.83600761188;250304.82540903284;431051.2098666511;455707.73298722145;439543.66761325765;471866.4182417926;529081.8588830346;472533.36748510925;439391.7415149867;443547.43308681657;467272.7042113409;458439.35360353265;415007.6709952651;475271.42578199366;462201.3782193536;455707.73298722145;237068.3971897606;219923.6425635755;469497.271648461;199075.27818908848;199075.27818908848;272.77462955073844;1265107.5328597487;448193.42828464083;84726.50882227818;562012.9182116741;0;13;12;10;13;21;10;2;42;37;428835687110.5649;164087447579.96207;363602568980.4886;43965.637199718934;8608.433458456693;-0.0;19760.69901945624;1779856.7890195113;320161.8620233436;0.0;538134.0507317499;4.398071184381123;0.24025636138036885
1983;2019-08-10 02:03:45.131;611;609;203;203;189;36;163;24;-19;32;752;234;-20;11;249;176;266;564;188;211;163;10;618;345;350;140;350;300;619;166.0;-1.0;1059.0;234.0;0.0;0;21;79;1;0;0;1;0;0;0;1;1;0;0;0;21031.830078125;10748.533203125;3124.4599609375;2490.59106445312;524.0;323121;565.0;0.0;Calculated values ==>;1565395425.131;334.26000000000005;334.06;293.46000000000004;293.46000000000004;292.06;276.76000000000005;272.7676641592781;289.46000000000004;275.56;271.26000000000005;276.36;348.36;296.56;271.16;274.26000000000005;298.06;290.76000000000005;299.76000000000005;329.56;294.26000000000005;289.46000000000004;329.66;325.56;274.16;242.56692532238324;267.5978703862781;272.7676641592781;291.96000000000004;6180000.0;3450000.0;3500000.0;1400000.0;3500000.0;3000000.0;6190000.0;0.027666666666666666;0.0;0.1765;0.039;0.0;0.027666666666666666;0.0;10748.533203125;3124.4599609375;2490.59106445312;21031.830078125;482999.820486375;482598.3044311448;254483.01195063224;254483.01195063224;249321.19800477743;431113.4868728058;456150.55965592095;439391.7415149867;471900.24888135743;529081.8588830346;472533.36748510925;439239.5336772374;443837.0651105216;467541.91548315017;458733.7890088602;415373.6339416972;475969.71950414276;462616.43553779763;456150.55965592095;237068.3971897606;219923.6425635755;469732.021654708;198720.59349930947;198720.59349930947;272.6301005571327;1265464.6669092278;448373.63535658095;84767.95257431269;562064.6883410686;0;13;12;10;13;21;10;2;42;37;429045987110.5649;164171747579.96207;363782568980.4886;42478.45762476703;10569.445698060545;-0.0;7122.229063666251;1780577.156476382;320321.67768298124;0.0;538358.0751324425;3.677075361132663;0.27325798596430384
1984;2019-08-10 02:04:45.112;612;611;202;202;186;35;166;23;-15;30;753;234;-17;12;249;176;266;566;188;212;165;10;616;344;349;138;349;300;618;220.0;-2.0;1002.0;222.0;0.0;0;20;75;1;0;0;1;0;0;0;1;1;0;0;0;20168.974609375;10221.001953125;3127.34985351562;2495.23657226562;524.0;323122;565.0;0.0;Calculated values ==>;1565395485.112;334.36;334.26000000000005;293.36;293.36;291.76000000000005;276.66;272.6583383277491;289.76000000000005;275.46000000000004;271.66;276.16;348.46000000000004;296.56;271.46000000000004;274.36;298.06;290.76000000000005;299.76000000000005;329.76000000000005;294.36;289.66;329.66;325.56;274.16;242.14157278889297;267.5978703862781;272.6583383277491;291.96000000000004;6160000.0;3440000.0;3490000.0;1380000.0;3490000.0;3000000.0;6180000.0;0.03666666666666667;0.0;0.16699999999999998;0.037000000000000005;0.0;0.03666666666666667;0.0;10221.001953125;3127.34985351562;2495.23657226562;20168.974609375;483369.0103799933;482999.820486375;254149.68099953464;254149.68099953464;248308.28236804597;431175.4696738307;456728.30163737986;439997.77987885213;471968.1179040911;529186.1437562092;472533.36748510925;439695.3144293359;443981.54984624276;467682.8889671124;458892.92983290495;416095.0759899927;476392.1413913705;462898.3910149112;456590.98366521427;237068.3971897606;219923.6425635755;470002.91871598386;198500.38764509867;198500.38764509867;272.5386820661703;1265807.898223639;448548.32614645414;84809.48798086988;562116.7702583112;0;13;12;10;13;21;10;2;42;37;429255620705.37823;164255121169.88782;363962511980.32837;40330.064503036825;10045.593649622753;-0.0;9463.321854070906;1781267.0089710106;320493.4152765941;0.0;538496.244289208;3.7768577784057187;0.26396451035576807
1985;2019-08-10 02:05:45.102;612;611;202;202;186;35;168;22;-7;29;755;234;-11;14;249;176;266;567;190;214;168;9;615;344;348;139;348;301;616;163.0;-1.0;1098.0;189.0;0.0;0;20;72;1;0;0;1;0;0;0;1;1;0;0;0;20105.953125;10231.9482421875;3126.63012695312;2498.35571289062;523.0;323123;565.0;0.0;Calculated values ==>;1565395545.102;334.36;334.26000000000005;293.36;293.36;291.76000000000005;276.66;272.6583383277491;289.96000000000004;275.36;272.46000000000004;276.06;348.66;296.56;272.06;274.56;298.06;290.76000000000005;299.76000000000005;329.86;294.56;289.96000000000004;329.66;325.46000000000004;274.06;242.35481222062532;267.7187500070086;272.6583383277491;292.16;6150000.0;3440000.0;3479999.9999999995;1390000.0;3479999.9999999995;3010000.0;6160000.0;0.027166666666666665;0.0;0.183;0.0315;0.0;0.027166666666666665;0.0;10231.9482421875;3126.63012695312;2498.35571289062;20105.953125;483481.48431187385;483225.4652431504;254252.3094636433;254252.3094636433;248388.33122198924;431175.4696738307;457165.7410571888;440984.1951948389;471737.69219339563;529318.2321055314;472400.7788647263;440384.28162507055;444068.8471814032;467823.60612095526;458892.92983290495;416450.73384368303;476784.80267962307;463310.2203315635;457165.7410571888;237068.3971897606;219505.55070137876;469768.9665190196;198545.90339756006;198545.90339756006;272.5567222460996;1266143.4666840793;448718.7389912336;84851.09431437461;562168.8780720735;0;13;12;10;13;21;10;2;42;37;429464685855.4115;164338207319.90103;364142781930.35706;44366.20739890203;8543.526488325977;-0.0;7025.83892308658;1781972.6936032614;320648.2987928792;0.0;538633.6310607606;3.7797705723095856;0.2723466097201495
1986;2019-08-10 02:06:45.133;612;611;204;203;186;34;170;21;-1;28;756;235;-4;18;249;176;266;567;190;215;170;8;615;342;347;138;347;301;617;507.0;-1.0;851.0;231.0;0.0;0;21;69;1;0;0;1;0;0;0;1;1;0;0;0;19819.3984375;9948.703125;3121.79711914062;2498.1845703125;523.0;323124;565.0;0.0;Calculated values ==>;1565395605.133;334.36;334.26000000000005;293.56;293.46000000000004;291.76000000000005;276.56;272.43898195401505;290.16;275.26000000000005;273.06;275.96000000000004;348.76;296.66;272.76000000000005;274.96000000000004;298.06;290.76000000000005;299.76000000000005;329.86;294.66;290.16;329.66;325.46000000000004;273.96000000000004;242.14157278889297;267.7187500070086;272.43898195401505;292.16;6150000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;3010000.0;6170000.0;0.0845;0.0;0.14183333333333334;0.0385;0.0;0.0845;0.0;9948.703125;3121.79711914062;2498.1845703125;19819.3984375;483481.48431187385;483112.69985309854;254975.69496440177;254586.88547111774;248348.2263456013;431298.55289687274;457600.8811923833;441876.3466884435;471771.9322026706;529422.5520415995;472519.1631752819;441431.40639256994;444644.95881864097;467964.0682465227;459210.1103118536;416450.73384368303;476663.4721168824;463589.8710328895;457600.8811923833;237068.3971897606;219505.55070137876;469805.9777390899;197984.11404797243;197984.11404797243;272.32550503387574;1266476.3498473587;448886.99797459244;84892.7536628796;562220.9752019872;0;13;12;10;13;21;10;2;42;37;429673293580.06024;164421350254.76102;364323475240.0528;34592.04832950682;10465.141752108024;-0.0;21937.61682370272;1782631.0190257127;320806.7862041598;0.0;538875.117895345;4.303177031570658;0.23147053972676015
1987;2019-08-10 02:07:45.123;613;611;205;205;187;33;172;20;3;27;758;236;0;24;250;176;266;568;190;216;172;7;615;341;345;138;345;300;617;265.0;0.0;620.0;171.0;0.0;0;20;65;1;0;0;1;0;0;0;1;1;0;0;0;19500.7578125;9717.1103515625;3107.3583984375;2494.90747070312;523.0;323125;564.0;0.0;Calculated values ==>;1565395665.123;334.46000000000004;334.26000000000005;293.66;293.66;291.86;276.46000000000004;272.3289490889957;290.36;275.16;273.46000000000004;275.86;348.96000000000004;296.76000000000005;273.16;275.56;298.16;290.76000000000005;299.76000000000005;329.96000000000004;294.76000000000005;290.36;329.56;325.46000000000004;273.86;242.14157278889297;267.5978703862781;272.3289490889957;292.16;6150000.0;3410000.0;3450000.0;1380000.0;3450000.0;3000000.0;6170000.0;0.04416666666666667;0.0;0.10333333333333333;0.0285;0.0;0.04416666666666667;0.0;9717.1103515625;3107.3583984375;2494.90747070312;19500.7578125;483624.7353812721;483112.69985309854;255367.37541049218;255367.37541049218;248698.42710397101;431359.6534126046;458194.54107105307;442673.11146970803;471673.81221397576;529707.431855792;472769.6895156754;442232.80960689666;445698.7778426805;468370.7217776295;459368.1547523945;416450.73384368303;476812.9698315286;464016.633740006;458194.54107105307;236650.15891445865;219505.55070137876;469707.477533517;197684.71871768706;197684.71871768706;272.2023481310362;1266803.9632048325;449050.85243996;84934.35582837794;562272.8761797037;0;13;12;10;13;21;10;2;42;37;429880858980.09326;164504136454.77417;364503745190.0815;25315.467251042166;7752.6486262511535;-0.0;11505.850487273665;1783130.165117414;320958.5758215169;0.0;539153.767007054;2.9096463016769722;0.1800931544793514
1988;2019-08-10 02:08:45.094;615;612;205;205;188;32;174;18;5;26;759;236;3;29;250;176;266;569;189;218;174;5;615;339;344;137;344;300;617;-2.0;-1.0;426.0;221.0;0.0;0;19;60;1;0;0;1;0;0;0;1;1;0;0;0;19185.607421875;9400.931640625;3121.64208984375;2476.5087890625;523.0;323126;564.0;0.0;Calculated values ==>;1565395725.094;334.66;334.36;293.66;293.66;291.96000000000004;276.36;272.10816812424576;290.56;274.96000000000004;273.66;275.76000000000005;349.06000000000006;296.76000000000005;273.46000000000004;276.06;298.16;290.76000000000005;299.76000000000005;330.06;294.96000000000004;290.56;329.56;325.46000000000004;273.66;241.92719264551067;267.5978703862781;272.10816812424576;292.06;6150000.0;3390000.0;3440000.0;1370000.0;3440000.0;3000000.0;6170000.0;0.0;0.0;0.071;0.036833333333333336;0.0;0.0;0.0;9400.931640625;3121.64208984375;2476.5087890625;19185.607421875;483910.89068707393;483256.42328414577;255367.37541049218;255367.37541049218;249050.48056010873;431480.97241316177;458624.200344335;442965.4704623134;471708.256711685;529811.6624579713;472769.6895156754;442673.11146970803;446405.6445215277;468510.19831496495;459683.1638086407;416450.73384368303;476962.3218919384;464423.2082292254;458624.200344335;236650.15891445865;219505.55070137876;469646.3180116958;196764.280072479;197684.71871768706;271.8270981006664;1267126.1937627487;449210.09245385346;84975.76427358371;562324.7594282447;0;13;12;10;13;21;10;2;42;37;430087459075.7635;164586596580.0417;364683658190.66516;17480.28451767824;10051.155064094488;-0.0;0.0;1783486.6240115317;321106.869142986;0.0;539249.6027517499;1.8355415770212815;0.1898375209486746
1989;2019-08-10 02:09:45.114;618;614;205;205;188;31;176;17;7;25;759;236;5;34;250;175;266;570;190;219;176;2;614;338;342;136;342;299;616;232.0;-1.0;531.0;167.0;0.0;0;15;55;1;0;0;1;0;0;0;1;1;0;0;0;18797.333984375;9052.431640625;3129.84057617188;2466.85668945312;523.0;323127;564.0;0.0;Calculated values ==>;1565395785.114;334.96000000000004;334.56;293.66;293.66;291.96000000000004;276.26000000000005;271.99741764416325;290.76000000000005;274.86;273.86;275.66;349.06000000000006;296.76000000000005;273.66;276.56;298.16;290.66;299.76000000000005;330.16;295.06;290.76000000000005;329.56;325.46000000000004;273.36;241.71165711629368;267.47669482898436;271.99741764416325;292.16;6140000.0;3379999.9999999995;3420000.0000000005;1360000.0;3420000.0000000005;2990000.0;6160000.0;0.03866666666666666;0.0;0.0885;0.02783333333333333;0.0;0.03866666666666666;0.0;9052.431640625;3129.84057617188;2466.85668945312;18797.333984375;484450.5758112048;483655.75026520074;255421.60779937424;255421.60779937424;249091.75226477874;431541.1909327263;459210.1103118536;443460.8629688132;471742.7696466962;529887.827313735;472901.6794314094;443170.51094372873;447298.3091029478;468788.4064791281;459707.6612120414;416803.1293245903;477232.2265145594;464845.5509324027;459210.1103118536;236650.15891445865;219505.55070137876;469487.2124451795;196795.79620263967;196795.79620263967;271.8357174423539;1267442.8237825374;449363.92174049077;85016.97271746235;562376.8724823412;0;13;12;10;13;21;10;2;42;37;430293327675.69806;164668523880.01566;364863418090.60803;21829.858408806358;7589.91108541736;-0.0;10146.686812222935;1783814.3177306564;321253.92703048006;0.0;539334.1866603994;2.7009425993627345;0.1721274704472701
1990;2019-08-10 02:10:48.125;621;616;205;205;187;29;179;15;7;23;759;236;5;36;250;175;266;571;189;220;179;0;613;336;341;134;341;299;615;93.0;-1.0;170.0;99.0;0.0;0;4;51;1;0;0;1;0;0;0;1;1;0;0;0;18529.861328125;8795.919921875;3135.50317382812;2392.96459960938;523.0;323128;563.0;0.0;Calculated values ==>;1565395848.125;335.26000000000005;334.76000000000005;293.66;293.66;291.86;276.06;271.77519066394296;291.06;274.66;273.86;275.46000000000004;349.06000000000006;296.76000000000005;273.66;276.76000000000005;298.16;290.66;299.76000000000005;330.26000000000005;295.16;291.06;329.46000000000004;325.46000000000004;273.16;241.2770596917726;267.47669482898436;271.77519066394296;292.06;6130000.0;3360000.0;3410000.0;1340000.0;3410000.0;2990000.0;6150000.0;0.015500000000000002;0.0;0.028333333333333332;0.0165;0.0;0.015500000000000002;0.0;8795.919921875;3135.50317382812;2392.96459960938;18529.861328125;484988.101805072;484053.7959810515;255476.13756793813;255476.13756793813;248779.95609617833;431660.74602318485;459767.52095139207;443460.8629688132;471812.00014122744;529887.827313735;472901.6794314094;443170.51094372873;447576.9137244712;468927.1405734411;460021.1331875139;417152.342974421;477501.4292669879;465120.0503442498;459767.52095139207;236231.924509345;219505.55070137876;469562.8289471395;196049.195110071;196049.195110071;271.52885024371716;1267769.493768756;449520.1220847742;85059.50357841326;562431.7038121354;0;13;12;10;13;21;10;2;42;37;430508510240.41797;164753588729.90494;365051820980.3628;7009.997255997696;4512.97495831163;-0.0;4087.6340505404764;1784066.7105282855;321359.84577374515;0.0;539458.7587146655;1.0897922198767493;0.07843549126647868
1991;2019-08-10 02:11:45.125;623;618;204;205;187;28;181;13;8;22;761;235;7;36;250;174;266;573;189;222;181;4;615;334;338;132;338;301;617;242.0;-1.0;338.0;159.0;0.0;0;1;50;1;0;0;1;0;0;0;1;1;0;0;0;18322.361328125;8793.8564453125;3154.19555664062;2400.498046875;523.0;323129;563.0;0.0;Calculated values ==>;1565395905.125;335.46000000000004;334.96000000000004;293.56;293.66;291.86;275.96000000000004;271.55198750734434;291.26000000000005;274.46000000000004;273.96000000000004;275.36;349.26;296.66;273.86;276.76000000000005;298.16;290.56;299.76000000000005;330.46000000000004;295.36;291.26000000000005;329.46000000000004;325.46000000000004;273.56;240.83765695389522;267.7187500070086;271.55198750734434;292.06;6150000.0;3340000.0;3379999.9999999995;1320000.0;3379999.9999999995;3010000.0;6170000.0;0.04033333333333333;0.0;0.05633333333333333;0.026500000000000003;0.0;0.04033333333333333;0.0;8793.8564453125;3154.19555664062;2400.498046875;18322.361328125;485050.9641359233;484116.31243427243;254975.69496440177;255367.37541049218;248698.42710397101;431779.12508338504;460500.6573134185;443198.0840360327;471978.8095216074;529944.0155375585;472519.1631752819;443052.165307785;447196.8515329987;469341.87750097964;460201.7869881126;416450.73384368303;477558.2883243333;465810.91737982933;460500.6573134185;236231.924509345;219505.55070137876;470224.6814958697;195749.01258423654;195749.01258423654;271.4005630784062;1268061.2405314513;449659.37448101444;85097.4518243646;562481.4972604183;0;13;12;10;13;21;10;2;42;37;430702025240.41797;164829398729.90494;365222820980.3628;13939.631025117851;7273.605226158281;-0.0;10678.31633741034;1784232.5617521775;321453.15620020556;0.0;539575.6558219035;2.2226324248902856;0.13219127633591124
1992;2019-08-10 02:12:45.136;625;620;204;204;186;26;183;11;10;21;765;235;8;36;250;174;266;576;189;223;183;2;617;331;336;130;336;302;619;171.0;0.0;802.0;159.0;0.0;0;1;51;1;0;0;1;0;0;0;1;1;0;0;0;18311.92578125;8803.5771484375;3185.10791015625;2421.6904296875;522.0;323130;563.0;0.0;Calculated values ==>;1565395965.136;335.66;335.16;293.56;293.56;291.76000000000005;275.76000000000005;271.215330690691;291.46000000000004;274.26000000000005;274.16;275.26000000000005;349.66;296.66;273.96000000000004;276.76000000000005;298.16;290.56;299.76000000000005;330.76000000000005;295.46000000000004;291.46000000000004;329.46000000000004;325.36;273.36;240.39332010688793;267.8393353686513;271.215330690691;292.06;6170000.0;3310000.0;3360000.0;1300000.0;3360000.0;3020000.0;6190000.0;0.0285;0.0;0.13366666666666666;0.026500000000000003;0.0;0.0285;0.0;8803.5771484375;3185.10791015625;2421.6904296875;18311.92578125;485114.31712311885;484179.32523177937;254869.99476920647;254869.99476920647;248268.49794489008;431954.4880088244;461072.8280474078;443285.3374463631;472145.33331970085;530285.1503133504;472386.5500615349;442993.0989471373;447005.8663255856;469617.15962429665;460668.1580795706;415736.07185048773;477764.4522930825;466225.9884142758;461072.8280474078;236231.924509345;219087.46209138638;470299.12750842277;195057.71120150265;195057.71120150265;271.1109321352558;1268366.5822259951;449806.0466457299;85137.64409551342;562534.334474283;0;13;12;10;13;21;10;2;42;37;430904262310.1416;164908013139.7975;365403754145.11554;33179.75937472968;7293.897532133384;-0.0;7581.4308301082965;1784625.2953262636;321574.57431226573;0.0;539727.8482782608;3.334756112084;0.22937903714010602
1993;2019-08-10 02:13:45.126;627;622;203;203;186;25;185;9;11;19;771;234;10;36;251;173;266;578;188;224;185;0;616;330;335;128;335;303;618;200.0;-1.0;659.0;206.0;0.0;0;1;51;1;0;0;1;0;0;0;1;1;0;0;0;18129.935546875;8782.46875;3176.61401367188;2432.68212890625;522.0;323131;562.0;0.0;Calculated values ==>;1565396025.126;335.86;335.36;293.46000000000004;293.46000000000004;291.76000000000005;275.66;271.1026128081217;291.66;274.06;274.26000000000005;275.06;350.26;296.56;274.16;276.76000000000005;298.26000000000005;290.46000000000004;299.76000000000005;330.96000000000004;295.56;291.66;329.36;325.36;273.16;239.943914813709;267.9596281332873;271.1026128081217;291.96000000000004;6160000.0;3300000.0;3350000.0;1280000.0;3350000.0;3030000.0;6180000.0;0.03333333333333333;0.0;0.10983333333333332;0.034333333333333334;0.0;0.03333333333333333;0.0;8782.46875;3176.61401367188;2432.68212890625;18129.935546875;485508.44534788287;484576.32832955604;254534.8136236207;254534.8136236207;248308.28236804597;432012.3539207929;461487.91114699474;443226.97429043637;472214.8363805915;530835.221780368;472134.9475680409;443080.6557621375;446814.236746235;469878.6203116117;460692.5523304815;416095.0759899927;478180.8749159003;466495.96745244553;461487.91114699474;235813.6939595721;219087.46209138638;470373.8337784468;194690.43079277192;194690.43079277192;270.9590331685243;1268670.2137900814;449952.57260317646;85178.09045799068;562587.3399879318;0;13;12;10;13;21;10;2;42;37;431105528760.1736;164985400239.80978;365585223895.1444;27297.597027493477;9465.130169174836;-0.0;8893.24934514076;1785129.189300034;321714.2096000381;0.0;539865.1143982428;3.1723681482146757;0.22263200017071666
1994;2019-08-10 02:14:45.107;628;623;203;203;185;24;186;8;12;18;779;233;10;37;251;172;266;579;188;225;186;0;606;332;336;127;336;303;608;130.0;-1.0;1407.0;121.0;0.0;0;1;52;1;0;0;0;0;0;0;1;0;0;0;0;14810.4013671875;8708.302734375;0.0;1607.1015625;522.0;323132;562.0;0.0;Calculated values ==>;1565396085.107;335.96000000000004;335.46000000000004;293.46000000000004;293.46000000000004;291.66;275.56;271.32779825182536;291.76000000000005;273.96000000000004;274.36;274.96000000000004;351.06000000000006;296.46000000000004;274.16;276.86;298.26000000000005;290.36;299.76000000000005;331.06;295.66;291.76000000000005;329.36;325.36;273.16;239.71726792356844;267.9596281332873;271.32779825182536;291.96000000000004;6060000.0;3320000.0000000005;3360000.0;1270000.0;3360000.0;3030000.0;6080000.0;0.021666666666666667;0.0;0.23450000000000001;0.020166666666666666;0.0;0.021666666666666667;0.0;8708.302734375;0.0;1607.1015625;14810.4013671875;486742.661770856;485821.90463326336;255068.22244878332;255068.22244878332;248361.51713379115;431896.3278553544;461465.2819941882;443373.06176112994;472249.68873499724;531669.3773530816;472016.1116773257;443080.6557621375;446955.08328484115;469741.5553365128;460251.02865419985;419513.88470471336;479512.817615296;466479.42753852264;461465.2819941882;235813.6939595721;219087.46209138638;470508.18620455376;195460.08007312592;195460.08007312592;271.27671429255514;1268944.629672656;450098.2828764598;85211.74466164924;562613.8033887292;0;13;12;10;13;21;10;2;42;37;431306765015.7943;165061876015.0457;365766966325.705;58135.59420583695;5546.803473650461;-0.0;5763.446041623017;1785840.907113808;321839.26943262253;0.0;539987.2148494518;6.732246427040063;0.46204662431618837
1995;2019-08-10 02:15:45.127;623;619;202;203;192;29;173;11;12;19;793;233;11;30;251;173;266;556;188;221;173;0;604;337;342;140;342;303;606;-1.0;-2.0;1527.0;250.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;13692.12890625;8573.8466796875;0.0;1413.8469238281198;522.0;323133;562.0;0.0;Calculated values ==>;1565396145.127;335.46000000000004;335.06;293.36;293.46000000000004;292.36;276.06;271.8864255623528;290.46000000000004;274.26000000000005;274.36;275.06;352.46000000000004;296.46000000000004;274.26000000000005;276.16;298.26000000000005;290.46000000000004;299.76000000000005;328.76000000000005;295.26000000000005;290.46000000000004;329.36;325.36;273.16;242.56692532238324;267.9596281332873;271.8864255623528;291.96000000000004;6040000.0;3370000.0000000005;3420000.0000000005;1400000.0;3420000.0000000005;3030000.0;6060000.0;0.0;0.0;0.2545;0.041666666666666664;0.0;0.0;0.0;8573.8466796875;0.0;1413.8469238281198;13692.12890625;486260.1160940611;485478.1748756897;254781.96693942722;255178.4396170555;250970.70541004516;431601.1154718507;458808.67699053127;443373.06176112994;470620.16492588987;533127.8421441218;472016.1116773257;443226.97429043637;445965.0840659671;468914.1274078467;459599.8564106546;420163.921921498;476361.8843586623;465102.72543223144;458808.67699053127;235813.6939595721;219087.46209138638;468743.2512102924;196668.6740925575;195460.08007312592;271.78091568386424;1269182.2299318877;450242.3487941685;85236.92762388421;562613.8033887292;0;13;12;10;13;21;10;2;42;37;431510232815.7297;165142002715.02023;365948826925.6472;62786.26666165168;11336.440713238953;-0.0;0.0;1786848.9251814412;321980.01003203576;0.0;540035.2595760224;7.421403811266276;0.6173351280368028
1996;2019-08-10 02:16:45.157;612;614;204;205;198;33;163;13;10;20;805;232;10;28;251;175;266;547;187;217;163;2;615;341;345;146;345;306;618;-2.0;-1.0;1562.0;209.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;14123.78515625;9080.2802734375;0.0;1417.11682128906;522.0;323134;562.0;0.0;Calculated values ==>;1565396205.157;334.36;334.56;293.56;293.66;292.96000000000004;276.46000000000004;272.3289490889957;289.46000000000004;274.46000000000004;274.16;275.16;353.66;296.36;274.16;275.96000000000004;298.26000000000005;290.66;299.76000000000005;327.86;294.86;289.46000000000004;329.36;325.36;273.36;243.81672145450628;268.3187672390254;272.3289490889957;291.86;6150000.0;3410000.0;3450000.0;1460000.0;3450000.0;3060000.0;6180000.0;0.0;0.0;0.2603333333333333;0.034833333333333334;0.0;0.0;0.0;9080.2802734375;0.0;1417.11682128906;14123.78515625;483481.48431187385;483431.1729802231;254922.70487399696;255313.43684804023;252635.2253580451;431359.6534126046;456973.18046598905;442461.82273329195;469910.0821911929;534155.9060699355;471495.631757634;442461.82273329195;445090.0235980121;468497.1211473989;459234.7788831083;416450.73384368303;473515.815637353;464146.3546846487;456973.18046598905;235813.6939595721;219087.46209138638;468114.7691587129;197791.26162778982;195460.08007312592;272.24473634959253;1269414.1451152733;450389.54007757;85260.53078409788;562613.8033887292;0;13;12;10;13;21;10;2;42;37;431716435865.6314;165227845614.9793;366131618275.5601;63695.902741132384;9416.268845660486;-0.0;0.0;1787903.4702683343;322153.0357479006;0.0;540035.2595760224;6.964790502544795;0.5610260038806673
1997;2019-08-10 02:17:45.108;605;610;205;206;201;38;149;14;8;21;803;231;8;27;251;176;266;556;186;213;150;3;623;347;351;144;351;310;625;-1.0;-1.0;1673.0;184.0;0.0;0;1;67;1;0;0;0;0;0;0;1;0;1;0;0;16147.1494140625;9954.16796875;0.0;2723.89892578125;521.0;323135;562.0;0.0;Calculated values ==>;1565396265.108;333.66;334.16;293.66;293.76000000000005;293.26000000000005;276.96000000000004;272.9856168485579;288.06;274.56;273.96000000000004;275.26000000000005;353.46000000000004;296.26000000000005;273.96000000000004;275.86;298.26000000000005;290.76000000000005;299.76000000000005;328.76000000000005;294.46000000000004;288.16;329.36;325.26000000000005;273.46000000000004;243.40439225979637;268.7936212382143;272.9856168485579;291.76000000000005;6230000.0;3470000.0000000005;3510000.0;1440000.0;3510000.0;3100000.0;6250000.0;0.0;0.0;0.2788333333333333;0.03066666666666667;0.0;0.0;0.0;9954.16796875;0.0;2723.89892578125;16147.1494140625;481562.2885418829;482061.1577896799;254943.8097148734;255330.90168146486;253421.89549514974;430988.63858405815;454031.92599691753;441323.7897637848;470279.77213233593;533652.1463175515;470836.67525586934;441323.7897637848;444146.6137790267;467656.35813139024;458414.39403182844;413506.5975143202;474013.9141290352;462729.1656969621;454172.4768879711;235813.6939595721;218669.37671819705;468490.8268503873;199421.79696220756;195460.08007312592;272.91571652894726;1269666.196892728;450548.0309395277;85295.01106672981;562613.8033887292;0;13;12;10;13;21;10;2;42;38;431925065345.5451;165314774564.94336;366316267355.48376;67450.33899283978;8251.45024990418;-0.0;0.0;1788995.4630926317;322300.14650165895;0.0;540035.2595760224;5.9710829633970715;0.4677125865303752
1998;2019-08-10 02:18:45.119;603;606;203;204;202;44;130;17;11;21;759;228;10;35;250;178;266;562;185;202;131;2;623;356;360;139;360;312;625;-3.0;-2.0;1695.0;218.0;0.0;0;1;82;1;0;0;0;0;0;0;1;0;1;0;0;16814.515625;10876.1962890625;0.0;2453.2041015625;521.0;323136;562.0;0.0;Calculated values ==>;1565396325.119;333.46000000000004;333.76000000000005;293.46000000000004;293.56;293.36;277.56;273.955091788801;286.16;274.86;274.26000000000005;275.26000000000005;349.06000000000006;295.96000000000004;274.16;276.66;298.16;290.96000000000004;299.76000000000005;329.36;293.36;286.26000000000005;329.36;325.26000000000005;273.36;242.35481222062532;269.02936301313275;273.955091788801;291.66;6230000.0;3560000.0;3600000.0;1390000.0;3600000.0;3120000.0;6250000.0;0.0;0.0;0.2825;0.036333333333333336;0.0;0.0;0.0;10876.1962890625;0.0;2453.2041015625;16814.515625;481270.81687080953;481478.73623944825;254177.70882839197;254559.4374461174;253798.55128664596;430412.23801567365;449700.19021006493;441353.2758899251;470951.1231468757;528894.5218802599;470202.8484456234;441201.7646664551;444914.05856171664;466247.85315236123;457234.1725856539;413506.5975143202;474929.23998847144;459876.824148246;449848.0173849151;235813.6939595721;218669.37671819705;469078.045841938;201758.8082879396;195460.08007312592;273.871914059153;1269940.9277924441;450721.64913227316;85338.16150136167;562613.8033887292;0;13;12;10;13;21;10;2;42;38;432138404450.25354;165399690129.8273;366502901565.2287;67685.43709756089;9712.59896446194;-0.0;0.0;1790121.801015948;322449.87435664923;0.0;540035.2595760224;5.806565471351538;0.4616354913694049
1999;2019-08-10 02:19:45.119;603;604;200;200;198;53;116;23;12;23;733;228;12;34;248;181;266;565;183;191;116;2;622;363;367;137;367;314;624;-3.0;-1.0;1728.0;171.0;0.0;0;1;96;1;0;0;0;0;0;0;1;0;1;0;0;17381.646484375;11865.6396484375;0.0;2476.04663085938;521.0;323137;562.0;0.0;Calculated values ==>;1565396385.119;333.46000000000004;333.56;293.16;293.16;292.96000000000004;278.46000000000004;274.69669130483857;284.76000000000005;275.46000000000004;274.36;275.46000000000004;346.46000000000004;295.96000000000004;274.36;276.56;297.96000000000004;291.26000000000005;299.76000000000005;329.66;292.26000000000005;284.76000000000005;329.36;325.26000000000005;273.36;241.92719264551067;269.2639976450953;274.69669130483857;291.46000000000004;6220000.0;3629999.9999999995;3670000.0000000005;1370000.0;3670000.0000000005;3140000.0;6240000.0;0.0;0.0;0.28800000000000003;0.0285;0.0;0.0;0.0;11865.6396484375;0.0;2476.04663085938;17381.646484375;481385.7482118583;481301.752123055;253095.50634874238;253095.50634874238;252352.62580824335;429947.3805835815;446262.3111085472;441080.0289307292;471414.1961389312;526004.8040806907;469929.5957048019;441080.0289307292;444368.728737415;464972.8808765168;456504.1082933979;413887.65748627204;475507.68196613766;457245.4800888884;446262.3111085472;235813.6939595721;218669.37671819705;469351.06416570285;203616.16488559038;195460.08007312592;274.62499504603073;1270225.8958100223;450911.16443175235;85379.23859079852;562613.8033887292;0;13;12;10;13;21;10;2;42;38;432356504450.25354;165482490129.8273;366690701565.2287;68389.59284499999;7573.444629483206;-0.0;0.0;1791255.7595988025;322593.9247199321;0.0;540035.2595760224;5.296660099457104;0.4044081101595533
