;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2000;2019-08-10 02:20:45.100;602;603;198;198;192;62;108;31;4;26;738;229;7;35;247;183;266;565;183;184;108;2;616;367;372;136;372;317;618;-1.0;-2.0;1563.0;176.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;17057.01953125;11860.779296875;0.0;2504.01049804688;521.0;323138;562.0;0.0;Calculated values ==>;1565396445.1;333.36;333.46000000000004;292.96000000000004;292.96000000000004;292.36;279.36;275.1157276137837;283.96000000000004;276.26000000000005;273.56;275.76000000000005;346.96000000000004;296.06;273.86;276.66;297.86;291.46000000000004;299.76000000000005;329.66;291.56;283.96000000000004;329.36;325.26000000000005;273.36;241.71165711629368;269.6138998590099;275.1157276137837;291.46000000000004;6160000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3170000.0;6180000.0;0.0;0.0;0.2605;0.029333333333333333;0.0;0.0;0.0;11860.779296875;0.0;2504.01049804688;17057.01953125;481928.2044929073;481844.27689117513;252635.2253580451;252635.2253580451;250434.49456906272;429675.2189834977;444013.6187378652;439193.4351124879;471840.61823089625;526297.0600443888;469639.9713304413;439661.8820505258;443911.9456590652;464106.2147632996;456124.13263812446;416095.0759899927;476242.1356691476;455433.44014290633;444013.6187378652;235813.6939595721;218669.37671819705;469487.2124451795;204603.3069556957;195460.08007312592;275.02430495956;1270512.7938134172;451108.82197807066;85420.72592501837;562613.8033887292;0;13;12;10;13;21;10;2;42;38;432578134245.0562;165564364194.7544;366879941620.0602;61110.72838484436;7769.927894358193;-0.0;0.0;1792334.5872044652;322721.74566806166;0.0;540035.2595760224;4.795103671029886;0.3719864892056093
2001;2019-08-10 02:21:45.110;599;601;201;200;189;65;109;36;-1;31;754;229;-2;30;247;185;266;562;184;183;109;3;617;366;371;135;371;322;619;-1.0;-2.0;1605.0;178.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;1;0;17042.90234375;11812.6484375;0.0;2534.62890625;520.0;323139;561.0;0.0;Calculated values ==>;1565396505.11;333.06;333.26000000000005;293.26000000000005;293.16;292.06;279.66;275.0112864084945;284.06;276.76000000000005;273.06;276.26000000000005;348.56000000000006;296.06;272.96000000000004;276.16;297.86;291.66;299.76000000000005;329.36;291.46000000000004;284.06;329.26000000000005;325.16;273.46000000000004;241.49495122638035;270.1917013154234;275.0112864084945;291.56;6170000.0;3660000.0;3710000.0;1350000.0;3710000.0;3220000.0000000005;6190000.0;0.0;0.0;0.2675;0.029666666666666668;0.0;0.0;0.0;11812.6484375;0.0;2534.62890625;17042.90234375;481378.6408311369;481439.3435599557;253717.16069034796;253338.1420789265;249321.19800477743;429743.705733735;444374.60903562757;437270.20155373146;472460.9817075043;527597.5215465764;468950.0987824593;437108.1427832934;442132.7710011701;464253.7144485734;456570.1231147491;415736.07185048773;475668.5258622826;455458.40408251644;444374.60903562757;235395.46725036926;218251.29456621417;469721.2362203577;204308.4863687701;195460.08007312592;274.9061421453559;1270797.0071899996;451306.1334222532;85462.72158482445;562613.8033887292;0;13;12;10;13;21;10;2;42;38;432801071395.0208;165645677744.7415;367071673570.0297;62317.25881197717;7873.9115789304315;-0.0;0.0;1793363.3251920352;322852.13272453984;0.0;540035.2595760224;4.892298985318247;0.38104956531913386
2002;2019-08-10 02:22:45.141;591;596;205;205;190;63;115;41;0;35;772;229;-1;24;248;186;266;556;184;185;115;4;607;366;371;134;371;324;608;-1.0;-2.0;1196.0;181.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;1;0;16924.515625;11514.7841796875;0.0;2556.15478515625;520.0;323140;561.0;0.0;Calculated values ==>;1565396565.141;332.26000000000005;332.76000000000005;293.66;293.66;292.16;279.46000000000004;275.0112864084945;284.66;277.26000000000005;273.16;276.66;350.36;296.06;273.06;275.56;297.96000000000004;291.76000000000005;299.76000000000005;328.76000000000005;291.66;284.66;329.26000000000005;325.16;273.56;241.2770596917726;270.42097587401844;275.0112864084945;291.56;6070000.0;3660000.0;3710000.0;1340000.0;3710000.0;3240000.0;6080000.0;0.0;0.0;0.19933333333333333;0.030166666666666668;0.0;0.0;0.0;11514.7841796875;0.0;2556.15478515625;16924.515625;481371.80869376956;481977.66490206786;255866.48661069447;255866.48661069447;250149.4900363997;429743.705733735;445322.27612421615;436971.2908353925;472981.82504853373;529345.2135817576;468672.43438461056;436808.04758573585;440786.86528059095;464386.83197356726;456710.18191563094;419184.9360447698;476117.27014121617;455742.5497251531;445322.27612421615;235395.46725036926;218251.29456621417;469954.68261704803;204184.0966860351;195460.08007312592;274.8582598793063;1271080.2152556588;451500.6291320651;85505.16670100194;562613.8033887292;0;13;12;10;13;21;10;2;42;38;433023786405.5303;165726419439.9262;367265573700.47327;46402.247367105236;8017.412675585557;-0.0;0.0;1794269.7891768084;322984.6288479433;0.0;540035.2595760224;3.86752157611218;0.313942047756877
2003;2019-08-10 02:23:45.111;577;584;210;210;193;59;117;42;-7;38;790;230;-9;16;248;187;266;534;185;186;117;4;633;364;369;133;369;312;632;-1.0;-1.0;962.0;141.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;1;0;26569.50390625;21096.201171875;0.0;2448.228515625;520.0;323141;560.0;0.0;Calculated values ==>;1565396625.111;330.86;331.56;294.16;294.16;292.46000000000004;279.06;274.8017692304317;284.86;277.36;272.46000000000004;276.96000000000004;352.16;296.16;272.26000000000005;274.76000000000005;297.96000000000004;291.86;299.76000000000005;326.56;291.76000000000005;284.86;329.16;325.16;273.56;241.05796691057077;269.02936301313275;274.8017692304317;291.66;6330000.0;3640000.0;3690000.0;1330000.0;3690000.0;3120000.0;6320000.0;0.0;0.0;0.16033333333333333;0.0235;0.0;0.0;0.0;21096.201171875;0.0;2448.228515625;26569.50390625;476225.34006195684;477402.11762878817;256519.1241580767;256519.1241580767;250195.78618403003;429879.7862731237;446027.7167759677;438582.77927262546;473403.82665571757;532144.1455586192;470444.75472258305;438268.9589085547;442106.86074977124;464680.42916884983;457176.8914327451;409451.54955501464;469689.3686517539;456215.92260265833;446027.7167759677;234977.24436692704;218251.29456621417;470089.7988796333;203638.58707074128;195460.08007312592;274.6383741382546;1271442.4841935106;451772.25146435207;85546.84904359792;562613.8033887292;0;13;13;10;13;21;10;2;42;38;433245675405.6361;165806479389.96442;367456278300.5643;37669.385483035425;6261.603477508963;-0.0;0.0;1794970.0358190902;323103.5611533752;0.0;540035.2595760224;1.8658761135279416;0.1513159974424778
2004;2019-08-10 02:24:45.132;587;586;211;211;196;53;122;41;-18;40;801;229;-20;0;248;188;266;540;186;189;122;5;625;366;370;131;370;306;624;-2.0;-1.0;1408.0;160.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;1;0;26714.595703125;20910.220703125;0.0;2412.56982421875;520.0;323142;560.0;0.0;Calculated values ==>;1565396685.132;331.86;331.76000000000005;294.26000000000005;294.26000000000005;292.76000000000005;278.46000000000004;275.0112864084945;285.36;277.26000000000005;271.36;277.16;353.26;296.06;271.16;273.16;297.96000000000004;291.96000000000004;299.76000000000005;327.16;292.06;285.36;329.16;325.16;273.66;240.61611355647437;268.3187672390254;275.0112864084945;291.76000000000005;6250000.0;3660000.0;3700000.0;1310000.0;3700000.0;3060000.0;6240000.0;0.0;0.0;0.23466666666666666;0.02666666666666667;0.0;0.0;0.0;20910.220703125;0.0;2412.56982421875;26714.595703125;478683.89607742056;478653.94208421116;257367.9921176275;257367.9921176275;251618.8409494874;429743.705733735;446608.7869432137;438210.9650467479;473856.7996405058;533739.0503560472;471136.75227866956;437898.67151236854;440968.15519671026;464533.7745429937;456989.8252837285;412732.2172285503;471672.58621551597;456473.7484945126;446608.7869432137;234977.24436692704;218251.29456621417;470456.773871109;204235.05853451596;195460.08007312592;274.8778818615755;1271886.6737682016;452122.4274981734;85587.36987369663;562613.8033887292;0;13;13;10;13;21;10;2;42;38;433467453000.29785;165885707109.84357;367641743190.2814;54906.346061537086;7099.245742309148;-0.0;0.0;1795741.7702600015;323214.940532514;0.0;540035.2595760224;2.658583745849391;0.2096125155748153
2005;2019-08-10 02:25:45.122;607;604;210;209;193;52;123;41;-28;42;806;230;-30;-9;249;186;266;545;187;190;123;5;623;369;374;129;374;293;620;-2.0;-1.0;1618.0;166.0;0.0;0;0;0;1;0;1;1;0;0;0;1;0;1;1;0;29626.9296875;21009.84765625;3002.5859375;2318.62353515625;519.0;323143;559.0;0.0;Calculated values ==>;1565396745.122;333.86;333.56;294.16;294.06;292.46000000000004;278.36;275.3239800832674;285.46000000000004;277.26000000000005;270.36;277.36;353.76;296.16;270.16;272.26000000000005;298.06;291.76000000000005;299.76000000000005;327.66;292.16;285.46000000000004;329.06;325.06;273.66;240.16925963744896;266.74333088950624;275.3239800832674;291.86;6230000.0;3690000.0;3740000.0;1290000.0;3740000.0;2930000.0;6200000.0;0.0;0.0;0.26966666666666667;0.027666666666666666;0.0;0.0;0.0;21009.84765625;3002.5859375;2318.62353515625;29626.9296875;481853.25724975567;481760.4903920694;257195.55047329783;256791.4382860492;250707.86693821702;429537.3511455088;445987.1646401892;439567.4877481418;474307.7343219315;535213.7278332936;472987.4039204795;439266.8924047276;442371.97437240754;464078.0653840073;456215.92260265833;413506.5975143202;472956.4468008143;455953.81646103447;445987.1646401892;234559.02529450474;217833.21561994078;470725.0692531593;205026.32445995923;195460.08007312592;275.1963429733207;1272356.108227746;452471.7031789065;85626.78991392914;562638.8207679541;0;13;13;11;13;21;10;2;42;38;433690615800.3333;165963694109.85596;367821413240.30994;63247.93370004657;7350.998605945201;-0.0;0.0;1796726.225155005;323335.3391656515;0.0;540035.2595760224;2.681203871168857;0.20978494854578664
2006;2019-08-10 02:26:45.113;621;618;214;214;199;56;115;42;-43;44;807;230;-45;-24;249;181;266;554;188;184;115;6;616;372;377;139;377;281;614;-1.0;-2.0;1655.0;176.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;0;1;0;29210.791015625;20979.40625;2939.40209960938;1288.13098144531;519.0;323144;558.0;0.0;Calculated values ==>;1565396805.113;335.26000000000005;334.96000000000004;294.56;294.56;293.06;278.76000000000005;275.63479819532273;284.66;277.36;268.86;277.56;353.86;296.16;268.66;270.76000000000005;298.06;291.26000000000005;299.76000000000005;328.56;291.56;284.66;328.96000000000004;325.06;273.76000000000005;242.35481222062532;265.2429198363724;275.63479819532273;291.96000000000004;6160000.0;3720000.0000000005;3770000.0000000005;1390000.0;3770000.0000000005;2810000.0;6140000.0;0.0;0.0;0.2758333333333333;0.029333333333333333;0.0;0.0;0.0;20979.40625;2939.40209960938;1288.13098144531;29210.791015625;484655.7165468279;484450.5758112048;259232.8976455547;259232.8976455547;253206.2000226916;429328.3091220336;444123.3639737097;439957.82739823073;473209.3688182048;536191.4282255982;474553.1290942774;439664.5157502924;442697.35175376665;463633.66286096745;455005.35606785543;416095.0759899927;475078.44843170414;454591.39992036705;444123.3639737097;234140.81001818314;217833.21561994078;469472.9803218919;205775.92338060067;195460.08007312592;275.49786282777836;1272846.3490192736;452821.5611411908;85656.8416930928;562688.3299073931;0;13;13;11;13;21;10;2;42;38;433915882005.097;166044082049.7716;367993587410.1293;64595.17519152962;7735.113670277875;-0.0;0.0;1797791.4245907643;323461.0379101811;0.0;540035.2595760224;2.8694593941715616;0.22633182943438446
2007;2019-08-10 02:27:45.113;626;620;217;216;200;56;120;44;-33;45;807;231;-34;-20;249;178;266;528;188;185;120;7;595;368;372;143;372;297;595;-2.0;-1.0;1176.0;50.0;0.0;9;100;100;1;0;0;1;0;0;0;1;0;0;1;0;21273.318359375;11689.0478515625;3003.85961914062;1353.81750488281;519.0;323145;558.0;0.0;Calculated values ==>;1565396865.113;335.76000000000005;335.16;294.86;294.76000000000005;293.16;278.76000000000005;275.2199585193972;285.16;277.56;269.86;277.66;353.86;296.26000000000005;269.76000000000005;271.16;298.06;290.96000000000004;299.76000000000005;325.96000000000004;291.66;285.16;328.96000000000004;325.06;273.86;243.1966462407574;267.23344911666527;275.2199585193972;291.96000000000004;5950000.0;3679999.9999999995;3720000.0000000005;1430000.0;3720000.0000000005;2970000.0;5950000.0;0.0;0.0;0.196;0.008333333333333333;0.0;0.0;0.0;11689.0478515625;3003.85961914062;1353.81750488281;21273.318359375;487655.8188467046;486823.28224907664;404687.43346687726;261499.36239266934;254593.03982187776;429606.4342157736;445908.9930432;437917.4719433092;472785.5327691947;535024.6123212655;472576.6104011605;437763.19581502484;439896.51200335834;464372.8670338842;455250.41761470324;422969.8071138928;473538.8148532154;455575.79002803774;445908.9930432;234140.81001818314;217833.21561994078;469026.00599727634;204947.39350942135;195460.08007312592;275.1612072260715;1273267.049930732;453093.79825870384;85678.85793047887;562737.8570883827;0;13;13;11;13;21;10;2;42;38;434140582005.097;166128682049.7716;368166987410.1293;45662.135373042016;2200.6551040654585;-0.0;0.0;1798710.2355121358;323543.83598330064;0.0;540035.2595760224;2.982713952530978;0.2182397728830041
2008;2019-08-10 02:28:45.103;612;613;217;217;201;51;130;43;-30;47;803;231;-32;-17;249;176;266;511;187;191;130;7;599;363;368;146;368;297;600;-2.0;-1.0;934.0;122.0;0.0;9;100;100;1;0;0;1;0;0;0;1;0;0;1;0;22304.708984375;11778.625;3116.66259765625;1349.32824707031;518.0;323146;557.0;0.0;Calculated values ==>;1565396925.103;334.36;334.46000000000004;294.86;294.86;293.26000000000005;278.26000000000005;274.69669130483857;286.16;277.46000000000004;270.16;277.86;353.46000000000004;296.26000000000005;269.96000000000004;271.46000000000004;298.06;290.76000000000005;299.76000000000005;324.26000000000005;292.26000000000005;286.16;328.86;324.96000000000004;273.86;243.81672145450628;267.23344911666527;274.69669130483857;291.86;5990000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;2970000.0;6000000.0;0.0;0.0;0.15566666666666668;0.02033333333333333;0.0;0.0;0.0;11778.625;3116.66259765625;1349.32824707031;22304.708984375;485265.8872780659;485295.8475825606;261573.69141896165;261573.69141896165;254714.4582247652;429947.3805835815;448215.13719335484;438378.49729393894;472589.9408494799;534609.9079220218;472576.6104011605;438071.4457414646;440346.55306554306;464959.0081242338;455803.4427082957;421745.6992060002;470299.37972329755;457082.4485768565;448215.13719335484;233722.59852315116;217415.1398638553;468614.21108443046;203342.62727742465;195460.08007312592;274.51926975434327;1273630.1396336164;453289.32960517454;85701.38039071296;562788.8529394722;0;13;13;11;13;21;10;2;42;38;434362545005.13226;166215367599.7854;368345157710.1576;36587.25043257073;5393.8555374091175;-0.0;0.0;1799395.5328253668;323607.1130240582;0.0;540035.2595760224;2.584308940959539;0.20809580677426437
2009;2019-08-10 02:29:45.164;600;604;215;216;199;46;139;40;-31;47;795;229;-32;-16;249;176;266;523;185;196;139;8;607;360;365;148;365;296;608;-2.0;-1.0;1220.0;64.0;0.0;3;100;100;1;0;0;1;0;0;0;1;1;0;1;0;23036.197265625;12010.330078125;3042.29345703125;1337.12280273438;518.0;323147;556.0;0.0;Calculated values ==>;1565396985.164;333.16;333.56;294.66;294.76000000000005;293.06;277.76000000000005;274.38016830617;287.06;277.16;270.06;277.86;352.66;296.06;269.96000000000004;271.56;298.06;290.76000000000005;299.76000000000005;325.46000000000004;292.76000000000005;287.06;328.76000000000005;324.96000000000004;273.96000000000004;244.22491754036054;267.1113755279542;274.38016830617;291.66;6070000.0;3600000.0;3650000.0;1480000.0;3650000.0;2960000.0;6080000.0;0.0;0.0;0.2033333333333333;0.010666666666666666;0.0;0.0;0.0;12010.330078125;3042.29345703125;1337.12280273438;23036.197265625;482666.16630304395;483125.3733217909;260074.40812986754;260518.49766711358;253507.82799656468;430148.3826014536;450119.4616669766;438449.4162088901;472327.0795286795;533854.0325120827;472473.49941008276;438296.42880847026;440710.647096543;465395.6337934009;456300.8141213988;419184.9360447698;471107.2437151664;458262.81198973843;450119.4616669766;233304.39079467155;217415.1398638553;468438.6031449724;202825.6419404088;195460.08007312592;274.30505699917677;1274008.3646579513;453487.7724431653;85723.79024304551;562840.2297533986;0;13;13;11;13;21;10;2;43;38;434582668570.5307;166303657269.94522;368523238575.4799;47910.16743459119;2833.204919515345;-0.0;0.0;1800100.3938564372;323675.74156280793;0.0;540035.2595760224;3.0960437890850994;0.22597184112385227
2010;2019-08-10 02:30:45.105;597;600;214;216;198;41;148;35;-29;44;768;226;-30;-6;249;175;266;541;185;200;148;7;632;353;358;135;358;298;633;-2.0;-1.0;541.0;156.0;0.0;1;1;100;1;0;0;1;0;0;0;1;1;0;1;0;25103.40625;12498.0439453125;3257.6103515625;2374.88012695312;518.0;323148;557.0;0.0;Calculated values ==>;1565397045.105;332.86;333.16;294.56;294.76000000000005;292.96000000000004;277.26000000000005;273.6339639331285;287.96000000000004;276.66;270.26000000000005;277.56;349.96000000000004;295.76000000000005;270.16;272.56;298.06;290.66;299.76000000000005;327.26000000000005;293.16;287.96000000000004;328.86;324.96000000000004;273.86;241.49495122638035;267.35522164206344;273.6339639331285;291.66;6320000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2980000.0;6330000.0;0.0;0.0;0.09016666666666667;0.026000000000000002;0.0;0.0;0.0;12498.0439453125;3257.6103515625;2374.88012695312;25103.40625;479343.0914851941;479670.9186595141;258058.35261089136;258874.40512590337;251943.08462131242;430607.02586249536;452680.0719682202;438307.6172986034;473728.41363301896;530900.5236247084;471853.18917260185;438153.8488135099;441767.3564677892;466404.73984073254;457309.93726511206;409879.2579084586;470665.3986089114;459919.0894837036;452680.0719682202;233722.59852315116;217415.1398638553;470113.5034453777;200374.7814931577;195460.08007312592;273.31680993151525;1274409.1335431729;453691.8080607993;85754.69318298326;562892.6773275784;0;13;13;11;13;21;10;2;43;38;434799355285.4755;166388473784.92365;368701263345.4346;21453.610695124356;7013.20677075772;-0.0;0.0;1800677.856943078;323757.71430766577;0.0;540035.2595760224;1.5701036053559159;0.14257823471191924
2011;2019-08-10 02:31:45.126;604;604;206;207;195;40;150;32;-31;41;747;226;-33;-5;249;175;266;555;185;203;150;5;620;356;361;125;361;295;620;-3.0;0.0;1797.0;244.0;0.0;1;1;95;1;0;0;1;0;0;0;1;1;0;1;0;23507.498046875;11934.34375;3101.017578125;2375.66821289062;517.0;323149;558.0;0.0;Calculated values ==>;1565397105.126;333.56;333.56;293.76000000000005;293.86;292.66;277.16;273.955091788801;288.16;276.36;270.06;277.26000000000005;347.86;295.76000000000005;269.86;272.66;298.06;290.66;299.76000000000005;328.66;293.46000000000004;288.16;328.96000000000004;324.86;273.66;239.25999513918347;266.98899913490544;273.955091788801;291.66;6200000.0;3560000.0;3610000.0;1250000.0;3610000.0;2950000.0;6200000.0;0.0;0.0;0.2995;0.04066666666666666;0.0;0.0;0.0;11934.34375;3101.017578125;2375.66821289062;23507.498046875;481760.4903920694;481760.4903920694;255598.15828346633;255992.8416541347;251434.16608645694;430412.23801567365;452442.8751106011;438672.6834563149;474723.7783156528;528944.4544422339;472252.9652207637;438367.77478847804;442539.14474022866;465973.9058467576;456820.0577062831;414638.0877267048;474485.1137188215;459855.8798952964;452442.8751106011;234140.81001818314;216997.06728235667;471258.93101207673;201558.0389481455;195460.08007312592;273.7935739336425;1274814.3661934996;453895.4825524137;85794.29494152087;562945.6844395765;0;13;13;11;13;21;10;2;43;38;435015130780.14636;166466501084.80463;368879225610.1631;71015.83603019673;10967.836277266535;-0.0;0.0;1801448.7053671663;323907.6087775462;0.0;540035.2595760224;4.708720533402817;0.37800613414847034
2012;2019-08-10 02:32:45.115;610;607;196;196;185;44;142;34;-35;41;760;226;-37;-14;250;177;266;544;185;199;142;6;607;359;364;132;364;293;608;-2.0;-1.0;1216.0;232.0;0.0;1;100;76;1;0;0;1;0;0;0;1;0;0;1;0;19303.951171875;10188.7685546875;2957.10278320312;1377.4208984375;517.0;323150;559.0;0.0;Calculated values ==>;1565397165.115;334.16;333.86;292.76000000000005;292.76000000000005;291.66;277.56;274.27422755570615;287.36;276.56;269.66;277.26000000000005;349.16;295.76000000000005;269.46000000000004;271.76000000000005;298.16;290.86;299.76000000000005;327.56;293.06;287.36;329.06;324.86;273.76000000000005;240.83765695389522;266.74333088950624;274.27422755570615;291.66;6070000.0;3590000.0;3640000.0;1320000.0;3640000.0;2930000.0;6080000.0;0.0;0.0;0.20266666666666666;0.03866666666666666;0.0;0.0;0.0;10188.7685546875;2957.10278320312;1377.4208984375;19303.951171875;484093.1914603395;483553.83461843786;252366.4299588815;252366.4299588815;248361.51713379115;430214.79039162316;450743.7253278342;438510.57582547225;473824.5983165287;530447.7624253747;472518.38512848853;438206.06636572257;441642.5381575821;465671.6860993213;456604.83898887376;419184.9360447698;474315.4408997937;458835.75621896185;450743.7253278342;234559.02529450474;216997.06728235667;470419.8627123917;202212.5710350348;195460.08007312592;274.0622903994258;1275171.0628644296;454079.8080226721;85825.56495027189;562996.1595205282;0;13;13;11;13;21;10;2;43;38;435232590905.44366;166543586949.91;369055593270.40424;47889.72897086199;10370.6819448578;-0.0;0.0;1802439.403415583;324085.3971624597;0.0;540035.2595760224;4.011515431052814;0.3386295787520848
2013;2019-08-10 02:33:45.116;607;606;197;197;181;45;143;35;-34;42;786;227;-36;-17;250;176;266;532;184;199;143;7;616;355;359;133;359;294;618;-2.0;-1.0;250.0;113.0;0.0;1;100;66;1;0;0;1;0;0;0;1;0;0;0;0;18411.44921875;9882.1416015625;3087.37329101562;1382.16491699219;517.0;323151;560.0;0.0;Calculated values ==>;1565397225.116;333.86;333.76000000000005;292.86;292.86;291.26000000000005;277.66;273.8482719121499;287.46000000000004;276.66;269.76000000000005;277.36;351.76;295.86;269.56;271.46000000000004;298.16;290.76000000000005;299.76000000000005;326.36;293.06;287.46000000000004;329.16;324.86;273.86;241.05796691057077;266.86631818009863;273.8482719121499;291.56;6160000.0;3550000.0;3590000.0;1330000.0;3590000.0;2940000.0;6180000.0;0.0;0.0;0.041666666666666664;0.01883333333333333;0.0;0.0;0.0;9882.1416015625;3087.37329101562;1382.16491699219;18411.44921875;482650.10404925724;482278.51531163097;252262.7816354835;252262.7816354835;246586.34958424306;430477.46260093397;451783.23495743994;438439.1573181969;473792.46676502546;533069.2197341068;472503.31928104453;438133.8669386556;440989.4967202697;466391.21630984533;457121.6000675776;416095.0759899927;471203.56374499935;459626.5796145048;451783.23495743994;234977.24436692704;216997.06728235667;470383.01723186334;200648.40436603894;195460.08007312592;273.43300931924637;1275485.363105555;454247.06839473185;85848.56188198183;563046.5309939297;0;13;13;11;13;21;10;2;43;38;435449494520.18164;166623088274.81396;369231696205.1915;9907.948039673247;5080.001875639691;-0.0;0.0;1802921.0587508776;324214.1550067366;0.0;540035.2595760224;1.0443341904352086;0.10348308120176876
2014;2019-08-10 02:34:45.116;604;605;202;202;181;41;151;32;-28;42;801;226;-34;-17;250;174;266;544;184;203;151;8;621;350;355;133;355;295;623;-2.0;-1.0;453.0;22.0;0.0;1;94;55;1;0;0;1;0;0;0;1;0;0;0;0;18096.990234375;9222.09375;3143.53344726562;1346.61010742188;517.0;323152;561.0;0.0;Calculated values ==>;1565397285.116;333.56;333.66;293.36;293.36;291.26000000000005;277.26000000000005;273.3108153835814;288.26000000000005;276.36;270.36;277.36;353.26;295.76000000000005;269.76000000000005;271.46000000000004;298.16;290.56;299.76000000000005;327.56;293.46000000000004;288.26000000000005;329.26000000000005;324.86;273.96000000000004;241.05796691057077;266.98899913490544;273.3108153835814;291.56;6210000.0;3500000.0;3550000.0;1330000.0;3550000.0;2950000.0;6230000.0;0.0;0.0;0.0755;0.0036666666666666666;0.0;0.0;0.0;9222.09375;3143.53344726562;1346.61010742188;18096.990234375;481645.9847242321;481562.2885418829;253897.62556027155;253897.62556027155;246402.01664550463;430799.1582183253;453628.1634861064;439127.9068236949;473792.46676502546;534549.5496151455;472252.9652207637;438214.884849924;440776.0847907618;466961.99702802964;457659.9347955617;414264.78458572144;472420.84624785796;460790.1143214629;453628.1634861064;235395.46725036926;216997.06728235667;470480.72048741754;200239.42531461836;195460.08007312592;273.2505720300233;1275789.6001009978;454406.2703559949;85871.30167385195;563098.4552167488;0;13;13;11;13;21;10;2;43;38;435663694520.18164;166702888274.81396;369408396205.1915;18036.08035393528;990.8847489669301;-0.0;0.0;1803153.9256541578;324264.7457286083;0.0;540035.2595760224;1.3875901269880941;0.10027864410728662
2015;2019-08-10 02:35:45.117;604;604;203;203;185;38;157;28;-31;41;807;225;-33;-14;250;173;266;552;185;207;157;9;616;348;352;134;352;296;618;-1.0;-1.0;470.0;0.0;0.0;0;90;49;1;0;0;1;0;0;0;1;0;0;0;0;17593.060546875;8762.5166015625;3120.81591796875;1318.50720214844;517.0;323153;561.0;0.0;Calculated values ==>;1565397345.117;333.56;333.56;293.46000000000004;293.46000000000004;291.66;276.96000000000004;273.0942459734351;288.86;275.96000000000004;270.06;277.26000000000005;353.86;295.66;269.86;271.76000000000005;298.16;290.46000000000004;299.76000000000005;328.36;293.86;288.86;329.26000000000005;324.86;274.06;241.2770596917726;267.1113755279542;273.0942459734351;291.66;6160000.0;3479999.9999999995;3520000.0000000005;1340000.0;3520000.0000000005;2960000.0;6180000.0;0.0;0.0;0.07833333333333334;0.0;0.0;0.0;0.0;8762.5166015625;3120.81591796875;1318.50720214844;17593.060546875;482217.3279938442;481989.1456401716;254534.8136236207;254534.8136236207;247960.4513960243;430925.7729439634;454983.4136287204;438449.4162088901;473565.85517348704;535097.8035276106;472001.94580414036;438143.1473471288;441007.6276001788;467387.31572849915;457847.04229374346;416095.0759899927;474278.2327926379;461784.41255085584;454983.4136287204;235395.46725036926;216997.06728235667;470444.08031532593;199863.94513942164;195460.08007312592;273.0942459734351;1276087.0221486157;454556.1446072016;85893.51135498165;563150.6589983186;0;13;13;11;13;21;10;2;43;38;435875798055.76825;166782989610.0355;369585699160.6819;18689.19523377503;0.0;-0.0;0.0;1803459.974718968;324273.00323916203;0.0;540035.2595760224;1.4156508204749798;0.09593152731829369
2016;2019-08-10 02:36:45.137;604;603;200;201;184;36;161;25;-30;40;809;224;-31;-13;250;172;266;553;185;209;161;10;616;345;349;136;349;298;618;450.0;-1.0;630.0;-1.0;0.0;0;91;46;1;0;0;1;0;0;0;1;0;0;0;0;17113.583984375;8545.5283203125;3133.26220703125;1330.37670898438;517.0;323154;561.0;0.0;Calculated values ==>;1565397405.137;333.56;333.46000000000004;293.16;293.26000000000005;291.56;276.76000000000005;272.7676641592781;289.26000000000005;275.66;270.16;277.16;354.06000000000006;295.56;270.06;271.86;298.16;290.36;299.76000000000005;328.46000000000004;294.06;289.26000000000005;329.26000000000005;324.86;274.16;241.71165711629368;267.35522164206344;272.7676641592781;291.66;6160000.0;3450000.0;3490000.0;1360000.0;3490000.0;2980000.0;6180000.0;0.075;0.0;0.105;0.0;0.0;0.075;0.0;8545.5283203125;3133.26220703125;1330.37670898438;17113.583984375;482217.3279938442;481844.27689117513;253387.3823819537;253767.22878400475;247614.3795913598;431113.4868728058;456040.21575561777;438153.8488135099;473208.68934220774;535158.8092404761;471616.38468771393;437999.7806145802;440729.25174775714;467810.3033291866;458194.54107105307;416095.0759899927;474430.2348970867;462504.0309556943;456040.21575561777;235395.46725036926;216997.06728235667;470272.87658027647;199068.34207438552;199068.34207438552;272.7676641592781;1276376.34059363;454700.4263927406;85915.59274557827;563202.7936884495;0;13;13;11;13;21;10;2;43;38;436086168155.7014;166864016610.00974;369763958560.62524;25103.97820760806;0.0;-0.0;19272.89052609242;1803825.0394785674;324273.00323916203;0.0;540195.9205328291;3.411199804533066;0.0936741848968758
2017;2019-08-10 02:37:45.138;602;602;199;199;182;33;166;22;-23;38;808;223;-28;-12;250;171;266;554;185;211;166;11;616;342;346;136;346;299;617;305.0;-1.0;802.0;17.0;0.0;0;91;45;1;0;0;1;0;0;0;1;0;0;0;0;16677.8125;8439.00390625;3138.94360351562;1337.33483886719;517.0;323155;560.0;0.0;Calculated values ==>;1565397465.138;333.36;333.36;293.06;293.06;291.36;276.46000000000004;272.43898195401505;289.76000000000005;275.36;270.86;276.96000000000004;353.96000000000004;295.46000000000004;270.36;271.96000000000004;298.16;290.26000000000005;299.76000000000005;328.56;294.26000000000005;289.76000000000005;329.16;324.86;274.26000000000005;241.71165711629368;267.47669482898436;272.43898195401505;291.66;6160000.0;3420000.0000000005;3460000.0;1360000.0;3460000.0;2990000.0;6170000.0;0.05083333333333333;0.0;0.13366666666666666;0.0028333333333333335;0.0;0.05083333333333333;0.0;8439.00390625;3138.94360351562;1337.33483886719;16677.8125;481928.2044929073;481813.8041811697;253058.7431479329;253058.7431479329;246965.15381232536;431298.55289687274;457218.8445397374;439003.13721699157;473013.45329280203;534981.8960919277;471363.5948840531;438236.7768127522;440664.32944313687;468230.99527489167;458540.4008251742;416095.0759899927;474706.39983823296;463217.0371347437;457218.8445397374;234977.24436692704;216997.06728235667;470370.9986153779;198229.94764401455;198229.94764401455;272.4231251083676;1276657.9402572424;454841.96652008715;85937.82404563234;563255.0629412807;0;13;13;11;13;21;10;2;43;38;436294671630.4495;166945617969.91116;369943061545.4089;32183.34967292126;771.0663110855295;-0.0;13165.268925532577;1804302.4418335685;324279.4288988392;0.0;540466.2430332327;3.5709389593345993;0.1529698028452794
2018;2019-08-10 02:38:45.108;601;601;198;198;182;32;169;20;-12;36;806;223;-18;-9;250;171;266;554;184;213;169;12;613;340;345;136;345;300;615;89.0;-1.0;662.0;53.0;0.0;0;88;42;1;0;0;1;0;0;0;1;0;0;0;0;16028.669921875;8227.341796875;3092.29467773438;1312.29418945312;517.0;323156;560.0;0.0;Calculated values ==>;1565397525.108;333.26000000000005;333.26000000000005;292.96000000000004;292.96000000000004;291.36;276.36;272.21867820750657;290.06;275.16;271.96000000000004;276.76000000000005;353.76;295.46000000000004;271.36;272.26000000000005;298.16;290.26000000000005;299.76000000000005;328.56;294.46000000000004;290.06;329.16;324.86;274.36;241.71165711629368;267.5978703862781;272.21867820750657;291.56;6130000.0;3400000.0;3450000.0;1360000.0;3450000.0;3000000.0;6150000.0;0.014833333333333334;0.0;0.11033333333333334;0.008833333333333334;0.0;0.014833333333333334;0.0;8227.341796875;3092.29467773438;1312.29418945312;16028.669921875;482126.500114509;481897.92518958816;252779.57355554958;252779.57355554958;247041.16738166177;431420.45991060114;457788.6768492824;440449.4429945348;472818.15071447083;534700.9871006702;471229.07682192523;439543.66761325765;440898.71900803724;468370.7217776295;458859.2016692854;417152.342974421;474954.58433080046;463626.8282235099;457788.6768492824;234977.24436692704;216997.06728235667;470469.1018322894;197581.1736056729;197581.1736056729;272.15706038060915;1276930.3580005446;454980.783291239;85959.89324742458;563306.9639634896;0;13;13;11;13;21;10;2;43;38;436501867980.5484;167027177169.95007;370122671695.49457;26796.465722571098;2410.510032668446;-0.0;3859.7446314468743;1804793.6945462013;324305.9287784817;0.0;540608.0472087187;2.6177091424955603;0.16592658379562453
2019;2019-08-10 02:39:45.129;599;599;199;199;181;30;172;18;-2;35;804;223;-7;-5;250;171;266;553;184;215;172;12;612;338;342;136;342;301;614;-2.0;-2.0;478.0;5.0;0.0;0;85;40;1;0;0;1;0;0;0;1;0;0;0;0;15740.5390625;8074.9873046875;3090.86401367188;1299.921875;517.0;323157;559.0;0.0;Calculated values ==>;1565397585.129;333.06;333.06;293.06;293.06;291.26000000000005;276.16;271.99741764416325;290.36;274.96000000000004;272.96000000000004;276.66;353.56000000000006;295.46000000000004;272.46000000000004;272.66;298.16;290.26000000000005;299.76000000000005;328.46000000000004;294.66;290.36;329.06;324.86;274.36;241.71165711629368;267.7187500070086;271.99741764416325;291.56;6120000.0;3379999.9999999995;3420000.0000000005;1360000.0;3420000.0000000005;3010000.0;6140000.0;0.0;0.0;0.07966666666666668;0.0008333333333333334;0.0;0.0;0.0;8074.9873046875;3090.86401367188;1299.921875;15740.5390625;481952.2264544834;481723.15253454476;253206.2000226916;253206.2000226916;246736.3248410017;431541.1909327263;458674.6048078876;441728.28212843963;472720.47428543336;534419.7814663418;471094.33145099954;440984.1951948389;441282.59110265225;468788.4064791281;459176.52728579496;417498.4521486579;474927.50281640195;464329.974604391;458674.6048078876;234559.02529450474;216997.06728235667;470469.1018322894;197177.52023372767;197581.1736056729;271.9881235285836;1277195.1940685366;455116.6835820046;85981.66933355866;563358.5083200523;0;13;13;11;13;21;10;2;43;38;436708040115.2339;167108805729.82556;370303034800.2195;19482.544030945388;227.74298466546813;-0.0;0.0;1805179.4879406705;324327.9219151639;0.0;540640.2230048536;1.5811523850049418;0.10827608928525072
2020;2019-08-10 02:40:45.149;598;598;201;200;181;29;175;15;5;33;803;223;0;1;250;170;266;553;184;217;175;13;611;336;340;136;340;301;613;564.0;-1.0;338.0;43.0;0.0;0;83;39;1;0;0;1;0;0;0;1;0;0;0;0;15674.916015625;7977.8173828125;3118.888671875;1286.39855957031;517.0;323158;558.0;0.0;Calculated values ==>;1565397645.149;332.96000000000004;332.96000000000004;293.26000000000005;293.16;291.26000000000005;276.06;271.77519066394296;290.66;274.66;273.66;276.46000000000004;353.46000000000004;295.46000000000004;273.16;273.26000000000005;298.16;290.16;299.76000000000005;328.46000000000004;294.86;290.66;328.96000000000004;324.86;274.46000000000004;241.71165711629368;267.7187500070086;271.77519066394296;291.56;6110000.0;3360000.0;3400000.0;1360000.0;3400000.0;3010000.0;6130000.0;0.094;0.0;0.05633333333333333;0.007166666666666667;0.0;0.094;0.0;7977.8173828125;3118.888671875;1286.39855957031;15674.916015625;481922.39483991737;481693.1909674765;254021.40617088464;253637.291973635;246774.17626652075;431660.74602318485;459392.7659864962;442759.63332633115;472525.0707617092;534315.8630067079;471094.33145099954;442024.1650760851;442171.7392844028;469065.6296375508;459359.90455531626;417841.53118883335;475051.43784684036;464880.9235014917;459392.7659864962;234140.81001818314;216997.06728235667;470567.18631662737;196575.21101755372;196575.21101755372;271.73956608554573;1277457.0767925908;455250.5015454821;86003.22918806333;563410.2735083951;0;13;13;11;13;21;10;2;43;38;436912708315.1688;167190432929.79962;370483695000.16205;13868.389123394461;1963.6091563100276;-0.0;24704.85016708059;1805457.505025016;324346.18927008886;0.0;540846.1653807643;3.273561009903063;0.05037908339604149
2021;2019-08-10 02:41:45.140;599;597;202;202;183;28;178;13;9;31;800;223;6;7;251;170;266;552;183;218;178;14;612;333;337;137;337;303;614;370.0;-1.0;656.0;18.0;0.0;0;83;38;1;0;0;1;0;0;0;1;0;0;0;0;15618.7451171875;8001.10009765625;3181.07470703125;1288.98291015625;516.0;323159;557.0;0.0;Calculated values ==>;1565397705.14;333.06;332.86;293.36;293.36;291.46000000000004;275.96000000000004;271.4400167685773;290.96000000000004;274.46000000000004;274.06;276.26000000000005;353.16;295.46000000000004;273.76000000000005;273.86;298.26000000000005;290.16;299.76000000000005;328.36;294.96000000000004;290.96000000000004;328.86;324.76000000000005;274.56;241.92719264551067;267.9596281332873;271.4400167685773;291.46000000000004;6120000.0;3329999.9999999995;3370000.0000000005;1370000.0;3370000.0000000005;3030000.0;6140000.0;0.06166666666666667;0.0;0.10933333333333332;0.003;0.0;0.06166666666666667;0.0;8001.10009765625;3181.07470703125;1288.98291015625;15618.7451171875;481952.2264544834;481433.54140289314;254356.00516563846;254356.00516563846;247424.16124166307;431837.87352777255;460260.73255691153;442934.10434907244;472198.00020708365;533856.4728902216;470824.1544282762;442493.0341924577;442640.2954479828;469604.2524038448;459831.9143536352;417498.4521486579;474776.40265772253;465445.79055755236;460260.73255691153;233722.59852315116;216578.99785978085;470531.02399546513;195828.23048445708;195828.23048445708;271.4284823635235;1277717.818185717;455383.6392178952;86024.68748114698;563462.7653284186;0;13;13;11;13;21;10;2;43;38;437115777850.7628;167272320645.03915;370664867820.692;27016.90887586461;824.1083805330242;-0.0;16306.67096113469;1805798.1647360504;324369.41676498356;0.0;541187.8767934309;3.5399831536879454;0.12221053869097558
2022;2019-08-10 02:42:45.090;600;598;203;203;184;26;181;10;11;29;798;223;9;11;251;170;266;554;184;220;180;15;613;330;335;137;335;305;615;176.0;-1.0;789.0;22.0;0.0;0;83;42;1;0;0;1;0;0;0;1;0;0;0;0;15903.5302734375;8224.44140625;3174.07763671875;1291.02221679688;516.0;323160;556.0;0.0;Calculated values ==>;1565397765.09;333.16;332.96000000000004;293.46000000000004;293.46000000000004;291.56;275.76000000000005;271.1026128081217;291.26000000000005;274.16;274.26000000000005;276.06;352.96000000000004;295.46000000000004;274.06;274.26000000000005;298.26000000000005;290.16;299.76000000000005;328.56;295.16;291.16;328.76000000000005;324.76000000000005;274.66;241.92719264551067;268.19934244402924;271.1026128081217;291.56;6130000.0;3300000.0;3350000.0;1370000.0;3350000.0;3050000.0;6150000.0;0.029333333333333333;0.0;0.1315;0.0036666666666666666;0.0;0.029333333333333333;0.0;8224.44140625;3174.07763671875;1291.02221679688;15903.5302734375;481982.1855456733;481463.5058444197;254691.85216530817;254691.85216530817;247731.36172471385;432012.3539207929;460965.0804714828;442816.332836664;472002.15594002855;533500.3631288704;470553.05502092576;442521.2416164823;442816.332836664;469878.6203116117;460300.73461850546;417152.342974421;474954.58433080046;465989.30200827145;460834.0843691127;233304.39079467155;216578.99785978085;470629.2288316383;195015.92860130034;195015.92860130034;271.0902852618413;1277980.284908447;455518.73938595975;86046.16960710096;563515.6807981124;0;13;13;11;13;21;10;2;43;38;437317209850.12195;167354452144.77783;370847115820.1122;32585.753156950323;1010.5821008445724;-0.0;7797.332569189161;1806294.4396773698;324384.69311137364;0.0;541388.576099965;3.2620302798675462;0.17029869047000948
2023;2019-08-10 02:43:45.091;602;599;203;203;186;25;183;8;12;27;797;222;10;15;251;170;266;556;184;221;183;17;610;329;334;137;334;306;612;519.0;-2.0;1174.0;6.0;0.0;0;82;47;1;0;0;0;0;0;0;1;0;0;0;0;13193.693359375;8412.7373046875;0.0;1287.31896972656;516.0;323161;556.0;0.0;Calculated values ==>;1565397825.091;333.36;333.06;293.46000000000004;293.46000000000004;291.76000000000005;275.66;270.9896433162861;291.46000000000004;273.96000000000004;274.36;275.86;352.86;295.36;274.16;274.66;298.26000000000005;290.16;299.76000000000005;328.76000000000005;295.26000000000005;291.46000000000004;328.76000000000005;324.76000000000005;274.86;241.92719264551067;268.3187672390254;270.9896433162861;291.56;6100000.0;3290000.0;3340000.0;1370000.0;3340000.0;3060000.0;6120000.0;0.08650000000000001;0.0;0.19566666666666668;0.001;0.0;0.08650000000000001;0.0;8412.7373046875;0.0;1287.31896972656;13193.693359375;482612.12104180746;481952.2264544834;254851.40807744756;254851.40807744756;248550.3872624521;432069.9255137471;461380.2885765868;442757.55712985963;471806.2409394271;533322.064564937;470296.98229597893;442461.82273329195;443199.35914791975;470015.448481105;460456.3097761641;418181.6515830424;475626.2710383991;466259.770713164;461380.2885765868;233304.39079467155;216578.99785978085;470825.5820460267;194772.21625815955;194772.21625815955;270.9882466090816;1278222.7658140054;455657.38485298696;86067.65614181769;563542.1318860024;0;13;13;11;13;21;10;2;43;38;437517913195.677;167436653515.00516;371030418875.61914;48522.46503056266;276.05336578786716;-0.0;23061.59825554396;1806970.3527624987;324395.4152523246;0.0;541645.7381435116;7.408216469984886;0.281406589830699
2024;2019-08-10 02:44:45.111;598;597;202;202;191;28;172;10;13;26;796;222;11;17;251;171;266;543;182;219;172;19;604;336;340;138;340;307;606;-2.0;-1.0;1551.0;245.0;0.0;0;82;51;1;0;0;0;0;0;0;1;0;0;0;0;13276.40625;8567.490234375;0.0;1291.95666503906;516.0;323162;555.0;0.0;Calculated values ==>;1565397885.111;332.96000000000004;332.86;293.36;293.36;292.26000000000005;275.96000000000004;271.77519066394296;290.36;274.16;274.46000000000004;275.76000000000005;352.76;295.36;274.26000000000005;274.86;298.26000000000005;290.26000000000005;299.76000000000005;327.46000000000004;295.06;290.36;328.66;324.76000000000005;275.06;242.14157278889297;268.43790593516167;271.77519066394296;291.36;6040000.0;3360000.0;3400000.0;1380000.0;3400000.0;3070000.0;6060000.0;0.0;0.0;0.2585;0.04083333333333334;0.0;0.0;0.0;8567.490234375;0.0;1291.95666503906;13276.40625;482720.85220277385;482349.9196839497;254781.96693942722;254781.96693942722;250603.27649871973;431660.74602318485;458992.7853660857;442698.855600732;471575.67402331997;533143.6027224443;470160.6437842797;442402.47668766207;443288.7182359786;469190.90420204384;459492.39692411624;420163.921921498;474414.65176692524;465137.49286335433;458992.7853660857;232886.18681767926;216578.99785978085;470888.190022284;196570.51732232558;194772.21625815955;271.73768867548966;1278443.4235054012;455798.93391639955;86089.15727008844;563542.1318860024;0;13;13;11;13;21;10;2;43;38;437720180595.61273;167519181014.97894;371214380175.56067;63624.17544496805;11201.304968581639;-0.0;0.0;1807905.2196179435;324491.09178663156;0.0;541837.9821889085;7.589216837102344;0.6121012825995886
2025;2019-08-10 02:45:45.102;588;593;203;204;197;33;162;13;15;25;795;222;14;19;251;172;266;536;182;216;162;20;610;341;345;139;346;308;613;-2.0;-1.0;1596.0;266.0;0.0;0;87;58;1;0;0;0;0;0;0;1;0;0;0;0;13871.8349609375;9122.33984375;0.0;1339.65002441406;516.0;323163;554.0;0.0;Calculated values ==>;1565397945.102;331.96000000000004;332.46000000000004;293.46000000000004;293.56;292.86;276.46000000000004;272.3289490889957;289.36;274.46000000000004;274.66;275.66;352.66;295.36;274.56;275.06;298.26000000000005;290.36;299.76000000000005;326.76000000000005;294.76000000000005;289.36;328.56;324.76000000000005;275.16;242.35481222062532;268.5567601203482;272.3289490889957;291.36;6100000.0;3410000.0;3450000.0;1390000.0;3460000.0;3080000.0;6130000.0;0.0;0.0;0.266;0.044333333333333336;0.0;0.0;0.0;9122.33984375;0.0;1339.65002441406;13871.8349609375;480590.0283124561;480968.5457031049;254797.93758659184;255190.5218873052;252500.63385936414;431359.6534126046;456836.76617635426;442788.37346326775;471344.5575217925;532964.9769797153;470024.0691138933;442640.22886263416;443378.5454736212;468357.62320424087;458833.8796392148;418181.6515830424;472464.96614332765;464016.633740006;456836.76617635426;232467.98657752166;216578.99785978085;470852.7170844846;197932.8679480323;194772.21625815955;272.3010331008221;1278669.6249132869;455946.3270546083;86111.08403630252;563542.1318860024;0;13;13;11;13;21;10;2;43;38;437925649770.39716;167602268549.89175;371398852500.3671;65131.56446705263;12099.446645049386;-0.0;0.0;1808978.02317141;324685.2355906019;0.0;541837.9821889085;7.382057532584384;0.6001982816576525
2026;2019-08-10 02:46:45.112;581;587;203;204;200;38;145;15;20;25;794;222;19;21;251;174;266;541;182;209;145;21;619;347;352;140;352;310;621;-2.0;-1.0;1556.0;255.0;0.0;0;96;68;1;0;0;0;0;0;0;1;0;0;0;0;14627.5673828125;9938.603515625;0.0;1410.6315917968802;516.0;323164;553.0;0.0;Calculated values ==>;1565398005.112;331.26000000000005;331.86;293.46000000000004;293.56;293.16;276.96000000000004;272.9856168485579;287.66;274.66;275.16;275.66;352.56000000000006;295.36;275.06;275.26000000000005;298.26000000000005;290.56;299.76000000000005;327.26000000000005;294.06;287.66;328.46000000000004;324.76000000000005;275.26000000000005;242.56692532238324;268.7936212382143;272.9856168485579;291.36;6190000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3100000.0;6210000.0;0.0;0.0;0.25933333333333336;0.042499999999999996;0.0;0.0;0.0;9938.603515625;0.0;1410.6315917968802;14627.5673828125;478506.1685762784;479156.27131328336;254380.20699858732;254765.40168037152;253240.38212229105;430988.63858405815;453295.2737755116;443116.8767534241;471211.3733730803;532711.7615796621;469750.20665899105;442968.8239516501;443264.6889134519;467515.3410838486;458143.7762151463;415007.6709952651;472212.507727348;462049.5740961287;453295.2737755116;232049.79005350024;216578.99785978085;470817.3119576869;199543.5675071047;194772.21625815955;272.9637443012225;1278907.1595152835;456105.194722777;86134.00686960288;563542.1318860024;0;13;13;11;13;21;10;2;43;38;438134784620.3639;167685982499.87845;371584283400.33765;63166.67819787885;11529.134139149743;-0.0;0.0;1810047.3533854515;324882.17324791226;0.0;541837.9821889085;6.581572381752929;0.5336894358483756
2027;2019-08-10 02:47:45.113;581;584;200;201;199;44;127;17;29;25;793;222;27;26;249;176;266;546;183;199;127;22;618;356;360;143;360;311;620;-2.0;-1.0;1595.0;257.0;0.0;0;99;78;1;0;0;0;0;0;0;1;0;0;0;0;15118.8564453125;10545.6494140625;0.0;1425.400390625;516.0;323165;552.0;0.0;Calculated values ==>;1565398065.113;331.26000000000005;331.56;293.16;293.26000000000005;293.06;277.56;273.955091788801;285.86;274.86;276.06;275.66;352.46000000000004;295.36;275.86;275.76000000000005;298.06;290.76000000000005;299.76000000000005;327.76000000000005;293.06;285.86;328.36;324.76000000000005;275.36;243.1966462407574;268.91163127593666;273.955091788801;291.46000000000004;6180000.0;3560000.0;3600000.0;1430000.0;3600000.0;3110000.0;6200000.0;0.0;0.0;0.2658333333333333;0.04283333333333333;0.0;0.0;0.0;10545.6494140625;0.0;1425.400390625;15118.8564453125;478624.87558053876;478831.29993944307;253289.14283929125;253667.34190825766;252913.43001542275;430412.23801567365;449255.41685757245;444238.1309280879;470810.46499630326;532532.7090229084;469612.91653200815;443944.9393094746;443797.99741981184;466117.788102169;456958.2462452348;415373.6339416972;473110.05258672807;459469.1335377376;449255.41685757245;231631.59724164338;216578.99785978085;470513.52464679367;201931.05272675518;194772.21625815955;273.9390434369103;1279155.050511666;456275.8996753533;86157.64086332117;563542.1318860024;0;13;13;11;13;21;10;2;43;38;438348388180.10583;167770883914.77588;371770586505.1126;64413.29828852095;11504.282547241646;-0.0;0.0;1811110.5375743285;325074.1215858193;0.0;541837.9821889085;6.341764680156587;0.51493047484036
2028;2019-08-10 02:48:45.143;583;583;197;198;196;53;113;24;26;27;790;222;28;30;248;178;266;546;182;187;113;23;618;363;368;146;368;314;620;-2.0;-1.0;1560.0;209.0;0.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;15776.0771484375;11532.7138671875;0.0;1429.51208496094;516.0;323166;552.0;0.0;Calculated values ==>;1565398125.143;331.46000000000004;331.46000000000004;292.86;292.96000000000004;292.76000000000005;278.46000000000004;274.69669130483857;284.46000000000004;275.56;275.76000000000005;275.86;352.16;295.36;275.96000000000004;276.16;297.96000000000004;290.96000000000004;299.76000000000005;327.76000000000005;291.86;284.46000000000004;328.36;324.76000000000005;275.46000000000004;243.81672145450628;269.2639976450953;274.69669130483857;291.36;6180000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3140000.0;6200000.0;0.0;0.0;0.26;0.034833333333333334;0.0;0.0;0.0;11532.7138671875;0.0;1429.51208496094;15776.0771484375;478920.1886305182;478683.4471808239;252169.20262061883;252540.13760743837;251800.5647229264;429947.3805835815;445600.7765952341;443186.763454987;470606.31521307136;531994.5521251713;469199.5962977113;443483.68311661866;443779.6405228193;464826.7974263201;456084.1908378049;415373.6339416972;473110.05258672807;456521.675545363;445600.7765952341;231631.59724164338;216578.99785978085;470208.5969619798;203754.95578305644;194772.21625815955;274.67856575952015;1279412.6370203812;456459.978029123;86181.44369607502;563542.1318860024;0;13;13;11;13;21;10;2;43;38;438566897380.0017;167857627264.73453;371958180255.0232;62252.26999470195;9281.46850106583;-0.0;0.0;1812166.6117493864;325247.422785102;0.0;541837.9821889085;5.518630732085899;0.4348132154738231
