;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2029;2019-08-10 02:49:45.154;586;585;198;198;191;62;105;31;-3;29;786;222;-3;29;247;181;266;548;181;180;106;24;616;367;371;144;371;316;617;-1.0;-1.0;1413.0;212.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15954.8212890625;11879.3447265625;0.0;1449.32922363281;516.0;323167;551.0;0.0;Calculated values ==>;1565398185.154;331.76000000000005;331.66;292.96000000000004;292.96000000000004;292.26000000000005;279.36;275.1157276137837;283.66;276.26000000000005;272.86;276.06;351.76;295.36;272.86;276.06;297.86;291.26000000000005;299.76000000000005;327.96000000000004;291.16;283.76000000000005;328.26000000000005;324.76000000000005;275.56;243.40439225979637;269.49753711883926;275.1157276137837;291.26000000000005;6160000.0;3670000.0000000005;3710000.0;1440000.0;3710000.0;3160000.0;6170000.0;0.0;0.0;0.23550000000000001;0.035333333333333335;0.0;0.0;0.0;11879.3447265625;0.0;1449.32922363281;15954.8212890625;479597.1680303014;479332.733931844;252683.11017911718;252683.11017911718;250118.1892234637;429675.2189834977;443736.989530939;438314.9035921415;471072.6445122798;531425.0384582774;468922.8291895777;438314.9035921415;443223.71530597605;464253.7144485734;455842.18364190205;416095.0759899927;473794.31367381086;455030.9017654733;443896.8437451582;231213.40812182956;216578.99785978085;470577.2540004748;204776.86007659062;194772.21625815955;275.09093528577347;1279677.1096524778;456655.11428633565;86205.4384386056;563542.1318860024;0;13;13;11;13;21;10;2;43;38;438788638025.5796;167944643214.9613;372147214905.51587;54998.209247912244;9391.613918643909;-0.0;0.0;1813143.878211632;325403.06033399224;0.0;541837.9821889085;4.830924922250996;0.3861076908054924
2030;2019-08-10 02:50:45.104;585;585;200;199;188;66;105;38;-2;33;784;223;-4;19;247;182;266;546;182;179;105;26;608;368;372;147;372;320;610;-2.0;-1.0;1372.0;179.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;1;0;15672.349609375;11648.23046875;0.0;1456.8547363281198;516.0;323168;550.0;0.0;Calculated values ==>;1565398245.104;331.66;331.66;293.16;293.06;291.96000000000004;279.76000000000005;275.2199585193972;283.66;276.96000000000004;272.96000000000004;276.46000000000004;351.56000000000006;295.46000000000004;272.76000000000005;275.06;297.86;291.36;299.76000000000005;327.76000000000005;291.06;283.66;328.16;324.76000000000005;275.76000000000005;244.02132995426717;269.9613774848165;275.2199585193972;291.36;6080000.0;3679999.9999999995;3720000.0000000005;1470000.0;3720000.0000000005;3200000.0;6100000.0;0.0;0.0;0.22866666666666668;0.029833333333333333;0.0;0.0;0.0;11648.23046875;0.0;1456.8547363281198;15672.349609375;480386.9186708786;480153.5510995825;253790.3032962986;253406.26507607664;249343.03996881677;429606.4342157736;443533.1794430939;437567.3709426998;471068.7543314603;530913.6836514461;468489.4825886631;437245.2303558908;440870.8640702983;464106.2147632996;455817.0791204539;418853.2890071668;474367.64263310115;454719.09345793235;443533.1794430939;230795.22267914342;216578.99785978085;470372.2942900235;205020.34037379702;194772.21625815955;275.18916682476765;1279940.449777043;456851.0140271802;86229.63645645813;563542.1318860024;0;13;13;11;13;21;10;2;43;38;439011352275.7567;168031870465.03067;372337855905.6675;53175.754323422436;7916.333291834091;-0.0;0.0;1814044.5767006958;325547.1730334497;0.0;541837.9821889085;4.661708539795209;0.36722257569806277
2031;2019-08-10 02:51:45.145;576;580;205;204;189;65;107;41;0;36;783;223;-3;15;247;184;266;530;182;179;108;27;599;368;373;147;373;323;600;-2.0;-1.0;1171.0;124.0;9.0;0;99;98;1;0;0;0;0;0;0;1;0;0;1;0;15748.943359375;11424.44140625;0.0;1474.7458496093802;516.0;323169;550.0;0.0;Calculated values ==>;1565398305.145;330.76000000000005;331.16;293.66;293.56;292.06;279.66;275.2199585193972;283.86;277.26000000000005;273.16;276.76000000000005;351.46000000000004;295.46000000000004;272.86;274.66;297.86;291.56;299.76000000000005;326.16;291.06;283.96000000000004;328.16;324.76000000000005;275.86;244.02132995426717;270.30646906291605;275.2199585193972;291.36;5990000.0;3679999.9999999995;3729999.9999999995;1470000.0;3729999.9999999995;3229999.9999999995;6000000.0;0.0;0.0;0.19516666666666668;0.020666666666666667;0.0015;0.0015;0.0;11424.44140625;0.0;1474.7458496093802;15748.943359375;480133.5078813521;480594.89609268395;256332.42399771058;255922.82034858095;250141.49230385572;429606.4342157736;443650.40264027944;437202.15412221046;471366.9202731048;530581.8005302455;468070.13015813334;436713.6589687924;439597.87819161697;463958.4223604964;456099.40881036094;421745.6992060002;473206.5042545371;454549.6939804734;443810.83969967876;230795.22267914342;216578.99785978085;470471.85281878355;205015.01311790798;256332.42399771058;275.18712542850625;1280202.4728114402;457043.4176784989;86254.08315513257;563542.1318860024;0;13;13;11;13;21;10;2;43;38;439235005000.3446;168120130734.86804;372530887720.3118;45315.19035267304;5486.108020484762;-0.0;281.21762355295226;1814865.8954226961;325658.9363636372;0.0;541840.3272704786;3.960134463007103;0.3017271403282246
2032;2019-08-10 02:52:45.155;561;568;209;209;190;60;115;43;1;39;770;223;-1;20;247;185;266;508;183;182;116;26;597;365;369;136;369;325;598;-1.0;-1.0;991.0;204.0;3.0;0;0;0;1;1;0;0;0;0;0;1;1;0;1;0;34507.59375;24794.533203125;0.0;2539.20092773438;516.0;323170;549.0;0.0;Calculated values ==>;1565398365.155;329.26000000000005;329.96000000000004;294.06;294.06;292.16;279.16;274.9066339382667;284.66;277.46000000000004;273.26000000000005;277.06;350.16;295.46000000000004;273.06;275.16;297.86;291.66;299.76000000000005;323.96000000000004;291.36;284.76000000000005;328.06;324.76000000000005;275.76000000000005;241.71165711629368;270.5352231155435;274.9066339382667;291.46000000000004;5970000.0;3650000.0;3690000.0;1360000.0;3690000.0;3250000.0;5980000.0;0.0;0.0;0.16516666666666666;0.034;0.0005;0.0005;0.0;24794.533203125;0.0;2539.20092773438;34507.59375;478188.3951962117;479090.42869997176;258138.76949981795;258138.76949981795;250600.57864766478;429811.8947417682;445716.2633357092;436902.9550613517;473111.07959547755;529057.5068682604;467789.29082525254;436575.26709010906;439946.10592868377;464547.84212666226;456734.413091994;422362.1312242444;470099.2278347777;455650.499962124;445872.1246985591;230377.04089860234;216578.99785978085;471840.61823089625;204105.36537100014;258138.76949981795;274.8231590166226;1280621.347088031;457345.2927709938;86287.5382865312;563542.1318860024;0;14;13;11;13;21;10;2;44;38;439457642100.3092;168205044884.85455;372725320120.28094;38450.40189718973;9102.998597236468;-0.0;93.86667759937059;1815564.0583657678;325780.532514747;0.0;541843.4534939381;1.7431671407907825;0.14765895122804776
2033;2019-08-10 02:53:45.116;559;562;211;211;195;53;122;42;-15;41;746;223;-19;3;248;186;266;513;185;186;123;26;627;364;369;140;369;306;626;0.0;-1.0;1096.0;176.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;1;0;26879.302734375;20961.455078125;0.0;2404.19848632812;516.0;323171;548.0;0.0;Calculated values ==>;1565398425.116;329.06;329.36;294.26000000000005;294.26000000000005;292.66;278.46000000000004;274.8017692304317;285.36;277.36;271.66;277.26000000000005;347.76;295.46000000000004;271.26000000000005;273.46000000000004;297.96000000000004;291.76000000000005;299.76000000000005;324.46000000000004;291.76000000000005;285.46000000000004;327.96000000000004;324.76000000000005;275.76000000000005;242.56692532238324;268.3187672390254;274.8017692304317;291.66;6270000.0;3640000.0;3690000.0;1400000.0;3690000.0;3060000.0;6260000.0;0.0;0.0;0.18266666666666667;0.029333333333333333;0.0;0.0;0.0;20961.455078125;0.0;2404.19848632812;26879.302734375;474223.3205036539;474805.5040380109;257252.53033752416;257252.53033752416;251166.92777176245;429879.7862731237;446801.7127407667;438677.07709952706;472784.61766108364;527993.2107690171;470417.1566364655;438054.9754168444;441418.9449877505;464680.42916884983;457037.6738942946;411940.6631130982;467133.96930321236;456215.92260265833;446955.7336585424;229958.8627652946;216578.99785978085;471309.8407669174;203858.1726070328;258138.76949981795;274.72312404490464;1281132.5720460855;457726.34482818283;86328.70650487799;563542.1318860024;0;14;13;11;13;21;10;2;44;38;439678898190.1825;168287791064.8072;372914497075.1726;42893.58655396229;7845.2489326899495;-0.0;0.0;1816241.4843225353;325921.6761077414;0.0;541844.2352078065;2.1715136427359676;0.17855719467146416
2034;2019-08-10 02:54:45.106;586;584;208;207;191;48;130;41;-23;42;742;226;-26;-5;248;187;266;532;185;190;130;26;638;362;367;138;367;295;635;-2.0;0.0;1448.0;204.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;0;1;0;30316.228515625;21497.984375;3172.81323242188;2313.88842773438;515.0;323172;548.0;0.0;Calculated values ==>;1565398485.106;331.76000000000005;331.56;293.96000000000004;293.86;292.26000000000005;277.96000000000004;274.5913991737795;286.16;277.26000000000005;270.86;277.36;347.36;295.76000000000005;270.56;272.66;297.96000000000004;291.86;299.76000000000005;326.36;292.16;286.16;327.96000000000004;324.66;275.76000000000005;242.14157278889297;266.98899913490544;274.5913991737795;291.66;6380000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2950000.0;6350000.0;0.0;0.0;0.24133333333333334;0.034;0.0;0.0;0.0;21497.984375;3172.81323242188;2313.88842773438;30316.228515625;476982.9495194472;477041.7944547303;255581.5117229827;255197.86393363544;249371.92061660712;430014.67791919125;448402.81485636375;439881.0710844629;473143.7464358393;528424.2358706511;472252.9652207637;439429.99169588764;442539.14474022866;464972.8808765168;457502.1247446576;407225.31549529394;468974.55659536587;457105.86544280197;448402.81485636375;229958.8627652946;216160.93158060662;471575.67402331997;203347.75334673084;258138.76949981795;274.51656526804186;1281609.1220350068;458080.11451890477;86368.01734293628;563568.5675895917;0;14;13;12;13;21;10;2;44;38;439899661390.2176;168371177164.82043;373094767025.2013;57083.37401403934;9119.749303004031;-0.0;0.0;1817074.4868038448;326063.0275305638;0.0;541844.2352078065;2.453359035965527;0.19786223874112052
2035;2019-08-10 02:55:45.147;613;609;204;202;191;52;118;40;-42;43;743;227;-44;-19;248;182;266;548;185;183;118;27;619;372;377;140;377;282;616;-2.0;0.0;1664.0;311.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;0;1;0;29200.3046875;20994.44140625;2963.52026367188;2197.7255859375;515.0;323173;547.0;0.0;Calculated values ==>;1565398545.147;334.46000000000004;334.06;293.56;293.36;292.26000000000005;278.36;275.63479819532273;284.96000000000004;277.16;268.96000000000004;277.46000000000004;347.46000000000004;295.86;268.76000000000005;271.26000000000005;297.96000000000004;291.36;299.76000000000005;327.96000000000004;291.46000000000004;284.96000000000004;327.86;324.66;275.86;242.56692532238324;265.3697278774862;275.63479819532273;291.66;6190000.0;3720000.0000000005;3770000.0000000005;1400000.0;3770000.0000000005;2820000.0;6160000.0;0.0;0.0;0.2773333333333333;0.05183333333333333;0.0;0.0;0.0;20994.44140625;2963.52026367188;2197.7255859375;29200.3046875;483174.87126968725;482938.0218719614;255028.9683270389;254252.3094636433;250161.3252705337;429328.3091220336;444603.5710720723;439887.49312191346;472980.94656883925;529525.5116379888;474078.18726281356;439593.44970382773;443201.412494839;463499.0397133831;455148.22427575965;415007.6709952651;473919.84653092286;454447.0169711056;444603.5710720723;229540.68826423294;216160.93158060662;471408.2891495208;205887.43000084808;258138.76949981795;275.5404143280457;1282105.432059681;458434.46003859397;86405.63981759897;563619.7386451783;0;14;13;12;13;21;10;2;44;38;440123013910.693;168454634154.99808;373267985310.56995;64896.017505575466;13762.8311992062;-0.0;0.0;1818091.6763402084;326253.8460054051;0.0;541844.2352078065;3.007332513779028;0.2530078369531198
2036;2019-08-10 02:56:45.117;626;619;210;209;190;57;116;43;-32;44;740;230;-34;-5;247;178;266;523;184;178;117;27;596;369;373;142;373;296;597;-2.0;-1.0;1312.0;160.0;0.0;23;0;100;1;0;0;1;0;0;0;1;1;0;1;0;20992.216796875;11708.6064453125;3373.68627929688;2317.08276367188;514.0;323174;547.0;0.0;Calculated values ==>;1565398605.117;335.76000000000005;335.06;294.16;294.06;292.16;278.86;275.3239800832674;284.76000000000005;277.46000000000004;269.96000000000004;277.56;347.16;296.16;269.76000000000005;272.66;297.86;290.96000000000004;299.76000000000005;325.46000000000004;290.96000000000004;284.86;327.86;324.56;275.86;242.98782864720522;267.1113755279542;275.3239800832674;291.56;5960000.0;3690000.0;3729999.9999999995;1420000.0;3729999.9999999995;2960000.0;5970000.0;0.0;0.0;0.21866666666666665;0.02666666666666667;0.0;0.0;0.0;11708.6064453125;3373.68627929688;2317.08276367188;20992.216796875;487547.8361447599;486465.85306773713;258638.1061130603;258204.687692621;250646.83999375772;429537.3511455088;445083.57051908085;438296.42880847026;472817.88148187683;528138.8960945992;472591.2339803477;437989.56915575906;442331.81246340467;463958.4223604964;455082.3885960749;422667.04237913777;472527.854390083;454405.9205388411;445241.3536412941;229540.68826423294;215742.86842915416;471141.87126780767;205177.5140114757;258138.76949981795;275.25426597245416;1282523.493936744;458706.8491747876;86443.24440882888;563672.522294701;0;14;13;12;13;21;10;2;44;38;440347901410.8003;168539191855.03842;373441298610.65265;50975.33603560947;7092.382860168852;-0.0;0.0;1819056.7881562056;326427.55255925754;0.0;541844.2352078065;3.3373450061404673;0.2630464072347061
2037;2019-08-10 02:57:45.118;614;613;215;215;196;52;126;43;-31;45;740;230;-33;1;247;175;266;508;184;185;126;26;596;363;368;141;368;295;597;-1.0;-1.0;1061.0;83.0;0.0;20;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22405.87109375;11791.76953125;3372.83276367188;2305.70385742188;514.0;323175;546.0;0.0;Calculated values ==>;1565398665.118;334.56;334.46000000000004;294.66;294.66;292.76000000000005;278.36;274.69669130483857;285.76000000000005;277.46000000000004;270.06;277.66;347.16;296.16;269.86;273.26000000000005;297.86;290.66;299.76000000000005;323.96000000000004;291.66;285.76000000000005;327.76000000000005;324.56;275.76000000000005;242.77792619122317;266.98899913490544;274.69669130483857;291.56;5960000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;2950000.0;5970000.0;0.0;0.0;0.17683333333333331;0.013833333333333333;0.0;0.0;0.0;11791.76953125;3372.83276367188;2305.70385742188;22405.87109375;485877.1995110204;485627.1114852023;260877.60820232524;260877.60820232524;252915.07767859907;429947.3805835815;447606.5289097146;438672.6834563149;473046.85946660035;528216.0855508625;472723.5057222721;438367.77478847804;443408.03747513995;464694.4733131785;455662.82465649385;422667.04237913777;470231.22354346403;456240.3270666567;447606.5289097146;229122.51738040973;215742.86842915416;471176.58799080667;203666.25176879106;258138.76949981795;274.6443333722503;1282885.1506962413;458902.6889049635;86481.76827267848;563728.7442236743;0;14;13;12;13;21;10;2;44;38;440570205115.53174;168624093269.93585;373618601565.4385;41556.97067007713;3700.5596510712157;-0.0;0.0;1819827.903562864;326517.49524576234;0.0;541844.2352078065;2.590540195832615;0.19440484685144682
2038;2019-08-10 02:58:45.108;603;605;216;217;197;45;137;38;-31;44;741;230;-33;2;247;173;266;520;185;191;137;25;609;355;360;141;360;296;611;-2.0;-1.0;877.0;85.0;0.0;1;6;100;1;0;0;1;0;0;0;1;1;0;1;0;23700.017578125;12059.6708984375;3039.72534179688;2341.5458984375;514.0;323176;545.0;0.0;Calculated values ==>;1565398725.108;333.46000000000004;333.66;294.76000000000005;294.86;292.86;277.66;273.8482719121499;286.86;276.96000000000004;270.06;277.56;347.26;296.16;269.86;273.36;297.86;290.46000000000004;299.76000000000005;325.16;292.26000000000005;286.86;327.66;324.56;275.66;242.77792619122317;267.1113755279542;273.8482719121499;291.66;6090000.0;3550000.0;3600000.0;1410000.0;3600000.0;2960000.0;6110000.0;0.0;0.0;0.14616666666666667;0.014166666666666666;0.0;0.0;0.0;12059.6708984375;3039.72534179688;2341.5458984375;23700.017578125;482869.0436886307;482929.2025787683;260305.89677429126;260749.89775869795;252597.38550331525;430477.46260093397;450730.56595860166;438449.4162088901;472948.58913472976;528243.0390443726;472591.2339803477;438143.1473471288;443348.55288485077;465857.34435233945;456707.59526566305;418518.8821156652;470249.4371219543;458375.86308939266;450730.56595860166;228704.35009887922;215742.86842915416;471077.96398673364;201544.4642333107;258138.76949981795;273.7837865604589;1283269.3023992782;459101.41778157523;86520.48889946991;563782.1733015643;0;14;13;12;13;21;10;2;44;38;440788568715.56647;168708679169.9493;373795872015.4667;34627.60714709719;3818.3912465068247;-0.0;0.0;1820462.6692328611;326580.14272693143;0.0;541844.2352078065;2.2043533020132853;0.16985536222833056
2039;2019-08-10 02:59:45.129;601;602;211;212;198;41;142;33;-33;42;742;230;-35;2;247;173;266;538;183;194;142;24;614;354;359;140;359;295;616;-2.0;-2.0;761.0;118.0;0.0;1;6;96;1;0;0;1;0;0;0;1;1;0;0;0;23917.09375;11879.482421875;3063.0078125;2356.86669921875;514.0;323177;544.0;0.0;Calculated values ==>;1565398785.129;333.26000000000005;333.36;294.26000000000005;294.36;292.96000000000004;277.26000000000005;273.7412296467126;287.36;276.46000000000004;269.86;277.36;347.36;296.16;269.66;273.36;297.86;290.46000000000004;299.76000000000005;326.96000000000004;292.56;287.36;327.56;324.56;275.56;242.56692532238324;266.98899913490544;273.7412296467126;291.46000000000004;6140000.0;3540000.0;3590000.0;1400000.0;3590000.0;2950000.0;6160000.0;0.0;0.0;0.12683333333333333;0.019666666666666666;0.0;0.0;0.0;11879.482421875;3063.0078125;2356.86669921875;23917.09375;482012.2720696435;481928.2044929073;257843.74697492828;258259.49752555357;252731.2254419433;430542.39183029096;451638.2792240534;438367.77478847804;472882.7909566239;528424.2358706511;472723.5057222721;438061.7010123639;443552.0740477152;466001.4536310495;456871.56176639436;416803.1293245903;472389.02564482874;458945.90446274553;451638.2792240534;228286.1864045524;215742.86842915416;471112.8868819084;201209.35049712125;258138.76949981795;273.6483845371312;1283666.2505429818;459300.9805481373;86559.65604142738;563833.0472107442;0;14;13;12;13;21;10;2;44;38;441004344210.2373;168793008674.82068;373973234070.19617;30079.59348095375;5308.102882234148;-0.0;0.0;1821002.084633274;326656.2234634961;0.0;541844.2352078065;2.045607619926511;0.16580257021260555
2040;2019-08-10 03:00:48.109;604;604;205;206;193;39;148;30;-31;40;743;229;-33;0;248;173;266;551;182;198;148;23;624;351;355;138;355;296;625;152.0;0.0;1511.0;129.0;0.0;1;2;91;1;0;0;1;0;0;0;1;1;0;1;0;22826.669921875;11578.013671875;3141.83642578125;2346.43994140625;513.0;323178;545.0;0.0;Calculated values ==>;1565398848.109;333.56;333.56;293.66;293.76000000000005;292.46000000000004;277.06;273.4187578820637;287.96000000000004;276.16;270.06;277.16;347.46000000000004;296.06;269.86;273.16;297.96000000000004;290.46000000000004;299.76000000000005;328.26000000000005;292.96000000000004;287.96000000000004;327.66;324.46000000000004;275.46000000000004;242.14157278889297;267.1113755279542;273.4187578820637;291.36;6240000.0;3510000.0;3550000.0;1380000.0;3550000.0;2960000.0;6250000.0;0.025333333333333333;0.0;0.2518333333333333;0.021500000000000002;0.0;0.025333333333333333;0.0;11578.013671875;3141.83642578125;2346.43994140625;22826.669921875;481301.752123055;481186.76843395;254943.8097148734;255330.90168146486;250491.31740739368;430735.4089219946;453201.96316929616;438449.4162088901;472947.9820155742;528451.2975293365;472473.49941008276;438143.1473471288;443059.1894257166;466704.2170870103;457361.0682173694;413121.49061099195;473246.6700610119;460118.19716840395;453201.96316929616;228704.35009887922;215324.80838970217;471281.1494085178;200536.80182121292;200536.80182121292;273.37169879917747;1284075.1286314465;459506.16847930837;86600.79690980465;563887.3223621672;0;14;13;12;13;21;10;2;44;38;441229182810.3054;168880550874.8472;374159339970.2525;59914.32672329669;5821.003473127055;-0.0;6400.850754151442;1821789.281452188;326753.57222995063;0.0;541900.2248717813;4.2268226301946665;0.2788872440678136
2041;2019-08-10 03:01:45.120;610;608;198;198;186;38;151;28;-23;38;746;229;-29;-1;248;173;266;560;183;200;151;23;619;350;354;136;355;296;620;-2.0;-1.0;849.0;197.0;0.0;1;1;82;1;0;0;1;0;0;0;1;1;0;0;0;21178.572265625;10900.3974609375;3116.92163085938;2349.33349609375;513.0;323179;547.0;0.0;Calculated values ==>;1565398905.12;334.16;333.96000000000004;292.96000000000004;292.96000000000004;291.76000000000005;276.96000000000004;273.3108153835814;288.26000000000005;275.96000000000004;270.86;276.96000000000004;347.76;296.06;270.26000000000005;273.06;297.96000000000004;290.46000000000004;299.76000000000005;329.16;293.16;288.26000000000005;327.86;324.46000000000004;275.46000000000004;241.71165711629368;267.1113755279542;273.3108153835814;291.46000000000004;6190000.0;3500000.0;3540000.0;1360000.0;3550000.0;2960000.0;6200000.0;0.0;0.0;0.14150000000000001;0.03283333333333333;0.0;0.0;0.0;10900.3974609375;3116.92163085938;2349.33349609375;21178.572265625;482742.62569015997;482340.2105063503;252540.13760743837;252540.13760743837;248228.8717499281;430799.1582183253;453800.02511470526;439663.0375841038;473013.45329280203;528763.6172300649;472473.49941008276;438754.5193185401;442914.171103171;466704.2170870103;457523.44848152105;415007.6709952651;475243.43970187445;460542.747743898;453800.02511470526;229540.68826423294;215324.80838970217;471547.0194386176;200116.62840898286;200536.80182121292;273.20230128375414;1284423.5706951607;459684.1569092041;86637.97895689633;563936.8804253691;0;14;13;12;13;21;10;2;44;38;441431286805.01465;168958655944.73483;374328092530.00977;33895.81689827962;8911.964505473008;-0.0;0.0;1822532.0884091763;326870.23073498113;0.0;541950.9080525896;2.6155489752024965;0.22622315239181168
2042;2019-08-10 03:02:45.090;613;610;195;195;181;38;154;28;-12;36;750;228;-17;1;248;174;266;560;183;202;154;22;613;349;354;134;354;295;614;-2.0;-1.0;787.0;196.0;0.0;1;1;71;1;0;0;1;0;0;0;1;1;0;0;0;19647.96484375;10235.0244140625;3071.88330078125;2353.40966796875;513.0;323180;550.0;0.0;Calculated values ==>;1565398965.09;334.46000000000004;334.16;292.66;292.66;291.26000000000005;276.96000000000004;273.20264511476705;288.56;275.96000000000004;271.96000000000004;276.76000000000005;348.16;295.96000000000004;271.46000000000004;273.26000000000005;297.96000000000004;290.56;299.76000000000005;329.16;293.36;288.56;328.16;324.46000000000004;275.36;241.2770596917726;266.98899913490544;273.20264511476705;291.46000000000004;6130000.0;3490000.0;3540000.0;1340000.0;3540000.0;2950000.0;6140000.0;0.0;0.0;0.13116666666666668;0.03266666666666666;0.0;0.0;0.0;10235.0244140625;3071.88330078125;2353.40966796875;19647.96484375;483848.99223752203;483307.34875054215;251708.72927204784;251708.72927204784;246736.3248410017;430862.6128555636;454223.52545643086;441514.93198774563;473079.2034362849;529256.4791125885;472488.3573023158;440776.0847907618;443408.03747513995;466846.7340063354;457821.5992405219;417152.342974421;475980.9216021532;460810.79226618685;454223.52545643086;230795.22267914342;215324.80838970217;471714.4053827849;199856.40361974703;200536.80182121292;273.09558454401895;1284763.6217273297;459860.19736065523;86677.14888851902;563988.4280131368;0;14;13;12;13;21;10;2;44;38;441643580605.1159;169039615444.77347;374505303880.0943;31697.543637602488;8880.694724259236;-0.0;0.0;1823078.426441567;327018.4287592195;0.0;541950.9080525896;2.5911504454179917;0.2266965902497153
2043;2019-08-10 03:03:48.121;612;610;196;196;180;38;156;27;-9;35;755;228;-12;6;249;173;266;555;184;204;156;21;609;348;352;134;353;296;610;-2.0;-1.0;500.0;166.0;0.0;0;1;63;1;0;0;1;0;0;0;1;1;0;0;0;18422.8671875;9615.966796875;2999.78442382812;2349.28979492188;513.0;323181;552.0;0.0;Calculated values ==>;1565399028.121;334.36;334.16;292.76000000000005;292.76000000000005;291.16;276.96000000000004;273.0942459734351;288.76000000000005;275.86;272.26000000000005;276.66;348.66;295.96000000000004;271.96000000000004;273.76000000000005;298.06;290.46000000000004;299.76000000000005;328.66;293.56;288.76000000000005;328.36;324.46000000000004;275.26000000000005;241.2770596917726;267.1113755279542;273.0942459734351;291.56;6090000.0;3479999.9999999995;3520000.0000000005;1340000.0;3529999.9999999995;2960000.0;6100000.0;0.0;0.0;0.08333333333333333;0.027666666666666666;0.0;0.0;0.0;9615.966796875;2999.78442382812;2349.28979492188;18422.8671875;484153.9660085211;483757.07836055616;252269.8601402869;252269.8601402869;246545.1338795206;430925.7729439634;454843.65025127376;441745.70922039944;472981.82504853373;529700.0950098718;472355.70358025574;441303.6011256282;443924.6351342377;467117.4438674654;457847.04229374346;418518.8821156652;475722.30515465693;461385.765245253;454843.65025127376;231631.59724164338;215324.80838970217;471616.79343737353;199523.71203513848;200536.80182121292;272.9601859810597;1285096.9054244116;460033.97900367505;86718.3177566428;564041.5812477457;0;14;13;12;13;21;10;2;44;38;441866080035.6007;169124076984.9575;374691560485.5001;20185.166432105078;7527.908585461837;-0.0;0.0;1823532.6235395572;327162.07468664565;0.0;541950.9080525896;1.8518542641234124;0.17184695644069245
2044;2019-08-10 03:04:45.111;610;608;199;199;181;36;160;25;-6;34;759;228;-8;10;249;173;265;552;183;206;160;20;608;345;350;133;350;297;610;-2.0;0.0;239.0;117.0;0.0;0;1;58;1;0;0;1;0;0;0;1;1;0;0;0;18086.31640625;9178.333984375;3060.61328125;2364.48315429688;513.0;323182;554.0;0.0;Calculated values ==>;1565399085.111;334.16;333.96000000000004;293.06;293.06;291.26000000000005;276.76000000000005;272.7676641592781;289.16;275.66;272.56;276.56;349.06000000000006;295.96000000000004;272.36;274.16;298.06;290.46000000000004;299.66;328.36;293.76000000000005;289.16;328.56;324.46000000000004;275.16;241.05796691057077;267.23344911666527;272.7676641592781;291.46000000000004;6080000.0;3450000.0;3500000.0;1330000.0;3500000.0;2970000.0;6100000.0;0.0;0.0;0.03983333333333334;0.0195;0.0;0.0;0.0;9178.333984375;3060.61328125;2364.48315429688;18086.31640625;483981.2660110406;483471.5345169553;253406.26507607664;253406.26507607664;246888.6071259678;431113.4868728058;455735.7655689885;441976.9197830647;473014.93639070686;530040.0361398318;472222.83157615375;441682.72606728855;444297.16997077694;467541.91548315017;458329.55550041207;418526.3432052107;475272.12191543344;461956.6280905659;455735.7655689885;232467.98657752166;215324.80838970217;471651.78204872925;198620.33910244345;200536.80182121292;272.5903877832031;1285385.8857540444;460182.7411150226;86755.6285789235;564089.5509790332;0;14;13;12;13;21;10;2;44;38;442066114935.63416;169200158634.9702;374860535835.5284;9693.703797111413;5324.113137452574;-0.0;0.0;1823769.1230971473;327263.80200860556;0.0;541950.9080525896;1.0283759707634723;0.10301175148510792
2045;2019-08-10 03:05:45.122;609;607;201;202;183;34;163;22;0;32;763;229;-2;15;249;172;265;553;183;208;163;19;608;343;347;134;347;299;610;-2.0;0.0;281.0;179.0;0.0;0;1;56;1;0;0;1;0;0;0;1;1;0;0;0;18232.15234375;9064.3388671875;3050.14990234375;2371.91650390625;513.0;323183;556.0;0.0;Calculated values ==>;1565399145.122;334.06;333.86;293.26000000000005;293.36;291.46000000000004;276.56;272.5487779782249;289.46000000000004;275.36;273.16;276.36;349.46000000000004;296.06;272.96000000000004;274.66;298.06;290.36;299.66;328.46000000000004;293.96000000000004;289.46000000000004;328.76000000000005;324.46000000000004;275.06;241.2770596917726;267.47669482898436;272.5487779782249;291.46000000000004;6080000.0;3429999.9999999995;3470000.0000000005;1340000.0;3470000.0000000005;2990000.0;6100000.0;0.0;0.0;0.04683333333333333;0.029833333333333333;0.0;0.0;0.0;9064.3388671875;3050.14990234375;2371.91650390625;18232.15234375;483838.9024413703;483328.5900593963;254177.08685210184;254566.69763744168;247580.72590703078;431237.1583312671;456645.35178499675;442440.624843124;472689.592463476;530304.413884885;472074.80401769944;442147.02957710525;444613.46213006455;467964.0682465227;458514.9584239541;418526.3432052107;475422.3334688626;462674.2883808447;456645.35178499675;233304.39079467155;215324.80838970217;471421.5176682964;198042.92814528485;200536.80182121292;272.3529859260821;1285688.5951464302;460334.791259328;86795.10581218738;564140.4833413818;0;14;13;12;13;21;10;2;44;38;442275253270.3483;169280273319.86072;375039368615.284;11445.9587953488;8155.794587436512;-0.0;0.0;1823945.3192485503;327376.15516712953;0.0;541950.9080525896;1.353113696102883;0.14332562631329956
2046;2019-08-10 03:06:45.092;608;606;202;202;185;32;167;20;7;30;766;228;3;20;249;171;265;555;183;210;167;17;610;340;344;133;345;299;612;-1.0;-1.0;0.0;166.0;0.0;0;0;53;1;0;0;1;0;0;0;1;1;0;0;0;18234.87109375;8855.654296875;3093.92944335938;2367.27685546875;513.0;323184;556.0;0.0;Calculated values ==>;1565399205.092;333.96000000000004;333.76000000000005;293.36;293.36;291.66;276.36;272.21867820750657;289.86;275.16;273.86;276.16;349.76;295.96000000000004;273.46000000000004;275.16;298.06;290.26000000000005;299.66;328.66;294.16;289.86;328.76000000000005;324.46000000000004;274.86;241.05796691057077;267.47669482898436;272.21867820750657;291.46000000000004;6100000.0;3400000.0;3440000.0;1330000.0;3450000.0;2990000.0;6120000.0;0.0;0.0;0.0;0.027666666666666666;0.0;0.0;0.0;8855.654296875;3093.92944335938;2367.27685546875;18234.87109375;483471.5345169553;482959.4709215441;254460.7927066729;254460.7927066729;248199.14220310724;431420.45991060114;457679.4097196208;443460.8629688132;472625.7912797831;530616.7623302583;471956.4286539312;442879.2504583835;445326.94577851886;468244.2325663402;458859.2016692854;417848.52678301797;475476.07233029325;463385.3880766306;457679.4097196208;233304.39079467155;215324.80838970217;471359.25143505377;196469.48399820176;200536.80182121292;271.7130508871869;1285992.3350626233;460484.0498691282;86834.579343562;564191.6584022897;0;14;13;12;13;21;10;2;44;38;442482449620.4472;169360333269.89893;375218678915.36957;0.0;7605.283565752905;-0.0;0.0;1824040.654547062;327507.43181397644;0.0;541950.9080525896;0.5312116797474058;0.08526037352426015
2047;2019-08-10 03:07:45.123;609;606;201;202;185;30;170;17;10;28;770;228;7;26;249;171;265;558;182;212;170;14;609;337;342;130;342;300;611;448.0;-2.0;242.0;119.0;0.0;0;0;49;1;0;0;1;0;0;0;1;1;0;0;0;17897.615234375;8560.1669921875;3105.45166015625;2386.11791992188;513.0;323185;557.0;0.0;Calculated values ==>;1565399265.123;334.06;333.76000000000005;293.26000000000005;293.36;291.66;276.16;271.8864255623528;290.16;274.86;274.16;275.96000000000004;350.16;295.96000000000004;273.86;275.76000000000005;298.06;290.26000000000005;299.66;328.96000000000004;294.36;290.16;328.86;324.46000000000004;274.56;240.39332010688793;267.5978703862781;271.8864255623528;291.36;6090000.0;3370000.0000000005;3420000.0000000005;1300000.0;3420000.0000000005;3000000.0;6110000.0;0.07466666666666667;0.0;0.04033333333333333;0.01983333333333333;0.0;0.07466666666666667;0.0;8560.1669921875;3105.45166015625;2386.11791992188;17897.615234375;483726.6895897185;483072.55796850054;254124.92172905273;254513.60386291216;248239.48751149588;431601.1154718507;458406.0642754178;443692.3600913442;472824.0414856702;530957.6171114945;471822.8956823752;443256.9062126748;445982.11402675457;468662.5982657788;459334.64291529806;418188.8844139598;476048.7555995084;463942.2015588719;458406.0642754178;233722.59852315116;215324.80838970217;471465.84688968514;196732.9467310086;196732.9467310086;271.80661223873153;1286293.5946852777;460629.2566977453;86874.2114326288;564243.3466031784;0;14;13;12;13;21;10;2;44;38;442688355950.10046;169439274034.766;375398471760.06683;9960.69633886687;5448.869186480418;-0.0;19538.259443315892;1824123.7032360774;327616.27262544166;0.0;542113.8110040711;2.4870822754847848;0.07313292182395344
2048;2019-08-10 03:08:45.133;610;607;200;201;184;29;173;15;11;26;775;228;9;30;249;171;265;559;180;214;173;11;608;335;340;131;340;299;610;-1.0;-2.0;5.0;42.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16661.6015625;8202.3466796875;3093.50024414062;1409.81433105469;513.0;323186;557.0;0.0;Calculated values ==>;1565399325.133;334.16;333.86;293.16;293.26000000000005;291.56;276.06;271.6637117239857;290.46000000000004;274.66;274.26000000000005;275.76000000000005;350.66;295.96000000000004;274.06;276.16;298.06;290.26000000000005;299.66;329.06;294.56;290.46000000000004;328.86;324.46000000000004;274.26000000000005;240.61611355647437;267.47669482898436;271.6637117239857;291.16;6080000.0;3350000.0;3400000.0;1310000.0;3400000.0;2990000.0;6100000.0;0.0;0.0;0.0008333333333333334;0.007;0.0;0.0;0.0;8202.3466796875;3093.50024414062;1409.81433105469;16661.6015625;483981.2660110406;483328.5900593963;253790.3032962986;254177.08685210184;247929.44767432325;431720.082569444;459126.2401605501;444038.8974165015;472499.14586990676;531553.3465226239;471956.4286539312;443750.3205605084;446738.889340787;468940.2694519013;459649.7916544702;418526.3432052107;476320.4645240761;464495.3112978398;459126.2401605501;233722.59852315116;215324.80838970217;471041.0630420859;195092.56403285725;196732.9467310086;271.1402108074123;1286581.6361574514;460768.96759292437;86905.84947351004;564295.0131453614;0;14;13;12;13;21;10;2;44;38;442892990050.06793;169517587084.75354;375578201710.03827;207.45527781970355;1931.6394930646006;-0.0;0.0;1824208.4519553024;327677.7871151346;0.0;542276.6569692111;0.1683576106723486;0.025296007881980078
2049;2019-08-10 03:09:45.124;612;608;199;199;182;27;175;13;11;26;789;228;10;24;250;170;265;560;180;216;176;11;609;333;337;136;337;298;611;389.0;0.0;23.0;0.0;0.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16070.841796875;7837.99267578125;3128.40747070312;1392.07421875;513.0;323187;556.0;0.0;Calculated values ==>;1565399385.124;334.36;333.96000000000004;293.06;293.06;291.36;275.86;271.4400167685773;290.66;274.46000000000004;274.26000000000005;275.76000000000005;352.06000000000006;295.96000000000004;274.16;275.56;298.16;290.16;299.66;329.16;294.76000000000005;290.76000000000005;328.76000000000005;324.46000000000004;274.26000000000005;241.71165711629368;267.35522164206344;271.4400167685773;291.16;6090000.0;3329999.9999999995;3370000.0000000005;1360000.0;3370000.0000000005;2980000.0;6110000.0;0.06483333333333334;0.0;0.0038333333333333336;0.0;0.0;0.06483333333333334;0.0;7837.99267578125;3128.40747070312;1392.07421875;16070.841796875;484153.9660085211;483358.9185082622;253355.87043412126;253355.87043412126;247194.96618361425;431837.87352777255;459864.5739638717;444239.97794932604;471840.61823089625;533083.2364333138;472089.7402749774;444096.3187941164;446088.689390659;469479.63868896523;459831.9143536352;418188.8844139598;476347.6767971931;465190.5232514419;459996.74850560847;233304.39079467155;215324.80838970217;470370.9986153779;195856.97145362291;195856.97145362291;271.4400167685773;1286854.3656040232;460902.61703752;86929.19504246602;564346.8545990855;0;14;13;12;13;21;10;2;44;38;443096059585.6619;169597675069.9878;375757274845.5621;952.1348582335287;0.0;-0.0;17125.06221220373;1824218.1137569768;327693.88169640786;0.0;542419.344415069;1.462736947635724;-0.03193071580629686
2050;2019-08-10 03:10:45.114;614;609;198;199;180;26;178;10;9;25;800;227;8;24;250;170;265;562;180;217;178;11;607;330;335;138;335;298;609;151.0;-1.0;0.0;15.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15501.1669921875;7476.01416015625;3152.28955078125;1385.87951660156;513.0;323188;556.0;0.0;Calculated values ==>;1565399445.114;334.56;334.06;292.96000000000004;293.06;291.16;275.76000000000005;271.1026128081217;290.96000000000004;274.16;274.06;275.66;353.16;295.86;273.96000000000004;275.56;298.16;290.16;299.66;329.36;294.86;290.96000000000004;328.76000000000005;324.46000000000004;274.26000000000005;242.14157278889297;267.35522164206344;271.1026128081217;291.16;6070000.0;3300000.0;3350000.0;1380000.0;3350000.0;2980000.0;6090000.0;0.025166666666666667;0.0;0.0;0.0025;0.0;0.025166666666666667;0.0;7476.01416015625;3152.28955078125;1385.87951660156;15501.1669921875;484660.8296263003;483726.6895897185;253074.69239035257;253456.9166376319;246583.0472497463;432012.3539207929;460571.7415743834;443952.4445614765;471477.517547777;534225.1721736977;471971.49625518714;443808.3536081526;446088.689390659;469754.44147754746;460300.73461850546;418860.9697771087;476888.93763710133;465608.3125269717;460571.7415743834;233304.39079467155;215324.80838970217;470101.35966640816;194922.17921082766;194922.17921082766;271.0525068151201;1287117.421827295;461030.21249171917;86952.34079866188;564399.1850177492;0;14;13;12;13;21;10;2;44;38;443297625985.694;169679861370.00085;375936045045.5905;0.0;687.9479511389512;-0.0;6685.513986149487;1824226.0468917205;327699.61364051834;0.0;542617.7328131754;0.613729772356634;-0.0057405816205643515
2051;2019-08-10 03:11:45.125;616;609;197;198;180;26;177;9;9;24;801;225;8;25;250;169;265;556;181;218;177;10;595;332;337;140;337;301;598;-2.0;0.0;1032.0;138.0;9.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;12120.0732421875;7238.30810546875;0.0;1386.46984863281;513.0;323189;555.0;0.0;Calculated values ==>;1565399505.125;334.76000000000005;334.06;292.86;292.96000000000004;291.16;275.76000000000005;271.32779825182536;290.86;274.06;274.06;275.56;353.26;295.66;273.96000000000004;275.66;298.16;290.06;299.66;328.76000000000005;294.96000000000004;290.86;328.66;324.46000000000004;274.16;242.56692532238324;267.7187500070086;271.32779825182536;291.26000000000005;5950000.0;3320000.0000000005;3370000.0000000005;1400000.0;3370000.0000000005;3010000.0;5980000.0;0.0;0.0;0.17200000000000001;0.023;0.0015;0.0015;0.0;7238.30810546875;0.0;1386.46984863281;12120.0732421875;486266.25565324264;484954.8752133773;253250.37288939982;253639.67115659386;247010.00465897052;431896.3278553544;460128.80114263657;443343.77367153234;471112.8868819084;534108.0031469532;471332.4514500774;443198.0840360327;445645.04530121887;469479.63868896523;459857.1157259857;422676.8092376251;477334.51803702;465445.79055755236;460128.80114263657;232886.18681767926;215324.80838970217;469732.021654708;195424.30276228418;253250.37288939982;271.26232735945405;1287347.6410280506;461152.85432397964;86975.447945541;564425.4589133011;0;14;13;12;13;21;10;2;44;38;443499262945.4184;169763276659.88684;376115777990.34485;42642.148996390686;6309.077534525748;-0.0;310.31764237985516;1824581.4632805989;327757.93287605257;0.0;542676.0420980762;5.711630425206447;0.44367607171078144
2052;2019-08-10 03:12:45.105;609;605;197;199;189;30;172;11;11;23;798;224;10;26;250;170;265;533;180;216;171;10;602;335;340;141;340;302;605;-1.0;-1.0;978.0;180.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;12119.3125;7465.40673828125;0.0;1395.2326660156198;513.0;323190;555.0;0.0;Calculated values ==>;1565399565.105;334.06;333.66;292.86;293.06;292.06;276.16;271.6637117239857;290.36;274.26000000000005;274.26000000000005;275.46000000000004;352.96000000000004;295.56;274.16;275.76000000000005;298.16;290.16;299.66;326.46000000000004;294.76000000000005;290.26000000000005;328.66;324.46000000000004;274.16;242.77792619122317;267.8393353686513;271.6637117239857;291.16;6020000.0;3350000.0;3400000.0;1410000.0;3400000.0;3020000.0;6050000.0;0.0;0.0;0.16299999999999998;0.030000000000000002;0.0;0.0;0.0;7465.40673828125;0.0;1395.2326660156198;12119.3125;484509.8219367407;483606.3815662157;252893.4212156946;253662.15044719487;249918.97132713383;431720.082569444;458992.7853660857;443431.1120271193;470880.6574889378;533722.2623946747;471078.6509433241;443285.3374463631;445591.39424184;469065.6296375508;459517.5993648672;420493.78587982396;473026.30492001993;464752.48771095223;458859.2016692854;232886.18681767926;215324.80838970217;469596.2179012159;196195.87784430338;253250.37288939982;271.5837482561093;1287549.5685776726;461275.3444373975;86998.62107288568;564425.4589133011;0;14;13;12;13;21;10;2;44;38;443702295245.483;169847548559.91364;376296617690.40234;40299.343171798995;8202.010201707375;-0.0;0.0;1825272.4119891864;327878.8182986492;0.0;542678.6272164368;5.473798352519139;0.44734411977712096
2053;2019-08-10 03:13:45.086;600;602;198;200;194;34;161;13;13;23;792;222;11;28;251;172;265;536;180;214;161;9;611;340;345;143;345;304;614;-2.0;-1.0;1014.0;180.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;12589.0478515625;7841.40185546875;0.0;1394.13134765625;513.0;323191;555.0;0.0;Calculated values ==>;1565399625.086;333.16;333.36;292.96000000000004;293.16;292.56;276.56;272.21867820750657;289.26000000000005;274.46000000000004;274.46000000000004;275.46000000000004;352.36;295.36;274.26000000000005;275.96000000000004;298.26000000000005;290.36;299.66;326.76000000000005;294.56;289.26000000000005;328.66;324.46000000000004;274.06;243.1966462407574;268.0796299477929;272.21867820750657;291.16;6110000.0;3400000.0;3450000.0;1430000.0;3450000.0;3040000.0;6140000.0;0.0;0.0;0.169;0.030000000000000002;0.0;0.0;0.0;7841.40185546875;0.0;1394.13134765625;12589.0478515625;482210.6526031789;482156.64893315465;252828.1569706206;253586.80663456884;251340.27515474384;431420.45991060114;456700.2072447995;443315.08579407755;470612.52513297374;532949.3992802779;470568.9554260146;443022.0508540321;445484.3388220789;468497.1211473989;458992.7853660857;417505.201104077;472337.09666201385;463756.871075528;456700.2072447995;232886.18681767926;215324.80838970217;469224.6196281288;197526.7918572761;253250.37288939982;272.1354074572326;1287755.4063778014;461402.8607825981;87021.85841215722;564425.4589133011;0;14;13;12;13;21;10;2;44;38;443907730170.30005;169932721579.8378;376478360120.24054;41538.221675319444;8150.934833125582;-0.0;0.0;1825954.1757353982;328015.0496868799;0.0;542678.6272164368;5.380215242107717;0.43714888661388474
2054;2019-08-10 03:14:45.126;595;598;198;200;196;39;148;14;17;23;786;222;16;29;250;173;265;546;181;209;148;8;616;346;350;144;350;307;619;-2.0;0.0;994.0;164.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;12918.3916015625;8250.5615234375;0.0;1411.1857910156198;513.0;323192;554.0;0.0;Calculated values ==>;1565399685.126;332.66;332.96000000000004;292.96000000000004;293.16;292.76000000000005;277.06;272.8767566201714;287.96000000000004;274.56;274.86;275.46000000000004;351.76;295.36;274.76000000000005;276.06;298.16;290.46000000000004;299.66;327.76000000000005;294.06;287.96000000000004;328.56;324.46000000000004;273.96000000000004;243.40439225979637;268.43790593516167;272.8767566201714;291.26000000000005;6160000.0;3460000.0;3500000.0;1440000.0;3500000.0;3070000.0;6190000.0;0.0;0.0;0.16566666666666666;0.02733333333333333;0.0;0.0;0.0;8250.5615234375;0.0;1411.1857910156198;12918.3916015625;480912.38079021143;481002.6824024201;252587.5686103701;253338.1420789265;251846.51501688472;431051.2098666511;454062.3613250452;443288.7182359786;470478.11419285595;532099.8751902046;470160.6437842797;443141.609673585;445036.2088601978;467669.56426713977;458169.09799002606;415741.42981704196;473236.5290800639;462352.8632100253;454062.3613250452;232467.98657752166;215324.80838970217;468988.4700171027;199122.8850120733;253250.37288939982;272.7934444629289;1287968.110081106;461537.04987713357;87045.25164005984;564425.4589133011;0;14;13;12;13;21;10;2;44;38;444116369170.1675;170018878979.78305;376661782320.124;40450.13970409365;7376.325990137471;-0.0;0.0;1826637.8675706887;328144.5297895516;0.0;542678.6272164368;4.950084507249217;0.3995039255205281
2055;2019-08-10 03:15:45.087;595;595;196;198;195;45;130;16;30;23;781;222;26;33;250;175;265;551;181;201;130;8;612;354;358;147;358;309;615;-2.0;0.0;1226.0;155.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;13166.9560546875;8736.4287109375;0.0;1405.95959472656;513.0;323193;554.0;0.0;Calculated values ==>;1565399745.087;332.66;332.66;292.76000000000005;292.96000000000004;292.66;277.66;273.7412296467126;286.16;274.76000000000005;276.16;275.46000000000004;351.26;295.36;275.76000000000005;276.46000000000004;298.16;290.66;299.66;328.26000000000005;293.26000000000005;286.16;328.56;324.46000000000004;273.96000000000004;244.02132995426717;268.67533136820026;273.7412296467126;291.26000000000005;6120000.0;3540000.0;3579999.9999999995;1470000.0;3579999.9999999995;3090000.0;6150000.0;0.0;0.0;0.20433333333333334;0.025833333333333333;0.0;0.0;0.0;8736.4287109375;0.0;1405.95959472656;13166.9560546875;481373.9975393332;481027.96875218797;252032.4557400706;252779.57355554958;251662.44176628592;430542.39183029096;450065.7612301362;444783.8392473439;470073.4883118012;531427.3856665845;469887.25712763565;444201.66082275484;445218.16594836477;466534.3108773681;457147.0408154334;417158.8354392437;474500.61035824474;460054.3744995887;450065.7612301362;232467.98657752166;215324.80838970217;468576.4402621359;201278.9235972563;253250.37288939982;273.67558583244596;1288185.3466824838;461678.5161161419;87068.71259205675;564425.4589133011;0;14;13;12;13;21;10;2;44;38;444328631110.04596;170106122234.7331;376846462200.0183;49756.171097834565;6905.185847176055;-0.0;0.0;1827389.0982094244;328263.46502993867;0.0;542678.6272164368;5.5865891974741135;0.43398629642709624
2056;2019-08-10 03:16:45.107;595;593;194;195;194;51;116;19;43;23;753;222;38;45;248;178;265;551;181;190;116;7;616;360;365;134;365;312;618;-2.0;-2.0;1485.0;85.0;0.0;0;0;66;1;0;0;0;0;0;0;1;0;1;0;0;14748.87890625;9671.0576171875;0.0;2467.62622070312;514.0;323194;553.0;0.0;Calculated values ==>;1565399805.107;332.66;332.46000000000004;292.56;292.66;292.56;278.26000000000005;274.38016830617;284.76000000000005;275.06;277.46000000000004;275.46000000000004;348.46000000000004;295.36;276.96000000000004;277.66;297.96000000000004;290.96000000000004;299.66;328.26000000000005;292.16;284.76000000000005;328.46000000000004;324.56;273.86;241.2770596917726;269.02936301313275;274.38016830617;291.26000000000005;6160000.0;3600000.0;3650000.0;1340000.0;3650000.0;3120000.0;6180000.0;0.0;0.0;0.2475;0.014166666666666666;0.0;0.0;0.0;9671.0576171875;0.0;2467.62622070312;14748.87890625;480912.38079021143;480388.7055133194;251159.2497077439;251524.85223002077;251159.2497077439;430148.3826014536;446649.84151147096;446071.4673044513;471812.00014122744;528264.47524665;469475.3855611914;445349.6981463624;446358.7080335891;465264.19953021937;456579.465419306;415741.42981704196;474126.07138766407;457431.4281400766;446649.84151147096;232049.79005350024;215742.86842915416;470248.3765585316;202934.80529795957;253250.37288939982;274.3473733823308;1288418.0561853282;461831.9629680102;87101.0032339306;564425.4589133011;0;14;13;12;13;21;10;2;44;39;444545603410.83887;170190450335.04126;377032824300.6994;60176.3238466067;3786.9422595247706;-0.0;0.0;1828305.507705352;328352.5957981761;0.0;542678.6272164368;5.269374090333552;0.3785022691896905
2057;2019-08-10 03:17:45.128;596;593;194;194;189;59;107;25;46;25;727;224;46;53;247;180;265;554;181;183;107;6;615;365;369;131;369;315;617;-1.0;-1.0;1349.0;150.0;0.0;0;0;82;1;0;0;0;0;0;0;1;0;1;0;0;15625.6240234375;10715.0361328125;0.0;2500.03540039062;514.0;323195;553.0;0.0;Calculated values ==>;1565399865.128;332.76000000000005;332.46000000000004;292.56;292.56;292.06;279.06;274.9066339382667;283.86;275.66;277.76000000000005;275.66;345.86;295.56;277.76000000000005;278.46000000000004;297.86;291.16;299.66;328.56;291.46000000000004;283.86;328.46000000000004;324.56;273.76000000000005;240.61611355647437;269.38090353596624;274.9066339382667;291.26000000000005;6150000.0;3650000.0;3690000.0;1310000.0;3690000.0;3150000.0;6170000.0;0.0;0.0;0.22483333333333333;0.025;0.0;0.0;0.0;10715.0361328125;0.0;2500.03540039062;15625.6240234375;481173.2729629226;480504.92207478377;251204.1995861391;251204.1995861391;249404.4291159372;429811.8947417682;444459.40916752536;445919.58285755874;472402.05409754877;525293.4345808896;469305.39710781624;445919.58285755874;446927.13639048365;464547.84212666226;456033.45726211835;416100.7349431399;474706.39983823296;455792.1050209973;444459.40916752536;232049.79005350024;215742.86842915416;470554.1986138099;204137.3386575054;253250.37288939982;274.83547275745894;1288671.2656349896;462001.90654177446;87142.41490305628;564425.4589133011;0;14;13;12;13;21;10;2;44;39;444765880480.50287;170269978159.91995;377220990135.41235;54360.70790431199;6660.421498907613;-0.0;0.0;1829260.3170348292;328439.6876341745;0.0;542678.6272164368;4.6175406050510475;0.3532217553179997
