;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2058;2019-08-10 03:18:45.138;599;595;196;196;187;65;102;32;41;29;736;226;49;56;247;182;265;555;181;179;103;7;615;367;372;129;371;318;617;-1.0;-2.0;1652.0;67.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16582.69921875;11823.826171875;0.0;2522.42626953125;514.0;323196;551.0;0.0;Calculated values ==>;1565399925.138;333.06;332.66;292.76000000000005;292.76000000000005;291.86;279.66;275.1157276137837;283.36;276.36;277.26000000000005;276.06;346.76;295.76000000000005;278.06;278.76000000000005;297.86;291.36;299.66;328.66;291.06;283.46000000000004;328.26000000000005;324.56;273.86;240.16925963744896;269.7299932089509;275.1157276137837;291.26000000000005;6150000.0;3670000.0000000005;3720000.0000000005;1290000.0;3710000.0;3180000.0;6170000.0;0.0;0.0;0.2753333333333333;0.011166666666666667;0.0;0.0;0.0;11823.826171875;0.0;2522.42626953125;16582.69921875;481608.4357023161;480796.6698053202;251939.0532079231;251939.0532079231;248698.42710397101;429675.2189834977;443049.964006592;444597.33724501164;473051.3374214201;526007.5918660006;469135.48671988066;445768.53215697984;446781.88148429635;464253.7144485734;455983.2402689962;416100.7349431399;474857.8610846721;454719.09345793235;443211.34877836274;231213.40812182956;215742.86842915416;470919.2789562292;204758.39005664643;253250.37288939982;275.0838480383591;1288939.7130624142;462189.7616982591;87184.27572594018;564425.4589133011;0;14;13;12;13;21;10;2;44;39;444988217530.4675;170347991159.90756;377410921785.38214;66035.65679252989;2972.129926045341;-0.0;0.0;1830263.7872909831;328519.97227458;0.0;542678.6272164368;4.810161190207729;0.3382671957975871
2059;2019-08-10 03:19:45.119;601;597;200;200;186;65;107;38;14;33;757;228;32;55;247;183;265;556;181;180;108;9;610;365;370;135;370;320;612;-2.0;-1.0;1399.0;120.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15707.6630859375;11677.0322265625;0.0;1494.91027832031;514.0;323197;551.0;0.0;Calculated values ==>;1565399985.119;333.26000000000005;332.86;293.16;293.16;291.76000000000005;279.66;274.9066339382667;283.86;276.96000000000004;274.56;276.46000000000004;348.86;295.96000000000004;276.36;278.66;297.86;291.46000000000004;299.66;328.76000000000005;291.16;283.96000000000004;328.26000000000005;324.56;274.06;241.49495122638035;269.9613774848165;274.9066339382667;291.26000000000005;6100000.0;3650000.0;3700000.0;1350000.0;3700000.0;3200000.0;6120000.0;0.0;0.0;0.23316666666666666;0.02;0.0;0.0;0.0;11677.0322265625;0.0;1494.91027832031;15707.6630859375;482468.4740952574;481663.35729960294;253688.03460186906;253688.03460186906;248550.3872624521;429811.8947417682;444258.2716986609;440096.6871444096;472656.1521691498;528068.8284041438;469104.0922542886;442851.0131761723;446250.86247279786;464400.92303500493;456454.510519369;417848.52678301797;475626.2710383991;455199.057996161;444416.94416653336;231213.40812182956;215742.86842915416;470309.5239926605;204136.8653973346;253250.37288939982;274.83529051201333;1289208.7142040355;462385.5401685843;87217.74292917104;564425.4589133011;0;14;13;12;13;21;10;2;44;39;445210747040.2694;170427166079.83707;377602261175.2118;55017.96510402631;5323.453171906518;-0.0;0.0;1831272.2480254988;328589.080242546;0.0;542678.6272164368;4.581056913478357;0.34147630734584716
2060;2019-08-10 03:20:45.099;599;597;205;205;189;61;117;40;0;36;790;228;-1;45;247;184;265;553;181;184;117;11;606;363;367;143;367;322;608;-2.0;-2.0;1531.0;107.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15864.6904296875;11494.6259765625;0.0;1480.46081542969;514.0;323198;550.0;0.0;Calculated values ==>;1565400045.099;333.06;332.86;293.66;293.66;292.06;279.26000000000005;274.69669130483857;284.86;277.16;273.16;276.76000000000005;352.16;295.96000000000004;273.06;277.66;297.86;291.56;299.66;328.46000000000004;291.56;284.86;328.16;324.56;274.26000000000005;243.1966462407574;270.1917013154234;274.69669130483857;291.26000000000005;6060000.0;3629999.9999999995;3670000.0000000005;1430000.0;3670000.0000000005;3220000.0000000005;6080000.0;0.0;0.0;0.25516666666666665;0.017833333333333333;0.0;0.0;0.0;11494.6259765625;0.0;1480.46081542969;15864.6904296875;482636.591120278;482121.54409359925;255866.48661069447;255866.48661069447;249787.81796269777;429947.3805835815;446416.8409772121;437431.90375225403;471897.7078724963;531394.6602298456;468826.9775637356;437270.20155373146;444388.0015988255;464840.8181699309;456922.6038781957;419192.8282943563;475668.8437832055;456264.8617806247;446416.8409772121;230795.22267914342;215742.86842915416;469423.14637040184;203640.29736201817;253250.37288939982;274.63431329494995;1289471.7294491006;462578.57295462117;87242.52942337381;564425.4589133011;0;14;13;12;13;21;10;2;44;39;445431773340.3397;170510538279.8636;377794796975.273;59655.824897241844;4739.794140649509;-0.0;0.0;1832227.5444041742;328672.9126833792;0.0;542678.6272164368;4.963020291905429;0.36317179420407303
2061;2019-08-10 03:21:45.100;591;593;208;208;192;56;125;39;0;39;807;227;0;32;248;185;265;548;181;188;126;14;608;359;364;144;364;323;609;-3.0;-1.0;1186.0;70.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16289.0693359375;11583.9912109375;0.0;1490.90478515625;514.0;323199;549.0;0.0;Calculated values ==>;1565400105.1;332.26000000000005;332.46000000000004;293.96000000000004;293.96000000000004;292.36;278.76000000000005;274.27422755570615;285.66;277.06;273.16;277.06;353.86;295.86;273.16;276.36;297.96000000000004;291.66;299.66;327.96000000000004;291.96000000000004;285.76000000000005;328.06;324.56;274.56;243.40439225979637;270.30646906291605;274.27422755570615;291.26000000000005;6080000.0;3590000.0;3640000.0;1440000.0;3640000.0;3229999.9999999995;6090000.0;0.0;0.0;0.19766666666666666;0.011666666666666665;0.0;0.0;0.0;11583.9912109375;0.0;1490.90478515625;16289.0693359375;481256.4511061967;481430.1959616132;257028.6275248448;257028.6275248448;250833.9212906345;430214.79039162316;448210.6012403125;437202.15412221046;472061.9191754798;533109.0388902061;468564.62847725564;437202.15412221046;442228.47515994636;465409.4377871421;457711.8149526845;418526.3432052107;474794.1927197695;457315.95501684735;448361.4024278057;230377.04089860234;215742.86842915416;469584.9093677517;202620.03124978815;253250.37288939982;274.22066467311436;1289739.6819126238;462770.8979696482;87267.29121603844;564425.4589133011;0;14;13;12;13;21;10;2;44;39;445651076995.0748;170596639714.75958;377988300200.03925;46369.06628778214;3114.5902447095746;-0.0;0.0;1833111.0998886614;328738.36697739817;0.0;542678.6272164368;3.784630986531398;0.27317327419642107
2062;2019-08-10 03:22:45.120;582;587;208;208;196;52;127;38;-9;40;810;224;-13;13;248;187;265;549;180;190;127;15;628;364;369;147;369;306;626;-2.0;-1.0;1913.0;178.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25887.919921875;21002.642578125;0.0;1389.57971191406;514.0;323200;549.0;0.0;Calculated values ==>;1565400165.12;331.36;331.86;293.96000000000004;293.96000000000004;292.76000000000005;278.36;274.8017692304317;285.86;276.96000000000004;272.26000000000005;277.16;354.16;295.56;271.86;274.46000000000004;297.96000000000004;291.86;299.66;328.06;292.16;285.86;328.06;324.56;274.66;244.02132995426717;268.3187672390254;274.8017692304317;291.16;6280000.0;3640000.0;3690000.0;1470000.0;3690000.0;3060000.0;6260000.0;0.0;0.0;0.3188333333333333;0.029666666666666668;0.0;0.0;0.0;21002.642578125;0.0;1389.57971191406;25887.919921875;477581.5435297349;478565.4753958415;256059.07665764642;256059.07665764642;251529.1977506709;429879.7862731237;447569.2903680804;439601.1947501439;471764.18514258164;534676.7957712923;470537.2613830028;438986.2991974235;442905.06249663915;464680.42916884983;457176.8914327451;411131.39555860264;472811.8728101693;456778.7237450398;447569.2903680804;230377.04089860234;215742.86842915416;469275.6989400007;203850.39308527284;253250.37288939982;274.72012362984555;1290091.2739812974;463042.5437695646;87291.30325485223;564425.4589133011;0;14;14;12;13;21;10;2;44;39;445871050295.00494;170683968814.73184;378177063099.97925;75165.21393081639;7874.28407369026;-0.0;0.0;1834124.2231520505;328829.9714546733;0.0;542678.6272164368;3.708408077095853;0.27734667757610876
2063;2019-08-10 03:23:45.141;596;593;202;201;188;53;122;38;-15;40;794;222;-19;6;248;188;265;551;181;185;122;15;619;365;370;138;370;306;617;-1.0;-2.0;1568.0;130.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;25945.453125;20713.98046875;0.0;2380.70263671875;514.0;323201;549.0;0.0;Calculated values ==>;1565400225.141;332.76000000000005;332.46000000000004;293.36;293.26000000000005;291.96000000000004;278.46000000000004;274.9066339382667;285.36;276.96000000000004;271.66;277.16;352.56000000000006;295.36;271.26000000000005;273.76000000000005;297.96000000000004;291.96000000000004;299.66;328.26000000000005;291.66;285.36;328.06;324.56;274.66;242.14157278889297;268.3187672390254;274.9066339382667;291.26000000000005;6190000.0;3650000.0;3700000.0;1380000.0;3700000.0;3060000.0;6170000.0;0.0;0.0;0.2613333333333333;0.021666666666666667;0.0;0.0;0.0;20713.98046875;0.0;2380.70263671875;25945.453125;480710.9405919906;480504.92207478377;254200.86332870295;253817.54891741512;249050.48056010873;429811.8947417682;446608.7869432137;438677.07709952706;472947.9820155742;533009.2386682698;470296.98229597893;438054.9754168444;441867.40411234536;464533.7745429937;457153.08725739754;414642.4646834896;474251.0729461169;455908.8904892743;446608.7869432137;230377.04089860234;215742.86842915416;470494.9286190506;204134.44009235586;253250.37288939982;274.83435655407015;1290523.3699384166;463390.30396929005;87322.73327115792;564425.4589133011;0;14;14;12;13;21;10;2;44;40;446092827890.5476;170769498739.94113;378360727360.42865;61293.809137874065;5771.1439180783855;-0.0;0.0;1835261.7796858903;328943.72315404797;0.0;542678.6272164368;2.903913110635914;0.21587206435256565
2064;2019-08-10 03:24:45.101;611;608;207;206;189;50;127;39;-20;41;773;222;-23;7;248;189;265;552;181;188;127;14;619;361;366;133;366;299;616;-1.0;-1.0;937.0;30.0;0.0;0;0;1;1;0;1;1;0;0;0;1;0;1;0;0;29298.595703125;20843.255859375;3074.6669921875;2357.54907226562;514.0;323202;549.0;0.0;Calculated values ==>;1565400285.101;334.26000000000005;333.96000000000004;293.86;293.76000000000005;292.06;278.16;274.4858918419099;285.86;277.06;271.16;277.26000000000005;350.46000000000004;295.36;270.86;273.86;297.96000000000004;292.06;299.66;328.36;291.96000000000004;285.86;328.06;324.56;274.56;241.05796691057077;267.47669482898436;274.4858918419099;291.26000000000005;6190000.0;3610000.0;3660000.0;1330000.0;3660000.0;2990000.0;6160000.0;0.0;0.0;0.15616666666666665;0.005;0.0;0.0;0.0;20843.255859375;3074.6669921875;2357.54907226562;29298.595703125;482886.8268781549;482794.12254301703;256215.9548337231;255817.23854987536;249446.30645075583;430081.6785162784;448136.7144873547;439459.49257617816;473695.32993624324;531345.2757308856;471244.83472570457;439003.13721699157;443460.8629688132;465118.6810666539;457940.1342629907;414642.4646834896;474527.6258771724;456989.8252837285;448136.7144873547;230377.04089860234;215742.86842915416;471066.5657476867;203199.00782336693;253250.37288939982;274.4543419320004;1290983.4301008948;463736.38339870947;87362.19237847063;564451.064056769;0;14;14;13;13;21;10;2;44;40;446313480690.688;170850744539.99283;378542106360.54407;36896.01236889735;1339.3377896215989;-0.0;0.0;1836079.4826999586;329002.9376656403;0.0;542678.6272164368;1.4551727279860922;0.10123989331940221
2065;2019-08-10 03:25:45.112;618;616;211;211;197;50;123;39;-40;41;769;224;-41;-8;248;183;265;559;181;187;123;14;612;368;373;131;373;283;610;-2.0;-1.0;1823.0;270.0;0.0;0;0;0;1;0;1;1;0;0;0;1;0;1;0;0;29783.5625;20727.05078125;2918.220703125;2238.78198242188;513.0;323203;548.0;0.0;Calculated values ==>;1565400345.112;334.96000000000004;334.76000000000005;294.26000000000005;294.26000000000005;292.86;278.16;275.2199585193972;285.46000000000004;277.06;269.16;277.26000000000005;350.06000000000006;295.56;269.06;272.36;297.96000000000004;291.46000000000004;299.66;329.06;291.86;285.46000000000004;327.96000000000004;324.46000000000004;274.56;240.61611355647437;265.49620691782997;275.2199585193972;291.26000000000005;6120000.0;3679999.9999999995;3729999.9999999995;1310000.0;3729999.9999999995;2830000.0;6100000.0;0.0;0.0;0.30383333333333334;0.045000000000000005;0.0;0.0;0.0;20727.05078125;2918.220703125;2238.78198242188;29783.5625;484672.87037817825;484610.9869024717;258216.26744119427;258216.26744119427;252646.11620058934;429606.4342157736;446182.1964149559;439964.2043525465;473953.66127806285;532132.5291247978;473601.4760926196;439817.1929907315;444547.4167596012;464092.0766318382;455958.32650772657;417158.8354392437;476320.4645240761;455693.5210280179;446182.1964149559;229958.8627652946;215324.80838970217;471332.97713222547;204762.64640738472;253250.37288939982;275.0903336617572;1291475.8716829894;464082.8661304318;87400.50215937979;564501.0139432957;0;14;14;13;13;21;10;2;44;40;446535221335.38495;170929959059.88458;378716738370.3054;71462.07335567166;11995.664882617835;-0.0;0.0;1836982.6322935044;329114.0830606778;0.0;542678.6272164368;3.2242916800239976;0.25705973549937416
2066;2019-08-10 03:26:45.122;625;619;212;212;198;53;121;40;-35;42;769;227;-37;-10;248;180;265;541;182;185;121;13;593;364;369;130;369;294;593;-2.0;-1.0;1345.0;0.0;19.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20878.93359375;11674.76171875;2811.15014648438;1379.89904785156;513.0;323204;548.0;0.0;Calculated values ==>;1565400405.122;335.66;335.06;294.36;294.36;292.96000000000004;278.46000000000004;274.8017692304317;285.26000000000005;277.16;269.66;277.36;350.06000000000006;295.86;269.46000000000004;272.16;297.96000000000004;291.16;299.66;327.26000000000005;291.66;285.26000000000005;327.96000000000004;324.46000000000004;274.46000000000004;240.39332010688793;266.86631818009863;274.8017692304317;291.36;5930000.0;3640000.0;3690000.0;1300000.0;3690000.0;2940000.0;5930000.0;0.0;0.0;0.22416666666666665;0.0;0.0031666666666666666;0.0031666666666666666;0.0;11674.76171875;2811.15014648438;1379.89904785156;20878.93359375;487733.28929040645;486902.0837987184;259806.45441992363;259806.45441992363;253907.60730240596;429879.7862731237;446647.4351383656;438286.6576737402;474179.22265781194;531306.1971714455;472503.31928104453;437980.7824831898;442018.0725426571;464680.42916884983;456199.0819308778;423280.500728238;475730.75061529636;456074.81529105705;446647.4351383656;229958.8627652946;215324.80838970217;471368.7123706365;204062.22978735768;259806.45441992363;274.8017692304317;1291898.1295149482;464352.9262370729;87430.66286057315;564548.7666578277;0;14;14;13;13;21;10;2;44;40;446757858435.34955;171008272109.87213;378889867220.2779;52505.30925119741;0.0;-0.0;591.6631056083996;1838015.8659919845;329214.0635953294;0.0;542683.5585640704;3.3466283348310943;0.2196513494881219
2067;2019-08-10 03:27:45.113;617;616;213;214;197;48;131;40;-26;44;778;229;-33;-12;248;178;265;520;181;191;131;14;599;358;363;137;363;293;600;-1.0;-1.0;270.0;45.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22179.98828125;11803.6171875;2891.17993164062;1345.41345214844;513.0;323205;549.0;0.0;Calculated values ==>;1565400465.113;334.86;334.76000000000005;294.46000000000004;294.56;292.86;277.96000000000004;274.1680685717883;286.26000000000005;277.16;270.56;277.56;350.96000000000004;296.06;269.86;271.96000000000004;297.96000000000004;290.96000000000004;299.66;325.16;292.26000000000005;286.26000000000005;328.06;324.46000000000004;274.56;241.92719264551067;266.74333088950624;274.1680685717883;291.26000000000005;5990000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2930000.0;6000000.0;0.0;0.0;0.045000000000000005;0.007500000000000001;0.0011666666666666668;0.0011666666666666668;0.0;11803.6171875;2891.17993164062;1345.41345214844;22179.98828125;485967.282503752;485717.1862747832;259751.3156949068;260198.9177046404;253147.06178104025;430280.9020939914;449296.8196064995;439867.0078759602;473469.3076824459;532314.6180143963;472870.23863945465;438813.94225660735;441935.0170377663;465554.39734395995;456907.6180581302;421443.26027518976;471684.01779534185;457893.7095298428;449296.8196064995;230377.04089860234;215324.80838970217;470531.02399546513;202076.66809177623;259751.3156949068;274.0048330293169;1292256.9000398777;464548.5500464461;87453.37039140871;564596.2789471829;0;14;14;13;13;21;10;2;44;40;446977425495.1192;171088360094.78812;379065940805.09314;10700.56529028828;2013.407669277667;-0.0;221.1364212301915;1838542.5026052678;329230.8394757962;0.0;542690.3308774541;0.8064176790764299;0.06391269743839412
2068;2019-08-10 03:28:45.133;608;610;212;213;197;43;140;35;-6;44;786;228;-12;-10;248;176;265;534;181;196;140;14;607;354;358;139;359;292;609;-2.0;-1.0;476.0;6.0;0.0;0;100;91;1;0;0;1;0;0;0;1;0;0;0;0;22482.421875;11310.27734375;2975.87377929688;1338.11218261719;512.0;323206;549.0;0.0;Calculated values ==>;1565400525.133;333.96000000000004;334.16;294.36;294.46000000000004;292.86;277.46000000000004;273.7412296467126;287.16;276.66;272.56;277.56;351.76;295.96000000000004;271.96000000000004;272.16;297.96000000000004;290.76000000000005;299.66;326.56;292.76000000000005;287.16;328.06;324.36;274.56;242.35481222062532;266.62003547228215;273.7412296467126;291.26000000000005;6070000.0;3540000.0;3579999.9999999995;1390000.0;3590000.0;2920000.0;6090000.0;0.0;0.0;0.07933333333333333;0.001;0.0;0.0;0.0;11310.27734375;2975.87377929688;1338.11218261719;22482.421875;483808.7009717158;483869.22839769244;258704.5929259529;259133.57424865416;252695.08684682404;430542.39183029096;451525.9814726883;443012.3184851908;473209.3688182048;533217.7863537102;472885.01881184836;442143.79146169574;442434.2073197668;466131.47824129247;457284.55774982076;418860.9697771087;472669.29029800365;459376.6067587312;451525.9814726883;230377.04089860234;214906.75144652807;470261.8752935162;201410.25775051725;259751.3156949068;273.72690132337186;1292629.210853312;464741.23003940785;87475.74055926251;564645.1873587966;0;14;14;13;13;21;10;2;44;40;447193797595.0504;171171187694.76178;379241499305.03735;19167.0968182841;268.851617542999;-0.0;0.0;1838791.4827551548;329249.8646427895;0.0;542692.1742952316;1.2439593506326294;0.0840824564277394
2069;2019-08-10 03:29:45.134;607;608;205;206;193;39;147;31;6;43;783;226;1;-2;249;175;265;549;180;199;147;15;610;351;356;139;356;293;611;-2.0;-1.0;500.0;86.0;0.0;0;100;77;1;0;0;1;0;0;0;1;0;0;0;0;21087.7109375;10238.7822265625;3030.09887695312;1341.22412109375;512.0;323207;551.0;0.0;Calculated values ==>;1565400585.134;333.86;333.96000000000004;293.66;293.76000000000005;292.46000000000004;277.06;273.4187578820637;287.86;276.26000000000005;273.76000000000005;277.46000000000004;351.46000000000004;295.76000000000005;273.26000000000005;272.96000000000004;298.06;290.66;299.66;328.06;293.06;287.86;328.26000000000005;324.36;274.66;242.35481222062532;266.74333088950624;273.4187578820637;291.16;6100000.0;3510000.0;3560000.0;1390000.0;3560000.0;2930000.0;6110000.0;0.0;0.0;0.08333333333333333;0.014333333333333333;0.0;0.0;0.0;10238.7822265625;3030.09887695312;1341.22412109375;21087.7109375;483328.5900593963;483358.9185082622;255697.3040516489;256098.06745712276;251109.87535279736;430735.4089219946;452885.6662977133;444526.665068816;473111.3802909942;532832.7395035814;472518.38512848853;443813.8238080296;443383.57859630324;466690.6173508106;457634.5535253075;417848.52678301797;474696.20480847085;460096.79854208254;452885.6662977133;231213.40812182956;214906.75144652807;470360.39762778033;200253.0636141499;259751.3156949068;273.26027803220376;1292992.3013458275;464920.8085292487;87498.06873398523;564695.2379652333;0;14;14;13;13;21;10;2;44;40;447408001165.6428;171254589084.99243;379417002230.5227;20356.133454555507;3871.538454195369;-0.0;0.0;1839120.848497677;329284.3684685369;0.0;542692.1742952316;1.658281821813412;0.13408080947530276
2070;2019-08-10 03:30:45.094;609;608;198;199;186;37;151;29;10;41;779;224;7;6;249;175;265;556;179;202;151;15;606;349;354;141;354;294;608;84.0;0.0;464.0;118.0;0.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;19280.833984375;9690.203125;3032.86596679688;1335.88623046875;512.0;323208;554.0;0.0;Calculated values ==>;1565400645.094;334.06;333.96000000000004;292.96000000000004;293.06;291.76000000000005;276.86;273.20264511476705;288.26000000000005;276.06;274.16;277.26000000000005;351.06000000000006;295.56;273.86;273.76000000000005;298.06;290.66;299.66;328.76000000000005;293.36;288.26000000000005;328.56;324.36;274.66;242.77792619122317;266.86631818009863;273.20264511476705;291.06;6060000.0;3490000.0;3540000.0;1410000.0;3540000.0;2940000.0;6080000.0;0.014;0.0;0.07733333333333332;0.019666666666666666;0.0;0.014;0.0;9690.203125;3032.86596679688;1335.88623046875;19280.833984375;484062.9903018269;483696.4254838601;253124.74154521193;253507.82799656468;248715.1302259874;430862.6128555636;453800.02511470526;444895.3071150428;472653.6706096803;532343.541382152;472150.5313735325;444469.18336650386;444326.73095115746;466975.4318241603;457957.6186738957;419192.8282943563;476117.27014121617;460810.79226618685;453800.02511470526;232467.98657752166;214906.75144652807;470090.63861072535;199674.41941533645;199674.41941533645;273.0238874053648;1293328.481617363;465086.7726906987;87520.36311409381;564745.7289891586;0;14;14;13;13;21;10;2;44;40;447620859165.77826;171338533085.04584;379592984830.63464;18963.74864877729;5318.185644175981;-0.0;3557.7584797911636;1839448.2957382903;329360.8984487159;0.0;542721.8025172572;1.9802106297794257;0.1417115420730459
2071;2019-08-10 03:31:45.155;611;609;195;195;181;36;156;27;11;40;773;222;9;12;249;174;265;559;179;204;156;15;606;347;351;139;351;294;608;-2.0;-1.0;593.0;1.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17898.015625;8906.904296875;3034.74047851562;1346.99194335938;512.0;323209;555.0;0.0;Calculated values ==>;1565400705.155;334.26000000000005;334.06;292.66;292.66;291.26000000000005;276.76000000000005;272.9856168485579;288.76000000000005;275.86;274.26000000000005;277.16;350.46000000000004;295.36;274.06;274.36;298.06;290.56;299.66;329.06;293.56;288.76000000000005;328.66;324.36;274.66;242.35481222062532;266.86631818009863;272.9856168485579;291.06;6060000.0;3470000.0000000005;3510000.0;1390000.0;3510000.0;2940000.0;6080000.0;0.0;0.0;0.09883333333333333;0.00016666666666666666;0.0;0.0;0.0;8906.904296875;3034.74047851562;1346.99194335938;17898.015625;484346.90809774294;483838.9024413703;251991.06121618595;251991.06121618595;246965.6366759175;430988.63858405815;455012.3084437483;445036.9422506828;472817.310826017;531721.2297303072;471915.0329775877;444753.46992433164;445178.3768131311;467400.68435629964;458143.7762151463;419192.8282943563;476564.37724667357;461538.98635599064;455012.3084437483;232886.18681767926;214906.75144652807;470360.39762778033;199594.91757393128;199674.41941533645;272.9839866200409;1293638.6203509138;465241.9061443727;87542.7431621008;564796.3437822037;0;14;14;13;13;21;10;2;44;40;447832574190.32104;171422618484.86426;379769564170.2533;24257.853438885606;45.12758000897484;-0.0;0.0;1839808.8419379266;329405.638164669;0.0;542751.4806466451;1.828854346255366;0.12023197709220075
2072;2019-08-10 03:32:45.105;613;610;194;195;178;34;160;24;11;38;770;221;10;16;249;173;265;560;180;207;160;16;605;344;348;136;348;295;607;-2.0;-2.0;12.0;8.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;17034.833984375;8351.109375;3007.28564453125;1366.08728027344;511.0;323210;557.0;0.0;Calculated values ==>;1565400765.105;334.46000000000004;334.16;292.56;292.66;290.96000000000004;276.56;272.6583383277491;289.16;275.56;274.26000000000005;276.96000000000004;350.16;295.26000000000005;274.16;274.76000000000005;298.06;290.46000000000004;299.66;329.16;293.86;289.16;328.86;324.26000000000005;274.76000000000005;241.71165711629368;266.98899913490544;272.6583383277491;291.16;6050000.0;3440000.0;3479999.9999999995;1360000.0;3479999.9999999995;2950000.0;6070000.0;0.0;0.0;0.002;0.0013333333333333333;0.0;0.0;0.0;8351.109375;3007.28564453125;1366.08728027344;17034.833984375;484741.56621011335;484093.1914603395;251665.1992334843;252038.90549668236;245974.28574147317;431175.4696738307;456068.10570371663;444838.7892130624;473013.45329280203;531334.6732608695;471663.4046963151;444696.65628327057;445546.42809676647;467823.60612095526;458489.6361718771;419521.98058980907;476834.64987241843;462391.9528958846;456068.10570371663;233722.59852315116;214488.6975840042;470861.32822474994;197941.6665789303;199674.41941533645;272.3168316924244;1293929.4848419898;465385.6030777688;87565.3333148211;564846.652041421;0;14;14;13;13;21;10;2;44;40;448042099440.4877;171505049734.9298;379946116920.39374;493.79424526826415;363.8928821944262;-0.0;0.0;1840014.9337823496;329409.0438281035;0.0;542751.4806466451;0.06740448116115931;0.007114537963833413
2073;2019-08-10 03:33:45.116;613;610;195;195;178;33;164;21;12;36;772;221;11;20;249;172;265;560;179;209;164;16;605;341;345;134;345;297;607;-2.0;-1.0;310.0;0.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16512.568359375;8007.58203125;3014.15502929688;1373.09497070312;511.0;323211;557.0;0.0;Calculated values ==>;1565400825.116;334.46000000000004;334.16;292.66;292.66;290.96000000000004;276.46000000000004;272.3289490889957;289.56;275.26000000000005;274.36;276.76000000000005;350.36;295.26000000000005;274.26000000000005;275.16;298.06;290.36;299.66;329.16;294.06;289.56;328.86;324.26000000000005;274.76000000000005;241.2770596917726;267.23344911666527;272.3289490889957;291.06;6050000.0;3410000.0;3450000.0;1340000.0;3450000.0;2970000.0;6070000.0;0.0;0.0;0.051666666666666666;0.0;0.0;0.0;0.0;8007.58203125;3014.15502929688;1373.09497070312;16512.568359375;484741.56621011335;484093.1914603395;252038.90549668236;252038.90549668236;245974.28574147317;431359.6534126046;457109.4509825064;444583.24951340194;473079.2034362849;531391.846720942;471395.15918672696;444440.31481115596;445719.3467872664;468244.2325663402;458833.8796392148;419521.98058980907;476834.64987241843;463105.56660502503;457109.4509825064;233722.59852315116;214488.6975840042;471128.47311997804;198003.1308676477;199674.41941533645;272.3289490889957;1294209.0977807813;465521.95049841306;87588.1640184098;564896.8399130576;0;14;14;13;13;21;10;2;44;40;448250037555.2035;171586064584.8191;380123749480.151;12739.972796697302;0.0;-0.0;0.0;1840125.2353924704;329412.0768247318;0.0;542751.4806466451;1.027845537928802;0.06739415553470572
2074;2019-08-10 03:34:45.096;614;611;196;196;178;30;168;18;12;34;777;220;11;22;249;171;265;561;180;212;168;16;605;338;342;132;342;298;608;622.0;-1.0;36.0;55.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16162.578125;7736.63818359375;3046.36401367188;1381.3662109375;511.0;323212;557.0;0.0;Calculated values ==>;1565400885.096;334.56;334.26000000000005;292.76000000000005;292.76000000000005;290.96000000000004;276.16;271.99741764416325;289.96000000000004;274.96000000000004;274.36;276.56;350.86;295.16;274.26000000000005;275.36;298.06;290.26000000000005;299.66;329.26000000000005;294.36;289.96000000000004;328.86;324.26000000000005;274.76000000000005;240.83765695389522;267.35522164206344;271.99741764416325;291.16;6050000.0;3379999.9999999995;3420000.0000000005;1320000.0;3420000.0000000005;2980000.0;6080000.0;0.10366666666666666;0.0;0.006;0.009166666666666667;0.0;0.10366666666666666;0.0;7736.63818359375;3046.36401367188;1381.3662109375;16162.578125;484882.9663410617;484123.5167095066;252366.4299588815;252366.4299588815;245937.11069381685;431541.1909327263;458136.99037431926;444383.4236514063;473145.2311080622;531836.4111266523;471142.00642224867;444239.97794932604;445806.48513717233;468662.5982657788;459176.52728579496;419521.98058980907;476861.72569108335;463942.2015588719;458136.99037431926;233722.59852315116;214488.6975840042;471394.71633190295;197065.79367016483;197065.79367016483;271.9435510964252;1294481.2999039418;465653.10859963344;87611.11021031639;564947.3274036567;0;14;14;13;13;21;10;2;44;40;448456068855.269;171665837984.84445;380302189980.20776;1483.905779887449;2514.681791065933;-0.0;27064.38072499734;1840243.7282032059;329433.02552110347;0.0;542976.941973923;2.553603052255733;-0.01844858329676894
2075;2019-08-10 03:35:45.157;615;611;196;196;178;28;171;15;12;32;783;220;11;25;249;169;265;564;179;214;171;16;604;335;340;131;340;298;606;342.0;-1.0;0.0;110.0;3.0;0;99;31;1;0;0;1;0;0;0;1;0;0;0;0;15845.943359375;7434.056640625;3052.13037109375;1375.38781738281;511.0;323213;557.0;0.0;Calculated values ==>;1565400945.157;334.66;334.26000000000005;292.76000000000005;292.76000000000005;290.96000000000004;275.96000000000004;271.6637117239857;290.26000000000005;274.66;274.36;276.36;351.46000000000004;295.16;274.26000000000005;275.66;298.06;290.06;299.66;329.56;294.56;290.26000000000005;328.86;324.26000000000005;274.76000000000005;240.61611355647437;267.35522164206344;271.6637117239857;291.06;6040000.0;3350000.0;3400000.0;1310000.0;3400000.0;2980000.0;6060000.0;0.057;0.0;0.0;0.018333333333333333;0.0005;0.0575;0.0;7434.056640625;3052.13037109375;1375.38781738281;15845.943359375;485134.9917244859;484346.90809774294;252463.94790865373;252463.94790865373;246011.60163683468;431720.082569444;458859.2016692854;444383.4236514063;473081.36623795505;532459.9673767688;471142.00642224867;444239.97794932604;446229.49991872185;468940.2694519013;459385.2837268105;419848.48628037836;477547.9112547986;464495.3112978398;458859.2016692854;233722.59852315116;214488.6975840042;471527.5025985663;196017.37901062562;196508.21874017367;271.51217972678904;1294748.3087667685;465779.65958622884;87634.10651642675;564998.1998580882;0;14;14;13;13;21;10;2;44;40;448660876865.6397;171744818199.98743;380481171760.53174;0.0;5051.01893244558;-0.0;15085.181518423926;1840256.106656707;329496.1371255448;0.0;543328.5454270459;1.6975992430167637;0.03327547467330152
2076;2019-08-10 03:36:45.107;616;612;196;196;178;27;174;13;12;30;789;220;11;26;249;168;265;564;179;215;174;17;605;332;336;131;336;299;607;92.0;-1.0;111.0;60.0;0.0;0;82;27;1;0;0;1;0;0;0;1;0;0;0;0;15384.978515625;7240.5751953125;3101.60302734375;1256.01123046875;510.0;323214;557.0;0.0;Calculated values ==>;1565401005.107;334.76000000000005;334.36;292.76000000000005;292.76000000000005;290.96000000000004;275.86;271.32779825182536;290.56;274.46000000000004;274.36;276.16;352.06000000000006;295.16;274.26000000000005;275.76000000000005;298.06;289.96000000000004;299.66;329.56;294.66;290.56;328.86;324.16;274.86;240.61611355647437;267.47669482898436;271.32779825182536;291.06;6050000.0;3320000.0000000005;3360000.0;1310000.0;3360000.0;2990000.0;6070000.0;0.015333333333333334;0.0;0.018500000000000003;0.01;0.0;0.015333333333333334;0.0;7240.5751953125;3101.60302734375;1256.01123046875;15384.978515625;485165.4401016392;484377.2329913751;252415.0691564861;252415.0691564861;245974.28574147317;431896.3278553544;459889.13271561184;444182.85976177163;472887.3552016489;533008.9246620568;471007.11867071764;444038.8974165015;446176.45202680735;469492.68152281054;459725.5723209079;419521.98058980907;477427.3652891622;465208.4333863484;459889.13271561184;233722.59852315116;214070.64678622372;471624.74038647546;195299.12503822852;195299.12503822852;271.21196736184015;1295008.349567865;465901.8462777933;87656.01656823844;565049.4382355228;0;14;14;13;13;21;10;2;44;40;448863507865.8009;171823352700.0499;380660122510.6741;4604.349092385548;2763.2561534824695;-0.0;4057.0467843865445;1840294.4442578608;329561.2018188467;0.0;543487.9310642218;0.9850375419739603;0.05443005533370514
2077;2019-08-10 03:37:45.088;618;613;196;196;177;25;177;9;12;29;791;221;12;27;249;167;265;565;179;217;177;18;601;329;334;132;334;299;604;-2.0;-1.0;4.0;55.0;3.0;0;72;24;1;0;0;0;0;0;0;1;0;0;0;0;12088.5791015625;6951.109375;0.0;1205.23474121094;510.0;323215;556.0;0.0;Calculated values ==>;1565401065.088;334.96000000000004;334.46000000000004;292.76000000000005;292.76000000000005;290.86;275.66;270.9896433162861;290.86;274.06;274.36;276.06;352.26;295.26000000000005;274.36;275.86;298.06;289.86;299.66;329.66;294.86;290.86;328.76000000000005;324.16;274.96000000000004;240.83765695389522;267.47669482898436;270.9896433162861;291.06;6010000.0;3290000.0;3340000.0;1320000.0;3340000.0;2990000.0;6040000.0;0.0;0.0;0.0006666666666666666;0.009166666666666667;0.0005;0.0005;0.0;6951.109375;0.0;1205.23474121094;12088.5791015625;485887.7516013773;484852.64112635475;252562.4344330336;252562.4344330336;245745.10892971742;432069.9255137471;460595.6709408787;444182.85976177163;472659.50235634967;533216.7363102105;471126.0094195569;444182.85976177163;446317.34896883566;469767.4415195328;460064.314082079;420812.6888872984;477935.79079546547;465752.9460256157;460595.6709408787;233304.39079467155;214070.64678622372;471589.48105234385;193778.20195757833;252562.4344330336;270.5862453033012;1295237.2233814718;466020.0728654952;87676.52045636286;565075.2767426086;0;14;14;13;13;21;10;2;44;40;449064444215.622;171902227714.97968;380839465700.5144;166.93643853612886;2546.6033917020177;-0.0;104.01661825392254;1840334.1923796907;329605.43663622113;0.0;543522.5956119623;0.3454435477890277;0.05061226428714472
2078;2019-08-10 03:38:45.118;615;609;195;196;180;27;169;11;13;27;791;221;12;27;250;168;265;541;180;215;168;18;592;335;339;134;339;301;595;-2.0;-1.0;961.0;248.0;15.0;0;69;23;1;0;0;0;0;0;0;1;0;0;0;0;11619.2763671875;6813.25439453125;0.0;1195.53088378906;510.0;323216;556.0;0.0;Calculated values ==>;1565401125.118;334.66;334.06;292.66;292.76000000000005;291.16;275.86;271.6637117239857;290.06;274.26000000000005;274.46000000000004;275.86;352.26;295.26000000000005;274.36;275.86;298.16;289.96000000000004;299.66;327.26000000000005;294.66;289.96000000000004;328.76000000000005;324.16;274.96000000000004;241.2770596917726;267.7187500070086;271.6637117239857;291.16;5920000.0;3350000.0;3390000.0;1340000.0;3390000.0;3010000.0;5950000.0;0.0;0.0;0.16016666666666665;0.04133333333333333;0.0025;0.0025;0.0;6813.25439453125;0.0;1195.53088378906;11619.2763671875;486455.4057369401;485287.50795173144;252631.8394462142;253018.19644923622;247129.73379169006;431720.082569444;458751.1088074588;443924.276660834;472202.2088784924;533068.2372802957;470855.9467420913;443779.4857613598;445928.9489011945;469203.87488034717;459252.8440399618;423579.22100131225;475483.53921704396;464770.5024058179;458617.4452057138;233304.39079467155;214070.64678622372;471323.8536851003;196215.35624194352;252631.8394462142;271.591553613569;1295434.8876263483;466134.833248369;87696.53683975176;565075.2767426086;0;14;14;13;13;21;10;2;44;40;449266445165.52576;171982067614.94162;381019555700.4286;39674.71208709228;11371.15122765048;-0.0;514.964014398749;1840666.3721241148;329721.4759153047;0.0;543527.7563629845;6.438033426706554;0.5511051709608955
2079;2019-08-10 03:39:45.119;606;605;196;198;189;31;166;12;15;27;789;221;14;29;250;169;265;529;181;214;166;19;603;337;341;137;341;304;606;-2.0;0.0;1030.0;210.0;11.0;0;74;27;1;0;0;0;0;0;0;1;0;0;0;0;12016.7353515625;7187.09912109375;0.0;1230.34497070312;510.0;323217;555.0;0.0;Calculated values ==>;1565401185.119;333.76000000000005;333.66;292.76000000000005;292.96000000000004;292.06;276.26000000000005;271.8864255623528;289.76000000000005;274.36;274.66;275.86;352.06000000000006;295.26000000000005;274.56;276.06;298.16;290.06;299.66;326.06;294.56;289.76000000000005;328.66;324.16;275.06;241.92719264551067;268.0796299477929;271.8864255623528;291.26000000000005;6030000.0;3370000.0000000005;3410000.0;1370000.0;3410000.0;3040000.0;6060000.0;0.0;0.0;0.1716666666666667;0.035;0.0018333333333333333;0.0018333333333333333;0.0;7187.09912109375;0.0;1230.34497070312;12016.7353515625;483973.1317668763;483493.8051692176;252463.94790865373;253225.603818758;249875.06065171148;431601.1154718507;458028.5412351052;443607.19622175704;471806.2409394271;532636.8050945956;470449.1217542448;443461.255666955;445627.2469483674;468927.1405734411;459068.92781838943;420172.40287565894;472288.28550166794;464348.21314709936;458028.5412351052;232886.18681767926;214070.64678622372;471021.86055166635;196799.8919944829;252463.94790865373;271.8333671131347;1295631.8576732127;466251.5048053518;87716.75280877532;565075.2767426086;0;14;14;13;13;21;10;2;44;40;449470448565.2793;172063368969.8434;381201058725.20935;42368.587225682066;9597.768899501421;-0.0;376.8684210984943;1841350.0776791314;329896.2198285032;0.0;543535.1884238037;6.218422596627938;0.5146380087110419
2080;2019-08-10 03:40:45.119;599;602;197;198;194;36;159;13;20;26;787;221;18;31;250;170;265;541;180;212;159;20;610;341;346;139;346;307;613;-2.0;-1.0;1230.0;261.0;0.0;0;80;35;1;0;0;0;0;0;0;1;0;0;0;0;12592.4169921875;7693.27783203125;0.0;1274.35559082031;510.0;323218;555.0;0.0;Calculated values ==>;1565401245.119;333.06;333.36;292.86;292.96000000000004;292.56;276.76000000000005;272.3289490889957;289.06;274.46000000000004;275.16;275.76000000000005;351.86;295.26000000000005;274.96000000000004;276.26000000000005;298.16;290.16;299.66;327.26000000000005;294.36;289.06;328.66;324.16;275.16;242.35481222062532;268.43790593516167;272.3289490889957;291.16;6100000.0;3410000.0;3460000.0;1390000.0;3460000.0;3070000.0;6130000.0;0.0;0.0;0.20500000000000002;0.0435;0.0;0.0;0.0;7693.27783203125;0.0;1274.35559082031;12592.4169921875;482180.82265322836;482270.69363172125;252500.63385936414;252876.97818052975;251386.048991288;431359.6534126046;456261.5912742344;443728.6416987744;471442.86907493527;532204.2865271305;470040.19265278074;443435.5918674444;445324.3809667724;468230.99527489167;458565.9630036484;417848.52678301797;473230.5444347037;463347.5646385912;456261.5912742344;232886.18681767926;214070.64678622372;470852.7170844846;197899.82458360502;252463.94790865373;272.287900681815;1295836.9339427438;466375.5079466278;87737.62531345467;565075.2767426086;0;14;14;13;13;21;10;2;44;40;449676548565.2793;172146168969.8434;381384358725.20935;50394.90750860973;11873.450823788262;-0.0;0.0;1842123.106801917;330075.14665953064;0.0;543538.3289939795;6.943677935554782;0.5814563589710351
2081;2019-08-10 03:41:45.120;595;598;196;198;194;40;143;14;29;26;785;220;25;34;250;172;265;549;180;206;143;20;615;347;352;141;352;310;618;-1.0;-1.0;1380.0;274.0;0.0;0;89;47;1;0;0;0;0;0;0;1;0;0;0;0;13312.7373046875;8507.66015625;0.0;1350.93627929688;510.0;323219;555.0;0.0;Calculated values ==>;1565401305.12;332.66;332.96000000000004;292.76000000000005;292.96000000000004;292.56;277.16;272.9856168485579;287.46000000000004;274.56;276.06;275.76000000000005;351.66;295.16;275.66;276.56;298.16;290.36;299.66;328.06;293.76000000000005;287.46000000000004;328.66;324.16;275.16;242.77792619122317;268.7936212382143;272.9856168485579;291.16;6150000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3100000.0;6180000.0;0.0;0.0;0.23;0.04566666666666667;0.0;0.0;0.0;8507.66015625;0.0;1350.93627929688;13312.7373046875;481027.96875218797;481118.07065459975;251892.6771437029;252635.2253580451;251159.2497077439;430988.63858405815;453011.52196117316;444438.7475628198;471176.58799080667;531770.671694277;469507.9771173385;443853.56900006416;445165.18724619015;467387.31572849915;457872.6074510276;416100.7349431399;473821.26726464217;461651.65144838125;453011.52196117316;232886.18681767926;214070.64678622372;470584.5501933917;199500.97739694355;252463.94790865373;272.94695032988966;1296052.8138262285;466510.518013164;87759.50311030309;565075.2767426086;0;14;14;13;13;21;10;2;44;40;449885952055.02637;172230170369.74194;381569461809.9858;56335.68713815154;12379.483157704464;-0.0;0.0;1843012.5432465926;330277.2578109287;0.0;543538.3289939795;6.97007639425137;0.5768168165968609
2082;2019-08-10 03:42:45.130;594;595;193;195;193;46;126;17;36;26;784;220;32;36;249;174;265;554;180;197;126;20;613;355;359;142;360;313;616;-1.0;-1.0;1374.0;244.0;0.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;13970.30859375;9280.181640625;0.0;1417.81018066406;510.0;323220;554.0;0.0;Calculated values ==>;1565401365.13;332.56;332.66;292.46000000000004;292.66;292.46000000000004;277.76000000000005;273.8482719121499;285.76000000000005;274.86;276.76000000000005;275.76000000000005;351.56000000000006;295.16;276.36;276.76000000000005;298.06;290.56;299.66;328.56;292.86;285.76000000000005;328.56;324.16;275.16;242.98782864720522;269.14681796795327;273.8482719121499;291.16;6130000.0;3550000.0;3590000.0;1420000.0;3600000.0;3130000.0;6160000.0;0.0;0.0;0.229;0.04066666666666666;0.0;0.0;0.0;9280.181640625;0.0;1417.81018066406;13970.30859375;481113.72382767394;480912.38079021143;250884.54274379497;251616.36781977583;250884.54274379497;430477.46260093397;449291.6008762429;444861.04975825374;471043.10962919577;531440.7522181846;469094.1068900942;444275.9125448123;444861.04975825374;466117.788102169;456845.7472488624;416809.3549693396;474830.5682828229;459354.7222566133;449291.6008762429;232467.98657752166;214070.64678622372;470450.12188174675;201620.3235554254;252463.94790865373;273.8133914687525;1296280.2104360354;466658.77473403927;87782.57984303865;565075.2767426086;0;14;14;13;13;21;10;2;44;40;450099287605.84;172315084520.0658;381756392960.6987;55702.12630044769;10932.411798603734;-0.0;0.0;1843946.34730355;330471.5559806042;0.0;543538.3289939795;6.2286959283749255;0.5061045042901112
2083;2019-08-10 03:43:45.131;593;593;191;192;190;53;112;21;25;26;784;220;27;38;247;176;265;554;179;185;112;20;614;362;367;140;367;315;616;-1.0;-1.0;1332.0;212.0;0.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;14424.5771484375;10487.373046875;0.0;1435.4143066406198;509.0;323221;553.0;0.0;Calculated values ==>;1565401425.131;332.46000000000004;332.46000000000004;292.26000000000005;292.36;292.16;278.46000000000004;274.5913991737795;284.36;275.26000000000005;275.66;275.76000000000005;351.56000000000006;295.16;275.86;276.96000000000004;297.86;290.76000000000005;299.66;328.56;291.66;284.36;328.46000000000004;324.06;275.16;242.56692532238324;269.38090353596624;274.5913991737795;291.06;6140000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3150000.0;6160000.0;0.0;0.0;0.222;0.035333333333333335;0.0;0.0;0.0;10487.373046875;0.0;1435.4143066406198;14424.5771484375;480852.8255685439;480621.0140638991;250161.3252705337;250521.88438020746;249802.81534328128;430014.67791919125;445641.55219384574;442832.06594697013;471309.8407669174;531290.3539527713;468816.9679330348;443130.5942726304;444755.29664010153;464840.8181699309;455969.6482529023;416456.6818312214;474830.5682828229;456405.4287182841;445641.55219384574;232049.79005350024;213652.59903751023;470718.74820856744;203460.22903017394;252463.94790865373;274.5600450941574;1296516.8384273353;466823.5071017298;87806.35711001864;565075.2767426086;0;14;14;13;13;21;10;2;44;40;450317091235.5769;172399685929.9636;381944796100.4711;53140.54779552876;9443.134344303238;-0.0;0.0;1844853.3847036255;330641.3550281936;0.0;543538.3289939795;5.249081467629985;0.418101750099124
2084;2019-08-10 03:44:45.111;592;592;191;191;186;62;104;29;4;28;787;220;14;35;246;179;265;555;180;178;104;20;614;367;371;141;371;317;616;-2.0;-2.0;1417.0;249.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15739.08984375;11787.8388671875;0.0;1443.00537109375;510.0;323222;553.0;0.0;Calculated values ==>;1565401485.111;332.36;332.36;292.26000000000005;292.26000000000005;291.76000000000005;279.36;275.1157276137837;283.56;276.06;273.56;275.96000000000004;351.86;295.16;274.56;276.66;297.76000000000005;291.06;299.66;328.66;290.96000000000004;283.56;328.46000000000004;324.16;275.16;242.77792619122317;269.6138998590099;275.1157276137837;291.16;6140000.0;3670000.0000000005;3710000.0;1410000.0;3710000.0;3170000.0;6160000.0;0.0;0.0;0.23616666666666666;0.0415;0.0;0.0;0.0;11787.8388671875;0.0;1443.00537109375;15739.08984375;480707.33197184245;480475.13911406155;250161.3252705337;250161.3252705337;248388.33122198924;429675.2189834977;443576.83144607337;439193.4351124879;471373.7779470034;531454.8828757525;468538.8370558481;440744.478331309;443911.9456590652;464120.4795009538;455559.5734399648;416456.6818312214;474981.8055793431;454745.03135887464;443576.83144607337;232049.79005350024;214070.64678622372;470584.5501933917;204723.53167538653;252463.94790865373;275.0704698790107;1296768.118531053;467009.0719921507;87830.33594506384;565075.2767426086;0;14;14;13;13;21;10;2;44;40;450538417435.6473;172483957829.9904;382134332900.5314;55373.97552839543;11033.232268497215;-0.0;0.0;1845757.3709690475;330811.9345378917;0.0;543538.3289939795;5.019120972247139;0.40879680306042104
2085;2019-08-10 03:45:45.102;590;591;194;194;183;66;102;36;-1;32;789;220;-3;29;246;180;265;555;180;176;102;21;607;368;373;142;373;321;609;-2.0;0.0;1182.0;148.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15487.255859375;11645.974609375;0.0;1450.01892089844;510.0;323223;552.0;0.0;Calculated values ==>;1565401545.102;332.16;332.26000000000005;292.56;292.56;291.46000000000004;279.76000000000005;275.2199585193972;283.36;276.76000000000005;273.06;276.36;352.06000000000006;295.16;272.86;276.06;297.76000000000005;291.16;299.66;328.66;290.76000000000005;283.36;328.36;324.16;275.26000000000005;242.98782864720522;270.0766712529157;275.2199585193972;291.16;6070000.0;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3210000.0;6090000.0;0.0;0.0;0.197;0.024666666666666667;0.0;0.0;0.0;11645.974609375;0.0;1450.01892089844;15487.255859375;481227.3858444227;481140.97049737925;251571.2762283005;251571.2762283005;247620.25665513898;429606.4342157736;442843.5478306083;437499.6071459283;471635.3862721799;531364.5471083389;467979.559056063;437176.6574816246;442189.6285544409;463824.6483356934;455534.08488986484;418860.9697771087;475845.1979622882;454117.8308023903;442843.5478306083;231631.59724164338;214070.64678622372;470549.00337383006;204979.82769001523;252463.94790865373;275.17364055581726;1297028.299045374;467204.32447865035;87854.44086452479;565075.2767426086;0;14;14;13;13;21;10;2;44;40;450761583955.41315;172568845094.90134;382325704190.33057;45806.39655281488;6550.706333534098;-0.0;0.0;1846600.4142600414;330958.44537949836;0.0;543538.3289939795;3.997948133168922;0.3103082624325603
2086;2019-08-10 03:46:45.122;584;587;201;200;184;65;109;40;0;35;792;221;-1;25;246;182;265;550;180;178;109;21;606;364;369;139;369;323;608;-2.0;-1.0;1160.0;204.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15744.5078125;11576.716796875;0.0;1470.77209472656;510.0;323224;551.0;0.0;Calculated values ==>;1565401605.122;331.56;331.86;293.26000000000005;293.16;291.56;279.66;274.8017692304317;284.06;277.16;273.16;276.66;352.36;295.26000000000005;273.06;275.66;297.76000000000005;291.36;299.66;328.16;290.96000000000004;284.06;328.26000000000005;324.16;275.26000000000005;242.35481222062532;270.30646906291605;274.8017692304317;291.16;6060000.0;3640000.0;3690000.0;1390000.0;3690000.0;3229999.9999999995;6080000.0;0.0;0.0;0.19333333333333333;0.034;0.0;0.0;0.0;11576.716796875;0.0;1470.77209472656;15744.5078125;480474.79967604857;480677.2639502819;254282.24759931778;253893.63640226962;248009.80327577316;429879.7862731237;444775.3154389649;437202.15412221046;472326.8440106818;531530.1832434844;467822.3874212419;437039.68698963383;441155.36924109043;464415.139943259;456479.2451093168;419192.8282943563;475219.07758244936;455082.3885960749;444775.3154389649;231213.40812182956;214070.64678622372;470951.1231468757;203856.47681359196;252463.94790865373;274.72247002261133;1297288.6504974558;467397.9114144504;87878.78890295564;565075.2767426086;0;14;14;13;13;21;10;2;44;40;450984258155.3424;172653173194.87454;382518968590.26917;45113.49761299958;9081.217975331649;-0.0;0.0;1847358.3325997773;331088.7548373761;0.0;543538.3289939795;4.153651023471299;0.3388573695652315
