;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2087;2019-08-10 03:47:45.132;573;580;206;205;189;59;119;41;1;38;797;221;-1;22;246;183;265;544;178;183;119;21;604;361;366;142;366;324;605;-1.0;-1.0;821.0;100.0;8.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16150.5634765625;11465.458984375;0.0;1467.63781738281;510.0;323225;550.0;0.0;Calculated values ==>;1565401665.132;330.46000000000004;331.16;293.76000000000005;293.66;292.06;279.06;274.4858918419099;285.06;277.26000000000005;273.26000000000005;276.96000000000004;352.86;295.26000000000005;273.06;275.36;297.76000000000005;291.46000000000004;299.66;327.56;291.46000000000004;285.06;328.16;324.16;275.26000000000005;242.98782864720522;270.42097587401844;274.4858918419099;290.96000000000004;6040000.0;3610000.0;3660000.0;1420000.0;3660000.0;3240000.0;6050000.0;0.0;0.0;0.13683333333333333;0.016666666666666666;0.0013333333333333333;0.0013333333333333333;0.0;11465.458984375;0.0;1467.63781738281;16150.5634765625;479108.5945072977;480010.81671001605;256445.9677002048;256038.62679152194;249918.97132713383;430081.6785162784;446917.65891234;437134.1674533448;472226.9707426428;531981.9433135926;467681.6438949847;436808.04758573585;440475.8762896069;464854.9636409364;457110.4087228969;419848.48628037836;474690.0639461167;456289.5263430202;446917.65891234;230795.22267914342;214070.64678622372;470549.00337383006;203098.37231294048;256445.9677002048;274.41538683580046;1297554.4870568658;467589.9615489522;87903.2797333442;565075.2767426086;0;14;14;13;13;21;10;2;44;40;451204794905.3074;172737487244.86115;382713100940.23834;32023.897968378657;4457.510517681493;-0.0;253.96225494951358;1848001.2513647915;331201.5963785895;0.0;543540.4456988291;2.8404156640980798;0.21554325237645805
2088;2019-08-10 03:48:45.113;566;572;207;207;194;54;122;39;-7;40;799;220;-2;11;247;184;265;540;179;186;122;21;625;364;369;140;369;306;623;-3.0;-1.0;1374.0;165.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;25678.46875;20760.126953125;0.0;1388.01599121094;510.0;323226;549.0;0.0;Calculated values ==>;1565401725.113;329.76000000000005;330.36;293.86;293.86;292.56;278.56;274.8017692304317;285.36;277.06;272.46000000000004;277.16;353.06000000000006;295.16;272.96000000000004;274.26000000000005;297.86;291.56;299.66;327.16;291.76000000000005;285.36;328.06;324.16;275.26000000000005;242.56692532238324;268.3187672390254;274.8017692304317;291.06;6250000.0;3640000.0;3690000.0;1400000.0;3690000.0;3060000.0;6230000.0;0.0;0.0;0.229;0.0275;0.0;0.0;0.0;20760.126953125;0.0;1388.01599121094;25678.46875;475536.2899684476;476684.9052721892;255828.72575754527;255828.72575754527;250937.47858211945;429879.7862731237;446801.7127407667;439906.9099392921;472686.4266018815;533530.5738433588;470056.4235496659;440666.3045709049;442609.8111887139;464547.84212666226;456758.77315419767;412340.64678251976;471801.1633998765;456215.92260265833;446801.7127407667;230377.04089860234;214070.64678622372;470817.3119576869;203861.8373791107;256445.9677002048;274.72453742439507;1297902.9519429419;467858.4230584517;87927.06931264153;565075.2767426086;0;15;14;13;13;21;10;2;44;40;451425225080.1111;172822060454.78583;382902041090.0701;54054.32161628155;7341.2755509108465;-0.0;0.0;1848718.3427098347;331299.8884600548;0.0;543542.5613807737;2.7720426638700837;0.21269722755432235
2089;2019-08-10 03:49:45.114;586;583;202;201;187;53;120;40;-19;41;792;219;-21;7;247;186;265;543;179;184;121;22;615;364;369;140;369;303;614;-1.0;-1.0;1208.0;120.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25063.224609375;20493.8359375;0.0;1381.41064453125;510.0;323227;548.0;0.0;Calculated values ==>;1565401785.114;331.76000000000005;331.46000000000004;293.36;293.26000000000005;291.86;278.46000000000004;274.8017692304317;285.16;277.16;271.26000000000005;277.26000000000005;352.36;295.06;271.06;273.86;297.86;291.76000000000005;299.66;327.46000000000004;291.56;285.26000000000005;327.96000000000004;324.16;275.36;242.56692532238324;267.9596281332873;274.8017692304317;291.06;6150000.0;3640000.0;3690000.0;1400000.0;3690000.0;3030000.0;6140000.0;0.0;0.0;0.20133333333333334;0.02;0.0;0.0;0.0;20493.8359375;0.0;1381.41064453125;25063.224609375;479714.48845477455;479392.09736492555;254356.00516563846;253970.04958777636;248820.97229745946;429879.7862731237;446492.89881477744;438727.9205961053;472784.61766108364;533023.7198322034;470345.49772763794;438419.19255376846;442640.2954479828;464547.84212666226;457037.6738942946;416100.7349431399;473409.41007628443;455933.5431122642;446647.4351383656;229958.8627652946;214070.64678622372;470915.85626126267;203893.36580544614;256445.9677002048;274.7366954478551;1298325.8064362302;468202.21181320806;87950.1482526458;565075.2767426086;0;15;14;13;13;21;10;2;44;40;451646628770.7234;172906061855.01813;383084744135.57544;47280.02369785271;5340.4498091163305;-0.0;0.0;1849562.8096640026;331405.5712663647;0.0;543542.5613807737;2.4054802449720736;0.1805108648380521
2090;2019-08-10 03:50:48.124;605;602;206;205;188;49;127;40;-24;42;783;219;-26;4;247;187;265;546;179;188;128;22;609;361;366;140;366;299;608;-2.0;0.0;877.0;0.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25125.689453125;20327.705078125;0.0;1361.92407226562;509.0;323228;548.0;0.0;Calculated values ==>;1565401848.124;333.66;333.36;293.76000000000005;293.66;291.96000000000004;278.06;274.4858918419099;285.86;277.16;270.76000000000005;277.36;351.46000000000004;295.06;270.56;273.56;297.86;291.86;299.66;327.76000000000005;291.96000000000004;285.96000000000004;327.96000000000004;324.06;275.36;242.56692532238324;267.47669482898436;274.4858918419099;291.06;6090000.0;3610000.0;3660000.0;1400000.0;3660000.0;2990000.0;6080000.0;0.0;0.0;0.14616666666666667;0.0;0.0;0.0;0.0;20327.705078125;0.0;1361.92407226562;25125.689453125;483155.38881968707;482839.15322569304;256270.47854971874;255866.48661069447;249428.2335772002;430081.6785162784;448136.7144873547;438850.44880392915;472882.7909566239;532385.2995553889;470888.1621824669;438544.20172432164;443024.9951484293;464986.8782582178;457664.15716357983;418188.8844139598;474617.2686348769;456989.8252837285;448288.01017826376;229958.8627652946;213652.59903751023;470915.85626126267;203280.56203811016;256445.9677002048;274.4858918419099;1298765.0291410356;468559.45699362544;87974.15624160125;565075.2767426086;0;15;14;13;13;21;10;2;44;40;451878190520.68835;172994275855.00476;383274404235.54675;34432.465115603874;0.0;-0.0;0.0;1850277.90743058;331452.3076194788;0.0;543542.5613807737;1.5875082453857337;0.10409032646845515
2091;2019-08-10 03:51:45.124;615;612;209;209;195;48;126;39;-38;43;772;218;-39;-11;248;183;265;554;180;189;126;22;611;365;370;138;370;278;610;-2.0;-1.0;1615.0;187.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;15334.2451171875;6810.27587890625;2875.21704101562;1278.69885253906;509.0;323229;547.0;0.0;Calculated values ==>;1565401905.124;334.66;334.36;294.06;294.06;292.66;277.96000000000004;274.9066339382667;285.76000000000005;277.06;269.36;277.46000000000004;350.36;294.96000000000004;269.26000000000005;272.06;297.96000000000004;291.46000000000004;299.66;328.56;292.06;285.76000000000005;327.86;324.06;275.36;242.14157278889297;264.86050150153983;274.9066339382667;291.16;6110000.0;3650000.0;3700000.0;1380000.0;3700000.0;2780000.0;6100000.0;0.0;0.0;0.26916666666666667;0.03116666666666667;0.0;0.0;0.0;6810.27587890625;2875.21704101562;1278.69885253906;15334.2451171875;484357.55875767895;484042.1656117702;257380.97289823386;257380.97289823386;251896.05815317907;429811.8947417682;447225.3984864441;441324.1370750585;473241.6031071014;532815.019355776;473563.27812565747;441180.5526906025;445121.4821696445;464533.7745429937;456454.510519369;417505.201104077;475572.3942880227;456473.7484945126;447225.3984864441;229540.68826423294;213652.59903751023;471182.93757713656;204108.61237626043;256445.9677002048;274.8244096432202;1299085.336956384;468774.2993428686;87995.06117308929;565098.0388775166;0;15;14;14;13;21;10;2;44;40;452087950520.68835;173073505855.00476;383438849235.54675;63850.51206475981;8323.816468760639;-0.0;0.0;1851055.9809999245;331518.20449985645;0.0;543542.5613807737;6.5827313158460745;0.5049157713610354
2092;2019-08-10 03:52:48.115;620;613;210;210;194;48;129;39;-33;43;759;219;-34;-10;248;179;265;529;180;190;129;22;593;360;364;139;364;294;594;-2.0;-1.0;662.0;79.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21006.625;11666.62890625;2841.3955078125;1344.04858398438;509.0;323230;546.0;0.0;Calculated values ==>;1565401968.115;335.16;334.46000000000004;294.16;294.16;292.56;277.96000000000004;274.38016830617;286.06;277.06;269.86;277.46000000000004;349.06000000000006;295.06;269.76000000000005;272.16;297.96000000000004;291.06;299.66;326.06;292.16;286.06;327.76000000000005;324.06;275.36;242.35481222062532;266.86631818009863;274.38016830617;291.16;5930000.0;3600000.0;3640000.0;1390000.0;3640000.0;2940000.0;5940000.0;0.0;0.0;0.11033333333333334;0.013166666666666667;0.0005;0.0005;0.0;11666.62890625;2841.3955078125;1344.04858398438;21006.625;487040.8648433302;485957.4048012731;258843.2122693958;258843.2122693958;252298.42959871262;430148.3826014536;448812.41734371195;438591.3684654617;473111.3802909942;530268.0479019003;471561.3202107439;438439.1573181969;442018.0725426571;465409.4377871421;456718.5572118646;423280.500728238;473815.69728298485;457593.62407101324;448812.41734371195;229122.51738040973;213652.59903751023;471049.5101358118;202799.6385633943;258843.2122693958;274.2949725108618;1299403.274143504;468935.9491634462;88018.00693470164;565148.0520915032;0;15;14;14;13;21;10;2;44;40;452319127490.45734;173160748389.91757;383619003495.36676;26015.687532528103;3531.9566423701635;-0.0;94.98460253715808;1851842.1979128656;331621.9276947588;0.0;543543.3923773143;1.869952830843491;0.143543349576965
2093;2019-08-10 03:53:45.096;611;611;211;212;195;44;138;36;-25;43;754;220;-28;-9;248;177;265;523;180;195;138;23;601;354;359;137;359;293;602;-3.0;-2.0;683.0;69.0;12.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22159.00390625;11852.9267578125;2898.48901367188;1344.35363769531;508.0;323231;546.0;0.0;Calculated values ==>;1565402025.096;334.26000000000005;334.26000000000005;294.26000000000005;294.36;292.66;277.56;273.7412296467126;286.96000000000004;276.76000000000005;270.66;277.46000000000004;348.56000000000006;295.16;270.36;272.26000000000005;297.96000000000004;290.86;299.66;325.46000000000004;292.66;286.96000000000004;327.76000000000005;323.96000000000004;275.46000000000004;241.92719264551067;266.74333088950624;273.7412296467126;291.16;6010000.0;3540000.0;3590000.0;1370000.0;3590000.0;2930000.0;6020000.0;0.0;0.0;0.11383333333333333;0.0115;0.002;0.002;0.0;11852.9267578125;2898.48901367188;1344.35363769531;22159.00390625;484903.4464551925;484792.359494788;258736.2250920871;259171.0935575075;252281.65174799904;430542.39183029096;451056.49885298626;440016.3704515581;473371.616014766;529824.8929067204;471813.0446901295;439567.4877481418;442371.97437240754;466131.47824129247;457421.92748494906;420812.6888872984;471884.72586412303;459082.3157024968;451056.49885298626;229122.51738040973;213234.55432191002;471414.1961389312;201267.34485586532;258736.2250920871;273.6710596756447;1299744.888129393;469122.08358011814;88039.28302454192;565193.4776970049;0;15;14;14;13;21;10;2;44;40;452525113805.2643;173239382169.84387;383786242730.21;27177.597413643027;3106.6887897552574;-0.0;384.64054752179834;1852263.1710471262;331674.46611906623;0.0;543547.1881440713;1.9054029646715163;0.1414399560320719
2094;2019-08-10 03:54:45.106;605;607;209;210;194;40;146;32;-11;42;754;220;-15;-7;248;175;265;539;180;199;146;23;607;351;355;136;355;293;609;-2.0;-1.0;501.0;0.0;12.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;21913.296875;11124.8720703125;2972.154296875;1341.43347167969;508.0;323232;545.0;0.0;Calculated values ==>;1565402085.106;333.66;333.86;294.06;294.16;292.56;277.16;273.4187578820637;287.76000000000005;276.36;272.06;277.36;348.56000000000006;295.16;271.66;272.46000000000004;297.96000000000004;290.66;299.66;327.06;293.06;287.76000000000005;327.66;323.96000000000004;275.46000000000004;241.71165711629368;266.74333088950624;273.4187578820637;291.16;6070000.0;3510000.0;3550000.0;1360000.0;3550000.0;2930000.0;6090000.0;0.0;0.0;0.08349999999999999;0.0;0.002;0.002;0.0;11124.8720703125;2972.154296875;1341.43347167969;21913.296875;483381.11442581814;483441.26936570107;257441.9159078796;257858.91377338365;251571.2762283005;430735.4089219946;452916.94290649064;442080.90240903996;473403.85947104497;529824.8929067204;471813.0446901295;441495.94083570276;442662.12684477755;466704.2170870103;457634.5535253075;418860.9697771087;473431.78801800165;460252.8391778579;452916.94290649064;228704.35009887922;213234.55432191002;471547.0194386176;200656.79144527;257441.9159078796;273.4187578820637;1300112.2185140406;469313.59715059825;88061.66831404303;565242.4078782563;0;15;14;14;13;21;10;2;44;40;452739349505.2302;173321295819.83084;383962072030.18207;20158.91326547479;0.0;-0.0;390.9500539972221;1852657.7077145432;331700.3595071556;0.0;543553.6524762921;1.3310824741556522;0.08541819273305967
2095;2019-08-10 03:55:45.136;605;606;202;202;190;37;151;28;-7;41;755;220;-9;-1;248;174;265;551;179;202;151;23;606;349;353;135;353;294;608;-2.0;-2.0;1033.0;62.0;12.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;20327.404296875;10333.216796875;2989.49096679688;1345.03271484375;508.0;323233;546.0;0.0;Calculated values ==>;1565402145.136;333.66;333.76000000000005;293.36;293.36;292.16;276.86;273.20264511476705;288.26000000000005;275.96000000000004;272.46000000000004;277.26000000000005;348.66;295.16;272.26000000000005;273.06;297.96000000000004;290.56;299.66;328.26000000000005;293.36;288.26000000000005;327.76000000000005;323.96000000000004;275.46000000000004;241.49495122638035;266.86631818009863;273.20264511476705;291.06;6060000.0;3490000.0;3529999.9999999995;1350000.0;3529999.9999999995;2940000.0;6080000.0;0.0;0.0;0.17216666666666666;0.010333333333333333;0.002;0.002;0.0;10333.216796875;2989.49096679688;1345.03271484375;20327.404296875;483493.8051692176;483411.1293215652;254673.74651099028;254673.74651099028;250149.4900363997;430862.6128555636;453971.4261804918;442455.318291844;473436.17305719486;529852.5557573623;471679.286859067;442164.05421810626;443323.6466983057;466988.98658911174;457821.5992405219;419192.8282943563;475369.149811188;460965.25863777025;453971.4261804918;229122.51738040973;213234.55432191002;471679.62040862173;200029.07241439042;254673.74651099028;273.16353718442116;1300464.4003598932;469492.5039664432;88084.06672586249;565292.1130956184;0;15;14;14;13;21;10;2;44;40;452951855705.12897;173402636469.79208;384138260080.0981;41737.71866523492;2807.055662607057;-0.0;398.59535933900304;1853173.7708830195;331723.76333373145;0.0;543560.2353111727;3.0640963243801016;0.21625425368771758
2096;2019-08-10 03:56:45.147;607;606;197;197;184;36;155;26;-8;39;756;219;-9;2;248;174;265;556;179;204;155;23;606;346;351;134;351;294;608;166.0;-2.0;961.0;38.0;11.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;18966.91015625;9604.9814453125;2990.7919921875;1349.53881835938;508.0;323234;547.0;0.0;Calculated values ==>;1565402205.147;333.86;333.76000000000005;292.86;292.86;291.56;276.76000000000005;272.8767566201714;288.66;275.76000000000005;272.36;277.06;348.76;295.06;272.26000000000005;273.36;297.96000000000004;290.56;299.66;328.76000000000005;293.56;288.66;327.86;323.96000000000004;275.46000000000004;241.2770596917726;266.86631818009863;272.8767566201714;291.06;6060000.0;3460000.0;3510000.0;1340000.0;3510000.0;2940000.0;6080000.0;0.027666666666666666;0.0;0.16016666666666665;0.006333333333333333;0.0018333333333333333;0.0295;0.0;9604.9814453125;2990.7919921875;1349.53881835938;18966.91015625;483778.6240294121;483411.1293215652;252744.3000218887;252744.3000218887;248009.80327577316;431051.2098666511;454872.74481323524;442309.802184626;473371.24222306634;529956.4414525684;471561.3202107439;442164.05421810626;443754.8239986431;467272.7042113409;458304.29390047217;419192.8282943563;476117.27014121617;461538.98635599064;454872.74481323524;229540.68826423294;213234.55432191002;471812.00014122744;199282.9942188974;202605.44825185166;272.85668190892966;1300791.91301417;469658.68608003075;88106.52560540423;565341.9579236166;0;15;14;14;13;21;10;2;44;40;453163094425.6795;173483351265.00244;384314692420.5579;38924.79374251086;1726.0170375080904;-0.0;7441.885248560815;1853846.0817225636;331761.54586519196;0.0;543625.5846282542;3.4486639772711247;0.18825407490277632
2097;2019-08-10 03:57:45.127;607;606;194;195;180;34;159;24;-5;38;758;219;-7;4;249;173;265;559;179;207;159;22;606;343;348;132;348;296;607;-1.0;-1.0;1016.0;33.0;12.0;0;93;59;1;0;0;1;0;0;0;1;0;0;0;0;17955.23046875;9188.173828125;3050.97387695312;1315.48278808594;507.0;323235;549.0;0.0;Calculated values ==>;1565402265.127;333.86;333.76000000000005;292.56;292.66;291.16;276.56;272.5487779782249;289.06;275.56;272.66;276.96000000000004;348.96000000000004;295.06;272.46000000000004;273.56;298.06;290.46000000000004;299.66;329.06;293.86;289.06;328.06;323.86;275.36;240.83765695389522;267.1113755279542;272.5487779782249;291.06;6060000.0;3429999.9999999995;3479999.9999999995;1320000.0;3479999.9999999995;2960000.0;6070000.0;0.0;0.0;0.16933333333333334;0.0055000000000000005;0.002;0.002;0.0;9188.173828125;3050.97387695312;1315.48278808594;17955.23046875;483778.6240294121;483523.75741007825;251665.1992334843;252038.90549668236;246659.31352058213;431237.1583312671;455930.2288962042;442331.81246340467;473533.532933398;530012.0968166317;471292.7389856219;442039.2364120368;443637.0302763722;467823.60612095526;458649.342509365;419192.8282943563;476686.1159940429;462391.9528958846;455930.2288962042;230377.04089860234;212816.51262364245;471978.8095216074;198487.46532556976;251665.1992334843;272.5293973848252;1301099.4949579744;469815.2435041501;88128.72671596054;565392.2891898592;0;15;14;14;13;21;10;2;44;40;453372724525.74615;173563124665.0278;384491633420.6142;41290.97611534005;1504.202393078207;-0.0;408.5300593254398;1854514.3236500085;331788.45538762363;0.0;543690.9829491315;3.187376342684695;0.21655811940275133
2098;2019-08-10 03:58:45.118;606;606;195;195;179;32;163;21;-1;36;762;219;-3;7;249;172;265;560;179;209;163;22;606;341;345;131;346;299;608;355.0;-1.0;1087.0;0.0;13.0;0;78;57;1;0;0;1;0;0;0;1;0;0;0;0;17481.859375;9044.470703125;3053.40161132812;1228.78845214844;507.0;323236;550.0;0.0;Calculated values ==>;1565402325.118;333.76000000000005;333.76000000000005;292.66;292.66;291.06;276.36;272.3289490889957;289.46000000000004;275.26000000000005;273.06;276.76000000000005;349.36;295.06;272.86;273.86;298.06;290.36;299.66;329.16;294.06;289.46000000000004;328.16;323.86;275.36;240.61611355647437;267.47669482898436;272.3289490889957;291.06;6060000.0;3410000.0;3450000.0;1310000.0;3460000.0;2990000.0;6080000.0;0.059166666666666666;0.0;0.18116666666666664;0.0;0.0021666666666666666;0.06133333333333333;0.0;9044.470703125;3053.40161132812;1228.78845214844;17481.859375;483636.271431874;483411.1293215652;251991.06121618595;251991.06121618595;246278.27668404893;431359.6534126046;456973.18046598905;442293.9462859474;473469.2039465459;530200.2803765697;470888.1621824669;441999.8727961359;443460.8629688132;468104.27663486067;458833.8796392148;419192.8282943563;476713.1232733786;463105.56660502503;456973.18046598905;230795.22267914342;212816.51262364245;472110.68294196425;198003.1308676477;199910.3131897428;272.3289490889957;1301394.7597433336;469967.1594176121;88149.92579593453;565443.1513550722;0;15;14;14;13;21;10;2;44;40;453580593340.5281;173642012829.94504;384670106645.42694;44257.35272661529;0.0;-0.0;15766.522526276436;1855227.1194541992;331800.98852729984;0.0;543825.7548350544;4.504044659358314;0.18575574548584906
2099;2019-08-10 03:59:45.098;605;605;195;195;179;30;167;18;2;35;766;220;0;10;249;171;265;562;179;211;167;23;606;338;343;132;343;300;608;-3.0;-2.0;1104.0;70.0;12.0;0;69;57;1;0;0;1;0;0;0;1;0;0;0;0;17384.849609375;9036.2421875;3061.13647460938;1193.19836425781;507.0;323237;552.0;0.0;Calculated values ==>;1565402385.098;333.66;333.66;292.66;292.66;291.06;276.16;271.99741764416325;289.86;274.96000000000004;273.36;276.66;349.76;295.16;273.16;274.16;298.06;290.26000000000005;299.66;329.36;294.26000000000005;289.86;328.36;323.86;275.46000000000004;240.83765695389522;267.5978703862781;271.99741764416325;291.06;6060000.0;3379999.9999999995;3429999.9999999995;1320000.0;3429999.9999999995;3000000.0;6080000.0;0.0;0.0;0.184;0.011666666666666665;0.002;0.002;0.0;9036.2421875;3061.13647460938;1193.19836425781;17384.849609375;483493.8051692176;483268.30906620494;251991.06121618595;251991.06121618595;246278.27668404893;431541.1909327263;457841.02317242726;442526.58117228496;473242.3297776949;530541.0285485887;470872.0016870855;442232.80960689666;443692.3600913442;468523.3921275684;459176.52728579496;419192.8282943563;477010.18522868986;463664.2629044625;457841.02317242726;231631.59724164338;212816.51262364245;472076.1002201579;197131.28968106955;251991.06121618595;271.9696837554284;1301685.2187996597;470117.7818008794;88170.10229166984;565494.0888543099;0;15;14;14;13;21;10;2;44;40;453786924540.5937;173720886529.97012;384849746745.4841;45152.733634383636;3207.6894562893635;-0.0;411.69992391248263;1855971.9551460934;331827.7103625289;0.0;543960.5284160087;3.6696768633766927;0.2602737381337097
2100;2019-08-10 04:00:45.139;604;603;196;196;179;29;170;16;5;34;769;220;3;11;249;171;265;563;179;213;170;23;604;337;341;133;341;301;606;-2.0;-1.0;1200.0;101.0;15.0;0;65;56;1;0;0;1;0;0;0;1;0;0;0;0;17074.615234375;8950.24609375;3055.26586914062;1163.9462890625;507.0;323238;553.0;0.0;Calculated values ==>;1565402445.139;333.56;333.46000000000004;292.76000000000005;292.76000000000005;291.06;276.06;271.8864255623528;290.16;274.76000000000005;273.66;276.56;350.06000000000006;295.16;273.46000000000004;274.26000000000005;298.06;290.26000000000005;299.66;329.46000000000004;294.46000000000004;290.16;328.46000000000004;323.86;275.46000000000004;241.05796691057077;267.7187500070086;271.8864255623528;291.06;6040000.0;3370000.0000000005;3410000.0;1330000.0;3410000.0;3010000.0;6060000.0;0.0;0.0;0.2;0.016833333333333332;0.0025;0.0025;0.0;8950.24609375;3055.26586914062;1163.9462890625;17074.615234375;483576.61652647227;483208.5295551027;252463.94790865373;252463.94790865373;246353.7911040728;431601.1154718507;458565.9630036484;442759.63332633115;473014.93639070686;530777.8931341006;470736.65436875983;442466.16301167716;443634.4727813241;468801.5569642903;459334.64291529806;419848.48628037836;477400.1519090859;464219.2143230889;458565.9630036484;232049.79005350024;212816.51262364245;471944.1597200548;196849.60344194743;252463.94790865373;271.85322769307453;1301972.5772336696;470267.77162600507;88189.75858637391;565545.0937032605;0;15;14;14;13;21;10;2;44;40;453992264760.21533;173800440854.82355;385030169950.1516;49182.005976876746;4630.758364014808;-0.0;515.2550377374866;1856758.6151586717;331893.07539651665;0.0;543968.2583191684;4.125304043586746;0.29968727015707824
2101;2019-08-10 04:01:45.109;603;602;197;197;180;28;172;14;8;32;769;220;6;13;249;170;265;562;179;214;172;24;605;335;339;135;339;301;607;32.0;-1.0;781.0;134.0;14.0;0;63;53;1;0;0;1;0;0;0;1;0;0;0;0;16996.60546875;8790.3857421875;3104.4013671875;1146.38256835938;507.0;323239;553.0;0.0;Calculated values ==>;1565402505.109;333.46000000000004;333.36;292.86;292.86;291.16;275.96000000000004;271.6637117239857;290.36;274.56;273.96000000000004;276.36;350.06000000000006;295.16;273.76000000000005;274.46000000000004;298.06;290.16;299.66;329.36;294.56;290.36;328.46000000000004;323.86;275.56;241.49495122638035;267.7187500070086;271.6637117239857;291.06;6050000.0;3350000.0;3390000.0;1350000.0;3390000.0;3010000.0;6070000.0;0.005333333333333333;0.0;0.13016666666666665;0.022333333333333334;0.0023333333333333335;0.007666666666666667;0.0;8790.3857421875;3104.4013671875;1146.38256835938;16996.60546875;483321.4602406854;482952.49433046515;252793.75835164502;252793.75835164502;246659.31352058213;431720.082569444;459151.32441021403;443198.0840360327;472558.57531478856;530777.8931341006;470736.65436875983;442906.0156806056;443924.276660834;469078.73694744316;459517.5993648672;419521.98058980907;477131.29016266385;464642.1178066773;459151.32441021403;232049.79005350024;212816.51262364245;471777.35084692197;196284.98881649927;213483.30997936972;271.61944952458725;1302256.362109578;470415.53630540904;88209.00170049137;565596.3985983076;0;15;14;14;13;21;10;2;44;40;454196162760.3126;173880800654.86188;385210679650.23773;32139.854561075936;6152.662752012773;-0.0;1883.4547773031397;1857435.958489059;331982.8923082717;0.0;543988.2375730124;3.080703118140209;0.23265832023175284
2102;2019-08-10 04:02:45.100;603;602;198;198;180;27;175;12;9;31;767;219;7;14;249;170;265;563;179;216;175;24;605;333;337;136;337;300;607;-2.0;-2.0;689.0;82.0;17.0;0;64;48;1;0;0;1;0;0;0;1;0;0;0;0;16611.71484375;8463.4384765625;3137.14331054688;1146.05285644531;506.0;323240;553.0;0.0;Calculated values ==>;1565402565.1;333.46000000000004;333.36;292.96000000000004;292.96000000000004;291.16;275.86;271.4400167685773;290.66;274.36;274.06;276.26000000000005;349.86;295.06;273.86;274.56;298.06;290.16;299.66;329.46000000000004;294.76000000000005;290.66;328.46000000000004;323.76000000000005;275.56;241.71165711629368;267.5978703862781;271.4400167685773;291.06;6050000.0;3329999.9999999995;3370000.0000000005;1360000.0;3370000.0000000005;3000000.0;6070000.0;0.0;0.0;0.11483333333333333;0.013666666666666666;0.0028333333333333335;0.0028333333333333335;0.0;8463.4384765625;3137.14331054688;1146.05285644531;16611.71484375;483321.4602406854;482952.49433046515;253175.04441338792;253175.04441338792;246659.31352058213;431837.87352777255;459864.5739638717;443547.43308681657;472329.59916539915;530645.188653613;470752.844224715;443256.9062126748;444269.86517575267;469354.94178848295;459831.9143536352;419521.98058980907;477279.3980146711;465190.5232514419;459864.5739638717;232049.79005350024;212398.47392691602;471644.9034095714;195784.15037453358;253175.04441338792;271.41078832747064;1302536.3894348212;470559.2966064675;88228.10246346709;565648.4036686367;0;15;14;14;13;21;10;2;44;40;454398932340.09985;173962088459.77658;385390952605.0486;28451.483631460495;3770.096958145516;-0.0;585.6203337263707;1857940.8105676277;332065.56956898666;0.0;544008.8101125722;2.573793149387966;0.19211209498252052
2103;2019-08-10 04:03:45.120;603;601;198;198;181;26;177;11;1;29;765;219;2;16;250;170;265;561;179;217;177;24;604;331;336;136;336;300;606;419.0;-1.0;289.0;89.0;19.0;0;63;44;1;0;0;1;0;0;0;1;0;0;0;0;16399.7890625;8214.642578125;3104.29736328125;1137.69763183594;506.0;323241;553.0;0.0;Calculated values ==>;1565402625.12;333.46000000000004;333.26000000000005;292.96000000000004;292.96000000000004;291.26000000000005;275.76000000000005;271.215330690691;290.86;274.26000000000005;273.26000000000005;276.06;349.66;295.06;273.36;274.76000000000005;298.16;290.16;299.66;329.26000000000005;294.86;290.86;328.46000000000004;323.76000000000005;275.56;241.71165711629368;267.5978703862781;271.215330690691;291.06;6040000.0;3310000.0;3360000.0;1360000.0;3360000.0;3000000.0;6060000.0;0.06983333333333334;0.0;0.04816666666666667;0.014833333333333334;0.0031666666666666666;0.07300000000000001;0.0;8214.642578125;3104.29736328125;1137.69763183594;16399.7890625;483434.27574834245;482922.7929650754;253225.603818758;253225.603818758;247043.27140473636;431954.4880088244;460284.7710481675;442379.8145169229;472134.0588697756;530436.8597464686;470752.844224715;442526.58117228496;444557.31930295983;469617.15962429665;460144.81181216124;419848.48628037836;477104.213345287;465463.3996436498;460284.7710481675;232049.79005350024;212398.47392691602;471644.9034095714;195262.404712857;197776.79006219975;271.19335254525424;1302811.576999241;470698.32694321533;88247.1400612814;565700.4330115706;0;15;14;14;13;21;10;2;44;40;454600899640.03564;174043715659.75064;385571012604.99133;11902.821905562509;4099.673730667931;-0.0;19163.082611975646;1858277.2085422892;332131.1728518467;0.0;544173.4374945755;2.8230393668789433;0.0733497266211711
2104;2019-08-10 04:04:45.111;604;602;198;198;180;25;179;9;-5;28;762;218;-4;15;250;169;264;560;178;218;179;25;603;329;334;137;334;299;605;203.0;-1.0;251.0;67.0;18.0;0;63;39;1;0;0;1;0;0;0;1;0;0;0;0;16068.8505859375;7856.59912109375;3149.76538085938;1132.44921875;506.0;323242;552.0;0.0;Calculated values ==>;1565402685.111;333.56;333.36;292.96000000000004;292.96000000000004;291.16;275.66;270.9896433162861;291.06;274.06;272.66;275.96000000000004;349.36;294.96000000000004;272.76000000000005;274.66;298.16;290.06;299.56;329.16;294.96000000000004;291.06;328.36;323.76000000000005;275.66;241.92719264551067;267.47669482898436;270.9896433162861;290.96000000000004;6030000.0;3290000.0;3340000.0;1370000.0;3340000.0;2990000.0;6050000.0;0.03383333333333333;0.0;0.04183333333333333;0.011166666666666667;0.003;0.036833333333333336;0.0;7856.59912109375;3149.76538085938;1132.44921875;16068.8505859375;483689.1407619124;483178.82795591553;253276.42263741134;253276.42263741134;246736.17374677598;432069.9255137471;460857.672572605;441704.83121573745;471904.2073218062;530200.2803765697;470769.1396562423;441852.4739986153;444613.46213006455;469891.48540997633;460325.7608427797;419857.21404769074;477077.2721936563;465879.79344012885;460857.672572605;231631.59724164338;212398.47392691602;471610.25455702154;194737.87745733737;199505.72276612167;270.97439626161565;1303082.108411303;470832.23386871506;88266.05511407471;565752.5423836791;0;15;14;14;13;21;10;2;44;40;454801869490.6235;174125603374.99017;385750685650.5169;10331.450898893068;3091.741544279807;-0.0;9626.463484538805;1858462.466356694;332191.09232337744;0.0;544413.3143924822;1.8988392488797947;0.07415547140364105
2105;2019-08-10 04:05:45.131;602;600;197;198;182;27;171;10;3;26;759;218;0;14;250;170;264;544;180;217;171;25;590;335;340;138;340;300;593;-2.0;-1.0;1076.0;251.0;0.0;0;66;35;1;0;0;0;0;0;0;1;0;0;0;0;12585.443359375;7431.82568359375;0.0;1158.59875488281;506.0;323243;552.0;0.0;Calculated values ==>;1565402745.131;333.36;333.16;292.86;292.96000000000004;291.36;275.86;271.6637117239857;290.26000000000005;274.16;273.46000000000004;275.76000000000005;349.06000000000006;294.96000000000004;273.16;274.56;298.16;290.16;299.56;327.56;294.86;290.26000000000005;328.36;323.76000000000005;275.66;242.14157278889297;267.5978703862781;271.6637117239857;291.16;5900000.0;3350000.0;3400000.0;1380000.0;3400000.0;3000000.0;5930000.0;0.0;0.0;0.17933333333333332;0.04183333333333333;0.0;0.0;0.0;7431.82568359375;0.0;1158.59875488281;12585.443359375;484861.72456021333;484245.7865116991;253513.50696152681;253907.60730240596;247918.31059510668;431720.082569444;458859.2016692854;442673.11146970803;471575.67402331997;529811.6624579713;470633.6200512056;442232.80960689666;444269.86517575267;469065.6296375508;459517.5993648672;423886.57401538035;476174.6671622964;464880.9235014917;458859.2016692854;231631.59724164338;212398.47392691602;471477.517547777;196376.96552051598;199505.72276612167;271.65627967304516;1303320.9737893657;470959.6798765603;88285.15354453774;565778.7991778596;0;15;14;14;13;21;10;2;44;40;455004136890.5592;174208130874.96396;385930445550.4598;44169.10884022177;11508.373093140417;-0.0;0.0;1858916.7890781527;332312.80050119123;0.0;544493.5616616708;6.481342375119723;0.5524329189747031
2106;2019-08-10 04:06:45.152;592;594;197;199;191;31;162;13;10;25;756;218;7;15;250;171;265;525;179;213;162;25;599;338;343;139;343;301;602;0.0;-2.0;999.0;177.0;0.0;0;71;33;1;0;0;0;0;0;0;1;0;0;0;0;12571.4951171875;7438.216796875;0.0;1183.73156738281;505.0;323244;551.0;0.0;Calculated values ==>;1565402805.152;332.36;332.56;292.86;293.06;292.26000000000005;276.26000000000005;271.99741764416325;289.36;274.46000000000004;274.16;275.66;348.76;294.96000000000004;273.86;274.66;298.16;290.26000000000005;299.66;325.66;294.46000000000004;289.36;328.26000000000005;323.66;275.66;242.35481222062532;267.7187500070086;271.99741764416325;291.06;5990000.0;3379999.9999999995;3429999.9999999995;1390000.0;3429999.9999999995;3010000.0;6020000.0;0.0;0.0;0.1665;0.029500000000000002;0.0;0.0;0.0;7438.216796875;0.0;1183.73156738281;12571.4951171875;482433.1047017184;482376.5328936838;253044.82259611256;253818.91998113127;250785.71186478625;431541.1909327263;457163.6566190943;443489.2359988558;471344.5575217925;529422.5520415995;470497.8680624812;443052.165307785;444213.19900484144;468649.42613587074;459176.52728579496;421443.26027518976;472190.5109846874;463923.61762232496;457163.6566190943;231213.40812182956;211980.4382156667;471344.5575217925;197200.826366783;199505.72276612167;271.99741764416325;1303530.6883174211;471083.640267999;88304.67979565694;565778.7991778596;0;15;14;14;13;21;10;2;44;40;455209108605.2466;174291259959.83716;386110808655.1847;41007.02020374012;8087.24006907278;-0.0;0.0;1859626.8385828123;332476.15443116555;0.0;544493.5616616708;5.69410279425154;0.460904965726968
2107;2019-08-10 04:07:45.142;585;590;198;200;195;36;155;14;12;25;754;218;10;19;250;172;265;531;178;211;155;25;608;342;347;140;347;303;611;-1.0;-1.0;1028.0;178.0;19.0;0;79;34;1;0;0;0;0;0;0;1;0;0;0;0;12802.6982421875;7664.359375;0.0;1232.20776367188;505.0;323245;551.0;0.0;Calculated values ==>;1565402865.142;331.66;332.16;292.96000000000004;293.16;292.66;276.76000000000005;272.43898195401505;288.66;274.56;274.36;275.66;348.56000000000006;294.96000000000004;274.16;275.06;298.16;290.36;299.66;326.26000000000005;294.26000000000005;288.66;328.26000000000005;323.66;275.66;242.56692532238324;267.9596281332873;272.43898195401505;290.96000000000004;6080000.0;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;3030000.0;6110000.0;0.0;0.0;0.1713333333333333;0.029666666666666668;0.0031666666666666666;0.0031666666666666666;0.0;7664.359375;0.0;1232.20776367188;12802.6982421875;480386.9186708786;480764.46242657484;252975.34417818164;253739.03739851213;251848.89468769415;431298.55289687274;455544.4720709531;443373.06176112994;471211.3733730803;529060.7471719419;470225.66241189424;443080.6557621375;444389.3534062185;468091.0175474696;458674.6048078876;418526.3432052107;471952.83715660294;463067.35107743245;455544.4720709531;231213.40812182956;211980.4382156667;471211.3733730803;198269.91359554144;252975.34417818164;272.43898195401505;1303742.1046868477;471209.4740936511;88324.80926794762;565778.7991778596;0;15;14;14;13;21;10;2;44;40;455416074105.2795;174374946009.85046;386291978455.2135;41994.33938570416;8097.263306733653;-0.0;641.4689049937763;1860318.401299835;332611.00281417515;0.0;544498.9063449509;5.702544678936155;0.4500689328100658
2108;2019-08-10 04:08:45.133;582;586;197;199;196;40;139;15;15;25;752;217;13;23;250;174;265;539;178;205;139;25;611;349;353;141;353;305;614;-1.0;-1.0;1035.0;196.0;12.0;0;85;38;1;0;0;0;0;0;0;1;0;0;0;0;13141.2373046875;7934.92529296875;0.0;1283.21264648438;505.0;323246;551.0;0.0;Calculated values ==>;1565402925.133;331.36;331.76000000000005;292.86;293.06;292.76000000000005;277.16;273.20264511476705;287.06;274.66;274.66;275.66;348.36;294.86;274.46000000000004;275.46000000000004;298.16;290.56;299.66;327.06;293.66;287.06;328.26000000000005;323.66;275.66;242.77792619122317;268.19934244402924;273.20264511476705;290.96000000000004;6110000.0;3490000.0;3529999.9999999995;1410000.0;3529999.9999999995;3050000.0;6140000.0;0.0;0.0;0.1725;0.03266666666666666;0.002;0.002;0.0;7934.92529296875;0.0;1283.21264648438;13141.2373046875;479598.45989997307;479831.6804738534;252452.60797289226;253206.2000226916;252079.48659284908;430862.6128555636;452266.2968779334;443403.66687243717;471077.96398673364;528698.2385210564;469832.19507311814;443110.4695693885;444567.3504985989;467245.80361557176;457821.5992405219;417505.201104077;472797.65717364824;461365.50582970696;452266.2968779334;231213.40812182956;211980.4382156667;471077.96398673364;200128.53018992607;252452.60797289226;273.20264511476705;1303958.2717195922;471339.44863330864;88345.76796040143;565778.7991778596;0;15;14;14;13;21;10;2;44;40;455626042605.0592;174459233364.76202;386474351095.02216;41964.96107773316;8851.014837362378;-0.0;399.62737781008224;1861017.9571871706;332752.21727988013;0.0;544507.5808459282;5.555959742553386;0.44784009543902975
2109;2019-08-10 04:09:45.133;582;584;195;196;195;46;124;17;22;25;753;217;20;27;249;176;265;543;178;197;124;25;610;355;360;139;360;307;613;-1.0;-1.0;1184.0;131.0;8.0;0;87;45;1;0;0;0;0;0;0;1;0;0;0;0;13392.8974609375;8317.486328125;0.0;1314.72668457031;505.0;323247;550.0;0.0;Calculated values ==>;1565402985.133;331.36;331.56;292.66;292.76000000000005;292.66;277.76000000000005;273.8482719121499;285.56;274.86;275.36;275.66;348.46000000000004;294.86;275.16;275.86;298.06;290.76000000000005;299.66;327.46000000000004;292.86;285.56;328.16;323.66;275.66;242.35481222062532;268.43790593516167;273.8482719121499;290.96000000000004;6100000.0;3550000.0;3600000.0;1390000.0;3600000.0;3070000.0;6130000.0;0.0;0.0;0.19733333333333333;0.021833333333333333;0.0013333333333333333;0.0013333333333333333;0.0;8317.486328125;0.0;1314.72668457031;13392.8974609375;479715.91834452393;479656.2116266793;251755.23247361073;252126.7401544171;251755.23247361073;430477.46260093397;448808.67253077246;444020.7736698696;471344.5575217925;528649.2268363916;469557.67534896435;443728.6416987744;444747.180057976;466117.788102169;457121.6000675776;417848.52678301797;473535.6234884002;459196.6552382944;448808.67253077246;230795.22267914342;211980.4382156667;471344.5575217925;201709.7481601087;251755.23247361073;273.8482719121499;1304179.3895093056;471474.88539681776;88367.41745482688;565778.7991778596;0;15;14;14;13;21;10;2;44;40;455839942605.0592;174543233364.76202;386657951095.02216;47816.042367259484;5887.02667106343;-0.0;262.73792007621563;1861766.132215879;332875.03429245035;0.0;544513.1005567439;5.602638447392296;0.4198078849565525
2110;2019-08-10 04:10:45.124;584;583;192;193;192;53;111;21;33;26;755;217;32;32;248;178;265;545;178;188;112;26;607;362;366;140;366;309;610;-2.0;-1.0;975.0;181.0;12.0;0;86;54;1;0;0;0;0;0;0;1;0;0;0;0;13362.23828125;8804.541015625;0.0;1315.86340332031;505.0;323248;549.0;0.0;Calculated values ==>;1565403045.124;331.56;331.46000000000004;292.36;292.46000000000004;292.36;278.46000000000004;274.5913991737795;284.26000000000005;275.26000000000005;276.46000000000004;275.76000000000005;348.66;294.86;276.36;276.36;297.96000000000004;290.96000000000004;299.66;327.66;291.96000000000004;284.36;328.06;323.66;275.76000000000005;242.56692532238324;268.67533136820026;274.5913991737795;290.96000000000004;6070000.0;3620000.0000000005;3660000.0;1400000.0;3660000.0;3090000.0;6100000.0;0.0;0.0;0.1625;0.030166666666666668;0.002;0.002;0.0;8804.541015625;0.0;1315.86340332031;13362.23828125;480358.2413687708;479861.92536080524;250788.74167452636;251155.55969669428;250788.74167452636;430014.67791919125;445682.4566434391;445218.16594836477;471309.8407669174;528705.1255896904;469282.1893316024;445073.60678362066;445073.60678362066;465118.6810666539;456249.6922589759;418860.9697771087;474216.3535386411;456989.8252837285;445837.77526279347;230377.04089860234;211980.4382156667;471309.8407669174;203541.3894073567;250788.74167452636;274.5913991737795;1304402.3155305563;471617.5475558988;88389.33575071914;565778.7991778596;0;15;14;14;13;21;10;2;44;40;456057709935.69617;174626920810.0068;386842723375.5626;39272.47618791381;8077.681616013415;-0.0;390.09806717653424;1862491.7610119798;332991.3894059643;0.0;544518.5400406086;4.717228076551408;0.3784804117307366
2111;2019-08-10 04:11:45.114;585;583;190;191;188;59;107;26;42;28;758;218;43;40;247;180;265;545;179;183;107;26;612;364;368;143;368;313;614;-2.0;-1.0;1327.0;193.0;8.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;14112.82421875;9786.421875;0.0;1418.44299316406;505.0;323249;548.0;0.0;Calculated values ==>;1565403105.114;331.66;331.46000000000004;292.16;292.26000000000005;291.96000000000004;279.06;274.8017692304317;283.86;275.76000000000005;277.36;275.96000000000004;348.96000000000004;294.96000000000004;277.46000000000004;277.16;297.86;291.16;299.66;327.66;291.46000000000004;283.86;327.96000000000004;323.66;275.76000000000005;243.1966462407574;269.14681796795327;274.8017692304317;291.06;6120000.0;3640000.0;3679999.9999999995;1430000.0;3679999.9999999995;3130000.0;6140000.0;0.0;0.0;0.22116666666666665;0.03216666666666666;0.0013333333333333333;0.0013333333333333333;0.0;9786.421875;0.0;1418.44299316406;14112.82421875;479919.67389370047;479392.09736492555;249888.35947316443;250248.16069315939;249174.8120210901;429879.7862731237;444659.8167881151;445732.1121024689;471107.22338200803;528712.7827880274;468850.2983513595;445876.5353497169;445442.62595952844;464694.4733131785;456199.0819308778;417158.8354392437;473714.3050132407;455958.32650772657;444659.8167881151;229958.8627652946;211980.4382156667;470909.40455562726;204037.1120021659;249888.35947316443;274.79209445719266;1304631.2362249503;471772.44642589684;88412.11783971236;565778.7991778596;0;15;14;14;13;21;10;2;44;40;456277873235.73114;174711806660.0203;387029292275.5923;53454.87752218368;8584.392077136341;-0.0;259.6952764199342;1863264.3601716955;333130.2168783269;0.0;544523.9540826487;5.559992521886412;0.4339243264383194
2112;2019-08-10 04:12:45.135;587;584;191;191;184;63;106;33;35;31;759;218;42;46;247;182;265;547;179;182;106;26;612;365;370;150;370;315;614;-2.0;-2.0;1301.0;156.0;8.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;15092.1806640625;11084.7607421875;0.0;1407.76403808594;505.0;323250;547.0;0.0;Calculated values ==>;1565403165.135;331.86;331.56;292.26000000000005;292.26000000000005;291.56;279.46000000000004;274.9066339382667;283.76000000000005;276.46000000000004;276.66;276.26000000000005;349.06000000000006;294.96000000000004;277.36;277.76000000000005;297.86;291.36;299.66;327.86;291.36;283.76000000000005;327.86;323.66;275.76000000000005;244.62907804385475;269.38090353596624;274.9066339382667;291.06;6120000.0;3650000.0;3700000.0;1500000.0;3700000.0;3150000.0;6140000.0;0.0;0.0;0.21683333333333332;0.026000000000000002;0.0013333333333333333;0.0013333333333333333;0.0;11084.7607421875;0.0;1407.76403808594;15092.1806640625;480211.5580551969;479538.75693622004;250248.16069315939;250248.16069315939;247770.6639026801;429811.8947417682;444099.3048983225;444315.00789404113;470467.02973526024;528664.3185540789;468572.2912452081;445339.1930858735;445919.58285755874;464400.92303500493;456314.320352256;417158.8354392437;474018.55494398205;455483.4997965675;444099.3048983225;229540.68826423294;211980.4382156667;469967.024534216;204268.7122612935;250248.16069315939;274.8860403218833;1304874.6964465333;471946.433821724;88435.67780804068;565778.7991778596;0;15;14;14;13;21;10;2;44;40;456499350725.3933;174799737424.88617;387217758215.3048;52050.038436367446;6908.156119095986;-0.0;258.4681922735508;1864143.8755260133;333259.36663303076;0.0;544528.273622858;4.740167723440836;0.36050475671325943
2113;2019-08-10 04:13:45.075;589;586;193;193;183;64;108;37;25;34;751;219;38;51;247;183;265;549;179;182;108;26;611;365;370;148;370;319;612;-1.0;-2.0;1251.0;188.0;9.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16578.015625;11715.806640625;0.0;2468.95825195312;505.0;323251;545.0;0.0;Calculated values ==>;1565403225.075;332.06;331.76000000000005;292.46000000000004;292.46000000000004;291.46000000000004;279.56;274.9066339382667;283.96000000000004;276.86;275.66;276.56;348.26;295.06;276.96000000000004;278.26000000000005;297.86;291.46000000000004;299.66;328.06;291.36;283.96000000000004;327.66;323.66;275.76000000000005;244.22491754036054;269.84581860846123;274.9066339382667;291.06;6110000.0;3650000.0;3700000.0;1480000.0;3700000.0;3190000.0;6120000.0;0.0;0.0;0.2085;0.03133333333333333;0.0015;0.0015;0.0;11715.806640625;0.0;2468.95825195312;16578.015625;480619.1597974982;480065.6806132943;251064.39962435383;251064.39962435383;247502.1344821807;429811.8947417682;444416.94416653336;442000.4502309055;471034.59140177345;527513.0759074037;468136.52406532527;443952.5812817537;445864.05486782506;464400.92303500493;456454.510519369;417505.201104077;474571.68037246144;455483.4997965675;444416.94416653336;228704.35009887922;211980.4382156667;470237.43843570043;204218.10240711196;251064.39962435383;274.86656517240414;1305138.3508308914;472136.2485453671;88467.95152113607;565778.7991778596;0;15;14;14;13;21;10;2;44;41;456721128725.60504;174889048024.97144;387407768015.4862;49577.61952126095;8335.272528895772;-0.0;290.0288168132693;1864989.9257793182;333386.26817664644;0.0;544532.839860463;4.103199545973684;0.32199548813856493
2114;2019-08-10 04:14:45.136;590;588;198;197;183;61;116;39;22;37;708;220;38;59;247;184;265;549;179;185;116;24;607;363;368;145;368;322;609;-1.0;-1.0;1099.0;156.0;18.0;0;10;98;1;0;0;0;0;0;0;1;0;1;0;0;16677.30859375;11578.361328125;0.0;2567.6767578125;505.0;323252;544.0;0.0;Calculated values ==>;1565403285.136;332.16;331.96000000000004;292.96000000000004;292.86;291.46000000000004;279.26000000000005;274.69669130483857;284.76000000000005;277.06;275.36;276.86;343.96000000000004;295.16;276.96000000000004;279.06;297.86;291.56;299.66;328.06;291.66;284.76000000000005;327.56;323.66;275.56;243.61107973660833;270.1917013154234;274.69669130483857;291.06;6070000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3220000.0000000005;6090000.0;0.0;0.0;0.18316666666666667;0.026000000000000002;0.003;0.003;0.0;11578.361328125;0.0;2567.6767578125;16677.30859375;481227.3858444227;480706.20063221664;253074.69239035257;252695.08684682404;247620.25665513898;429947.3805835815;446067.55316991085;440905.6875093375;471731.79225593165;522724.0509126901;467839.1036518345;443342.6323200076;446444.3453996732;464694.4733131785;456922.6038781957;418860.9697771087;474944.79123406444;456240.3270666567;446067.55316991085;228286.1864045524;211980.4382156667;470442.77219356893;203641.71575331906;253074.69239035257;274.63486093036215;1305415.7602786121;472330.5639647212;88509.9661509511;565778.7991778596;0;15;14;14;13;21;10;2;44;41;456942753815.12646;174977037389.78143;387600263520.0705;43458.85082664405;6936.827467446498;-0.0;578.9785823386749;1865766.0179228596;333513.66506496584;0.0;544540.0889511975;3.6034581956274283;0.2782540880894397
2115;2019-08-10 04:15:45.126;589;588;202;202;186;56;124;40;21;38;703;224;38;64;248;185;265;547;178;188;124;23;602;361;366;141;366;324;604;0.0;-1.0;1176.0;69.0;12.0;0;9;98;1;0;0;0;0;0;0;1;0;1;0;0;16928.3203125;11457.310546875;0.0;2578.20385742188;505.0;323253;543.0;0.0;Calculated values ==>;1565403345.126;332.06;331.96000000000004;293.36;293.36;291.76000000000005;278.76000000000005;274.4858918419099;285.56;277.16;275.26000000000005;276.96000000000004;343.46000000000004;295.56;276.96000000000004;279.56;297.96000000000004;291.66;299.66;327.86;291.96000000000004;285.56;327.46000000000004;323.66;275.46000000000004;242.77792619122317;270.42097587401844;274.4858918419099;290.96000000000004;6020000.0;3610000.0;3660000.0;1410000.0;3660000.0;3240000.0;6040000.0;0.0;0.0;0.196;0.0115;0.002;0.002;0.0;11457.310546875;0.0;2578.20385742188;16928.3203125;481659.6535857214;481285.1907630283;254891.3876549099;254891.3876549099;248882.65571923455;430081.6785162784;447681.3975780786;440319.9362297037;472358.58907936385;522030.90780266206;468053.8105148602;442932.1063793365;446784.90313875815;465118.6810666539;457387.5844061984;420493.78587982396;475264.44928797573;456989.8252837285;447681.3975780786;227868.02628245065;211980.4382156667;470880.6574889378;203198.6525764721;254891.3876549099;274.45420446464357;1305695.760511724;472522.49590305466;88552.8413423618;565778.7991778596;0;15;14;14;13;21;10;2;44;41;457162917115.16144;175062823089.79507;387794031220.1013;46475.7715960334;3078.3430564933556;-0.0;385.58001984633745;1866515.3482006367;333597.1109093862;0.0;544548.1255998856;3.558095074668898;0.24991747571782816
