;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2116;2019-08-10 04:16:45.097;585;586;206;206;190;52;131;38;13;40;721;226;29;60;248;186;264;543;179;192;131;23;627;361;366;141;366;311;626;-3.0;-1.0;1666.0;224.0;0.0;0;11;0;1;0;1;0;0;0;0;1;0;1;0;0;26532.44140625;20828.501953125;0.0;2487.51733398438;505.0;323254;542.0;0.0;Calculated values ==>;1565403405.097;331.66;331.76000000000005;293.76000000000005;293.76000000000005;292.16;278.36;274.4858918419099;286.26000000000005;276.96000000000004;274.46000000000004;277.16;345.26;295.76000000000005;276.06;279.16;297.96000000000004;291.76000000000005;299.56;327.46000000000004;292.36;286.26000000000005;327.36;323.66;275.46000000000004;242.77792619122317;268.91163127593666;274.4858918419099;291.06;6270000.0;3610000.0;3660000.0;1410000.0;3660000.0;3110000.0;6260000.0;0.0;0.0;0.2776666666666667;0.037333333333333336;0.0;0.0;0.0;20828.501953125;0.0;2487.51733398438;26532.44140625;478149.0817747933;478416.82810249046;255278.2955118951;255278.2955118951;249385.7484599997;430081.6785162784;448740.49243357294;441865.84420653095;472555.3283204977;524976.886939191;470097.342398958;444238.1309280879;448674.1011430565;465118.6810666539;457525.94569334446;411132.5249622833;471882.14927948976;457547.2421668356;448740.49243357294;227449.86971758792;211980.4382156667;470880.6574889378;203082.0825321475;254891.3876549099;274.40907877785935;1306057.758475492;472791.4143002798;88595.03528199342;565778.7991778596;0;15;15;14;13;21;10;2;44;41;457382410975.00085;175147382199.73322;387984439144.96204;66302.2911582538;9997.813465053507;-0.0;0.0;1867454.7111445935;333706.02621246676;0.0;544551.3372136847;3.272432728921742;0.2545921645542043
2117;2019-08-10 04:17:45.127;593;590;201;200;190;52;124;38;-9;40;738;225;-10;30;248;188;264;549;180;189;124;25;617;365;369;138;369;307;615;-1.0;-1.0;1592.0;162.0;2.0;0;9;0;1;0;1;0;0;0;0;1;0;1;0;0;26108.5625;20516.193359375;0.0;2450.224609375;505.0;323255;541.0;0.0;Calculated values ==>;1565403465.127;332.46000000000004;332.16;293.26000000000005;293.16;292.16;278.36;274.9066339382667;285.56;276.96000000000004;272.26000000000005;277.16;346.96000000000004;295.66;272.16;276.16;297.96000000000004;291.96000000000004;299.56;328.06;292.06;285.56;327.26000000000005;323.66;275.66;242.14157278889297;268.43790593516167;274.9066339382667;291.16;6170000.0;3650000.0;3690000.0;1380000.0;3690000.0;3070000.0;6150000.0;0.0;0.0;0.2653333333333333;0.027000000000000003;0.0003333333333333333;0.0003333333333333333;0.0;20516.193359375;0.0;2450.224609375;26108.5625;480504.92207478377;480299.5458805164;253918.95646486283;253536.5757575554;249845.49569191388;429811.8947417682;447109.49990382226;439381.6388549594;472947.9820155742;527077.2926182718;470521.57474549004;439227.691140826;445180.40119705;464680.42916884983;457153.08725739754;415017.62052417133;474197.1765964478;456638.265642022;447109.49990382226;227031.71669481136;211980.4382156667;471477.517547777;204186.43491070528;253918.95646486283;274.8543758403848;1306496.6528470942;473136.1256986526;88636.20370559006;565778.7991778596;0;15;15;14;13;21;10;2;44;41;457603021225.7719;175231124050.0259;388169931845.61035;62405.12744654209;7216.859231200938;-0.0;64.39684781298648;1868527.8092509615;333849.55354657344;0.0;544551.8741224052;3.0342730686333867;0.22914441718948744
2118;2019-08-10 04:18:45.148;610;605;203;202;186;51;127;39;-12;41;751;226;-17;8;248;189;264;551;182;190;127;27;611;362;367;137;367;305;610;-3.0;0.0;1411.0;161.0;13.0;0;3;0;1;0;1;0;0;0;0;1;0;1;0;0;25894.62890625;20397.052734375;0.0;2403.48266601562;505.0;323256;541.0;0.0;Calculated values ==>;1565403525.148;334.16;333.66;293.46000000000004;293.36;291.76000000000005;278.26000000000005;274.5913991737795;285.86;277.06;271.96000000000004;277.26000000000005;348.26;295.76000000000005;271.46000000000004;273.96000000000004;297.96000000000004;292.06;299.56;328.26000000000005;292.16;285.86;327.26000000000005;323.66;275.86;241.92719264551067;268.19934244402924;274.5913991737795;291.36;6110000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3050000.0;6100000.0;0.0;0.0;0.23516666666666666;0.026833333333333334;0.0021666666666666666;0.0021666666666666666;0.0;20397.052734375;0.0;2403.48266601562;25894.62890625;483644.81563907146;483042.35341469315;254959.22170639274;254566.69763744168;248632.41703144787;430014.67791919125;447948.18393752514;439361.0270025769;473176.1828425327;528593.6297361357;470912.55056296923;438590.5995609556;442373.3332657317;464972.8808765168;457778.76280914614;417165.8055091186;475121.75883998774;457105.86544280197;447948.18393752514;227031.71669481136;211980.4382156667;471806.2409394271;203401.08365264934;254959.22170639274;274.53718525501165;1306930.1644507933;473477.1887458814;88676.66542280282;565778.7991778596;0;15;15;14;13;21;10;2;44;41;457823898505.435;175313652924.90002;388353596105.3302;55489.91334445797;7202.20505386187;-0.0;418.14275150078686;1869510.6117832563;333969.75447103643;0.0;544555.8966931339;2.767928912263149;0.21234314260223722
2119;2019-08-10 04:19:45.128;614;612;208;208;191;46;134;39;-22;41;759;226;-26;-1;249;189;264;552;179;193;134;28;614;360;365;136;365;293;611;-2.0;-1.0;1491.0;97.0;20.0;0;1;0;1;0;1;1;0;0;0;1;0;1;1;0;29924.548828125;20731.779296875;2976.88012695312;2302.56958007812;505.0;323257;541.0;0.0;Calculated values ==>;1565403585.128;334.56;334.36;293.96000000000004;293.96000000000004;292.26000000000005;277.76000000000005;274.38016830617;286.56;277.06;270.96000000000004;277.26000000000005;349.06000000000006;295.76000000000005;270.56;273.06;298.06;292.06;299.56;328.36;292.46000000000004;286.56;327.26000000000005;323.66;275.96000000000004;241.71165711629368;266.74333088950624;274.38016830617;291.06;6140000.0;3600000.0;3650000.0;1360000.0;3650000.0;2930000.0;6110000.0;0.0;0.0;0.2485;0.016166666666666666;0.0033333333333333335;0.0033333333333333335;0.0;20731.779296875;2976.88012695312;2302.56958007812;29924.548828125;483879.8792390293;483930.25360377546;256909.50568054948;256909.50568054948;250379.84853391166;430148.3826014536;449375.52662814624;440462.89495718613;473306.2826088756;530343.9716245541;472518.38512848853;439867.0078759602;443527.2091358455;465395.6337934009;458101.12438257574;416106.8891963393;475148.420256283;457847.79545119463;449375.52662814624;227031.71669481136;211980.4382156667;472036.2627623985;202941.883298879;256909.50568054948;274.3501160711597;1307395.169212123;473819.8147661618;88715.86945249872;565803.5982431473;0;15;15;15;13;21;10;2;44;41;458043425305.5048;175395525624.92606;388532936305.3872;59023.97139708932;4350.3591346602325;-0.0;641.5534031586559;1870464.5760622816;334065.9937488486;0.0;544564.7245508251;2.461086476355831;0.17469636376507483
2120;2019-08-10 04:20:45.129;616;613;209;208;196;49;126;38;-45;41;762;225;-47;-20;249;184;264;556;177;190;126;29;590;368;372;133;373;288;591;-2.0;-1.0;1878.0;276.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;1;0;19464.8828125;9345.0;2705.9267578125;2274.8857421875;504.0;323258;540.0;0.0;Calculated values ==>;1565403645.129;334.76000000000005;334.46000000000004;294.06;293.96000000000004;292.76000000000005;278.06;275.2199585193972;285.76000000000005;276.96000000000004;268.66;277.26000000000005;349.36;295.66;268.46000000000004;271.16;298.06;291.56;299.56;328.76000000000005;292.16;285.76000000000005;327.16;323.56;276.06;241.05796691057077;266.1237361191953;275.2199585193972;290.86;5900000.0;3679999.9999999995;3720000.0000000005;1330000.0;3729999.9999999995;2880000.0;5910000.0;0.0;0.0;0.313;0.046;0.0;0.0;0.0;9345.0;2705.9267578125;2274.8857421875;19464.8828125;486812.6780105213;486286.7340897014;258610.06331913653;258172.0464557562;253227.74577625789;429606.4342157736;446841.74342823843;438114.49907537265;473695.32993624324;531033.4259769963;473061.69048541336;437811.0488650995;441817.617016044;464225.61179506104;456099.40881036094;423886.57401538035;478178.0527774309;456285.002545597;446841.74342823843;226613.5671989835;211562.405474017;472528.46462518856;204951.20364332077;256909.50568054948;275.1626679470959;1307806.7546682742;474070.4587706634;88754.01554922921;565850.9557564085;0;15;15;15;13;21;10;2;44;41;458264528990.23773;175476226969.82858;388707239210.17664;72980.11147023224;12308.554005165917;-0.0;0.0;1871564.6284187476;334204.8203385841;0.0;544570.070918283;5.953495864572997;0.46614385320352125
2121;2019-08-10 04:21:45.129;616;608;208;208;194;52;124;40;-32;42;762;226;-33;-8;248;181;264;511;179;187;124;30;581;365;369;135;370;297;581;-1.0;-2.0;1286.0;64.0;7.0;0;1;100;1;0;0;1;0;0;0;1;0;1;1;0;21675.94921875;11401.17578125;2648.60229492188;2334.50024414062;504.0;323259;541.0;0.0;Calculated values ==>;1565403705.129;334.76000000000005;333.96000000000004;293.96000000000004;293.96000000000004;292.56;278.36;274.9066339382667;285.56;277.16;269.96000000000004;277.36;349.36;295.76000000000005;269.86;272.36;297.96000000000004;291.26000000000005;299.56;324.26000000000005;291.86;285.56;327.26000000000005;323.56;276.16;241.49495122638035;267.23344911666527;274.9066339382667;291.06;5810000.0;3650000.0;3690000.0;1350000.0;3700000.0;2970000.0;5810000.0;0.0;0.0;0.21433333333333332;0.010666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11401.17578125;2648.60229492188;2334.50024414062;21675.94921875;487789.66107486846;486688.96209230146;407566.4868175775;407566.4868175775;252975.3471902087;429811.8947417682;447109.49990382226;438071.4457414646;473533.6025564079;530352.1195163255;471986.66871250735;437917.4719433092;441682.72606728855;464533.7745429937;456173.9696025402;426472.083684686;472768.93047640857;456356.8660826276;447109.49990382226;227031.71669481136;211562.405474017;472363.3712700832;204266.7698470749;407566.4868175775;274.88529298527885;1308149.5949352013;474243.34356884053;88792.42709911527;565895.576831848;0;15;15;15;13;21;10;2;44;41;458486828990.23773;175556626969.82858;388882739210.17664;50112.13553336419;2859.697081845421;-0.0;46.13351526728555;1872590.3971437775;334331.2224309758;0.0;544570.4553642435;3.235904877467052;0.22820382911359566
2122;2019-08-10 04:22:45.090;604;603;208;208;193;49;133;41;-30;43;764;226;-32;-5;248;179;264;493;181;192;133;29;585;361;365;131;365;296;586;-1.0;-1.0;797.0;75.0;7.0;0;1;100;1;0;0;1;0;0;0;1;0;1;1;0;22268.052734375;11503.56640625;2743.76879882812;2344.05004882812;504.0;323260;542.0;0.0;Calculated values ==>;1565403765.09;333.56;333.46000000000004;293.96000000000004;293.96000000000004;292.46000000000004;278.06;274.4858918419099;286.46000000000004;277.26000000000005;270.16;277.46000000000004;349.56000000000006;295.76000000000005;269.96000000000004;272.66;297.96000000000004;291.06;299.56;322.46000000000004;292.36;286.46000000000004;327.36;323.56;276.06;240.61611355647437;267.1113755279542;274.4858918419099;291.26000000000005;5850000.0;3610000.0;3650000.0;1310000.0;3650000.0;2960000.0;5860000.0;0.0;0.0;0.13283333333333333;0.0125;0.0011666666666666668;0.0011666666666666668;0.0;11503.56640625;2743.76879882812;2344.05004882812;22268.052734375;485695.3253320101;485445.56624674157;258515.5293555028;258515.5293555028;252320.49362346393;430081.6785162784;449226.07977078593;438602.1121803833;474147.34029804735;530635.8695464459;472119.927051861;438296.42880847026;442331.81246340467;465264.19953021937;456554.21884749416;425341.3498172682;469377.34155953716;457709.1576469882;449226.07977078593;227449.86971758792;211562.405474017;472790.3263854694;203163.84639195952;258515.5293555028;274.4407341997804;1308515.5569212572;474434.0923529403;88831.38967605362;565940.4840489267;0;15;15;15;13;21;10;2;44;41;458706885860.11176;175636375099.78293;389060523575.0748;31274.049638895624;3370.3309999188737;-0.0;222.49564215116368;1873268.1745113218;334383.10558564204;0.0;544572.6924854794;2.101504832018573;0.15706216483234656
2123;2019-08-10 04:23:45.130;594;596;208;209;193;45;140;38;-19;42;768;225;-25;-5;249;177;264;509;181;196;141;29;604;353;357;131;357;295;606;-3.0;-1.0;344.0;77.0;7.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;23803.990234375;11909.4501953125;2946.587890625;2330.89379882812;504.0;323261;544.0;0.0;Calculated values ==>;1565403825.13;332.56;332.76000000000005;293.96000000000004;294.06;292.46000000000004;277.66;273.6339639331285;287.16;276.96000000000004;271.26000000000005;277.36;349.96000000000004;295.66;270.66;272.66;298.06;290.86;299.56;324.06;292.76000000000005;287.26000000000005;327.56;323.56;276.06;240.61611355647437;266.98899913490544;273.6339639331285;291.26000000000005;6040000.0;3529999.9999999995;3570000.0000000005;1310000.0;3570000.0000000005;2950000.0;6060000.0;0.0;0.0;0.05733333333333333;0.012833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11909.4501953125;2946.587890625;2330.89379882812;23803.990234375;482148.0176991052;482206.4064976304;257210.06990768184;257627.0588835151;251340.42499561192;430607.02586249536;451703.66768845107;440478.7846046306;474050.5081408163;531127.003989975;472135.17712999653;439580.622189427;442539.14474022866;466547.812170346;457584.16119662166;419530.51707477355;469193.1439071687;459534.26681895024;451848.18288157607;228286.1864045524;211562.405474017;472790.3263854694;200953.37296886055;257210.06990768184;273.543779525215;1308899.7465697392;474629.33089758566;88870.37351349105;565987.9353012565;0;15;15;15;13;21;10;2;44;41;458923630260.8347;175715027500.0453;389237941775.6666;13732.790267117483;3488.574235513147;-0.0;227.07779846954327;1873643.48154979;334440.30123449053;0.0;544576.4414284606;1.015215654433724;0.08504407127315766
2124;2019-08-10 04:24:45.101;595;596;209;210;190;38;149;30;-11;40;773;225;-15;-1;248;174;264;533;180;201;150;29;622;348;353;128;353;293;623;-1.0;0.0;977.0;159.0;13.0;0;1;88;1;0;0;1;0;0;0;1;0;1;0;0;24476.107421875;11369.7880859375;3091.26025390625;2329.19140625;504.0;323262;547.0;0.0;Calculated values ==>;1565403885.101;332.66;332.76000000000005;294.06;294.16;292.16;276.96000000000004;273.0942459734351;288.06;276.16;272.06;277.16;350.46000000000004;295.66;271.66;273.06;297.96000000000004;290.56;299.56;326.46000000000004;293.26000000000005;288.16;327.86;323.56;276.06;239.943914813709;266.74333088950624;273.0942459734351;291.16;6220000.0;3479999.9999999995;3529999.9999999995;1280000.0;3529999.9999999995;2930000.0;6230000.0;0.0;0.0;0.16283333333333333;0.026500000000000003;0.0021666666666666666;0.0021666666666666666;0.0;11369.7880859375;3091.26025390625;2329.19140625;24476.107421875;480216.25880973303;480246.6350592357;256621.20759149073;257022.10061009077;249509.05310061242;430925.7729439634;453688.9922284879;442080.90240903996;474243.19645526423;531796.3043821068;472400.98052324576;441495.94083570276;443527.2091358455;466988.98658911174;457982.87884967105;413127.75806397817;470709.92159268225;460831.5935396137;453830.29482252937;229540.68826423294;211562.405474017;473181.52645050455;199715.34872150194;256621.20759149073;273.03572999384943;1309301.886255076;474823.230786189;88909.18878705068;566038.2263833135;0;15;15;15;13;21;10;2;44;41;459136527310.67896;175792689944.98846;389414256515.53766;39465.19099212078;7246.85370981857;-0.0;427.28635566725035;1874086.5837903128;334529.71989405144;0.0;544581.891827441;2.8075436545552344;0.22305696180311818
2125;2019-08-10 04:25:45.131;606;602;200;201;189;36;154;27;-7;39;777;225;-9;0;248;173;264;548;179;204;154;30;613;348;352;135;352;292;614;-2.0;-1.0;1282.0;0.0;19.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;21341.3359375;9950.89453125;3066.70043945312;1338.541015625;504.0;323263;550.0;0.0;Calculated values ==>;1565403945.131;333.76000000000005;333.36;293.16;293.26000000000005;292.06;276.76000000000005;273.0942459734351;288.56;275.86;272.46000000000004;277.06;350.86;295.66;272.26000000000005;273.16;297.96000000000004;290.46000000000004;299.56;327.96000000000004;293.56;288.56;328.16;323.56;276.16;241.49495122638035;266.62003547228215;273.0942459734351;291.06;6130000.0;3479999.9999999995;3520000.0000000005;1350000.0;3520000.0000000005;2920000.0;6140000.0;0.0;0.0;0.21366666666666667;0.0;0.0031666666666666666;0.0031666666666666666;0.0;9950.89453125;3066.70043945312;1338.541015625;21341.3359375;482846.268457721;482156.64893315465;253586.80663456884;253970.04958777636;249530.59246337725;430925.7729439634;454563.63400504214;442868.1263468794;473241.2657668606;532285.7678770144;472533.5546268215;442579.07251461333;443872.89149950695;467130.97620481695;457847.04229374346;416463.1190873189;474170.440181578;461385.765245253;454563.63400504214;230795.22267914342;211562.405474017;472363.3712700832;199863.94513942164;253586.80663456884;273.0942459734351;1309683.8891889027;475000.99197742506;88939.76850610349;566089.5683805699;0;15;15;15;13;21;10;2;44;41;459348133060.5781;175871629394.95084;389589844265.454;51921.89338466014;0.0;-0.0;636.4266200064988;1874848.523605941;334590.14053682826;0.0;544590.7605343715;3.6610352573087823;0.23594251267112357
2126;2019-08-10 04:26:45.102;613;608;191;192;180;35;157;25;-1;38;781;225;-4;1;249;173;264;549;178;206;157;31;605;346;350;139;350;292;607;-2.0;-1.0;1150.0;0.0;2.0;0;100;50;1;0;0;1;0;0;0;1;0;0;0;0;18482.376953125;8635.7763671875;3004.69873046875;1333.01916503906;504.0;323264;551.0;0.0;Calculated values ==>;1565404005.102;334.46000000000004;333.96000000000004;292.26000000000005;292.36;291.16;276.66;272.8767566201714;288.86;275.66;273.06;276.96000000000004;351.26;295.66;272.76000000000005;273.26000000000005;298.06;290.46000000000004;299.56;328.06;293.76000000000005;288.86;328.26000000000005;323.56;276.26000000000005;242.35481222062532;266.62003547228215;272.8767566201714;290.96000000000004;6050000.0;3460000.0;3500000.0;1390000.0;3500000.0;2920000.0;6070000.0;0.0;0.0;0.19166666666666668;0.0;0.0003333333333333333;0.0003333333333333333;0.0;8635.7763671875;3004.69873046875;1333.01916503906;18482.376953125;484741.56621011335;483808.7009717158;250558.1872149192;250924.90111483293;246659.31352058213;431051.2098666511;455319.5754400347;443729.9995795114;472621.17715536855;532700.0732952079;472533.5546268215;443300.0418038285;444015.5724375176;467541.91548315017;458169.09799002606;419201.1660937789;475192.7641345747;461956.6280905659;455319.5754400347;231213.40812182956;211562.405474017;471934.1488268154;199333.85361727496;250558.1872149192;272.8767566201714;1310015.5930616828;475155.80603848543;88962.02074714201;566140.138919369;0;15;15;15;13;21;10;2;44;41;459558631270.42413;175953789664.89075;389764959585.32587;46842.59464276199;0.0;-0.0;68.2537960750385;1875671.1632041577;334590.14053682826;0.0;544596.6300328717;3.615899270386008;0.2352777755835428
2127;2019-08-10 04:27:45.112;615;609;189;189;174;34;161;23;5;37;778;223;2;7;249;172;264;543;178;208;161;32;601;342;347;142;347;294;603;94.0;-1.0;540.0;30.0;3.0;0;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16664.673828125;7902.73388671875;3004.75341796875;1326.60192871094;504.0;323265;551.0;0.0;Calculated values ==>;1565404065.112;334.66;334.06;292.06;292.06;290.56;276.56;272.43898195401505;289.26000000000005;275.46000000000004;273.66;276.86;350.96000000000004;295.46000000000004;273.36;273.86;298.06;290.36;299.56;327.46000000000004;293.96000000000004;289.26000000000005;328.26000000000005;323.56;276.36;242.98782864720522;266.86631818009863;272.43898195401505;290.96000000000004;6010000.0;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;2940000.0;6030000.0;0.015666666666666666;0.0;0.09000000000000001;0.005;0.0005;0.016166666666666666;0.0;7902.73388671875;3004.75341796875;1326.60192871094;16664.673828125;485466.5441861231;484398.2813913732;250007.380516957;250007.380516957;244765.9306081081;431298.55289687274;456371.03265656426;444184.07038373634;472128.42060986464;532239.8423101574;472032.81300310016;443754.8239986431;444469.18336650386;467964.0682465227;458674.6048078876;420502.87524959666;474789.0126659896;462674.2883808447;456371.03265656426;231213.40812182956;211562.405474017;471635.3862721799;198247.63794775447;199848.45472824527;272.43014436187616;1310308.5339668284;475293.64992739924;88984.18795017125;566190.226033726;0;15;15;15;13;21;10;2;44;41;459767766120.39087;176038103714.87735;389940788885.2979;22134.27891923837;1366.938741622127;-0.0;4147.115009841157;1876246.066284963;334601.5335915327;0.0;544631.7639609277;2.2599420474409424;0.12639616142547322
2128;2019-08-10 04:28:45.123;613;609;189;190;173;32;165;20;10;35;770;222;7;13;249;170;264;540;179;210;165;33;601;339;343;144;344;296;603;-2.0;-1.0;342.0;0.0;3.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16046.291015625;7627.12841796875;3020.1552734375;1324.57739257812;504.0;323266;551.0;0.0;Calculated values ==>;1565404125.123;334.46000000000004;334.06;292.06;292.16;290.46000000000004;276.36;272.10816812424576;289.66;275.16;274.16;276.66;350.16;295.36;273.86;274.46000000000004;298.06;290.16;299.56;327.16;294.16;289.66;328.26000000000005;323.56;276.46000000000004;243.40439225979637;267.1113755279542;272.10816812424576;291.06;6010000.0;3390000.0;3429999.9999999995;1440000.0;3440000.0;2960000.0;6030000.0;0.0;0.0;0.057;0.0;0.0005;0.0005;0.0;7627.12841796875;3020.1552734375;1324.57739257812;16046.291015625;485185.20945330954;484398.2813913732;250007.380516957;250372.4664363728;244430.27723799236;431480.97241316177;457570.4939981903;444497.2798278973;471666.44639072387;531259.340214262;471647.62679686135;444068.11450643884;444924.569094875;468383.9373107803;458884.64271338814;420502.87524959666;474338.03585290123;463534.42477838293;457570.4939981903;231213.40812182956;211562.405474017;471468.59216682916;197468.58989117702;250007.380516957;272.10816812424576;1310581.1753152388;475423.0891726066;89006.28516156465;566240.4428108074;0;15;15;15;13;21;10;2;44;41;459974804070.1079;176123919444.76007;390117821335.05597;14080.635326393058;0.0;-0.0;103.78155674061664;1876547.9125649387;334612.9268360759;0.0;544667.1945933595;1.1848130197659243;0.07688342623655015
2129;2019-08-10 04:29:45.133;612;608;191;192;173;29;169;16;11;33;762;220;9;18;249;169;264;543;179;212;169;33;602;336;340;145;340;299;604;-2.0;-1.0;382.0;21.0;3.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15958.1640625;7534.12841796875;3032.76513671875;1343.77087402344;504.0;323267;551.0;0.0;Calculated values ==>;1565404185.133;334.36;333.96000000000004;292.26000000000005;292.36;290.46000000000004;276.06;271.77519066394296;290.06;274.76000000000005;274.26000000000005;276.46000000000004;349.36;295.16;274.06;274.96000000000004;298.06;290.06;299.56;327.46000000000004;294.36;290.06;328.26000000000005;323.56;276.46000000000004;243.61107973660833;267.47669482898436;271.77519066394296;291.06;6020000.0;3360000.0;3400000.0;1450000.0;3400000.0;2990000.0;6040000.0;0.0;0.0;0.06366666666666666;0.0035;0.0005;0.0005;0.0;7534.12841796875;3032.76513671875;1343.77087402344;15958.1640625;484933.4650722304;484144.8506130538;250694.07443787067;251062.95323596077;244394.98371746732;431660.74602318485;458591.64458766737;444038.8974165015;471335.537891427;530200.2803765697;471007.11867071764;443750.3205605084;445042.1710269553;468940.2694519013;459227.28746328363;420181.3148381828;474664.3819556057;464237.7249127578;458591.64458766737;231213.40812182956;211562.405474017;471335.537891427;196664.29993939342;250694.07443787067;271.77519066394296;1310847.9235581462;475549.4540368538;89028.52510315539;566290.8922210513;0;15;15;15;13;21;10;2;44;41;460179738220.0753;176210633894.74628;390296351085.0276;15749.51603937588;961.3493328321175;-0.0;103.94878507489835;1876796.5385903798;334620.9394157223;0.0;544668.9259680554;1.4117444293662063;0.09929135764186117
2130;2019-08-10 04:30:45.104;611;608;193;193;174;27;173;13;12;30;755;220;11;24;249;167;264;548;179;214;173;32;602;333;337;140;337;302;604;154.0;-1.0;300.0;35.0;3.0;0;1;33;1;0;0;1;0;0;0;1;1;0;0;0;16964.072265625;7484.76318359375;3060.62353515625;2477.79125976562;503.0;323268;551.0;0.0;Calculated values ==>;1565404245.104;334.26000000000005;333.96000000000004;292.46000000000004;292.46000000000004;290.56;275.86;271.4400167685773;290.46000000000004;274.46000000000004;274.36;276.16;348.66;295.16;274.26000000000005;275.56;298.06;289.86;299.56;327.96000000000004;294.56;290.46000000000004;328.26000000000005;323.46000000000004;276.36;242.56692532238324;267.8393353686513;271.4400167685773;291.06;6020000.0;3329999.9999999995;3370000.0000000005;1400000.0;3370000.0000000005;3020000.0;6040000.0;0.025666666666666667;0.0;0.05;0.005833333333333333;0.0005;0.026166666666666668;0.0;7484.76318359375;3060.62353515625;2477.79125976562;16964.072265625;484792.359494788;484144.8506130538;251434.16461195238;251434.16461195238;244730.16862326354;431837.87352777255;459599.8564106546;443576.6592147222;471703.5210853088;529241.7372316079;470601.0756044212;443431.1120271193;445306.1102701376;469354.94178848295;459436.3932231824;420181.3148381828;475414.0897034538;464934.86238774494;459599.8564106546;231213.40812182956;211144.3756859795;471900.24888135743;195871.0521752215;196932.76769949024;271.4400167685773;1311122.142924985;475674.5509745148;89060.35606197052;566341.6459173327;0;15;15;15;13;21;10;2;45;41;460382740055.7339;176296092570.0235;390476563940.6122;12385.280351975038;1610.170314119126;-0.0;6873.122154608801;1877030.881907027;334642.3583886734;0.0;544727.0401239833;1.602417847251256;0.06773165408552244
2131;2019-08-10 04:31:45.124;611;608;194;194;175;25;176;10;14;26;727;219;12;37;249;166;264;553;179;216;176;29;604;330;335;131;335;302;606;126.0;-1.0;142.0;0.0;3.0;0;1;35;1;0;0;1;0;0;0;1;1;0;0;0;17070.650390625;7651.048828125;3095.13940429688;2426.27172851562;503.0;323269;550.0;0.0;Calculated values ==>;1565404305.124;334.26000000000005;333.96000000000004;292.56;292.56;290.66;275.66;271.1026128081217;290.76000000000005;274.16;274.56;275.76000000000005;345.86;295.06;274.36;276.86;298.06;289.76000000000005;299.56;328.46000000000004;294.76000000000005;290.76000000000005;328.16;323.46000000000004;276.06;240.61611355647437;267.8393353686513;271.1026128081217;291.06;6040000.0;3300000.0;3350000.0;1310000.0;3350000.0;3020000.0;6060000.0;0.021;0.0;0.023666666666666666;0.0;0.0005;0.021500000000000002;0.0;7651.048828125;3095.13940429688;2426.27172851562;17070.650390625;484569.8550138213;483920.8634808626;251712.49589997888;251712.49589997888;244994.81367328292;432012.3539207929;460308.92699280963;443867.07844128745;472499.14586990676;526315.145651316;470481.5131215129;443576.6592147222;447146.25206275086;469630.18104294484;459776.67381272785;419530.51707477355;475914.75547518494;465481.12483313313;460308.92699280963;230795.22267914342;211144.3756859795;472790.3263854694;195046.530826614;196364.34396785503;271.1026128081217;1311405.8601545931;475800.72478516126;89101.23687592373;566392.9610411534;0;15;15;15;13;21;10;2;45;41;460584407255.6698;176377419669.99765;390657824340.55457;5888.7529602139375;0.0;-0.0;5674.8085350365245;1877183.2162791172;334655.78094731545;0.0;544831.6410683935;0.8778589215333982;0.017661882355526095
2132;2019-08-10 04:32:45.115;613;608;193;194;175;25;176;9;17;22;722;220;16;41;249;166;264;555;180;217;176;28;590;332;337;130;337;301;593;-2.0;0.0;1120.0;109.0;3.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;12654.1494140625;7303.76513671875;0.0;1421.2556152343802;503.0;323270;550.0;0.0;Calculated values ==>;1565404365.115;334.46000000000004;333.96000000000004;292.46000000000004;292.56;290.66;275.66;271.32779825182536;290.76000000000005;274.06;274.86;275.36;345.36;295.16;274.76000000000005;277.26000000000005;298.06;289.76000000000005;299.56;328.66;294.86;290.76000000000005;328.16;323.46000000000004;275.96000000000004;240.39332010688793;267.7187500070086;271.32779825182536;291.16;5900000.0;3320000.0000000005;3370000.0000000005;1300000.0;3370000.0000000005;3010000.0;5930000.0;0.0;0.0;0.18666666666666665;0.018166666666666668;0.0005;0.0005;0.0;7303.76513671875;0.0;1421.2556152343802;12654.1494140625;486396.2974156924;485368.8134375978;251966.25108957692;252348.8674182533;245473.11655154751;431896.3278553544;459996.74850560847;444501.2531899496;472242.3386847302;525870.3286171833;470736.65436875983;444357.3337933654;447894.6635423884;469354.94178848295;459462.1228280845;423886.57401538035;477791.57764179324;465318.2058479198;459996.74850560847;230795.22267914342;211144.3756859795;472824.0414856702;195638.76526217465;251966.25108957692;271.3277982518253;1311653.5296633726;475925.3295412201;89133.2947943455;566418.7500005712;0;15;15;15;13;21;10;2;45;41;460785977015.4583;176455707924.9155;390838697205.3648;46454.33107985132;5035.532518060169;-0.0;104.01524870801578;1877619.343216805;334697.73742383963;0.0;544879.7907096777;5.913324485224864;0.4426763102391583
2133;2019-08-10 04:33:45.125;607;603;193;194;183;29;165;11;23;23;746;222;23;36;250;167;264;525;180;214;165;28;590;336;341;138;341;301;593;-1.0;0.0;907.0;246.0;7.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;12263.001953125;7123.8857421875;0.0;1397.3740234375;503.0;323271;550.0;0.0;Calculated values ==>;1565404425.125;333.86;333.46000000000004;292.46000000000004;292.56;291.46000000000004;276.06;271.77519066394296;289.66;274.26000000000005;275.46000000000004;275.46000000000004;347.76;295.36;275.46000000000004;276.76000000000005;298.16;289.86;299.56;325.66;294.56;289.66;328.16;323.46000000000004;275.96000000000004;242.14157278889297;267.7187500070086;271.77519066394296;291.16;5900000.0;3360000.0;3410000.0;1380000.0;3410000.0;3010000.0;5930000.0;0.0;0.0;0.15116666666666667;0.041;0.0011666666666666668;0.0011666666666666668;0.0;7123.8857421875;0.0;1397.3740234375;12263.001953125;485560.80601860065;484667.72199460294;251966.25108957692;252348.8674182533;248275.2511489357;431660.74602318485;457893.8503279882;445360.3359981657;471281.1494085178;528378.9364818194;470975.1723353446;445360.3359981657;447196.8515329987;468927.1405734411;458961.67625917215;423886.57401538035;473340.78330976266;464348.21314709936;457893.8503279882;230795.22267914342;211144.3756859795;471771.9322026706;196769.01161967232;251966.25108957692;271.77519066394296;1311861.2071985542;476045.58000359585;89156.78728942742;566418.7500005712;0;15;15;15;13;21;10;2;45;41;460989410915.42596;176536121324.9027;391019327305.3361;37578.72186854892;11275.119743902931;-0.0;240.24886577814652;1878319.735370504;334833.68217968475;0.0;544882.6600554426;5.761365317869657;0.5008090306693744
2134;2019-08-10 04:34:45.096;599;599;194;196;189;33;161;13;32;23;763;223;32;39;250;168;264;523;178;212;161;29;603;338;343;145;343;304;605;-3.0;-1.0;1094.0;242.0;7.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;12587.1630859375;7460.7060546875;0.0;1383.53137207031;503.0;323272;550.0;0.0;Calculated values ==>;1565404485.096;333.06;333.06;292.56;292.76000000000005;292.06;276.46000000000004;271.99741764416325;289.26000000000005;274.46000000000004;276.36;275.46000000000004;349.46000000000004;295.46000000000004;276.36;277.06;298.16;289.96000000000004;299.56;325.46000000000004;294.36;289.26000000000005;328.16;323.46000000000004;276.06;243.61107973660833;268.0796299477929;271.99741764416325;290.96000000000004;6030000.0;3379999.9999999995;3429999.9999999995;1450000.0;3429999.9999999995;3040000.0;6050000.0;0.0;0.0;0.18233333333333332;0.04033333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7460.7060546875;0.0;1383.53137207031;12587.1630859375;482977.18053674424;482750.2382553113;251760.01908808047;252513.06879297216;249918.97132713383;431541.1909327263;457027.7625315064;446054.7494118788;470343.471860809;529924.4241206498;470688.72057778685;446054.7494118788;447045.31445274205;468649.42613587074;458776.84794389654;419857.21404769074;471496.7728093405;463793.99366397184;457027.7625315064;230795.22267914342;211144.3756859795;470938.95956923306;197308.69165528496;251760.01908808047;271.99741764416325;1312068.191816119;476167.0595249862;89179.95030017075;566418.7500005712;0;15;15;15;13;21;10;2;45;41;461194511735.27594;176620980289.84064;391200739580.2034;45354.69786428561;11036.420805862574;-0.0;239.4790340173303;1879010.5131637205;335019.521818203;0.0;544886.6558557006;6.403106901317732;0.5314268614306276
2135;2019-08-10 04:35:45.126;594;596;195;196;192;37;150;14;42;23;763;222;39;44;250;169;264;536;179;210;150;30;607;344;349;143;349;308;610;-1.0;-1.0;1024.0;267.0;2.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;14417.517578125;8091.5302734375;0.0;2594.45751953125;503.0;323273;549.0;0.0;Calculated values ==>;1565404545.126;332.56;332.76000000000005;292.66;292.76000000000005;292.36;276.86;272.6583383277491;288.16;274.56;277.36;275.46000000000004;349.46000000000004;295.36;277.06;277.56;298.16;290.06;299.56;326.76000000000005;294.16;288.16;328.06;323.46000000000004;276.16;243.1966462407574;268.5567601203482;272.6583383277491;291.06;6070000.0;3440000.0;3490000.0;1430000.0;3490000.0;3080000.0;6100000.0;0.0;0.0;0.17066666666666666;0.0445;0.0003333333333333333;0.0003333333333333333;0.0;8091.5302734375;0.0;2594.45751953125;14417.517578125;481804.343996169;481748.4432013103;251896.05815317907;252269.8601402869;250788.74167452636;431175.4696738307;454512.8465101743;446702.48507869197;470612.52513297374;529619.7100872716;470024.0691138933;446275.24975105154;446986.31847657415;467810.3033291866;457950.0317343636;418534.26006806747;472847.57527567935;462635.59894138284;454512.8465101743;230377.04089860234;211144.3756859795;471304.9624172612;198945.72400731672;251896.05815317907;272.6583383277491;1312293.3433410483;476296.72629531013;89213.11678253867;566418.7500005712;0;15;15;15;13;21;10;2;46;41;461402215535.17694;176707423489.79944;391384431380.1159;42283.820556181374;12119.986109242527;-0.0;67.53892945233173;1879741.199310703;335212.58836076566;0.0;544889.2156179699;5.097455345281015;0.43951292696175825
2136;2019-08-10 04:36:45.117;594;594;194;196;193;43;132;15;49;22;747;220;45;57;249;171;264;544;180;201;133;27;612;351;356;140;356;310;614;-2.0;0.0;1290.0;285.0;7.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;14879.5673828125;8797.21484375;0.0;2432.40600585938;503.0;323274;549.0;0.0;Calculated values ==>;1565404605.117;332.56;332.56;292.56;292.76000000000005;292.46000000000004;277.46000000000004;273.4187578820637;286.36;274.66;278.06;275.36;347.86;295.16;277.66;278.86;298.06;290.26000000000005;299.56;327.56;293.26000000000005;286.46000000000004;328.06;323.46000000000004;275.86;242.56692532238324;268.7936212382143;273.4187578820637;291.16;6120000.0;3510000.0;3560000.0;1400000.0;3560000.0;3100000.0;6140000.0;0.0;0.0;0.215;0.0475;0.0011666666666666668;0.0011666666666666668;0.0;8797.21484375;0.0;2432.40600585938;14879.5673828125;481229.1322252407;480998.19270867034;251340.27515474384;252079.48659284908;250974.06592602565;430735.4089219946;450721.0595892504;447312.8991861806;470915.85626126267;527788.8508902154;469507.9771173385;446744.6316743796;448440.235336875;466690.6173508106;457087.00325362873;416816.06398557505;473561.93860385654;460366.2921931374;450866.7206853634;230377.04089860234;211144.3756859795;471408.2891495208;200745.89834885957;251340.27515474384;273.4187578820637;1312537.4490950806;476437.44472743355;89255.00102846003;566418.7500005712;0;15;15;15;13;21;10;2;46;41;461613683810.7955;176792310755.04773;391569803570.65814;53011.90518002403;12856.463563031408;-0.0;232.78085311905616;1880535.21124117;335420.69422141457;0.0;544891.7179074322;5.886320694297868;0.49309068854539756
2137;2019-08-10 04:37:45.117;596;593;191;192;191;49;117;19;50;22;745;221;47;62;248;173;264;549;181;191;117;25;609;359;363;139;363;312;612;-2.0;-1.0;1370.0;237.0;3.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;15262.3115234375;9532.62109375;0.0;2455.564453125;503.0;323275;549.0;0.0;Calculated values ==>;1565404665.117;332.76000000000005;332.46000000000004;292.26000000000005;292.36;292.26000000000005;278.06;274.27422755570615;284.86;275.06;278.16;275.36;347.66;295.26000000000005;277.86;279.36;297.96000000000004;290.46000000000004;299.56;328.06;292.26000000000005;284.86;328.06;323.46000000000004;275.66;242.35481222062532;269.02936301313275;274.27422755570615;291.26000000000005;6090000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3120000.0;6120000.0;0.0;0.0;0.22833333333333333;0.0395;0.0005;0.0005;0.0;9532.62109375;0.0;2455.564453125;15262.3115234375;481863.1142119503;481084.1425033886;250335.75890242096;250698.9930589564;250335.75890242096;430214.79039162316;447187.2356179066;447073.2487907919;471049.5101358118;527423.8344060171;469353.883836962;446645.12888361624;448768.30914586026;465554.39734395995;456047.6658887129;417855.98882663465;474571.68037246144;457893.7095298428;447187.2356179066;230377.04089860234;211144.3756859795;471344.5575217925;202801.59468184249;250335.75890242096;274.27422755570615;1312788.6314192994;476590.1933602461;89295.73411561824;566418.7500005712;0;15;15;15;13;21;10;2;46;41;461829383810.7955;176876010755.04773;391756403570.65814;55775.361021543446;10607.447032178025;-0.0;98.42573835774283;1881441.7717928498;335616.226809708;0.0;544894.4779623612;5.545562631820385;0.44955996136954884
2138;2019-08-10 04:38:45.128;599;594;189;190;188;57;106;25;28;24;755;225;33;61;246;176;264;550;182;181;106;22;610;364;369;137;369;315;612;-2.0;0.0;1502.0;272.0;2.0;0;0;84;1;0;0;0;0;0;0;1;1;0;0;0;15927.4990234375;10675.767578125;0.0;2485.955078125;503.0;323276;548.0;0.0;Calculated values ==>;1565404725.128;333.06;332.56;292.06;292.16;291.96000000000004;278.86;274.8017692304317;283.76000000000005;275.66;275.96000000000004;275.56;348.66;295.66;276.46000000000004;279.26000000000005;297.76000000000005;290.76000000000005;299.56;328.16;291.26000000000005;283.76000000000005;327.96000000000004;323.46000000000004;275.36;241.92719264551067;269.38090353596624;274.8017692304317;291.36;6100000.0;3640000.0;3690000.0;1370000.0;3690000.0;3150000.0;6120000.0;0.0;0.0;0.25033333333333335;0.04533333333333334;0.0003333333333333333;0.0003333333333333333;0.0;10675.767578125;0.0;2485.955078125;15927.4990234375;482180.82265322836;481229.1322252407;249615.5975803779;249974.64407243885;249258.5704148213;429879.7862731237;444301.0221685755;443279.48789750587;471512.23439352604;528243.5651611657;469427.3139679604;444020.32882853656;448066.5308310799;464415.139943259;455636.81812904833;417512.42202506197;474722.79729114735;455508.7268705376;444301.0221685755;229958.8627652946;211144.3756859795;471316.13971061294;204032.1634098197;249615.5975803779;274.7901881845538;1313048.5941579342;476758.6274728753;89336.92099453276;566418.7500005712;0;15;15;15;13;21;10;2;46;41;462049024070.4953;176958825934.93454;391944538055.401;59891.5802300841;12116.873592302627;-0.0;64.8951415293992;1882405.8396820116;335805.63086569856;0.0;544895.8392192097;5.475981438470081;0.45062765955037964
2139;2019-08-10 04:39:45.128;600;597;190;190;184;63;102;32;0;28;768;227;14;53;245;178;264;553;182;178;103;20;610;366;371;139;371;317;611;-2.0;-2.0;1319.0;286.0;2.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16797.609375;11655.32421875;0.0;2483.99169921875;503.0;323277;547.0;0.0;Calculated values ==>;1565404785.128;333.16;332.86;292.16;292.16;291.56;279.46000000000004;275.0112864084945;283.36;276.36;273.16;275.96000000000004;349.96000000000004;295.86;274.56;278.46000000000004;297.66;290.96000000000004;299.56;328.46000000000004;290.96000000000004;283.46000000000004;327.86;323.46000000000004;275.16;242.35481222062532;269.6138998590099;275.0112864084945;291.36;6100000.0;3660000.0;3710000.0;1390000.0;3710000.0;3170000.0;6110000.0;0.0;0.0;0.21983333333333333;0.04766666666666666;0.0003333333333333333;0.0003333333333333333;0.0;11655.32421875;0.0;2483.99169921875;16797.609375;482324.708151493;481778.0841811848;250018.06832364225;250018.06832364225;247889.51283136566;429743.705733735;443255.5930707286;438564.48068516277;471639.4363266047;529457.8732262249;469395.8128896175;440744.478331309;446542.2754199843;463987.1264975857;455585.1921062464;417512.42202506197;475298.85272588936;454745.03135887464;443416.3668510934;229540.68826423294;211144.3756859795;470852.7170844846;204441.81196245595;250018.06832364225;274.9574195799926;1313321.303394588;476944.7199045159;89378.3372176773;566418.7500005712;0;15;15;15;13;21;10;2;46;41;462271024070.4953;177041625934.93454;392134138055.401;51467.96667420838;12698.919810816698;-0.0;64.46609950915038;1883333.835906214;336012.4291440579;0.0;544896.9172295517;4.5427482458968695;0.38634548473990027
2140;2019-08-10 04:40:45.109;599;597;193;192;181;65;104;37;0;32;779;228;-2;41;246;179;264;555;182;178;105;18;605;366;371;139;371;321;607;-2.0;-1.0;1457.0;230.0;2.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16638.51953125;11510.779296875;0.0;2518.53393554688;503.0;323278;546.0;0.0;Calculated values ==>;1565404845.109;333.06;332.86;292.46000000000004;292.36;291.26000000000005;279.66;275.0112864084945;283.56;276.86;273.16;276.36;351.06000000000006;295.96000000000004;272.96000000000004;277.26000000000005;297.76000000000005;291.06;299.56;328.66;290.96000000000004;283.66;327.76000000000005;323.46000000000004;274.96000000000004;242.35481222062532;270.0766712529157;275.0112864084945;291.36;6050000.0;3660000.0;3710000.0;1390000.0;3710000.0;3210000.0;6070000.0;0.0;0.0;0.24283333333333335;0.03833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;11510.779296875;0.0;2518.53393554688;16638.51953125;482750.2382553113;482235.7914630151;251293.88521969115;250924.90111483293;247004.37777383495;429743.705733735;443576.83144607337;437660.55532777845;472032.3497595296;530311.6684304994;468965.6580053618;437338.3090140891;443994.5467403037;464120.4795009538;455726.3878962193;419201.1660937789;476090.5385378465;454745.03135887464;443736.989530939;229122.51738040973;211144.3756859795;470655.8473927239;204394.3321598497;251293.88521969115;274.9391639993303;1313599.849567663;477137.7096342011;89420.01173015393;566418.7500005712;0;15;15;15;13;21;10;2;46;41;462493553580.2972;177124999524.8603;392325477445.23065;56644.81452594537;10206.691417260177;-0.0;64.14770143708263;1884234.4904511296;336203.2487920924;0.0;544897.9886718278;4.769702731420943;0.3855340390549846
2141;2019-08-10 04:41:45.119;592;594;198;197;183;63;112;40;1;36;789;229;-1;34;246;180;264;552;180;180;112;16;603;363;368;138;368;324;605;-2.0;-1.0;1381.0;277.0;3.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16915.044921875;11474.6494140625;0.0;2544.25122070312;503.0;323279;546.0;0.0;Calculated values ==>;1565404905.119;332.36;332.56;292.96000000000004;292.86;291.46000000000004;279.46000000000004;274.69669130483857;284.36;277.16;273.26000000000005;276.76000000000005;352.06000000000006;296.06;273.06;276.56;297.76000000000005;291.16;299.56;328.36;291.16;284.36;327.76000000000005;323.46000000000004;274.76000000000005;242.14157278889297;270.42097587401844;274.69669130483857;291.16;6030000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3240000.0;6050000.0;0.0;0.0;0.23016666666666669;0.04616666666666667;0.0005;0.0005;0.0;11474.6494140625;0.0;2544.25122070312;16915.044921875;481975.57405979646;482033.5802153546;253276.42263741134;252893.4212156946;247779.97750724218;429947.3805835815;445444.6432396586;437134.1674533448;472556.2466753328;531138.8889639176;468672.43438461056;436808.04758573585;442324.6463901527;464562.0351814137;456364.2951047695;419857.21404769074;475888.36880472937;455534.08488986484;445444.6432396586;229122.51738040973;211144.3756859795;470593.2725848416;203473.9928995674;253276.42263741134;274.5700679520796;1313879.5092069006;477329.28679763497;89462.20863809536;566418.7500005712;0;15;15;15;13;21;10;2;46;41;462715290530.26196;177208113374.84708;392519009695.1999;53780.78350979443;12332.006745470158;-0.0;96.08411030112364;1885154.857136834;336391.10258049937;0.0;544899.3241594696;4.722829278165624;0.3928994504199011
2142;2019-08-10 04:42:45.080;581;587;202;202;186;58;121;39;2;38;798;229;-1;30;246;182;264;547;182;185;122;13;603;360;365;140;365;321;603;-3.0;-1.0;978.0;195.0;6.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;30496.833984375;24992.21875;0.0;2502.9560546875;503.0;323280;545.0;0.0;Calculated values ==>;1565404965.08;331.26000000000005;331.86;293.36;293.36;291.76000000000005;278.96000000000004;274.38016830617;285.26000000000005;277.06;273.36;276.96000000000004;352.96000000000004;296.06;273.06;276.16;297.76000000000005;291.36;299.56;327.86;291.66;285.36;327.66;323.46000000000004;274.46000000000004;242.56692532238324;270.0766712529157;274.38016830617;291.36;6030000.0;3600000.0;3650000.0;1400000.0;3650000.0;3210000.0;6030000.0;0.0;0.0;0.16299999999999998;0.0325;0.001;0.001;0.0;24992.21875;0.0;2502.9560546875;30496.833984375;480389.7414616509;481256.57506395155;254946.55742141552;254946.55742141552;248924.9836019342;430148.3826014536;447414.7792100246;437981.4153794768;472489.9908694221;532311.29146581;469088.5609561454;437499.6071459283;442341.45476718404;465000.999999308;457134.9086187424;419857.21404769074;475388.19097393646;456734.413091994;447567.024376769;228704.35009887922;211144.3756859795;470028.2500469368;202610.21927622252;254946.55742141552;274.2214611908688;1314274.351383216;477632.9798366257;89504.24135966014;566418.7500005712;0;16;15;15;13;21;10;2;46;41;462935047595.1361;177291459164.79935;392712383920.0892;38365.50496483044;8691.086000048213;-0.0;192.62046695535352;1885922.2437479538;336566.1811448594;0.0;544901.7284671288;1.718454665862999;0.14344909352057347
2143;2019-08-10 04:43:45.110;578;580;201;201;191;55;117;39;-11;40;802;228;-17;8;247;183;264;547;181;183;118;11;617;366;371;138;371;306;616;0.0;-2.0;1547.0;305.0;14.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26190.451171875;20514.392578125;0.0;2408.76025390625;503.0;323281;545.0;0.0;Calculated values ==>;1565405025.11;330.96000000000004;331.16;293.26000000000005;293.26000000000005;292.26000000000005;278.66;275.0112864084945;284.86;277.06;272.06;277.16;353.36;295.96000000000004;271.46000000000004;273.96000000000004;297.86;291.46000000000004;299.56;327.86;291.46000000000004;284.96000000000004;327.66;323.46000000000004;274.26000000000005;242.14157278889297;268.3187672390254;275.0112864084945;291.26000000000005;6170000.0;3660000.0;3710000.0;1380000.0;3710000.0;3060000.0;6160000.0;0.0;0.0;0.25783333333333336;0.05083333333333333;0.0023333333333333335;0.0023333333333333335;0.0;20514.392578125;0.0;2408.76025390625;26190.451171875;478300.05642752786;478714.4320996409;253868.12386823382;253868.12386823382;250161.3252705337;429743.705733735;445635.90563341783;439294.3313615184;472947.9820155742;533843.2764024136;471016.9907665613;438366.6433039444;442165.11039823265;464253.7144485734;456289.5263430202;415017.62052417133;473767.5020721501;455458.40408251644;445792.30711924226;228704.35009887922;211144.3756859795;470101.35966640816;204113.19874274457;253868.12386823382;274.8309506622507;1314746.981622981;478012.3912083931;89545.19279436352;566418.7500005712;0;16;15;15;13;21;10;2;46;41;463155957995.0308;177374900864.75958;392900577969.99945;60637.5353602072;13521.064846952897;-0.0;447.8230942523531;1886747.6815962703;336751.374952458;0.0;544907.0681653179;3.2546318496451554;0.2690676235679546
