;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2144;2019-08-10 04:44:45.111;594;592;201;200;185;54;121;40;-17;41;799;228;-21;0;247;185;264;548;181;183;121;8;610;364;368;139;369;305;609;-2.0;-1.0;1242.0;237.0;2.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;25892.62109375;20333.701171875;0.0;2382.39233398438;503.0;323282;545.0;0.0;Calculated values ==>;1565405085.111;332.56;332.36;293.26000000000005;293.16;291.66;278.56;274.8017692304317;285.26000000000005;277.16;271.46000000000004;277.26000000000005;353.06000000000006;295.96000000000004;271.06;273.16;297.86;291.66;299.56;327.96000000000004;291.46000000000004;285.26000000000005;327.66;323.46000000000004;273.96000000000004;242.35481222062532;268.19934244402924;274.8017692304317;291.26000000000005;6100000.0;3640000.0;3679999.9999999995;1390000.0;3690000.0;3050000.0;6090000.0;0.0;0.0;0.207;0.0395;0.0003333333333333333;0.0003333333333333333;0.0;20333.701171875;0.0;2382.39233398438;25892.62109375;481459.5820711618;481285.64494728786;254229.52773441092;253841.8352828742;248320.67354885576;429879.7862731237;446840.2313303108;438590.5995609556;472915.35137376806;533604.5547525003;471151.87393468857;437968.82056851813;441181.0962547605;464547.84212666226;456898.30145361554;417512.42202506197;474794.1927197695;455958.32650772657;446840.2313303108;228704.35009887922;211144.3756859795;469670.3247129736;203542.23565712894;254229.52773441092;274.6011478026211;1315181.0144601548;478352.79766393086;89585.11973147756;566418.7500005712;0;16;15;15;13;21;10;2;46;41;463377661690.644;177458002249.9894;393083881025.5064;48655.011328092114;10512.059517705866;-0.0;64.20356786529996;1887658.468000712;336951.654327318;0.0;544911.3351252954;2.6074586459324616;0.21583789081031765
2145;2019-08-10 04:45:45.111;603;602;206;206;189;49;128;39;-23;42;795;228;-26;-2;247;184;264;549;180;187;128;6;612;363;368;137;368;293;610;-2.0;0.0;1607.0;244.0;3.0;0;0;0;1;1;0;1;0;0;0;1;1;0;0;0;29606.013671875;20613.193359375;2942.54663085938;2288.81079101562;503.0;323283;545.0;0.0;Calculated values ==>;1565405145.111;333.46000000000004;333.36;293.76000000000005;293.76000000000005;292.06;278.06;274.69669130483857;285.96000000000004;277.06;270.86;277.36;352.66;295.96000000000004;270.56;272.96000000000004;297.86;291.56;299.56;328.06;291.86;285.96000000000004;327.66;323.46000000000004;273.76000000000005;241.92719264551067;266.74333088950624;274.69669130483857;291.16;6120000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2930000.0;6100000.0;0.0;0.0;0.2678333333333333;0.04066666666666666;0.0005;0.0005;0.0;20613.193359375;2942.54663085938;2288.81079101562;29606.013671875;482528.5113110316;482612.12104180746;256155.2032569612;256155.2032569612;249701.33491164583;429947.3805835815;447911.31644578365;440314.31180065556;473273.90776018414;534075.469326019;472753.0139221199;439867.0078759602;443383.57859630324;464694.4733131785;456922.6038781957;416816.06398557505;474820.5749416582;456521.675545363;447911.31644578365;228704.35009887922;211144.3756859795;469744.696391452;203336.72164947275;256155.2032569612;274.516985050659;1315643.5030832016;478694.0217850246;89624.0464241859;566443.2712224951;0;16;15;16;13;21;10;2;46;41;463598461690.644;177540802249.9894;393263281025.5064;63470.49789549179;10833.924306173823;-0.0;95.87805659441123;1888592.847244242;337129.53752585035;0.0;544912.6691388326;2.8787615961286823;0.22860736774290333
2146;2019-08-10 04:46:45.122;610;607;207;207;194;51;121;39;-26;42;786;227;-25;-13;247;180;264;555;179;185;121;4;606;368;373;136;373;280;604;-1.0;-1.0;1711.0;329.0;3.0;0;0;0;1;1;0;1;0;0;0;1;1;0;0;0;30183.3828125;20568.076171875;2911.10205078125;2200.07006835938;503.0;323284;544.0;0.0;Calculated values ==>;1565405205.122;334.16;333.86;293.86;293.86;292.56;278.26000000000005;275.2199585193972;285.26000000000005;277.06;270.56;277.36;351.76;295.86;270.66;271.86;297.86;291.16;299.56;328.66;291.66;285.26000000000005;327.56;323.46000000000004;273.56;241.71165711629368;265.11578078379944;275.2199585193972;291.06;6060000.0;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;2800000.0;6040000.0;0.0;0.0;0.2851666666666667;0.05483333333333333;0.0005;0.0005;0.0;20568.076171875;2911.10205078125;2200.07006835938;30183.3828125;484205.0050045085;484002.9604161921;256917.20974508795;256917.20974508795;251807.7711564536;429606.4342157736;445869.6824092705;442619.3749267683;473403.85947104497;534106.0637636337;474337.74183384224;442761.2292079108;444447.55408120836;463958.4223604964;455534.08488986484;418869.1011536615;476457.44325498835;455408.60839220474;445869.6824092705;228286.1864045524;211144.3756859795;469683.74434536137;204500.75867524464;256917.20974508795;274.9897143353922;1316141.839398135;479037.2619464777;89661.46062264199;566492.0605711831;0;16;15;16;13;21;10;2;46;41;463820802445.3401;177622717264.87747;393435212540.2714;67903.49206772617;14540.867047578067;-0.0;94.47623633209128;1889687.8312027014;337341.0328872182;0.0;544914.2557154238;3.214223189722968;0.2632647619690871
2147;2019-08-10 04:47:45.132;615;609;207;207;192;51;124;39;-19;43;777;228;-20;1;247;177;264;528;179;186;124;1;590;361;366;135;366;298;591;-3.0;-1.0;651.0;0.0;7.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21829.001953125;11527.388671875;2784.29370117188;2347.14013671875;503.0;323285;544.0;0.0;Calculated values ==>;1565405265.132;334.66;334.06;293.86;293.86;292.36;278.26000000000005;274.4858918419099;285.56;277.06;271.26000000000005;277.46000000000004;350.86;295.96000000000004;271.16;273.26000000000005;297.86;290.86;299.56;325.96000000000004;291.76000000000005;285.56;327.56;323.46000000000004;273.26000000000005;241.49495122638035;267.35522164206344;274.4858918419099;291.06;5900000.0;3610000.0;3660000.0;1350000.0;3660000.0;2980000.0;5910000.0;0.0;0.0;0.1085;0.0;0.0011666666666666668;0.0011666666666666668;0.0;11527.388671875;2784.29370117188;2347.14013671875;21829.001953125;486673.98441996344;485729.4882603589;257738.61057195795;257738.61057195795;251684.51394483645;430081.6785162784;447681.3975780786;439829.3954714676;473631.01605711324;531836.4111266523;472089.7402749774;439678.4812000956;442793.50659549306;464986.8782582178;456275.1894504466;423886.57401538035;474044.24720670184;456710.18191563094;447681.3975780786;228286.1864045524;211144.3756859795;469524.9881567522;203280.56203811016;257738.61057195795;274.4858918419099;1316575.348177203;479304.76873050095;89699.36035658134;566539.5301127137;0;16;15;16;13;21;10;2;46;41;464042539395.3049;177704030814.86456;393608641440.24384;25665.54842751928;0.0;-0.0;221.59991817380745;1890467.7031637053;337462.2269749108;0.0;544916.8901223723;1.5539602712327167;0.10065869655063316
2148;2019-08-10 04:48:45.133;608;607;209;209;193;46;134;37;-13;42;775;228;-15;6;247;175;264;523;179;191;134;-2;598;356;361;132;361;298;599;-1.0;-1.0;466.0;51.0;7.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;23123.203125;11759.9970703125;2928.87622070312;2360.84399414062;502.0;323286;544.0;0.0;Calculated values ==>;1565405325.133;333.96000000000004;333.86;294.06;294.06;292.46000000000004;277.76000000000005;273.955091788801;286.56;276.86;271.86;277.36;350.66;295.96000000000004;271.66;273.76000000000005;297.86;290.66;299.56;325.46000000000004;292.26000000000005;286.56;327.56;323.36;272.96000000000004;240.83765695389522;267.35522164206344;273.955091788801;291.06;5980000.0;3560000.0;3610000.0;1320000.0;3610000.0;2980000.0;5990000.0;0.0;0.0;0.07766666666666668;0.0085;0.0011666666666666668;0.0011666666666666668;0.0;11759.9970703125;2928.87622070312;2360.84399414062;23123.203125;484814.12767114554;484561.83321774524;258073.30132150147;258073.30132150147;251672.47123978453;430412.23801567365;450108.39359056647;440729.25174775714;473921.58982693544;531628.494071638;472089.7402749774;440430.35674355563;443519.5148697985;465712.960854355;456820.0577062831;421452.84389984823;472271.11853327876;458215.5228443124;450108.39359056647;228286.1864045524;210726.34883551928;469638.70506418415;201549.76921255296;258073.30132150147;273.7903449293948;1316949.9561290967;479498.8335124772;89738.59421151112;566587.1406555009;0;16;15;16;13;21;10;2;46;41;464260643030.0414;177784132149.7678;393787444420.02783;18576.273143567527;2278.7559547388655;-0.0;224.04094098057587;1890836.391154383;337481.2169243379;0.0;544920.6038580887;1.2363295934319538;0.09232246931325219
2149;2019-08-10 04:49:45.123;602;603;207;207;192;41;142;32;-8;41;779;227;-10;8;247;174;264;538;178;196;142;2;606;353;358;127;358;297;607;-1.0;-1.0;422.0;41.0;7.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;23816.599609375;11903.0791015625;2943.212890625;2364.3115234375;502.0;323287;545.0;0.0;Calculated values ==>;1565405385.123;333.36;333.46000000000004;293.86;293.86;292.36;277.26000000000005;273.6339639331285;287.36;276.36;272.36;277.26000000000005;351.06000000000006;295.86;272.16;273.96000000000004;297.86;290.56;299.56;326.96000000000004;292.76000000000005;287.36;327.66;323.36;273.36;239.71726792356844;267.23344911666527;273.6339639331285;290.96000000000004;6060000.0;3529999.9999999995;3579999.9999999995;1270000.0;3579999.9999999995;2970000.0;6070000.0;0.0;0.0;0.07033333333333333;0.006833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11903.0791015625;2943.212890625;2364.3115234375;23816.599609375;483065.7191481619;483095.4834178281;256737.14770954114;256737.14770954114;250924.90111483293;430607.02586249536;451815.6456810343;441682.72606728855;474467.8779583086;532119.1642506967;472104.7813599341;441387.5573368277;444010.2435086417;466145.29014520516;457172.60608581326;418869.1011536615;473532.59414775745;459376.6067587312;451815.6456810343;228704.35009887922;210726.34883551928;470701.941234826;200850.37284048082;256737.14770954114;273.50343496186525;1317341.0559577749;479695.9929485573;89777.96394478121;566636.0665757571;0;16;15;16;13;21;10;2;46;41;464476307080.0757;177861819199.78015;393965914670.0562;16938.54217695214;1843.9857173613586;-0.0;227.59158096674204;1891132.2986226354;337515.5673789141;0.0;544924.3668351715;1.1045585622852514;0.08079276448711126
2150;2019-08-10 04:50:45.124;604;603;199;200;188;39;147;30;-8;40;786;226;-9;3;248;173;264;550;179;199;147;0;606;352;357;132;357;293;608;-2.0;-1.0;793.0;74.0;7.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21985.033203125;11846.7158203125;3000.00659179688;1366.46960449219;502.0;323288;546.0;0.0;Calculated values ==>;1565405445.124;333.56;333.46000000000004;293.06;293.16;291.96000000000004;277.06;273.5264737036516;287.86;276.16;272.36;277.16;351.76;295.76000000000005;272.26000000000005;273.46000000000004;297.96000000000004;290.46000000000004;299.56;328.16;293.06;287.86;327.76000000000005;323.36;273.16;240.83765695389522;266.74333088950624;273.5264737036516;291.06;6060000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;2930000.0;6080000.0;0.0;0.0;0.13216666666666665;0.012333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11846.7158203125;3000.00659179688;1366.46960449219;21985.033203125;483351.224718954;482982.3215541943;253507.82799656468;253893.63640226962;249428.2335772002;430671.36484660726;452711.3097642865;442517.1646399339;473727.59171134117;533143.5217209802;472518.38512848853;442371.97437240754;444099.58745227096;466418.3847020313;457198.2954874291;418869.1011536615;475219.07758244936;459940.4098768325;452711.3097642865;229122.51738040973;210726.34883551928;469834.1033386381;200588.1564468351;253507.82799656468;273.3962285814901;1317722.7425936058;479893.9112053696;89809.05430576399;566685.5942303614;0;16;15;16;13;21;10;2;46;41;464690810655.66895;177939520494.99506;394142917620.5457;31974.950582854555;3320.7000116655695;-0.0;232.40406206234215;1891539.9178569685;337558.6071440925;0.0;544928.2001960956;2.191305365421156;0.1614703363862437
2151;2019-08-10 04:51:45.124;608;606;194;194;182;38;150;29;-8;40;797;225;-9;1;248;173;264;557;178;201;150;0;604;351;355;134;355;292;605;305.0;-1.0;645.0;29.0;3.0;0;100;81;1;0;0;1;0;0;0;1;0;0;0;0;19884.775390625;10622.5634765625;2962.76831054688;1353.33374023438;502.0;323289;548.0;0.0;Calculated values ==>;1565405505.124;333.96000000000004;333.76000000000005;292.56;292.56;291.36;276.96000000000004;273.4187578820637;288.16;276.06;272.36;277.16;352.86;295.66;272.26000000000005;273.26000000000005;297.96000000000004;290.46000000000004;299.56;328.86;293.26000000000005;288.16;327.96000000000004;323.36;273.16;241.2770596917726;266.62003547228215;273.4187578820637;290.96000000000004;6040000.0;3510000.0;3550000.0;1340000.0;3550000.0;2920000.0;6050000.0;0.05083333333333333;0.0;0.1075;0.004833333333333333;0.0005;0.05133333333333333;0.0;10622.5634765625;2962.76831054688;1353.33374023438;19884.775390625;484144.8506130538;483748.6716543752;251760.01908808047;251760.01908808047;247430.2401115983;430735.4089219946;453486.27250343625;442723.7116033552;473468.5566066367;534356.1123607655;472533.5546268215;442579.07251461333;444015.5724375176;466704.2170870103;457361.0682173694;419530.51707477355;476632.5107712197;460521.7338606115;453486.27250343625;229958.8627652946;210726.34883551928;469562.8289471395;200541.09573319092;201039.981350284;273.37338345220024;1318071.6576652203;480081.1551995102;89831.7193336367;566735.2840212142;0;16;15;16;13;21;10;2;46;41;464904410655.66895;178019320494.99506;394318417620.5457;26034.631206042657;1300.2717105340846;-0.0;12958.90961252848;1892023.3310385426;337597.1152417775;0.0;545038.1278100505;2.697283265051443;0.10367999521640497
2152;2019-08-10 04:52:45.094;610;607;192;192;178;37;154;27;-6;39;801;223;-8;2;248;173;264;558;177;203;154;0;602;348;353;134;353;294;603;-2.0;-1.0;795.0;0.0;7.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;18648.158203125;9715.998046875;2928.6484375;1358.69299316406;502.0;323290;549.0;0.0;Calculated values ==>;1565405565.094;334.16;333.86;292.36;292.36;290.96000000000004;276.86;273.0942459734351;288.56;275.86;272.56;277.06;353.26;295.46000000000004;272.36;273.36;297.96000000000004;290.46000000000004;299.56;328.96000000000004;293.46000000000004;288.56;328.06;323.36;273.16;241.2770596917726;266.86631818009863;273.0942459734351;290.86;6020000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;2940000.0;6030000.0;0.0;0.0;0.1325;0.0;0.0011666666666666668;0.0011666666666666668;0.0;9715.998046875;2928.6484375;1358.69299316406;18648.158203125;484651.1452797594;484114.9593854986;251109.4010582473;251109.4010582473;246124.40558693802;430925.7729439634;454393.8038571225;442600.6043670293;473371.24222306634;534623.0143093469;472032.81300310016;442309.802184626;443754.8239986431;466988.98658911174;457847.04229374346;420181.3148381828;477023.79702711076;461098.7985866576;454393.8038571225;230377.04089860234;210726.34883551928;469562.8289471395;199863.94513942164;251109.4010582473;273.0942459734351;1318392.6048914313;480250.55846828;89854.30825631441;566784.3546132349;0;16;15;16;13;21;10;2;46;41;465116704455.7702;178099680295.0334;394494129720.6295;32162.607347658013;0.0;-0.0;237.16513659868772;1892508.0655382273;337607.94542157167;0.0;545148.0401160342;2.3137175626017616;0.14844516306924402
2153;2019-08-10 04:53:45.115;609;608;193;193;177;35;159;25;0;38;801;222;-2;5;248;172;264;558;177;206;159;0;603;345;349;135;349;298;604;-2.0;-1.0;838.0;0.0;7.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;18470.57421875;9823.34765625;2999.99072265625;1371.31860351562;501.0;323291;550.0;0.0;Calculated values ==>;1565405625.115;334.06;333.96000000000004;292.46000000000004;292.46000000000004;290.86;276.66;272.7676641592781;289.06;275.66;273.16;276.96000000000004;353.26;295.36;272.96000000000004;273.66;297.96000000000004;290.36;299.56;328.96000000000004;293.76000000000005;289.06;328.16;323.26000000000005;273.16;241.49495122638035;267.35522164206344;272.7676641592781;290.86;6030000.0;3450000.0;3490000.0;1350000.0;3490000.0;2980000.0;6040000.0;0.0;0.0;0.1396666666666667;0.0;0.0011666666666666668;0.0011666666666666668;0.0;9823.34765625;2999.99072265625;1371.31860351562;18470.57421875;484398.2813913732;484144.8506130538;251434.16461195238;251434.16461195238;245745.10892971742;431113.4868728058;455763.9212439765;442647.6203394549;473143.78782676667;534328.9391130891;471379.32454029593;442355.14872712403;443374.7637006633;467555.3807712752;458194.54107105307;419857.21404769074;476902.4239191215;462108.63169200567;455763.9212439765;230795.22267914342;210308.32490665457;469426.83520598995;199068.34207438552;251434.16461195238;272.7676641592781;1318702.0359241113;480413.44333864923;89877.06631545252;566833.7772313583;0;16;15;16;13;21;10;2;46;41;465327378165.44885;178180408539.91025;394671791880.3585;34019.905864354696;0.0;-0.0;238.38471607069485;1893059.7795131495;337607.94542157167;0.0;545152.0044184874;2.4134637859054693;0.154925500606651
2154;2019-08-10 04:54:45.126;606;606;195;195;178;33;163;22;5;36;802;220;2;8;249;171;264;561;177;208;163;1;604;342;347;134;347;299;605;457.0;-1.0;871.0;0.0;7.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;18456.189453125;9891.916015625;3048.57421875;1383.171875;501.0;323292;550.0;0.0;Calculated values ==>;1565405685.126;333.76000000000005;333.76000000000005;292.66;292.66;290.96000000000004;276.46000000000004;272.43898195401505;289.46000000000004;275.36;273.66;276.76000000000005;353.36;295.16;273.36;273.96000000000004;298.06;290.26000000000005;299.56;329.26000000000005;293.96000000000004;289.46000000000004;328.16;323.26000000000005;273.26000000000005;241.2770596917726;267.47669482898436;272.43898195401505;290.86;6040000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;2990000.0;6050000.0;0.07616666666666667;0.0;0.1451666666666667;0.0;0.0011666666666666668;0.07733333333333334;0.0;9891.916015625;3048.57421875;1383.171875;18456.189453125;483860.95834414236;483748.6716543752;252135.2915668366;252135.2915668366;246049.05949048168;431298.55289687274;456645.35178499675;443170.51094372873;473079.2034362849;534359.1475027286;471007.11867071764;442733.2750669633;443605.7027051416;467964.0682465227;458540.4008251742;419530.51707477355;477225.2430682631;462674.2883808447;456645.35178499675;230795.22267914342;210308.32490665457;469660.820666735;198269.91359554144;199082.53783217736;272.43898195401505;1319009.8153701785;480577.76732289867;89900.02461099146;566884.1911799976;0;16;15;16;13;21;10;2;46;41;465536216445.16345;178261123334.79993;394850924715.1137;35551.40338171186;0.0;-0.0;19918.1909456847;1893639.6467122412;337607.94542157167;0.0;545320.0066768741;3.8725846717014556;0.12238817956147445
2155;2019-08-10 04:55:45.106;604;604;195;195;179;31;166;20;6;35;803;220;4;11;249;170;264;563;176;210;166;3;603;340;345;134;345;301;605;464.0;-1.0;1072.0;56.0;7.0;0;97;69;1;0;0;1;0;0;0;1;0;0;0;0;18333.9140625;9767.05078125;3041.33813476562;1367.46960449219;501.0;323293;550.0;0.0;Calculated values ==>;1565405745.106;333.56;333.56;292.66;292.66;291.06;276.26000000000005;272.21867820750657;289.76000000000005;275.16;273.76000000000005;276.66;353.46000000000004;295.16;273.56;274.26000000000005;298.06;290.16;299.56;329.46000000000004;294.16;289.76000000000005;328.16;323.26000000000005;273.46000000000004;241.2770596917726;267.7187500070086;272.21867820750657;290.76000000000005;6030000.0;3400000.0;3450000.0;1340000.0;3450000.0;3010000.0;6050000.0;0.07733333333333332;0.0;0.17866666666666667;0.009333333333333334;0.0011666666666666668;0.07849999999999999;0.0;9767.05078125;3041.33813476562;1367.46960449219;18333.9140625;483689.1407619124;483463.9779356379;252135.2915668366;252135.2915668366;246391.7663601609;431420.45991060114;457381.5641334785;442906.0156806056;472981.82504853373;534315.8630067079;470736.65436875983;442613.016394442;443634.4727813241;468244.2325663402;458725.48832645523;419857.21404769074;477520.76468976453;463236.04670404014;457381.5641334785;230795.22267914342;210308.32490665457;469856.7474154118;197626.0964890022;198436.21191478742;272.17494186204027;1319316.2973715076;480741.5374380169;89922.93898265707;566934.9235332032;0;16;15;16;13;21;10;2;46;41;465743747245.22943;178341496534.8255;395030864715.1709;43823.34556223314;2540.81940864649;-0.0;20327.210149167247;1894300.8824682373;337629.11185881874;0.0;545655.2732266571;4.704573978610634;0.18735505272246944
2156;2019-08-10 04:56:45.097;603;603;195;195;179;30;169;17;5;33;803;219;4;12;249;170;264;563;176;212;169;5;605;338;343;134;343;302;606;442.0;-1.0;1049.0;41.0;7.0;0;91;69;1;0;0;1;0;0;0;1;0;0;0;0;18268.455078125;9751.2373046875;3093.24560546875;1340.826171875;501.0;323294;550.0;0.0;Calculated values ==>;1565405805.097;333.46000000000004;333.46000000000004;292.66;292.66;291.06;276.16;271.99741764416325;290.06;274.86;273.66;276.46000000000004;353.46000000000004;295.06;273.56;274.36;298.06;290.16;299.56;329.46000000000004;294.36;290.06;328.16;323.26000000000005;273.66;241.2770596917726;267.8393353686513;271.99741764416325;290.76000000000005;6050000.0;3379999.9999999995;3429999.9999999995;1340000.0;3429999.9999999995;3020000.0;6060000.0;0.07366666666666667;0.0;0.17483333333333334;0.006833333333333333;0.0011666666666666668;0.07483333333333334;0.0;9751.2373046875;3093.24560546875;1340.826171875;18268.455078125;483321.4602406854;483208.5295551027;252086.9814656589;252086.9814656589;246353.7911040728;431541.1909327263;458111.00338702276;442552.9904358224;472787.01963726926;534242.2616306611;470481.5131215129;442405.8132597088;443576.6592147222;468523.3921275684;459043.4286072282;419201.1660937789;477400.1519090859;463793.99366397184;458111.00338702276;230795.22267914342;210308.32490665457;470052.5991512875;197127.6467062574;197984.4737515042;271.9682304858162;1319621.2713610649;480904.16544070235;89945.5047287334;566986.0373960885;0;16;15;16;13;21;10;2;46;41;465950116285.01294;178421884474.74115;395211737579.98114;42908.53092871895;1864.9871750410389;-0.0;19466.135301057973;1895023.539690058;337665.82140638604;0.0;545986.8346967126;4.528604419779004;0.17726098227438813
2157;2019-08-10 04:57:45.107;602;602;195;195;179;29;172;16;-5;32;803;218;-3;13;249;169;264;564;176;214;172;7;604;336;341;135;341;302;606;-2.0;-1.0;951.0;52.0;7.0;0;88;68;1;0;0;1;0;0;0;1;0;0;0;0;18082.046875;9724.494140625;3084.03515625;1312.93115234375;501.0;323295;550.0;0.0;Calculated values ==>;1565405865.107;333.36;333.36;292.66;292.66;291.06;276.06;271.77519066394296;290.36;274.76000000000005;272.66;276.36;353.46000000000004;294.96000000000004;272.86;274.46000000000004;298.06;290.06;299.56;329.56;294.56;290.36;328.16;323.26000000000005;273.86;241.49495122638035;267.8393353686513;271.77519066394296;290.76000000000005;6040000.0;3360000.0;3410000.0;1350000.0;3410000.0;3020000.0;6060000.0;0.0;0.0;0.1585;0.008666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;9724.494140625;3084.03515625;1312.93115234375;18082.046875;483291.82102994417;483065.7191481619;252086.9814656589;252086.9814656589;246353.7911040728;431660.74602318485;458833.8796392148;441070.164538651;472558.57531478856;534242.2616306611;470361.88256180414;441368.7326958178;443721.9807720978;468801.5569642903;459227.28746328363;419530.51707477355;477547.9112547986;464348.21314709936;458833.8796392148;230795.22267914342;210308.32490665457;470113.5034453777;196537.53649252467;252086.9814656589;271.72449538037057;1319924.242698638;481066.4902529927;89967.62305896031;567037.5233155225;0;16;15;16;13;21;10;2;46;41;466155350485.7957;178502597925.049;395392967780.67236;38758.42154531102;2370.991713591393;-0.0;241.2047145358152;1895704.2110562606;337701.12711389665;0.0;546151.0899021078;2.9296274363553527;0.20294877851503978
2158;2019-08-10 04:58:45.138;601;601;195;195;179;28;174;14;-12;30;802;218;-12;10;249;169;264;563;176;215;174;9;604;335;340;136;340;302;605;124.0;-1.0;865.0;79.0;7.0;0;87;67;1;0;0;1;0;0;0;1;0;0;0;0;17868.015625;9623.796875;3104.00952148438;1303.53149414062;501.0;323296;550.0;0.0;Calculated values ==>;1565405925.138;333.26000000000005;333.26000000000005;292.66;292.66;291.06;275.96000000000004;271.6637117239857;290.56;274.56;271.96000000000004;276.16;353.36;294.96000000000004;271.96000000000004;274.16;298.06;290.06;299.56;329.46000000000004;294.66;290.56;328.16;323.26000000000005;274.06;241.71165711629368;267.8393353686513;271.6637117239857;290.76000000000005;6040000.0;3350000.0;3400000.0;1360000.0;3400000.0;3020000.0;6050000.0;0.020666666666666667;0.0;0.14416666666666667;0.013166666666666667;0.0011666666666666668;0.021833333333333333;0.0;9623.796875;3104.00952148438;1303.53149414062;17868.015625;483149.25184637815;483036.0805523675;252135.2915668366;252135.2915668366;246391.7663601609;431720.082569444;459259.5667902086;440016.90873842884;472231.8376443816;534138.2773483482;470361.88256180414;440016.90873842884;443285.3374463631;468940.2694519013;459385.2837268105;419530.51707477355;477520.76468976453;464623.95048521506;459259.5667902086;230795.22267914342;210308.32490665457;470174.7356409916;196243.36775399328;199229.9591027712;271.60277681438413;1320223.9813372912;481227.80931632646;89989.43817963623;567089.1169973868;0;16;15;16;13;21;10;2;46;41;466359756040.4515;178583939929.91205;395574261400.36707;35144.01882525613;3606.763010512145;-0.0;5677.313101175718;1896320.3829160405;337750.96747406863;0.0;546200.4363663296;3.1663477341407695;0.1906696019095137
2159;2019-08-10 04:59:45.118;600;600;195;195;179;28;176;13;0;29;799;218;-4;7;249;169;263;563;177;216;176;11;603;334;339;137;339;302;604;148.0;-1.0;896.0;36.0;8.0;0;90;66;1;0;0;1;0;0;0;1;0;0;0;0;17841.28515625;9531.662109375;3062.59985351562;1321.35266113281;500.0;323297;550.0;0.0;Calculated values ==>;1565405985.118;333.16;333.16;292.66;292.66;291.06;275.96000000000004;271.55198750734434;290.76000000000005;274.46000000000004;273.16;276.06;353.06000000000006;294.96000000000004;272.76000000000005;273.86;298.06;290.06;299.46000000000004;329.46000000000004;294.76000000000005;290.76000000000005;328.16;323.16;274.26000000000005;241.92719264551067;267.8393353686513;271.55198750734434;290.86;6030000.0;3340000.0;3390000.0;1370000.0;3390000.0;3020000.0;6040000.0;0.024666666666666667;0.0;0.14933333333333335;0.006;0.0013333333333333333;0.026;0.0;9531.662109375;3062.59985351562;1321.35266113281;17841.28515625;483119.80126456183;483006.5676692303;252183.83828665523;252183.83828665523;246429.88853868446;431779.12508338504;459683.1638086407;441814.68150891823;472002.15594002855;533826.2778667144;470361.88256180414;441219.5769185515;442846.63139517745;469078.73694744316;459542.9189711974;419539.4939412857;477641.2367519241;464898.7860769384;459683.1638086407;230795.22267914342;209890.3038832737;470236.29553865286;196067.5610662461;198945.31887242093;271.5283924856324;1320521.459651394;481387.3849316387;90011.30492292558;567140.488279391;0;16;15;16;13;21;10;2;46;41;466563388140.51624;178665812629.93808;395755401000.4247;36698.23665277238;1645.0124068344408;-0.0;6779.183968341713;1896918.8688167268;337794.71768096206;0.0;546304.2059072278;3.2425756423328034;0.17617667568255144
2160;2019-08-10 05:00:45.119;599;599;196;196;179;27;178;11;9;27;795;217;5;9;250;169;263;562;177;217;178;12;602;333;337;138;337;303;604;179.0;-1.0;1093.0;0.0;3.0;0;95;65;1;0;0;1;0;0;0;1;0;0;0;0;17818.865234375;9529.6005859375;3063.99877929688;1347.81665039062;500.0;323298;550.0;0.0;Calculated values ==>;1565406045.119;333.06;333.06;292.76000000000005;292.76000000000005;291.06;275.86;271.4400167685773;290.96000000000004;274.26000000000005;274.06;275.86;352.66;294.86;273.66;274.06;298.16;290.06;299.46000000000004;329.36;294.86;290.96000000000004;328.16;323.16;274.36;242.14157278889297;267.9596281332873;271.4400167685773;290.86;6020000.0;3329999.9999999995;3370000.0000000005;1380000.0;3370000.0000000005;3030000.0;6040000.0;0.029833333333333333;0.0;0.18216666666666667;0.0;0.0005;0.030333333333333334;0.0;9529.6005859375;3063.99877929688;1347.81665039062;17818.865234375;483090.47624774935;482863.76796654135;252562.4344330336;252562.4344330336;246429.88853868446;431837.87352777255;460260.73255691153;442934.10434907244;471673.81221397576;533336.0624606729;470105.7580105051;442345.5325163701;442934.10434907244;469479.63868896523;459700.1955335023;419866.3773295834;477493.7530333179;465318.2058479198;460260.73255691153;230795.22267914342;209890.3038832737;470199.78104355885;195856.97145362291;196791.67688734946;271.4400167685773;1320818.6325237555;481546.2314346387;90033.5483712127;567191.5441188526;0;16;15;16;13;21;10;2;46;41;466766191520.27124;178748314004.8384;395936904025.20544;45009.217709121054;0.0;-0.0;7991.894688643383;1897599.7756171776;337808.42634614307;0.0;546427.3002807593;3.8017022329986307;0.19343480793305876
2161;2019-08-10 05:01:45.129;598;598;196;196;179;26;179;10;12;26;790;218;9;12;250;169;263;561;176;218;179;13;604;331;336;139;336;302;605;326.0;-2.0;803.0;58.0;3.0;0;99;64;1;0;0;1;0;0;0;1;0;0;0;0;17761.904296875;9406.484375;3118.64379882812;1379.7165527343802;500.0;323299;550.0;0.0;Calculated values ==>;1565406105.129;332.96000000000004;332.96000000000004;292.76000000000005;292.76000000000005;291.06;275.76000000000005;271.215330690691;291.06;274.16;274.36;275.76000000000005;352.16;294.96000000000004;274.06;274.36;298.16;290.06;299.46000000000004;329.26000000000005;294.96000000000004;291.06;328.16;323.16;274.46000000000004;242.35481222062532;267.8393353686513;271.215330690691;290.76000000000005;6040000.0;3310000.0;3360000.0;1390000.0;3360000.0;3020000.0;6050000.0;0.05433333333333333;0.0;0.13383333333333333;0.009666666666666665;0.0005;0.05483333333333333;0.0;9406.484375;3118.64379882812;1379.7165527343802;17761.904296875;482720.85220277385;482607.14228600287;252513.06879297216;252513.06879297216;246391.7663601609;431954.4880088244;460547.9292856592;443576.6592147222;471442.86907493527;532889.852654604;470361.88256180414;443139.33368828957;443576.6592147222;469617.15962429665;460013.6818364765;419209.9492468254;477225.2430682631;465590.7371755886;460547.9292856592;230795.22267914342;209890.3038832737;470163.3332718048;195254.50654824314;195776.62109758717;271.1901740945657;1321115.1883542042;481704.0584427395;90056.28160280903;567243.0747273323;0;16;15;16;13;21;10;2;46;41;466968125170.23914;178831427854.8252;396118434275.1766;33233.78143186378;2657.4519916610952;-0.0;14518.293398979284;1898251.9092807476;337830.57547030895;0.0;546614.9164456099;3.62532108871425;0.1549475090788793
2162;2019-08-10 05:02:45.150;599;598;196;196;179;25;181;9;14;24;786;218;12;16;250;169;263;561;177;220;181;14;604;330;335;140;335;302;605;212.0;-1.0;887.0;182.0;7.0;0;99;61;1;0;0;1;0;0;0;1;0;0;0;0;17569.517578125;9276.98046875;3099.29663085938;1375.32092285156;500.0;323300;549.0;0.0;Calculated values ==>;1565406165.15;333.06;332.96000000000004;292.76000000000005;292.76000000000005;291.06;275.66;271.1026128081217;291.26000000000005;274.06;274.56;275.56;351.76;294.96000000000004;274.36;274.76000000000005;298.16;290.06;299.46000000000004;329.26000000000005;295.16;291.26000000000005;328.06;323.16;274.56;242.56692532238324;267.8393353686513;271.1026128081217;290.86;6040000.0;3300000.0;3350000.0;1400000.0;3350000.0;3020000.0;6050000.0;0.035333333333333335;0.0;0.14783333333333332;0.030333333333333334;0.0011666666666666668;0.036500000000000005;0.0;9276.98046875;3099.29663085938;1375.32092285156;17569.517578125;482863.76796654135;482607.14228600287;252513.06879297216;252513.06879297216;246391.7663601609;432012.3539207929;460965.0804714828;443867.07844128745;471112.8868819084;532473.4539595657;470361.88256180414;443576.6592147222;444156.6089809168;469754.44147754746;460169.89612873003;419209.9492468254;477225.2430682631;465989.30200827145;460965.0804714828;230377.04089860234;209890.3038832737;470126.95240123506;194906.4527036768;196747.76006726155;271.0461675109939;1321409.7199205304;481859.8084769243;90079.24828402109;567294.9090333661;0;16;15;16;13;21;10;2;46;41;467169495625.7319;178915157150.03006;396299697695.6201;36804.67917154344;8348.3551574926;-0.0;9643.93219475408;1898835.7673993814;337922.3226303806;0.0;546816.3387992085;3.9847708196740785;0.25008032294273685
2163;2019-08-10 05:03:45.140;601;599;196;196;180;25;182;8;19;23;781;218;17;21;250;169;263;560;177;220;182;15;602;330;334;140;334;301;604;134.0;-1.0;576.0;77.0;7.0;0;99;58;1;0;0;1;0;0;0;1;0;0;0;0;17315.240234375;9060.119140625;3080.74487304688;1367.15246582031;500.0;323301;548.0;0.0;Calculated values ==>;1565406225.14;333.26000000000005;333.06;292.76000000000005;292.76000000000005;291.16;275.66;271.1026128081217;291.36;273.96000000000004;275.06;275.46000000000004;351.26;294.96000000000004;274.86;275.26000000000005;298.16;290.06;299.46000000000004;329.16;295.16;291.36;327.96000000000004;323.16;274.66;242.56692532238324;267.7187500070086;271.1026128081217;290.86;6020000.0;3300000.0;3340000.0;1400000.0;3340000.0;3010000.0;6040000.0;0.022333333333333334;0.0;0.096;0.012833333333333334;0.0011666666666666668;0.0235;0.0;9060.119140625;3080.74487304688;1367.15246582031;17315.240234375;483375.2466647214;482863.76796654135;252562.4344330336;252562.4344330336;246774.8296204118;432012.3539207929;461249.80640076107;444788.4522848616;471014.3812069224;532027.6715589184;470497.8680624812;444501.2531899496;445074.8090602398;469891.48540997633;460169.89612873003;419866.3773295834;477198.36873082217;466133.20531081717;461249.80640076107;229958.8627652946;209890.3038832737;470225.6346856305;194969.35994714833;197828.59059538378;271.07152185520357;1321700.3777846284;482012.59217216616;90102.0984199395;567346.4007958493;0;16;15;16;13;21;10;2;46;41;467370162175.7638;178999143150.0434;396480567545.64886;23982.632864420473;3532.4555258105215;-0.0;6190.398571426366;1899342.2439062726;338021.3128849646;0.0;546948.2695634883;2.495221042469772;0.1437606103553839
2164;2019-08-10 05:04:45.130;602;598;195;196;181;27;175;9;24;21;775;218;24;26;251;170;263;550;177;219;175;17;589;335;339;141;339;301;592;-3.0;-1.0;1210.0;373.0;7.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;13784.0927734375;8617.02734375;0.0;1370.4267578125;499.0;323302;548.0;0.0;Calculated values ==>;1565406285.13;333.36;332.96000000000004;292.66;292.76000000000005;291.26000000000005;275.86;271.6637117239857;290.66;274.06;275.56;275.26000000000005;350.66;294.96000000000004;275.56;275.76000000000005;298.26000000000005;290.16;299.46000000000004;328.16;295.06;290.66;327.96000000000004;323.06;274.86;242.77792619122317;267.7187500070086;271.6637117239857;290.86;5890000.0;3350000.0;3390000.0;1410000.0;3390000.0;3010000.0;5920000.0;0.0;0.0;0.20166666666666666;0.06216666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8617.02734375;0.0;1370.4267578125;13784.0927734375;484973.0141629989;484076.2705072378;252785.82350583663;253174.93630982647;247604.5358291746;431720.082569444;459550.392653758;445502.79210206744;470683.2724168255;531402.9353251432;470497.8680624812;445502.79210206744;445787.09707870026;469328.9280118017;459517.5993648672;423897.6190025362;477180.14759706345;465283.0366960147;459550.392653758;229958.8627652946;209472.28574929133;470288.2636984603;196302.45633334832;252785.82350583663;271.62644553115047;1321959.49569955;482159.8771746337;90124.9077779467;567372.0693909831;0;16;15;16;13;21;10;2;46;41;467572028525.7959;179083429100.0568;396661137445.67755;50255.40104669169;17032.784357864464;-0.0;241.22533067257496;1899960.7910805831;338192.66132118925;0.0;547001.8574965367;6.7614238872611185;0.5952249798886288
2165;2019-08-10 05:05:45.141;595;594;196;197;189;32;163;12;30;21;770;218;30;32;251;171;263;528;178;215;163;19;594;339;344;142;344;303;596;-2.0;-2.0;1497.0;278.0;7.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;13916.2744140625;8661.1123046875;0.0;1366.01062011719;499.0;323303;547.0;0.0;Calculated values ==>;1565406345.141;332.66;332.56;292.76000000000005;292.86;292.06;276.36;272.10816812424576;289.46000000000004;274.36;276.16;275.26000000000005;350.16;294.96000000000004;276.16;276.36;298.26000000000005;290.26000000000005;299.46000000000004;325.96000000000004;294.66;289.46000000000004;327.86;323.06;275.06;242.98782864720522;267.9596281332873;272.10816812424576;290.96000000000004;5940000.0;3390000.0;3440000.0;1420000.0;3440000.0;3030000.0;5960000.0;0.0;0.0;0.2495;0.04633333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8661.1123046875;0.0;1366.01062011719;13916.2744140625;483427.4276104965;483059.22138751723;252966.50174102784;253354.78094319094;250323.18704846033;431480.97241316177;457136.4934874569;445965.0840659671;470549.00337383006;530730.9130191435;470225.66241189424;445965.0840659671;446248.92018464074;468636.37033828784;459018.0476681494;422392.20931387704;473412.04614276567;464034.8250846341;457136.4934874569;229540.68826423294;209472.28574929133;470351.2200979448;197437.61313022146;252966.50174102784;272.0958305923404;1322190.374412469;482303.88806866494;90147.71560339983;567372.0693909831;0;16;15;16;13;21;10;2;46;41;467776966090.5158;179168344664.94073;396842370665.4299;62007.60399846854;12644.997122837847;-0.0;238.19832370416722;1900896.4876342716;338440.0215075787;0.0;547005.8534261038;7.468822313901104;0.6024544152785902
2166;2019-08-10 05:06:45.121;589;591;197;198;194;36;152;13;35;21;764;218;34;37;251;173;263;531;178;211;152;20;604;344;348;145;348;304;607;-3.0;-1.0;1423.0;268.0;7.0;0;99;57;1;0;0;0;0;0;0;1;0;0;0;0;14212.44140625;8943.3955078125;0.0;1367.51611328125;499.0;323304;547.0;0.0;Calculated values ==>;1565406405.121;332.06;332.26000000000005;292.86;292.96000000000004;292.56;276.76000000000005;272.6583383277491;288.36;274.46000000000004;276.66;275.26000000000005;349.56000000000006;294.96000000000004;276.56;276.86;298.26000000000005;290.46000000000004;299.46000000000004;326.26000000000005;294.26000000000005;288.36;327.86;323.06;275.16;243.61107973660833;268.0796299477929;272.6583383277491;290.96000000000004;6040000.0;3440000.0;3479999.9999999995;1450000.0;3479999.9999999995;3040000.0;6070000.0;0.0;0.0;0.23716666666666666;0.04466666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8943.3955078125;0.0;1367.51611328125;14212.44140625;481429.29740303603;481371.80869376956;252793.75835164502;253175.04441338792;251665.1992334843;431175.4696738307;454960.76788432384;446480.4499592048;470144.8075853309;530028.8573987164;470089.20646635507;446338.7475733018;446763.26843288407;468077.8760554013;458489.6361718771;419209.9492468254;472466.1048986815;462917.3566618822;454960.76788432384;229540.68826423294;209472.28574929133;470045.44345262425;198786.76877199067;252793.75835164502;272.6521068941578;1322424.7022423912;482450.5433990718;90170.48739972225;567372.0693909831;0;16;15;16;13;21;10;2;46;41;467984496890.5818;179254415964.9681;397024409965.48773;58744.684721567624;12116.220802401635;-0.0;235.86151112145865;1901902.4212842342;338646.29620919377;0.0;547009.8026078958;6.8952939999643785;0.5571167845091974
2167;2019-08-10 05:07:45.112;588;589;197;198;194;42;137;15;40;22;758;218;37;41;250;174;263;541;177;205;137;21;609;350;355;147;355;307;611;-1.0;-1.0;1573.0;200.0;7.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;14847.1171875;9493.537109375;0.0;1386.9736328125;499.0;323305;547.0;0.0;Calculated values ==>;1565406465.112;331.96000000000004;332.06;292.86;292.96000000000004;292.56;277.36;273.3108153835814;286.86;274.66;277.16;275.36;348.96000000000004;294.96000000000004;276.86;277.26000000000005;298.16;290.56;299.46000000000004;327.26000000000005;293.66;286.86;327.86;323.06;275.26000000000005;244.02132995426717;268.43790593516167;273.3108153835814;290.86;6090000.0;3500000.0;3550000.0;1470000.0;3550000.0;3070000.0;6110000.0;0.0;0.0;0.26216666666666666;0.03333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;9493.537109375;0.0;1386.9736328125;14847.1171875;480706.20063221664;480619.1597974982;252597.38550331525;252975.34417818164;251478.23198082493;430799.1582183253;451625.2951279445;446610.8889343629;469973.84253148653;529172.7083407035;469678.4122531032;446183.8831362822;446752.8272820207;466961.99702802964;457659.9347955617;417520.1148489376;473483.42067661026;461057.9863477555;451625.2951279445;229540.68826423294;209472.28574929133;469874.17469448753;200381.5686111891;252597.38550331525;273.3064016452568;1322666.82890597;482604.1614578881;90193.43803780343;567372.0693909831;0;16;15;16;13;21;10;2;46;41;468195365255.36053;179342002824.87622;397207682470.2955;64553.1201447254;8983.086869443281;-0.0;232.1992278954008;1902929.7488681192;338822.09739880677;0.0;547013.7025289743;6.779866128530022;0.5146157682856869
2168;2019-08-10 05:08:45.122;591;588;193;195;193;47;121;18;41;23;752;218;38;44;249;176;264;545;178;194;121;22;608;358;362;145;363;309;610;-2.0;-1.0;1579.0;268.0;7.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;16624.56640625;10013.66015625;0.0;2930.72998046875;499.0;323306;546.0;0.0;Calculated values ==>;1565406525.122;332.26000000000005;331.96000000000004;292.46000000000004;292.66;292.46000000000004;277.86;274.1680685717883;285.26000000000005;274.96000000000004;277.26000000000005;275.46000000000004;348.36;294.96000000000004;276.96000000000004;277.56;298.06;290.76000000000005;299.56;327.66;292.56;285.26000000000005;327.76000000000005;323.06;275.36;243.61107973660833;268.67533136820026;274.1680685717883;290.96000000000004;6080000.0;3579999.9999999995;3620000.0000000005;1450000.0;3629999.9999999995;3090000.0;6100000.0;0.0;0.0;0.26316666666666666;0.04466666666666667;0.0011666666666666668;0.0011666666666666668;0.0;10013.66015625;0.0;2930.72998046875;16624.56640625;481256.4511061967;480590.0283124561;251155.55969669428;251896.05815317907;251155.55969669428;430280.9020939914;447983.6918188402;446367.0588809091;470343.471860809;528390.5981298109;469403.3490292342;445937.77994195605;446794.52036748576;465685.3213544199;456630.3391571923;418196.57829802606;474216.3535386411;458467.77020745806;447983.6918188402;229122.51738040973;209472.28574929133;470244.1503563232;202482.0113377688;251155.55969669428;274.1624715297254;1322929.136646548;482766.7485284053;90229.4248980523;567372.0693909831;0;16;15;16;13;21;10;2;46;42;468410501105.32635;179429617424.8623;397392513270.2661;64182.41501176976;11960.04220949543;-0.0;229.63282080917028;1904002.7237936072;338996.65256211616;0.0;547017.551770813;5.900014541854174;0.4692649669845291
2169;2019-08-10 05:09:45.113;594;590;190;191;190;55;110;24;31;24;720;218;34;52;247;179;264;548;178;186;110;22;608;363;368;137;368;312;610;-1.0;-1.0;1406.0;280.0;3.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;16590.658203125;10921.7275390625;0.0;2466.02099609375;499.0;323307;546.0;0.0;Calculated values ==>;1565406585.113;332.56;332.16;292.16;292.26000000000005;292.16;278.66;274.69669130483857;284.16;275.56;276.26000000000005;275.56;345.16;294.96000000000004;276.56;278.36;297.86;291.06;299.56;327.96000000000004;291.76000000000005;284.16;327.76000000000005;323.06;275.36;241.92719264551067;269.02936301313275;274.69669130483857;290.96000000000004;6080000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3120000.0;6100000.0;0.0;0.0;0.23433333333333334;0.04666666666666666;0.0005;0.0005;0.0;10921.7275390625;0.0;2466.02099609375;16590.658203125;481689.54466616065;480880.379353127;250061.68287491714;250424.1342958898;250061.68287491714;429947.3805835815;445131.55145136407;444330.10568784666;471512.23439352604;524792.3664806164;468988.9296012791;444768.4058800359;447357.67133166443;464694.4733131785;456224.3229510757;418196.57829802606;474669.75251269154;456381.08230527566;445131.55145136407;229122.51738040973;209472.28574929133;471316.13971061294;203769.37840243636;250061.68287491714;274.6841297774748;1323205.8886656384;482941.1839231153;90274.39107687109;567372.0693909831;0;16;15;16;13;21;10;2;46;42;468629468255.0966;179514204734.77356;397578785325.0707;56371.39709388115;12485.515527714904;-0.0;97.53493428822347;1905007.1882011686;339200.3349860987;0.0;547020.2777598095;5.150563395690455;0.42217423183321184
2170;2019-08-10 05:10:45.124;596;592;189;190;184;62;104;31;13;27;706;220;24;52;247;181;264;551;178;181;104;22;606;366;371;132;371;316;608;-2.0;-1.0;1576.0;263.0;3.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16909.890625;11626.220703125;0.0;2510.9111328125;499.0;323308;545.0;0.0;Calculated values ==>;1565406645.124;332.76000000000005;332.36;292.06;292.16;291.56;279.36;275.0112864084945;283.56;276.26000000000005;274.46000000000004;275.86;343.76;295.16;275.56;278.36;297.86;291.26000000000005;299.56;328.26000000000005;291.26000000000005;283.56;327.66;323.06;275.36;240.83765695389522;269.49753711883926;275.0112864084945;290.96000000000004;6060000.0;3660000.0;3710000.0;1320000.0;3710000.0;3160000.0;6080000.0;0.0;0.0;0.26266666666666666;0.04383333333333333;0.0005;0.0005;0.0;11626.220703125;0.0;2510.9111328125;16909.890625;482206.4064976304;481400.93815569475;249787.81796269777;250149.4900363997;248009.80327577316;429743.705733735;443576.83144607337;440805.4322354474;472465.0996282349;522994.56472002243;468678.0271104741;442475.17831277417;446591.23833555775;464253.7144485734;456008.28398936946;418869.1011536615;475369.149811188;455173.57518871746;443576.83144607337;228704.35009887922;209472.28574929133;471978.8095216074;204512.454372377;249787.81796269777;274.98457012575176;1323485.1110879947;483129.11794054427;90315.87311503306;567372.0693909831;0;16;15;16;13;21;10;2;46;42;468851208900.6745;179594919529.98392;397767219865.56177;62066.28885203316;11723.941900707934;-0.0;96.8945067416878;1905994.349866422;339402.11745186587;0.0;547021.8983022006;5.2264579631108035;0.4175233167247649
2171;2019-08-10 05:11:45.114;596;594;190;190;181;64;107;37;3;31;722;223;20;47;247;182;264;553;179;180;107;22;605;365;370;132;370;320;607;-2.0;-2.0;1529.0;299.0;7.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16712.212890625;11549.833984375;0.0;2537.92846679688;499.0;323309;544.0;0.0;Calculated values ==>;1565406705.114;332.76000000000005;332.56;292.16;292.16;291.26000000000005;279.56;274.9066339382667;283.86;276.86;273.46000000000004;276.26000000000005;345.36;295.46000000000004;275.16;277.86;297.86;291.36;299.56;328.46000000000004;291.16;283.86;327.56;323.06;275.36;240.83765695389522;269.9613774848165;274.9066339382667;291.06;6050000.0;3650000.0;3700000.0;1320000.0;3700000.0;3200000.0;6070000.0;0.0;0.0;0.2548333333333333;0.049833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11549.833984375;0.0;2537.92846679688;16712.212890625;482320.5979890158;481804.343996169;250193.68629537738;250193.68629537738;247004.37777383495;429811.8947417682;444258.2716986609;438366.71036790113;472853.8412306012;524369.0323358054;468489.4825886631;441024.83168653713;445082.21331250604;464400.92303500493;456314.320352256;419201.1660937789;475791.87423745426;455199.057996161;444258.2716986609;228286.1864045524;209472.28574929133;471978.8095216074;204179.12139473448;250193.68629537738;274.8515603800166;1323765.2485866367;483322.2195406726;90357.9397660926;567372.0693909831;0;16;15;16;13;21;10;2;46;42;469073471850.70984;179674106329.99652;397957988065.5921;59678.803923328625;13345.351124989167;-0.0;226.40868297049747;1907008.7232159711;339610.9934086507;0.0;547024.5920464164;5.1995882231244615;0.42786181788458705
