;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2172;2019-08-10 05:12:45.134;591;592;194;194;180;62;115;39;0;35;747;224;0;42;247;183;263;552;178;183;115;22;602;363;368;127;368;324;604;0.0;-1.0;1395.0;201.0;7.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16839.087890625;11476.0966796875;0.0;2566.951171875;499.0;323310;542.0;0.0;Calculated values ==>;1565406765.134;332.26000000000005;332.36;292.56;292.56;291.16;279.36;274.69669130483857;284.66;277.06;273.16;276.66;347.86;295.56;273.16;277.36;297.86;291.46000000000004;299.46000000000004;328.36;291.46000000000004;284.66;327.36;323.06;275.36;239.71726792356844;270.42097587401844;274.69669130483857;290.96000000000004;6020000.0;3629999.9999999995;3679999.9999999995;1270000.0;3679999.9999999995;3240000.0;6040000.0;0.0;0.0;0.23249999999999998;0.033499999999999995;0.0011666666666666668;0.0011666666666666668;0.0;11476.0966796875;0.0;2566.951171875;16839.087890625;481946.76202328986;481860.88988831465;251807.7711564536;251807.7711564536;246774.8296204118;429947.3805835815;445912.2293730687;436971.2908353925;473889.94243038853;526701.7313193567;468053.8105148602;436971.2908353925;443535.4085723073;464694.4733131785;456783.2617081229;419866.3773295834;476011.16900146706;455958.32650772657;445912.2293730687;227449.86971758792;209472.28574929133;472636.01036501786;203644.02452619586;251807.7711564536;274.6357523276013;1324044.9359577827;483514.166257064;90400.4946099559;567372.0693909831;0;16;15;16;13;21;10;2;46;42;469294945650.63947;179751832229.97183;398151252465.5307;54248.589416888215;9011.231525600535;-0.0;226.45520125271767;1907958.4346251527;339797.3603656315;0.0;547028.3671700723;4.520833142121471;0.35315049788855357
2173;2019-08-10 05:13:45.125;582;586;198;198;183;58;122;40;1;38;775;225;0;32;247;184;263;546;177;187;122;24;601;361;366;139;366;324;603;-2.0;-2.0;736.0;189.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16053.9990234375;11411.8818359375;0.0;1491.95654296875;499.0;323311;542.0;0.0;Calculated values ==>;1565406825.125;331.36;331.76000000000005;292.96000000000004;292.96000000000004;291.46000000000004;278.96000000000004;274.4858918419099;285.36;277.16;273.26000000000005;276.96000000000004;350.66;295.66;273.16;276.36;297.86;291.56;299.46000000000004;327.76000000000005;291.86;285.36;327.36;323.06;275.56;242.35481222062532;270.42097587401844;274.4858918419099;290.86;6010000.0;3610000.0;3660000.0;1390000.0;3660000.0;3240000.0;6030000.0;0.0;0.0;0.12266666666666667;0.0315;0.0005;0.0005;0.0;11411.8818359375;0.0;1491.95654296875;16053.9990234375;480767.26346501015;481112.41136689665;253378.8502883236;253378.8502883236;247860.81580677;430081.6785162784;447376.64309987566;437134.1674533448;472621.17715536855;529661.9660750878;468177.69960995245;436971.2908353925;442019.3136009283;464986.8782582178;457249.07238962216;420190.6575504217;475238.62160706014;456850.08231254626;447376.64309987566;227449.86971758792;209472.28574929133;471246.2272376559;202999.62632519373;253378.8502883236;274.3771380409906;1324319.0038987536;483704.87080118764;90434.31376724281;567372.0693909831;0;16;15;16;13;21;10;2;46;42;469515112620.40845;179831620259.88812;398345623305.3268;28720.503711719866;8449.767928742558;-0.0;96.99889640577604;1908649.740022466;339942.84686801577;0.0;547031.0622165656;2.8880763570154877;0.24763600041850364
2174;2019-08-10 05:14:45.115;575;579;199;199;188;54;121;40;-10;40;796;224;-15;9;248;186;263;545;179;187;121;25;617;366;371;144;371;306;616;-2.0;-1.0;1648.0;235.0;2.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25245.443359375;20607.4609375;0.0;1390.42297363281;499.0;323312;541.0;0.0;Calculated values ==>;1565406885.115;330.66;331.06;293.06;293.06;291.96000000000004;278.56;275.0112864084945;285.26000000000005;277.16;272.16;277.16;352.76;295.56;271.66;274.06;297.96000000000004;291.76000000000005;299.46000000000004;327.66;291.86;285.26000000000005;327.26000000000005;323.06;275.66;243.40439225979637;268.3187672390254;275.0112864084945;291.06;6170000.0;3660000.0;3710000.0;1440000.0;3710000.0;3060000.0;6160000.0;0.0;0.0;0.27466666666666667;0.03916666666666667;0.0003333333333333333;0.0003333333333333333;0.0;20607.4609375;0.0;1390.42297363281;25245.443359375;477855.4166157994;478566.8362654358;253107.6538747715;253107.6538747715;249091.75226477874;429743.705733735;446259.88517787337;439447.9078533812;472160.7387857882;533217.7975610744;470537.2613830028;438677.07709952706;442313.58979942015;464386.83197356726;456710.18191563094;414652.7814026017;473462.32758956286;456026.0207940165;446259.88517787337;227031.71669481136;209472.28574929133;470676.3731168869;204396.74984280032;253107.6538747715;274.9400937195711;1324663.1085583284;483971.65418636595;90458.32959324676;567372.0693909831;0;16;16;16;13;21;10;2;46;42;469736175770.4436;179916506109.9016;398534591805.3568;64560.718066906215;10429.285244901725;-0.0;64.38407710103395;1909426.953980159;340100.1460902473;0.0;547032.4068505353;3.411891238817068;0.26769426257394413
2175;2019-08-10 05:15:45.126;588;586;198;197;183;53;122;41;-14;41;792;222;-21;-3;248;187;263;545;177;186;122;25;608;365;370;145;370;304;606;-2.0;-2.0;1271.0;212.0;3.0;0;100;0;1;0;1;0;0;0;0;1;0;0;1;0;24805.896484375;20250.6953125;0.0;1377.02197265625;499.0;323313;541.0;0.0;Calculated values ==>;1565406945.126;331.96000000000004;331.76000000000005;292.96000000000004;292.86;291.46000000000004;278.46000000000004;274.9066339382667;285.36;277.26000000000005;271.76000000000005;277.26000000000005;352.36;295.36;271.06;272.86;297.96000000000004;291.86;299.46000000000004;327.66;291.76000000000005;285.36;327.26000000000005;323.06;275.66;243.61107973660833;268.0796299477929;274.9066339382667;290.86;6080000.0;3650000.0;3700000.0;1450000.0;3700000.0;3040000.0;6060000.0;0.0;0.0;0.21183333333333335;0.035333333333333335;0.0005;0.0005;0.0;20250.6953125;0.0;1377.02197265625;24805.896484375;480822.2477662644;480764.6333432776;253225.603818758;252843.4645091159;247739.80490694565;429811.8947417682;446608.7869432137;439274.65340817464;472127.72840069426;532949.3992802779;470568.9554260146;438194.52980446257;440943.6375800933;464533.7745429937;457013.68520201126;417863.91722690524;474715.8860516019;456050.352484276;446608.7869432137;227031.71669481136;209472.28574929133;470542.0514489591;204095.56945161076;253225.603818758;274.8193858246065;1325080.2795237808;484312.20124350034;90481.3958624752;567372.0693909831;0;16;16;16;13;21;10;2;46;42;469958516525.1397;180003222004.7831;398717625355.1067;49818.769284798786;9414.44236390631;-0.0;96.69159156222786;1910380.2911198926;340265.5408035674;0.0;547033.7493938601;2.7432346399768788;0.21804989347654186
2176;2019-08-10 05:16:45.146;596;595;204;203;186;49;128;41;-21;43;781;220;-25;-8;248;188;263;538;176;189;128;25;598;363;367;146;367;301;598;-2.0;-1.0;1091.0;48.0;7.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;26381.4140625;20005.404296875;0.0;2823.69653320312;499.0;323314;541.0;0.0;Calculated values ==>;1565407005.146;332.76000000000005;332.66;293.56;293.46000000000004;291.76000000000005;278.06;274.69669130483857;285.96000000000004;277.26000000000005;271.06;277.46000000000004;351.26;295.16;270.66;272.36;297.96000000000004;291.96000000000004;299.46000000000004;326.96000000000004;292.06;285.96000000000004;327.26000000000005;323.06;275.66;243.81672145450628;267.7187500070086;274.69669130483857;290.76000000000005;5980000.0;3629999.9999999995;3670000.0000000005;1460000.0;3670000.0000000005;3010000.0;5980000.0;0.0;0.0;0.18183333333333335;0.008;0.0011666666666666668;0.0011666666666666668;0.0;20005.404296875;0.0;2823.69653320312;26381.4140625;483116.6184648314;482974.43254847504;256040.49931962302;255632.1030028452;249139.38446955004;429947.3805835815;448099.96545091504;438865.43479602295;472193.8583601894;532027.6715589184;470736.65436875983;438249.86041294545;440834.61030177056;464972.8808765168;457478.43124816316;421148.4305900408;474663.0438927271;456966.0945285834;448099.96545091504;227031.71669481136;209472.28574929133;470407.4988314594;203726.66336777795;256040.49931962302;274.6676494366722;1325506.9826318428;484647.78056263743;90516.41351867541;567372.0693909831;0;16;16;16;13;21;10;2;46;43;470179690225.0694;180090551104.75537;398899185855.049;42756.06660470255;2133.4466837094515;-0.0;224.06937715317403;1911152.005237715;340361.8052897365;0.0;547036.4232929345;1.976143651094943;0.13520803624777522
2177;2019-08-10 05:17:45.127;595;595;208;208;189;42;137;37;-27;42;762;218;-29;-8;248;190;263;534;178;194;137;22;603;354;359;136;359;297;602;-1.0;0.0;586.0;48.0;7.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;27495.830078125;20208.599609375;0.0;2344.38232421875;498.0;323315;540.0;0.0;Calculated values ==>;1565407065.127;332.66;332.66;293.96000000000004;293.96000000000004;292.06;277.36;273.7412296467126;286.86;276.86;270.46000000000004;277.36;349.36;294.96000000000004;270.26000000000005;272.36;297.96000000000004;292.16;299.46000000000004;326.56;292.56;286.86;327.16;322.96000000000004;275.36;241.71165711629368;267.23344911666527;273.7412296467126;290.96000000000004;6030000.0;3540000.0;3590000.0;1360000.0;3590000.0;2970000.0;6020000.0;0.0;0.0;0.09766666666666667;0.008;0.0011666666666666668;0.0011666666666666668;0.0;20208.599609375;0.0;2344.38232421875;27495.830078125;482405.53826862294;482519.554255712;257457.36605346904;257457.36605346904;250051.882788765;430542.39183029096;450910.5575686874;438836.8745644737;473403.85947104497;530352.1195163255;471039.4861838283;438531.5804257387;441682.72606728855;466131.47824129247;459194.73155988165;419539.4939412857;473558.41579420835;458945.90446274553;450910.5575686874;226613.5671989835;209054.2704885073;471449.11765258067;201298.95546985156;257457.36605346904;273.6834155511606;1325955.8174916715;484982.79114260146;90559.46720463419;567372.0693909831;0;16;16;16;13;21;10;2;46;43;470397421255.74097;180175124315.01624;399078529045.6022;23199.536764908094;2161.201297461833;-0.0;225.69539010108812;1911701.461217981;340397.58268992446;0.0;547040.1701457939;1.1345033454028;0.08198726557576505
2178;2019-08-10 05:18:45.107;595;594;207;207;192;38;145;32;-27;40;754;219;-12;-6;248;191;263;540;178;198;145;19;604;352;357;129;357;289;603;-2.0;-1.0;784.0;18.0;7.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;28244.1015625;20357.373046875;0.0;2307.8544921875;498.0;323316;540.0;0.0;Calculated values ==>;1565407125.107;332.66;332.56;293.86;293.86;292.36;276.96000000000004;273.5264737036516;287.66;276.36;270.46000000000004;277.16;348.56000000000006;295.06;271.96000000000004;272.56;297.96000000000004;292.26000000000005;299.46000000000004;327.16;292.96000000000004;287.66;327.16;322.96000000000004;275.06;240.16925963744896;266.24828229547654;273.5264737036516;290.96000000000004;6040000.0;3520000.0000000005;3570000.0000000005;1290000.0;3570000.0000000005;2890000.0;6030000.0;0.0;0.0;0.13066666666666665;0.003;0.0011666666666666668;0.0011666666666666668;0.0;20357.373046875;0.0;2307.8544921875;28244.1015625;482291.40313526854;482262.3351603037;256977.97618844314;256977.97618844314;251109.4010582473;430671.36484660726;452424.34740285604;440582.6081728584;474114.60106150573;530129.4134053648;472228.85734152695;442765.15964923496;443623.95927865093;466418.3847020313;459645.3148129146;419209.9492468254;474338.03585290123;459805.1627156728;452424.34740285604;226613.5671989835;209054.2704885073;472083.1644897155;200874.87930060585;256977.97618844314;273.50862037374;1326420.1620890142;485320.728231587;90598.22292190319;567372.0693909831;0;16;16;16;13;21;10;2;46;43;470612149655.80927;180254597815.0415;399254270445.6581;31321.809905974333;813.6248555673288;-0.0;228.0207664168151;1912155.654325531;340422.36464446824;0.0;547043.9498534434;1.4278901666520452;0.0955198358331895
2179;2019-08-10 05:19:45.108;600;598;203;202;190;36;149;30;-13;38;757;221;2;0;249;193;263;546;177;200;149;17;584;350;355;132;355;294;586;-2.0;-2.0;666.0;55.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18603.04296875;11447.7265625;0.0;1370.60119628906;498.0;323317;540.0;0.0;Calculated values ==>;1565407185.108;333.16;332.96000000000004;293.46000000000004;293.36;292.16;276.76000000000005;273.3108153835814;288.06;276.16;271.86;276.96000000000004;348.86;295.26000000000005;273.36;273.16;298.06;292.46000000000004;299.46000000000004;327.76000000000005;293.16;288.06;327.16;322.96000000000004;274.86;240.83765695389522;266.86631818009863;273.3108153835814;290.86;5840000.0;3500000.0;3550000.0;1320000.0;3550000.0;2940000.0;5860000.0;0.0;0.0;0.111;0.009166666666666667;0.001;0.001;0.0;11447.7265625;0.0;1370.60119628906;18603.04296875;485249.45606994705;484747.7742470345;256354.93968257934;255935.5765401734;251170.613026919;430799.1582183253;453344.2061168296;441578.7064230132;473533.532933398;530060.3186869674;471797.19102184864;443754.8239986431;443467.58974805736;466833.15677505854;460227.04262423;425352.91034496186;477322.9266178773;460387.3511624245;453344.2061168296;226613.5671989835;209054.2704885073;471492.10713068635;200237.08549524346;256354.93968257934;273.2496526052755;1326810.5614661842;485585.7751453866;90628.87723016675;567372.0693909831;0;16;16;16;13;21;10;2;46;43;470825753215.5513;180332899119.94693;399429173360.4468;26788.91992298244;2486.5043649915597;-0.0;196.98926643425025;1912639.9184777888;340449.8661796243;0.0;547047.4916627421;2.2992401278084103;0.16574548243919304
2180;2019-08-10 05:20:45.128;603;595;200;200;185;36;155;27;-1;38;767;224;11;13;249;194;263;510;176;204;155;17;585;346;351;136;351;298;587;-1.0;-1.0;422.0;18.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18357.9921875;11438.4912109375;0.0;1374.302734375;498.0;323318;541.0;0.0;Calculated values ==>;1565407245.128;333.46000000000004;332.66;293.16;293.16;291.66;276.76000000000005;272.8767566201714;288.66;275.86;273.06;276.96000000000004;349.86;295.56;274.26000000000005;274.46000000000004;298.06;292.56;299.46000000000004;324.16;293.56;288.66;327.26000000000005;322.96000000000004;274.86;241.71165711629368;267.35522164206344;272.8767566201714;290.76000000000005;5850000.0;3460000.0;3510000.0;1360000.0;3510000.0;2980000.0;5870000.0;0.0;0.0;0.07033333333333333;0.003;0.0011666666666666668;0.0011666666666666668;0.0;11438.4912109375;0.0;1374.302734375;18357.9921875;485556.2442144162;484215.69210972247;255049.71139683787;255049.71139683787;249260.71354362008;431051.2098666511;454872.74481323524;442501.50166700664;473013.45329280203;530796.494312866;471616.38468771393;444239.97794932604;444526.6575060108;467400.68435629964;460980.62764507247;425065.6442004586;471844.52549880464;461538.98635599064;454872.74481323524;227031.71669481136;209054.2704885073;470959.3386274875;199249.8216536939;255049.71139683787;272.84358500155116;1327118.6727619304;485776.5571995984;90651.75905431483;567372.0693909831;0;16;16;16;13;21;10;2;46;43;471037623815.48395;180413325919.9214;399606832560.3903;17108.701494269662;815.1285509213807;-0.0;233.12687231913029;1913005.85392732;340477.3889584507;0.0;547051.0771586644;1.4170958336649762;0.0956090067355696
2181;2019-08-10 05:21:45.119;597;595;201;202;189;37;158;25;6;37;776;223;11;17;249;196;263;512;176;206;158;17;597;346;351;137;351;296;599;84.0;0.0;1105.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18892.953125;11782.3125;0.0;1357.95703125;498.0;323319;542.0;0.0;Calculated values ==>;1565407305.119;332.86;332.66;293.26000000000005;293.36;292.06;276.86;272.8767566201714;288.96000000000004;275.66;273.76000000000005;276.86;350.76;295.46000000000004;274.26000000000005;274.86;298.06;292.76000000000005;299.46000000000004;324.36;293.76000000000005;288.96000000000004;327.36;322.96000000000004;274.86;241.92719264551067;267.1113755279542;272.8767566201714;290.76000000000005;5970000.0;3460000.0;3510000.0;1370000.0;3510000.0;2960000.0;5990000.0;0.014;0.0;0.18416666666666667;0.0;0.0011666666666666668;0.015166666666666667;0.0;11782.3125;0.0;1357.95703125;18892.953125;483371.7594929255;482860.8902454005;254769.84493787796;255170.39014649557;250186.60348671649;431051.2098666511;455290.9539762602;443924.6351342377;472785.1150065333;531882.5156553638;471765.7959562518;444639.9159599528;445491.4411908183;467400.68435629964;461245.4949583849;421462.8401789463;470585.2699280751;461804.3019897034;455290.9539762602;227449.86971758792;209054.2704885073;470825.5820460267;199333.85361727496;203598.16064193673;272.8767566201714;1327429.0507421938;485970.03487098194;90674.52447034644;567372.0693909831;0;16;16;16;13;21;10;2;46;43;471248192225.263;180495213634.83548;399785005830.20337;45045.46892937397;0.0;-0.0;3817.3406989039063;1913523.7276542608;340484.18067745725;0.0;547084.8259919713;3.718554593729835;0.21285887285718438
2182;2019-08-10 05:22:45.119;597;596;201;203;193;40;156;25;9;36;778;220;12;18;249;197;263;530;176;206;156;17;605;350;354;135;355;294;607;-3.0;-1.0;1177.0;77.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19441.91796875;11973.2060546875;0.0;1346.13635253906;497.0;323320;543.0;0.0;Calculated values ==>;1565407365.119;332.86;332.76000000000005;293.26000000000005;293.46000000000004;292.46000000000004;277.16;273.3108153835814;288.76000000000005;275.66;274.06;276.76000000000005;350.96000000000004;295.16;274.36;274.96000000000004;298.06;292.86;299.46000000000004;326.16;293.76000000000005;288.76000000000005;327.46000000000004;322.86;274.86;241.49495122638035;266.86631818009863;273.3108153835814;290.76000000000005;6050000.0;3500000.0;3540000.0;1350000.0;3550000.0;2940000.0;6070000.0;0.0;0.0;0.19616666666666666;0.012833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11973.2060546875;0.0;1346.13635253906;19441.91796875;482463.92904624966;482092.0955661379;254335.2497328728;255123.1771009135;251293.88521969115;430799.1582183253;454505.01285514946;444753.46992433164;472948.7829819323;532239.8423101574;471679.286859067;445178.3768131311;446022.85309821967;466833.15677505854;460761.44649501506;418877.6829641304;472313.09132385824;461345.36918359256;454505.01285514946;227868.02628245065;208636.25808486674;471092.8683005434;200278.8517845837;254335.2497328728;273.26606252349444;1327748.5080013084;486167.9975256043;90697.05858187802;567372.0693909831;0;16;16;16;13;21;10;2;46;43;471459692225.263;180576813634.83548;399962005830.20337;47957.77092508055;3475.4465452881495;-0.0;233.5313903093228;1914298.754653048;340513.1427320013;0.0;547118.5832593815;3.8790765550591773;0.2727927184697298
2183;2019-08-10 05:23:45.130;602;598;197;198;195;43;144;28;7;36;777;218;10;19;249;198;263;542;175;201;144;17;604;355;360;137;360;294;607;-1.0;-2.0;1369.0;185.0;7.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;18697.310546875;11387.3662109375;0.0;1351.421875;497.0;323321;543.0;0.0;Calculated values ==>;1565407425.13;333.36;332.96000000000004;292.86;292.96000000000004;292.66;277.46000000000004;273.8482719121499;287.56;275.96000000000004;273.86;276.76000000000005;350.86;294.96000000000004;274.16;275.06;298.06;292.96000000000004;299.46000000000004;327.36;293.26000000000005;287.56;327.46000000000004;322.86;274.86;241.92719264551067;266.86631818009863;273.8482719121499;290.66;6040000.0;3550000.0;3600000.0;1370000.0;3600000.0;2940000.0;6070000.0;0.0;0.0;0.22816666666666666;0.030833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11387.3662109375;0.0;1351.421875;18697.310546875;483291.82102994417;482379.36818166275;252793.75835164502;253175.04441338792;252038.90549668236;430477.46260093397;451750.95120392385;444469.18336650386;472687.3056196521;532136.1354639642;471443.29079668515;444895.3071150428;446162.9237927091;466117.788102169;460118.19716840395;419209.9492468254;474138.4750110907;459741.0631315469;451750.95120392385;227868.02628245065;208636.25808486674;470825.5820460267;201488.11440134377;252793.75835164502;273.7617861467368;1328066.3931746995;486362.7046514218;90719.5423551023;567372.0693909831;0;16;16;16;13;21;10;2;46;43;471673931495.82135;180658428595.0482;400138438170.6632;55440.180568884025;8304.571919044392;-0.0;232.11672499432532;1915160.5622201697;340611.32755004376;0.0;547122.4643717593;5.022210023538077;0.38102471690050904
2184;2019-08-10 05:24:45.080;608;601;192;193;190;48;133;29;1;36;773;217;7;20;249;198;263;549;176;196;133;17;604;359;364;141;364;297;606;-2.0;0.0;1411.0;145.0;7.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;17713.87109375;11163.1162109375;0.0;1357.57299804688;497.0;323322;544.0;0.0;Calculated values ==>;1565407485.08;333.96000000000004;333.26000000000005;292.36;292.46000000000004;292.16;277.96000000000004;274.27422755570615;286.46000000000004;276.06;273.26000000000005;276.76000000000005;350.46000000000004;294.86;273.86;275.16;298.06;292.96000000000004;299.46000000000004;328.06;292.76000000000005;286.46000000000004;327.56;322.86;274.86;242.77792619122317;267.23344911666527;274.27422755570615;290.76000000000005;6040000.0;3590000.0;3640000.0;1410000.0;3640000.0;2970000.0;6060000.0;0.0;0.0;0.23516666666666666;0.024166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11163.1162109375;0.0;1357.57299804688;17713.87109375;484144.8506130538;482922.7929650754;250970.70541004516;251340.42499561192;250238.0801531924;430214.79039162316;449410.5940142182;442999.1421134229;472161.77640367835;531495.7736613608;470920.79889918223;443866.45865721634;445719.3467872664;465540.6161959158;459490.719185696;419209.9492468254;475316.5216566683;458423.03231300757;449410.5940142182;228286.1864045524;208636.25808486674;470288.2636984603;202583.49289322278;250970.70541004516;274.2064798305399;1328369.5668319787;486550.468737101;90742.09849984152;567372.0693909831;0;16;16;16;13;21;10;2;46;43;471890950495.13086;180741759094.78308;400315590420.0996;56537.74684161707;6469.531961126573;-0.0;231.5132033715352;1916092.933987795;340734.3424840435;0.0;547126.3247348311;5.050743689152301;0.37209122691915003
2185;2019-08-10 05:25:45.141;610;604;188;189;184;52;127;31;-2;37;767;216;8;21;249;199;263;554;176;193;128;18;601;362;366;142;367;302;603;0.0;-1.0;1247.0;87.0;3.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;17114.552734375;11263.56640625;0.0;1370.7080078125;497.0;323323;544.0;0.0;Calculated values ==>;1565407545.141;334.16;333.56;291.96000000000004;292.06;291.56;278.36;274.5913991737795;285.86;276.26000000000005;272.96000000000004;276.86;349.86;294.76000000000005;273.96000000000004;275.26000000000005;298.06;293.06;299.46000000000004;328.56;292.46000000000004;285.96000000000004;327.56;322.86;274.96000000000004;242.98782864720522;267.8393353686513;274.5913991737795;290.76000000000005;6010000.0;3620000.0000000005;3660000.0;1420000.0;3670000.0000000005;3020000.0;6030000.0;0.0;0.0;0.20783333333333334;0.0145;0.0005;0.0005;0.0;11263.56640625;0.0;1370.7080078125;17114.552734375;484762.40315359074;483689.1407619124;249644.4734906951;250007.380516957;248213.59236852813;430014.67791919125;448136.7144873547;441517.6339936506;472128.42060986464;530493.7248521174;470122.41596136003;442993.0989471373;444876.6353584544;465104.8312706036;459153.1681162232;420190.6575504217;476431.05169097055;457686.21237540204;448288.01017826376;228286.1864045524;208636.25808486674;470252.297931023;203419.03358047572;249644.4734906951;274.5441238960286;1328660.0987718853;486737.54776308837;90764.85728953451;567372.0693909831;0;16;16;16;13;21;10;2;46;43;472110173145.5277;180826745409.93692;400495473115.42523;49484.825785871515;3869.0823330829357;-0.0;99.32176834378434;1916977.353674754;340820.5851943558;0.0;547129.0844958412;4.230811215229143;0.30058830227915473
2186;2019-08-10 05:26:45.091;608;604;188;188;181;54;128;33;-17;38;763;216;-2;21;249;200;263;556;176;193;128;18;604;362;366;144;366;304;606;-1.0;-1.0;1279.0;124.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16825.091796875;11692.576171875;0.0;1380.18103027344;497.0;323324;544.0;0.0;Calculated values ==>;1565407605.091;333.96000000000004;333.56;291.96000000000004;291.96000000000004;291.26000000000005;278.56;274.5913991737795;285.96000000000004;276.46000000000004;271.46000000000004;276.96000000000004;349.46000000000004;294.76000000000005;272.96000000000004;275.26000000000005;298.06;293.16;299.46000000000004;328.76000000000005;292.46000000000004;285.96000000000004;327.56;322.86;274.96000000000004;243.40439225979637;268.0796299477929;274.5913991737795;290.76000000000005;6040000.0;3620000.0000000005;3660000.0;1440000.0;3660000.0;3040000.0;6060000.0;0.0;0.0;0.21316666666666664;0.020666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11692.576171875;0.0;1380.18103027344;16825.091796875;484144.8506130538;483351.224718954;249514.1645210661;249514.1645210661;247043.27140473636;430014.67791919125;448288.01017826376;438813.5335829557;471963.08021786925;529924.4241206498;469848.9145262994;441093.7378204844;444478.12225269125;465250.37265374704;459289.8238943861;419209.9492468254;476361.8843586623;457686.21237540204;448288.01017826376;228286.1864045524;208636.25808486674;469982.10152365523;203366.30647215887;249514.1645210661;274.5237395992723;1328942.6934512279;486928.68953373464;90787.76226147401;567372.0693909831;0;16;16;16;13;21;10;2;46;43;472329590145.7022;180912473910.0051;400677121615.5697;50189.50057911819;5510.059764397592;-0.0;231.9028199333973;1917807.2808789671;340898.6795789657;0.0;547131.8424005749;4.278474869422125;0.31349416491264764
2187;2019-08-10 05:27:45.102;603;603;188;189;179;54;131;35;-20;39;760;216;-17;17;250;200;263;559;175;195;132;18;602;361;366;146;366;307;604;-2.0;-1.0;1221.0;62.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16570.861328125;11643.4755859375;0.0;1383.94885253906;496.0;323325;543.0;0.0;Calculated values ==>;1565407665.102;333.46000000000004;333.46000000000004;291.96000000000004;292.06;291.06;278.56;274.4858918419099;286.26000000000005;276.66;271.16;277.06;349.16;294.76000000000005;271.46000000000004;274.86;298.16;293.16;299.46000000000004;329.06;292.66;286.36;327.46000000000004;322.76000000000005;274.96000000000004;243.81672145450628;268.43790593516167;274.4858918419099;290.66;6020000.0;3610000.0;3660000.0;1460000.0;3660000.0;3070000.0;6040000.0;0.0;0.0;0.20350000000000001;0.010333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11643.4755859375;0.0;1383.94885253906;16570.861328125;483659.56232046214;483434.27574834245;249600.84648506128;249963.07732754067;246429.88853868446;430081.6785162784;448740.49243357294;437671.5478804793;471797.4602824029;529382.0332538435;469436.86616945645;438141.6509260687;443288.7182359786;465381.95360251743;459447.67380351556;419866.3773295834;477050.46674288705;457963.6984928254;448890.8574014187;227868.02628245065;208218.24852204052;469710.96323701047;203179.73365399922;249600.84648506128;274.44688307814096;1329221.0440818174;487123.1922837519;90810.80090010884;567372.0693909831;0;16;16;16;13;21;10;2;46;43;472549230405.40204;180999489859.88617;400860455220.31915;47719.0841950887;2754.1560390244495;-0.0;232.5050127357503;1918623.3353335303;340967.56066978537;0.0;547135.7131753538;3.8922309997891245;0.2675630962387462
2188;2019-08-10 05:28:45.142;596;598;190;190;179;54;135;36;-17;40;757;217;-18;12;250;201;263;558;176;196;135;18;602;360;365;146;365;311;604;-1.0;-1.0;1206.0;71.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16542.2265625;11599.208984375;0.0;1402.4816894531198;496.0;323326;543.0;0.0;Calculated values ==>;1565407725.142;332.76000000000005;332.96000000000004;292.16;292.16;291.06;278.56;274.38016830617;286.66;276.76000000000005;271.46000000000004;277.16;348.86;294.86;271.36;274.36;298.16;293.26000000000005;299.46000000000004;328.96000000000004;292.76000000000005;286.66;327.46000000000004;322.76000000000005;274.96000000000004;243.81672145450628;268.91163127593666;274.38016830617;290.76000000000005;6020000.0;3600000.0;3650000.0;1460000.0;3650000.0;3110000.0;6040000.0;0.0;0.0;0.201;0.011833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11599.208984375;0.0;1402.4816894531198;16542.2265625;482662.45873230166;482720.85220277385;250327.46828170412;250327.46828170412;246429.88853868446;430148.3826014536;449524.75139369577;437231.03110804653;471896.58969717816;528761.326098728;469005.7273586062;437071.7284734032;441715.46234335366;465526.9584903107;459741.0631315469;419866.3773295834;476902.4239191215;458262.81198973843;449524.75139369577;227868.02628245065;208218.24852204052;469710.96323701047;202897.94130056762;250327.46828170412;274.33308671153367;1329497.17044233;487317.0104477401;90834.03663478035;567372.0693909831;0;16;16;16;13;21;10;2;46;43;472768676605.26263;181087148259.83047;401045978820.2013;47100.951051303266;3157.2874262479068;-0.0;232.39683029732362;1919414.029071388;341016.8555399839;0.0;547139.5899401647;3.8833899816955433;0.27135193283704406
2189;2019-08-10 05:29:45.153;587;592;193;193;180;52;140;37;-13;40;746;217;-14;16;250;202;263;556;176;198;140;16;602;359;364;136;364;315;604;0.0;-1.0;1216.0;63.0;7.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17585.07421875;11580.9599609375;0.0;2463.3359375;496.0;323327;543.0;0.0;Calculated values ==>;1565407785.153;331.86;332.36;292.46000000000004;292.46000000000004;291.16;278.36;274.27422755570615;287.16;276.86;271.86;277.16;347.76;294.86;271.76000000000005;274.76000000000005;298.16;293.36;299.46000000000004;328.76000000000005;292.96000000000004;287.16;327.46000000000004;322.76000000000005;274.76000000000005;241.71165711629368;269.38090353596624;274.27422755570615;290.76000000000005;6020000.0;3590000.0;3640000.0;1360000.0;3640000.0;3150000.0;6040000.0;0.0;0.0;0.20266666666666666;0.0105;0.0011666666666666668;0.0011666666666666668;0.0;11580.9599609375;0.0;2463.3359375;17585.07421875;481372.06429017254;481860.88988831465;251434.16461195238;251434.16461195238;246774.8296204118;430214.79039162316;450448.96135751536;436948.6013565401;473208.68934220774;527296.2500186071;468449.83609443565;436787.6458509821;441476.05242402817;465671.6860993213;460033.3497692248;419866.3773295834;476605.9128983101;458698.32593839575;450448.96135751536;227868.02628245065;208218.24852204052;470861.32822474994;202642.45664780494;251434.16461195238;274.2293689379175;1329781.61675518;487510.2139369349;90866.25768786586;567372.0693909831;0;16;16;16;13;21;10;2;46;44;472987416700.8327;181171763770.051;401233813250.69086;47486.045327636995;2816.2981515579227;-0.0;232.18392953649015;1920202.3985511784;341066.64454624;0.0;547143.4621562829;3.5982243448995996;0.24914655664111052
2190;2019-08-10 05:30:45.113;577;584;195;195;182;50;144;36;-10;40;740;218;-12;17;251;203;263;553;177;200;144;15;601;359;364;129;364;317;603;-1.0;-1.0;1067.0;103.0;7.0;0;0;98;1;0;0;0;0;0;0;1;0;1;1;0;17717.328125;11506.9560546875;0.0;2518.890625;496.0;323328;543.0;0.0;Calculated values ==>;1565407845.113;330.86;331.56;292.66;292.66;291.36;278.16;274.27422755570615;287.56;276.76000000000005;272.16;277.16;347.16;294.96000000000004;271.96000000000004;274.86;298.26000000000005;293.46000000000004;299.46000000000004;328.46000000000004;293.16;287.56;327.46000000000004;322.76000000000005;274.66;240.16925963744896;269.6138998590099;274.27422755570615;290.86;6010000.0;3590000.0;3640000.0;1290000.0;3640000.0;3170000.0;6030000.0;0.0;0.0;0.17783333333333334;0.017166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11506.9560546875;0.0;2518.890625;17717.328125;480044.0082171161;480823.7154546173;252232.62415534016;252232.62415534016;247509.92590503715;430214.79039162316;451037.6613601763;436969.1101896967;474114.60106150573;526508.0884419241;468293.2829199738;436645.889417906;441204.13964681985;465802.6480608363;460168.6720338029;420190.6575504217;476282.50824713934;458973.0432833828;451037.6613601763;227868.02628245065;208218.24852204052;471695.4600566422;202545.11404535116;252232.62415534016;274.1915768360188;1330075.6073159385;487702.4849702228;90907.74856337832;567372.0693909831;0;16;16;16;13;21;10;2;46;44;473205671100.1037;181251210769.78564;401423286850.058;41688.400647669456;4620.414273193829;-0.0;231.9392100723088;1920945.0235182368;341128.5758345037;0.0;547147.3272706381;3.318213523489944;0.2443371128510683
2191;2019-08-10 05:31:45.114;568;576;196;196;183;49;146;36;-8;40;756;221;-10;16;251;204;263;548;178;201;146;14;601;359;363;131;363;317;602;-2.0;-1.0;489.0;77.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16808.955078125;11509.55078125;0.0;1469.2917480468802;496.0;323329;544.0;0.0;Calculated values ==>;1565407905.114;329.96000000000004;330.76000000000005;292.76000000000005;292.76000000000005;291.46000000000004;278.06;274.27422755570615;287.76000000000005;276.76000000000005;272.36;277.16;348.76;295.26000000000005;272.16;274.76000000000005;298.26000000000005;293.56;299.46000000000004;327.96000000000004;293.26000000000005;287.76000000000005;327.56;322.76000000000005;274.56;240.61611355647437;269.6138998590099;274.27422755570615;290.96000000000004;6010000.0;3590000.0;3629999.9999999995;1310000.0;3629999.9999999995;3170000.0;6020000.0;0.0;0.0;0.08149999999999999;0.012833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11509.55078125;0.0;1469.2917480468802;16808.955078125;478734.12396329053;479781.52083470265;252661.91071188753;252661.91071188753;247901.4843493872;430214.79039162316;451509.02963491797;437290.9127339255;473856.7996405058;528194.7119706572;468661.4956928927;436969.1101896967;441051.19897949975;465946.8475650451;460303.8616837284;420190.6575504217;475660.9818211611;459268.44399813557;451509.02963491797;228286.1864045524;208218.24852204052;471332.97713222547;202414.73428111957;252661.91071188753;274.1409208955096;1330363.331138744;487894.29239112313;90940.98397049318;567372.0693909831;0;16;16;16;13;21;10;2;46;44;473423774735.7069;181329212070.00137;401613490020.584;19142.408543903683;3451.1174499225253;-0.0;231.9883054102022;1921451.9553782921;341195.8397200951;0.0;547151.1933977122;1.758671025379408;0.1378256009716958
2192;2019-08-10 05:32:45.114;561;568;197;197;183;47;150;36;-9;41;779;223;-11;14;251;205;263;543;176;203;150;15;602;357;362;136;362;316;604;-1.0;-1.0;549.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17031.1171875;11642.3203125;0.0;1450.23596191406;496.0;323330;544.0;0.0;Calculated values ==>;1565407965.114;329.26000000000005;329.96000000000004;292.86;292.86;291.46000000000004;277.86;274.0616903277293;288.16;276.76000000000005;272.26000000000005;277.26000000000005;351.06000000000006;295.46000000000004;272.06;274.56;298.26000000000005;293.66;299.46000000000004;327.46000000000004;293.46000000000004;288.16;327.56;322.76000000000005;274.66;241.71165711629368;269.49753711883926;274.0616903277293;290.76000000000005;6020000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3160000.0;6040000.0;0.0;0.0;0.0915;0.0;0.0011666666666666668;0.0011666666666666668;0.0;11642.3203125;0.0;1450.23596191406;17031.1171875;477587.480649236;478376.5986401401;252943.63124239352;252943.63124239352;247820.3140032839;430346.717906069;452267.28390789893;437360.1158524067;473306.2826088756;530690.0751996229;469045.1140903877;437039.1322159168;440958.58779026335;466090.7741585676;460749.12975072267;419866.3773295834;474664.3819556057;459698.9584401166;452267.28390789893;228286.1864045524;208218.24852204052;470763.29942817445;202234.48292222194;252943.63124239352;274.0616903277293;1330645.3317409575;488087.2246502377;90965.31336807618;567372.0693909831;0;16;16;16;13;21;10;2;46;44;473641274735.7069;181409312070.00137;401803390020.584;21513.995413111905;0.0;-0.0;232.54426144308968;1921790.7587446007;341224.59903217776;0.0;547155.064502436;1.6609850069579504;0.10544058963491942
2193;2019-08-10 05:33:45.095;557;563;197;197;184;46;153;35;-10;42;798;223;-12;15;251;206;263;540;176;205;153;16;602;357;362;138;362;316;604;-1.0;0.0;688.0;44.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17131.58984375;11648.7744140625;0.0;1445.4206542968802;496.0;323331;544.0;0.0;Calculated values ==>;1565408025.095;328.86;329.46000000000004;292.86;292.86;291.56;277.76000000000005;274.0616903277293;288.46000000000004;276.66;272.16;277.36;352.96000000000004;295.46000000000004;271.96000000000004;274.66;298.26000000000005;293.76000000000005;299.46000000000004;327.16;293.66;288.46000000000004;327.56;322.76000000000005;274.76000000000005;242.14157278889297;269.49753711883926;274.0616903277293;290.76000000000005;6020000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3160000.0;6040000.0;0.0;0.0;0.11466666666666667;0.007333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11648.7744140625;0.0;1445.4206542968802;17131.58984375;476997.26307947363;477641.2367519241;252943.63124239352;252943.63124239352;248172.4973502819;430346.717906069;452700.66189737874;437199.7979686943;473143.7464358393;532683.8964085691;469045.1140903877;436878.1151619385;441111.46426553925;466090.7741585676;460883.4628345854;419866.3773295834;474212.72824347037;459971.0288534705;452700.66189737874;228286.1864045524;208218.24852204052;470593.2725848416;202081.1757508505;252943.63124239352;274.00204199830216;1330929.9308143766;488281.2556435086;90989.4361985404;567372.0693909831;0;16;16;16;13;21;10;2;46;44;473858405955.5136;181491486039.92822;401992929980.4152;26960.26868097942;1969.0887101159349;-0.0;233.04986909748277;1922194.5830268282;341241.0029085411;0.0;547158.9432248692;2.2271248524974587;0.15595828198899303
2194;2019-08-10 05:34:45.125;555;560;197;196;184;45;156;34;-11;42;804;221;-12;13;252;207;263;537;176;206;156;17;599;357;361;140;362;315;601;-3.0;-1.0;1176.0;45.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;17129.412109375;11573.685546875;0.0;1429.00988769531;496.0;323332;544.0;0.0;Calculated values ==>;1565408085.125;328.66;329.16;292.86;292.76000000000005;291.56;277.66;274.0616903277293;288.76000000000005;276.56;272.06;277.36;353.56000000000006;295.26000000000005;271.96000000000004;274.46000000000004;298.36;293.86;299.46000000000004;326.86;293.76000000000005;288.76000000000005;327.56;322.76000000000005;274.86;242.56692532238324;269.38090353596624;274.0616903277293;290.76000000000005;5990000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;3150000.0;6010000.0;0.0;0.0;0.196;0.007500000000000001;0.0011666666666666668;0.0011666666666666668;0.0;11573.685546875;0.0;1429.00988769531;17129.412109375;477066.0297415454;477560.8047030874;253095.80972512052;252712.02683866554;248296.29861314376;430346.717906069;453305.55865111935;437269.4612400554;472882.7909566239;533386.8809823317;468939.19020613644;437109.2053401759;441019.27120627684;466221.12760670384;461017.6682793448;420831.63094692526;474137.1742551723;460262.8667298895;453305.55865111935;228286.1864045524;208218.24852204052;470422.9394058528;202143.82500266036;253095.80972512052;274.0264245447441;1331215.5819180247;488474.8729033406;91013.40176317283;567372.0693909831;0;16;16;16;13;21;10;2;46;44;474075414405.41016;181574927739.88846;402182324630.32495;46084.62470252943;2012.0933580239432;-0.0;233.57804041366532;1922803.594825123;341274.19601401844;0.0;547162.8337350629;3.7169444092700283;0.25239877572608865
2195;2019-08-10 05:35:45.136;553;557;196;196;183;44;159;34;-12;42;804;219;-14;10;252;208;263;532;175;207;159;17;600;355;360;141;360;314;602;-2.0;0.0;1017.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;17061.720703125;11685.9150390625;0.0;1426.98522949219;496.0;323333;543.0;0.0;Calculated values ==>;1565408145.136;328.46000000000004;328.86;292.76000000000005;292.76000000000005;291.46000000000004;277.56;273.8482719121499;289.06;276.56;271.96000000000004;277.36;353.56000000000006;295.06;271.76000000000005;274.16;298.36;293.96000000000004;299.46000000000004;326.36;293.86;289.06;327.46000000000004;322.76000000000005;274.86;242.77792619122317;269.2639976450953;273.8482719121499;290.66;6000000.0;3550000.0;3600000.0;1410000.0;3600000.0;3140000.0;6020000.0;0.0;0.0;0.1695;0.0;0.0011666666666666668;0.0011666666666666668;0.0;11685.9150390625;0.0;1426.98522949219;17061.720703125;476648.93368071836;476997.26307947363;252661.91071188753;252661.91071188753;247901.4843493872;430477.46260093397;453906.01539497345;437339.1761139985;472751.9947874012;533460.8959512515;468833.5784711037;437019.13673288765;440774.8182884583;466507.67227632634;461458.8535005051;420512.39070341;473255.5678022558;460553.62251606805;453906.01539497345;227868.02628245065;208218.24852204052;470288.2636984603;201709.7481601087;252661.91071188753;273.8482719121499;1331500.5602608589;488668.7384434594;91037.20608577607;567372.0693909831;0;16;16;16;13;21;10;2;46;44;474291754060.1145;181659243194.77322;402371059225.067;39939.18803818433;0.0;-0.0;234.7847887969336;1923520.5913555853;341290.96653267724;0.0;547166.7374741886;3.0636984956958924;0.19473932216448522
2196;2019-08-10 05:36:45.096;551;555;196;196;183;44;161;33;-13;41;800;218;-15;9;252;208;263;528;175;209;161;18;602;355;360;142;360;313;604;-2.0;-1.0;758.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17121.525390625;11720.33984375;0.0;1421.66101074219;496.0;323334;542.0;0.0;Calculated values ==>;1565408205.096;328.26000000000005;328.66;292.76000000000005;292.76000000000005;291.46000000000004;277.56;273.8482719121499;289.26000000000005;276.46000000000004;271.86;277.26000000000005;353.16;294.96000000000004;271.66;274.06;298.36;293.96000000000004;299.46000000000004;325.96000000000004;294.06;289.26000000000005;327.36;322.76000000000005;274.96000000000004;242.98782864720522;269.14681796795327;273.8482719121499;290.66;6020000.0;3550000.0;3600000.0;1420000.0;3600000.0;3130000.0;6040000.0;0.0;0.0;0.12633333333333333;0.0;0.0011666666666666668;0.0011666666666666668;0.0;11720.33984375;0.0;1421.66101074219;17121.525390625;476107.7063291437;476457.44325498835;252562.4344330336;252562.4344330336;247820.3140032839;430477.46260093397;454190.28494814504;437408.94190281845;472522.5091947854;533116.3351297664;468850.2983513595;437089.72060350876;440836.3383662121;466507.67227632634;461458.8535005051;419866.3773295834;472391.9003838444;460823.4196012535;454190.28494814504;227449.86971758792;208218.24852204052;470252.297931023;201709.7481601087;252562.4344330336;273.8482719121499;1331785.230738232;488863.66053285747;91060.92897864734;567372.0693909831;0;16;16;16;13;21;10;2;46;44;474507610060.25183;181744086594.8272;402559033825.1866;29776.664809495665;0.0;-0.0;235.23249226763002;1924101.1694860584;341290.96653267724;0.0;547170.6516736594;2.2836627111848538;0.14473644604547317
2197;2019-08-10 05:37:45.107;550;554;196;196;184;44;163;33;-14;41;795;217;-12;7;252;209;263;528;174;210;163;18;603;355;360;141;360;311;605;-1.0;-1.0;895.0;42.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17107.537109375;11732.7939453125;0.0;1416.2053222656198;496.0;323335;540.0;0.0;Calculated values ==>;1565408265.107;328.16;328.56;292.76000000000005;292.76000000000005;291.56;277.56;273.8482719121499;289.46000000000004;276.46000000000004;271.76000000000005;277.26000000000005;352.66;294.86;271.96000000000004;273.86;298.36;294.06;299.46000000000004;325.96000000000004;294.16;289.46000000000004;327.16;322.76000000000005;274.96000000000004;242.77792619122317;268.91163127593666;273.8482719121499;290.56;6030000.0;3550000.0;3600000.0;1410000.0;3600000.0;3110000.0;6050000.0;0.0;0.0;0.14916666666666664;0.007;0.0011666666666666668;0.0011666666666666668;0.0;11732.7939453125;0.0;1416.2053222656198;17107.537109375;475836.00909820263;476186.4609480326;252513.06879297216;252513.06879297216;248131.57239764958;430477.46260093397;454473.8613734468;437706.9197206977;472653.6706096803;532741.880458465;469005.7273586062;438022.5279696608;440959.59226609033;466507.67227632634;461592.22777629585;419539.4939412857;472263.6245260959;460958.12350355304;454473.8613734468;226613.5671989835;208218.24852204052;470387.0459242999;201608.14918808523;252513.06879297216;273.8086412599992;1332070.5252208766;489059.13914611907;91084.5822004465;567372.0693909831;0;16;16;16;13;21;10;2;46;44;474723649660.8149;181829002160.04852;402746268145.67456;35218.06660444802;1881.4522771535028;-0.0;235.62092467722047;1924642.8915467595;341306.6481761354;0.0;547174.5761715036;2.8393902111118914;0.19265290702414595
2198;2019-08-10 05:38:45.137;552;553;196;196;185;44;164;33;-3;41;790;216;7;11;253;210;263;527;175;211;164;18;602;356;360;143;361;311;604;-2.0;-1.0;945.0;61.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17109.349609375;11738.62890625;0.0;1409.8518066406198;496.0;323336;538.0;0.0;Calculated values ==>;1565408325.137;328.36;328.46000000000004;292.76000000000005;292.76000000000005;291.66;277.56;273.955091788801;289.56;276.46000000000004;272.86;277.26000000000005;352.16;294.76000000000005;273.86;274.26000000000005;298.46000000000004;294.16;299.46000000000004;325.86;294.26000000000005;289.56;326.96000000000004;322.76000000000005;274.96000000000004;243.1966462407574;268.91163127593666;273.955091788801;290.66;6020000.0;3560000.0;3600000.0;1430000.0;3610000.0;3110000.0;6040000.0;0.0;0.0;0.1575;0.010166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11738.62890625;0.0;1409.8518066406198;17109.349609375;476256.32372263947;476160.07204610645;252562.4344330336;252562.4344330336;248526.59619346802;430412.23801567365;454615.39246030693;439427.1194564879;472391.1323836129;532218.8855811242;468884.06514597475;440959.59226609033;441564.8193833535;466494.5354798314;461572.66604716954;419866.3773295834;472239.1084282927;461092.6986229182;454615.39246030693;225777.27872811773;208218.24852204052;470117.3168609056;201834.3833180517;252562.4344330336;273.9013773100601;1332355.8085137582;489254.8321340507;91108.14445174753;567372.0693909831;0;16;16;16;13;21;10;2;46;44;474939757660.7119;181914244760.0079;402932961445.5856;37420.8559418037;2727.5431576856813;-0.0;235.7284510318189;1925248.5185632003;341345.07567555504;0.0;547178.5060469217;3.0713911692420144;0.21456642932688033
2199;2019-08-10 05:39:45.128;555;555;195;195;184;45;165;33;7;41;785;216;16;17;253;211;263;527;175;211;165;19;602;356;361;143;361;311;604;-2.0;-1.0;1252.0;32.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16975.833984375;11734.21875;0.0;1409.87145996094;496.0;323337;536.0;0.0;Calculated values ==>;1565408385.128;328.66;328.66;292.66;292.66;291.56;277.66;273.955091788801;289.66;276.46000000000004;273.86;277.26000000000005;351.66;294.76000000000005;274.76000000000005;274.86;298.46000000000004;294.26000000000005;299.46000000000004;325.86;294.26000000000005;289.66;326.76000000000005;322.76000000000005;275.06;243.1966462407574;268.91163127593666;273.955091788801;290.66;6020000.0;3560000.0;3610000.0;1430000.0;3610000.0;3110000.0;6040000.0;0.0;0.0;0.20866666666666667;0.005333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11734.21875;0.0;1409.87145996094;16975.833984375;476701.31394556235;476457.44325498835;252183.83828665523;252183.83828665523;248172.4973502819;430412.23801567365;454587.42908880144;440959.59226609033;472391.1323836129;531695.6675582769;468884.06514597475;442315.4447309332;442464.8035857726;466494.5354798314;461706.0807142488;419866.3773295834;472239.1084282927;460938.52517989284;454587.42908880144;224941.0041839467;208218.24852204052;470216.3998685916;201918.05987078897;252183.83828665523;273.9339822828731;1332639.8091035953;489450.40985658806;91131.63862095715;567372.0693909831;0;16;16;16;13;21;10;2;46;44;475156025215.485;182000031889.9179;403119533455.38983;49879.99975981955;1430.9244799882806;-0.0;236.13752260250394;1925975.9165672143;341379.72437441477;0.0;547182.437673532;3.9216911128125553;0.2598819843072992
