;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2200;2019-08-10 05:40:45.118;559;558;195;195;183;45;166;33;10;41;781;217;20;24;253;212;263;527;175;212;166;19;601;357;362;143;362;311;602;-2.0;-1.0;1259.0;115.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16840.3515625;11712.853515625;0.0;1409.64440917969;496.0;323338;534.0;0.0;Calculated values ==>;1565408445.118;329.06;328.96000000000004;292.66;292.66;291.46000000000004;277.66;274.0616903277293;289.76000000000005;276.46000000000004;274.16;277.26000000000005;351.26;294.86;275.16;275.56;298.46000000000004;294.36;299.46000000000004;325.86;294.36;289.76000000000005;326.56;322.76000000000005;275.06;243.1966462407574;268.91163127593666;274.0616903277293;290.66;6010000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3110000.0;6020000.0;0.0;0.0;0.20983333333333334;0.019166666666666665;0.0005;0.0005;0.0;11712.853515625;0.0;1409.64440917969;16840.3515625;477413.527855295;477145.02649868216;252281.65174799904;252281.65174799904;247901.4843493872;430346.717906069;454559.59357896424;441413.91313283873;472391.1323836129;531276.9296994685;469005.7273586062;442911.38499572966;443503.4123885207;466351.3762726499;461686.8058337108;420190.6575504217;472495.63093212055;460919.05237078964;454559.59357896424;224104.74344509715;208218.24852204052;470216.3998685916;202052.46382525872;252281.65174799904;273.9908642674774;1332921.5636829396;489645.7695601212;91155.1306705428;567372.0693909831;0;16;16;16;13;21;10;2;46;44;475372889065.5195;182085817589.93155;403306102355.4195;50226.010779707205;5139.808774163879;-0.0;101.1389709154826;1926809.9942857171;341434.47135885636;0.0;547185.2478425389;4.226859767296333;0.30675503889867145
2201;2019-08-10 05:41:45.129;564;561;195;195;183;46;167;34;11;41;776;217;24;29;254;212;263;527;175;212;167;19;601;357;361;143;362;310;603;-2.0;-1.0;1353.0;58.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16790.521484375;11667.7041015625;0.0;1400.64904785156;496.0;323339;532.0;0.0;Calculated values ==>;1565408505.129;329.56;329.26000000000005;292.66;292.66;291.46000000000004;277.76000000000005;274.0616903277293;289.86;276.56;274.26000000000005;277.26000000000005;350.76;294.86;275.56;276.06;298.56;294.36;299.46000000000004;325.86;294.36;289.86;326.36;322.76000000000005;275.06;243.1966462407574;268.7936212382143;274.0616903277293;290.66;6010000.0;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;3100000.0;6030000.0;0.0;0.0;0.22549999999999998;0.009666666666666665;0.0011666666666666668;0.0011666666666666668;0.0;11667.7041015625;0.0;1400.64904785156;16790.521484375;478148.54321581364;477466.8763199226;252232.62415534016;252232.62415534016;247860.81580677;430346.717906069;454870.3809290121;441775.5011475913;472391.1323836129;530828.8528521884;469144.08094965084;443706.70053249894;444438.7475628198;466481.5206930663;461686.8058337108;420190.6575504217;472367.4547032549;461073.2656927703;454870.3809290121;223268.49639005636;208218.24852204052;470216.3998685916;202145.0892398185;252232.62415534016;274.02691647325275;1333201.8723384477;489840.64326029446;91178.55407615661;567372.0693909831;0;16;16;16;13;21;10;2;46;44;475589828830.22296;182171633319.81427;403492436510.16486;54036.65788520275;2591.356002744806;-0.0;236.4107162359506;1927679.0091469253;341498.90954341093;0.0;547188.0612722955;4.351307617267223;0.29574634160295044
2202;2019-08-10 05:42:45.099;568;565;195;195;183;46;169;34;5;41;772;217;21;32;254;213;263;529;175;213;169;20;602;357;361;144;362;311;603;-4.0;-1.0;1252.0;97.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16751.91015625;11718.9404296875;0.0;1397.947265625;496.0;323340;531.0;0.0;Calculated values ==>;1565408565.099;329.96000000000004;329.66;292.66;292.66;291.46000000000004;277.76000000000005;274.0616903277293;290.06;276.56;273.66;277.26000000000005;350.36;294.86;275.26000000000005;276.36;298.56;294.46000000000004;299.46000000000004;326.06;294.46000000000004;290.06;326.26000000000005;322.76000000000005;275.16;243.40439225979637;268.91163127593666;274.0616903277293;290.66;6020000.0;3570000.0000000005;3610000.0;1440000.0;3620000.0000000005;3110000.0;6030000.0;0.0;0.0;0.20866666666666667;0.016166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11718.9404296875;0.0;1397.947265625;16751.91015625;478615.08497058303;478055.7118992812;252232.62415534016;252232.62415534016;247860.81580677;430346.717906069;455152.65811648633;440655.35369714565;472259.5391352755;530334.2265421058;469005.7273586062;443059.7537681832;444676.21458284307;466481.5206930663;461820.26031341054;419866.3773295834;472672.3938316682;461207.877530726;455152.65811648633;222850.3779558165;208218.24852204052;470180.5696925624;202084.99438557023;252232.62415534016;274.0035284603793;1333481.252842121;490035.43452046224;91201.8640512954;567372.0693909831;0;16;16;16;13;21;10;2;46;44;475806320530.32623;182257690269.85532;403678643360.25366;49781.68164301541;4334.211800796373;-0.0;236.74003962133722;1928543.7294003249;341556.59375193546;0.0;547192.0022238014;4.143714175646771;0.2947594889304144
2203;2019-08-10 05:43:45.110;571;569;195;196;184;47;170;34;-12;41;769;218;-7;29;254;214;263;531;176;213;170;20;602;357;362;144;362;311;604;-2.0;-2.0;1202.0;92.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16800.076171875;11720.2529296875;0.0;1408.60791015625;495.0;323341;529.0;0.0;Calculated values ==>;1565408625.11;330.26000000000005;330.06;292.66;292.76000000000005;291.56;277.86;274.0616903277293;290.16;276.56;271.96000000000004;277.26000000000005;350.06000000000006;294.96000000000004;272.46000000000004;276.06;298.56;294.56;299.46000000000004;326.26000000000005;294.46000000000004;290.16;326.06;322.66;275.16;243.40439225979637;268.91163127593666;274.0616903277293;290.76000000000005;6020000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3110000.0;6040000.0;0.0;0.0;0.20033333333333334;0.015333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11720.2529296875;0.0;1408.60791015625;16800.076171875;479053.47826756525;478523.2644317896;252183.83828665523;252562.4344330336;248172.4973502819;430346.717906069;455125.6158036442;438022.5279696608;472259.5391352755;530019.821811998;469127.31431043457;438805.9494045361;444238.1309280879;466481.5206930663;461953.5920572434;419866.3773295834;472849.28535785666;461053.9582046509;455125.6158036442;222014.15119762826;207800.24178383037;470180.5696925624;202086.67365736136;252183.83828665523;274.0041821310499;1333760.9039877858;490230.79694140214;91225.25629885423;567372.0693909831;0;16;16;16;13;21;10;2;46;44;476023260295.0297;182344106109.7372;403865277569.9986;47265.81614723066;4110.77307253975;-0.0;236.7654071031538;1929352.606814482;341626.981527844;0.0;547195.9488259299;3.931289641690484;0.2809778248780559
2204;2019-08-10 05:44:45.140;573;571;196;196;184;47;170;34;-14;41;766;218;-10;22;255;214;263;533;176;213;171;21;602;358;363;144;363;312;604;-3.0;0.0;1225.0;80.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16814.498046875;11691.626953125;0.0;1410.40051269531;495.0;323342;528.0;0.0;Calculated values ==>;1565408685.14;330.46000000000004;330.26000000000005;292.76000000000005;292.76000000000005;291.56;277.86;274.1680685717883;290.16;276.56;271.76000000000005;277.26000000000005;349.76;294.96000000000004;272.16;275.36;298.66;294.56;299.46000000000004;326.46000000000004;294.46000000000004;290.26000000000005;325.96000000000004;322.66;275.26000000000005;243.40439225979637;269.02936301313275;274.1680685717883;290.76000000000005;6020000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3120000.0;6040000.0;0.0;0.0;0.20416666666666666;0.013333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11691.626953125;0.0;1410.40051269531;16814.498046875;479345.0840459916;478816.1947752005;252562.4344330336;252562.4344330336;248172.4973502819;430280.9020939914;454957.25294993835;437478.7579247441;472259.5391352755;529629.1177603202;468988.9296012791;438111.57050704764;443002.71056877903;466468.62817080156;461801.27186994074;419866.3773295834;473153.39185582235;460899.70540415944;455098.7016729525;221596.04284303306;207800.24178383037;470279.77213233593;202375.0578772019;252562.4344330336;274.1209174377243;1334041.1655013142;490425.9934906073;91248.75978166191;567372.0693909831;0;16;16;16;13;21;10;2;46;44;476240869045.7903;182430549310.03934;404052271020.65216;48000.33875970653;3572.06285673512;-0.0;236.29231177990542;1930146.8883837946;341691.03717262816;0.0;547199.8929446748;3.9542501390244067;0.2786839171056109
2205;2019-08-10 05:45:45.121;571;571;196;196;185;47;172;35;-12;41;765;218;-11;18;255;215;263;535;176;214;172;21;600;358;363;145;363;315;602;-2.0;-1.0;1328.0;177.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16814.923828125;11632.8154296875;0.0;1425.3408203125;495.0;323343;527.0;0.0;Calculated values ==>;1565408745.121;330.26000000000005;330.26000000000005;292.76000000000005;292.76000000000005;291.66;277.86;274.1680685717883;290.36;276.66;271.96000000000004;277.26000000000005;349.66;294.96000000000004;272.06;274.96000000000004;298.66;294.66;299.46000000000004;326.66;294.56;290.36;325.86;322.66;275.26000000000005;243.61107973660833;269.38090353596624;274.1680685717883;290.76000000000005;6000000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3150000.0;6020000.0;0.0;0.0;0.22133333333333333;0.029500000000000002;0.0011666666666666668;0.0011666666666666668;0.0;11632.8154296875;0.0;1425.3408203125;16814.923828125;479290.22607449937;479053.47826756525;252661.91071188753;252661.91071188753;248610.17979585018;430280.9020939914;455239.982138536;437109.2053401759;472127.72840069426;529295.137766122;468572.2912452081;437269.4612400554;441779.22038523917;466468.62817080156;461934.76558694645;420512.39070341;473709.6017862246;461034.77648449154;455239.982138536;221177.93781777218;207800.24178383037;470144.8075853309;202263.215605651;252661.91071188753;274.0774330252345;1334321.3219390488;490620.30229301256;91272.38347620964;567372.0693909831;0;16;16;16;13;21;10;2;46;44;476458600075.59644;182517221854.96216;404240311455.48474;51979.24572790817;7902.506963400557;-0.0;236.3410833310899;1930979.787752102;341786.628307596;0.0;547203.8303090702;4.603873060152717;0.3515670345137894
2206;2019-08-10 05:46:45.111;570;571;195;196;188;50;162;35;-10;40;748;215;-2;10;255;215;263;536;175;211;162;20;618;365;370;127;370;299;617;-1.0;-1.0;1696.0;148.0;3.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;26548.54296875;20660.61328125;0.0;2390.77709960938;495.0;323344;526.0;0.0;Calculated values ==>;1565408805.111;330.16;330.26000000000005;292.66;292.76000000000005;291.96000000000004;278.16;274.9066339382667;289.36;276.66;272.16;277.16;347.96000000000004;294.66;272.96000000000004;274.16;298.66;294.66;299.46000000000004;326.76000000000005;294.26000000000005;289.36;325.76000000000005;322.66;275.16;239.71726792356844;267.47669482898436;274.9066339382667;290.66;6180000.0;3650000.0;3700000.0;1270000.0;3700000.0;2990000.0;6170000.0;0.0;0.0;0.2826666666666667;0.024666666666666667;0.0005;0.0005;0.0;20660.61328125;0.0;2390.77709960938;26548.54296875;476990.6913183897;477260.5920076439;251570.50533046536;251939.0532079231;249050.48056010873;429811.8947417682;452606.9812142618;440962.88685121783;474371.58956060285;528741.4790769137;470411.672836147;442147.02957710525;443894.718236925;465460.53083784366;460861.3903087613;414278.43255031167;471952.4814397602;459535.626603062;452606.9812142618;220759.83610629753;207800.24178383037;472442.8794460544;204167.4486189075;251570.50533046536;274.8470664623311;1334682.6239353763;490889.3693469955;91304.17915871693;567372.0693909831;0;17;16;16;13;21;10;2;46;45;476678463425.6314;182598808254.97513;404424480755.51404;66934.17720699972;6617.460627069622;-0.0;100.51823794189822;1931970.567785852;341907.60787091416;0.0;547206.6370022211;3.195128573813404;0.23117601646425814
2207;2019-08-10 05:47:45.122;591;584;192;192;180;53;155;38;-13;41;739;215;5;10;256;215;263;538;175;206;155;20;609;365;369;128;369;296;608;-2.0;-1.0;1542.0;96.0;7.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;24878.236328125;20378.953125;0.0;1281.8232421875;495.0;323345;525.0;0.0;Calculated values ==>;1565408865.122;332.26000000000005;331.56;292.36;292.36;291.16;278.46000000000004;274.9066339382667;288.66;276.96000000000004;271.86;277.26000000000005;347.06000000000006;294.66;273.66;274.16;298.76000000000005;294.66;299.46000000000004;326.96000000000004;293.76000000000005;288.66;325.66;322.66;275.16;239.943914813709;267.1113755279542;274.9066339382667;290.66;6090000.0;3650000.0;3690000.0;1280000.0;3690000.0;2960000.0;6080000.0;0.0;0.0;0.257;0.016;0.0011666666666666668;0.0011666666666666668;0.0;20378.953125;0.0;1281.8232421875;24878.236328125;481140.97049737925;480241.5559949344;250879.30709503635;250879.30709503635;246621.10673824747;429811.8947417682;451759.9010204181;441155.73919670144;474339.62717879337;528034.7439610871;470818.6570802277;443780.9409385016;444497.2798278973;465737.0528256397;460861.3903087613;417520.1148489376;473406.18558982166;459004.97428962355;451759.9010204181;220341.7376933702;207800.24178383037;472311.5732948167;204203.38717753417;250879.30709503635;274.86090136584266;1335111.2589976217;491231.42843258433;91334.78977244059;567372.0693909831;0;17;16;16;13;21;10;2;46;45;476900204070.32837;182675322279.87054;404603013480.27;60896.75446892599;4289.730977876521;-0.0;234.36069291294538;1933036.0208456186;341998.5177979294;0.0;547209.428171595;3.020244751652449;0.21106895346036517
2208;2019-08-10 05:48:45.142;612;604;199;198;182;51;158;39;-16;42;758;217;3;11;256;215;263;539;175;207;158;22;604;361;366;136;366;294;602;-1.0;0.0;1254.0;102.0;3.0;0;95;0;1;1;0;0;0;0;0;1;0;0;0;0;24929.0625;20199.7578125;0.0;1310.03393554688;494.0;323346;524.0;0.0;Calculated values ==>;1565408925.142;334.36;333.56;293.06;292.96000000000004;291.36;278.26000000000005;274.4858918419099;288.96000000000004;277.06;271.56;277.36;348.96000000000004;294.86;273.46000000000004;274.26000000000005;298.76000000000005;294.66;299.46000000000004;327.06;293.86;288.96000000000004;325.56;322.56;275.36;241.71165711629368;266.86631818009863;274.4858918419099;290.66;6040000.0;3610000.0;3660000.0;1360000.0;3660000.0;2940000.0;6020000.0;0.0;0.0;0.209;0.017;0.0005;0.0005;0.0;20199.7578125;0.0;1310.03393554688;24929.0625;484711.30275470536;483801.5509115321;253818.91998113127;253430.46514648534;247550.0112859877;430081.6785162784;452724.82029402856;441137.1681081991;473403.85947104497;530164.1874927217;471325.198334986;443898.1185026897;445036.9422506828;466169.14798624744;461476.7180717267;419209.9492468254;474312.77867964807;459616.26960334147;452724.82029402856;219923.6425635755;207382.2378540181;471449.11765258067;203133.52393672126;253818.91998113127;274.42899665055467;1335526.4581746652;491569.6970755975;91356.39578185145;567372.0693909831;0;17;16;16;13;21;10;2;46;45;477120777570.2583;182754548679.84537;404780072480.21375;49742.76163183886;4561.36509316961;-0.0;99.45295015644865;1933958.324144821;342072.30151820934;0.0;547212.2108792132;2.5292471592666557;0.18147378745236206
2209;2019-08-10 05:49:45.113;621;615;204;204;187;45;163;38;-19;44;765;217;2;11;256;216;263;541;176;210;163;23;601;357;362;141;362;291;601;0.0;-2.0;1140.0;6.0;7.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;25896.03515625;20153.451171875;0.0;1309.11633300781;493.0;323347;523.0;0.0;Calculated values ==>;1565408985.113;335.26000000000005;334.66;293.56;293.56;291.86;277.66;274.0616903277293;289.46000000000004;276.96000000000004;271.26000000000005;277.56;349.66;294.86;273.36;274.26000000000005;298.76000000000005;294.76000000000005;299.46000000000004;327.26000000000005;294.16;289.46000000000004;325.46000000000004;322.46000000000004;275.46000000000004;242.77792619122317;266.49643012054327;274.0616903277293;290.76000000000005;6010000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2910000.0;6010000.0;0.0;0.0;0.19;0.001;0.0011666666666666668;0.0011666666666666668;0.0;20153.451171875;0.0;1309.11633300781;25896.03515625;486308.0166157349;485466.5441861231;255864.50922223643;255864.50922223643;249370.19309506787;430346.717906069;454133.27735904144;441331.88776424364;472948.58913472976;531117.590571344;471727.5566770571;444358.53048356116;445627.15488519217;466741.49892412685;462219.8900438566;420190.6575504217;474738.20527306205;460648.84988001734;454133.27735904144;219505.55070137876;206964.23671620517;470880.6574889378;202223.65605496647;255864.50922223643;274.05747978296034;1335949.7959426255;491905.8112831297;91378.2114847182;567372.0693909831;0;17;16;16;13;21;10;2;46;45;477339072010.09863;182837608514.7846;404955487655.08545;45430.564024762665;268.65700143397135;-0.0;231.31356282627254;1934751.0518543732;342112.53224804596;0.0;547214.9659345653;2.1400298253493464;0.13813796336589798
2210;2019-08-10 05:50:45.123;625;620;205;205;190;41;168;34;-21;43;758;216;-1;10;255;216;263;548;176;213;168;23;601;354;359;146;359;286;601;122.0;-1.0;1643.0;42.0;7.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;26587.63671875;20261.4921875;0.0;1272.12463378906;493.0;323348;522.0;0.0;Calculated values ==>;1565409045.123;335.66;335.16;293.66;293.66;292.16;277.26000000000005;273.7412296467126;289.96000000000004;276.56;271.06;277.46000000000004;348.96000000000004;294.76000000000005;273.06;274.16;298.66;294.76000000000005;299.46000000000004;327.96000000000004;294.46000000000004;289.96000000000004;325.36;322.46000000000004;275.46000000000004;243.81672145450628;265.87368984753493;273.7412296467126;290.76000000000005;6010000.0;3540000.0;3590000.0;1460000.0;3590000.0;2860000.0;6010000.0;0.02033333333333333;0.0;0.2738333333333333;0.007;0.0011666666666666668;0.0215;0.0;20261.4921875;0.0;1272.12463378906;26587.63671875;486866.9254143297;486168.03221835446;256272.95306251955;256272.95306251955;250463.08087106652;430542.39183029096;455347.6215741906;442090.91692739;472193.8583601894;530770.9473279758;472277.0887691927;444930.99499705865;446459.2812402167;467038.77096222027;462673.248417762;420190.6575504217;475784.2011203759;461514.72384408844;455347.6215741906;219087.46209138638;206964.23671620517;470208.5969619798;201400.80522156612;204378.36363154036;273.72320942079386;1336387.2327688364;492242.65860960336;91399.72541116165;567372.0693909831;0;17;16;16;13;21;10;2;46;45;477555408060.0643;182923722864.77094;405128616505.0579;65908.97558877809;1881.654542182896;-0.0;5395.83904576698;1935679.0359892547;342130.4544974504;0.0;547261.8666884525;3.3987076943048726;0.20408035588956783
2211;2019-08-10 05:51:45.124;625;617;203;203;188;38;173;31;-22;42;744;216;3;17;255;217;263;526;176;216;173;24;581;349;353;148;354;304;582;970.0;-1.0;799.0;40.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18166.595703125;11318.3955078125;0.0;1351.31005859375;493.0;323349;522.0;0.0;Calculated values ==>;1565409105.124;335.66;334.86;293.46000000000004;293.46000000000004;291.96000000000004;276.96000000000004;273.20264511476705;290.46000000000004;276.26000000000005;270.96000000000004;277.36;347.56000000000006;294.76000000000005;273.46000000000004;274.86;298.66;294.86;299.46000000000004;325.76000000000005;294.76000000000005;290.46000000000004;325.36;322.46000000000004;275.56;244.22491754036054;268.0796299477929;273.20264511476705;290.76000000000005;5810000.0;3490000.0;3529999.9999999995;1480000.0;3540000.0;3040000.0;5820000.0;0.16166666666666665;0.0;0.13316666666666668;0.006666666666666667;0.0011666666666666668;0.16283333333333333;0.0;11318.3955078125;0.0;1351.31005859375;18166.595703125;489020.72778402024;487818.83658458135;256608.51264178962;256608.51264178962;250608.29132948688;430862.6128555636;457035.12758347794;438039.0146135774;471830.38154423045;527938.4097321841;469848.9145262994;441840.366412452;443898.39648781426;467745.5678757242;463553.39371655026;426203.85868940194;474876.41192529787;462823.7401354272;457035.12758347794;219087.46209138638;206964.23671620517;470037.93151524;200088.89613732262;200493.84733029216;273.18706344968916;1336760.1909225825;492505.82872722094;91421.5877313579;567372.0693909831;0;17;16;16;13;21;10;2;46;45;477769011620.655;183011924335.01486;405305619455.5474;31687.024110421266;1799.6602358527823;-0.0;41773.47180122708;1936492.3495439973;342161.13263197924;0.0;547654.9508312244;5.9401661509051635;0.0911712579641948
2212;2019-08-10 05:52:45.124;610;610;204;205;189;37;177;26;-24;40;738;216;-23;18;255;219;263;509;176;218;177;24;591;347;351;147;352;303;593;139.0;-1.0;889.0;0.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19059.369140625;11533.27734375;0.0;1347.19116210938;493.0;323350;522.0;0.0;Calculated values ==>;1565409165.124;334.16;334.16;293.56;293.66;292.06;276.86;272.9856168485579;290.86;275.76000000000005;270.76000000000005;277.16;346.96000000000004;294.76000000000005;270.86;274.96000000000004;298.66;295.06;299.46000000000004;324.06;294.96000000000004;290.86;325.36;322.46000000000004;275.56;244.02132995426717;267.9596281332873;272.9856168485579;290.76000000000005;5910000.0;3470000.0000000005;3510000.0;1470000.0;3520000.0000000005;3030000.0;5930000.0;0.023166666666666665;0.0;0.14816666666666667;0.0;0.0011666666666666668;0.024333333333333332;0.0;11533.27734375;0.0;1347.19116210938;19059.369140625;485868.9531410492;485648.51404590096;256341.0918320536;256759.25158941158;250461.68976459693;430988.63858405815;457907.466087479;437953.82195464283;471764.18514258164;527388.1781927326;469985.78420527827;438109.25301780854;444244.8339766329;468026.490916246;464110.6385826896;423301.7345723031;470910.6525820982;463386.3092251209;457907.466087479;219087.46209138638;206964.23671620517;470173.1121333911;199599.05379143672;202319.562464617;272.9856168485579;1337070.4072962804;492696.2593343173;91444.07524153042;567372.0693909831;0;17;16;16;13;21;10;2;46;45;477980211620.655;183100424335.01486;405487719455.5474;35316.23148284837;0.0;-0.0;6219.305654822976;1937050.7100072745;342176.12980061135;0.0;548054.8906433582;3.224691486864523;0.16322484734653506
2213;2019-08-10 05:53:45.095;595;602;203;205;194;39;178;26;-24;37;727;214;-25;15;255;220;263;525;177;219;178;22;603;349;354;135;354;302;605;140.0;0.0;1319.0;143.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20906.884765625;11822.3974609375;0.0;2369.14428710938;493.0;323351;523.0;0.0;Calculated values ==>;1565409225.095;332.66;333.36;293.46000000000004;293.66;292.56;277.06;273.20264511476705;290.96000000000004;275.76000000000005;270.76000000000005;276.86;345.86;294.56;270.66;274.66;298.66;295.16;299.46000000000004;325.66;295.06;290.96000000000004;325.46000000000004;322.46000000000004;275.36;241.49495122638035;267.8393353686513;273.20264511476705;290.86;6030000.0;3490000.0;3540000.0;1350000.0;3540000.0;3020000.0;6050000.0;0.02333333333333333;0.0;0.21983333333333333;0.02383333333333333;0.0011666666666666668;0.024499999999999997;0.0;11822.3974609375;0.0;2369.14428710938;20906.884765625;482405.53826862294;483178.82795591553;255234.01385208624;256038.62679152194;251760.01908808047;430862.6128555636;457559.15090656106;438179.53515710204;473046.2935902154;526315.145651316;469882.6732820486;438024.4983934438;444011.9539437932;467745.5678757242;463945.06333759974;419539.4939412857;471804.0214084286;463069.30017575866;457559.15090656106;219505.55070137876;206964.23671620517;471581.87251044664;199997.81095496545;202628.10633101882;273.1512398343188;1337403.298436733;492890.79588607943;91475.02973501125;567372.0693909831;0;17;16;16;13;21;10;2;46;46;478191609395.50037;183184983444.953;405669131730.41473;52360.28237043636;6472.753467072301;-0.0;6245.810592100785;1937780.9944806702;342230.0433419849;0.0;548158.7164052884;4.585748862597396;0.2991346336134022
2214;2019-08-10 05:54:45.095;589;595;198;200;196;42;168;28;-21;35;722;214;-21;9;256;220;263;539;176;216;168;20;607;354;358;126;359;301;609;-1.0;-1.0;1549.0;277.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20703.494140625;11918.6357421875;0.0;2396.11865234375;493.0;323352;526.0;0.0;Calculated values ==>;1565409285.095;332.06;332.66;292.96000000000004;293.16;292.76000000000005;277.36;273.7412296467126;289.96000000000004;275.96000000000004;271.06;276.66;345.36;294.56;271.06;274.06;298.76000000000005;295.16;299.46000000000004;327.06;294.76000000000005;289.96000000000004;325.76000000000005;322.46000000000004;275.16;239.4893008659735;267.7187500070086;273.7412296467126;290.76000000000005;6070000.0;3540000.0;3579999.9999999995;1260000.0;3590000.0;3010000.0;6090000.0;0.0;0.0;0.25816666666666666;0.04616666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11918.6357421875;0.0;2396.11865234375;20703.494140625;481082.83981926466;481718.9300158599;253074.69239035257;253841.8352828742;252318.0277831275;430542.39183029096;455514.98661037174;438865.43479602295;474018.8471967394;525870.3286171833;470019.48056823504;438865.43479602295;443343.77367153234;467167.9790832604;463201.08628054545;418204.73311416386;473431.78801800165;462068.13665675744;455514.98661037174;220759.83610629753;206964.23671620517;472573.97068424796;201227.76409771031;253074.69239035257;273.65558495133286;1337750.051594285;493088.6378294388;91514.7402595067;567372.0693909831;0;17;16;16;13;21;10;2;46;46;478405209395.50037;183263283444.953;405850031730.41473;61350.12531861437;12527.149870745156;-0.0;236.18034325668904;1938728.5812114123;342388.37586980005;0.0;548212.7329964164;5.177417194173462;0.41386224276827
2215;2019-08-10 05:55:45.116;589;592;191;192;190;46;152;30;-13;36;738;215;-9;3;256;219;263;546;176;211;152;20;604;360;364;133;365;299;605;-2.0;-2.0;1409.0;232.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18737.705078125;11883.0595703125;0.0;1384.04357910156;493.0;323353;531.0;0.0;Calculated values ==>;1565409345.116;332.06;332.36;292.26000000000005;292.36;292.16;277.76000000000005;274.38016830617;288.36;276.16;271.86;276.76000000000005;346.96000000000004;294.66;272.26000000000005;273.46000000000004;298.76000000000005;295.06;299.46000000000004;327.76000000000005;294.26000000000005;288.36;326.26000000000005;322.46000000000004;275.16;241.05796691057077;267.47669482898436;274.38016830617;290.76000000000005;6040000.0;3600000.0;3640000.0;1330000.0;3650000.0;2990000.0;6050000.0;0.0;0.0;0.23483333333333334;0.03866666666666666;0.0005;0.0005;0.0;11883.0595703125;0.0;1384.04357910156;18737.705078125;481429.29740303603;481746.08451382414;250648.57156501454;251016.7220743689;250282.67350642566;430148.3826014536;452205.3545344903;440514.6608285658;473209.4130839679;527698.3791117255;470411.672836147;441111.7799768891;442879.2504583835;466312.6374550324;462164.74920835934;419209.9492468254;474990.5430005268;460473.9852029322;452205.3545344903;222850.3779558165;206964.23671620517;471651.78204872925;202799.2465494712;250648.57156501454;274.29482046901103;1338078.843290771;493287.05471168493;91546.25263686052;567372.0693909831;0;17;16;16;13;21;10;2;46;46;478621885205.16986;183341010639.83444;406030094730.1401;55823.50311987405;10395.631372637978;-0.0;100.7783914847379;1939705.3698699928;342579.4659046487;0.0;548215.5419686646;4.998823943486546;0.3946348098892984
2216;2019-08-10 05:56:45.106;590;590;187;188;182;51;143;32;-3;37;757;216;5;6;256;218;263;547;175;206;143;20;602;362;366;138;367;301;604;-3.0;-1.0;1423.0;194.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17653.142578125;11825.46484375;0.0;1379.11926269531;493.0;323354;537.0;0.0;Calculated values ==>;1565409405.106;332.16;332.16;291.86;291.96000000000004;291.36;278.26000000000005;274.5913991737795;287.46000000000004;276.36;272.86;276.86;348.86;294.76000000000005;273.66;273.76000000000005;298.76000000000005;294.96000000000004;299.46000000000004;327.86;293.76000000000005;287.46000000000004;326.86;322.46000000000004;275.16;242.14157278889297;267.7187500070086;274.5913991737795;290.66;6020000.0;3620000.0000000005;3660000.0;1380000.0;3670000.0000000005;3010000.0;6040000.0;0.0;0.0;0.23716666666666666;0.03233333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11825.46484375;0.0;1379.11926269531;17653.142578125;481803.267629187;481573.2824224613;249240.72287810143;249600.84648506128;247470.00263681568;430014.67791919125;450530.16235338734;441579.96937780036;472654.2065195329;529526.8628537641;470258.8109586021;442759.63332633115;442906.0156806056;466025.3883456046;461726.5624587006;419866.3773295834;475264.44928797573;459479.34306306764;450530.16235338734;225359.1397227605;206964.23671620517;470986.4579689568;203341.30083666297;249240.72287810143;274.51406993228306;1338382.0498117772;493484.5928199941;91569.27515615299;567372.0693909831;0;17;16;16;13;21;10;2;46;46;478840848705.20465;183422297089.84735;406210064730.1687;56502.27088900642;8653.860080610832;-0.0;234.8376793878336;1940641.2619788628;342738.18520915735;0.0;548218.3383031222;4.95214147767721;0.3768955392590254
2217;2019-08-10 05:57:45.127;590;589;187;187;178;53;144;34;4;39;765;216;13;14;256;218;263;546;174;206;144;20;602;361;365;141;366;306;603;-1.0;-2.0;1458.0;162.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16948.5625;11743.4931640625;0.0;1396.951171875;493.0;323355;542.0;0.0;Calculated values ==>;1565409465.127;332.16;332.06;291.86;291.86;290.96000000000004;278.46000000000004;274.4858918419099;287.56;276.56;273.56;277.06;349.66;294.76000000000005;274.46000000000004;274.56;298.76000000000005;294.96000000000004;299.46000000000004;327.76000000000005;293.76000000000005;287.56;327.36;322.46000000000004;275.16;242.77792619122317;268.3187672390254;274.4858918419099;290.56;6020000.0;3610000.0;3650000.0;1410000.0;3660000.0;3060000.0;6030000.0;0.0;0.0;0.243;0.027000000000000003;0.0011666666666666668;0.0011666666666666668;0.0;11743.4931640625;0.0;1396.951171875;16948.5625;481803.267629187;481544.53684244456;249283.69169519332;249283.69169519332;246124.40558693802;430081.6785162784;450858.0416590267;441568.68745396176;472456.96783784614;529981.2530329811;469574.45669621165;442905.06249663915;443052.3292051162;466169.14798624744;461879.0317285414;419866.3773295834;475238.62160706014;459636.7508791465;450858.0416590267;227449.86971758792;206964.23671620517;470584.5501933917;203093.32027366472;249283.69169519332;274.4134305555244;1338670.4982764404;493681.06954666745;91592.4171733698;567372.0693909831;0;17;16;16;13;21;10;2;46;46;479060225460.74146;183506026385.05222;406392228465.61444;57949.51422481218;7222.263207832629;-0.0;235.1700749578056;1941595.3606748525;342870.5325422445;0.0;548222.2564052739;4.977529361676352;0.3668163867616648
2218;2019-08-10 05:58:45.127;588;588;188;189;178;54;148;36;0;40;767;216;12;22;257;218;263;546;176;208;148;20;601;360;365;143;365;311;603;-1.0;-1.0;1595.0;174.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16874.009765625;11680.7783203125;0.0;1415.62158203125;493.0;323356;544.0;0.0;Calculated values ==>;1565409525.127;331.96000000000004;331.96000000000004;291.96000000000004;292.06;290.96000000000004;278.56;274.38016830617;287.96000000000004;276.76000000000005;273.16;277.16;349.86;294.76000000000005;274.36;275.36;298.86;294.96000000000004;299.46000000000004;327.76000000000005;293.96000000000004;287.96000000000004;327.56;322.46000000000004;275.16;243.1966462407574;268.91163127593666;274.38016830617;290.76000000000005;6010000.0;3600000.0;3650000.0;1430000.0;3650000.0;3110000.0;6030000.0;0.0;0.0;0.2658333333333333;0.029;0.0011666666666666668;0.0011666666666666668;0.0;11680.7783203125;0.0;1415.62158203125;16874.009765625;481631.09896835685;481400.6166969627;249644.4734906951;250007.380516957;246124.40558693802;430148.3826014536;451445.1764727166;439889.8657361282;472292.48545527144;529810.1705341951;468884.06514597475;441715.46234335366;443207.87997338927;466443.21093673893;462031.17872931756;420190.6575504217;475238.62160706014;459909.8450383343;451445.1764727166;228286.1864045524;206964.23671620517;470315.4621069152;202824.99876496138;249644.4734906951;274.3048075870909;1338952.3530453206;493876.27180903725;91615.85527965236;567372.0693909831;0;17;16;16;13;21;10;2;46;46;479279225460.74146;183591226385.05222;406577328465.61444;63019.7438031685;7757.223436916661;-0.0;235.43415347902513;1942603.4378250856;342995.3615976174;0.0;548226.1781071776;5.422284133279689;0.4031421705734123
2219;2019-08-10 05:59:45.138;584;585;191;191;179;52;152;36;-13;41;767;216;-8;22;257;219;263;547;176;209;152;20;601;359;364;145;364;314;603;-2.0;-1.0;1167.0;149.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16819.421875;11587.5380859375;0.0;1422.05859375;493.0;323357;544.0;0.0;Calculated values ==>;1565409585.138;331.56;331.66;292.26000000000005;292.26000000000005;291.06;278.36;274.27422755570615;288.36;276.76000000000005;271.86;277.26000000000005;349.86;294.76000000000005;272.36;275.36;298.86;295.06;299.46000000000004;327.86;294.06;288.36;327.56;322.46000000000004;275.16;243.61107973660833;269.2639976450953;274.27422755570615;290.76000000000005;6010000.0;3590000.0;3640000.0;1450000.0;3640000.0;3140000.0;6030000.0;0.0;0.0;0.1945;0.024833333333333332;0.0011666666666666668;0.0011666666666666668;0.0;11587.5380859375;0.0;1422.05859375;16819.421875;481055.696589688;480968.12502529495;250739.78717425346;250739.78717425346;246468.15882769183;430214.79039162316;452205.3545344903;437179.3288687813;472127.72840069426;529581.5997258415;468466.8690088573;437975.1822108798;442589.97493735823;466586.1840761427;462316.2933191314;420190.6575504217;475388.19097393646;460202.31914416054;452205.3545344903;228286.1864045524;206964.23671620517;470045.44345262425;202522.32093357123;250739.78717425346;274.1827242167473;1339233.183118018;494070.20999430766;91639.50694976293;567372.0693909831;0;17;16;16;13;21;10;2;46;46;479497965555.4425;183677642224.9341;406764862840.35815;45640.78804339835;6643.490875889817;-0.0;235.04316192027636;1943509.1082650484;343115.38955115137;0.0;548230.099470252;4.036967738070571;0.30620839676782136
2220;2019-08-10 06:00:48.088;578;581;194;194;181;51;155;37;-10;41;767;216;-11;16;257;220;263;546;176;211;155;20;600;360;364;140;365;317;601;-2.0;-1.0;1312.0;115.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17004.931640625;11555.6767578125;0.0;1442.13659667969;492.0;323358;544.0;0.0;Calculated values ==>;1565409648.088;330.96000000000004;331.26000000000005;292.56;292.56;291.26000000000005;278.26000000000005;274.38016830617;288.66;276.86;272.16;277.26000000000005;349.86;294.76000000000005;272.06;274.76000000000005;298.86;295.16;299.46000000000004;327.76000000000005;294.26000000000005;288.66;327.56;322.36;275.16;242.56692532238324;269.6138998590099;274.38016830617;290.76000000000005;6000000.0;3600000.0;3640000.0;1400000.0;3650000.0;3170000.0;6010000.0;0.0;0.0;0.21866666666666665;0.019166666666666665;0.0011666666666666668;0.0011666666666666668;0.0;11555.6767578125;0.0;1442.13659667969;17004.931640625;480305.8528588834;480622.86188084405;251952.42484618982;251952.42484618982;247240.07222642156;430148.3826014536;452640.01661940204;436969.1101896967;472784.61766108364;529352.6670654997;468047.41044584615;436807.67884266505;441051.19897949975;466443.21093673893;462298.19722436205;420512.39070341;475486.0877569832;460473.9852029322;452640.01661940204;228286.1864045524;206546.2383541025;470718.74820856744;202852.97445279924;251952.42484618982;274.3156550933889;1339528.91132016;494272.552407574;91664.54876745379;567372.0693909831;0;17;16;16;13;21;10;2;46;46;479727103555.6161;183767345975.00208;406963470090.5086;51193.395014468246;5134.093996985557;-0.0;234.13552373541427;1944355.7349078415;343218.3616300832;0.0;548234.2015255693;4.351626153766925;0.3157143635998476
2221;2019-08-10 06:01:45.118;568;574;196;196;183;50;158;37;-9;42;773;217;-10;13;257;220;262;543;176;212;158;20;602;359;363;137;364;317;603;-1.0;-1.0;815.0;25.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17089.365234375;11601.505859375;0.0;1456.72668457031;492.0;323359;543.0;0.0;Calculated values ==>;1565409705.118;329.96000000000004;330.56;292.76000000000005;292.76000000000005;291.46000000000004;278.16;274.27422755570615;288.96000000000004;276.86;272.26000000000005;277.36;350.46000000000004;294.86;272.16;274.46000000000004;298.86;295.16;299.36;327.46000000000004;294.36;288.96000000000004;327.46000000000004;322.36;275.16;241.92719264551067;269.6138998590099;274.27422755570615;290.76000000000005;6020000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;3170000.0;6030000.0;0.0;0.0;0.13583333333333333;0.004166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11601.505859375;0.0;1456.72668457031;17089.365234375;478615.08497058303;479372.7105968569;252612.0474996158;252612.0474996158;247860.81580677;430214.79039162316;453246.3397903811;437130.186993585;473273.90776018414;529983.7509362976;468170.38666564785;436969.1101896967;440590.69347694214;466586.1840761427;462449.46005367924;419548.9109462845;474789.0126659896;460764.5036730645;453246.3397903811;227868.02628245065;206546.2383541025;471119.972000508;202693.9759285118;252612.0474996158;274.2493609643748;1339798.9665631885;494455.9765914623;91687.51018034917;567372.0693909831;0;17;16;16;13;21;10;2;46;46;479934407605.5121;183846332524.96246;407144255190.4179;31844.252003005782;1118.441650299984;-0.0;234.07334100589287;1945013.4622699292;343267.8869228312;0.0;548237.9101299503;2.5422098191767883;0.1702244788060609
2222;2019-08-10 06:02:45.140;559;566;196;196;184;48;160;37;-9;42;782;217;-11;11;257;221;262;540;176;213;160;21;600;359;363;134;364;317;601;-3.0;-2.0;776.0;54.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17265.0859375;11557.00390625;0.0;1464.376953125;492.0;323360;541.0;0.0;Calculated values ==>;1565409765.14;329.06;329.76000000000005;292.76000000000005;292.76000000000005;291.56;277.96000000000004;274.27422755570615;289.16;276.86;272.26000000000005;277.36;351.36;294.86;272.06;274.26000000000005;298.86;295.26000000000005;299.36;327.16;294.46000000000004;289.16;327.26000000000005;322.36;275.26000000000005;241.2770596917726;269.6138998590099;274.27422755570615;290.76000000000005;6000000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;3170000.0;6010000.0;0.0;0.0;0.12933333333333333;0.009000000000000001;0.0011666666666666668;0.0011666666666666668;0.0;11557.00390625;0.0;1464.376953125;17265.0859375;477534.2635362931;478441.6006410707;252712.02683866554;252712.02683866554;248296.29861314376;430214.79039162316;453533.268337165;437130.186993585;473663.1379967309;530929.6991533026;468170.38666564785;436807.67884266505;440282.26227259246;466586.1840761427;462582.5062421609;420200.43073025043;474588.1769905401;460899.70540415944;453533.268337165;227031.71669481136;206546.2383541025;471616.79343737353;202624.94548932769;252712.02683866554;274.2225722106196;1340085.3586285764;494649.034935195;91711.86163628793;567372.0693909831;0;17;16;16;13;21;10;2;46;46;480152287465.7821;183927662335.06326;407334524930.6537;30329.34456788395;2420.9266315324126;-0.0;234.29144841491606;1945531.7655502073;343297.3924732861;0.0;548241.8146009815;2.533107894166492;0.17898096456493245
2223;2019-08-10 06:03:45.139;552;559;196;196;183;47;161;36;-11;42;793;217;-13;9;258;221;262;533;177;214;162;22;621;360;364;133;364;305;620;-2.0;-2.0;1381.0;134.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26178.00390625;20826.30078125;0.0;1407.72912597656;492.0;323361;540.0;0.0;Calculated values ==>;1565409825.139;328.36;329.06;292.76000000000005;292.76000000000005;291.46000000000004;277.86;274.38016830617;289.26000000000005;276.76000000000005;272.06;277.36;352.46000000000004;294.86;271.86;274.06;298.96000000000004;295.26000000000005;299.36;326.46000000000004;294.56;289.36;327.16;322.36;275.36;241.05796691057077;268.19934244402924;274.38016830617;290.86;6210000.0;3600000.0;3640000.0;1330000.0;3640000.0;3050000.0;6200000.0;0.0;0.0;0.23016666666666669;0.022333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;20826.30078125;0.0;1407.72912597656;26178.00390625;473902.97951068444;475092.08702085575;251800.5647229264;251800.5647229264;247193.85139431956;430148.3826014536;453504.26709067414;439514.2332620205;473792.46676502546;532979.2823744582;469832.19507311814;439207.5311587726;442521.2416164823;466716.40587100666;462431.52345146996;412745.3039894075;471099.8432260165;460880.48460767657;453647.6657075979;226613.5671989835;206546.2383541025;471846.71735943656;202847.36079055542;251800.5647229264;274.3134785687703;1340447.3783425107;494918.8913091633;91735.79545464396;567372.0693909831;0;17;17;16;13;21;10;2;46;46;480370383830.1789;184007760999.84174;407521121820.13763;54472.82514718222;6007.652296705012;-0.0;235.48828448211677;1946238.4385177994;343367.6294601912;0.0;548245.729366831;2.730767475878734;0.20127568426268022
2224;2019-08-10 06:04:45.110;560;560;194;194;183;49;153;37;-29;42;798;215;-31;-7;258;222;262;533;176;211;154;23;615;363;368;131;368;296;614;-2.0;-1.0;1437.0;96.0;5.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25811.80859375;20642.9765625;0.0;1368.74548339844;492.0;323362;539.0;0.0;Calculated values ==>;1565409885.11;329.16;329.16;292.56;292.56;291.46000000000004;278.06;274.69669130483857;288.46000000000004;276.86;270.26000000000005;277.36;352.96000000000004;294.66;270.06;272.46000000000004;298.96000000000004;295.36;299.36;326.46000000000004;294.26000000000005;288.56;327.06;322.36;275.46000000000004;240.61611355647437;267.1113755279542;274.69669130483857;290.76000000000005;6150000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;2960000.0;6140000.0;0.0;0.0;0.2395;0.016;0.0008333333333333334;0.0008333333333333334;0.0;20642.9765625;0.0;1368.74548339844;25811.80859375;475858.37709454476;475980.9216021532;251340.27515474384;251340.27515474384;247424.16124166307;429947.3805835815;451644.0475796746;438754.5193185401;474050.5081408163;534165.073797916;470818.6570802277;438449.4162088901;442039.2364120368;466143.89801963745;462110.72912221303;415029.62781739817;471875.0122226947;459849.8075514734;451790.5822981293;226195.42121513622;206546.2383541025;472207.82270811964;203686.55132502707;251340.27515474384;274.65216910400244;1340880.4173762824;495264.3015910748;91758.92156001576;567372.0693909831;0;17;17;16;13;21;10;2;46;46;480589877690.0183;184086922719.7838;407701334675.0058;56298.77833444637;4296.3403421294815;-0.0;167.04192261948788;1947161.0890494017;343453.45456325944;0.0;548249.0821639189;2.7604455695240557;0.1954638803614255
2225;2019-08-10 06:05:45.090;585;579;195;194;180;49;155;38;-33;43;795;215;-27;-9;258;222;262;534;177;211;155;24;607;362;367;130;367;292;606;-2.0;-2.0;1395.0;78.0;7.0;0;94;0;1;0;1;0;0;0;0;1;0;0;0;0;25379.8125;20389.9609375;0.0;1308.75280761719;492.0;323363;538.0;0.0;Calculated values ==>;1565409945.09;331.66;331.06;292.66;292.56;291.16;278.06;274.5913991737795;288.66;276.96000000000004;269.86;277.46000000000004;352.66;294.66;270.46000000000004;272.26000000000005;298.96000000000004;295.36;299.36;326.56;294.26000000000005;288.66;326.96000000000004;322.36;275.56;240.39332010688793;266.62003547228215;274.5913991737795;290.86;6070000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2920000.0;6060000.0;0.0;0.0;0.23249999999999998;0.013000000000000001;0.0011666666666666668;0.0011666666666666668;0.0;20389.9609375;0.0;1308.75280761719;25379.8125;480503.41215971735;479747.9995023807;252086.9814656589;251712.49589997888;246697.66878781002;430014.67791919125;452113.43256641144;439035.50973093935;474275.9111487288;534149.2085172465;471358.0740958672;439935.08976031904;442579.07251461333;466287.42677258106;462262.3786986088;417872.3118628023;473051.33348968154;460006.3717091514;452113.43256641144;225777.27872811773;206546.2383541025;472436.3020657052;203443.9762990907;252086.9814656589;274.55376426620467;1341306.8720199184;495606.1287566349;91781.22660828606;567372.0693909831;0;17;17;16;13;21;10;2;46;46;480810304190.0884;184165196619.80872;407877675875.0619;54775.03152290481;3496.900234965989;-0.0;233.364192950878;1948086.3955934797;343518.3765868654;0.0;548252.4177693105;2.6962564066262673;0.1888517751233092
2226;2019-08-10 06:06:45.101;600;595;201;200;183;46;160;38;-26;44;790;215;-5;-4;258;222;262;534;177;213;160;25;603;359;363;130;363;287;602;-1.0;-1.0;622.0;19.0;7.0;0;76;0;1;0;1;0;0;0;0;1;0;0;0;0;25498.138671875;20372.275390625;0.0;1175.64855957031;492.0;323364;536.0;0.0;Calculated values ==>;1565410005.101;333.16;332.66;293.26000000000005;293.16;291.46000000000004;277.76000000000005;274.27422755570615;289.16;276.96000000000004;270.56;277.56;352.16;294.66;272.66;272.76000000000005;298.96000000000004;295.36;299.36;326.56;294.46000000000004;289.16;326.76000000000005;322.36;275.66;240.39332010688793;265.9988726020314;274.27422755570615;290.86;6030000.0;3590000.0;3629999.9999999995;1300000.0;3629999.9999999995;2870000.0;6020000.0;0.0;0.0;0.10366666666666666;0.0031666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;20372.275390625;0.0;1175.64855957031;25498.138671875;483119.80126456183;482519.554255712;254604.614057413;254210.27287264628;247901.4843493872;430214.79039162316;453533.268337165;441155.7157424373;474372.5853179056;534001.4221405445;472027.25476269424;444169.2287859686;444310.38721125387;466858.86781954044;462715.43254397233;419219.1775318853;473558.41579420835;460899.70540415944;453533.268337165;224941.0041839467;206546.2383541025;472533.2602288536;202703.56138302397;254604.614057413;274.2530798513523;1341730.932677659;495945.8763358936;91801.93374867979;567372.0693909831;0;17;17;16;13;21;10;2;46;46;481029344340.65924;184243210920.01202;408051407720.51465;24719.540001925845;854.4607130117938;-0.0;232.083429993044;1948748.9718079534;343554.64457610564;0.0;548256.2972106123;1.197613477965555;0.08035066070545166
2227;2019-08-10 06:07:45.101;609;603;204;204;187;41;166;35;-32;44;782;216;0;2;258;223;262;533;177;216;166;26;582;353;357;131;357;299;584;393.0;-1.0;382.0;57.0;3.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;17814.1640625;11378.4697265625;0.0;1110.10876464844;492.0;323365;535.0;0.0;Calculated values ==>;1565410065.101;334.06;333.46000000000004;293.56;293.56;291.86;277.26000000000005;273.6339639331285;289.76000000000005;276.66;269.96000000000004;277.56;351.36;294.76000000000005;273.16;273.36;298.96000000000004;295.46000000000004;299.36;326.46000000000004;294.76000000000005;289.76000000000005;326.66;322.36;275.76000000000005;240.61611355647437;267.47669482898436;273.6339639331285;290.86;5820000.0;3529999.9999999995;3570000.0000000005;1310000.0;3570000.0000000005;2990000.0;5840000.0;0.0655;0.0;0.06366666666666666;0.0095;0.0005;0.066;0.0;11378.4697265625;0.0;1110.10876464844;17814.1640625;486717.628172915;485666.81229514984;256907.02110685836;256907.02110685836;250137.8244906483;430607.02586249536;455402.2042817116;437618.306812844;474244.15781875124;532281.3339845433;470530.8952863186;442440.624843124;442733.2750669633;467708.15823788114;463744.35380676674;425650.3590683392;475661.17479926586;462219.8900438566;455402.2042817116;224522.8720964353;206546.2383541025;472499.14586990676;201064.30742048135;201487.3582817418;273.58720258398387;1342091.8685337787;496210.4658785368;91820.98172638161;567372.0693909831;0;17;17;16;13;21;10;2;46;46;481245344340.65924;184321510920.01202;408227207720.51465;15060.604627980421;2578.6309652695413;-0.0;16758.379835998006;1949080.4730132027;343583.25367342465;0.0;548397.8844044956;2.75432591895514;0.07364973333847964
