;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2228;2019-08-10 06:08:45.122;603;598;206;206;186;37;173;30;-25;44;777;217;-26;11;257;224;262;496;176;218;173;28;583;347;352;132;352;302;584;243.0;-1.0;180.0;62.0;7.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;18657.244140625;11371.9931640625;0.0;1086.51892089844;493.0;323366;534.0;0.0;Calculated values ==>;1565410125.122;333.46000000000004;332.96000000000004;293.76000000000005;293.76000000000005;291.76000000000005;276.86;272.9856168485579;290.46000000000004;276.16;270.66;277.56;350.86;294.86;270.56;274.26000000000005;298.86;295.56;299.36;322.76000000000005;294.96000000000004;290.46000000000004;326.56;322.46000000000004;275.96000000000004;240.83765695389522;267.8393353686513;272.9856168485579;290.76000000000005;5830000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;3020000.0;5840000.0;0.0405;0.0;0.030000000000000002;0.010333333333333333;0.0011666666666666668;0.04166666666666667;0.0;11371.9931640625;0.0;1086.51892089844;18657.244140625;485777.27074451046;484970.70407272887;257772.40220468014;257772.40220468014;249765.79489717085;430988.63858405815;457198.2954874291;438024.4983934438;474115.52784487547;531536.0717182884;470242.183613131;437869.15320432716;443431.1120271193;468281.5014453167;464759.1894883885;425364.8332833355;470104.6271790222;463236.97874712443;457198.2954874291;224104.74344509715;206964.23671620517;472562.30901117553;199400.49798176787;201034.9113000094;272.9073122678713;1342395.9033099483;496400.1194245195;91839.29336389732;567372.0693909831;0;17;17;16;13;21;10;2;46;46;481458118785.3347;184400438534.89163;408407570825.2395;7158.720012350279;2822.672047303879;-0.0;10673.474341142488;1949265.698857953;343628.2802855945;0.0;548626.5631985309;1.6578919103614131;0.04874979272412627
2229;2019-08-10 06:09:45.122;588;591;206;208;191;37;178;25;-28;43;775;217;-30;3;257;225;262;499;175;220;178;29;595;345;350;133;350;298;597;160.0;-2.0;654.0;0.0;7.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;19988.47265625;11742.0126953125;0.0;1037.23400878906;493.0;323367;532.0;0.0;Calculated values ==>;1565410185.122;331.96000000000004;332.26000000000005;293.76000000000005;293.96000000000004;292.26000000000005;276.86;272.7676641592781;290.96000000000004;275.66;270.36;277.46000000000004;350.66;294.86;270.16;273.46000000000004;298.86;295.66;299.36;323.06;295.16;290.96000000000004;326.36;322.46000000000004;276.06;241.05796691057077;267.35522164206344;272.7676641592781;290.66;5950000.0;3450000.0;3500000.0;1330000.0;3500000.0;2980000.0;5970000.0;0.02666666666666667;0.0;0.109;0.0;0.0011666666666666668;0.027833333333333335;0.0;11742.0126953125;0.0;1037.23400878906;19988.47265625;482319.6111944823;482518.6854299964;256929.97392212792;257775.63793415888;251018.59025839824;431113.4868728058;458204.46411352506;438461.08877795865;473889.5882477202;531628.494071638;470785.54043094855;438153.8488135099;443084.58915092645;468560.4919428793;465180.3459949338;421785.46150485665;468834.3581685587;463796.86937508755;458204.46411352506;223268.49639005636;206964.23671620517;472528.46462518856;199068.34207438552;201493.67993626694;272.7676641592781;1342717.9509499222;496592.73614001425;91856.99130497804;567372.0693909831;0;17;17;16;13;21;10;2;46;46;481668718785.3347;184479938534.89163;408587570825.2395;26093.809390689472;0.0;-0.0;7145.116826267018;1949542.803269645;343651.8025526554;0.0;548775.0514582593;2.601008258670544;0.11502520546345212
2230;2019-08-10 06:10:45.113;580;585;205;207;197;38;178;24;-32;42;772;216;-34;-5;257;226;262;518;175;221;177;30;607;348;353;135;353;292;609;-1.0;-1.0;1463.0;96.0;7.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;20808.6484375;12023.0859375;0.0;1004.037109375;493.0;323368;532.0;0.0;Calculated values ==>;1565410245.113;331.16;331.66;293.66;293.86;292.86;276.96000000000004;273.0942459734351;290.96000000000004;275.56;269.96000000000004;277.36;350.36;294.76000000000005;269.76000000000005;272.66;298.86;295.76000000000005;299.36;324.96000000000004;295.26000000000005;290.86;326.36;322.46000000000004;276.16;241.49495122638035;266.62003547228215;273.0942459734351;290.66;6070000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;2920000.0;6090000.0;0.0;0.0;0.24383333333333335;0.016;0.0011666666666666668;0.0011666666666666668;0.0;12023.0859375;0.0;1004.037109375;20808.6484375;479776.28446661704;480270.29842602555;255809.769414572;256618.92003133177;252695.08684682404;430925.7729439634;457721.05570040725;439186.1151600962;473533.6025564079;531767.714268032;471475.89932469383;438884.6286365988;443156.2897377537;468141.6315617004;464871.82008426025;417872.3118628023;470200.8786167702;463481.8882278805;457584.16119662166;223268.49639005636;206964.23671620517;472363.3712700832;199791.88471383654;255809.769414572;273.06587590986567;1343057.8759622788;496790.74892204;91873.99934602267;567372.0693909831;0;17;17;16;13;21;10;2;46;46;481879587150.11346;184560326474.80728;408764544275.05383;58372.29319047965;4361.143784899947;-0.0;235.40345707905797;1950246.5818744549;343688.1399660617;0.0;548836.546568239;4.833672039933935;0.3393914523718144
2231;2019-08-10 06:11:45.113;582;583;198;200;197;42;166;27;-22;41;766;215;-21;-9;258;225;262;530;176;218;166;31;606;353;357;135;357;292;608;-1.0;-1.0;1505.0;208.0;7.0;0;45;81;1;0;0;0;0;0;0;1;0;0;0;0;18599.986328125;10685.9775390625;0.0;983.0370483398441;493.0;323369;533.0;0.0;Calculated values ==>;1565410305.113;331.36;331.46000000000004;292.96000000000004;293.16;292.86;277.36;273.6339639331285;289.76000000000005;275.86;270.96000000000004;277.26000000000005;349.76;294.66;271.06;272.26000000000005;298.96000000000004;295.66;299.36;326.16;294.96000000000004;289.76000000000005;326.46000000000004;322.46000000000004;276.26000000000005;241.49495122638035;266.62003547228215;273.6339639331285;290.76000000000005;6060000.0;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;2920000.0;6080000.0;0.0;0.0;0.25083333333333335;0.034666666666666665;0.0011666666666666668;0.0011666666666666668;0.0;10685.9775390625;0.0;983.0370483398441;18599.986328125;480184.46193473105;480096.0658127;253124.74154521193;253893.63640226962;252744.3000218887;430607.02586249536;455402.2042817116;440677.5176495684;473436.17305719486;531145.7929345559;471358.0740958672;440825.2415684498;442579.07251461333;467708.15823788114;464006.37310129235;418213.3487137918;472184.78775943094;462485.70515263407;455402.2042817116;223686.61821467688;206964.23671620517;472460.9817075043;201065.44549182287;253124.74154521193;273.58764790124224;1343386.2812519923;496979.991117678;91890.55829733696;567372.0693909831;0;17;17;16;13;21;10;2;46;46;482092587150.11346;184641326474.80728;408939744275.05383;60102.694766234505;9408.37858881029;-0.0;235.99037319258298;1951233.873440761;343802.8859858426;0.0;548840.474850158;5.977116851283658;0.4586543460748815
2232;2019-08-10 06:12:45.124;585;583;191;193;191;46;155;28;-7;41;760;215;-5;-5;258;224;262;535;176;214;155;32;604;357;361;140;361;297;606;-1.0;0.0;1384.0;261.0;7.0;0;57;77;1;0;0;0;0;0;0;1;0;0;0;0;17242.71484375;10329.033203125;0.0;1076.59521484375;493.0;323370;534.0;0.0;Calculated values ==>;1565410365.124;331.66;331.46000000000004;292.26000000000005;292.46000000000004;292.26000000000005;277.76000000000005;274.0616903277293;288.66;275.96000000000004;272.46000000000004;277.26000000000005;349.16;294.66;272.66;272.66;298.96000000000004;295.56;299.36;326.66;294.56;288.66;326.56;322.46000000000004;276.36;242.56692532238324;267.23344911666527;274.0616903277293;290.76000000000005;6040000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;2970000.0;6060000.0;0.0;0.0;0.23066666666666666;0.0435;0.0011666666666666668;0.0011666666666666668;0.0;10329.033203125;0.0;1076.59521484375;17242.71484375;480852.13532825594;480329.6941176944;250603.27649871973;251340.42499561192;250603.27649871973;430346.717906069;453162.23822637077;441829.943814551;472784.61766108364;530144.0725334188;470683.22813904466;442123.65591716673;442123.65591716673;467143.0033113598;463280.3055365746;418886.7150097408;473203.45193160017;461342.3614177066;453162.23822637077;224104.74344509715;206964.23671620517;471900.24888135743;202094.1666599067;250603.27649871973;274.0070987589192;1343685.0251888856;497155.14831391914;91907.7250462353;567372.0693909831;0;17;17;16;13;21;10;2;46;46;482308026640.6749;184723841600.02234;409116476670.51447;55299.052597004615;11736.564576633107;-0.0;236.31878868225957;1952195.73097952;343979.1261507883;0.0;548844.411481434;5.898134981877708;0.4742862394006837
2233;2019-08-10 06:13:45.124;585;583;187;189;185;50;143;30;4;40;754;214;6;4;259;223;262;537;176;210;143;33;604;360;365;147;365;301;606;-3.0;0.0;1182.0;212.0;7.0;0;94;82;1;0;0;0;0;0;0;1;0;0;0;0;16660.1953125;10619.6181640625;0.0;1315.70202636719;494.0;323371;535.0;0.0;Calculated values ==>;1565410425.124;331.66;331.46000000000004;291.86;292.06;291.66;278.16;274.38016830617;287.46000000000004;276.16;273.56;277.16;348.56000000000006;294.56;273.76000000000005;273.56;299.06;295.46000000000004;299.36;326.86;294.16;287.46000000000004;326.66;322.56;276.46000000000004;244.02132995426717;267.7187500070086;274.38016830617;290.76000000000005;6040000.0;3600000.0;3650000.0;1470000.0;3650000.0;3010000.0;6060000.0;0.0;0.0;0.197;0.035333333333333335;0.0011666666666666668;0.0011666666666666668;0.0;10619.6181640625;0.0;1315.70202636719;16660.1953125;480852.13532825594;480329.6941176944;249155.34040868958;249875.06065171148;248443.7127289093;430148.3826014536;450710.7449111921;442613.016394442;471764.18514258164;529213.9030116784;470019.48056823504;442906.0156806056;442613.016394442;466704.04308719933;462697.81320866785;418886.7150097408;473507.2047027453;460182.3899257622;450710.7449111921;224522.8720964353;207382.2378540181;471068.7543314603;202913.69872069944;249155.34040868958;274.3391939352267;1343967.5494401876;497329.7204086457;91927.66085657872;567372.0693909831;0;17;17;16;13;21;10;2;46;46;482525826640.6749;184809941600.02234;409295876670.51447;47220.76558172729;9474.81196491355;-0.0;235.1479719195863;1953050.062797676;344155.8876219678;0.0;548848.3403711057;4.769937011343039;0.3797172109442662
2234;2019-08-10 06:14:45.105;583;582;187;187;181;53;138;33;-3;40;748;213;6;12;259;222;262;539;176;208;139;33;605;362;366;152;367;305;607;-2.0;0.0;1164.0;217.0;7.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;16397.189453125;11054.5283203125;0.0;1341.30126953125;494.0;323372;535.0;0.0;Calculated values ==>;1565410485.105;331.46000000000004;331.36;291.86;291.86;291.26000000000005;278.46000000000004;274.5913991737795;286.96000000000004;276.46000000000004;272.86;277.16;347.96000000000004;294.46000000000004;273.76000000000005;274.36;299.06;295.36;299.36;327.06;293.96000000000004;287.06;326.66;322.56;276.46000000000004;245.02929689885198;268.19934244402924;274.5913991737795;290.76000000000005;6050000.0;3620000.0000000005;3660000.0;1520000.0;3670000.0000000005;3050000.0;6070000.0;0.0;0.0;0.194;0.036166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11054.5283203125;0.0;1341.30126953125;16397.189453125;480446.31704039976;480067.5188959526;249112.92339285027;249112.92339285027;247004.37777383495;430014.67791919125;449788.3100064564;440729.75779049523;471098.81878525513;528279.7451289311;469350.2095338345;442076.7812560851;442963.5195641987;466418.2858072211;462262.3786986088;418551.460496206;473684.3023846013;459753.05655078747;449937.1112318341;224522.8720964353;207382.2378540181;470397.8051255672;203431.23736959256;249112.92339285027;274.54884086449727;1344242.9404115572;497510.28110019036;91949.79553915502;567372.0693909831;0;17;17;16;13;21;10;2;46;46;482745057195.47974;184899613194.9425;409477619100.35266;46035.91296165512;9655.290867174415;-0.0;234.29488581214784;1953826.955690833;344315.2546632108;0.0;548852.2511561092;4.511638233592934;0.36174642422426484
2235;2019-08-10 06:15:45.125;581;581;187;188;179;55;139;35;-18;40;734;212;-18;17;259;222;262;542;177;208;140;32;604;363;367;147;368;310;606;-2.0;-1.0;1337.0;213.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17633.1015625;11654.068359375;0.0;2404.3359375;493.0;323373;535.0;0.0;Calculated values ==>;1565410545.125;331.26000000000005;331.26000000000005;291.86;291.96000000000004;291.06;278.66;274.69669130483857;287.06;276.66;271.36;277.16;346.56000000000006;294.36;271.36;274.86;299.06;295.36;299.36;327.36;293.96000000000004;287.16;326.66;322.46000000000004;276.36;244.02132995426717;268.7936212382143;274.69669130483857;290.86;6040000.0;3629999.9999999995;3670000.0000000005;1470000.0;3679999.9999999995;3100000.0;6060000.0;0.0;0.0;0.22283333333333333;0.0355;0.0011666666666666668;0.0011666666666666668;0.0;11654.068359375;0.0;2404.3359375;17633.1015625;480272.9899202582;480039.1025157397;249155.34040868958;249514.1645210661;246353.7911040728;429947.3805835815;449754.20916880155;437301.7563972805;471764.18514258164;526423.3240453887;468536.0925403744;437301.7563972805;442671.98866168805;466275.0067538296;462110.72912221303;418886.7150097408;474263.80267781415;459595.91619260935;449903.24351046415;224522.8720964353;206964.23671620517;470969.3238023553;203692.7152093873;249155.34040868958;274.6545481847188;1344526.6206985167;497699.5824852295;91981.01958708483;567372.0693909831;0;17;17;16;13;21;10;2;47;46;482965030495.40985;184989343094.914;409662180600.294;52055.8813447022;9488.319605050365;-0.0;234.20588695207036;1954644.6597869992;344474.8379271244;0.0;548856.1566306053;4.3944110250433726;0.34632930449829197
2236;2019-08-10 06:16:45.126;578;580;188;189;179;56;141;37;-12;40;701;213;-14;18;260;222;262;543;178;209;141;29;602;363;368;143;368;316;604;-2.0;0.0;1489.0;214.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;1;0;17315.455078125;11548.400390625;0.0;2453.0771484375;493.0;323374;535.0;0.0;Calculated values ==>;1565410605.126;330.96000000000004;331.16;291.96000000000004;292.06;291.06;278.76000000000005;274.69669130483857;287.26000000000005;276.86;271.96000000000004;277.16;343.26;294.46000000000004;271.76000000000005;274.96000000000004;299.16;295.36;299.36;327.46000000000004;294.06;287.26000000000005;326.66;322.46000000000004;276.06;243.1966462407574;269.49753711883926;274.69669130483857;290.96000000000004;6020000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3160000.0;6040000.0;0.0;0.0;0.24816666666666667;0.035666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11548.400390625;0.0;2453.0771484375;17315.455078125;480071.8380811944;480127.88919888734;249600.84648506128;249963.07732754067;246429.88853868446;429947.3805835815;449869.5066185597;436878.1151619385;472292.48545527144;522465.1958683318;467818.74189752486;436555.01315091987;441568.442970129;466406.0084139577;462110.72912221303;419548.9109462845;474664.3819556057;459575.6909922959;449869.5066185597;224522.8720964353;206964.23671620517;471206.1028288316;203665.4290504277;249600.84648506128;274.6440157764241;1344817.8635241364;497892.93961381103;92021.49870405944;567372.0693909831;0;17;17;16;13;21;10;2;47;46;483185534170.1435;185076344544.8089;409849983730.06714;57875.614936673264;9542.28403142974;-0.0;233.6467701557482;1955560.7708565008;344633.42893370957;0.0;548860.0554677227;4.831743332053262;0.3770873694544859
2237;2019-08-10 06:17:45.126;571;575;190;190;178;55;145;38;-6;40;706;218;-8;18;260;223;262;540;178;210;145;28;603;361;366;137;366;321;604;-2.0;-1.0;1215.0;127.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;1;0;17350.1640625;11503.6708984375;0.0;2521.46655273438;493.0;323375;534.0;0.0;Calculated values ==>;1565410665.126;330.26000000000005;330.66;292.16;292.16;290.96000000000004;278.66;274.4858918419099;287.66;276.96000000000004;272.56;277.16;343.76;294.96000000000004;272.36;274.96000000000004;299.16;295.46000000000004;299.36;327.16;294.16;287.66;326.56;322.46000000000004;275.96000000000004;241.92719264551067;270.0766712529157;274.4858918419099;290.96000000000004;6030000.0;3610000.0;3660000.0;1370000.0;3660000.0;3210000.0;6040000.0;0.0;0.0;0.2025;0.021166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11503.6708984375;0.0;2521.46655273438;17350.1640625;478934.9036630316;479400.46881277196;250327.46828170412;250327.46828170412;246086.66042733888;430081.6785162784;450825.41710862383;436689.5471521298;473078.44118532055;522592.17709624366;467732.22147491254;436362.97416716564;440501.4184486745;466691.8031326377;462547.07517204626;419219.1775318853;474212.72824347037;460026.21490959387;450825.41710862383;224104.74344509715;206964.23671620517;471904.2073218062;203169.43856518445;250327.46828170412;274.4428986231597;1345106.7436836415;498085.04020788654;92062.95323490254;567372.0693909831;0;17;17;16;13;21;10;2;47;46;483405734170.1435;185160344544.8089;410041083730.06714;47287.82198885644;5688.219272015161;-0.0;233.91427363140636;1956437.1328308803;344760.34979457164;0.0;548863.9518097542;3.7938990416138143;0.2836702178564631
2238;2019-08-10 06:18:45.117;561;568;195;195;180;52;149;38;-3;41;730;221;-5;19;260;223;262;535;177;211;149;28;602;359;364;137;364;324;604;-1.0;-1.0;988.0;130.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;1;0;17553.779296875;11469.306640625;0.0;2534.01538085938;493.0;323376;534.0;0.0;Calculated values ==>;1565410725.117;329.26000000000005;329.96000000000004;292.66;292.66;291.16;278.36;274.27422755570615;288.06;276.96000000000004;272.86;277.26000000000005;346.16;295.26000000000005;272.66;275.06;299.16;295.46000000000004;299.36;326.66;294.26000000000005;288.06;326.56;322.46000000000004;275.96000000000004;241.92719264551067;270.42097587401844;274.27422755570615;290.86;6020000.0;3590000.0;3640000.0;1370000.0;3640000.0;3240000.0;6040000.0;0.0;0.0;0.16466666666666668;0.021666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11469.306640625;0.0;2534.01538085938;17553.779296875;477587.480649236;478376.5986401401;252183.83828665523;252183.83828665523;246774.8296204118;430214.79039162316;451768.9547489059;436480.4463037642;473176.1828425327;524899.9954398443;467681.6438949847;436151.3332238262;440007.1516457813;466976.539238069;462848.23961327464;419548.9109462845;473456.8530980358;460473.9852029322;451768.9547489059;224104.74344509715;206964.23671620517;471904.2073218062;202610.1770291375;252183.83828665523;274.2168394217305;1345397.5662492244;498276.4529717167;92105.07593178662;567372.0693909831;0;17;17;16;13;21;10;2;47;46;483624701320.784;185242532215.04932;410234554705.63306;38510.63767388853;5834.703989674489;-0.0;232.84930253929247;1957152.012748753;344856.3597517125;0.0;548867.8409227793;3.183401117085568;0.243725758681605
2239;2019-08-10 06:19:45.127;552;559;198;198;184;50;153;38;-9;41;756;221;-11;15;260;224;262;531;177;213;153;27;626;361;366;136;366;309;625;-1.0;-1.0;1546.0;311.0;7.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26837.43359375;20858.53515625;0.0;2420.93627929688;492.0;323377;533.0;0.0;Calculated values ==>;1565410785.127;328.36;329.06;292.96000000000004;292.96000000000004;291.56;278.16;274.4858918419099;288.46000000000004;276.96000000000004;272.26000000000005;277.26000000000005;348.76;295.26000000000005;272.06;274.66;299.16;295.56;299.36;326.26000000000005;294.46000000000004;288.46000000000004;326.46000000000004;322.36;275.86;241.71165711629368;268.67533136820026;274.4858918419099;290.86;6260000.0;3610000.0;3660000.0;1360000.0;3660000.0;3090000.0;6250000.0;0.0;0.0;0.25766666666666665;0.05183333333333333;0.0011666666666666668;0.0011666666666666668;0.0;20858.53515625;0.0;2420.93627929688;26837.43359375;473274.4230868207;474472.29852676135;252306.2899250983;252306.2899250983;247346.65615177283;430081.6785162784;451998.23903938825;438939.586306344;473306.2826088756;528809.9481542946;469766.38902807946;438628.6885954579;442581.67753276543;466691.8031326377;462680.31809272245;410722.3562555959;470134.6649668305;460434.9255865822;451998.23903938825;223686.61821467688;206546.2383541025;471938.4492427271;203051.48493694043;252306.2899250983;274.3972283296631;1345767.5546777165;498545.8965530948;92146.374077492;567372.0693909831;0;18;17;16;13;21;10;2;47;46;483843737820.7492;185324445865.0363;410424486355.60284;60780.50078618299;13937.30764984994;-0.0;232.9739406333383;1957979.5768068144;345021.1539764763;0.0;548871.7234301151;3.219608425568427;0.2636650872422824
2240;2019-08-10 06:20:45.108;564;564;195;195;185;50;144;38;-22;42;773;221;-25;-1;260;224;262;532;177;210;144;27;614;364;369;135;369;303;612;-1.0;-1.0;1696.0;251.0;7.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26430.4296875;20527.19921875;0.0;2380.06713867188;492.0;323378;533.0;0.0;Calculated values ==>;1565410845.108;329.56;329.56;292.66;292.66;291.66;278.16;274.8017692304317;287.56;276.96000000000004;270.96000000000004;277.36;350.46000000000004;295.26000000000005;270.66;273.06;299.16;295.56;299.36;326.36;294.16;287.56;326.46000000000004;322.36;275.86;241.49495122638035;267.9596281332873;274.8017692304317;290.86;6140000.0;3640000.0;3690000.0;1350000.0;3690000.0;3030000.0;6120000.0;0.0;0.0;0.2826666666666667;0.04183333333333333;0.0011666666666666668;0.0011666666666666668;0.0;20527.19921875;0.0;2380.06713867188;26430.4296875;476579.5797183365;476822.51597368316;251801.95354282987;251801.95354282987;248199.14220310724;429879.7862731237;450134.2422163478;438264.37560948916;473533.6025564079;531043.8128972996;470584.96236496523;437798.07955487026;441455.363107709;466262.7106217463;462227.06044939905;415396.8589108057;471978.14962749224;459555.5943475005;450134.2422163478;223686.61821467688;206546.2383541025;472070.4381999017;203873.60407935406;251801.95354282987;274.72907521120095;1346211.312970026;498890.6684602249;92186.36976995823;567372.0693909831;0;18;17;16;13;21;10;2;47;46;484064167995.5529;185405720119.96393;410608028215.43945;66254.45808585153;11219.567560709575;-0.0;231.38767011910423;1959037.8662319977;345230.7282168459;0.0;548875.5918848026;3.3921731255158654;0.2646858418933139
2241;2019-08-10 06:21:45.118;586;583;198;197;182;50;147;39;-26;42;780;221;-28;-7;261;224;262;534;177;210;147;25;607;363;367;135;368;300;605;-1.0;-1.0;1539.0;226.0;7.0;0;0;0;1;1;0;0;0;0;0;1;1;0;1;0;26079.955078125;20272.130859375;0.0;2354.22021484375;491.0;323379;532.0;0.0;Calculated values ==>;1565410905.118;331.76000000000005;331.46000000000004;292.96000000000004;292.86;291.36;278.16;274.69669130483857;287.86;277.06;270.56;277.36;351.16;295.26000000000005;270.36;272.46000000000004;299.26000000000005;295.56;299.36;326.56;294.16;287.86;326.36;322.26000000000005;275.66;241.49495122638035;267.5978703862781;274.69669130483857;290.86;6070000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;3000000.0;6050000.0;0.0;0.0;0.2565;0.03766666666666666;0.0011666666666666668;0.0011666666666666668;0.0;20272.130859375;0.0;2354.22021484375;26079.955078125;480648.4567988062;480446.31704039976;253276.42263741134;252893.4212156946;247430.2401115983;429947.3805835815;450940.46274805197;438320.22817239247;473533.6025564079;531998.4932822039;470991.09274070855;438011.42202021845;441196.9397310966;466536.9035507352;462378.4611214822;417872.3118628023;473178.3503697345;459869.6921084229;450940.46274805197;223268.49639005636;206128.24275125185;471875.0639052514;203589.57642004295;253276.42263741134;274.61472673508774;1346648.97244076;499230.7195432248;92225.82873996369;567372.0693909831;0;18;17;16;13;21;10;2;47;46;484285004795.5178;185486733619.95105;410788958365.4107;60208.41217447765;10105.420028609517;-0.0;230.6080467957474;1960091.899126875;345408.466064767;0.0;548879.4424907702;3.117800126873471;0.24286228697767567
2242;2019-08-10 06:22:45.109;595;593;203;203;186;46;153;38;-29;42;782;221;-31;-10;261;224;262;532;179;213;153;24;604;358;363;133;363;297;603;-1.0;-1.0;1421.0;11.0;7.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26547.083984375;20187.70703125;0.0;2334.63232421875;490.0;323380;531.0;0.0;Calculated values ==>;1565410965.109;332.66;332.46000000000004;293.46000000000004;293.46000000000004;291.76000000000005;277.76000000000005;274.1680685717883;288.46000000000004;276.96000000000004;270.26000000000005;277.36;351.36;295.26000000000005;270.06;272.16;299.26000000000005;295.56;299.36;326.36;294.46000000000004;288.46000000000004;326.26000000000005;322.16;275.56;241.05796691057077;267.23344911666527;274.1680685717883;291.06;6040000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2970000.0;6030000.0;0.0;0.0;0.23683333333333334;0.0018333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;20187.70703125;0.0;2334.63232421875;26547.083984375;482291.40313526854;482119.01394180814;255346.1133039865;255346.1133039865;248924.9836019342;430280.9020939914;452525.7912912428;438531.5804257387;473792.46676502546;532430.7509779987;471395.15918672696;438225.1199557825;441387.5573368277;467248.1840708977;463130.76999981416;418886.7150097408;473128.5764207091;460899.70540415944;452525.7912912428;222850.3779558165;205710.24989127388;472041.5853210863;202482.97339590362;255346.1133039865;274.16284518208494;1347087.4653153552;499567.8342838289;92264.89665001589;567372.0693909831;0;18;17;16;13;21;10;2;47;46;484503971945.2881;185567121559.8667;410968031500.22284;55904.178431565946;494.1907885295015;-0.0;230.04295765179907;1961059.3589068388;345496.78290530364;0.0;548883.2806733228;2.5143219487098727;0.16596215861588062
2243;2019-08-10 06:23:45.119;596;594;207;207;190;40;161;35;-34;42;783;222;-37;-14;260;225;262;534;179;215;161;22;604;354;359;132;359;292;603;-3.0;-1.0;1345.0;80.0;7.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;27637.822265625;20251.755859375;0.0;2293.07788085938;489.0;323381;530.0;0.0;Calculated values ==>;1565411025.119;332.76000000000005;332.56;293.86;293.86;292.16;277.16;273.7412296467126;289.26000000000005;276.66;269.76000000000005;277.36;351.46000000000004;295.36;269.46000000000004;271.76000000000005;299.16;295.66;299.36;326.56;294.66;289.26000000000005;326.16;322.06;275.36;240.83765695389522;266.62003547228215;273.7412296467126;291.06;6040000.0;3540000.0;3590000.0;1320000.0;3590000.0;2920000.0;6030000.0;0.0;0.0;0.22416666666666665;0.013333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;20251.755859375;0.0;2293.07788085938;27637.822265625;482434.6703317673;482262.3351603037;256977.97618844314;256977.97618844314;250372.4664363728;430542.39183029096;454360.65208595496;438884.6286365988;473921.58982693544;532907.1808368277;472181.5514733823;438430.3070074864;441852.4495109267;467683.8190644365;463858.3109733812;418886.7150097408;473431.8910017177;461782.40754588926;454360.65208595496;222432.26289678228;205292.2597576877;471978.8095216074;201337.88017326262;256977.97618844314;273.6986269270957;1347539.0814575143;499904.88597378455;92303.46732909403;567372.0693909831;0;18;17;16;13;21;10;2;47;46;484720608045.25366;185646634809.85406;411144760950.19476;53250.062780531196;3608.5457246445976;-0.0;230.27978854709716;1961969.1291865746;345530.9780744865;0.0;548887.1173355444;2.532238159372178;0.1800289481105393
2244;2019-08-10 06:24:45.110;597;596;205;205;191;38;166;31;-41;40;782;222;-43;-17;260;226;262;539;179;218;166;20;604;352;357;129;357;285;603;496.0;-2.0;1802.0;60.0;7.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;28277.84765625;20431.490234375;0.0;2256.9248046875;488.0;323382;530.0;0.0;Calculated values ==>;1565411085.11;332.86;332.76000000000005;293.66;293.66;292.26000000000005;276.96000000000004;273.5264737036516;289.76000000000005;276.26000000000005;269.06;277.16;351.36;295.36;268.86;271.46000000000004;299.16;295.76000000000005;299.36;327.06;294.96000000000004;289.76000000000005;326.16;321.96000000000004;275.16;240.16925963744896;265.74818594083865;273.5264737036516;291.06;6040000.0;3520000.0000000005;3570000.0000000005;1290000.0;3570000.0000000005;2850000.0;6030000.0;0.08266666666666667;0.0;0.30033333333333334;0.01;0.0011666666666666668;0.08383333333333333;0.0;20431.490234375;0.0;2256.9248046875;28277.84765625;482577.8198387796;482548.6238163655;256155.0880383867;256155.0880383867;250739.78717425346;430671.36484660726;455402.2042817116;439380.4448678508;474114.60106150573;533324.0807123614;473107.4938597721;439083.15219121694;442871.4920486503;467964.9345701517;464284.72016130394;418886.7150097408;474187.4025282314;462485.70515263407;455402.2042817116;222432.26289678228;204874.27233412856;472180.05118753103;200871.2474524894;201640.60507495716;273.50719800245827;1348004.9754784538;500243.86217015254;92341.37833059712;567372.0693909831;0;18;17;16;13;21;10;2;47;46;484935375825.0283;185724923064.7719;411317834985.0132;71632.26229041355;2713.0880373504165;-0.0;21273.68073349958;1963009.6591248345;345583.650453739;0.0;549066.2901264229;4.214442961160437;0.2006589907015741
2245;2019-08-10 06:25:45.100;599;594;202;202;188;37;172;29;-29;39;782;223;-31;-6;260;227;262;523;179;219;171;19;583;348;353;134;353;301;585;892.0;-2.0;981.0;57.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18686.947265625;11388.5087890625;0.0;1389.62756347656;487.0;323383;528.0;0.0;Calculated values ==>;1565411145.1;333.06;332.56;293.36;293.36;291.96000000000004;276.86;273.0942459734351;290.36;276.06;270.26000000000005;277.06;351.36;295.46000000000004;270.06;272.56;299.16;295.86;299.36;325.46000000000004;295.06;290.26000000000005;325.96000000000004;321.86;275.06;241.2770596917726;267.7187500070086;273.0942459734351;291.06;5830000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;3010000.0;5850000.0;0.14866666666666667;0.0;0.1635;0.0095;0.0011666666666666668;0.14983333333333335;0.0;11388.5087890625;0.0;1389.62756347656;18686.947265625;485221.2595263733;484299.8567461299;255997.03024704184;255997.03024704184;250464.67045758004;430925.7729439634;456897.50086274074;437629.4412208045;473371.24222306634;532131.7650018728;471094.33145099954;437317.3582810305;441133.5214113407;468524.14258881606;465001.2614265554;425364.8332833355;474054.0995985776;463218.971569767;456759.7250202339;221596.04284303306;204456.2876039246;471421.5176682964;199806.36260075745;200243.8872654115;273.0715768429812;1348396.2835406498;500508.98463428026;92371.76120234725;567372.0693909831;0;18;17;16;13;21;10;2;47;46;485148340325.0622;185803809914.78445;411493605685.04114;38884.073354377695;2580.34397314162;-0.0;38434.62302359756;1963930.4750937768;345627.75503517786;0.0;549563.7763962782;6.252792907100312;0.1502728188145139
2246;2019-08-10 06:26:45.121;588;589;203;204;189;37;176;26;-24;38;788;224;-25;-3;259;228;262;504;178;221;176;20;594;346;351;141;351;301;596;122.0;-3.0;764.0;109.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19158.50390625;11637.302734375;0.0;1369.97802734375;486.0;323384;528.0;0.0;Calculated values ==>;1565411205.121;331.96000000000004;332.06;293.46000000000004;293.56;292.06;276.86;272.8767566201714;290.76000000000005;275.76000000000005;270.76000000000005;276.96000000000004;351.96000000000004;295.56;270.66;272.86;299.06;295.96000000000004;299.36;323.56;295.26000000000005;290.76000000000005;325.96000000000004;321.76000000000005;275.16;242.77792619122317;267.7187500070086;272.8767566201714;290.96000000000004;5940000.0;3460000.0;3510000.0;1410000.0;3510000.0;3010000.0;5960000.0;0.02033333333333333;0.0;0.12733333333333333;0.018166666666666668;0.0011666666666666668;0.0215;0.0;11637.302734375;0.0;1369.97802734375;19158.50390625;482433.93847792374;482347.7945561649;255748.88730310142;256159.61966011964;250323.18704846033;431051.2098666511;457771.0809724508;438404.20131815126;472358.58907936385;532756.1529433371;471213.42438966146;438249.86041294545;441579.96937780036;468675.30168149096;465421.41231033526;422095.37497726764;469745.04670280847;463779.2430610787;457771.0809724508;221596.04284303306;204038.30555042345;470584.5501933917;199139.51166896243;202211.33825376068;272.8000142756989;1348711.7726837534;500700.9335560622;92394.76596451;567372.0693909831;0;18;17;16;13;21;10;2;47;46;485359614245.57916;185886338789.9864;411674268895.4832;30466.37048199671;4931.251533193798;-0.0;5494.534468451837;1964508.5977326224;345690.3735733708;0.0;549929.9808363173;3.1437897922516247;0.2012493178333145
2247;2019-08-10 06:27:45.091;577;584;203;204;193;39;177;25;-11;38;789;222;-9;-2;259;229;262;518;177;222;177;20;604;349;353;145;354;298;606;170.0;-1.0;1255.0;137.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19857.55859375;11872.7431640625;0.0;1338.17895507812;486.0;323385;527.0;0.0;Calculated values ==>;1565411265.091;330.86;331.56;293.46000000000004;293.56;292.46000000000004;277.06;273.20264511476705;290.86;275.66;272.06;276.96000000000004;352.06000000000006;295.36;272.26000000000005;272.96000000000004;299.06;296.06;299.36;324.96000000000004;295.36;290.86;325.86;321.76000000000005;275.16;243.61107973660833;267.35522164206344;273.20264511476705;290.86;6040000.0;3490000.0;3529999.9999999995;1450000.0;3540000.0;2980000.0;6060000.0;0.028333333333333332;0.0;0.20916666666666667;0.022833333333333334;0.0011666666666666668;0.0295;0.0;11872.7431640625;0.0;1338.17895507812;19857.55859375;479691.8228026821;480474.79967604857;255178.4396170555;255578.0532559511;251340.42499561192;430862.6128555636;457584.16119662166;441027.11322848866;471830.8059033014;533083.2364333138;471379.32454029593;441323.95829298784;442355.14872712403;468257.0741332307;465114.2551547031;418886.7150097408;470594.71646394447;463613.17710080923;457584.16119662166;221177.93781777218;204038.30555042345;470045.44345262425;199971.9395012303;202155.2474154155;273.1410609534578;1349036.743971148;500896.7526467847;92417.32265538686;567372.0693909831;0;18;17;16;13;21;10;2;47;46;485570708645.6799;185972095890.0273;411853879045.5689;50420.70717128487;6166.678340223495;-0.0;7535.152956545581;1965182.3196838975;345782.8100809856;0.0;550038.5072745464;4.853751909955636;0.30545200060223526
2248;2019-08-10 06:28:45.112;576;580;199;201;196;42;165;28;0;37;779;220;2;0;260;228;262;529;177;219;165;20;608;354;359;147;359;295;610;-1.0;-3.0;1413.0;237.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19723.74609375;12005.2109375;0.0;1310.77124023438;486.0;323386;527.0;0.0;Calculated values ==>;1565411325.112;330.76000000000005;331.16;293.06;293.26000000000005;292.76000000000005;277.36;273.7412296467126;289.66;275.96000000000004;273.16;276.86;351.06000000000006;295.16;273.36;273.16;299.16;295.96000000000004;299.36;326.06;295.06;289.66;325.86;321.76000000000005;275.16;244.02132995426717;266.98899913490544;273.7412296467126;290.86;6080000.0;3540000.0;3590000.0;1470000.0;3590000.0;2950000.0;6100000.0;0.0;0.0;0.23550000000000001;0.0395;0.001;0.001;0.0;12005.2109375;0.0;1310.77124023438;19723.74609375;479074.01197828824;479423.51286077965;253406.26507607664;254177.08685210184;252269.8601402869;430542.39183029096;454925.63822079764;443263.78123394;471466.26734783495;532268.7871323169;471545.30518124806;443552.0740477152;443263.78123394;467683.8190644365;464251.3028343667;417528.2794840145;471773.7614479996;462316.2933191314;454925.63822079764;221177.93781777218;204038.30555042345;469774.4847024;201203.94703402763;253406.26507607664;273.6462714190485;1349366.703621846;501095.8052413602;92439.40496641885;567372.0693909831;0;18;17;16;13;21;10;2;47;46;485784383405.35394;186059726549.89365;412031841310.2975;57005.090954079365;10608.53623790071;-0.0;201.51937314472102;1966077.847992154;345922.65246329916;0.0;550103.0021091565;5.092763392137782;0.4031059345880063
2249;2019-08-10 06:29:45.122;583;582;193;195;191;46;150;29;6;36;751;218;9;11;260;227;262;537;178;214;150;17;606;359;364;140;364;296;608;-1.0;0.0;1498.0;221.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19775.7734375;11923.3505859375;0.0;2307.4765625;485.0;323387;526.0;0.0;Calculated values ==>;1565411385.122;331.46000000000004;331.36;292.46000000000004;292.66;292.26000000000005;277.76000000000005;274.27422755570615;288.16;276.06;273.76000000000005;276.76000000000005;348.26;294.96000000000004;274.06;274.26000000000005;299.16;295.86;299.36;326.86;294.56;288.16;325.76000000000005;321.66;274.86;242.56692532238324;267.1113755279542;274.27422755570615;290.96000000000004;6060000.0;3590000.0;3640000.0;1400000.0;3640000.0;2960000.0;6080000.0;0.0;0.0;0.24966666666666668;0.036833333333333336;0.0011666666666666668;0.0011666666666666668;0.0;11923.3505859375;0.0;2307.4765625;19775.7734375;480329.6941176944;479950.44750718394;251247.56251627562;251991.06121618595;250513.30172170245;430214.79039162316;451914.6166339385;443924.6351342377;472293.48310962116;529283.9709073199;471174.3153187164;444354.4352571944;444639.9159599528;466976.539238069;463378.2884684054;418213.3487137918;473254.0840701146;460880.48460767657;451914.6166339385;220759.83610629753;203620.32615720207;470422.9394058528;202517.5982283709;251247.56251627562;274.1808898003844;1349695.9211449977;501295.2431548037;92469.56205678101;567372.0693909831;0;18;17;16;13;21;10;2;47;47;486001319555.31946;186145840899.87997;412209170860.2693;60271.29021416475;9867.846733370585;-0.0;234.11156313727338;1967055.3140522635;346093.3174274534;0.0;550106.6329720012;4.945127066517659;0.3856118999980896
2250;2019-08-10 06:30:45.123;591;586;190;191;185;51;142;31;9;36;718;218;14;20;261;226;262;540;179;210;143;14;603;362;366;138;366;300;605;-1.0;-1.0;1306.0;212.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18810.80078125;11823.1630859375;0.0;2347.40502929688;485.0;323388;525.0;0.0;Calculated values ==>;1565411445.123;332.26000000000005;331.76000000000005;292.16;292.26000000000005;291.66;278.26000000000005;274.5913991737795;287.36;276.26000000000005;274.06;276.76000000000005;344.96000000000004;294.96000000000004;274.56;275.16;299.26000000000005;295.76000000000005;299.36;327.16;294.16;287.46000000000004;325.66;321.66;274.56;242.14157278889297;267.5978703862781;274.5913991737795;291.06;6030000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;3000000.0;6050000.0;0.0;0.0;0.21766666666666667;0.035333333333333335;0.0011666666666666668;0.0011666666666666668;0.0;11823.1630859375;0.0;2347.40502929688;18810.80078125;481832.01495715464;480880.68440689123;250282.67350642566;250648.57156501454;248485.06771904902;430014.67791919125;450382.2195490983;443547.43308681657;472556.2466753328;525530.4928016672;470633.6200512056;444269.86517575267;445129.6953370489;466822.20430220634;462796.2276784706;419219.1775318853;474087.2619554997;460026.21490959387;450530.16235338734;220341.7376933702;203620.32615720207;470396.5654319022;203239.77384503308;250282.67350642566;274.47479305776113;1350017.481289012;501493.13406662387;92508.35338317712;567372.0693909831;0;18;17;16;13;21;10;2;47;47;486220323205.05493;186229242289.77924;412387973840.0533;52306.96716162821;9439.53996940271;-0.0;233.6220703214553;1967993.4818317976;346254.21499803034;0.0;550110.5308172384;4.373863397524569;0.3474379155502308
2251;2019-08-10 06:31:45.133;596;591;189;190;181;53;141;33;9;37;717;220;18;30;261;225;262;543;180;209;141;12;604;361;366;138;366;305;606;-1.0;-2.0;1480.0;174.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18298.11328125;11807.5947265625;0.0;2397.18237304688;484.0;323389;525.0;0.0;Calculated values ==>;1565411505.133;332.76000000000005;332.26000000000005;292.06;292.16;291.26000000000005;278.46000000000004;274.4858918419099;287.26000000000005;276.46000000000004;274.06;276.86;344.86;295.16;274.96000000000004;276.16;299.26000000000005;295.66;299.36;327.46000000000004;294.06;287.26000000000005;325.66;321.56;274.36;242.14157278889297;268.19934244402924;274.4858918419099;291.16;6040000.0;3610000.0;3660000.0;1380000.0;3660000.0;3050000.0;6060000.0;0.0;0.0;0.24666666666666667;0.029;0.0011666666666666668;0.0011666666666666668;0.0;11807.5947265625;0.0;2397.18237304688;18298.11328125;482434.6703317673;481487.0435671805;249875.06065171148;250238.0801531924;247043.27140473636;430081.6785162784;450234.0644493307;442521.2416164823;472654.2065195329;525030.9313513897;470192.9393891942;443841.7334455326;445574.1301323474;466822.20430220634;462813.44064817444;418886.7150097408;474414.65176692524;459889.70471773524;450234.0644493307;220341.7376933702;203202.34940748036;470199.78104355885;203022.35766518424;249875.06065171148;274.3859451205566;1350326.773779642;501690.0898688604;92547.89820122843;567372.0693909831;0;18;17;16;13;21;10;2;47;47;486439959805.02;186312056089.76608;412569504090.0244;59076.391374653525;7748.145277972864;-0.0;233.7521710972224;1968921.8311852282;346397.4695801874;0.0;550114.4262517138;4.720826546835969;0.36067179050968357
2252;2019-08-10 06:32:45.124;598;594;191;191;180;54;146;35;-7;38;730;221;4;34;261;225;262;547;180;211;146;9;604;360;365;137;365;309;606;-1.0;-1.0;1190.0;144.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17971.185546875;11717.416015625;0.0;2423.70043945312;483.0;323390;524.0;0.0;Calculated values ==>;1565411565.124;332.96000000000004;332.56;292.26000000000005;292.26000000000005;291.16;278.56;274.38016830617;287.76000000000005;276.66;272.46000000000004;276.96000000000004;346.16;295.26000000000005;273.56;276.56;299.26000000000005;295.66;299.36;327.86;294.26000000000005;287.76000000000005;325.56;321.46000000000004;274.06;241.92719264551067;268.67533136820026;274.38016830617;291.16;6040000.0;3600000.0;3650000.0;1370000.0;3650000.0;3090000.0;6060000.0;0.0;0.0;0.19833333333333333;0.024;0.0011666666666666668;0.0011666666666666668;0.0;11717.416015625;0.0;2423.70043945312;17971.185546875;482720.85220277385;481919.02241330047;250603.27649871973;250603.27649871973;246697.66878781002;430148.3826014536;451152.0166174168;439249.2726566992;472882.9073446267;526081.2369145079;469766.38902807946;440931.8350112218;445362.51087543863;466964.4590515621;462963.62376627576;418886.7150097408;475016.5072155834;460318.4583724024;451152.0166174168;219923.6425635755;202784.37528459195;470039.7140759448;202712.54866060545;250603.27649871973;274.2611852759843;1350628.9726008035;501886.1022193552;92588.06619867991;567372.0693909831;0;18;17;16;13;21;10;2;47;47;486659226910.6614;186394543715.00735;412753676460.5631;46913.116925891925;6415.851969968145;-0.0;233.97353013847996;1969804.9446034306;346515.48518593557;0.0;550118.323381245;3.7877449490039328;0.290573488957192
2253;2019-08-10 06:33:45.134;596;595;192;192;181;53;149;35;-15;39;746;222;-9;30;261;226;262;549;181;212;149;7;605;360;364;135;365;312;606;-1.0;-1.0;962.0;134.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17979.267578125;11745.357421875;0.0;2442.935546875;482.0;323391;523.0;0.0;Calculated values ==>;1565411625.134;332.76000000000005;332.66;292.36;292.36;291.26000000000005;278.46000000000004;274.38016830617;288.06;276.66;271.66;277.06;347.76;295.36;272.26000000000005;276.16;299.26000000000005;295.76000000000005;299.36;328.06;294.36;288.06;325.46000000000004;321.36;273.86;241.49495122638035;269.02936301313275;274.38016830617;291.26000000000005;6050000.0;3600000.0;3640000.0;1350000.0;3650000.0;3120000.0;6060000.0;0.0;0.0;0.16033333333333333;0.022333333333333334;0.0005;0.0005;0.0;11745.357421875;0.0;2442.935546875;17979.267578125;482320.5979890158;482062.7742603662;250970.70541004516;250970.70541004516;247043.27140473636;430148.3826014536;451768.9547489059;437319.724394416;473241.2657668606;527528.9512399655;469475.3855611914;438268.9589085547;444183.5524678581;466964.4590515621;463096.3509743104;418551.460496206;475316.5216566683;460609.61753313727;451768.9547489059;219505.55070137876;202366.40377179522;470113.5034453777;202637.0511809448;250970.70541004516;274.23187985365206;1350928.6096413156;502081.6579184886;92628.62825777617;567372.0693909831;0;18;17;16;13;21;10;2;47;47;486877963360.6266;186476157314.9944;412940007510.5335;37627.45527189322;5973.640767239001;-0.0;100.39912466943038;1970509.5667890948;346618.74816635804;0.0;550121.1102844412;3.080109443754443;0.24288306323181721
2254;2019-08-10 06:34:45.125;591;592;194;194;181;51;153;36;-13;39;762;223;-12;24;261;226;262;551;181;214;153;5;604;359;364;131;364;314;606;-2.0;-1.0;862.0;122.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17908.26171875;11675.912109375;0.0;2471.61572265625;482.0;323392;523.0;0.0;Calculated values ==>;1565411685.125;332.26000000000005;332.36;292.56;292.56;291.26000000000005;278.26000000000005;274.27422755570615;288.46000000000004;276.76000000000005;271.86;277.06;349.36;295.46000000000004;271.96000000000004;275.56;299.26000000000005;295.76000000000005;299.36;328.26000000000005;294.56;288.46000000000004;325.46000000000004;321.36;273.66;240.61611355647437;269.2639976450953;274.27422755570615;291.26000000000005;6040000.0;3590000.0;3640000.0;1310000.0;3640000.0;3140000.0;6060000.0;0.0;0.0;0.14366666666666666;0.02033333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11675.912109375;0.0;2471.61572265625;17908.26171875;481717.14639447146;481631.1576351906;251712.49589997888;251712.49589997888;247043.27140473636;430214.79039162316;452350.433217933;437179.3288687813;473759.9231585776;529056.3598238654;469321.45022728;437339.1761139985;442888.86602837057;467106.4518600339;463245.95189034037;418886.7150097408;475615.9356750233;460880.48460767657;452350.433217933;219505.55070137876;202366.40377179522;470456.773871109;202348.54435755295;251712.49589997888;274.1151879568935;1351227.627525731;502276.8058877907;92669.57670845688;567372.0693909831;0;18;17;16;13;21;10;2;47;47;487096330600.39746;186555945344.91068;413127779340.3365;33737.35604144647;5451.534000108973;-0.0;234.07759353761315;1971104.1843434013;346713.9436745176;0.0;550123.8971723274;2.7865622957698646;0.2192094144347034
2255;2019-08-10 06:35:45.145;584;588;195;196;182;50;157;35;-12;40;779;223;-11;23;262;227;262;551;180;215;157;4;603;359;364;127;364;315;604;-1.0;-2.0;717.0;187.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17946.388671875;11676.25;0.0;2481.8251953125;481.0;323393;522.0;0.0;Calculated values ==>;1565411745.145;331.56;331.96000000000004;292.66;292.76000000000005;291.36;278.16;274.27422755570615;288.86;276.66;271.96000000000004;277.16;351.06000000000006;295.46000000000004;272.06;275.46000000000004;299.36;295.86;299.36;328.26000000000005;294.66;288.86;325.36;321.26000000000005;273.56;239.71726792356844;269.38090353596624;274.27422755570615;291.16;6030000.0;3590000.0;3640000.0;1270000.0;3640000.0;3150000.0;6040000.0;0.0;0.0;0.1195;0.03116666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11676.25;0.0;2481.8251953125;17946.388671875;480823.7154546173;481285.1907630283;252183.83828665523;252562.4344330336;247470.00263681568;430214.79039162316;452928.8433368577;437109.2053401759;474371.58956060285;530765.6392012376;469183.4044327099;437269.4612400554;442532.53607808705;467236.2624677158;463378.2884684054;419219.1775318853;475862.120001335;461015.7208579768;452928.8433368577;219087.46209138638;201948.4348523538;470895.6311750498;202039.0499447439;252183.83828665523;273.99471818390003;1351526.5158751423;502471.4721057573;92710.86914231828;567372.0693909831;0;18;17;16;13;21;10;2;47;47;487314803400.328;186633371144.88608;413316542240.2765;28090.88356975412;8379.363448344537;-0.0;234.2025058919029;1971619.591418441;346829.2395723777;0.0;550127.8008072661;2.592474543159849;0.22466295235820094
