;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2256;2019-08-10 06:36:45.116;578;583;196;196;183;48;160;36;-12;41;796;223;-13;20;262;228;262;549;179;216;160;4;604;358;363;136;363;313;606;-2.0;-1.0;663.0;88.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17079.708984375;11693.73828125;0.0;1441.60693359375;481.0;323394;523.0;0.0;Calculated values ==>;1565411805.116;330.96000000000004;331.46000000000004;292.76000000000005;292.76000000000005;291.46000000000004;277.96000000000004;274.1680685717883;289.16;276.76000000000005;271.96000000000004;277.26000000000005;352.76;295.46000000000004;271.86;275.16;299.36;295.96000000000004;299.36;328.06;294.76000000000005;289.16;325.46000000000004;321.26000000000005;273.56;241.71165711629368;269.14681796795327;274.1680685717883;291.06;6040000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3130000.0;6060000.0;0.0;0.0;0.1105;0.014666666666666666;0.001;0.001;0.0;11693.73828125;0.0;1441.60693359375;17079.708984375;479837.30625671824;480329.6941176944;252463.94790865373;252463.94790865373;247739.80490694565;430280.9020939914;453533.268337165;437568.04326289374;473306.2826088756;532697.6553714613;469459.2526892444;437408.94190281845;442497.99277932243;467377.75337343523;463659.26402989647;418886.7150097408;475316.5216566683;461304.5296429779;453533.268337165;219505.55070137876;201948.4348523538;469683.74434536137;202071.944385974;252463.94790865373;274.00299353632477;1351818.2589447265;502666.12787883915;92743.54860732252;567372.0693909831;0;18;17;16;13;21;10;2;47;47;487532797985.1685;186712233009.8284;413504851180.13873;26022.31892589963;3924.973066071015;-0.0;201.06932042851128;1972070.316816287;346931.7261507897;0.0;550131.4263193046;2.295208905383747;0.17696657484813152
2257;2019-08-10 06:37:45.116;574;578;196;197;183;46;164;35;-10;42;812;223;5;19;262;228;262;548;180;217;164;5;605;357;361;140;362;313;606;-2.0;-1.0;699.0;59.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17124.482421875;11699.8544921875;0.0;1433.26123046875;481.0;323395;523.0;0.0;Calculated values ==>;1565411865.116;330.56;330.96000000000004;292.76000000000005;292.86;291.46000000000004;277.76000000000005;274.0616903277293;289.56;276.66;272.16;277.36;354.36;295.46000000000004;273.66;275.06;299.36;295.96000000000004;299.36;327.96000000000004;294.86;289.56;325.46000000000004;321.26000000000005;273.66;242.56692532238324;269.14681796795327;274.0616903277293;291.16;6050000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;3130000.0;6060000.0;0.0;0.0;0.1165;0.009833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11699.8544921875;0.0;1433.26123046875;17124.482421875;479136.3508360433;479602.25466343696;252463.94790865373;252843.4645091159;247739.80490694565;430346.717906069;454445.6974495171;437885.24362152646;472882.7909566239;534371.5396660633;469459.2526892444;440223.95158698264;442348.23877446656;467518.9863235821;463807.71923720936;418551.460496206;475166.5898804629;461745.05252366984;454445.6974495171;219505.55070137876;201948.4348523538;469237.8977156437;201950.77751164432;252463.94790865373;273.95126050465524;1352103.293873112;502861.07448528445;92767.50584202303;567372.0693909831;0;18;17;16;13;21;10;2;47;47;487749997985.1685;186795033009.8284;413692651180.13873;27486.36530180127;2628.32334867266;-0.0;235.6453744643406;1972516.2225181847;346986.3369542459;0.0;550135.0656084287;2.3109774303275334;0.16939741274519104
2258;2019-08-10 06:38:45.087;571;575;196;196;184;45;167;34;-8;42;817;222;10;21;262;229;262;546;180;219;167;5;605;356;360;142;361;314;607;-2.0;-1.0;893.0;55.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17032.62890625;11712.8662109375;0.0;1429.6955566406198;480.0;323396;523.0;0.0;Calculated values ==>;1565411925.087;330.26000000000005;330.66;292.76000000000005;292.76000000000005;291.56;277.66;273.955091788801;289.86;276.56;272.36;277.36;354.86;295.36;274.16;275.26000000000005;299.36;296.06;299.36;327.76000000000005;295.06;289.86;325.46000000000004;321.16;273.66;242.98782864720522;269.2639976450953;273.955091788801;291.16;6050000.0;3560000.0;3600000.0;1420000.0;3610000.0;3140000.0;6070000.0;0.0;0.0;0.14883333333333332;0.009166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11712.8662109375;0.0;1429.6955566406198;17032.62890625;478697.35124036565;479045.9257038861;252415.0691564861;252415.0691564861;248050.22680549344;430412.23801567365;455038.97038927546;437975.1822108798;472620.9849758201;534820.9647900442;469199.5962977113;440774.8182884583;442440.15168911073;467659.9626277319;464087.17984003224;418551.460496206;474741.84823878465;462164.74920835934;455038.97038927546;219505.55070137876;201530.46850934727;468964.41255619563;201760.11589733264;252415.0691564861;273.87242395782374;1352387.798890051;503056.086189765;92791.35228387777;567372.0693909831;0;18;17;16;13;21;10;2;47;47;487966193440.0104;186879592119.76654;413880660265.0012;35156.6757029996;2449.3727193729105;-0.0;236.39455143825427;1973037.995547261;347028.630636284;0.0;550138.997373203;2.879381025027078;0.20558591079122152
2259;2019-08-10 06:39:45.117;570;573;196;196;183;44;170;33;-4;42;815;220;12;23;262;229;262;544;180;220;171;6;605;355;360;144;360;314;606;-1.0;-1.0;1061.0;85.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16990.990234375;11702.20703125;0.0;1422.29296875;479.0;323397;524.0;0.0;Calculated values ==>;1565411985.117;330.16;330.46000000000004;292.76000000000005;292.76000000000005;291.46000000000004;277.56;273.8482719121499;290.16;276.46000000000004;272.76000000000005;277.36;354.66;295.16;274.36;275.46000000000004;299.36;296.06;299.36;327.56;295.16;290.26000000000005;325.56;321.06;273.76000000000005;243.40439225979637;269.2639976450953;273.8482719121499;291.16;6050000.0;3550000.0;3600000.0;1440000.0;3600000.0;3140000.0;6060000.0;0.0;0.0;0.17683333333333331;0.014166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11702.20703125;0.0;1422.29296875;16990.990234375;478550.75201230816;478871.5718534648;252463.94790865373;252463.94790865373;247739.80490694565;430477.46260093397;455461.04788358515;438605.9282769091;472358.32031004626;534611.8167835097;468955.66077814595;441080.0289307292;442739.5457002335;467800.68358461093;464234.7764519513;418551.460496206;474565.3459530825;462298.19722436205;455601.41187188966;219923.6425635755;201112.50472608567;468789.48013398366;201445.04360952813;252463.94790865373;273.7449648747866;1352671.4708156274;503251.30936360406;92815.13073829132;567372.0693909831;0;18;17;16;13;21;10;2;47;47;488182301440.7657;186965435020.06656;414069154465.66003;41937.9497720152;3787.3795174297866;-0.0;236.9937079571086;1973680.7719894056;347080.6295582401;0.0;550142.9442478295;3.5020246864567866;0.256176107819887
2260;2019-08-10 06:40:45.108;570;572;196;196;183;44;172;32;0;41;810;219;14;25;262;230;262;543;179;221;172;7;604;355;360;145;360;313;606;-2.0;-1.0;1118.0;109.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16799.908203125;11737.20703125;0.0;1421.1477050781198;479.0;323398;525.0;0.0;Calculated values ==>;1565412045.108;330.16;330.36;292.76000000000005;292.76000000000005;291.46000000000004;277.56;273.8482719121499;290.36;276.36;273.16;277.26000000000005;354.16;295.06;274.56;275.66;299.36;296.16;299.36;327.46000000000004;295.26000000000005;290.36;325.66;321.06;273.86;243.61107973660833;269.14681796795327;273.8482719121499;291.06;6040000.0;3550000.0;3600000.0;1450000.0;3600000.0;3130000.0;6060000.0;0.0;0.0;0.18633333333333332;0.018166666666666668;0.0011666666666666668;0.0011666666666666668;0.0;11737.20703125;0.0;1421.1477050781198;16799.908203125;478669.79625686764;478725.03907066415;252463.94790865373;252463.94790865373;247739.80490694565;430477.46260093397;455741.6133297435;439451.9958300971;472127.72840069426;534162.424372281;468972.2406588152;441595.6070332459;443243.0154784615;467800.68358461093;464365.70566323627;418886.7150097408;474414.65176692524;462431.52345146996;455741.6133297435;220341.7376933702;201112.50472608567;468751.72169904737;201409.84210429818;252463.94790865373;273.7312135184193;1352953.0193970215;503446.6085146524;92838.82252291418;567372.0693909831;0;18;17;16;13;21;10;2;47;47;488398269040.53906;187052122014.97562;414257226250.4627;44355.18797757386;4856.7108126379435;-0.0;237.15727632460474;1974399.7736034757;347152.65283913555;0.0;550146.8949133389;3.757996881632584;0.279188321248592
2261;2019-08-10 06:41:45.108;570;572;196;196;184;45;174;33;6;41;803;218;18;27;262;231;262;542;179;222;174;7;605;356;360;146;361;314;606;-1.0;-2.0;1300.0;101.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16808.068359375;11752.7978515625;0.0;1412.77734375;478.0;323399;527.0;0.0;Calculated values ==>;1565412105.108;330.16;330.36;292.76000000000005;292.76000000000005;291.56;277.66;273.955091788801;290.56;276.46000000000004;273.76000000000005;277.26000000000005;353.46000000000004;294.96000000000004;274.96000000000004;275.86;299.36;296.26000000000005;299.36;327.36;295.36;290.56;325.86;320.96000000000004;273.86;243.81672145450628;269.2639976450953;273.955091788801;291.06;6050000.0;3560000.0;3600000.0;1460000.0;3610000.0;3140000.0;6060000.0;0.0;0.0;0.21666666666666667;0.016833333333333332;0.0011666666666666668;0.0011666666666666668;0.0;11752.7978515625;0.0;1412.77734375;16808.068359375;478550.75201230816;478725.03907066415;252463.94790865373;252463.94790865373;248090.81603448986;430412.23801567365;456021.5327257621;440161.0260143484;471995.6991225075;533356.2149782937;468711.4193172521;441989.14613073424;443335.3445281011;467659.9626277319;464349.45330830896;418551.460496206;474263.80267781415;462564.72855843324;456021.5327257621;221177.93781777218;200694.54348549087;468614.21108443046;201728.48272928537;252463.94790865373;273.86008749177586;1353233.0858683756;503642.35855534254;92862.43856498775;567372.0693909831;0;18;17;16;13;21;10;2;47;47;488614269040.53906;187139422014.97562;414445326250.4627;51660.38437843032;4492.576427311608;-0.0;237.48384895329312;1975199.903373109;347230.5635661351;0.0;550150.8502560495;4.2831736417238035;0.31102140639798637
2262;2019-08-10 06:42:45.099;572;572;197;197;185;45;175;33;8;40;791;218;20;33;262;231;262;542;179;222;175;7;629;358;363;135;363;302;628;-2.0;-1.0;2077.0;232.0;7.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;26765.634765625;21157.81640625;0.0;2363.48217773438;477.0;323400;529.0;0.0;Calculated values ==>;1565412165.099;330.36;330.36;292.86;292.86;291.66;277.66;274.1680685717883;290.66;276.46000000000004;273.96000000000004;277.16;352.26;294.96000000000004;275.16;276.46000000000004;299.36;296.26000000000005;299.36;327.36;295.36;290.66;326.06;320.86;273.86;241.49495122638035;267.8393353686513;274.1680685717883;291.06;6290000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;6280000.0;0.0;0.0;0.3461666666666667;0.03866666666666666;0.0011666666666666668;0.0011666666666666668;0.0;21157.81640625;0.0;2363.48217773438;26765.634765625;475955.2199712542;476077.19048136944;251803.37754361393;251803.37754361393;247574.9270292521;430280.9020939914;455662.82465649385;442993.0989471373;473338.7274854557;532993.931958739;470361.88256180414;444733.05781294516;446583.57048168074;467377.75337343523;464054.43266303884;409448.30195503106;471469.234118402;462110.72912221303;455662.82465649385;222014.15119762826;200276.58477070546;470113.5034453777;202172.36401407726;251803.37754361393;274.0420866117427;1353596.145593574;503916.5725356021;92893.90267397604;567372.0693909831;0;18;18;16;13;21;10;2;47;48;488831136505.3115;187223709369.88718;414630098530.26886;83364.11107599428;10360.39072467695;-0.0;237.83602163169326;1976324.9387200961;347354.31972606294;0.0;550154.8106608171;3.994776797157014;0.3021081691767614
2263;2019-08-10 06:43:45.139;584;580;194;193;185;51;154;35;6;39;776;218;19;24;263;229;262;545;180;212;154;6;617;365;370;129;370;298;615;-2.0;-2.0;1818.0;107.0;7.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;26008.244140625;20735.8046875;0.0;2359.0771484375;477.0;323401;530.0;0.0;Calculated values ==>;1565412225.139;331.56;331.16;292.56;292.46000000000004;291.66;278.26000000000005;274.9066339382667;288.56;276.66;273.76000000000005;277.06;350.76;294.96000000000004;275.06;275.56;299.46000000000004;296.06;299.36;327.66;294.36;288.56;326.16;320.86;273.76000000000005;240.16925963744896;267.35522164206344;274.9066339382667;291.16;6170000.0;3650000.0;3700000.0;1290000.0;3700000.0;2980000.0;6150000.0;0.0;0.0;0.303;0.017833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;20735.8046875;0.0;2359.0771484375;26008.244140625;479185.6152185788;478832.94208041235;251294.7103248409;250929.20399201591;248079.08039632303;429811.8947417682;451435.20588761574;443519.5148697985;474018.0131486867;531732.4566961714;470904.42799693963;445381.69947755703;446088.689390659;466513.0043701857;462745.3384353217;414284.0378912109;473588.3961379162;459673.0960018505;451435.20588761574;222432.26289678228;200276.58477070546;470822.182441657;204144.60909626962;251294.7103248409;274.838272422254;1354036.2211057292;504265.9187868341;92933.28357144316;567372.0693909831;0;18;18;16;13;21;10;2;47;48;489051183105.1717;187302962169.83682;414810218530.1544;72530.59644937924;4755.750057992741;-0.0;233.4972448232373;1977624.92736369;347480.3715443983;0.0;550158.7410565532;3.3565810945855588;0.23960525240801928
2264;2019-08-10 06:44:45.140;608;600;198;198;183;53;153;38;4;40;776;221;20;26;264;228;262;548;180;210;154;7;610;364;368;132;368;297;609;-3.0;-2.0;1908.0;95.0;7.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;24963.83203125;20511.775390625;0.0;1369.77807617188;476.0;323402;531.0;0.0;Calculated values ==>;1565412285.14;333.96000000000004;333.16;292.96000000000004;292.96000000000004;291.46000000000004;278.46000000000004;274.8017692304317;288.46000000000004;276.96000000000004;273.56;277.16;350.76;295.26000000000005;275.16;275.76000000000005;299.56;295.96000000000004;299.36;327.96000000000004;294.16;288.56;326.26000000000005;320.76000000000005;273.86;240.83765695389522;267.23344911666527;274.8017692304317;291.16;6100000.0;3640000.0;3679999.9999999995;1320000.0;3679999.9999999995;2970000.0;6090000.0;0.0;0.0;0.31799999999999995;0.01583333333333333;0.0011666666666666668;0.0011666666666666668;0.0;20511.775390625;0.0;1369.77807617188;24963.83203125;483471.5345169553;482438.6454277463;253074.69239035257;253074.69239035257;247620.25665513898;429879.7862731237;451644.0475796746;443433.7978453809;473727.59171134117;531807.5054234305;471395.15918672696;445719.3467872664;446563.11836973025;466928.955266755;462762.17627123004;416830.93211559614;474794.1927197695;459712.81932707026;451790.5822981293;222850.3779558165;199858.6285646581;470517.4266440292;203909.97532834887;253074.69239035257;274.74309939688675;1354460.9954877913;504609.6543505997;92964.35788296406;567372.0693909831;0;18;18;16;13;21;10;2;47;48;489272586795.784;187381263475.05338;414988721505.6481;76168.57556041618;4221.284645831605;-0.0;231.83520489240615;1978864.107786528;347555.18141394743;0.0;550162.6188916077;3.684459402458593;0.25996433153311477
2265;2019-08-10 06:45:45.090;622;615;206;205;189;50;159;39;7;42;786;223;22;27;264;228;262;550;181;212;159;10;605;360;365;137;365;297;604;-1.0;-2.0;1720.0;30.0;7.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25617.40234375;20338.474609375;0.0;1352.41186523438;474.0;323403;530.0;0.0;Calculated values ==>;1565412345.09;335.36;334.66;293.76000000000005;293.66;292.06;278.16;274.38016830617;289.06;277.06;273.86;277.36;351.76;295.46000000000004;275.36;275.86;299.56;295.96000000000004;299.36;328.16;294.36;289.06;326.16;320.56;274.16;241.92719264551067;267.23344911666527;274.38016830617;291.26000000000005;6050000.0;3600000.0;3650000.0;1370000.0;3650000.0;2970000.0;6040000.0;0.0;0.0;0.2866666666666667;0.005;0.0011666666666666668;0.0011666666666666668;0.0;20338.474609375;0.0;1352.41186523438;25617.40234375;486010.2841675224;485134.9917244859;256505.169635581;256096.68429061022;249963.07732754067;430148.3826014536;453043.4802602214;443866.45865721634;473273.90776018414;532846.0892218559;471631.9533856798;446001.37555907265;446703.0798258108;467354.3118686644;463361.4524620667;418551.460496206;475712.92429212417;460454.39186355175;453043.4802602214;222432.26289678228;199022.72361097817;470138.0144479632;202965.7019068478;256505.169635581;274.35934472161773;1354882.1545143377;504949.78941722587;92987.02389497352;567372.0693909831;0;18;18;16;13;21;10;2;47;48;489492303545.08496;187461896224.79684;415166773005.0816;69058.21693510565;1335.8615627055772;-0.0;229.29469572874717;1980073.3225340846;347601.4523742449;0.0;550166.4584384764;3.2559007339884114;0.22064085006456446
2266;2019-08-10 06:46:45.111;626;621;209;209;193;45;165;36;-3;43;791;223;14;27;263;229;262;552;181;215;165;11;606;356;361;140;361;297;606;444.0;-1.0;1694.0;1.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26447.419921875;20343.638671875;0.0;1351.37377929688;472.0;323404;528.0;0.0;Calculated values ==>;1565412405.111;335.76000000000005;335.26000000000005;294.06;294.06;292.46000000000004;277.66;273.955091788801;289.66;276.76000000000005;272.86;277.46000000000004;352.26;295.46000000000004;274.56;275.86;299.46000000000004;296.06;299.36;328.36;294.66;289.66;325.96000000000004;320.36;274.26000000000005;242.56692532238324;267.23344911666527;273.955091788801;291.26000000000005;6060000.0;3560000.0;3610000.0;1400000.0;3610000.0;2970000.0;6060000.0;0.07400000000000001;0.0;0.2823333333333334;0.00016666666666666666;0.0011666666666666668;0.07516666666666667;0.0;20343.638671875;0.0;1351.37377929688;26447.419921875;486462.3974029786;485759.91010497714;257627.0588835151;257627.0588835151;251340.42499561192;430412.23801567365;454587.42908880144;442416.41634007514;472980.94656883925;533365.0868022642;471631.9533856798;444868.49476210645;446703.0798258108;467788.9545893743;464087.17984003224;418213.3487137918;475765.4194682768;461476.7180717267;454587.42908880144;221596.04284303306;198186.82848740023;469830.78476507135;201970.7860855573;202834.63067443913;273.9545182860236;1355316.1798900114;505288.92568489653;93009.56332810789;567372.0693909831;0;18;18;16;13;21;10;2;47;48;489710179775.6181;187545025310.00024;415345035375.5178;67885.8162751922;44.64333311325234;-0.0;18923.4186808129;1981214.9222337273;347612.9606082109;0.0;550326.1202457523;4.0034030164581385;0.1847843093641456
2267;2019-08-10 06:47:45.101;627;624;207;206;193;41;170;33;-19;43;787;222;1;21;263;230;262;561;181;218;170;12;607;355;359;142;360;295;606;187.0;0.0;1903.0;48.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26824.09765625;20316.44921875;0.0;1328.1396484375;472.0;323405;526.0;0.0;Calculated values ==>;1565412465.101;335.86;335.56;293.86;293.76000000000005;292.46000000000004;277.26000000000005;273.8482719121499;290.16;276.46000000000004;271.26000000000005;277.46000000000004;351.86;295.36;273.26000000000005;275.26000000000005;299.46000000000004;296.16;299.36;329.26000000000005;294.96000000000004;290.16;325.76000000000005;320.36;274.36;242.98782864720522;266.98899913490544;273.8482719121499;291.26000000000005;6070000.0;3550000.0;3590000.0;1420000.0;3600000.0;2950000.0;6060000.0;0.03116666666666667;0.0;0.3171666666666667;0.008;0.0011666666666666668;0.03233333333333334;0.0;20316.44921875;0.0;1328.1396484375;26824.09765625;486493.63537850144;486181.7174211967;256796.80066622642;256387.12170336215;251340.42499561192;430477.46260093397;455628.1233537539;440478.7846046306;472719.4423773052;533098.5772245614;471781.44136923825;443408.03747513995;446249.156972954;467929.4390683793;464365.70566323627;417872.3118628023;477104.213345287;462183.0053738274;455628.1233537539;220759.83610629753;198186.82848740023;469658.33171380573;201641.02350536222;203631.18041322843;273.82146734928375;1355760.0352150141;505627.7032783613;93031.88888512946;567372.0693909831;0;18;18;16;13;21;10;2;47;48;489926143775.65247;187629611210.0137;415522605775.546;75751.37656198464;2144.138465667548;-0.0;8147.901155076991;1982411.6993447929;347631.19741656224;0.0;550551.6769786986;3.9752853108320405;0.23792971992698583
2268;2019-08-10 06:48:45.122;626;624;203;203;191;40;172;32;-24;42;778;220;0;11;263;231;262;568;180;219;172;13;608;355;359;143;360;291;607;200.0;-1.0;1968.0;54.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26781.71484375;20469.404296875;0.0;1301.29064941406;472.0;323406;523.0;0.0;Calculated values ==>;1565412525.122;335.76000000000005;335.56;293.46000000000004;293.46000000000004;292.26000000000005;277.16;273.8482719121499;290.36;276.36;270.76000000000005;277.36;350.96000000000004;295.16;273.16;274.26000000000005;299.46000000000004;296.26000000000005;299.36;329.96000000000004;295.06;290.36;325.46000000000004;320.36;274.46000000000004;243.1966462407574;266.49643012054327;273.8482719121499;291.16;6080000.0;3550000.0;3590000.0;1430000.0;3600000.0;2910000.0;6070000.0;0.03333333333333333;0.0;0.328;0.009000000000000001;0.0011666666666666668;0.0345;0.0;20469.404296875;0.0;1301.29064941406;26781.71484375;486244.0737865474;486072.2778526078;255123.1771009135;255123.1771009135;250558.1872149192;430477.46260093397;455907.9783805216;440596.2393053824;472489.7604950056;532464.0551041022;472079.8930126352;444074.4016451625;445627.15488519217;467929.4390683793;464496.52518415696;417528.2794840145;478017.84267140285;462316.2933191314;455907.9783805216;219505.55070137876;198186.82848740023;469621.5870000597;201640.04457382287;203448.6529201496;273.8210854529523;1356206.9066687857;505967.7043492123;93053.80847341649;567372.0693909831;0;18;18;16;13;21;10;2;47;48;490141619165.3238;187715141134.88324;415698467305.2778;78377.63187195154;2411.8338818361317;-0.0;8709.846728382834;1983696.5572893904;347669.1771409862;0.0;550692.2073792777;4.110999336630097;0.24433664567159202
2269;2019-08-10 06:49:45.112;627;625;201;201;189;40;174;32;-19;42;767;219;1;7;263;231;262;573;181;220;174;13;592;355;360;143;360;296;593;375.0;-1.0;1545.0;35.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18034.146484375;11454.7822265625;0.0;1329.79504394531;474.0;323407;521.0;0.0;Calculated values ==>;1565412585.112;335.86;335.66;293.26000000000005;293.26000000000005;292.06;277.16;273.8482719121499;290.56;276.36;271.26000000000005;277.36;349.86;295.06;273.26000000000005;273.86;299.46000000000004;296.26000000000005;299.36;330.46000000000004;295.16;290.56;325.26000000000005;320.56;274.46000000000004;243.1966462407574;267.1113755279542;273.8482719121499;291.26000000000005;5920000.0;3550000.0;3600000.0;1430000.0;3600000.0;2960000.0;5930000.0;0.0625;0.0;0.2575;0.005833333333333333;0.0005;0.063;0.0;11454.7822265625;0.0;1329.79504394531;18034.146484375;488117.09837362746;487733.28929040645;255108.92350340344;255108.92350340344;250461.68976459693;430477.46260093397;456021.5327257621;440263.25120178395;472489.7604950056;530947.6422081314;471292.7389856219;443203.9827721329;444068.11450643884;467929.4390683793;464496.52518415696;422708.48640690674;480402.76559060026;462298.19722436205;456021.5327257621;218669.37671819705;199022.72361097817;469621.5870000597;201658.39978551888;202082.61029121638;273.8282457063425;1356580.309935661;506233.69489780196;93075.73053324562;567372.0693909831;0;18;18;16;13;21;10;2;47;48;490357283215.3581;187800926834.89688;415874537955.3058;61440.74923968826;1563.1185920848213;-0.0;15998.152113376382;1984861.51627331;347702.2962241735;0.0;550898.0730529934;6.179478466401529;0.3051526812511211
2270;2019-08-10 06:50:45.112;624;617;201;200;185;40;178;30;-9;41;759;220;10;21;263;232;262;539;182;221;178;14;588;350;355;143;355;308;590;300.0;-2.0;957.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17709.8359375;11428.58984375;0.0;1388.576171875;496.0;323408;517.0;0.0;Calculated values ==>;1565412645.112;335.56;334.86;293.26000000000005;293.16;291.66;277.16;273.3108153835814;290.96000000000004;276.16;272.26000000000005;277.26000000000005;349.06000000000006;295.16;274.16;275.26000000000005;299.46000000000004;296.36;299.36;327.06;295.26000000000005;290.96000000000004;324.86;322.76000000000005;274.56;243.1966462407574;268.5567601203482;273.3108153835814;291.36;5880000.0;3500000.0;3550000.0;1430000.0;3550000.0;3080000.0;5900000.0;0.05;0.0;0.1595;0.0;0.0011666666666666668;0.05116666666666667;0.0;11428.58984375;0.0;1388.576171875;17709.8359375;488133.97049114597;486951.2722396924;255283.00051488503;254875.9304530648;249127.11896295476;430799.1582183253;457396.8574222039;439161.1069816975;472391.1323836129;529200.8864691086;469782.67929403676;442045.18520996696;443672.2141913368;468628.0947588448;465356.9937963372;423909.044118461;475805.0626791743;463183.32317938417;457396.8574222039;216997.06728235667;208218.24852204052;469720.77526323247;200392.8114580023;201644.37928666087;273.3108153835814;1356878.1764558433;506424.38966505456;93098.38362671078;567372.0693909831;0;18;18;16;13;21;10;2;47;48;490571783215.3581;187886726834.89688;416055737955.3058;38083.54313602938;0.0;-0.0;13086.001797935285;1985690.8853764408;347715.3222124409;0.0;551140.4410022544;3.9922666891874146;0.17149949720152374
2271;2019-08-10 06:51:45.133;610;610;204;205;189;40;181;28;-3;40;762;220;9;26;263;233;262;531;182;223;181;14;599;349;354;143;354;308;601;219.0;0.0;737.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18518.7734375;11685.6728515625;0.0;1382.357421875;531.0;323409;514.0;0.0;Calculated values ==>;1565412705.133;334.16;334.16;293.56;293.66;292.06;277.16;273.20264511476705;291.26000000000005;275.96000000000004;272.86;277.16;349.36;295.16;274.06;275.76000000000005;299.46000000000004;296.46000000000004;299.36;326.26000000000005;295.46000000000004;291.26000000000005;324.56;326.26000000000005;274.56;243.1966462407574;268.5567601203482;273.20264511476705;291.36;5990000.0;3490000.0;3540000.0;1430000.0;3540000.0;3080000.0;6010000.0;0.0365;0.0;0.12283333333333334;0.0;0.0011666666666666668;0.03766666666666667;0.0;11685.6728515625;0.0;1382.357421875;18518.7734375;484984.5880485184;484762.40315359074;255864.50922223643;256272.95306251955;250096.5860663672;430862.6128555636;457969.9520314306;440082.6566914647;472292.48545527144;529515.0186052191;469782.67929403676;441895.7978633896;444402.3695586691;468767.0812784602;465631.17221794353;420522.33194137336;473230.9645957241;463595.7598268558;457969.9520314306;215742.86842915416;222850.3779558165;469720.77526323247;200128.53018992607;201854.86582367017;273.20264511476705;1357180.187200285;506617.07593715447;93121.48282184645;567372.0693909831;0;18;18;16;13;21;10;2;47;48;490784557660.03357;187972556864.76596;416240602635.0238;29474.36520527233;0.0;-0.0;9647.00158049231;1986254.064988992;347715.3222124409;0.0;551329.9490013787;2.993669739599853;0.13114030210362645
2272;2019-08-10 06:52:45.104;599;603;205;206;194;41;182;27;2;39;766;219;9;25;263;233;262;543;181;224;182;15;609;351;355;142;356;308;611;170.0;0.0;1170.0;86.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19368.40234375;11910.8681640625;0.0;1403.2409667968802;563.0;323410;510.0;0.0;Calculated values ==>;1565412765.104;333.06;333.46000000000004;293.66;293.76000000000005;292.56;277.26000000000005;273.4187578820637;291.36;275.86;273.36;277.06;349.76;295.06;274.06;275.66;299.46000000000004;296.46000000000004;299.36;327.46000000000004;295.56;291.36;324.16;329.46000000000004;274.66;242.98782864720522;268.5567601203482;273.4187578820637;291.26000000000005;6090000.0;3510000.0;3550000.0;1420000.0;3560000.0;3080000.0;6110000.0;0.028333333333333332;0.0;0.19499999999999998;0.014333333333333333;0.0011666666666666668;0.0295;0.0;11910.8681640625;0.0;1403.2409667968802;19368.40234375;482294.9423303087;482642.1388448934;255697.3040516489;256098.06745712276;251478.23198082493;430735.4089219946;457945.6142810069;440842.8340465798;472325.50216173066;529933.7273312858;469661.8765517251;441895.7978633896;444256.7904090801;468488.8616775764;465341.18827288446;417181.1783116226;473787.5693978684;463578.4645306311;457945.6142810069;214070.64678622372;236231.924509345;469955.4082113979;200513.85450296383;202696.25081279883;273.36269498915004;1357495.761065028;506813.6187379654;93144.68492205604;567372.0693909831;0;18;18;16;13;21;10;2;47;48;490997154855.72327;188058015540.04318;416425313315.62305;46864.1510110051;3861.9956031542215;-0.0;7529.856222312138;1986889.9118182778;347747.4899539781;0.0;551473.0202989668;4.37550888789442;0.26477950857309085
2273;2019-08-10 06:53:45.134;595;597;200;202;197;44;172;29;6;38;768;218;11;24;263;233;262;551;181;222;172;15;612;355;360;142;360;309;614;-2.0;-2.0;1534.0;180.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19142.833984375;11961.078125;0.0;1392.6638183593802;582.0;323411;508.0;0.0;Calculated values ==>;1565412825.134;332.66;332.86;293.16;293.36;292.86;277.56;273.8482719121499;290.36;276.06;273.76000000000005;276.96000000000004;349.96000000000004;294.96000000000004;274.26000000000005;275.56;299.46000000000004;296.46000000000004;299.36;328.26000000000005;295.36;290.36;323.96000000000004;331.36;274.66;242.98782864720522;268.67533136820026;273.8482719121499;291.26000000000005;6120000.0;3550000.0;3600000.0;1420000.0;3600000.0;3090000.0;6140000.0;0.0;0.0;0.25566666666666665;0.030000000000000002;0.0005;0.0005;0.0;11961.078125;0.0;1392.6638183593802;19142.833984375;481373.9975393332;481433.54140289314;253586.80663456884;254356.00516563846;252452.60797289226;430477.46260093397;455741.6133297435;441234.1507901912;472226.9707426428;530067.0567718833;469403.3490292342;441985.3313433802;443909.2226389365;467929.4390683793;464757.83745873196;416120.6838837263;474625.14714006707;462564.72855843324;455741.6133297435;213234.55432191002;244179.05427248686;469955.4082113979;201471.19433535717;253586.80663456884;273.7551785760699;1357816.8484977607;507012.6510900556;93167.99577819117;567372.0693909831;0;18;18;16;13;21;10;2;47;48;491211762105.621;188143258140.00256;416610505865.5348;61299.39586695256;8054.526416281222;-0.0;101.07740334758734;1987791.725389943;347846.8439562678;0.0;551536.6432080404;5.2011638371610385;0.4004772495819756
2274;2019-08-10 06:54:45.124;595;595;194;195;192;47;159;32;9;38;770;218;14;25;264;232;262;556;180;217;159;16;610;360;364;143;365;311;611;-1.0;-1.0;1303.0;172.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18215.822265625;11886.384765625;0.0;1409.15734863281;590.0;323412;505.0;0.0;Calculated values ==>;1565412885.124;332.66;332.66;292.56;292.66;292.36;277.86;274.38016830617;289.06;276.36;274.06;276.96000000000004;350.16;294.96000000000004;274.56;275.66;299.56;296.36;299.36;328.76000000000005;294.86;289.06;323.66;332.16;274.76000000000005;243.1966462407574;268.91163127593666;274.38016830617;291.16;6100000.0;3600000.0;3640000.0;1430000.0;3650000.0;3110000.0;6110000.0;0.0;0.0;0.21716666666666665;0.028666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11886.384765625;0.0;1409.15734863281;18215.822265625;481604.0738355832;481489.09644314216;251478.23198082493;251848.89468769415;250743.7662517877;430148.3826014536;453216.9235134053;441262.74136931915;472095.1348084983;530124.6329787363;469127.31431043457;442015.9671382998;443650.82239291695;467354.3118686644;463890.26140234835;416830.93211559614;475749.24322070385;461285.8025028249;453216.9235134053;211980.4382156667;247525.65490268572;469919.0881636273;202765.71090983457;251478.23198082493;274.2818122908019;1358128.1187462043;507211.3468260328;93191.34039650152;567372.0693909831;0;18;18;16;13;21;10;2;47;48;491428925905.6555;188228743890.01614;416796474865.56433;51793.60511478473;7658.3968146087245;-0.0;235.36180678801048;1988734.0099913282;347977.76315970824;0.0;551539.4464008486;4.489276422371241;0.3481418917835723
2275;2019-08-10 06:55:45.115;594;594;191;191;185;51;151;33;11;39;771;218;21;29;264;231;262;556;181;215;152;17;607;362;367;144;367;314;609;-2.0;-2.0;1233.0;173.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17225.162109375;11776.314453125;0.0;1415.8293457031198;593.0;323413;503.0;0.0;Calculated values ==>;1565412945.115;332.56;332.56;292.26000000000005;292.26000000000005;291.66;278.26000000000005;274.5913991737795;288.26000000000005;276.46000000000004;274.26000000000005;277.06;350.26;294.96000000000004;275.26000000000005;276.06;299.56;296.26000000000005;299.36;328.76000000000005;294.66;288.36;323.46000000000004;332.46000000000004;274.86;243.40439225979637;269.2639976450953;274.5913991737795;291.26000000000005;6070000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3140000.0;6090000.0;0.0;0.0;0.2055;0.028833333333333332;0.0011666666666666668;0.0011666666666666668;0.0;11776.314453125;0.0;1415.8293457031198;17225.162109375;481804.343996169;481574.62412444607;250468.61805860078;250468.61805860078;248320.67354885576;430014.67791919125;451528.56162711047;440927.56204847124;472061.9191754798;530001.6114771593;468711.4193172521;442440.15168911073;443631.7811471603;467071.00097845966;463460.83753301925;417872.3118628023;475994.74234150496;460551.7197348914;451675.0784720925;211144.3756859795;248780.69988749037;469882.8356051178;203273.266037746;250468.61805860078;274.4877528081211;1358423.4159811223;507408.50640760816;93214.87842102959;567372.0693909831;0;18;18;16;13;21;10;2;47;48;491648193010.4255;188314830974.9258;416983946740.3676;48837.95783020403;7687.242589192551;-0.0;234.74087048240705;1989572.4805588697;348105.6243058898;0.0;551543.3633355267;4.302556290731236;0.3380411075117448
2276;2019-08-10 06:56:45.116;591;592;191;191;182;53;151;36;12;40;772;218;27;34;265;230;262;555;182;214;151;18;608;362;366;139;367;318;610;-3.0;-1.0;1080.0;148.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17737.66796875;11711.5400390625;0.0;2641.66259765625;594.0;323414;501.0;0.0;Calculated values ==>;1565413005.116;332.26000000000005;332.36;292.26000000000005;292.26000000000005;291.36;278.46000000000004;274.5913991737795;288.26000000000005;276.76000000000005;274.36;277.16;350.36;294.96000000000004;275.86;276.56;299.66;296.16;299.36;328.66;294.56;288.26000000000005;323.26000000000005;332.56;274.96000000000004;242.35481222062532;269.7299932089509;274.5913991737795;291.36;6080000.0;3620000.0000000005;3660000.0;1390000.0;3670000.0000000005;3180000.0;6100000.0;0.0;0.0;0.18000000000000002;0.024666666666666667;0.0005;0.0005;0.0;11711.5400390625;0.0;2641.66259765625;17737.66796875;481256.4511061967;481170.22901964094;250424.1342958898;250424.1342958898;247233.79198666802;430014.67791919125;451706.240293589;440220.33042136754;472817.310826017;529802.5180978434;468153.4001065769;442511.56460441055;443560.43588655425;467201.23176163714;463328.15220803814;417528.2794840145;475722.30515465693;460570.8917965219;451706.240293589;210308.32490665457;249199.05678690012;470655.8473927239;203280.88729976112;250424.1342958898;274.4907014427549;1358714.7777540367;507604.24179034197;93248.69141739061;567372.0693909831;0;18;18;16;13;21;10;2;47;49;491868096675.15985;188399732389.82324;417173549900.13855;42649.09976188916;6595.249015626415;-0.0;100.64105299884962;1990334.8854110853;348224.64705279894;0.0;551546.1582314664;3.4379079763201243;0.2714777520849719
2277;2019-08-10 06:57:45.096;587;589;193;193;181;53;154;37;11;40;754;218;29;43;265;230;262;554;182;215;154;17;629;362;367;131;367;308;628;-3.0;-1.0;1014.0;152.0;7.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;26570.21484375;21004.033203125;0.0;2430.47973632812;594.0;323415;500.0;0.0;Calculated values ==>;1565413065.096;331.86;332.06;292.46000000000004;292.46000000000004;291.26000000000005;278.46000000000004;274.5913991737795;288.56;276.86;274.26000000000005;277.16;348.56000000000006;294.96000000000004;276.06;277.46000000000004;299.66;296.16;299.36;328.56;294.66;288.56;323.16;332.56;274.86;240.61611355647437;268.5567601203482;274.5913991737795;291.36;6290000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3080000.0;6280000.0;0.0;0.0;0.169;0.025333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;21004.033203125;0.0;2430.47973632812;26570.21484375;478209.42342459655;478625.92371599353;250363.59593764765;250363.59593764765;246221.04603733908;430014.67791919125;451967.5125635441;442194.31993339997;473856.7996405058;528677.1384999253;469541.0014751575;444837.77879090665;446844.49984372937;467201.23176163714;463328.15220803814;409448.30195503106;473330.35824182676;460551.7197348914;451967.5125635441;209890.3038832737;249199.05678690012;471624.74038647546;203250.4177035723;250363.59593764765;274.4789119925692;1359083.8870334728;507876.78069085453;93290.94518090299;567372.0693909831;0;19;18;16;13;21;10;2;47;49;492087923375.22974;188480705389.849;417361287300.19824;40381.51947684088;6798.816174633546;-0.0;235.2045693968792;1991026.5765976857;348336.22705701663;0.0;551548.9560120828;2.023320917459521;0.16106547223863973
2278;2019-08-10 06:58:45.106;590;590;195;194;183;55;142;38;1;41;750;219;19;31;265;229;262;556;184;209;142;16;618;367;372;127;372;302;617;-2.0;-1.0;1016.0;200.0;3.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;26094.208984375;20589.49609375;0.0;2394.62646484375;594.0;323416;498.0;0.0;Calculated values ==>;1565413125.106;332.16;332.16;292.66;292.56;291.46000000000004;278.66;275.1157276137837;287.36;276.96000000000004;273.26000000000005;277.26000000000005;348.16;295.06;275.06;276.26000000000005;299.66;296.06;299.36;328.76000000000005;294.06;287.36;322.96000000000004;332.56;274.76000000000005;239.71726792356844;267.8393353686513;275.1157276137837;291.56;6180000.0;3670000.0000000005;3720000.0000000005;1270000.0;3720000.0000000005;3020000.0;6170000.0;0.0;0.0;0.16933333333333334;0.03333333333333333;0.0005;0.0005;0.0;20589.49609375;0.0;2394.62646484375;26094.208984375;479949.5383261594;480066.3338760202;251570.50533046536;251204.1995861391;247308.33855545684;429675.2189834977;449284.59794704133;441962.8318392794;474467.8779583086;528719.6857768083;470481.5131215129;444589.26801690354;446301.07743510534;466489.6019121334;462443.7821703978;413905.46929243277;475009.16651811294;458943.3939490466;449284.59794704133;209054.2704885073;249199.05678690012;472056.437662889;204444.87101525857;251570.50533046536;274.96340981990073;1359522.8303770039;508223.4512037308;93331.16110077608;567372.0693909831;0;19;18;16;13;21;10;2;47;49;492309660325.1945;188558118289.8367;417544317800.1691;40219.70803286753;8920.385554921013;-0.0;98.85704630828799;1991698.3654396425;348467.24223696673;0.0;551551.7403228544;2.1423028226799294;0.1802785060879841
2279;2019-08-10 06:59:45.127;607;602;200;199;183;53;147;41;-21;43;761;221;-15;21;265;228;262;555;184;210;147;17;612;363;368;134;368;299;611;-2.0;0.0;995.0;121.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25208.974609375;20433.20703125;0.0;1373.96472167969;593.0;323417;497.0;0.0;Calculated values ==>;1565413185.127;333.86;333.36;293.16;293.06;291.46000000000004;278.46000000000004;274.69669130483857;287.86;277.26000000000005;271.06;277.46000000000004;349.26;295.26000000000005;271.66;275.26000000000005;299.66;295.96000000000004;299.36;328.66;294.16;287.86;322.86;332.46000000000004;274.86;241.2770596917726;267.47669482898436;274.69669130483857;291.56;6120000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2990000.0;6110000.0;0.0;0.0;0.16583333333333333;0.020166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;20433.20703125;0.0;1373.96472167969;25208.974609375;483102.8882147257;482498.4294038326;253739.03739851213;253355.87043412126;247541.3522825979;429947.3805835815;450760.5597493276;439307.656594583;473760.40514917683;530096.1381338437;471126.0094195569;440214.53273417184;445469.0283512164;467059.4297357601;462912.4563373884;416120.6838837263;475599.2634225687;459712.81932707026;450760.5597493276;208636.25808486674;248780.69988749037;471226.17219587084;203527.17555686674;253739.03739851213;274.59062075194754;1359950.5065422838;508565.42671349336;93362.57701913161;567372.0693909831;0;19;18;16;13;21;10;2;47;49;492531738025.7379;188636445695.02835;417724680905.6105;39100.26310542128;5398.596432219916;-0.0;229.85844274261808;1992359.596550662;348586.6088508491;0.0;551554.4805773566;2.051101283887248;0.1604112109959612
2280;2019-08-10 07:00:45.097;617;613;207;206;189;47;155;40;-28;44;776;222;-10;13;265;229;262;556;184;213;155;18;607;360;365;137;365;297;606;-3.0;-1.0;599.0;38.0;6.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25839.720703125;20307.048828125;0.0;1355.60607910156;593.0;323418;495.0;0.0;Calculated values ==>;1565413245.097;334.86;334.46000000000004;293.86;293.76000000000005;292.06;277.86;274.38016830617;288.66;277.16;270.36;277.56;350.76;295.36;272.16;274.46000000000004;299.66;296.06;299.36;328.76000000000005;294.46000000000004;288.66;322.66;332.46000000000004;274.96000000000004;241.92719264551067;267.23344911666527;274.38016830617;291.56;6070000.0;3600000.0;3650000.0;1370000.0;3650000.0;2970000.0;6060000.0;0.0;0.0;0.09983333333333334;0.006333333333333333;0.001;0.001;0.0;20307.048828125;0.0;1355.60607910156;25839.720703125;485085.399152767;484630.38147455157;256796.80066622642;256387.12170336215;249875.06065171148;430148.3826014536;452464.97844290547;438684.37198384217;473469.3076824459;531807.5054234305;471513.5882075696;441387.5573368277;444725.97564661124;467484.0592496592;463493.82801193424;417872.3118628023;476361.8843586623;460590.1911729151;452464.97844290547;207800.24178383037;248780.69988749037;470923.7305949869;202867.60461586821;256796.80066622642;274.3213271119607;1360375.69963217;508904.75909340155;93385.31206918025;567372.0693909831;0;19;18;16;13;21;10;2;47;49;492751528074.969;188717705044.74405;417903391504.9852;23542.37394223607;1697.6887978677512;-0.0;195.66817777667904;1992881.3575132461;348645.7149930379;0.0;551558.0248594877;1.174174219494918;0.08562767183074686
2281;2019-08-10 07:01:45.108;619;617;210;210;193;42;162;37;-25;44;779;222;0;10;265;230;262;557;184;216;162;18;607;356;361;138;361;293;606;-2.0;-1.0;580.0;0.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26926.572265625;20344.982421875;0.0;1322.89123535156;591.0;323419;493.0;0.0;Calculated values ==>;1565413305.108;335.06;334.86;294.16;294.16;292.46000000000004;277.36;273.955091788801;289.36;276.86;270.66;277.56;351.06000000000006;295.36;273.16;274.16;299.66;296.16;299.36;328.86;294.76000000000005;289.36;322.46000000000004;332.26000000000005;274.96000000000004;242.14157278889297;266.74333088950624;273.955091788801;291.56;6070000.0;3560000.0;3610000.0;1380000.0;3610000.0;2930000.0;6060000.0;0.0;0.0;0.09666666666666666;0.0;0.0011666666666666668;0.0011666666666666668;0.0;20344.982421875;0.0;1322.89123535156;26926.572265625;485367.9009708625;485196.0109366384;258047.90511662708;258047.90511662708;251340.42499561192;430412.23801567365;454161.71719194663;440016.3704515581;473339.4428557924;532418.2575636595;472048.4026667057;443670.6236593048;445093.2399651528;468046.64453070954;464218.37197162234;417872.3118628023;476510.6367725643;461610.94820493297;454161.71719194663;206964.23671620517;247943.99896000302;470789.9032000179;201972.2588119733;258047.90511662708;273.955091788801;1360815.4993565588;509243.58812863793;93407.63697234089;567372.0693909831;0;19;18;16;13;21;10;2;47;49;492969368005.53674;188800220169.9591;418080423955.4466;23010.93079182653;0.0;-0.0;228.79944742120617;1993269.372843479;348659.8649934149;0.0;551561.562738199;1.0725431856806558;0.07130859127221392
2282;2019-08-10 07:02:45.108;621;618;209;209;193;39;170;33;-20;44;774;221;2;10;264;231;262;558;184;219;170;19;607;353;357;139;358;286;607;515.0;-1.0;1396.0;0.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27504.14453125;20494.62109375;0.0;1290.2392578125;588.0;323420;491.0;0.0;Calculated values ==>;1565413365.108;335.26000000000005;334.96000000000004;294.06;294.06;292.46000000000004;277.06;273.6339639331285;290.16;276.46000000000004;271.16;277.56;350.56000000000006;295.26000000000005;273.36;274.16;299.56;296.26000000000005;299.36;328.96000000000004;295.06;290.16;322.26000000000005;331.96000000000004;275.06;242.35481222062532;265.87368984753493;273.6339639331285;291.56;6070000.0;3529999.9999999995;3570000.0000000005;1390000.0;3579999.9999999995;2860000.0;6070000.0;0.08583333333333334;0.0;0.2326666666666667;0.0;0.0011666666666666668;0.08700000000000001;0.0;20494.62109375;0.0;1290.2392578125;27504.14453125;485649.97169670934;485226.7041896681;257564.95338081694;257564.95338081694;251293.88521969115;430607.02586249536;455961.0084875415;442234.94617049233;473209.3688182048;532424.0096549188;472859.5446802134;445350.04468753625;446459.2812402167;468337.84182631987;464789.8001349473;417872.3118628023;476537.43865776854;462618.4332792204;455961.0084875415;206128.24275125185;246688.97952812296;470754.2918620804;201183.85751793825;201939.9258532642;273.6339639331285;1361269.0886631995;509583.9181579348;93429.41305978392;567372.0693909831;0;19;18;16;13;21;10;2;47;49;493184768005.53674;188883320169.9591;418254123955.4466;56084.55329316092;0.0;-0.0;22099.83418918213;1993928.5018775207;348659.8649934149;0.0;551747.6346851707;3.5889322318623607;0.14777789222257512
2283;2019-08-10 07:03:45.119;625;617;205;205;191;37;175;30;-14;43;765;220;10;17;264;232;262;541;184;221;175;19;587;349;354;139;354;301;589;352.0;-1.0;538.0;18.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18559.818359375;11476.8857421875;0.0;1364.60363769531;588.0;323421;489.0;0.0;Calculated values ==>;1565413425.119;335.66;334.86;293.66;293.66;292.26000000000005;276.86;273.20264511476705;290.66;276.16;271.76000000000005;277.46000000000004;349.66;295.16;274.16;274.86;299.56;296.36;299.36;327.26000000000005;295.26000000000005;290.66;322.06;331.96000000000004;275.06;242.35481222062532;267.7187500070086;273.20264511476705;291.56;5870000.0;3490000.0;3540000.0;1390000.0;3540000.0;3010000.0;5890000.0;0.058666666666666666;0.0;0.08966666666666666;0.003;0.001;0.059666666666666666;0.0;11476.8857421875;0.0;1364.60363769531;18559.818359375;488378.80648534937;487060.080180836;257011.9199897109;257011.9199897109;251403.0383300847;430862.6128555636;457147.0408154334;439931.54465428245;473111.3802909942;530361.0249238308;470736.65436875983;443489.2359988558;444501.2531899496;468894.3522621927;465502.09685007104;424204.0707750697;476223.3458589533;463332.75784822745;457147.0408154334;205292.2597576877;246688.97952812296;470754.2918620804;200081.80376732646;201035.9397933999;273.18427476232813;1361653.0253955955;509850.3962265611;93451.54080655955;567372.0693909831;0;19;18;16;13;21;10;2;47;49;493398107110.2452;188966735459.8451;418430256240.2059;21506.52676619705;812.0174642842618;-0.0;15281.295694314666;1994575.2127523927;348666.63304619025;0.0;552059.2012105002;2.927996808820248;0.0928594534415817
2284;2019-08-10 07:04:45.099;619;613;206;206;190;36;180;27;-7;41;764;219;9;26;263;233;262;517;184;223;180;19;596;347;351;138;351;301;598;-2.0;-1.0;673.0;111.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18938.873046875;11646.849609375;0.0;1377.9802246093802;589.0;323422;488.0;0.0;Calculated values ==>;1565413485.099;335.06;334.46000000000004;293.76000000000005;293.76000000000005;292.16;276.76000000000005;272.9856168485579;291.16;275.86;272.46000000000004;277.26000000000005;349.56000000000006;295.06;274.06;275.76000000000005;299.46000000000004;296.46000000000004;299.36;324.86;295.46000000000004;291.16;321.96000000000004;332.06;275.06;242.14157278889297;267.7187500070086;272.9856168485579;291.56;5960000.0;3470000.0000000005;3510000.0;1380000.0;3510000.0;3010000.0;5980000.0;0.0;0.0;0.11216666666666668;0.018500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;11646.849609375;0.0;1377.9802246093802;18938.873046875;486575.0675124487;485516.79835293314;256868.1372495709;256868.1372495709;250600.57864766478;430988.63858405815;458315.7758539387;440984.1951948389;473045.8727645816;530256.7858949634;470617.29491098126;443343.77367153234;445787.09707870026;469182.5735780045;465920.0447355602;421473.2487655727;471484.0297700936;464040.6454654783;458315.7758539387;204874.27233412856;247107.31509690773;470888.190022284;199293.5655460349;256868.1372495709;272.8651017575203;1361965.410327715;510043.02978862054;93474.38805379752;567372.0693909831;0;19;18;16;13;21;10;2;47;49;493609536610.31244;189049807759.87152;418610796040.2633;27109.63229227419;5024.500552810609;-0.0;235.02224503842913;1994980.212366456;348715.2544837981;0.0;552188.4607591528;2.4851883289611694;0.20189414863623079
