;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2285;2019-08-10 07:05:45.120;611;611;207;208;194;38;181;25;0;39;766;218;8;24;263;234;262;531;183;224;181;20;606;349;353;137;353;297;608;187.0;-1.0;1321.0;267.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19635.802734375;11940.3193359375;0.0;1352.97705078125;591.0;323423;485.0;0.0;Calculated values ==>;1565413545.12;334.26000000000005;334.26000000000005;293.86;293.96000000000004;292.56;276.96000000000004;273.20264511476705;291.26000000000005;275.66;273.16;277.06;349.76;294.96000000000004;273.96000000000004;275.56;299.46000000000004;296.56;299.36;326.26000000000005;295.56;291.26000000000005;321.66;332.26000000000005;275.16;241.92719264551067;267.23344911666527;273.20264511476705;291.46000000000004;6060000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;2970000.0;6080000.0;0.03116666666666667;0.0;0.22016666666666668;0.0445;0.0011666666666666668;0.03233333333333334;0.0;11940.3193359375;0.0;1352.97705078125;19635.802734375;484346.90809774294;484123.5167095066;256677.85578906373;257088.73527539513;251618.12676964857;430862.6128555636;458130.8797131523;442853.8054685152;472980.6827117325;530768.1111709444;471039.4861838283;444010.2435086417;446282.62907132035;468905.822452366;465760.1458642167;418213.3487137918;472338.04196033825;463875.4189427811;458130.8797131523;203620.32615720207;247943.99896000302;471119.972000508;199848.63736744892;201899.17617647623;273.0925264818934;1362286.978468206;510239.65832544095;93497.15399634976;567372.0693909831;0;19;18;16;13;21;10;2;47;49;493820810529.9902;189132336634.74564;418790258829.98956;53501.637843584766;12071.574391171129;-0.0;8284.825081019195;1995652.208066101;348857.7716383325;0.0;552259.4843363162;5.556036303348069;0.39951714200174077
2286;2019-08-10 07:06:45.110;611;609;204;206;199;41;175;27;2;38;767;217;9;21;264;234;262;547;184;223;175;20;613;352;357;136;357;294;615;-2.0;0.0;1528.0;267.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19941.12890625;12073.0947265625;0.0;1341.77526855469;593.0;323424;484.0;0.0;Calculated values ==>;1565413605.11;334.26000000000005;334.06;293.56;293.76000000000005;293.06;277.26000000000005;273.5264737036516;290.66;275.86;273.36;276.96000000000004;349.86;294.86;274.06;275.26000000000005;299.56;296.56;299.36;327.86;295.46000000000004;290.66;321.56;332.46000000000004;275.16;241.71165711629368;266.86631818009863;273.5264737036516;291.56;6130000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2940000.0;6150000.0;0.0;0.0;0.25466666666666665;0.0445;0.0011666666666666668;0.0011666666666666668;0.0;12073.0947265625;0.0;1341.77526855469;19941.12890625;483563.0801890815;483051.0310175915;255082.52831265924;255872.77117281946;253156.80530507388;430671.36484660726;456655.9655253212;443754.8239986431;473013.45329280203;531098.6327164952;471325.198334986;444753.46992433164;446442.4986583382;468477.33990780584;465325.50294009753;415760.51297999726;473893.1074622439;463148.1647397199;456655.9655253212;203202.34940748036;248780.69988749037;471253.26030847814;200658.6500625098;255082.52831265924;273.4238799750831;1362616.7312639698;510439.73675736296;93519.60652296958;567372.0693909831;0;19;18;16;13;21;10;2;47;49;494033775030.02405;189214222984.75867;418967529280.01776;61908.49229573527;12041.46015594559;-0.0;235.16901008143896;1996613.7988589008;349058.680102598;0.0;552330.4724537616;5.530066373268214;0.45502227766590697
2287;2019-08-10 07:07:45.111;618;611;198;200;195;44;162;29;2;38;764;216;9;21;264;232;262;557;184;219;163;20;610;357;361;137;362;294;612;-1.0;-2.0;1344.0;236.0;6.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;18228.904296875;11102.857421875;0.0;1343.724609375;595.0;323425;482.0;0.0;Calculated values ==>;1565413665.111;334.96000000000004;334.26000000000005;292.96000000000004;293.16;292.66;277.56;274.0616903277293;289.36;276.06;273.36;276.96000000000004;349.56000000000006;294.76000000000005;274.06;275.26000000000005;299.56;296.36;299.36;328.86;295.06;289.46000000000004;321.36;332.66;275.16;241.92719264551067;266.86631818009863;274.0616903277293;291.56;6100000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;2940000.0;6120000.0;0.0;0.0;0.224;0.03933333333333333;0.001;0.001;0.0;11102.857421875;0.0;1343.724609375;18228.904296875;484894.7290891286;483675.3923041239;252926.03972239755;253688.03460186906;251801.95354282987;430346.717906069;454161.71719194663;443754.8239986431;472882.9073446267;530787.225115116;471207.04254201957;444753.46992433164;446442.4986583382;467777.34666785965;464333.32306390855;416830.93211559614;475776.3194884212;462012.88651447376;454303.793856829;202366.40377179522;249617.41799618208;471119.972000508;201971.1584024675;252926.03972239755;273.9592003283123;1362934.820176269;510632.87291134964;93541.98606166698;567372.0693909831;0;19;18;16;13;21;10;2;47;49;494249178620.61975;189296124349.98517;419143932220.5056;54159.54109354333;10586.520001522926;-0.0;201.37775413443146;1997581.0485937134;349247.24974720675;0.0;552334.1104041049;5.218094307829671;0.4297205328737882
2288;2019-08-10 07:08:45.131;623;614;194;195;191;48;152;31;0;38;762;217;9;23;264;231;262;559;185;216;152;21;608;360;364;139;364;297;610;-2.0;-2.0;1400.0;227.0;4.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;16925.67578125;10828.7265625;0.0;1350.64819335938;596.0;323426;481.0;0.0;Calculated values ==>;1565413725.131;335.46000000000004;334.56;292.56;292.66;292.26000000000005;277.96000000000004;274.38016830617;288.36;276.26000000000005;273.16;276.96000000000004;349.36;294.86;274.06;275.46000000000004;299.56;296.26000000000005;299.36;329.06;294.76000000000005;288.36;321.26000000000005;332.76000000000005;275.26000000000005;242.35481222062532;267.23344911666527;274.38016830617;291.66;6080000.0;3600000.0;3640000.0;1390000.0;3640000.0;2970000.0;6100000.0;0.0;0.0;0.23333333333333334;0.03783333333333334;0.0006666666666666666;0.0006666666666666666;0.0;10828.7265625;0.0;1350.64819335938;16925.67578125;485821.90463326336;484326.8004256072;251524.64536713407;251896.05815317907;250424.1342958898;430148.3826014536;452205.3545344903;442853.8054685152;472621.17715536855;530352.1195163255;470920.79889918223;444153.8134051085;446142.09852666856;467495.5796977367;463758.2318617846;417528.2794840145;476320.4645240761;461150.82657720096;452205.3545344903;201948.4348523538;250035.78352995744;470951.1231468757;202786.4531572458;251524.64536713407;274.2898583621117;1363227.8726617715;510815.69703222794;93564.4466527182;567372.0693909831;0;19;18;16;13;21;10;2;47;49;494466751120.5506;189378951949.95886;419321291320.4493;56015.715539296194;10145.563347940999;-0.0;133.78713944490417;1998499.4817744081;349420.0746975178;0.0;552336.9043758975;5.443224086260107;0.44575462492250706
2289;2019-08-10 07:09:45.112;623;616;193;194;186;51;150;32;-9;39;759;217;6;25;265;230;262;562;185;215;150;21;608;360;365;141;365;300;611;-2.0;-1.0;1325.0;202.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;16387.54296875;10865.6708984375;0.0;1362.70288085938;597.0;323427;480.0;0.0;Calculated values ==>;1565413785.112;335.46000000000004;334.76000000000005;292.46000000000004;292.56;291.76000000000005;278.26000000000005;274.38016830617;288.16;276.36;272.26000000000005;277.06;349.06000000000006;294.86;273.76000000000005;275.66;299.66;296.16;299.36;329.36;294.66;288.16;321.16;332.86;275.26000000000005;242.77792619122317;267.5978703862781;274.38016830617;291.66;6080000.0;3600000.0;3650000.0;1410000.0;3650000.0;3000000.0;6110000.0;0.0;0.0;0.22083333333333333;0.033666666666666664;0.0011666666666666668;0.0011666666666666668;0.0;10865.6708984375;0.0;1362.70288085938;16387.54296875;485821.90463326336;484499.7687265088;251109.87535279736;251478.23198082493;248591.31746264308;430148.3826014536;451737.5325503327;440898.71900803724;472456.96783784614;529811.6624579713;470514.32886227703;443111.3028367894;445840.54513808986;467484.0592496592;463626.08760426834;417528.2794840145;476646.0128637527;460861.3903087613;451737.5325503327;201530.46850934727;250454.15340279948;470683.2724168255;202784.82584409247;251109.87535279736;274.28922715477785;1363505.3949078915;510996.4264284704;93587.05075141789;567372.0693909831;0;19;18;16;13;21;10;2;47;49;494685381865.35596;189462925349.8841;419500334605.28986;52583.48474037113;9019.247701282013;-0.0;234.06560006379127;1999404.1885280435;349579.73088231223;0.0;552339.9688446681;5.056829236476978;0.40988642418198296
2290;2019-08-10 07:10:45.132;620;616;193;193;184;53;151;34;-22;39;757;217;-12;25;265;230;262;565;185;215;152;21;608;361;365;143;366;303;610;-2.0;-1.0;1379.0;212.0;7.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;16203.3232421875;11087.66015625;0.0;1370.80407714844;598.0;323428;478.0;0.0;Calculated values ==>;1565413845.132;335.16;334.76000000000005;292.46000000000004;292.46000000000004;291.56;278.46000000000004;274.4858918419099;288.26000000000005;276.56;270.96000000000004;277.06;348.86;294.86;271.96000000000004;275.66;299.66;296.16;299.36;329.66;294.66;288.36;320.96000000000004;332.96000000000004;275.26000000000005;243.1966462407574;267.9596281332873;274.4858918419099;291.66;6080000.0;3610000.0;3650000.0;1430000.0;3660000.0;3030000.0;6100000.0;0.0;0.0;0.2298333333333333;0.035333333333333335;0.0011666666666666668;0.0011666666666666668;0.0;11087.66015625;0.0;1370.80407714844;16203.3232421875;485398.7773743401;484610.9869024717;251155.55969669428;251155.55969669428;247929.44767432325;430081.6785162784;451883.41264742217;438264.37560948916;472193.81962526246;529374.0820662462;470105.7580105051;439799.2375881988;445251.96559515793;467342.77449316776;463477.27075599786;417528.2794840145;477213.33424341184;460861.3903087613;452029.09594127483;200694.54348549087;250872.52762923925;470414.5036688096;203043.46902568528;251155.55969669428;274.39412337280277;1363777.075989747;511179.43183534313;93609.83756913559;567372.0693909831;0;19;18;16;13;21;10;2;47;49;494904454865.2863;189548153749.857;419681294905.23236;54061.60502984425;9447.109890723726;-0.0;234.35245895201066;2000293.1938455398;349733.6684909678;0.0;552343.8736296532;5.116446633015862;0.41589518733220376
2291;2019-08-10 07:11:45.123;615;615;194;195;183;53;154;35;-21;40;755;217;-20;19;265;230;261;568;187;216;154;22;613;360;365;144;365;307;615;-3.0;0.0;1392.0;168.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16817.759765625;11852.7890625;0.0;1386.39794921875;596.0;323429;476.0;0.0;Calculated values ==>;1565413905.123;334.66;334.66;292.56;292.66;291.46000000000004;278.46000000000004;274.38016830617;288.56;276.66;271.06;277.16;348.66;294.86;271.16;275.06;299.66;296.16;299.26000000000005;329.96000000000004;294.76000000000005;288.56;320.76000000000005;332.76000000000005;275.36;243.40439225979637;268.43790593516167;274.38016830617;291.86;6130000.0;3600000.0;3650000.0;1440000.0;3650000.0;3070000.0;6150000.0;0.0;0.0;0.232;0.028;0.0011666666666666668;0.0011666666666666668;0.0;11852.7890625;0.0;1386.39794921875;16817.759765625;484134.4462837911;483910.89068707393;251294.7103248409;251662.44176628592;247385.403288181;430148.3826014536;452319.8775088197;437514.20447033056;472160.7387857882;528858.648623613;469557.67534896435;437671.5478804793;443582.2324138357;467484.0592496592;463626.08760426834;415403.93529525946;477055.0657979503;460996.79165053053;452319.8775088197;199858.6285646581;250035.78352995744;470378.9536012187;202827.57551957617;251294.7103248409;274.30580680071864;1364052.2104048363;511370.5735697373;93632.81080616202;567372.0693909831;0;19;18;16;13;21;10;2;47;49;495123422015.0566;189634240834.76666;419864267455.0404;54447.29791657502;7491.438586285992;-0.0;234.52936171464194;2001197.2990663494;349874.80188827583;0.0;552347.7803920524;4.696154364278003;0.3729904375563898
2292;2019-08-10 07:12:45.123;609;612;196;196;184;52;157;36;-18;41;753;217;-18;15;265;231;261;570;187;217;157;22;612;360;365;144;365;310;613;-1.0;-1.0;1329.0;146.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16735.7734375;11852.26171875;0.0;1398.91833496094;595.0;323430;474.0;0.0;Calculated values ==>;1565413965.123;334.06;334.36;292.76000000000005;292.76000000000005;291.56;278.36;274.38016830617;288.86;276.76000000000005;271.36;277.26000000000005;348.46000000000004;294.86;271.36;274.66;299.66;296.26000000000005;299.26000000000005;330.16;294.86;288.86;320.56;332.66;275.36;243.40439225979637;268.7936212382143;274.38016830617;291.86;6120000.0;3600000.0;3650000.0;1440000.0;3650000.0;3100000.0;6130000.0;0.0;0.0;0.22149999999999997;0.024333333333333332;0.0011666666666666668;0.0011666666666666668;0.0;11852.26171875;0.0;1398.91833496094;16735.7734375;483389.3722018755;483706.0937261669;252126.7401544171;252126.7401544171;247810.1222750622;430148.3826014536;452754.6071615651;437301.7563972805;472259.5391352755;528418.5003470763;469144.08094965084;437301.7563972805;442374.1672774083;467484.0592496592;463758.2318617846;415767.8774091796;477593.4813287627;461132.061841229;452754.6071615651;199022.72361097817;249617.41799618208;470378.9536012187;202833.3139843739;252126.7401544171;274.30803200135284;1364331.823181529;511568.1156595811;93656.02177519684;567372.0693909831;0;19;18;16;13;21;10;2;47;49;495342422015.0566;189720640834.76666;420049367455.0404;51934.7599944588;6510.277230676557;-0.0;234.0658448416727;2002083.816215608;349991.48285341717;0.0;552351.685352107;4.428217172518472;0.3476640560662141
2293;2019-08-10 07:13:45.144;602;607;198;198;185;51;159;36;-11;41;754;217;2;17;265;231;261;569;187;217;159;22;611;360;364;145;364;313;612;0.0;-1.0;1202.0;103.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16689.03515625;11793.2939453125;0.0;1409.9758300781198;593.0;323431;473.0;0.0;Calculated values ==>;1565414025.144;333.36;333.86;292.96000000000004;292.96000000000004;291.66;278.26000000000005;274.38016830617;289.06;276.76000000000005;272.06;277.26000000000005;348.56000000000006;294.86;273.36;274.86;299.66;296.26000000000005;299.26000000000005;330.06;294.86;289.06;320.46000000000004;332.46000000000004;275.36;243.61107973660833;269.14681796795327;274.38016830617;291.86;6110000.0;3600000.0;3640000.0;1450000.0;3640000.0;3130000.0;6120000.0;0.0;0.0;0.20033333333333334;0.017166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11793.2939453125;0.0;1409.9758300781198;16689.03515625;482498.4294038326;483102.8882147257;252926.03972239755;252926.03972239755;248199.14220310724;430148.3826014536;453216.9235134053;437726.80943762243;472127.72840069426;528292.4974744171;468728.27960797376;439761.6589827608;442047.964821045;467625.08733946737;463758.2318617846;416128.32437740156;477565.45792777074;461285.8025028249;453216.9235134053;198604.77482894104;248780.69988749037;470244.1503563232;202870.79453111734;252926.03972239755;274.3225637489725;1364610.4607428506;511765.23092346796;93679.43741923745;567372.0693909831;0;19;18;16;13;21;10;2;47;49;495561198560.5919;189807371179.97888;420236332870.49786;47049.48831960319;4589.909274999368;-0.0;233.67269775617575;2002908.9736576353;350084.01678340154;0.0;552355.5845375423;3.9288048471935477;0.3000060271538543
2294;2019-08-10 07:14:45.124;594;600;200;200;186;50;163;36;-3;42;755;217;11;22;265;232;261;566;187;219;163;23;611;359;363;145;363;315;612;-2.0;-1.0;1028.0;48.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16690.099609375;11761.443359375;0.0;1431.64794921875;592.0;323432;473.0;0.0;Calculated values ==>;1565414085.124;332.56;333.16;293.16;293.16;291.76000000000005;278.16;274.27422755570615;289.46000000000004;276.76000000000005;272.86;277.36;348.66;294.86;274.26000000000005;275.36;299.66;296.36;299.26000000000005;329.76000000000005;295.06;289.46000000000004;320.46000000000004;332.36;275.46000000000004;243.61107973660833;269.38090353596624;274.27422755570615;291.86;6110000.0;3590000.0;3629999.9999999995;1450000.0;3629999.9999999995;3150000.0;6120000.0;0.0;0.0;0.1713333333333333;0.008;0.0005;0.0005;0.0;11761.443359375;0.0;1431.64794921875;16690.099609375;481344.4182054075;482096.4784968699;253688.03460186906;253688.03460186906;248550.3872624521;430214.79039162316;453962.3084892643;438539.3730486444;472226.6633779048;528243.5651611657;468449.83609443565;440713.3703373002;442382.39042806684;467765.86006012256;464038.2431886511;416128.32437740156;477120.120268325;461708.1977795224;453962.3084892643;198604.77482894104;248362.34728340767;470343.471860809;202674.07261594097;253688.03460186906;274.2416382937547;1364888.5274795005;511961.45497124357;93703.1097240064;567372.0693909831;0;19;18;16;13;21;10;2;47;49;495779225860.66125;189894342180.00653;420424670070.55774;40411.58814080318;2141.3551939589447;-0.0;100.13713694369761;2003637.5730142691;350140.09195603715;0.0;552358.3653589161;3.232986073849299;0.2359371600030712
2295;2019-08-10 07:15:45.125;588;594;202;202;188;48;166;36;-9;42;757;217;2;26;265;232;261;563;189;219;166;23;608;359;363;144;364;315;610;-2.0;-1.0;1061.0;113.0;6.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16891.166015625;11733.8115234375;0.0;1423.53405761719;591.0;323433;473.0;0.0;Calculated values ==>;1565414145.125;331.96000000000004;332.56;293.36;293.36;291.96000000000004;277.96000000000004;274.27422755570615;289.76000000000005;276.76000000000005;272.26000000000005;277.36;348.86;294.86;273.36;275.76000000000005;299.66;296.36;299.26000000000005;329.46000000000004;295.06;289.76000000000005;320.46000000000004;332.26000000000005;275.46000000000004;243.40439225979637;269.38090353596624;274.27422755570615;292.06;6080000.0;3590000.0;3629999.9999999995;1440000.0;3640000.0;3150000.0;6100000.0;0.0;0.0;0.17683333333333331;0.01883333333333333;0.001;0.001;0.0;11733.8115234375;0.0;1423.53405761719;16891.166015625;480822.2477662644;481459.5820711618;254566.69763744168;254566.69763744168;249343.03996881677;430214.79039162316;454389.7536915715;437588.9422777453;472358.32031004626;528453.9627797666;468449.83609443565;439322.585070851;442981.45428823534;467625.08733946737;464038.2431886511;417189.5808934318;476916.28567260207;461708.1977795224;454389.7536915715;198604.77482894104;247943.99896000302;470478.11419285595;202577.1073168289;254566.69763744168;274.20400048863667;1365168.3760234355;512157.252024927;93726.903303921;567372.0693909831;0;19;18;16;13;21;10;2;47;49;495997029490.39813;189981043624.9018;420613673220.3294;41557.926148922044;5045.468962831843;-0.0;199.82305605412978;2004320.6636838464;350199.9831554414;0.0;552360.8650688492;3.557193043192553;0.2807673278321203
2296;2019-08-10 07:16:45.105;584;590;203;203;189;47;169;36;-11;42;759;217;-9;23;265;232;261;560;187;220;169;23;611;357;362;143;362;315;612;-1.0;-1.0;612.0;52.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16885.521484375;11754.17578125;0.0;1432.97058105469;589.0;323434;472.0;0.0;Calculated values ==>;1565414205.105;331.56;332.16;293.46000000000004;293.46000000000004;292.06;277.86;274.0616903277293;290.06;276.76000000000005;272.06;277.36;349.06000000000006;294.86;272.26000000000005;275.46000000000004;299.66;296.36;299.26000000000005;329.16;295.16;290.06;320.36;332.06;275.46000000000004;243.1966462407574;269.38090353596624;274.0616903277293;291.86;6110000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3150000.0;6120000.0;0.0;0.0;0.10200000000000001;0.008666666666666666;0.0005;0.0005;0.0;11754.17578125;0.0;1432.97058105469;16885.521484375;479890.7341941659;480648.4209308952;254851.40807744756;254851.40807744756;249615.5975803779;430346.717906069;454984.3640256855;437269.4612400554;472489.7604950056;528664.3185540789;468449.83609443565;437588.9422777453;442532.53607808705;467906.3786984534;464333.32306390855;416128.32437740156;476225.57103398745;461994.71921587875;454984.3640256855;198186.82848740023;247107.31509690773;470612.52513297374;202087.47051435197;254851.40807744756;274.00449231185604;1365449.7545952264;512352.9200081191;93750.69957451573;567372.0693909831;0;19;18;16;13;21;10;2;47;49;496214456990.4673;190067114924.92917;420802610220.38947;23988.56305402175;2327.2171400280554;-0.0;100.06647797411898;2004866.7023537967;350261.4017266345;0.0;552363.3633152738;2.0031510947306486;0.15302315708428357
2297;2019-08-10 07:17:45.116;580;587;204;204;190;46;172;35;-11;42;762;217;-12;17;265;233;261;557;187;221;172;24;611;357;361;142;361;315;613;-2.0;-1.0;823.0;71.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17093.138671875;11895.9794921875;0.0;1434.11437988281;588.0;323435;472.0;0.0;Calculated values ==>;1565414265.116;331.16;331.86;293.56;293.56;292.16;277.76000000000005;274.0616903277293;290.36;276.66;272.06;277.36;349.36;294.86;271.96000000000004;274.86;299.66;296.46000000000004;299.26000000000005;328.86;295.26000000000005;290.36;320.36;331.96000000000004;275.56;242.98782864720522;269.38090353596624;274.0616903277293;291.86;6110000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3150000.0;6130000.0;0.0;0.0;0.1371666666666667;0.011833333333333333;0.0005;0.0005;0.0;11895.9794921875;0.0;1434.11437988281;17093.138671875;479305.6614320235;480094.81544006395;255190.5218873052;255190.5218873052;249931.4083654446;430346.717906069;455574.8276367245;437269.4612400554;472620.9849758201;528979.7744053162;468449.83609443565;437109.2053401759;441627.7701657954;468046.64453070954;464464.4457187545;416128.32437740156;475653.41709540377;462280.22558120737;455574.8276367245;198186.82848740023;246688.97952812296;470845.5270076962;202093.47898963044;255190.5218873052;274.0068310912928;1365732.9620079834;512550.04076731;93774.59632942625;567372.0693909831;0;19;18;16;13;21;10;2;47;49;496431396755.1708;190152630599.8123;420991644870.1311;32258.30556534996;3180.232568213778;-0.0;100.19215287470966;2005335.5121910335;350307.3055549664;0.0;552365.0324431459;2.666052514521332;0.20424901927445216
2298;2019-08-10 07:18:45.106;576;583;204;204;190;45;174;34;-11;42;766;217;-12;13;265;233;261;555;188;222;174;24;612;356;361;141;361;315;614;83.0;-1.0;897.0;57.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17143.787109375;11886.5693359375;0.0;1433.6328125;585.0;323436;471.0;0.0;Calculated values ==>;1565414325.106;330.76000000000005;331.46000000000004;293.56;293.56;292.16;277.66;273.955091788801;290.56;276.56;272.06;277.36;349.76;294.86;271.96000000000004;274.46000000000004;299.66;296.46000000000004;299.26000000000005;328.66;295.36;290.56;320.26000000000005;331.66;275.56;242.77792619122317;269.38090353596624;273.955091788801;291.96000000000004;6120000.0;3560000.0;3610000.0;1410000.0;3610000.0;3150000.0;6140000.0;0.013833333333333333;0.0;0.14950000000000002;0.0095;0.0011666666666666668;0.015;0.0;11886.5693359375;0.0;1433.6328125;17143.787109375;478599.69076880073;479392.09736492555;255136.3783379336;255136.3783379336;249888.35947316443;430412.23801567365;455855.4553565791;437269.4612400554;472751.9947874012;529400.23850329;468449.83609443565;437109.2053401759;441019.27120627684;468046.64453070954;464611.2859323508;415767.8774091796;475229.24031294027;462413.7112240227;455855.4553565791;197768.88456892778;245433.99809710225;470979.3205154194;201874.82155690776;206017.3870843209;273.9171364568702;1366018.2221715867;512748.19564292475;93798.49023971769;567372.0693909831;0;19;18;16;13;21;10;2;47;49;496647960655.2052;190237516449.82578;421180613370.16113;35191.49863263057;2556.4927401058603;-0.0;3747.571024083873;2005897.500212489;350355.10363153595;0.0;552397.0917921767;3.115235184451601;0.20635875888080005
2299;2019-08-10 07:19:45.117;573;580;204;204;190;44;176;34;-10;41;769;217;-12;12;265;234;261;553;188;223;176;24;612;356;360;141;361;316;613;-2.0;-2.0;756.0;80.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17145.470703125;11894.9228515625;0.0;1438.74694824219;583.0;323437;471.0;0.0;Calculated values ==>;1565414385.117;330.46000000000004;331.16;293.56;293.56;292.16;277.56;273.955091788801;290.76000000000005;276.56;272.16;277.26000000000005;350.06000000000006;294.86;271.96000000000004;274.36;299.66;296.56;299.26000000000005;328.46000000000004;295.46000000000004;290.76000000000005;320.26000000000005;331.46000000000004;275.56;242.77792619122317;269.49753711883926;273.955091788801;291.96000000000004;6120000.0;3560000.0;3600000.0;1410000.0;3610000.0;3160000.0;6130000.0;0.0;0.0;0.126;0.013333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11894.9228515625;0.0;1438.74694824219;17145.470703125;478157.2763627707;479069.56517508137;255190.5218873052;255190.5218873052;249931.4083654446;430412.23801567365;456300.8141213988;437199.7979686943;472653.6706096803;529639.2946483564;468310.23776060203;436878.1151619385;440651.9951771629;468046.64453070954;464742.0383762814;415767.8774091796;475051.43784684036;462697.81320866785;456300.8141213988;197768.88456892778;244597.3647265701;470979.3205154194;201812.03392257035;255190.5218873052;273.8926657910091;1366304.0183738018;512946.41107783915;93822.43112614423;567372.0693909831;0;19;18;16;13;21;10;2;47;49;496864300310.76904;190322131960.0463;421369948075.6546;29658.85826981162;3588.897154571321;-0.0;234.6286742731092;2006438.0189316855;350406.3246029152;0.0;552430.2828736657;2.511115439437873;0.19649020220099916
2300;2019-08-10 07:20:45.097;569;576;204;204;191;44;178;33;-10;41;772;218;-11;12;264;234;261;550;188;223;178;25;611;356;361;140;361;316;613;-1.0;-1.0;910.0;171.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17090.162109375;11839.517578125;0.0;1445.0715332031198;580.0;323438;471.0;0.0;Calculated values ==>;1565414445.097;330.06;330.76000000000005;293.56;293.56;292.26000000000005;277.56;273.955091788801;290.96000000000004;276.46000000000004;272.16;277.26000000000005;350.36;294.96000000000004;272.06;274.36;299.56;296.56;299.26000000000005;328.16;295.46000000000004;290.96000000000004;320.26000000000005;331.16;275.66;242.56692532238324;269.49753711883926;273.955091788801;291.96000000000004;6110000.0;3560000.0;3610000.0;1400000.0;3610000.0;3160000.0;6130000.0;0.0;0.0;0.15166666666666667;0.0285;0.0005;0.0005;0.0;11839.517578125;0.0;1445.0715332031198;17090.162109375;477685.6664349268;478480.77613936434;255190.5218873052;255190.5218873052;250291.8635599444;430412.23801567365;456414.7828251579;437199.7979686943;472784.61766108364;529954.6334489756;468432.91287103476;437039.1322159168;440651.9951771629;467917.8483940991;464742.0383762814;416128.32437740156;474598.34355835326;462547.07517204626;456414.7828251579;197768.88456892778;243342.44575359824;471211.3733730803;201723.39223172484;255190.5218873052;273.8581020395707;1366589.220213883;513144.1321516956;93846.4549361282;567372.0693909831;0;19;18;16;13;21;10;2;47;49;497080528209.97833;190406403859.73813;421559484874.9615;35713.921536773705;7680.407462528631;-0.0;100.61213046892637;2006982.6105036938;350500.20417075715;0.0;552433.0756158038;3.2740900576805934;0.278892164990737
2301;2019-08-10 07:21:45.108;566;573;205;205;194;46;172;34;-14;41;774;217;-8;6;265;234;261;548;189;222;172;25;633;362;367;139;367;299;631;-2.0;-1.0;1585.0;335.0;3.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26165.83203125;21257.630859375;0.0;1358.28259277344;575.0;323439;472.0;0.0;Calculated values ==>;1565414505.108;329.76000000000005;330.46000000000004;293.66;293.66;292.56;277.76000000000005;274.5913991737795;290.36;276.56;271.76000000000005;277.26000000000005;350.56000000000006;294.86;272.36;273.76000000000005;299.66;296.56;299.26000000000005;327.96000000000004;295.36;290.36;320.36;330.66;275.66;242.35481222062532;267.47669482898436;274.5913991737795;292.06;6330000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2990000.0;6310000.0;0.0;0.0;0.26416666666666666;0.05583333333333333;0.0005;0.0005;0.0;21257.630859375;0.0;1358.28259277344;26165.83203125;474549.3738114664;475862.60895351955;254637.47574818085;254637.47574818085;250592.53201621326;430014.67791919125;454565.1073298317;440364.72933819855;472915.35137376806;531449.315300629;470650.0507916235;441260.4188921009;443315.7996292801;467201.23176163714;463858.19375264365;407205.3409059045;472020.0424659651;461500.9224690353;454565.1073298317;198186.82848740023;241250.99604349316;471344.5575217925;203267.31860505888;254637.47574818085;274.48545166793707;1366949.7529182078;513419.99228781497;93869.82050347437;567372.0693909831;0;19;19;16;13;21;10;2;47;49;497298968250.5476;190490119204.9563;421744018700.44244;62633.23266867106;14967.645839517625;-0.0;99.96381579082542;2007802.3203768055;350688.97254995874;0.0;552434.7473884625;3.435671191808446;0.2994254403145449
2302;2019-08-10 07:22:45.118;585;584;202;201;189;51;158;36;-29;41;767;216;-16;3;265;232;261;548;189;214;158;25;621;364;369;140;369;295;620;-1.0;-2.0;1583.0;171.0;3.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25419.552734375;20866.73046875;0.0;1339.11474609375;571.0;323440;472.0;0.0;Calculated values ==>;1565414565.118;331.66;331.56;293.36;293.26000000000005;292.06;278.26000000000005;274.8017692304317;288.96000000000004;276.76000000000005;270.26000000000005;277.26000000000005;349.86;294.76000000000005;271.56;273.46000000000004;299.66;296.36;299.26000000000005;327.96000000000004;294.56;288.96000000000004;320.36;330.26000000000005;275.66;242.56692532238324;266.98899913490544;274.8017692304317;292.06;6210000.0;3640000.0;3690000.0;1400000.0;3690000.0;2950000.0;6200000.0;0.0;0.0;0.2638333333333333;0.0285;0.0005;0.0005;0.0;20866.73046875;0.0;1339.11474609375;25419.552734375;478860.8488147502;478831.29993944307;254048.09607248232;253667.34190825766;249279.8411812646;429879.7862731237;452198.9587589245;438976.4476318292;472784.61766108364;531023.1571121536;471072.27303273184;440924.3532942903;443695.89263299;466917.36708515004;463295.34959360014;412354.2711240807;473416.7652186046;460103.9485977768;452198.9587589245;198186.82848740023;239577.9089402584;471211.3733730803;203908.85192347594;254048.09607248232;274.7426662806228;1367379.7027708874;513771.08713821764;93892.30256101322;567372.0693909831;0;19;19;16;13;21;10;2;47;49;497519805050.5125;190573833154.943;421922248400.4141;62018.66733438719;7618.121861313723;-0.0;99.0754313432211;2008841.259337638;350877.2186498909;0.0;552436.4063252985;3.14042829499813;0.24912745963270252
2303;2019-08-10 07:23:45.119;607;604;208;207;191;51;160;38;-34;42;757;216;-35;-2;265;231;261;549;187;214;160;26;615;362;367;141;367;293;614;-1.0;0.0;1215.0;119.0;6.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25611.958984375;20722.666015625;0.0;1323.15307617188;567.0;323441;473.0;0.0;Calculated values ==>;1565414625.119;333.86;333.56;293.96000000000004;293.86;292.26000000000005;278.26000000000005;274.5913991737795;289.16;276.96000000000004;269.76000000000005;277.36;348.86;294.76000000000005;269.66;272.96000000000004;299.66;296.26000000000005;299.26000000000005;328.06;294.56;289.16;320.46000000000004;329.86;275.76000000000005;242.77792619122317;266.74333088950624;274.5913991737795;291.86;6150000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;2930000.0;6140000.0;0.0;0.0;0.2025;0.01983333333333333;0.001;0.001;0.0;20722.666015625;0.0;1323.15307617188;25611.958984375;482763.4733273137;482445.03970695456;256733.48402160808;256329.4205089611;250248.16069315939;430014.67791919125;452840.1160176844;438662.4006545466;472751.9947874012;530136.3651756978;471341.58427806664;438510.57582547225;443383.57859630324;467201.23176163714;463460.83753301925;414665.18341138354;474322.1667336082;460415.58670500614;452840.1160176844;198604.77482894104;237904.88540968279;471176.58799080667;203400.85461815525;256733.48402160808;274.53709671516094;1367804.97245574;514117.6712181405;93914.48849593138;567372.0693909831;0;19;19;16;13;21;10;2;47;49;497740608730.2458;190658134559.84116;422098651340.20105;47640.46307236925;5310.885378557586;-0.0;196.10663199607632;2009755.100653692;350984.96217245515;0.0;552438.8662168209;2.4107725306835515;0.18685276337119675
2304;2019-08-10 07:24:45.109;617;616;213;213;195;46;165;38;-39;43;746;217;-41;-7;265;232;261;552;187;216;166;26;613;358;363;141;363;288;612;-2.0;-1.0;486.0;46.0;3.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26449.19140625;20704.259765625;0.0;1295.46911621094;563.0;323442;476.0;0.0;Calculated values ==>;1565414685.109;334.86;334.76000000000005;294.46000000000004;294.46000000000004;292.66;277.76000000000005;274.1680685717883;289.66;276.96000000000004;269.26000000000005;277.46000000000004;347.76;294.86;269.06;272.46000000000004;299.66;296.36;299.26000000000005;328.36;294.76000000000005;289.76000000000005;320.76000000000005;329.46000000000004;275.76000000000005;242.77792619122317;266.1237361191953;274.1680685717883;291.86;6130000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2880000.0;6120000.0;0.0;0.0;0.081;0.007666666666666667;0.0005;0.0005;0.0;20704.259765625;0.0;1295.46911621094;26449.19140625;484419.4464947272;484388.44079534436;258936.1617030872;258936.1617030872;251801.95354282987;430280.9020939914;454247.4472455145;439018.0996395069;472850.300935316;529376.9492577149;472127.9027491665;438718.0047853262;443684.2149433526;467765.86006012256;464185.92985963024;415403.93529525946;475024.566794344;461304.5296429779;454389.7536915715;199858.6285646581;236231.924509345;471176.58799080667;202351.70336388733;258936.1617030872;274.11183978122835;1368238.7430685775;514462.8380623089;93936.30671056277;567372.0693909831;0;19;19;16;13;21;10;2;47;49;497959572230.2806;190742720459.8546;422272922290.22876;19169.978098325184;2060.990782139715;-0.0;97.72679599424215;2010311.7615379235;351046.3842350872;0.0;552441.3144206192;0.9694981147730944;0.07476376656400999
2305;2019-08-10 07:25:45.130;622;620;213;213;197;41;171;35;-40;43;734;217;-40;-14;264;232;260;557;187;218;171;26;595;354;358;142;359;298;597;-1.0;-1.0;291.0;54.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18427.0859375;11648.537109375;0.0;1355.396484375;559.0;323443;484.0;0.0;Calculated values ==>;1565414745.13;335.36;335.16;294.46000000000004;294.46000000000004;292.86;277.26000000000005;273.7412296467126;290.26000000000005;276.66;269.16;277.46000000000004;346.56000000000006;294.86;269.16;271.76000000000005;299.56;296.36;299.16;328.86;294.96000000000004;290.26000000000005;321.56;329.06;275.76000000000005;242.98782864720522;267.35522164206344;273.7412296467126;291.86;5950000.0;3540000.0;3579999.9999999995;1420000.0;3590000.0;2980000.0;5970000.0;0.0;0.0;0.0485;0.009000000000000001;0.0005;0.0005;0.0;11648.537109375;0.0;1355.396484375;18427.0859375;487101.19140574534;486605.283837196;259966.4651686783;259966.4651686783;253302.43819652993;430542.39183029096;455934.4302543628;436599.2131128562;472719.4423773052;527358.57351648;470785.54043094855;436599.2131128562;440579.93452266266;468198.0947123171;464773.75813807436;421180.4553283544;477602.30942820385;462334.5135562977;455934.4302543628;203202.34940748036;234559.02529450474;471043.10962919577;201184.56602418562;259966.4651686783;273.63869154279655;1368612.8429364997;514732.53906591807;93958.40498897973;567372.0693909831;0;19;19;16;13;21;10;2;47;49;498175947935.81006;190827650175.06244;422448783820.65906;11417.610383800524;2428.7268924450914;-0.0;97.98398254284227;2010566.7473230315;351083.81164414354;0.0;552442.9459146007;1.0723156311326005;0.09023185772786727
2306;2019-08-10 07:26:45.130;615;613;212;212;195;37;177;30;-24;42;731;218;-26;0;263;233;260;521;186;220;177;26;597;348;353;141;353;304;599;-2.0;-1.0;157.0;0.0;5.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18617.197265625;11679.66796875;0.0;1387.03503417969;549.0;323444;497.0;0.0;Calculated values ==>;1565414805.13;334.66;334.46000000000004;294.36;294.36;292.66;276.86;273.0942459734351;290.86;276.16;270.76000000000005;277.36;346.26;294.96000000000004;270.56;273.16;299.46000000000004;296.46000000000004;299.16;325.26000000000005;295.16;290.86;322.86;328.06;275.76000000000005;242.77792619122317;268.0796299477929;273.0942459734351;291.76000000000005;5970000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3040000.0;5990000.0;0.0;0.0;0.026166666666666668;0.0;0.0008333333333333334;0.0008333333333333334;0.0;11679.66796875;0.0;1387.03503417969;18617.197265625;485907.1058882778;485406.3771337836;259378.18301396724;259378.18301396724;252430.21131832377;430925.7729439634;457584.16119662166;437727.04723144654;472751.9947874012;526577.5264948038;470089.20646635507;437413.810930519;441393.15733161947;468905.822452366;465775.7466569207;420543.4904556926;471966.1199624798;463350.48658631596;457584.16119662166;208636.25808486674;230377.04089860234;471176.58799080667;199863.94513942164;259378.18301396724;273.0942459734351;1368921.5452965258;514926.94077490247;93981.25858496768;567372.0693909831;0;19;19;16;13;21;10;2;47;49;498389247935.81006;190912550175.06244;422629383820.65906;6224.084504741319;0.0;-0.0;165.17164848554535;2010713.7614471028;351104.0510349139;0.0;552445.1388781926;0.488972325443865;0.0321407173292023
2307;2019-08-10 07:27:45.111;599;605;212;213;197;37;181;26;-24;40;736;218;-25;0;262;234;260;522;186;221;181;26;608;347;351;140;352;303;610;146.0;-1.0;642.0;51.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19489.71875;11954.2119140625;0.0;1379.77917480469;540.0;323445;516.0;0.0;Calculated values ==>;1565414865.111;333.06;333.66;294.36;294.46000000000004;292.86;276.86;272.9856168485579;291.26000000000005;275.76000000000005;270.76000000000005;277.16;346.76;294.96000000000004;270.66;273.16;299.36;296.56;299.16;325.36;295.26000000000005;291.26000000000005;324.76000000000005;327.16;275.76000000000005;242.56692532238324;267.9596281332873;272.9856168485579;291.76000000000005;6080000.0;3470000.0000000005;3510000.0;1400000.0;3520000.0000000005;3030000.0;6100000.0;0.024333333333333332;0.0;0.107;0.0085;0.0011666666666666668;0.0255;0.0;11954.2119140625;0.0;1379.77917480469;19489.71875;482408.9434429371;483042.35341469315;258639.7505374488;259067.32262379222;252646.11620058934;430988.63858405815;458451.600018346;437953.82195464283;472686.4266018815;527178.9309647374;470225.66241189424;437798.07955487026;441604.3489713403;468917.41110181727;466048.52313610894;416847.7333739357;470691.54493914236;463779.2430610787;458451.600018346;216578.99785978085;226613.5671989835;471309.8407669174;199515.37574902532;202220.41250405126;272.95262832532336;1369239.0023697894;515123.8274065676;94004.30806870676;567372.0693909831;0;19;19;16;13;21;10;2;47;49;498600381055.6221;190996823479.9874;422811426155.49695;25512.913744001075;2310.252952652083;-0.0;6533.895281614515;2010978.1526818615;351123.2970463347;0.0;552500.9467578005;2.576652537810158;0.14627069312800148
2308;2019-08-10 07:28:45.121;589;597;211;212;202;39;180;26;-25;38;741;218;-27;-2;262;235;260;536;186;222;180;26;618;349;354;138;354;301;621;-1.0;0.0;1165.0;236.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19940.04296875;12187.8857421875;0.0;1379.65417480469;531.0;323446;537.0;0.0;Calculated values ==>;1565414925.121;332.06;332.86;294.26000000000005;294.36;293.36;277.06;273.20264511476705;291.16;275.76000000000005;270.66;276.96000000000004;347.26;294.96000000000004;270.46000000000004;272.96000000000004;299.36;296.66;299.16;326.76000000000005;295.36;291.16;326.86;326.26000000000005;275.76000000000005;242.14157278889297;267.7187500070086;273.20264511476705;291.76000000000005;6180000.0;3490000.0;3540000.0;1380000.0;3540000.0;3010000.0;6210000.0;0.0;0.0;0.19416666666666668;0.03933333333333333;0.0011666666666666668;0.0011666666666666668;0.0;12187.8857421875;0.0;1379.65417480469;19940.04296875;479802.88748297846;480625.3520888973;257543.73478741889;257953.4957587841;253997.68776365535;430862.6128555636;457833.16231334955;438249.86041294545;472752.1489716358;527856.7758344202;470497.8680624812;437940.2675631159;441728.28212843963;468639.7184258905;465889.0183092921;413146.8886624762;471437.2918217975;463464.3154936422;457833.16231334955;225359.1397227605;222850.3779558165;471575.67402331997;199930.35168328614;257543.73478741889;273.12469519759276;1369567.6384809513;515325.0450843622;94027.30717916283;567372.0693909831;0;19;19;16;13;21;10;2;47;49;498811916305.58844;191080237379.97415;422992656355.46814;46273.70461167552;10684.71601204133;-0.0;233.67099878025246;2011576.4742050336;351231.60650292464;0.0;552557.3525428592;4.215361957466503;0.3592826877597308
2309;2019-08-10 07:29:45.122;587;592;205;206;202;42;171;28;-23;37;744;217;-18;-4;263;234;260;545;185;220;171;26;620;354;359;137;359;301;622;-1.0;-1.0;1721.0;251.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19355.337890625;12194.986328125;0.0;1374.8728027343802;524.0;323447;553.0;0.0;Calculated values ==>;1565414985.122;331.86;332.36;293.66;293.76000000000005;293.36;277.36;273.7412296467126;290.26000000000005;275.96000000000004;270.86;276.86;347.56000000000006;294.86;271.36;272.76000000000005;299.46000000000004;296.56;299.16;327.66;295.16;290.26000000000005;328.46000000000004;325.56;275.76000000000005;241.92719264551067;267.7187500070086;273.7412296467126;291.66;6200000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;6220000.0;0.0;0.0;0.28683333333333333;0.04183333333333333;0.0005;0.0005;0.0;12194.986328125;0.0;1374.8728027343802;19355.337890625;479274.0399334799;479775.5531631169;255100.55219198522;255490.3972829864;253947.5318360352;430542.39183029096;455768.1312034748;438558.24221835117;472785.1150065333;528170.1008694499;470378.37351506494;439324.04009634076;441431.40639256994;468069.67075530556;465034.3387344197;412359.09132300905;472702.5354809195;462449.46005367924;455768.1312034748;232049.79005350024;219923.6425635755;471708.256711685;201309.88392058786;255100.55219198522;273.6876866582524;1369895.105445409;515528.2390712127;94050.26195318779;567372.0693909831;0;19;19;16;13;21;10;2;47;49;499025819870.3301;191162738754.87448;423173259365.25;68050.73743840844;11311.665261760896;-0.0;100.3337895057448;2012529.1937660282;351414.91273503785;0.0;552560.135962481;5.855826189747829;0.47410167826050886
2310;2019-08-10 07:30:45.112;590;591;198;199;195;45;156;30;-26;37;746;217;-26;-3;264;232;260;549;187;215;156;26;616;360;364;137;364;302;618;-2.0;1.0;1459.0;210.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18194.119140625;12124.673828125;0.0;1387.84533691406;517.0;323448;562.0;0.0;Calculated values ==>;1565415045.112;332.16;332.26000000000005;292.96000000000004;293.06;292.66;277.66;274.38016830617;288.76000000000005;276.16;270.56;276.86;347.76;294.86;270.56;272.86;299.56;296.36;299.16;328.06;294.66;288.76000000000005;329.36;324.86;275.76000000000005;241.92719264551067;267.8393353686513;274.38016830617;291.86;6160000.0;3600000.0;3640000.0;1370000.0;3640000.0;3020000.0;6180000.0;0.0;0.00016666666666666666;0.24316666666666667;0.035;0.0005;0.0005;0.0;12124.673828125;0.0;1387.84533691406;18194.119140625;480183.00295416976;480096.0578555654;252635.2253580451;253010.07058552408;251524.85223002077;430148.3826014536;452784.5239248999;437869.15320432716;472785.1150065333;528301.8751473622;470242.183613131;437869.15320432716;441368.7326958178;467495.5796977367;463890.26140234835;413917.58704386785;473821.26726464217;461015.7208579768;452784.5239248999;235813.6939595721;216997.06728235667;471708.256711685;202883.96562499763;252635.2253580451;274.32766952349357;1370207.9654353622;515730.86912857456;94073.28076724666;567372.0693909831;0;19;19;16;13;21;10;2;47;49;499242683720.36456;191244925054.88754;423354129215.27875;57140.56477970697;9408.85018803406;0.0;100.07464928342742;2013572.2807412029;351587.5549186533;0.0;552561.8057544595;4.9324251683184785;0.40234166400810467
2311;2019-08-10 07:31:45.103;591;591;196;196;189;50;146;32;-23;38;750;217;-25;-4;264;231;260;549;188;211;146;26;616;362;367;135;367;305;618;-2.0;0.0;1212.0;195.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17244.85546875;12060.9794921875;0.0;1406.6413574218802;511.0;323449;566.0;0.0;Calculated values ==>;1565415105.103;332.26000000000005;332.26000000000005;292.76000000000005;292.76000000000005;292.06;278.16;274.5913991737795;287.76000000000005;276.36;270.86;276.96000000000004;348.16;294.86;270.66;272.76000000000005;299.56;296.26000000000005;299.16;328.06;294.26000000000005;287.76000000000005;329.76000000000005;324.26000000000005;275.76000000000005;241.49495122638035;268.19934244402924;274.5913991737795;291.96000000000004;6160000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3050000.0;6180000.0;0.0;0.0;0.20199999999999999;0.0325;0.0011666666666666668;0.0011666666666666668;0.0;12060.9794921875;0.0;1406.6413574218802;17244.85546875;480329.13561805943;480096.0578555654;251892.6771437029;251892.6771437029;249362.72681211535;430014.67791919125;450792.92296746565;437656.05685647397;473143.78782676667;528489.0112660631;469832.19507311814;437342.01223029394;440578.77906221413;467071.00097845966;463460.83753301925;413917.58704386785;473821.26726464217;460006.3717091514;450792.92296746565;237486.63934987856;214488.6975840042;471972.7596631712;203379.09339321233;251892.6771437029;274.5286836765115;1370503.2459247457;515932.38600729906;94096.56466323332;567372.0693909831;0;19;19;16;13;21;10;2;47;49;499461950825.1345;191326512814.80194;423536201900.0877;47323.94661957885;8729.294153773662;-0.0;232.0502867943899;2014442.6877546445;351738.6834486627;0.0;552564.573047101;4.1793046959574465;0.34688748965904215
2312;2019-08-10 07:32:48.123;588;590;197;197;186;53;145;34;-20;39;756;217;-22;-2;264;230;260;550;189;210;145;27;615;363;367;136;367;308;617;-2.0;-1.0;1099.0;111.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16905.404296875;12022.1533203125;0.0;1415.03503417969;505.0;323450;567.0;0.0;Calculated values ==>;1565415168.123;331.96000000000004;332.16;292.86;292.86;291.76000000000005;278.46000000000004;274.69669130483857;287.66;276.56;271.16;277.06;348.76;294.86;270.96000000000004;272.96000000000004;299.56;296.16;299.16;328.16;294.16;287.66;329.86;323.66;275.86;241.71165711629368;268.5567601203482;274.69669130483857;292.06;6150000.0;3629999.9999999995;3670000.0000000005;1360000.0;3670000.0000000005;3080000.0;6170000.0;0.0;0.0;0.18316666666666667;0.018500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;12022.1533203125;0.0;1415.03503417969;16905.404296875;480007.277762885;480066.3338760202;252309.9012920898;252309.9012920898;248348.2263456013;429947.3805835815;450645.1742344354;437443.34373287327;473111.07959547755;528886.6670609541;469420.0537271385;437126.8590839872;440235.24653219705;467071.00097845966;463178.7302339447;414296.83408607036;474098.9801404078;459869.6921084229;450645.1742344354;237904.88540968279;211980.4382156667;471938.4492427271;203694.37266661247;252309.9012920898;274.6551878984823;1370802.1555594371;516143.18031693576;94121.26216964234;567372.0693909831;0;19;19;16;13;21;10;2;47;49;499693234225.0645;191411904914.7761;423729358200.02924;42815.019866970106;4962.5154166581215;-0.0;231.3911517660699;2015231.654097181;351858.5248151721;0.0;552568.6294470245;3.572840178231514;0.28033543291882446
2313;2019-08-10 07:33:48.114;582;586;200;200;187;54;147;36;-17;40;763;217;-19;0;264;230;260;548;190;210;148;27;614;361;366;137;366;311;616;-1.0;-1.0;1143.0;129.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16842.66796875;11968.2314453125;0.0;1425.12780761719;501.0;323451;567.0;0.0;Calculated values ==>;1565415228.114;331.36;331.76000000000005;293.16;293.16;291.86;278.56;274.4858918419099;287.86;276.76000000000005;271.46000000000004;277.16;349.46000000000004;294.86;271.26000000000005;273.16;299.56;296.16;299.16;327.96000000000004;294.16;287.96000000000004;329.86;323.26000000000005;275.86;241.92719264551067;268.91163127593666;274.4858918419099;292.16;6140000.0;3610000.0;3660000.0;1370000.0;3660000.0;3110000.0;6160000.0;0.0;0.0;0.1905;0.021500000000000002;0.0005;0.0005;0.0;11968.2314453125;0.0;1425.12780761719;16842.66796875;479245.30506339984;479597.1680303014;253486.59656627226;253486.59656627226;248739.10817968444;430081.6785162784;451119.8406210487;437231.03110804653;473078.44118532055;529390.7512191903;469005.7273586062;436912.08382788545;439889.8657361282;467212.78606881946;463477.27075599786;414672.16684446286;473919.84653092286;460026.21490959387;451266.74431298993;237904.88540968279;210308.32490665457;471806.2409394271;203151.541730154;253486.59656627226;274.4359714591593;1371083.347310716;516343.07020258636;94144.92664318965;567372.0693909831;0;19;19;16;13;21;10;2;47;49;499913101240.70764;191493792630.01562;423915030345.5723;44592.14272648853;5776.076032999372;-0.0;98.89007387335884;2015959.9378619702;351947.99965427496;0.0;552571.3813777281;3.7680695246281837;0.3019607609439746
