;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2314;2019-08-10 07:34:45.104;576;581;205;205;189;52;153;37;-16;41;767;218;-18;0;264;230;260;547;189;212;153;27;614;360;364;138;364;311;615;-1.0;-1.0;1119.0;37.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;17036.904296875;11981.02734375;0.0;1428.61877441406;496.0;323452;567.0;0.0;Calculated values ==>;1565415285.104;330.76000000000005;331.26000000000005;293.66;293.66;292.06;278.36;274.38016830617;288.46000000000004;276.86;271.56;277.26000000000005;349.86;294.96000000000004;271.36;273.16;299.56;296.16;299.16;327.86;294.36;288.46000000000004;329.86;322.76000000000005;275.86;242.14157278889297;268.91163127593666;274.38016830617;292.06;6140000.0;3600000.0;3640000.0;1380000.0;3640000.0;3110000.0;6150000.0;0.0;0.0;0.1865;0.006166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11981.02734375;0.0;1428.61877441406;17036.904296875;478361.7270624807;478980.2013663887;255476.13756793813;255476.13756793813;249488.36037337955;430148.3826014536;452350.433217933;437389.9950341223;473045.8727645816;529810.1705341951;469127.31431043457;437071.7284734032;439889.8657361282;467495.5796977367;463626.08760426834;414672.16684446286;473893.1074622439;460609.61753313727;452350.433217933;237904.88540968279;208218.24852204052;471673.81221397576;202975.54464506631;255476.13756793813;274.36315792253436;1371351.5135362356;516532.6352385054;94167.51484009759;567372.0693909831;0;19;19;16;13;21;10;2;47;49;500121114740.74243;191572153880.02875;424092269245.602;43718.29499755894;1656.972650008275;-0.0;229.68667825832736;2016658.93950735;352006.83429934655;0.0;552573.982153993;3.4009066252726288;0.24542417886117457
2315;2019-08-10 07:35:45.125;571;575;206;207;192;50;157;37;-15;42;770;218;-17;1;264;231;260;541;189;213;157;27;613;358;363;138;363;312;615;-2.0;-1.0;689.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17298.482421875;11967.77734375;0.0;1436.5476074218802;491.0;323453;565.0;0.0;Calculated values ==>;1565415345.125;330.26000000000005;330.66;293.76000000000005;293.86;292.36;278.16;274.1680685717883;288.86;276.86;271.66;277.36;350.16;294.96000000000004;271.46000000000004;273.26000000000005;299.56;296.26000000000005;299.16;327.26000000000005;294.46000000000004;288.86;329.66;322.26000000000005;275.86;242.14157278889297;269.02936301313275;274.1680685717883;292.06;6130000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3120000.0;6150000.0;0.0;0.0;0.11483333333333333;0.0;0.0011666666666666668;0.0011666666666666668;0.0;11967.77734375;0.0;1436.5476074218802;17298.482421875;477741.71155283926;478094.59961537254;255872.77117281946;256272.52522097647;250565.86768273707;430280.9020939914;453102.6013730457;437319.724394416;473143.7464358393;530048.6696012774;468988.9296012791;437000.6383046333;439825.72986527404;467636.5908648188;464054.43266303884;415043.6941311208;472977.0191036211;460899.70540415944;453102.6013730457;237068.3971897606;206128.24275125185;471673.81221397576;202496.42290420205;255872.77117281946;274.1680685717883;1371637.7419033332;516732.278461277;94191.39958331174;567372.0693909831;0;19;19;16;13;21;10;2;47;49;500339291075.40967;191654982859.9024;424279234660.3168;26965.54245445957;0.0;-0.0;230.10146856693063;2017248.1776464107;352020.6472375791;0.0;552577.8150629262;2.0288708325180456;0.13886217827562472
2316;2019-08-10 07:36:45.085;566;570;207;208;193;47;162;37;-15;42;772;217;-17;2;263;231;260;538;188;215;162;27;616;356;361;137;361;312;618;-1.0;-1.0;816.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17463.7109375;12059.5390625;0.0;1432.1638183593802;485.0;323454;564.0;0.0;Calculated values ==>;1565415405.085;329.76000000000005;330.16;293.86;293.96000000000004;292.46000000000004;277.86;273.955091788801;289.36;276.86;271.66;277.36;350.36;294.86;271.46000000000004;273.36;299.46000000000004;296.26000000000005;299.16;326.96000000000004;294.66;289.36;329.56;321.66;275.86;241.92719264551067;269.02936301313275;273.955091788801;291.96000000000004;6160000.0;3560000.0;3610000.0;1370000.0;3610000.0;3120000.0;6180000.0;0.0;0.0;0.136;0.0;0.0011666666666666668;0.0011666666666666668;0.0;12059.5390625;0.0;1432.1638183593802;17463.7109375;476635.3713591582;476990.6913183897;256103.77246742861;256503.56237143144;250795.81471246228;430412.23801567365;454161.71719194663;437319.724394416;473273.90776018414;530258.3871958505;468867.127325703;437000.6383046333;439979.7569071893;467788.9545893743;464349.45330830896;413917.58704386785;472133.08008315304;461476.7180717267;454161.71719194663;236650.15891445865;203620.32615720207;471806.2409394271;201972.2588119733;256103.77246742861;273.955091788801;1371927.2337248824;516932.37261303194;94215.28957458942;567372.0693909831;0;19;19;16;13;21;10;2;47;49;500556346275.5477;191737427859.95486;424466309860.4358;32007.255319212214;0.0;-0.0;231.06760217860437;2017739.290001516;352020.6472375791;0.0;552581.6555764677;2.389492505584835;0.16295721681788564
2317;2019-08-10 07:37:45.116;563;567;207;207;193;45;165;35;-14;42;776;218;-16;2;263;232;260;538;188;216;166;27;617;355;360;135;360;313;619;-1.0;-1.0;979.0;13.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17617.705078125;12045.0205078125;0.0;1440.7373046875;481.0;323455;561.0;0.0;Calculated values ==>;1565415465.116;329.46000000000004;329.86;293.86;293.86;292.46000000000004;277.66;273.8482719121499;289.66;276.66;271.76000000000005;277.36;350.76;294.96000000000004;271.56;273.36;299.46000000000004;296.36;299.16;326.96000000000004;294.76000000000005;289.76000000000005;329.26000000000005;321.26000000000005;275.86;241.49495122638035;269.14681796795327;273.8482719121499;291.96000000000004;6170000.0;3550000.0;3600000.0;1350000.0;3600000.0;3130000.0;6190000.0;0.0;0.0;0.16316666666666665;0.0021666666666666666;0.001;0.001;0.0;12045.0205078125;0.0;1440.7373046875;17617.705078125;476064.0097040819;476420.383115367;256048.15255061042;256048.15255061042;250751.74420621115;430477.46260093397;454756.7536004463;437249.5021140777;473533.6025564079;530602.0755241937;468850.2983513595;436929.5940270328;439761.6589827608;467929.4390683793;464627.23559176613;413534.31173595047;472004.8560677418;461763.66765822354;454897.94588362187;235395.46725036926;201948.4348523538;472070.4381999017;201690.57362721092;256048.15255061042;273.8407944889181;1372219.729902839;517133.3477259665;94239.24278667654;567372.0693909831;0;19;19;16;13;21;10;2;47;49;500772758030.1833;191819070019.81738;424653906735.1199;38435.36516477376;585.8230399074966;-0.0;198.84979333301146;2018326.6151325095;352025.5316185304;0.0;552585.2400724576;2.9082561427627796;0.20296947488272052
2318;2019-08-10 07:38:45.106;563;565;206;206;194;44;168;33;-14;41;780;218;-16;2;263;232;260;537;188;217;168;27;615;356;361;133;361;313;617;-3.0;-2.0;1394.0;174.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;17445.76171875;11975.7294921875;0.0;1446.26501464844;476.0;323456;559.0;0.0;Calculated values ==>;1565415525.106;329.46000000000004;329.66;293.76000000000005;293.76000000000005;292.56;277.56;273.955091788801;289.96000000000004;276.46000000000004;271.76000000000005;277.26000000000005;351.16;294.96000000000004;271.56;273.36;299.46000000000004;296.36;299.16;326.86;294.86;289.96000000000004;329.06;320.76000000000005;275.86;241.05796691057077;269.14681796795327;273.955091788801;291.96000000000004;6150000.0;3560000.0;3610000.0;1330000.0;3610000.0;3130000.0;6170000.0;0.0;0.0;0.23233333333333334;0.029;0.0005;0.0005;0.0;11975.7294921875;0.0;1446.26501464844;17445.76171875;476308.23880298634;476364.03673384205;255762.01468432017;255762.01468432017;251204.1995861391;430412.23801567365;455011.60331462673;437249.5021140777;473695.32993624324;531021.489441725;468850.2983513595;436929.5940270328;439761.6589827608;467788.9545893743;464480.4244350529;414296.83408607036;472106.8947821893;461745.05252366984;455011.60331462673;234559.02529450474;199858.6285646581;472333.7623376517;201821.1664891704;255762.01468432017;273.89622570412143;1372511.8767602667;517333.48728051217;94263.29712961605;567372.0693909831;0;19;19;16;13;21;10;2;47;49;500989021980.21765;191899456619.83017;424841675435.1497;54697.84997685346;7844.865279605958;-0.0;99.62479431515328;2019102.5959071254;352095.7756452482;0.0;552587.7269461403;4.6671409393641365;0.37542929633008165
2319;2019-08-10 07:39:45.107;562;565;205;206;193;44;169;33;-14;41;786;218;-15;3;263;233;260;536;188;218;169;28;620;356;360;132;361;313;622;-2.0;-1.0;1190.0;107.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17436.279296875;12104.4912109375;0.0;1445.6530761718802;471.0;323457;556.0;0.0;Calculated values ==>;1565415585.107;329.36;329.66;293.66;293.76000000000005;292.46000000000004;277.56;273.955091788801;290.06;276.46000000000004;271.76000000000005;277.26000000000005;351.76;294.96000000000004;271.66;273.46000000000004;299.46000000000004;296.46000000000004;299.16;326.76000000000005;294.96000000000004;290.06;328.76000000000005;320.26000000000005;275.96000000000004;240.83765695389522;269.14681796795327;273.955091788801;291.96000000000004;6200000.0;3560000.0;3600000.0;1320000.0;3610000.0;3130000.0;6220000.0;0.0;0.0;0.19833333333333333;0.017833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;12104.4912109375;0.0;1445.6530761718802;17436.279296875;475545.6820090541;475753.083052636;255100.55219198522;255490.3972829864;250620.6849785135;430412.23801567365;455320.5203350088;437249.5021140777;473824.5983165287;531650.3276106127;468850.2983513595;437089.72060350876;439916.047526849;467788.9545893743;464611.2859323508;412359.09132300905;471308.0676833113;462031.17872931756;455320.5203350088;233304.39079467155;197768.88456892778;472562.30901117553;201868.12237737593;255100.55219198522;273.914526009355;1372802.5652809287;517534.1591314016;94287.39684876149;567372.0693909831;0;19;19;16;13;21;10;2;47;49;501205325585.81586;191978957945.05005;425029478565.6691;46683.97364777918;4827.379661636092;-0.0;233.58996283352752;2019947.458520476;352201.37944675126;0.0;552590.5037820707;3.8187743374419387;0.29472819601194505
2320;2019-08-10 07:40:45.157;563;564;205;204;192;44;169;33;-14;41;792;218;-16;2;263;233;259;536;188;218;169;28;618;357;362;131;362;312;620;-2.0;0.0;1003.0;155.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17212.529296875;12083.07421875;0.0;1444.22619628906;467.0;323458;553.0;0.0;Calculated values ==>;1565415645.157;329.46000000000004;329.56;293.66;293.56;292.36;277.56;274.0616903277293;290.06;276.46000000000004;271.76000000000005;277.26000000000005;352.36;294.96000000000004;271.56;273.36;299.46000000000004;296.46000000000004;299.06;326.76000000000005;294.96000000000004;290.06;328.46000000000004;319.86;275.96000000000004;240.61611355647437;269.02936301313275;274.0616903277293;291.96000000000004;6180000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3120000.0;6200000.0;0.0;0.0;0.16716666666666666;0.025833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;12083.07421875;0.0;1444.22619628906;17212.529296875;475941.6770073779;475847.3122620976;255206.4273352424;254817.56142582087;250347.8620266168;430346.717906069;454984.3640256855;437478.7579247441;473953.66127806285;532353.490354067;468988.9296012791;437160.35228701105;439979.7569071893;467648.2160412544;464464.4457187545;412760.9744755404;471566.34471666004;461726.5624587006;454984.3640256855;232049.79005350024;196097.13278094304;472693.2819402637;202065.7792975597;255206.4273352424;273.9960483211011;1373091.5459690401;517735.8901456932;94311.49924461891;567372.0693909831;0;19;19;16;13;21;10;2;47;49;501422106085.64374;192057923694.98734;425217134815.52014;39353.202927177656;6991.21048493652;-0.0;233.07425947218368;2020665.0324717571;352299.9497714371;0.0;552594.3958913106;3.4432212076700495;0.28390051439696623
2321;2019-08-10 07:41:45.138;563;564;204;204;192;45;169;34;-14;41;798;218;-15;3;263;233;259;535;190;218;169;28;619;357;362;130;362;314;620;-1.0;-1.0;1340.0;143.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17058.669921875;12104.2744140625;0.0;1442.6911621093802;461.0;323459;551.0;0.0;Calculated values ==>;1565415705.138;329.46000000000004;329.56;293.56;293.56;292.36;277.66;274.0616903277293;290.06;276.56;271.76000000000005;277.26000000000005;352.96000000000004;294.96000000000004;271.66;273.46000000000004;299.46000000000004;296.46000000000004;299.06;326.66;294.96000000000004;290.06;328.26000000000005;319.26000000000005;275.96000000000004;240.39332010688793;269.2639976450953;274.0616903277293;292.16;6190000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3140000.0;6200000.0;0.0;0.0;0.22333333333333333;0.02383333333333333;0.0005;0.0005;0.0;12104.2744140625;0.0;1442.6911621093802;17058.669921875;475819.19832628267;475847.3122620976;254817.56142582087;254817.56142582087;250347.8620266168;430346.717906069;454984.3640256855;437019.13673288765;474082.51977729687;532832.6778699801;468711.4193172521;436858.596315483;439697.6537546098;467648.2160412544;464464.4457187545;412364.47815906553;471411.02157771273;461726.5624587006;454984.3640256855;231213.40812182956;193589.57483703562;472824.0414856702;202113.1326891116;254817.56142582087;274.0144805956495;1373377.048857722;517937.387556395;94335.54927099668;567372.0693909831;0;19;19;16;13;21;10;2;47;49;501639237305.45044;192136198899.91763;425404875345.35297;52462.34090310998;6451.94332631798;-0.0;100.08340129993233;2021429.9197119768;352411.9405781086;0.0;552597.1713259818;4.35627944124475;0.34711336013538735
2322;2019-08-10 07:42:45.118;563;564;206;205;192;46;171;34;-11;41;803;218;-13;4;263;233;259;535;190;218;171;28;618;357;362;130;362;316;619;-2.0;-1.0;1484.0;139.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16957.294921875;12015.1279296875;0.0;1455.78894042969;457.0;323460;545.0;0.0;Calculated values ==>;1565415765.118;329.46000000000004;329.56;293.76000000000005;293.66;292.36;277.76000000000005;274.0616903277293;290.26000000000005;276.56;272.06;277.26000000000005;353.46000000000004;294.96000000000004;271.86;273.56;299.46000000000004;296.46000000000004;299.06;326.66;294.96000000000004;290.26000000000005;327.66;318.86;275.96000000000004;240.39332010688793;269.49753711883926;274.0616903277293;292.16;6180000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3160000.0;6190000.0;0.0;0.0;0.24733333333333332;0.023166666666666665;0.001;0.001;0.0;12015.1279296875;0.0;1455.78894042969;16957.294921875;475941.6770073779;475969.71950414276;255652.47821126913;255259.78862831212;250391.08451016987;430346.717906069;455266.7001950955;437039.1322159168;474082.51977729687;533208.0297662232;468432.91287103476;436716.74332067836;439414.06249404507;467648.2160412544;464464.4457187545;412760.9744755404;471540.1504784627;461726.5624587006;455266.7001950955;228704.35009887922;191917.91438739494;472824.0414856702;202126.7019717992;255652.47821126913;274.0197613899225;1373660.4207427187;518138.3155776503;94359.69522052523;567372.0693909831;0;19;19;16;13;21;10;2;47;49;501856364905.5195;192214172899.94244;425593812345.413;58101.67441371176;6271.155032071345;-0.0;199.61422198382638;2022350.9793843117;352517.93105585565;0.0;552599.6679736833;4.793470577419218;0.37584363614376504
2323;2019-08-10 07:43:45.138;564;565;207;207;197;48;159;36;-24;41;808;217;-26;-4;264;233;259;535;190;215;159;29;635;365;369;130;369;300;633;-3.0;-1.0;1994.0;238.0;3.0;0;97;0;1;1;0;0;0;0;0;1;0;0;0;0;26037.681640625;21225.599609375;0.0;1360.82482910156;452.0;323461;545.0;0.0;Calculated values ==>;1565415825.138;329.56;329.66;293.86;293.86;292.86;277.96000000000004;274.9066339382667;289.06;276.76000000000005;270.76000000000005;277.26000000000005;353.96000000000004;294.86;270.56;272.76000000000005;299.56;296.46000000000004;299.06;326.66;294.66;289.06;327.66;318.36;276.06;240.39332010688793;267.5978703862781;274.9066339382667;292.16;6350000.0;3650000.0;3690000.0;1300000.0;3690000.0;3000000.0;6330000.0;0.0;0.0;0.33233333333333337;0.03966666666666666;0.0005;0.0005;0.0;21225.599609375;0.0;1360.82482910156;26037.681640625;473993.4439040043;474396.05658536486;255300.30219878105;255300.30219878105;251581.3103883179;429811.8947417682;452344.9155983754;438627.8345891578;474082.51977729687;534908.6556106424;470514.32886227703;438320.22817239247;441642.3686528343;466786.6475916584;463279.1356354856;405276.6667394078;469716.5174413299;460240.6892960998;452344.9155983754;228704.35009887922;189828.38726562503;472920.9377354816;204198.38702773122;255300.30219878105;274.85897670931007;1374018.8316444494;518415.41397574206;94383.17482585767;567372.0693909831;0;20;19;16;13;21;10;2;47;49;502075738005.44977;192292198899.91766;425778673945.35425;77908.71973958076;10659.327844740763;-0.0;98.52230669979717;2023484.7771418793;352659.06544223666;0.0;552602.1532729119;3.9256576503528167;0.3170196662024345
2324;2019-08-10 07:44:45.129;586;581;207;206;192;52;152;38;-25;42;803;217;-9;-3;264;231;259;539;190;210;152;29;626;364;369;132;369;299;625;-2.0;-1.0;1846.0;141.0;3.0;0;90;0;1;1;0;0;0;0;0;1;0;0;0;0;25582.251953125;20975.052734375;0.0;1313.76330566406;450.0;323462;543.0;0.0;Calculated values ==>;1565415885.129;331.76000000000005;331.26000000000005;293.86;293.76000000000005;292.36;278.36;274.8017692304317;288.36;276.96000000000004;270.66;277.36;353.46000000000004;294.86;272.26000000000005;272.86;299.56;296.26000000000005;299.06;327.06;294.16;288.36;327.46000000000004;318.16;276.06;240.83765695389522;267.47669482898436;274.8017692304317;292.16;6260000.0;3640000.0;3690000.0;1320000.0;3690000.0;2990000.0;6250000.0;0.0;0.0;0.3076666666666667;0.0235;0.0005;0.0005;0.0;20975.052734375;0.0;1313.76330566406;25582.251953125;478416.82810249046;477791.11864455737;255720.79310692262;255330.90168146486;250134.50428631937;429879.7862731237;451319.03338085645;438697.47117191745;473921.58982693544;534462.9575031331;470650.0507916235;441111.7799768891;441999.8727961359;466786.6475916584;463162.2360548347;409452.4351793529;471387.9898627472;459555.5943475005;451319.03338085645;227868.02628245065;188992.59102226305;472659.50235634967;203972.67048521747;255720.79310692262;274.7672656497984;1374448.9332323624;518767.0333274223;94405.4597170555;567372.0693909831;0;20;19;16;13;21;10;2;47;49;502297104795.2175;192370787109.8352;425958346990.1657;72216.9970112747;6314.140548971606;-0.0;97.79912013696692;2024735.6371230115;352800.4897952004;0.0;552603.7890393987;3.527730523646311;0.2716482935307578
2325;2019-08-10 07:45:45.119;605;600;214;213;196;50;156;39;-27;43;794;217;-3;2;264;231;259;544;190;211;157;30;621;362;367;134;367;298;620;-2.0;0.0;1536.0;77.0;7.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;25808.421875;20759.263671875;0.0;1283.67321777344;448.0;323463;542.0;0.0;Calculated values ==>;1565415945.119;333.66;333.16;294.56;294.46000000000004;292.76000000000005;278.16;274.5913991737795;288.76000000000005;277.06;270.46000000000004;277.46000000000004;352.56000000000006;294.86;272.86;273.36;299.56;296.26000000000005;299.06;327.56;294.26000000000005;288.86;327.36;317.96000000000004;276.16;241.2770596917726;267.35522164206344;274.5913991737795;292.16;6210000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2980000.0;6200000.0;0.0;0.0;0.256;0.012833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;20759.263671875;0.0;1283.67321777344;25808.421875;481791.28494025156;481178.7829288993;258846.6832844922;258428.45591350668;251800.5647229264;430014.67791919125;452259.156354661;438614.2659217754;473760.40514917683;533602.412669103;470785.54043094855;442208.55964602064;442939.1622637686;467071.00097845966;463460.83753301925;411557.6507718822;472802.6734924482;460006.3717091514;452404.6852713271;227449.86971758792;188156.80290529504;472494.68880147435;203480.9677342178;258846.6832844922;274.5680585309708;1374877.117471729;519114.7613332013;94427.1014138702;567372.0693909831;0;20;19;16;13;21;10;2;47;49;502517867995.2526;192450573809.8479;426137417140.19415;60194.12433601476;3452.3427536964587;-0.0;225.81766898464073;2025838.879230079;352881.86359150877;0.0;552606.4853965073;2.897630432752854;0.21538375162676926
2326;2019-08-10 07:46:45.120;613;609;219;219;202;45;162;38;-29;44;786;218;-25;5;263;231;259;546;191;213;163;30;619;358;362;135;362;298;618;-1.0;-2.0;1379.0;58.0;7.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;26993.333984375;20794.849609375;0.0;1276.20642089844;445.0;323464;542.0;0.0;Calculated values ==>;1565416005.12;334.46000000000004;334.06;295.06;295.06;293.36;277.66;274.1680685717883;289.36;276.96000000000004;270.26000000000005;277.56;351.76;294.96000000000004;270.66;273.66;299.46000000000004;296.26000000000005;299.06;327.76000000000005;294.46000000000004;289.46000000000004;327.36;317.66;276.16;241.49495122638035;267.35522164206344;274.1680685717883;292.26000000000005;6190000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;2980000.0;6180000.0;0.0;0.0;0.2298333333333333;0.009666666666666665;0.0011666666666666668;0.0011666666666666668;0.0;20794.849609375;0.0;1276.20642089844;26993.333984375;483174.87126968725;482711.6588479684;261140.19701493028;261140.19701493028;254149.68099953464;430280.9020939914;453990.82321361953;438307.6172986034;473728.41363301896;532771.6373913339;470904.42799693963;438919.7476984545;443374.7637006633;467648.2160412544;464054.43266303884;412364.47815906553;473362.8448262877;461053.9582046509;454133.27735904144;227449.86971758792;186903.13564328075;472363.3712700832;202441.3272486347;261140.19701493028;274.1466681523768;1375317.139436936;519461.0513815314;94448.43409970554;567372.0693909831;0;20;19;16;13;21;10;2;47;49;502736571639.98846;192531275154.75043;426316220119.97815;54209.93566315113;2609.246425540668;-0.0;225.15859373479637;2026792.2622850398;352932.37767649547;0.0;552610.243594661;2.5845768595839984;0.1909526044221888
2327;2019-08-10 07:47:45.110;615;612;219;219;203;40;168;34;-30;44;778;218;-32;1;263;232;259;552;190;215;169;30;620;355;359;135;360;296;619;164.0;-1.0;1930.0;38.0;6.0;0;85;0;1;1;0;0;0;0;0;1;0;0;0;0;27799.529296875;20791.787109375;0.0;1252.08874511719;444.0;323465;542.0;0.0;Calculated values ==>;1565416065.11;334.66;334.36;295.06;295.06;293.46000000000004;277.16;273.8482719121499;289.96000000000004;276.56;270.16;277.56;350.96000000000004;294.96000000000004;269.96000000000004;273.26000000000005;299.46000000000004;296.36;299.06;328.36;294.66;290.06;327.36;317.56;276.16;241.49495122638035;267.1113755279542;273.8482719121499;292.16;6200000.0;3550000.0;3590000.0;1350000.0;3600000.0;2960000.0;6190000.0;0.02733333333333333;0.0;0.32166666666666666;0.006333333333333333;0.001;0.028333333333333332;0.0;20791.787109375;0.0;1252.08874511719;27799.529296875;483350.0497341451;483030.90855322225;261069.13358312185;261069.13358312185;254483.01195063224;430477.46260093397;455347.6215741906;438602.1121803833;473728.41363301896;532090.1763610027;471174.3153187164;438296.42880847026;443203.9827721329;467929.4390683793;464627.23559176613;411963.4192320288;474153.3039838708;461782.40754588926;455487.9538181988;227449.86971758792;186485.25045852014;472363.3712700832;201685.4181367543;203781.31397603787;273.83878386407076;1375773.67052982;519807.5489283584;94469.49971457128;567372.0693909831;0;20;19;16;13;21;10;2;47;49;502952835590.0228;192612261654.7633;426494390420.0065;76208.20325070065;1714.2937031777494;-0.0;7131.688128861227;2027878.8989731905;352968.401172657;0.0;552671.5404328497;3.858404286259258;0.245738527434685
2328;2019-08-10 07:48:45.121;616;613;217;216;203;38;172;32;-34;43;771;218;-35;-2;262;233;259;559;190;217;172;30;621;354;359;135;359;293;621;-1.0;-2.0;2028.0;0.0;3.0;0;80;0;1;1;0;0;0;0;0;1;0;0;0;0;27930.21875;20871.03125;0.0;1208.85681152344;443.0;323466;542.0;0.0;Calculated values ==>;1565416125.121;334.76000000000005;334.46000000000004;294.86;294.76000000000005;293.46000000000004;276.96000000000004;273.7412296467126;290.36;276.36;269.76000000000005;277.46000000000004;350.26;294.96000000000004;269.66;272.96000000000004;299.36;296.46000000000004;299.06;329.06;294.86;290.36;327.36;317.46000000000004;276.16;241.49495122638035;266.74333088950624;273.7412296467126;292.16;6210000.0;3540000.0;3590000.0;1350000.0;3590000.0;2930000.0;6210000.0;0.0;0.0;0.338;0.0;0.0005;0.0005;0.0;20871.03125;0.0;1208.85681152344;27930.21875;483381.50916354085;482949.2598593222;260058.03848008913;259629.2412024945;254380.20699858732;430542.39183029096;455907.9783805216;438662.4006545466;473631.01605711324;531588.9242841678;471577.43930062285;438510.57582547225;443383.57859630324;467941.15048222104;464904.1018876158;411557.6507718822;474968.43116049;462049.59554772783;455907.9783805216;227449.86971758792;186067.36719380575;472363.3712700832;201446.94854128102;260058.03848008913;273.7412296467126;1376238.1702407585;520154.8027337863;94490.01135404134;567372.0693909831;0;20;19;16;13;21;10;2;47;49;503168275080.5843;192693276504.97446;426671122815.4671;80178.82281428378;0.0;-0.0;97.92496995021622;2029182.363118419;352982.68957261386;0.0;552731.7982540723;3.6357407048690966;0.2526187603521799
2329;2019-08-10 07:49:45.131;618;615;215;214;201;38;174;31;-36;42;764;218;-27;-4;262;233;259;565;191;217;174;31;621;354;359;135;359;290;621;265.0;-2.0;1842.0;37.0;3.0;0;75;0;1;1;0;0;0;0;0;1;0;0;0;0;27867.115234375;20911.689453125;0.0;1175.96557617188;454.0;323467;541.0;0.0;Calculated values ==>;1565416185.131;334.96000000000004;334.66;294.66;294.56;293.26000000000005;276.96000000000004;273.7412296467126;290.56;276.26000000000005;269.56;277.36;349.56000000000006;294.96000000000004;270.46000000000004;272.76000000000005;299.36;296.46000000000004;299.06;329.66;294.86;290.56;327.26000000000005;318.56;276.26000000000005;241.49495122638035;266.37251300914875;273.7412296467126;292.26000000000005;6210000.0;3540000.0;3590000.0;1350000.0;3590000.0;2900000.0;6210000.0;0.04416666666666667;0.0;0.30700000000000005;0.006166666666666667;0.0005;0.04466666666666667;0.0;20911.689453125;0.0;1175.96557617188;27867.115234375;483669.08401829976;483237.54487957084;259204.53384827782;258783.76641769515;253617.76975778054;430542.39183029096;456187.1947226435;439026.1125350663;473533.6025564079;531089.4619658806;471978.54066204815;440367.69155725266;443706.46436704334;467941.15048222104;464904.1018876158;411557.6507718822;475875.5642812809;462049.59554772783;456187.1947226435;227031.71669481136;190664.19178205615;472460.9817075043;201428.43782700424;202075.18517052595;273.73400134469705;1376703.225520185;520503.0501044802;94509.88818618897;567372.0693909831;0;20;19;16;13;21;10;2;47;49;503383710980.55005;192774290004.96158;426846051965.43933;72942.48613537507;1671.3673539297504;-0.0;11350.33642666125;2030458.5866946147;352996.61995523795;0.0;552827.2163327252;3.8919563802469703;0.2315923158822347
2330;2019-08-10 07:50:45.122;621;618;213;213;200;40;174;32;-37;42;756;218;-22;-7;262;234;259;570;190;218;174;31;604;355;360;135;360;299;605;224.0;-1.0;1867.0;122.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;19158.427734375;11885.669921875;0.0;1185.23425292969;479.0;323468;540.0;0.0;Calculated values ==>;1565416245.122;335.26000000000005;334.96000000000004;294.46000000000004;294.46000000000004;293.16;277.16;273.8482719121499;290.56;276.36;269.46000000000004;277.36;348.76;294.96000000000004;270.96000000000004;272.46000000000004;299.36;296.56;299.06;330.16;294.96000000000004;290.56;327.16;321.06;276.26000000000005;241.49495122638035;267.47669482898436;273.8482719121499;292.16;6040000.0;3550000.0;3600000.0;1350000.0;3600000.0;2990000.0;6050000.0;0.037333333333333336;0.0;0.3111666666666667;0.02033333333333333;0.0;0.037333333333333336;0.0;11885.669921875;0.0;1185.23425292969;19158.427734375;485979.4691165398;485447.4817696475;259403.22319801833;259403.22319801833;254050.6858757324;430477.46260093397;456021.5327257621;436838.19734276686;473533.6025564079;529575.2947515756;470769.1396562423;439155.5389719587;441408.8056941941;467800.68358461093;464888.3313533835;417900.29154844576;478550.75201230816;462031.17872931756;456021.5327257621;226613.5671989835;201112.50472608567;472460.9817075043;201650.615876527;201650.615876527;273.82520935490777;1377095.0462625846;520776.3204356193;94529.56189991106;567372.0693909831;0;20;19;16;13;21;10;2;47;49;503599378625.3238;192855277854.87662;427022725460.25397;73182.53576624497;5506.477438563205;-0.0;9496.514229038112;2031676.1125529069;353056.42635614;0.0;553000.9140294439;6.7467044555212645;0.4414707035261273
2331;2019-08-10 07:51:45.122;617;612;213;213;197;39;177;31;-19;42;754;220;-19;6;262;234;258;536;191;219;177;31;603;350;355;132;355;310;605;399.0;-1.0;874.0;69.0;3.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;18883.873046875;11770.2412109375;0.0;1142.07934570312;511.0;323469;538.0;0.0;Calculated values ==>;1565416305.122;334.86;334.36;294.46000000000004;294.46000000000004;292.86;277.06;273.3108153835814;290.86;276.26000000000005;271.26000000000005;277.36;348.56000000000006;295.16;271.26000000000005;273.76000000000005;299.36;296.56;298.96000000000004;326.76000000000005;295.06;290.86;326.96000000000004;324.26000000000005;276.26000000000005;240.83765695389522;268.7936212382143;273.3108153835814;292.26000000000005;6030000.0;3500000.0;3550000.0;1320000.0;3550000.0;3100000.0;6050000.0;0.0665;0.0;0.14566666666666667;0.0115;0.0005;0.067;0.0;11770.2412109375;0.0;1142.07934570312;18883.873046875;485527.19916581665;484600.05659054004;259403.22319801833;259403.22319801833;252893.4212156946;430799.1582183253;457259.30272698647;437142.86386454466;473921.58982693544;528523.4063309287;469507.9771173385;437142.86386454466;441021.3247816201;468500.50287146907;465615.5433184189;417910.54934864835;473481.95767542045;462919.32119116804;457259.30272698647;225777.27872811773;214488.6975840042;472853.8412306012;200337.9123125872;200778.69821471727;273.2892600320432;1377412.0654357618;520973.4530283927;94548.95617989967;567372.0693909831;0;20;19;16;13;21;10;2;47;49;503813878625.3238;192935377854.87662;427205425460.25397;34494.58794273514;3133.9331825571608;-0.0;17184.200502322037;2032573.4219171484;353128.42977798264;0.0;553223.2533188718;4.244993871332055;0.19597517017081661
2332;2019-08-10 07:52:45.113;600;603;216;216;201;39;180;28;-16;41;759;220;-18;6;261;235;258;531;191;220;180;32;614;349;354;136;354;311;615;-3.0;-1.0;1316.0;15.0;3.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;19822.697265625;11963.306640625;0.0;1137.01953125;542.0;323470;536.0;0.0;Calculated values ==>;1565416365.113;333.16;333.46000000000004;294.76000000000005;294.76000000000005;293.26000000000005;277.06;273.20264511476705;291.16;275.96000000000004;271.56;277.26000000000005;349.06000000000006;295.16;271.36;273.76000000000005;299.26000000000005;296.66;298.96000000000004;326.26000000000005;295.16;291.16;326.76000000000005;327.36;276.36;241.71165711629368;268.91163127593666;273.20264511476705;292.26000000000005;6140000.0;3490000.0;3540000.0;1360000.0;3540000.0;3110000.0;6150000.0;0.0;0.0;0.21933333333333332;0.0025;0.0005;0.0005;0.0;11963.306640625;0.0;1137.01953125;19822.697265625;481867.77346173686;482186.92490810354;260029.54838873222;260029.54838873222;253918.95646486283;430862.6128555636;457833.16231334955;437389.9950341223;473306.2826088756;528971.1743391309;469370.263840702;437071.7284734032;440807.61033253436;468512.2632538827;465889.0183092921;413931.8487342763;471436.8394849832;463201.08628054545;457833.16231334955;224941.0041839467;227449.86971758792;472427.34351167246;200118.62479063377;260029.54838873222;273.1987512825397;1377734.5718048147;521171.2029266801;94567.94582164743;567372.0693909831;0;20;19;16;13;21;10;2;47;49;504026546720.10065;193015765794.79227;427391697515.05853;52041.52054007182;680.7717968025967;-0.0;98.90180696230867;2033294.447983613;353160.2142177294;0.0;553367.2575674203;4.032051832208436;0.28625711390916325
2333;2019-08-10 07:53:48.094;586;593;216;217;206;40;180;28;-15;40;764;219;-17;3;261;235;258;539;193;220;180;33;622;351;356;145;356;311;624;144.0;0.0;1463.0;97.0;3.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;20926.47265625;12167.6884765625;0.0;1374.6647949218802;563.0;323471;534.0;0.0;Calculated values ==>;1565416428.094;331.76000000000005;332.46000000000004;294.76000000000005;294.86;293.76000000000005;277.16;273.4187578820637;291.16;275.96000000000004;271.66;277.16;349.56000000000006;295.06;271.46000000000004;273.46000000000004;299.26000000000005;296.66;298.96000000000004;327.06;295.16;291.16;326.56;329.46000000000004;276.46000000000004;243.61107973660833;268.91163127593666;273.4187578820637;292.46000000000004;6220000.0;3510000.0;3560000.0;1450000.0;3560000.0;3110000.0;6240000.0;0.024;0.0;0.24383333333333335;0.016166666666666666;0.0005;0.0245;0.0;12167.6884765625;0.0;1374.6647949218802;20926.47265625;478890.53035787767;479688.7725644118;259435.06366020604;259859.7217838043;255383.78520716718;430735.4089219946;457509.50399660534;437548.62350390764;472028.77388759464;529495.6207309405;469248.8263542882;437231.03110804653;440350.00678964186;468233.12332088803;465600.0341921673;410735.55946998735;471516.9830248035;462901.36609670473;457509.50399660534;224104.74344509715;236231.924509345;471335.537891427;200617.3290675539;201817.69099801616;273.40328492711626;1378091.0195101465;521382.28545556066;94589.91643151011;567372.0693909831;0;20;19;16;13;21;10;2;47;49;504250129270.75745;193104254100.05222;427587568425.6339;57771.747293397595;4376.611042652615;-0.0;6264.449418465435;2034255.0242949652;353204.45297183323;0.0;553422.9200986294;5.051766586134619;0.34439269421623186
2334;2019-08-10 07:54:45.094;580;585;211;212;207;42;173;30;-14;40;762;218;-16;2;262;235;258;545;193;219;173;32;626;355;360;152;360;312;627;-2.0;79.0;1512.0;251.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20540.94921875;12200.1728515625;0.0;1383.95056152344;578.0;323472;532.0;0.0;Calculated values ==>;1565416485.094;331.16;331.66;294.26000000000005;294.36;293.86;277.36;273.8482719121499;290.46000000000004;276.16;271.76000000000005;277.16;349.36;294.96000000000004;271.56;273.36;299.36;296.66;298.96000000000004;327.66;295.06;290.46000000000004;326.36;330.96000000000004;276.36;245.02929689885198;269.02936301313275;273.8482719121499;292.46000000000004;6260000.0;3550000.0;3600000.0;1520000.0;3600000.0;3120000.0;6270000.0;0.0;0.013166666666666667;0.252;0.04183333333333333;0.0;0.0;0.0;12200.1728515625;0.0;1383.95056152344;20540.94921875;477521.97235375363;478149.0817747933;257195.29640673276;257598.3505066356;255614.01047063296;430477.46260093397;455881.6532774192;437478.7579247441;471098.81878525513;529209.4085015206;468988.9296012791;437160.35228701105;439979.7569071893;467800.68358461093;465018.71783975384;409016.8917809246;472064.89293910546;462164.74920835934;455881.6532774192;223268.49639005636;242505.85365607988;470297.56928448204;201595.6735006112;201817.69099801616;273.80377309783006;1378419.3032666568;521575.197691075;94611.75546974863;567372.0693909831;0;20;19;16;13;21;10;2;47;49;504454189270.75745;193188899100.05222;427765123425.6339;59442.53727488149;11240.695973625261;0.0;0.0;2035182.970714464;353328.0899857121;0.0;553472.5136565256;5.203370957335073;0.44545560939785717
2335;2019-08-10 07:55:45.094;578;582;205;206;201;46;158;32;-12;39;748;218;-14;7;262;233;258;547;195;214;158;31;622;361;366;150;366;316;624;-1.0;-1.0;1508.0;234.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;20343.0390625;12116.09375;0.0;2395.99340820312;585.0;323473;528.0;0.0;Calculated values ==>;1565416545.094;330.96000000000004;331.36;293.66;293.76000000000005;293.26000000000005;277.76000000000005;274.4858918419099;288.96000000000004;276.36;271.96000000000004;277.06;347.96000000000004;294.96000000000004;271.76000000000005;273.86;299.36;296.46000000000004;298.96000000000004;327.86;294.56;288.96000000000004;325.96000000000004;331.66;276.26000000000005;244.62907804385475;269.49753711883926;274.4858918419099;292.66;6220000.0;3610000.0;3660000.0;1500000.0;3660000.0;3160000.0;6240000.0;0.0;0.0;0.25133333333333335;0.039;0.0;0.0;0.0;12116.09375;0.0;2395.99340820312;20343.0390625;477702.79673871305;478059.57375580113;254995.78537396062;255383.78520716718;253470.50699513304;430081.6785162784;452724.82029402856;436878.1151619385;471265.88027044147;527429.3172198372;468432.91287103476;436555.01315091987;439880.5001440809;466952.50149625464;463874.16568678804;410735.55946998735;472756.91597293015;460570.8917965219;452724.82029402856;221596.04284303306;245433.99809710225;470467.02973526024;203173.25375726493;201817.69099801616;274.4443752288034;1378760.0031690006;521777.833246088;94643.25500282968;567372.0693909831;0;20;19;16;13;21;10;2;48;49;504671989270.75745;193279499100.05222;427953523425.6339;58737.821833041286;10424.457263141818;-0.0;0.0;2036167.8070403636;353508.6329293518;0.0;553472.5136565256;4.76583956134031;0.40782255141682394
2336;2019-08-10 07:56:45.135;576;579;203;203;195;51;148;34;-8;39;706;220;-9;15;263;232;258;545;197;210;148;27;623;362;367;147;367;320;625;-2.0;-1.0;1323.0;200.0;0.0;0;34;100;1;0;0;0;0;0;0;1;1;0;0;0;19625.068359375;12078.0185546875;0.0;2639.69946289062;588.0;323474;525.0;0.0;Calculated values ==>;1565416605.135;330.76000000000005;331.06;293.46000000000004;293.46000000000004;292.66;278.26000000000005;274.5913991737795;287.96000000000004;276.56;272.36;277.06;343.76;295.16;272.26000000000005;274.66;299.46000000000004;296.36;298.96000000000004;327.66;294.16;287.96000000000004;325.66;331.96000000000004;275.86;244.02132995426717;269.9613774848165;274.5913991737795;292.86;6230000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3200000.0;6250000.0;0.0;0.0;0.2205;0.03333333333333333;0.0;0.0;0.0;12078.0185546875;0.0;2639.69946289062;19625.068359375;477284.17526005436;477492.3892797431;254177.70882839197;254177.70882839197;251210.97641551596;430014.67791919125;451087.79505189415;436596.6761649937;471664.89969118324;522672.7498664042;468119.7587959405;436433.62650159607;440252.1095786762;466940.66681914206;463593.40581284417;410314.2033304967;472320.44351743127;459869.6921084229;451087.79505189415;220341.7376933702;246688.97952812296;470471.85281878355;203384.7187740803;201817.69099801616;274.530858603596;1379093.2983264027;521979.58862028376;94685.24778548472;567372.0693909831;0;20;19;16;13;21;10;2;48;49;504892039535.352;193368659984.88794;428144453805.2821;51423.23660469641;8902.904468156774;-0.0;0.0;2037086.4431650126;353669.8043354033;0.0;553472.5136565256;4.0988787120939945;0.35257946056787653
2337;2019-08-10 07:57:45.125;575;578;205;204;195;55;141;37;-18;39;705;225;-20;9;263;231;258;546;197;207;142;24;639;369;373;145;373;306;638;-2.0;0.0;1731.0;184.0;0.0;0;53;0;1;0;1;0;0;0;0;1;1;0;0;0;28391.869140625;21366.58203125;0.0;2643.56567382812;588.0;323475;522.0;0.0;Calculated values ==>;1565416665.125;330.66;330.96000000000004;293.66;293.56;292.66;278.66;275.3239800832674;287.26000000000005;276.86;271.36;277.06;343.66;295.66;271.16;274.06;299.46000000000004;296.26000000000005;298.96000000000004;327.76000000000005;293.86;287.36;325.36;331.96000000000004;275.56;243.61107973660833;268.3187672390254;275.3239800832674;292.86;6390000.0;3690000.0;3729999.9999999995;1450000.0;3729999.9999999995;3060000.0;6380000.0;0.0;0.0;0.2885;0.03066666666666667;0.0;0.0;0.0;21366.58203125;0.0;2643.56567382812;28391.869140625;475187.6750412219;475768.43775111006;254291.45484351492;253917.7454287857;250652.84550619053;429537.3511455088;448948.3475524997;438210.9650467479;471929.7997510953;523690.63086221943;470657.2968539335;437898.67151236854;442313.58979942015;466082.94736206555;462410.3593498618;402668.30721999775;470805.4120147231;458506.5490489339;449099.6998490798;219087.46209138638;246688.97952812296;470442.77219356893;205216.81014671022;201817.69099801616;275.2693110773906;1379493.3727821086;522258.24717437674;94729.26765709613;567372.0693909831;0;20;20;16;13;21;10;2;48;49;505114002535.38727;193456245384.90186;428332222505.31195;67218.81368866086;8133.596169437002;-0.0;0.0;2038074.962136989;353811.75151226606;0.0;553472.5136565256;3.1383567807940183;0.2582733421431531
2338;2019-08-10 07:58:45.116;592;588;207;206;192;58;137;41;-21;41;717;230;-23;5;263;229;258;548;198;202;137;21;631;367;372;142;372;306;630;-2.0;-2.0;1725.0;146.0;0.0;0;52;0;1;0;1;0;0;0;0;1;1;0;0;0;27853.78515625;21066.32421875;0.0;2656.04077148438;586.0;323476;518.0;0.0;Calculated values ==>;1565416725.116;332.36;331.96000000000004;293.86;293.76000000000005;292.36;278.96000000000004;275.1157276137837;286.86;277.26000000000005;271.06;277.26000000000005;344.86;296.16;270.86;273.66;299.46000000000004;296.06;298.96000000000004;327.96000000000004;293.36;286.86;324.96000000000004;331.76000000000005;275.26000000000005;242.98782864720522;268.3187672390254;275.1157276137837;292.96000000000004;6310000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3060000.0;6300000.0;0.0;0.0;0.2875;0.024333333333333332;0.0;0.0;0.0;21066.32421875;0.0;2656.04077148438;27853.78515625;478717.5940634296;478239.79497213406;255455.93501783733;255070.58201091684;249925.5899045297;429675.2189834977;448527.85541257047;437742.05038880615;472522.5091947854;524951.8085602138;471256.4460771589;437427.84448784514;441718.17312246026;466226.56807486084;462443.7821703978;406730.6532786709;472147.8318157427;457970.49798369827;448527.85541257047;217415.1398638553;245852.32104278926;470549.00337383006;204687.49063409318;201817.69099801616;275.056634491833;1379962.0162603564;522611.8016849563;94773.42441958602;567372.0693909831;0;20;20;16;13;21;10;2;48;49;505337469010.15283;193542332469.81152;428515794965.1193;67003.18592947998;6469.296810000264;-0.0;0.0;2039193.3110218006;353933.42403335084;0.0;553472.5136565256;3.0971820376984396;0.25024179561289545
2339;2019-08-10 07:59:45.146;605;602;215;215;197;52;145;41;-21;42;731;233;-24;4;263;229;258;550;197;205;145;18;626;362;367;137;367;305;625;-1.0;-1.0;1164.0;0.0;0.0;0;39;0;1;0;1;0;0;0;0;1;1;0;0;0;28393.974609375;20930.103515625;0.0;2573.51611328125;584.0;323477;513.0;0.0;Calculated values ==>;1565416785.146;333.66;333.36;294.66;294.66;292.86;278.36;274.5913991737795;287.66;277.26000000000005;271.06;277.36;346.26;296.46000000000004;270.76000000000005;273.56;299.46000000000004;296.06;298.96000000000004;328.16;293.66;287.66;324.46000000000004;331.56;274.96000000000004;241.92719264551067;268.19934244402924;274.5913991737795;292.86;6260000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3050000.0;6250000.0;0.0;0.0;0.194;0.0;0.0;0.0;0.0;20930.103515625;0.0;2573.51611328125;28393.974609375;481217.90031937516;480894.289488912;258951.73706047263;258951.73706047263;251939.0060419229;430014.67791919125;450645.1742344354;437968.82056851813;473273.90776018414;526499.3724961877;471749.00911544485;437499.1961693786;441779.2354426769;466940.66681914206;463195.3492027865;409016.8917809246;473092.72275018215;459184.1982711204;450645.1742344354;215324.80838970217;245015.67932991832;470923.7305949869;203541.3894073567;201817.69099801616;274.5913991737795;1380430.9819571788;522961.9469010248;94817.02585009197;567372.0693909831;0;20;20;16;13;21;10;2;48;49;505559279860.0471;193626074319.7716;428699186615.0319;45478.92164526532;0.0;-0.0;0.0;2040131.1305932582;353987.3617954785;0.0;553472.5136565256;1.9349752235324826;0.1396242418298566
2340;2019-08-10 08:00:45.117;609;607;220;219;204;47;150;39;-31;42;744;233;-33;-3;262;224;258;554;200;207;151;17;632;364;369;134;369;291;630;-1.0;-2.0;1936.0;230.0;0.0;0;27;0;1;0;1;1;0;0;0;1;1;0;0;0;32520.1328125;21359.5625;3121.21630859375;2391.18432617188;582.0;323478;508.0;0.0;Calculated values ==>;1565416845.117;334.06;333.86;295.16;295.06;293.56;277.86;274.8017692304317;288.16;277.06;270.06;277.36;347.56000000000006;296.46000000000004;269.86;272.86;299.36;295.56;298.96000000000004;328.56;293.86;288.26000000000005;323.96000000000004;331.36;274.86;241.2770596917726;266.49643012054327;274.8017692304317;293.16;6320000.0;3640000.0;3690000.0;1340000.0;3690000.0;2910000.0;6300000.0;0.0;0.0;0.32266666666666666;0.03833333333333333;0.0;0.0;0.0;21359.5625;3121.21630859375;2391.18432617188;32520.1328125;481114.07500525884;481050.6341683122;260748.4424808321;260319.85793124238;254307.78199635493;429879.7862731237;451024.0972237919;439555.7331898371;473663.1379967309;528939.6815943889;473600.4722417781;439256.0841576434;443646.64700374124;466524.8919948971;462227.06044939905;406252.4719167574;473078.13385308813;459142.8446520546;451171.6687043738;213234.55432191002;244179.05427248686;471226.17219587084;203803.45687221555;201817.69099801616;274.70201790514454;1380938.3541721855;523314.190452254;94858.37835717812;567398.0669554067;0;20;20;17;13;21;10;2;48;49;505779973140.76306;193707335025.03522;428877900195.6117;76069.40115848588;10251.204087406784;-0.0;0.0;2041143.5437169403;354072.74720691185;0.0;553472.5136565256;3.2122924854051806;0.2711859583052865
2341;2019-08-10 08:01:45.137;616;612;219;218;207;51;136;40;-44;43;750;233;-46;-21;263;210;258;561;199;200;136;17;627;370;375;133;375;281;625;-3.0;0.0;1871.0;249.0;0.0;0;18;0;1;0;1;1;0;0;0;1;1;0;0;0;32560.8203125;21337.3515625;3026.650390625;2260.59448242188;585.0;323479;501.0;0.0;Calculated values ==>;1565416905.137;334.76000000000005;334.36;295.06;294.96000000000004;293.86;278.26000000000005;275.4277932560699;286.76000000000005;277.16;268.76000000000005;277.46000000000004;348.16;296.46000000000004;268.56;271.06;299.46000000000004;294.16;298.96000000000004;329.26000000000005;293.16;286.76000000000005;323.26000000000005;331.66;274.86;241.05796691057077;265.2429198363724;275.4277932560699;293.06;6270000.0;3700000.0;3750000.0;1330000.0;3750000.0;2810000.0;6250000.0;0.0;0.0;0.31183333333333335;0.0415;0.0;0.0;0.0;21337.3515625;3026.650390625;2260.59448242188;32560.8203125;482705.1803481166;482351.62104684766;260653.3442251872;260221.8328841993;255720.79310692262;429467.9694778635;447810.7139924555;439811.2956504467;473889.5882477202;530324.0478187932;474897.71971951885;439517.4856313818;443122.620426468;465794.89374270034;459398.01492848864;408572.6837493192;474777.08507812436;457204.18955206627;447810.7139924555;210308.32490665457;245433.99809710225;471359.25143505377;205321.2083980422;201817.69099801616;275.3141801863282;1381480.8762284801;523670.1166718675;94897.15610217855;567449.3162552913;0;20;20;17;13;21;10;2;48;49;506003247540.69214;193787461725.00977;429049557395.5571;73121.82554154148;11040.578786035981;-0.0;0.0;2042387.2183591195;354250.23787464213;0.0;553472.5136565256;3.1610771840737097;0.26938411818142977
2342;2019-08-10 08:02:45.088;625;617;219;218;204;53;137;42;-32;44;750;233;-33;-11;263;202;258;546;200;199;137;17;610;365;370;134;370;299;611;0.0;-1.0;1382.0;115.0;0.0;0;14;100;1;0;0;1;0;0;0;1;1;0;1;0;23678.115234375;12045.3349609375;2901.72412109375;2389.7900390625;592.0;323480;494.0;0.0;Calculated values ==>;1565416965.088;335.66;334.86;295.06;294.96000000000004;293.56;278.46000000000004;274.9066339382667;286.86;277.36;269.96000000000004;277.56;348.16;296.46000000000004;269.86;272.06;299.46000000000004;293.36;298.96000000000004;327.76000000000005;293.06;286.86;322.56;332.36;274.86;241.2770596917726;267.47669482898436;274.9066339382667;293.16;6100000.0;3650000.0;3700000.0;1340000.0;3700000.0;2990000.0;6110000.0;0.0;0.0;0.23033333333333333;0.019166666666666665;0.0;0.0;0.0;12045.3349609375;2901.72412109375;2389.7900390625;23678.115234375;485884.3851566699;484641.8670035476;261652.93442638803;261198.83615581415;255299.703846596;429811.8947417682;448900.63966652285;437618.306812844;473857.65670332924;528949.9875339867;472547.6769369962;437462.91879448516;440813.73739064514;466513.0043701857;459088.8889116735;415428.2138902474;474242.59528977727;457874.65070968727;448900.63966652285;207382.2378540181;248362.34728340767;471226.17219587084;204120.09602995784;201817.69099801616;274.8288325038335;1381949.15128731;523948.0785383868;94935.87765805802;567498.6790303198;0;20;20;17;13;21;10;2;48;49;506226565015.5998;193867496309.97665;429223415295.4852;53782.421216991446;5119.533126513333;-0.0;0.0;2043443.8900944353;354384.7954953183;0.0;553472.5136565256;3.3975005453464293;0.27665099357638245
