;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2343;2019-08-10 08:03:45.128;621;615;220;220;205;50;144;41;-27;44;755;233;-28;-4;262;196;257;537;200;202;144;17;619;361;366;134;366;302;620;0.0;-1.0;592.0;82.0;7.0;0;7;100;1;0;0;1;0;0;0;1;1;0;0;0;24333.49609375;12239.9794921875;3043.9970703125;2359.2724609375;599.0;323481;485.0;0.0;Calculated values ==>;1565417025.128;335.26000000000005;334.66;295.16;295.16;293.66;278.16;274.4858918419099;287.56;277.26000000000005;270.46000000000004;277.56;348.66;296.46000000000004;270.36;272.76000000000005;299.36;292.76000000000005;298.86;326.86;293.36;287.56;321.66;333.06;274.86;241.2770596917726;267.8393353686513;274.4858918419099;293.16;6190000.0;3610000.0;3660000.0;1340000.0;3660000.0;3020000.0;6200000.0;0.0;0.0;0.09866666666666667;0.013666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;12239.9794921875;3043.9970703125;2359.2724609375;24333.49609375;484322.35579411377;483350.0497341451;261442.27558842886;261442.27558842886;255206.4273352424;430081.6785162784;450677.8943745114;437713.4967235476;473857.65670332924;529241.7372316079;472149.331442264;437557.52604302316;441219.5769185515;466952.50149625464;458901.46526618546;411568.4772396858;471721.49181487;458930.22448036657;450677.8943745114;203620.32615720207;251290.9062238717;471226.17219587084;202960.41110396833;261442.27558842886;274.36194131819997;1382349.5147792974;524150.59107711446;94975.47956254674;567548.2597386678;0;20;20;17;13;21;10;2;48;49;506447512215.4594;193947949909.92554;429403835495.3706;23162.304447798484;3666.2987349226673;-0.0;220.77488858376296;2044085.5236119323;354458.05957096076;0.0;553474.3546737898;1.533129075907289;0.13068065946758564
2344;2019-08-10 08:04:45.129;616;612;220;221;204;45;152;37;-25;44;762;232;-27;-4;261;192;257;549;200;205;152;16;626;358;363;132;363;302;627;-1.0;0.0;1105.0;19.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;1;0;24928.623046875;12352.583984375;3084.05615234375;2384.38549804688;606.0;323482;476.0;0.0;Calculated values ==>;1565417085.129;334.76000000000005;334.36;295.16;295.26000000000005;293.56;277.66;274.1680685717883;288.36;276.86;270.66;277.56;349.36;296.36;270.46000000000004;272.76000000000005;299.26000000000005;292.36;298.86;328.06;293.66;288.36;320.76000000000005;333.76000000000005;274.76000000000005;240.83765695389522;267.8393353686513;274.1680685717883;293.16;6260000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3020000.0;6270000.0;0.0;0.0;0.18416666666666667;0.0031666666666666666;0.0;0.0;0.0;12352.583984375;3084.05615234375;2384.38549804688;24928.623046875;482818.1848662745;482124.27034254174;260951.4703298827;261388.73582155912;254458.0188700643;430280.9020939914;452381.11837450357;438024.4983934438;474115.52784487547;529972.2215421381;472030.6264180923;437713.4967235476;441219.5769185515;467248.1840708977;458831.93800034054;408574.7780354431;472684.9769747288;459814.3699412001;452381.11837450357;199858.6285646581;254219.67992080047;471394.71633190295;202450.43053876923;261442.27558842886;274.1502046090991;1382760.0392802677;524355.5325214721;95015.0107043319;567599.3276999134;0;20;20;17;13;21;10;2;48;49;506666215860.19525;194027751239.82913;429585038515.15173;43384.89082990257;851.6569050115901;-0.0;0.0;2044640.0928145759;354495.7098287419;0.0;553476.194495189;2.4822672185946795;0.18633497228749007
2345;2019-08-10 08:05:45.099;615;610;215;216;203;43;156;35;-25;43;769;231;-26;-4;261;190;257;558;198;207;156;15;631;356;361;131;361;303;633;143.0;-1.0;1072.0;0.0;2.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;24622.197265625;12481.7021484375;3214.69995117188;2391.53002929688;611.0;323483;468.0;0.0;Calculated values ==>;1565417145.099;334.66;334.16;294.66;294.76000000000005;293.46000000000004;277.46000000000004;273.955091788801;288.76000000000005;276.66;270.66;277.46000000000004;350.06000000000006;296.26000000000005;270.56;272.76000000000005;299.26000000000005;292.16;298.86;328.96000000000004;293.86;288.76000000000005;319.96000000000004;334.26000000000005;274.66;240.61611355647437;267.9596281332873;273.955091788801;292.96000000000004;6310000.0;3560000.0;3610000.0;1310000.0;3610000.0;3030000.0;6330000.0;0.02383333333333333;0.0;0.17866666666666667;0.0;0.0003333333333333333;0.024166666666666666;0.0;12481.7021484375;3214.69995117188;2391.53002929688;24622.197265625;482106.24824250414;481145.9886842406;258464.6870844107;258874.40512590337;253784.54708807773;430412.23801567365;453305.55865111935;437798.07955487026;474147.34029804735;530626.595412262;471778.24597371457;437642.0229114993;441006.86972331285;467530.87201683124;458877.4831168434;406250.98887886154;473318.2187936047;460398.2616888783;453305.55865111935;196515.0671798046;256311.7953858065;471430.24820624595;201972.2588119733;202751.46471917932;273.955091788801;1383172.7563213175;524562.3814298187;95054.79010076405;567651.7910893173;0;20;20;17;13;21;10;2;48;49;506883307260.2988;194106611789.86676;429766447765.2383;42134.21330606426;0.0;-0.0;6055.057270021884;2045352.395686448;354502.80342104996;0.0;553526.6280763913;2.6641669281296694;0.16201196266635032
2346;2019-08-10 08:06:45.110;616;611;211;211;198;41;159;34;-25;41;775;231;-26;-4;261;189;257;566;198;208;159;14;631;358;362;130;362;302;632;125.0;-1.0;1217.0;70.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23896.205078125;12456.2646484375;3156.01904296875;2378.80859375;612.0;323484;461.0;0.0;Calculated values ==>;1565417205.11;334.76000000000005;334.26000000000005;294.26000000000005;294.26000000000005;292.96000000000004;277.26000000000005;274.1680685717883;289.06;276.56;270.66;277.26000000000005;350.66;296.26000000000005;270.56;272.76000000000005;299.26000000000005;292.06;298.86;329.76000000000005;293.96000000000004;289.06;319.26000000000005;334.36;274.56;240.39332010688793;267.8393353686513;274.1680685717883;292.96000000000004;6310000.0;3579999.9999999995;3620000.0000000005;1300000.0;3620000.0000000005;3020000.0;6320000.0;0.020833333333333332;0.0;0.20283333333333334;0.011666666666666665;0.0;0.020833333333333332;0.0;12456.2646484375;3156.01904296875;2378.80859375;23896.205078125;482252.0214126708;481407.3919727573;256913.93223945238;256913.93223945238;251987.7763673653;430280.9020939914;453562.39847631933;438024.4983934438;474082.51977729687;531327.671585697;471911.85720318666;437869.15320432716;441219.5769185515;467389.657016189;458421.9707624873;406250.98887886154;474673.25852284825;460378.1213234712;453562.39847631933;193589.57483703562;256730.23209357203;471465.84688968514;202366.70116048193;202366.70116048193;274.11766942703434;1383577.150465633;524770.2359191801;95094.55021058577;567704.8901472389;0;20;20;17;13;21;10;2;48;49;507100247025.0023;194184926144.75974;429947981039.9902;47799.25653875244;3139.4900335073708;-0.0;5233.243694079945;2046101.9786658206;354528.9706344032;0.0;553620.7144969789;3.122211224089216;0.2157158354933891
2347;2019-08-10 08:07:45.120;619;613;208;207;194;42;161;34;-25;41;781;230;-26;-4;261;188;257;571;198;209;161;13;632;357;361;130;362;302;633;494.0;-1.0;1307.0;0.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;1;0;22928.9609375;12483.0703125;3172.98168945312;2386.09619140625;612.0;323485;456.0;0.0;Calculated values ==>;1565417265.12;335.06;334.46000000000004;293.96000000000004;293.86;292.56;277.36;274.0616903277293;289.26000000000005;276.56;270.66;277.26000000000005;351.26;296.16;270.56;272.76000000000005;299.26000000000005;291.96000000000004;298.86;330.26000000000005;294.06;289.26000000000005;318.76000000000005;334.36;274.46000000000004;240.39332010688793;267.8393353686513;274.0616903277293;292.96000000000004;6320000.0;3570000.0000000005;3610000.0;1300000.0;3620000.0000000005;3020000.0;6330000.0;0.08233333333333334;0.0;0.21783333333333335;0.0;0.0;0.08233333333333334;0.0;12483.0703125;3172.98168945312;2386.09619140625;22928.9609375;482575.5656956288;481585.9474988141;255685.69869565006;255300.30219878105;250508.11189493636;430346.717906069;454019.4663252484;438024.4983934438;474082.51977729687;531952.7699279393;471793.0235095721;437869.15320432716;441219.5769185515;467389.657016189;458445.2132468918;405764.2675314704;475313.54310090333;460668.655203527;454019.4663252484;191500.00471740507;256730.23209357203;471368.7123706365;202234.48292222194;202234.48292222194;274.0616903277293;1383967.4252173207;524978.0983484534;95134.26436837908;567757.6406102794;0;20;20;17;13;21;10;2;48;49;507317183174.96783;194262939144.74734;430129211239.96136;51362.9250368145;0.0;-0.0;20730.296966849182;2046928.467904071;354555.1374117477;0.0;553837.1133962588;3.9958225168662826;0.1826892952458143
2348;2019-08-10 08:08:45.121;620;615;207;207;193;43;161;34;-26;40;786;230;-28;-4;261;187;257;571;199;209;161;10;632;357;362;129;362;301;633;435.0;78.0;1248.0;98.0;2.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22346.6015625;12499.6455078125;3162.08227539062;2376.88452148438;611.0;323486;450.0;0.0;Calculated values ==>;1565417325.121;335.16;334.66;293.86;293.86;292.46000000000004;277.46000000000004;274.0616903277293;289.26000000000005;276.56;270.56;277.16;351.76;296.16;270.36;272.76000000000005;299.26000000000005;291.86;298.86;330.26000000000005;294.06;289.26000000000005;318.16;334.26000000000005;274.16;240.16925963744896;267.7187500070086;274.0616903277293;293.06;6320000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3010000.0;6330000.0;0.0725;0.013000000000000001;0.20800000000000002;0.01633333333333333;0.0003333333333333333;0.07283333333333333;0.0;12499.6455078125;3162.08227539062;2376.88452148438;22346.6015625;482721.02419833234;481878.6120500822;255300.30219878105;255300.30219878105;250154.26728800565;430346.717906069;453848.19279329677;438095.2167564963;474114.60106150573;532548.0563199857;471926.6089063321;437785.01000687695;441431.40639256994;467389.657016189;458308.45282757154;405764.2675314704;475313.54310090333;460513.55173570686;453848.19279329677;188992.59102226305;256311.7953858065;471210.4692309434;202074.6822937014;202318.2778081411;273.99951423644137;1384344.7278608035;525186.2911173535;95173.95653595471;567810.4336900024;0;20;20;17;13;21;10;2;48;49;507534086790.5677;194340640439.96225;430310114255.4617;49092.271168261344;4395.884519974953;0.0;18319.762141418836;2047765.6084935393;354591.77039338835;0.0;554162.5359800137;3.980789465218186;0.2183625219261329
2349;2019-08-10 08:09:45.121;621;616;210;209;194;43;163;34;-27;40;789;230;-28;-5;261;187;257;574;201;210;163;8;632;357;362;132;362;300;633;229.0;85.0;1164.0;70.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;1;0;21070.1640625;12496.4052734375;3124.60546875;1081.87878417969;611.0;323487;444.0;0.0;Calculated values ==>;1565417385.121;335.26000000000005;334.76000000000005;294.16;294.06;292.56;277.46000000000004;274.0616903277293;289.46000000000004;276.56;270.46000000000004;277.16;352.06000000000006;296.16;270.36;272.66;299.26000000000005;291.86;298.86;330.56;294.16;289.46000000000004;317.56;334.26000000000005;273.96000000000004;240.83765695389522;267.5978703862781;274.0616903277293;293.26000000000005;6320000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3000000.0;6330000.0;0.03816666666666667;0.014166666666666666;0.194;0.011666666666666665;0.0;0.03816666666666667;0.0;12496.4052734375;3124.60546875;1081.87878417969;21070.1640625;482866.35949741275;482024.75375369214;256464.76232312794;256073.8254598839;250508.11189493636;430346.717906069;454133.27735904144;438165.9764317512;473727.59171134117;532934.5755666071;472059.97280874953;438011.42202021845;441494.1431799284;467389.657016189;458308.45282757154;405764.2675314704;475770.14161248505;460648.84988001734;454133.27735904144;186485.25045852014;256311.7953858065;470614.97290035227;202085.55379250954;202085.55379250954;274.0037462150239;1384706.5342410118;525394.5915405306;95202.77956350191;567862.8227545369;0;20;20;17;13;21;10;2;48;49;507751286790.5677;194418940439.96225;430490414255.4617;45799.60199201289;3132.8432229248315;0.0;9619.821449455969;2048556.3741032083;354654.50979124586;0.0;554395.3658432709;3.5055172083826;0.22198300327149617
2350;2019-08-10 08:10:45.122;621;616;213;213;197;43;164;34;-29;41;790;230;-30;-13;261;186;257;574;201;210;164;9;630;357;362;138;362;299;631;-1.0;-1.0;1268.0;1.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21467.75;12493.978515625;3122.0322265625;1363.56384277344;611.0;323488;438.0;0.0;Calculated values ==>;1565417445.122;335.26000000000005;334.76000000000005;294.46000000000004;294.46000000000004;292.86;277.46000000000004;274.0616903277293;289.56;276.56;270.26000000000005;277.26000000000005;352.16;296.16;270.16;271.86;299.26000000000005;291.76000000000005;298.86;330.56;294.16;289.56;316.96000000000004;334.26000000000005;274.06;242.14157278889297;267.47669482898436;274.0616903277293;293.26000000000005;6300000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;6310000.0;0.0;0.0;0.21133333333333332;0.00016666666666666666;0.0;0.0;0.0;12493.978515625;3122.0322265625;1363.56384277344;21467.75;483091.580869867;482252.0214126708;257770.41206345925;257770.41206345925;251669.55138734254;430346.717906069;454275.5563783949;438082.61597026663;473045.8727645816;533112.8344123733;472193.1162479523;437928.15255369636;440514.6608285658;467389.657016189;458171.54992489325;406729.9718286884;476014.2151807235;460648.84988001734;454275.5563783949;183977.97901196036;256311.7953858065;469904.45810332865;202232.00741815477;202085.55379250954;274.06072763572666;1385061.0227658148;525602.8482094078;95223.15859168005;567914.8789361902;0;20;20;17;13;21;10;2;48;49;507968490410.3053;194499941789.8644;430670117250.24457;49843.09527401297;44.61207511419564;-0.0;0.0;2049353.4098631702;354680.98902667745;0.0;554475.5323580059;2.938101134366078;0.21655759928363377
2351;2019-08-10 08:11:48.072;621;616;217;216;200;43;165;34;-28;41;790;230;-29;-16;261;186;257;575;202;211;165;9;629;357;362;135;362;299;631;340.0;75.0;973.0;100.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21743.75;12423.9453125;3135.70703125;1371.0126953125;612.0;323489;433.0;0.0;Calculated values ==>;1565417508.072;335.26000000000005;334.76000000000005;294.86;294.76000000000005;293.16;277.46000000000004;274.0616903277293;289.66;276.56;270.36;277.26000000000005;352.16;296.16;270.26000000000005;271.56;299.26000000000005;291.76000000000005;298.86;330.66;294.26000000000005;289.66;316.46000000000004;334.36;274.06;241.49495122638035;267.47669482898436;274.0616903277293;293.36;6290000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2990000.0;6310000.0;0.056666666666666664;0.0125;0.16216666666666668;0.016666666666666666;0.0;0.056666666666666664;0.0;12423.9453125;3135.70703125;1371.0126953125;21743.75;483204.0236807701;482252.0214126708;259411.93492692508;258996.29292022102;252765.3646740738;430346.717906069;454417.6614094304;438236.7768127522;473436.17305719486;533112.8344123733;472193.1162479523;438082.61597026663;440064.06874895684;467389.657016189;458171.54992489325;407201.54546639236;476165.6677136267;460784.0165094478;454417.6614094304;181888.63598580268;256730.23209357203;470309.5239926605;202013.20556450542;202013.20556450542;273.9755774309416;1385438.82331124;525820.7070019312;95247.06714629156;567969.5906982148;0;20;20;17;13;21;10;2;48;49;508196369410.4779;194585868539.9295;430858337750.38715;38307.589137424024;4471.605307135918;0.0;14302.919164545747;2050124.1161948235;354720.4745661813;0.0;554600.5835749628;3.371522233616081;0.19544565714603815
2352;2019-08-10 08:12:45.133;620;615;219;218;202;43;167;34;-28;41;791;229;-30;-16;261;186;257;576;201;212;167;10;628;357;362;138;362;299;629;310.0;-1.0;1105.0;104.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21931.62890625;12453.5048828125;3115.1845703125;1364.27563476562;612.0;323490;428.0;0.0;Calculated values ==>;1565417565.133;335.16;334.66;295.06;294.96000000000004;293.36;277.46000000000004;274.0616903277293;289.86;276.56;270.36;277.26000000000005;352.26;296.06;270.16;271.56;299.26000000000005;291.76000000000005;298.86;330.76000000000005;294.36;289.86;315.96000000000004;334.36;274.16;242.14157278889297;267.47669482898436;274.0616903277293;293.26000000000005;6280000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;6290000.0;0.051666666666666666;0.0;0.18416666666666667;0.017333333333333333;0.0;0.051666666666666666;0.0;12453.5048828125;3115.1845703125;1364.27563476562;21931.62890625;483171.738471469;482333.422661613;260385.65807776732;259959.7638147675;253603.2836753397;430346.717906069;454701.3540030205;438236.7768127522;473045.8727645816;533216.7363102105;472074.80401769944;437928.15255369636;440064.06874895684;467389.657016189;458171.54992489325;407666.01651130075;476559.60861062945;460919.05237078964;454701.3540030205;179799.33570027514;256730.23209357203;470002.91871598386;202026.1437378545;202026.1437378545;273.98061587444033;1385784.95675431;526017.8642494823;95268.74468615932;568019.129882224;0;20;20;17;13;21;10;2;48;49;508402930230.0084;194663756804.75247;431028950139.9993;43502.124924626994;4644.930766287575;-0.0;13054.885863700243;2050772.4695397518;354792.72438058455;0.0;554817.397979014;3.614366487909583;0.21995603445745557
2353;2019-08-10 08:13:45.103;618;614;219;218;203;42;169;33;-29;41;787;228;-30;-17;261;187;257;576;202;213;169;10;628;356;361;139;361;299;629;258.0;-1.0;1246.0;68.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;1;0;22051.220703125;12456.109375;3127.33081054688;1357.76232910156;613.0;323491;423.0;0.0;Calculated values ==>;1565417625.103;334.96000000000004;334.56;295.06;294.96000000000004;293.46000000000004;277.36;273.955091788801;290.06;276.46000000000004;270.26000000000005;277.26000000000005;351.86;295.96000000000004;270.16;271.46000000000004;299.26000000000005;291.86;298.86;330.76000000000005;294.46000000000004;290.06;315.46000000000004;334.46000000000004;274.16;242.35481222062532;267.47669482898436;273.955091788801;293.36;6280000.0;3560000.0;3610000.0;1390000.0;3610000.0;2990000.0;6290000.0;0.043000000000000003;0.0;0.2076666666666667;0.011333333333333334;0.0;0.043000000000000003;0.0;12456.109375;3127.33081054688;1357.76232910156;22051.220703125;482882.1435111955;482187.8917002036;260385.65807776732;259959.7638147675;253979.2112967348;430412.23801567365;455152.65811648633;438082.61597026663;472915.35137376806;532801.0814827102;471956.4286539312;437928.15255369636;439913.33508480777;467530.87201683124;458468.5810051565;407666.01651130075;476559.60861062945;461207.877530726;455152.65811648633;177710.07569661198;257148.6733736563;469867.5881872505;201840.42172756922;201840.42172756922;273.9037307930252;1386151.2972393562;526225.340578337;95291.41699404418;568071.1248332752;0;20;20;17;13;21;10;2;48;49;508619721780.1119;194746815254.79208;431208260440.0849;49059.62900440017;3037.6412198763874;-0.0;10892.426164723436;2051543.4318155535;354856.7138031165;0.0;555016.8591322126;3.7181360847634695;0.23195292835011436
2354;2019-08-10 08:14:45.124;617;613;218;217;202;42;171;32;-29;41;781;226;-30;-17;260;187;257;576;202;214;171;10;629;355;360;140;360;299;630;280.0;-1.0;1340.0;103.0;0.0;0;100;95;1;0;0;1;0;0;0;1;0;0;0;0;21714.400390625;12122.8955078125;3081.65112304688;1357.21337890625;613.0;323492;419.0;0.0;Calculated values ==>;1565417685.124;334.86;334.46000000000004;294.96000000000004;294.86;293.36;277.36;273.8482719121499;290.26000000000005;276.36;270.26000000000005;277.26000000000005;351.26;295.76000000000005;270.16;271.46000000000004;299.16;291.86;298.86;330.76000000000005;294.56;290.26000000000005;315.06;334.46000000000004;274.16;242.56692532238324;267.47669482898436;273.8482719121499;293.36;6290000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;6300000.0;0.04666666666666666;0.0;0.22333333333333333;0.017166666666666667;0.0;0.04666666666666666;0.0;12122.8955078125;3081.65112304688;1357.21337890625;21714.400390625;482624.11302592646;481928.3387098176;259895.31876992484;259474.6786414364;253555.05244277464;430477.46260093397;455601.41187188966;438082.61597026663;472784.61766108364;532177.3603164104;471719.48739411664;437928.15255369636;439913.33508480777;467542.87897321215;458628.33589585364;407201.54546639236;476438.3583650961;461495.6585078262;455601.41187188966;176038.69501535743;257148.6733736563;469732.021654708;201527.26563622206;201527.26563622206;273.7770726281613;1386516.1383990918;526430.2373082926;95314.04971034544;568122.8844590458;0;20;20;17;13;21;10;2;48;49;508836097485.64136;194830544549.99695;431387723230.52405;52830.694907936624;4604.18164498401;-0.0;11856.793490997821;2052392.815030346;354920.4179491296;0.0;555206.5023150316;4.18383493077189;0.26888422583197463
2355;2019-08-10 08:15:45.114;616;613;217;216;201;41;174;32;-28;41;775;226;-29;-16;260;186;256;577;202;214;174;9;630;354;359;140;359;300;632;131.0;-1.0;1630.0;63.0;0.0;0;100;94;1;0;0;1;0;0;0;1;0;0;1;0;21572.96484375;12010.9150390625;3175.32153320312;1365.7333984375;613.0;323493;415.0;0.0;Calculated values ==>;1565417745.114;334.76000000000005;334.46000000000004;294.86;294.76000000000005;293.26000000000005;277.26000000000005;273.7412296467126;290.56;276.36;270.36;277.26000000000005;350.66;295.76000000000005;270.26000000000005;271.56;299.16;291.76000000000005;298.76000000000005;330.86;294.56;290.56;314.66;334.46000000000004;274.06;242.56692532238324;267.5978703862781;273.7412296467126;293.36;6300000.0;3540000.0;3590000.0;1400000.0;3590000.0;3000000.0;6320000.0;0.021833333333333333;0.0;0.27166666666666667;0.0105;0.0;0.021833333333333333;0.0;12010.9150390625;3175.32153320312;1365.7333984375;21572.96484375;482365.48279955174;481700.1946775264;259349.58437048434;258935.16304878486;253088.03219308268;430542.39183029096;456187.1947226435;438011.42202021845;472784.61766108364;531478.1602889443;471585.56233101204;437856.56215164;439846.68438734236;467683.8190644365;458651.7747534489;406250.2135437858;476346.79785958194;461648.628002798;456187.1947226435;174367.33720873808;257148.6733736563;469633.2381088445;201338.10155016748;201338.10155016748;273.69871342815105;1386876.8063214284;526631.3188770339;95336.73715162305;568175.0172076164;0;20;20;17;13;21;10;2;48;49;509051761535.67566;194914530550.0103;431567393280.5526;64296.252061030515;2817.098933866109;-0.0;5564.2052009323925;2053368.710245594;354982.251646629;0.0;555351.6531083225;4.390870471881464;0.3095075527233643
2356;2019-08-10 08:16:45.115;616;612;217;216;201;40;175;31;-25;40;770;226;-27;-15;260;186;256;577;204;215;175;9;635;353;357;141;357;303;635;163.0;-1.0;1426.0;34.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;0;0;0;21672.595703125;12258.00390625;3246.67456054688;1375.76403808594;613.0;323494;412.0;0.0;Calculated values ==>;1565417805.115;334.76000000000005;334.36;294.86;294.76000000000005;293.26000000000005;277.16;273.6339639331285;290.66;276.26000000000005;270.66;277.16;350.16;295.76000000000005;270.46000000000004;271.66;299.16;291.76000000000005;298.76000000000005;330.86;294.66;290.66;314.36;334.46000000000004;274.06;242.77792619122317;267.9596281332873;273.6339639331285;293.56;6350000.0;3529999.9999999995;3570000.0000000005;1410000.0;3570000.0000000005;3030000.0;6350000.0;0.027166666666666665;0.0;0.23766666666666666;0.005666666666666667;0.0;0.027166666666666665;0.0;12258.00390625;3246.67456054688;1375.76403808594;21672.595703125;481797.0244824171;481210.202262976;259164.83734742732;258753.98514095938;252948.26040654042;430607.02586249536;456655.9655253212;437798.07955487026;472555.3283204977;530730.9130191435;471182.43685157836;437485.64907481754;439341.82880185475;467964.9345701517;458811.10526195535;403726.9215203628;475982.0005800159;462086.8017432054;456655.9655253212;173113.83306960555;257148.6733736563;469497.271648461;201119.79471642917;201119.79471642917;273.60891053592957;1387237.1919985448;526833.5632386837;95359.58334433;568228.5347336102;0;20;20;17;13;21;10;2;48;49;509266565115.4162;194998831954.90848;431748296295.3341;56250.53902993617;1520.805702614847;-0.0;6942.065973641566;2054373.283579415;355018.4014543761;0.0;555455.8737716335;3.833632364049322;0.25652022096677296
2357;2019-08-10 08:17:45.115;614;612;217;216;201;40;176;30;-23;40;768;226;-24;-13;260;186;256;577;202;216;176;9;634;353;358;140;358;304;635;319.0;-1.0;1378.0;97.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21736.1484375;12415.2255859375;3231.98022460938;1388.2863769531198;613.0;323495;409.0;0.0;Calculated values ==>;1565417865.115;334.56;334.36;294.86;294.76000000000005;293.26000000000005;277.16;273.6339639331285;290.76000000000005;276.16;270.86;277.16;349.96000000000004;295.76000000000005;270.76000000000005;271.86;299.16;291.76000000000005;298.76000000000005;330.86;294.76000000000005;290.76000000000005;314.06;334.46000000000004;274.06;242.56692532238324;268.0796299477929;273.6339639331285;293.36;6340000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3040000.0;6350000.0;0.05316666666666667;0.0;0.22966666666666666;0.016166666666666666;0.0;0.05316666666666667;0.0;12415.2255859375;3231.98022460938;1388.2863769531198;21736.1484375;481618.1657345952;481210.202262976;259164.83734742732;258753.98514095938;252948.26040654042;430607.02586249536;456630.3391571923;437883.18805776763;472686.4266018815;530446.4994497097;471047.6080263066;437727.04723144654;439427.7774279336;467824.50383385463;458811.10526195535;404249.51347925205;475982.0005800159;462068.13665675744;456630.3391571923;171860.34048652687;257148.6733736563;469633.2381088445;201018.77430510402;201018.77430510402;273.5693832469598;1387598.93153305;527039.173484452;95382.61709778866;568282.5235234866;0;20;20;17;13;21;10;2;48;49;509481065115.4162;195083131954.90848;431930396295.3341;54399.86035852841;4342.60049816047;-0.0;13590.014864636029;2055295.3702409854;355067.2631727159;0.0;555626.9744452859;4.245986844712344;0.2636722821626788
2358;2019-08-10 08:18:45.146;613;611;217;217;201;40;177;30;-21;39;767;226;-23;-12;260;186;256;577;204;216;177;10;631;354;359;140;358;306;632;303.0;-1.0;1437.0;221.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;1;0;21617.681640625;12348.560546875;3214.79077148438;1389.13244628906;612.0;323496;406.0;0.0;Calculated values ==>;1565417925.146;334.46000000000004;334.26000000000005;294.86;294.86;293.26000000000005;277.16;273.7412296467126;290.86;276.16;271.06;277.06;349.86;295.76000000000005;270.86;271.96000000000004;299.16;291.76000000000005;298.76000000000005;330.86;294.76000000000005;290.86;313.76000000000005;334.36;274.16;242.56692532238324;268.3187672390254;273.7412296467126;293.56;6310000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;3060000.0;6320000.0;0.050499999999999996;0.0;0.2395;0.036833333333333336;0.0;0.050499999999999996;0.0;12348.560546875;3214.79077148438;1389.13244628906;21617.681640625;481814.32499065093;481407.3919727573;259349.58437048434;259349.58437048434;253088.03219308268;430542.39183029096;456604.83898887376;437742.05038880615;472588.21769833704;530190.3213035207;470777.26336559723;437427.84448784514;439140.46268488537;467824.50383385463;458651.7747534489;405762.6522988369;476346.79785958194;461916.06316538615;456604.83898887376;170606.85888663295;256730.23209357203;469732.021654708;201125.06209271293;201125.06209271293;273.61541384913596;1387960.400112083;527245.6449904013;95405.77421294106;568336.2743719609;0;20;20;17;13;21;10;2;48;49;509696276250.0538;195167175354.76697;432113490845.02576;56669.768696914325;9893.689677200155;-0.0;12901.72873325612;2056221.428698013;355185.9602191156;0.0;555847.8530365701;4.687524743311178;0.3341108257740665
2359;2019-08-10 08:19:45.116;611;610;219;218;202;40;178;30;-21;39;768;226;-22;-11;260;185;256;576;203;217;178;11;632;353;358;140;358;307;633;249.0;-1.0;1331.0;201.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;1;0;21688.1171875;12394.189453125;3235.64501953125;1394.78234863281;611.0;323497;404.0;0.0;Calculated values ==>;1565417985.116;334.26000000000005;334.16;295.06;294.96000000000004;293.36;277.16;273.6339639331285;290.96000000000004;276.16;271.06;277.06;349.96000000000004;295.76000000000005;270.96000000000004;272.06;299.16;291.66;298.76000000000005;330.76000000000005;294.86;290.96000000000004;313.56;334.26000000000005;274.26000000000005;242.56692532238324;268.43790593516167;273.6339639331285;293.46000000000004;6320000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3070000.0;6330000.0;0.0415;0.0;0.22183333333333335;0.033499999999999995;0.0;0.0415;0.0;12394.189453125;3235.64501953125;1394.78234863281;21688.1171875;481407.3919727573;481145.9886842406;260125.04209326956;259704.45757511913;253411.7261784858;430607.02586249536;456907.6180581302;437514.20447033056;472588.21769833704;530218.9530916922;470641.7453295792;437356.53477473935;439073.4486229179;467824.50383385463;458675.337737467;405266.9444291415;476073.7614588541;462201.38575610484;456907.6180581302;169771.2103021376;256311.7953858065;469830.78476507135;200872.65930368422;200872.65930368422;273.512166663114;1388321.1013283276;527451.7314790413;95428.96190326483;568390.0011267625;0;20;20;17;13;21;10;2;48;49;509911268700.1563;195251133354.807;432297298895.11346;52494.982769467715;9010.097202956467;-0.0;10625.450788309508;2057130.6801075356;355343.4130107467;0.0;556043.8148360953;4.236837252662005;0.30655820033022696
2360;2019-08-10 08:20:45.137;609;609;219;218;203;40;179;30;-19;38;769;226;-22;-10;260;185;256;575;204;217;179;12;634;353;357;141;357;306;635;238.0;-2.0;1154.0;212.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21698.41015625;12444.685546875;3224.46020507812;1396.7185058593802;610.0;323498;402.0;0.0;Calculated values ==>;1565418045.137;334.06;334.06;295.06;294.96000000000004;293.46000000000004;277.16;273.6339639331285;291.06;276.16;271.26000000000005;276.96000000000004;350.06000000000006;295.76000000000005;270.96000000000004;272.16;299.16;291.66;298.76000000000005;330.66;294.86;291.06;313.36;334.16;274.36;242.77792619122317;268.3187672390254;273.6339639331285;293.56;6340000.0;3529999.9999999995;3570000.0000000005;1410000.0;3570000.0000000005;3060000.0;6350000.0;0.03966666666666666;0.0;0.19233333333333333;0.035333333333333335;0.0;0.03966666666666666;0.0;12444.685546875;3224.46020507812;1396.7185058593802;21698.41015625;480883.95898975607;480768.72143459605;259997.25601887997;259579.21992434724;253688.603280605;430607.02586249536;457209.1677149482;438054.9754168444;472358.58907936385;530399.3526615865;470777.26336559723;437585.1090581189;439447.9078533812;467964.9345701517;458675.337737467;404249.51347925205;475677.8193028637;462352.8576263787;457209.1677149482;168935.5661677829;255893.36323571714;469794.0480163998;200844.90321285822;200844.90321285822;273.50129180762144;1388682.782267782;527658.7945512667;95452.23255232004;568443.8541790729;0;20;20;17;13;21;10;2;48;49;510125843775.68134;195335462860.01337;432481263260.5636;45623.40388723335;9502.86978305847;-0.0;10169.115825249568;2057948.619510304;355497.7417321615;0.0;556217.1635424518;3.8260816158578153;0.28265089715881164
2361;2019-08-10 08:21:48.117;608;608;218;218;203;40;180;30;-16;38;768;226;-19;-10;260;184;256;575;204;217;180;14;636;352;357;141;357;306;637;212.0;-1.0;980.0;188.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21714.66015625;12522.869140625;3201.89501953125;1389.3811035156198;608.0;323499;400.0;0.0;Calculated values ==>;1565418108.117;333.96000000000004;333.96000000000004;294.96000000000004;294.96000000000004;293.46000000000004;277.16;273.5264737036516;291.16;276.16;271.56;276.96000000000004;349.96000000000004;295.76000000000005;271.26000000000005;272.16;299.16;291.56;298.76000000000005;330.66;294.86;291.16;313.16;333.96000000000004;274.56;242.77792619122317;268.3187672390254;273.5264737036516;293.56;6360000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3060000.0;6370000.0;0.035333333333333335;0.0;0.16333333333333336;0.03133333333333333;0.0;0.035333333333333335;0.0;12522.869140625;3201.89501953125;1389.3811035156198;21714.66015625;480505.7489273205;480390.0789105602;259455.5327300138;259455.5327300138;253593.56007017946;430671.36484660726;457347.09222704766;438522.0130485024;472358.58907936385;530294.8415796665;470777.26336559723;438054.9754168444;439447.9078533812;467964.9345701517;458699.02448149066;403194.4374087692;475433.0357390407;462352.8576263787;457347.09222704766;168099.92630828856;255056.51255035817;469991.7955662279;200598.03990065167;200598.03990065167;273.4001061409667;1389062.5260412693;527877.1913005299;95476.60318474387;568500.0669363185;0;20;20;17;13;21;10;2;48;49;510350682375.74945;195424264660.04025;432673982060.62195;38860.91561414896;8441.004344188055;-0.0;9071.799848865992;2058687.6226274995;355654.70078672766;0.0;556385.4681076633;3.2939839494565515;0.24304910563275578
2362;2019-08-10 08:22:45.088;608;609;217;216;201;40;181;30;-21;38;765;226;-22;-10;260;184;256;576;203;218;181;15;635;353;358;142;358;306;636;338.0;-1.0;1238.0;137.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;1;0;21407.607421875;12427.0078125;3215.12060546875;1387.07177734375;607.0;323500;398.0;0.0;Calculated values ==>;1565418165.088;333.96000000000004;334.06;294.86;294.76000000000005;293.26000000000005;277.16;273.6339639331285;291.26000000000005;276.16;271.06;276.96000000000004;349.66;295.76000000000005;270.96000000000004;272.16;299.16;291.56;298.76000000000005;330.76000000000005;294.96000000000004;291.26000000000005;312.96000000000004;333.86;274.66;242.98782864720522;268.3187672390254;273.6339639331285;293.46000000000004;6350000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3060000.0;6360000.0;0.05633333333333333;0.0;0.20633333333333334;0.022833333333333334;0.0;0.05633333333333333;0.0;12427.0078125;3215.12060546875;1387.07177734375;21407.607421875;480621.29796976066;480653.36380197917;259104.00573385524;258694.31336081226;252902.09557590916;430607.02586249536;457322.39786825684;437742.05038880615;472226.9707426428;529981.2530329811;470777.26336559723;437585.1090581189;439447.9078533812;467824.50383385463;458539.4322372223;403726.9215203628;475707.8871661496;462334.5135562977;457322.39786825684;167264.2905471822;254638.09398592086;469955.4082113979;201002.18555834657;201002.18555834657;273.5628899827678;1389403.7369724223;528074.6106670301;95498.5722537652;568550.8424636644;0;20;20;17;13;21;10;2;48;49;510554353700.5926;195504878624.97818;432848313320.48773;48847.325443351496;6141.098583911338;-0.0;14439.371960124945;2059381.6262660327;355770.08370134945;0.0;556571.5035198992;4.0769851308987874;0.2579067870619665
2363;2019-08-10 08:23:45.098;608;609;216;215;201;41;179;31;-21;38;763;225;-23;-10;260;184;256;575;202;218;179;16;635;354;359;139;359;305;636;152.0;-1.0;1022.0;145.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21258.970703125;12564.9873046875;3202.86181640625;1391.09606933594;605.0;323501;397.0;0.0;Calculated values ==>;1565418225.098;333.96000000000004;334.06;294.76000000000005;294.66;293.26000000000005;277.26000000000005;273.7412296467126;291.06;276.26000000000005;271.06;276.96000000000004;349.46000000000004;295.66;270.86;272.16;299.16;291.56;298.76000000000005;330.66;294.96000000000004;291.06;312.86;333.66;274.76000000000005;242.35481222062532;268.19934244402924;273.7412296467126;293.36;6350000.0;3540000.0;3590000.0;1390000.0;3590000.0;3050000.0;6360000.0;0.025333333333333333;0.0;0.17033333333333334;0.024166666666666666;0.0;0.025333333333333333;0.0;12564.9873046875;3202.86181640625;1391.09606933594;21258.970703125;480621.29796976066;480653.36380197917;258694.31336081226;258287.99419210045;252902.09557590916;430542.39183029096;456882.49295791436;437968.82056851813;472621.17715536855;529848.3059433332;470792.78709060856;437656.05685647397;439667.1524928011;467683.8190644365;458379.467483997;403726.9215203628;475555.4994635355;462183.0053738274;456882.49295791436;166846.47414792277;253801.27034056993;470458.9003634767;201209.24563390852;201209.24563390852;273.6483435292404;1389759.3510492104;528282.9120040779;95521.72751105031;568604.3345643693;0;20;20;17;13;21;10;2;48;49;510769489550.5584;195589192674.96478;433031643870.4586;40328.047597195175;6506.8666559645635;-0.0;6477.055598874815;2060124.8782292707;355875.5009782834;0.0;556745.836133457;3.1069491312186845;0.23031977101684983
2364;2019-08-10 08:24:45.109;608;609;218;217;201;41;179;31;-22;38;762;225;-23;-11;260;184;256;575;202;218;179;17;634;355;360;140;359;305;634;191.0;-1.0;1519.0;226.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;1;0;21100.251953125;12529.1318359375;3214.43017578125;1389.48229980469;604.0;323502;396.0;0.0;Calculated values ==>;1565418285.109;333.96000000000004;334.06;294.96000000000004;294.86;293.26000000000005;277.26000000000005;273.8482719121499;291.06;276.26000000000005;270.96000000000004;276.96000000000004;349.36;295.66;270.86;272.06;299.16;291.56;298.76000000000005;330.66;294.96000000000004;291.06;312.76000000000005;333.56;274.86;242.56692532238324;268.19934244402924;273.8482719121499;293.36;6340000.0;3550000.0;3600000.0;1400000.0;3590000.0;3050000.0;6340000.0;0.03183333333333333;0.0;0.25316666666666665;0.03766666666666666;0.0;0.03183333333333333;0.0;12529.1318359375;3214.43017578125;1389.48229980469;21100.251953125;480736.7263260959;480883.95898975607;259641.6422188105;259226.04088682166;252994.63672666;430477.46260093397;456718.5572118646;437812.597326149;472489.9908694221;529743.8013911427;470792.78709060856;437656.05685647397;439514.2332620205;467683.8190644365;458219.12774457596;404249.51347925205;475799.99565342977;462031.17872931756;456718.5572118646;166428.6587063909;253382.8652305231;470422.9394058528;201468.44979710938;201468.44979710938;273.7541067204568;1390112.4092863423;528492.0680015349;95544.90324553398;568657.8218017605;0;20;20;17;13;21;10;2;48;49;510985229095.26355;195672908019.85037;433214677420.2085;59834.46001610186;10130.619108596002;-0.0;8125.461752703041;2060959.718817627;356014.17211117956;0.0;556867.5460872886;4.5578905568392365;0.34859103471236086
2365;2019-08-10 08:25:45.129;608;610;219;219;203;42;180;31;-20;38;763;225;-22;-11;260;184;256;575;203;218;180;18;635;354;359;144;359;307;636;289.0;0.0;1487.0;216.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21311.88671875;12531.00390625;3162.87768554688;1385.86022949219;601.0;323503;395.0;0.0;Calculated values ==>;1565418345.129;333.96000000000004;334.16;295.06;295.06;293.46000000000004;277.36;273.7412296467126;291.16;276.26000000000005;271.16;276.96000000000004;349.46000000000004;295.66;270.96000000000004;272.06;299.16;291.56;298.76000000000005;330.66;294.96000000000004;291.16;312.66;333.26000000000005;274.96000000000004;243.40439225979637;268.43790593516167;273.7412296467126;293.46000000000004;6350000.0;3540000.0;3590000.0;1440000.0;3590000.0;3070000.0;6360000.0;0.04816666666666667;0.0;0.24783333333333332;0.036000000000000004;0.0;0.04816666666666667;0.0;12531.00390625;3162.87768554688;1385.86022949219;21311.88671875;480621.29796976066;480800.84591241006;259933.97230449517;259933.97230449517;253640.970235692;430542.39183029096;457021.0901305305;437671.5478804793;471963.08021786925;529695.9489754178;470521.57474549004;437356.53477473935;439073.4486229179;467683.8190644365;458379.467483997;403726.9215203628;475555.4994635355;462183.0053738274;457021.0901305305;166010.84420003442;252127.67657613798;469982.10152365523;201232.1436226313;201232.1436226313;273.65729738733626;1390465.9615866586;528700.9720774749;95568.03880922224;568710.9837486653;0;20;20;17;13;21;10;2;48;49;511201000995.195;195758136419.8233;433398338620.15015;58597.565688569994;9674.998484436863;-0.0;12320.500923463811;2061946.9813427015;356179.2739400068;0.0;557037.9859038766;4.718634856413071;0.33680624785241
2366;2019-08-10 08:26:48.120;608;610;220;220;204;41;181;31;-15;37;741;225;-19;-3;260;184;256;575;201;218;181;18;636;354;359;137;359;308;637;301.0;-2.0;1469.0;216.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22279.71484375;12510.087890625;3198.5478515625;2416.63598632812;599.0;323504;394.0;0.0;Calculated values ==>;1565418408.12;333.96000000000004;334.16;295.16;295.16;293.56;277.26000000000005;273.7412296467126;291.26000000000005;276.26000000000005;271.66;276.86;347.26;295.66;271.26000000000005;272.86;299.16;291.56;298.76000000000005;330.66;294.96000000000004;291.26000000000005;312.56;333.06;274.96000000000004;241.92719264551067;268.5567601203482;273.7412296467126;293.26000000000005;6360000.0;3540000.0;3590000.0;1370000.0;3590000.0;3080000.0;6370000.0;0.050166666666666665;0.0;0.24483333333333332;0.036000000000000004;0.0;0.050166666666666665;0.0;12510.087890625;3198.5478515625;2416.63598632812;22279.71484375;480505.7489273205;480685.55918670323;260290.32910337552;260290.32910337552;253965.68617421697;430542.39183029096;457159.53534223116;438228.8454132642;472785.1150065333;527314.227224225;470385.6196433989;437601.09044165985;440082.6566914647;467683.8190644365;458379.467483997;403194.4374087692;475433.0357390407;462183.0053738274;457159.53534223116;165593.03060630985;251290.9062238717;470923.7305949869;201244.50189833337;201244.50189833337;273.6621293342417;1390847.3336104474;528920.050329114;95601.30589795717;568766.6382702775;0;20;20;17;13;21;10;2;48;50;511427138684.96906;195846638774.73486;433592035944.9566;58021.66677057222;9708.452233079528;-0.0;12838.404177768873;2062967.253851659;356348.8549043022;0.0;557258.0948746611;4.445093259190483;0.31153905848345564
2367;2019-08-10 08:27:45.120;608;610;219;218;204;41;182;31;-16;37;706;226;-17;1;260;184;256;576;200;219;182;18;635;355;359;134;359;307;636;402.0;-1.0;1342.0;187.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22300.78515625;12517.18359375;3195.275390625;2431.15673828125;598.0;323505;394.0;0.0;Calculated values ==>;1565418465.12;333.96000000000004;334.16;295.06;294.96000000000004;293.56;277.26000000000005;273.8482719121499;291.36;276.26000000000005;271.56;276.86;343.76;295.76000000000005;271.46000000000004;273.26000000000005;299.16;291.56;298.76000000000005;330.76000000000005;295.06;291.36;312.56;332.96000000000004;274.96000000000004;241.2770596917726;268.43790593516167;273.8482719121499;293.16;6350000.0;3550000.0;3590000.0;1340000.0;3590000.0;3070000.0;6360000.0;0.06699999999999999;0.0;0.22366666666666665;0.03116666666666667;0.0;0.06699999999999999;0.0;12517.18359375;3195.275390625;2431.15673828125;22300.78515625;480621.29796976066;480800.84591241006;259933.97230449517;259517.18521272906;254013.8546643653;430477.46260093397;457297.8295178155;438297.7194993918;473176.5657117748;523715.8803409923;470641.7453295792;438141.6509260687;440905.4616221835;467683.8190644365;458219.12774457596;403726.9215203628;475707.8871661496;462316.2933191314;457297.8295178155;165593.03060630985;250872.52762923925;471323.8536851003;201530.32964690923;201530.32964690923;273.7782688006671;1391200.2625687807;529118.1828950319;95639.684257027;568817.2560376115;0;20;20;17;13;21;10;2;48;50;511631768684.96906;195923873774.73486;433767310944.9566;52956.97286367193;8408.564832523622;-0.0;17136.422491350717;2063845.8347487634;356492.2812894049;0.0;557495.3955857916;4.326698789675064;0.27242727782784326
2368;2019-08-10 08:28:45.131;609;611;219;218;203;41;182;32;-19;37;709;228;-20;2;260;184;256;576;202;219;182;18;636;355;359;133;359;308;636;185.0;0.0;1296.0;187.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;1;0;22252.15625;12507.6376953125;3198.34912109375;2438.79272460938;597.0;323506;393.0;0.0;Calculated values ==>;1565418525.131;334.06;334.26000000000005;295.06;294.96000000000004;293.46000000000004;277.26000000000005;273.8482719121499;291.36;276.36;271.26000000000005;276.86;344.06000000000006;295.96000000000004;271.16;273.36;299.16;291.56;298.76000000000005;330.76000000000005;295.06;291.36;312.46000000000004;332.86;274.96000000000004;241.05796691057077;268.5567601203482;273.8482719121499;293.36;6360000.0;3550000.0;3590000.0;1330000.0;3590000.0;3080000.0;6360000.0;0.030833333333333334;0.0;0.21600000000000003;0.03116666666666667;0.0;0.030833333333333334;0.0;12507.6376953125;3198.34912109375;2438.79272460938;22252.15625;480653.36380197917;480948.19589905295;259933.97230449517;259517.18521272906;253640.970235692;430477.46260093397;457297.8295178155;437601.09044165985;473306.6277234293;523951.7436896983;470746.5369581862;437443.34373287327;440842.8340465798;467683.8190644365;458219.12774457596;403194.4374087692;475707.8871661496;462316.2933191314;457297.8295178155;165175.21790254305;250454.15340279948;471456.77876420494;201502.36101659853;201502.36101659853;273.7673491367735;1391571.605148461;529326.7613053502;95680.2746095241;568870.5460100522;0;20;20;17;13;21;10;2;48;50;511847208175.5305;196003988459.94366;433951844770.43756;50997.32555581325;8413.579353133733;-0.0;7887.02694545419;2064712.279390251;356632.49152514886;0.0;557703.9625619118;3.7089418310250943;0.27746908182492025
2369;2019-08-10 08:29:45.121;610;612;219;218;203;41;183;32;-18;36;726;229;-20;2;261;184;256;576;203;219;183;17;634;355;359;130;359;309;635;190.0;-1.0;1280.0;86.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;1;0;22205.732421875;12480.4111328125;3205.39501953125;2447.21997070312;594.0;323507;393.0;0.0;Calculated values ==>;1565418585.121;334.16;334.36;295.06;294.96000000000004;293.46000000000004;277.26000000000005;273.8482719121499;291.46000000000004;276.36;271.36;276.76000000000005;345.76;296.06;271.16;273.36;299.26000000000005;291.56;298.76000000000005;330.76000000000005;295.06;291.46000000000004;312.46000000000004;332.56;274.86;240.39332010688793;268.67533136820026;273.8482719121499;293.46000000000004;6340000.0;3550000.0;3590000.0;1300000.0;3590000.0;3090000.0;6350000.0;0.03166666666666666;0.0;0.21333333333333335;0.014333333333333333;0.0;0.03166666666666666;0.0;12480.4111328125;3205.39501953125;2447.21997070312;22205.732421875;481031.06037877506;481210.202262976;259997.25601887997;259579.21992434724;253688.603280605;430477.46260093397;457435.97357383126;437530.6787186241;473598.7871360312;525660.7997731927;470731.3347375447;437214.0438153077;440628.4387781749;467812.53341307805;458219.12774457596;404249.51347925205;475829.9878446815;462316.2933191314;457435.97357383126;165175.21790254305;249199.05678690012;471757.1522973397;201607.9611446026;201607.9611446026;273.80856788607275;1391942.0258070512;529534.9603399943;95720.98459586277;568923.9016504769;0;20;20;17;13;21;10;2;48;50;512062572275.56476;196082875309.9562;434136913920.467;50330.179749124596;3872.1384065225657;-0.0;8101.22039359224;2065556.5345352802;356734.8554429987;0.0;557837.1757505259;3.4359151156823353;0.23385607058800778
2370;2019-08-10 08:30:45.132;609;611;218;218;203;41;183;32;-19;36;746;230;-20;0;261;184;256;575;202;219;183;17;635;355;360;131;360;307;636;369.0;-1.0;1379.0;145.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21190.080078125;12548.12109375;3180.61987304688;1372.25793457031;592.0;323508;393.0;0.0;Calculated values ==>;1565418645.132;334.06;334.26000000000005;294.96000000000004;294.96000000000004;293.46000000000004;277.26000000000005;273.8482719121499;291.46000000000004;276.36;271.26000000000005;276.76000000000005;347.76;296.16;271.16;273.16;299.26000000000005;291.56;298.76000000000005;330.66;295.06;291.46000000000004;312.46000000000004;332.36;274.86;240.61611355647437;268.43790593516167;273.8482719121499;293.36;6350000.0;3550000.0;3600000.0;1310000.0;3600000.0;3070000.0;6360000.0;0.0615;0.0;0.2298333333333333;0.024166666666666666;0.0;0.0615;0.0;12548.12109375;3180.61987304688;1372.25793457031;21190.080078125;480768.72143459605;480948.19589905295;259517.18521272906;259517.18521272906;253640.970235692;430477.46260093397;457273.3875626309;437828.56808052456;473469.2039465459;527915.9396494062;471121.7374611717;437671.5478804793;440754.3233983486;467671.8303827659;458219.12774457596;403726.9215203628;475555.4994635355;462164.74920835934;457273.3875626309;165175.21790254305;248362.34728340767;471624.74038647546;201568.46595397545;201568.46595397545;273.79315504072855;1392303.7238765482;529743.5696796326;95752.81941367667;568977.1281975872;0;20;20;17;13;21;10;2;48;50;512278311820.2699;196161189664.84918;434321747800.21436;54300.446805418534;6526.359965452083;-0.0;15725.852678932308;2066428.616274389;356821.52548257477;0.0;558035.7710949982;4.476502214363787;0.2812765807828083
