;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2371;2019-08-10 08:31:45.122;609;611;218;218;202;42;183;32;-22;37;766;230;-23;-7;261;184;255;576;201;219;183;17;633;356;361;136;361;304;635;137.0;-2.0;1360.0;127.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21125.740234375;12520.58203125;3144.41748046875;1402.5322265625;588.0;323509;394.0;0.0;Calculated values ==>;1565418705.122;334.06;334.26000000000005;294.96000000000004;294.96000000000004;293.36;277.36;273.955091788801;291.46000000000004;276.36;270.96000000000004;276.86;349.76;296.16;270.86;272.46000000000004;299.26000000000005;291.56;298.66;330.76000000000005;295.06;291.46000000000004;312.56;331.96000000000004;274.86;241.71165711629368;268.0796299477929;273.955091788801;293.26000000000005;6330000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6350000.0;0.022833333333333334;0.0;0.22666666666666666;0.021166666666666667;0.0;0.022833333333333334;0.0;12520.58203125;3144.41748046875;1402.5322265625;21125.740234375;480999.07675207284;481063.1729479322;259579.21992434724;259579.21992434724;253317.2919860272;430412.23801567365;457110.4087228969;438039.0146135774;472915.8103579757;530237.6965692197;471525.1840687706;437883.18805776763;440340.5815783672;467530.87201683124;458058.41051450267;404245.79198268557;475829.9878446815;462012.88651447376;457110.4087228969;165593.03060630985;246688.97952812296;470959.3386274875;201819.2588675324;201819.2588675324;273.89548212239043;1392656.296940569;529952.4407213975;95775.93881114789;569029.8280574341;0;20;20;17;13;21;10;2;48;50;512494575770.30426;196241276314.8619;434505017250.24347;53543.1446357702;5696.7983549190485;-0.0;5829.147921697489;2067327.163087109;356923.3681586519;0.0;558215.3661625312;3.812448801043764;0.28020378870818435
2372;2019-08-10 08:32:45.143;609;611;218;218;202;42;183;33;-24;38;781;230;-25;-11;261;183;255;576;200;219;183;17;636;356;361;137;361;303;637;329.0;-1.0;1208.0;85.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21254.61328125;12566.9912109375;3214.60864257812;1406.71643066406;584.0;323510;399.0;0.0;Calculated values ==>;1565418765.143;334.06;334.26000000000005;294.96000000000004;294.96000000000004;293.36;277.36;273.955091788801;291.46000000000004;276.46000000000004;270.76000000000005;276.96000000000004;351.26;296.16;270.66;272.06;299.26000000000005;291.46000000000004;298.66;330.76000000000005;295.06;291.46000000000004;313.06;331.56;274.86;241.92719264551067;267.9596281332873;273.955091788801;293.16;6360000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6370000.0;0.05483333333333333;0.0;0.20133333333333334;0.014166666666666666;0.0;0.05483333333333333;0.0;12566.9912109375;3214.60864257812;1406.71643066406;21254.61328125;480653.36380197917;480833.09969691973;259455.5327300138;259455.5327300138;253223.7304546382;430412.23801567365;457110.4087228969;437953.82195464283;472882.9073446267;531877.8300698457;471659.2155794101;437798.07955487026;439951.1449090409;467530.87201683124;457921.40123190166;402644.3355844138;475585.6433838339;462012.88651447376;457110.4087228969;167682.10792650707;245015.67932991832;470825.5820460267;201864.44583393322;201864.44583393322;273.9130933348088;1393009.5901620248;530161.5770035187;95799.35741023098;569082.8384888715;0;20;20;17;13;21;10;2;48;50;512711251579.97375;196323204979.73694;434687180984.9656;47532.661058969534;3810.282763004658;-0.0;13995.986965078173;2068169.7562710466;357002.6215635003;0.0;558380.633442979;3.8013572537754063;0.22335957387829714
2373;2019-08-10 08:33:45.133;610;612;218;218;203;43;183;33;-25;39;785;228;-27;-13;261;183;255;575;202;219;183;17;636;357;361;139;361;301;637;312.0;-1.0;1214.0;81.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21188.93359375;12615.6943359375;3204.73413085938;1386.20007324219;580.0;323511;418.0;0.0;Calculated values ==>;1565418825.133;334.16;334.36;294.96000000000004;294.96000000000004;293.46000000000004;277.46000000000004;274.0616903277293;291.46000000000004;276.46000000000004;270.66;277.06;351.66;295.96000000000004;270.46000000000004;271.86;299.26000000000005;291.46000000000004;298.66;330.66;295.06;291.46000000000004;314.96000000000004;331.16;274.86;242.35481222062532;267.7187500070086;274.0616903277293;293.36;6360000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3010000.0;6370000.0;0.052000000000000005;0.0;0.20233333333333334;0.013500000000000002;0.0;0.052000000000000005;0.0;12615.6943359375;3204.73413085938;1386.20007324219;21188.93359375;480800.84591241006;480980.5079778906;259455.5327300138;259455.5327300138;253593.56007017946;430346.717906069;457110.4087228969;438249.86041294545;472719.2527797885;532443.99579602;471689.1403217398;437940.2675631159;440082.7283948907;467530.87201683124;457759.9777785417;402644.3355844138;475433.0357390407;462012.88651447376;457110.4087228969;175620.85347054448;243342.44575359824;470557.3835890923;202125.5150289759;202125.5150289759;274.0192994826769;1393363.2274366687;530371.3977404905;95822.6278353832;569136.3240962381;0;20;20;17;13;21;10;2;48;50;512927815480.0082;196405991179.7501;434868350784.9944;47775.82588268984;3623.8302255615718;-0.0;13259.214472083891;2068963.8612894549;357064.56217992463;0.0;558607.7222672116;3.757788484238905;0.2259178677278908
2374;2019-08-10 08:34:45.084;611;613;219;219;203;43;184;33;-28;39;782;226;-29;-14;261;183;255;576;202;220;184;17;634;357;362;139;362;299;635;332.0;0.0;1281.0;106.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21177.26953125;12583.3173828125;3148.53393554688;1372.43774414062;576.0;323512;457.0;0.0;Calculated values ==>;1565418885.084;334.26000000000005;334.46000000000004;295.06;295.06;293.46000000000004;277.46000000000004;274.0616903277293;291.56;276.46000000000004;270.36;277.06;351.36;295.76000000000005;270.26000000000005;271.76000000000005;299.26000000000005;291.46000000000004;298.66;330.76000000000005;295.16;291.56;318.86;330.76000000000005;274.86;242.35481222062532;267.47669482898436;274.0616903277293;293.36;6340000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2990000.0;6350000.0;0.05533333333333333;0.0;0.2135;0.017666666666666667;0.0;0.05533333333333333;0.0;12583.3173828125;3148.53393554688;1372.43774414062;21177.26953125;481178.03112376673;481357.101453891;259997.25601887997;259997.25601887997;253688.603280605;430346.717906069;457086.03604400606;438236.7768127522;472719.2527797885;532281.3339845433;471719.48739411664;438082.61597026663;440364.72933819855;467389.657016189;457759.9777785417;403722.123846155;475829.9878446815;461994.71921587875;457086.03604400606;191917.91438739494;241669.27786274583;470557.3835890923;202101.17394362172;202101.17394362172;274.00982619449974;1393715.990805085;530581.2180122868;95845.59770988031;569189.2247594612;0;20;20;17;13;21;10;2;48;50;513144538345.7804;196489323070.04703;435048203785.63525;50414.951212559354;4742.726370403314;-0.0;14109.1623695546;2069781.4495253733;357134.2265460735;0.0;558835.6058180282;4.049676645396513;0.24871825605740122
2375;2019-08-10 08:35:45.134;613;614;220;220;204;43;184;34;-29;40;776;225;-30;-16;261;184;255;576;204;220;184;16;631;358;363;140;363;298;632;178.0;-2.0;1395.0;122.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21159.58984375;12506.412109375;3134.599609375;1366.14501953125;572.0;323513;502.0;0.0;Calculated values ==>;1565418945.134;334.46000000000004;334.56;295.16;295.16;293.56;277.46000000000004;274.1680685717883;291.56;276.56;270.26000000000005;277.16;350.76;295.66;270.16;271.56;299.26000000000005;291.56;298.66;330.76000000000005;295.16;291.56;323.36;330.36;274.76000000000005;242.56692532238324;267.35522164206344;274.1680685717883;293.56;6310000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2980000.0;6320000.0;0.029666666666666668;0.0;0.23249999999999998;0.02033333333333333;0.0;0.029666666666666668;0.0;12506.412109375;3134.599609375;1366.14501953125;21159.58984375;481814.32499065093;481846.4047095411;260615.37824898105;260615.37824898105;254208.85343139098;430280.9020939914;456922.6038781957;438307.6172986034;472686.4266018815;531732.4566961714;471734.81874482025;438153.8488135099;440280.51620166586;467248.1840708977;457735.83342595893;405265.1692218273;476195.4351749551;461842.5002642921;456922.6038781957;210726.34883551928;239996.17471937067;470324.29699050833;202326.40531565482;202326.40531565482;274.1020051396364;1394069.091972231;530790.4733254547;95868.43825082864;569241.6278384991;0;20;20;17;13;21;10;2;48;50;513362219595.60754;196573092819.9805;435227453035.4929;54865.63178603554;5449.290464055354;-0.0;7553.020557355379;2070659.5188314908;357219.2307975212;0.0;559016.2744407682;3.990551968906299;0.28685885749812196
2376;2019-08-10 08:36:45.125;614;615;222;221;205;43;185;34;-28;40;770;225;-30;-17;261;184;255;575;204;220;184;17;634;357;361;140;361;299;635;-2.0;-1.0;1246.0;41.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21319.12109375;12550.154296875;3167.45825195312;1371.78503417969;567.0;323514;536.0;0.0;Calculated values ==>;1565419005.125;334.56;334.66;295.36;295.26000000000005;293.66;277.46000000000004;274.0616903277293;291.66;276.56;270.36;277.16;350.16;295.66;270.16;271.46000000000004;299.26000000000005;291.56;298.66;330.66;295.16;291.56;326.76000000000005;329.86;274.86;242.56692532238324;267.47669482898436;274.0616903277293;293.56;6340000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;2990000.0;6350000.0;0.0;0.0;0.2076666666666667;0.006833333333333333;0.0;0.0;0.0;12550.154296875;3167.45825195312;1371.78503417969;21319.12109375;481618.1657345952;481650.51194788446;261274.63163194084;260844.8189351015;254438.30336260048;430346.717906069;457387.5844061984;438236.7768127522;472686.4266018815;531033.1066175749;471600.92092787044;437928.15255369636;439913.33508480777;467530.87201683124;457897.313261683;403722.123846155;475677.8193028637;462146.61757077737;457249.07238962216;224941.0041839467;237904.88540968279;470422.9394058528;202162.37493851007;202326.40531565482;274.0336421241259;1394423.0281312834;530999.2467245798;95891.25091217305;569294.1371097161;0;20;20;17;13;21;10;2;48;50;513579387015.3797;196657080219.8924;435406526170.30505;49024.784122550955;1833.1138571935087;-0.0;0.0;2071525.1424334676;357279.9083971292;0.0;559079.2068374044;2.9759912678439338;0.23246688567383456
2377;2019-08-10 08:37:45.135;615;616;222;222;206;42;186;33;-14;40;765;225;-20;-16;261;184;255;576;203;221;186;17;634;356;361;139;360;300;635;291.0;-1.0;1141.0;0.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21548.2734375;12586.12890625;3202.76098632812;1376.2255859375;561.0;323515;558.0;0.0;Calculated values ==>;1565419065.135;334.66;334.76000000000005;295.36;295.36;293.76000000000005;277.36;273.955091788801;291.76000000000005;276.46000000000004;271.76000000000005;277.16;349.66;295.66;271.16;271.56;299.26000000000005;291.56;298.66;330.76000000000005;295.26000000000005;291.76000000000005;328.96000000000004;329.26000000000005;274.86;242.35481222062532;267.5978703862781;273.955091788801;293.46000000000004;6340000.0;3560000.0;3610000.0;1390000.0;3600000.0;3000000.0;6350000.0;0.0485;0.0;0.19016666666666668;0.0;0.0;0.0485;0.0;12586.12890625;3202.76098632812;1376.2255859375;21548.2734375;481764.6201217452;481797.0244824171;261274.63163194084;261274.63163194084;254816.8178856685;430412.23801567365;457525.94569334446;440148.60326349793;472817.310826017;530436.8597464686;471466.7988502995;439239.5336772374;439846.68438734236;467671.8303827659;458058.41051450267;403722.123846155;475829.9878446815;462280.22558120737;457525.94569334446;234140.81001818314;235395.46725036926;470557.3835890923;201972.2588119733;201972.2588119733;273.955091788801;1394780.315957035;531208.7506627437;95914.15481735181;569347.2311175533;0;20;20;17;13;21;10;2;48;50;513796023115.3453;196740794169.8791;435586256120.2765;45293.201503198274;0.0;-0.0;12394.353813746502;2072311.2566440927;357295.1868919282;0.0;559182.5103335495;3.360743793955146;0.18246408863039526
2378;2019-08-10 08:38:45.136;616;616;221;220;206;41;187;33;0;40;763;226;-4;-10;261;184;255;577;203;221;187;17;635;355;360;138;360;301;636;221.0;0.0;1117.0;69.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21585.087890625;12571.97265625;3226.46166992188;1380.69421386719;553.0;323516;573.0;0.0;Calculated values ==>;1565419125.136;334.76000000000005;334.76000000000005;295.26000000000005;295.16;293.76000000000005;277.26000000000005;273.8482719121499;291.86;276.46000000000004;273.16;277.16;349.46000000000004;295.76000000000005;272.76000000000005;272.16;299.26000000000005;291.56;298.66;330.86;295.26000000000005;291.86;330.46000000000004;328.46000000000004;274.86;242.14157278889297;267.7187500070086;273.8482719121499;293.46000000000004;6350000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;6360000.0;0.036833333333333336;0.0;0.18616666666666667;0.0115;0.0;0.036833333333333336;0.0;12571.97265625;3226.46166992188;1380.69421386719;21585.087890625;481797.0244824171;481682.98607714125;260778.88776893643;260354.49467602948;254766.8205542034;430477.46260093397;457825.80360019417;442024.1650760851;472947.9820155742;530152.5380097117;471451.41292914946;441431.40639256994;440534.6557395019;467671.8303827659;458219.12774457596;403188.48577885784;475860.1181229026;462431.52345146996;457825.80360019417;240414.4444865203;232049.79005350024;470691.5974162874;201599.09390470656;201599.09390470656;273.80510781900296;1395139.7666250798;531418.4050030254;95937.12953189462;569400.8088659049;0;20;20;17;13;21;10;2;48;50;514012326720.084;196823895554.77872;435766559125.0587;44759.134083071636;3094.56379038318;-0.0;9437.683807117128;2073061.7052803407;357320.9753532841;0.0;559364.4470123977;3.3349410912808533;0.21362376355836699
2379;2019-08-10 08:39:45.116;617;616;219;219;204;41;188;32;6;40;762;226;3;-2;261;184;255;578;203;222;188;17;636;355;360;138;360;301;637;-2.0;-1.0;1107.0;106.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21584.927734375;12601.5712890625;3169.93041992188;1391.07653808594;545.0;323517;582.0;0.0;Calculated values ==>;1565419185.116;334.86;334.76000000000005;295.06;295.06;293.56;277.26000000000005;273.8482719121499;291.96000000000004;276.36;273.76000000000005;277.16;349.36;295.76000000000005;273.46000000000004;272.96000000000004;299.26000000000005;291.56;298.66;330.96000000000004;295.36;291.96000000000004;331.36;327.66;274.86;242.14157278889297;267.7187500070086;273.8482719121499;293.46000000000004;6360000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;6370000.0;0.0;0.0;0.1845;0.017666666666666667;0.0;0.0;0.0;12601.5712890625;3169.93041992188;1391.07653808594;21584.927734375;481829.55652039644;481568.83146913955;259871.087124657;259871.087124657;253965.68617421697;430477.46260093397;457963.5371873117;442906.0156806056;472947.9820155742;530048.2812349753;471451.41292914946;442466.16301167716;441728.28212843963;467671.8303827659;458219.12774457596;402644.3355844138;475890.38642376906;462564.72855843324;457963.5371873117;244179.05427248686;228704.35009887922;470691.5974162874;201512.57028086353;201599.09390470656;273.77133531891275;1395499.3968386925;531628.1146094587;95960.21992213838;569454.0943655814;0;20;20;17;13;21;10;2;48;50;514228254720.15265;196906667954.80505;435947098925.11615;44537.09067625241;4755.496146059155;-0.0;0.0;2073805.5924418361;357386.37071371987;0.0;559443.0681616936;2.87209684423294;0.23963061591747392
2380;2019-08-10 08:40:45.097;620;617;219;218;203;41;189;32;8;40;763;226;6;3;261;184;255;579;204;222;189;18;634;356;361;137;361;301;635;345.0;-1.0;1292.0;147.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21406.203125;12562.4482421875;3169.6474609375;1389.2585449218802;532.0;323518;587.0;0.0;Calculated values ==>;1565419245.097;335.16;334.86;295.06;294.96000000000004;293.46000000000004;277.26000000000005;273.955091788801;292.06;276.36;273.96000000000004;277.16;349.46000000000004;295.76000000000005;273.76000000000005;273.46000000000004;299.26000000000005;291.56;298.66;331.06;295.36;292.06;331.86;326.36;274.96000000000004;241.92719264551067;267.7187500070086;273.955091788801;293.56;6340000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6350000.0;0.0575;0.0;0.21533333333333332;0.0245;0.0;0.0575;0.0;12562.4482421875;3169.6474609375;1389.2585449218802;21406.203125;482494.99074116093;481943.4093558108;259997.25601887997;259579.21992434724;253688.603280605;430412.23801567365;457940.1342629907;443198.0840360327;473078.44118532055;530152.5380097117;471451.41292914946;442906.0156806056;442466.16301167716;467530.87201683124;458058.41051450267;403722.123846155;476285.56186705176;462413.7112240227;457940.1342629907;246270.64818160105;223268.49639005636;470923.7305949869;201794.71259180567;201794.71259180567;273.8859132893199;1395857.5428133842;531837.7483669809;95983.38204414747;569506.9074517665;0;20;20;17;13;21;10;2;48;50;514444486224.96014;196989141829.73163;436127641734.9554;51982.192650990226;6593.66094107794;-0.0;14728.361746093138;2074609.6650985163;357480.9170735306;0.0;559565.7656429583;4.28144960241819;0.2758170958335859
2381;2019-08-10 08:41:45.107;623;619;220;220;204;41;189;33;6;40;764;226;5;7;261;184;255;580;206;222;189;18;635;356;360;137;360;301;636;200.0;-1.0;1660.0;131.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21474.48046875;12516.5703125;3200.91772460938;1392.92736816406;513.0;323519;590.0;0.0;Calculated values ==>;1565419305.107;335.46000000000004;335.06;295.16;295.16;293.56;277.26000000000005;273.955091788801;292.06;276.46000000000004;273.76000000000005;277.16;349.56000000000006;295.76000000000005;273.66;273.86;299.26000000000005;291.56;298.66;331.16;295.36;292.06;332.16;324.46000000000004;274.96000000000004;241.92719264551067;267.7187500070086;273.955091788801;293.76000000000005;6350000.0;3560000.0;3600000.0;1370000.0;3600000.0;3010000.0;6360000.0;0.03333333333333333;0.0;0.27666666666666667;0.021833333333333333;0.0;0.03333333333333333;0.0;12516.5703125;3200.91772460938;1392.92736816406;21474.48046875;482819.0713065386;482122.3147180603;260354.49467602948;260354.49467602948;254013.8546643653;430412.23801567365;458101.12438257574;442906.0156806056;473078.44118532055;530256.7858949634;471451.41292914946;442759.63332633115;443052.165307785;467671.8303827659;458058.41051450267;403188.48577885784;476315.87865974323;462564.72855843324;458101.12438257574;247525.65490268572;215324.80838970217;470923.7305949869;201830.48729648674;201830.48729648674;273.8998587788813;1396214.9414012004;532046.7750210374;96006.57079099206;569560.0043431892;0;20;20;17;13;21;10;2;48;50;514660822275.7853;197071355530.0452;436308271835.6443;66697.56285293955;5875.202478683919;-0.0;8542.3545695363;2075598.8278978155;357584.8415869575;0.0;559759.720600101;4.740686767672515;0.34338178436955197
2382;2019-08-10 08:42:45.128;626;621;222;221;205;41;191;32;-1;40;765;227;0;9;261;184;255;581;205;222;191;19;635;355;359;136;359;304;636;166.0;0.0;1705.0;82.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21540.234375;12513.4189453125;3243.83862304688;1405.94482421875;496.0;323520;591.0;0.0;Calculated values ==>;1565419365.128;335.76000000000005;335.26000000000005;295.36;295.26000000000005;293.66;277.26000000000005;273.8482719121499;292.26000000000005;276.36;273.06;277.16;349.66;295.86;273.16;274.06;299.26000000000005;291.56;298.66;331.26000000000005;295.36;292.26000000000005;332.26000000000005;322.76000000000005;275.06;241.71165711629368;268.0796299477929;273.8482719121499;293.66;6350000.0;3550000.0;3590000.0;1360000.0;3590000.0;3040000.0;6360000.0;0.027666666666666666;0.0;0.2841666666666667;0.013666666666666666;0.0;0.027666666666666666;0.0;12513.4189453125;3243.83862304688;1405.94482421875;21540.234375;483255.2269419172;482414.56667962356;261207.2954833831;260778.88776893643;254389.11703897314;430477.46260093397;458535.8290576415;441243.57701197703;473208.68934220774;530133.2815370072;471167.1022015707;441393.15733161947;442728.0766999201;467812.53341307805;458219.12774457596;403188.48577885784;476467.4907437044;462715.43254397233;458535.8290576415;247943.99896000302;208218.24852204052;471155.3045861351;201623.53333676103;201623.53333676103;273.81464380328595;1396573.5228172697;532255.4312686695;96029.90288927022;569613.7294432104;0;20;20;17;13;21;10;2;48;50;514876597770.4562;197153284194.92023;436489835360.3673;68092.02907770722;3683.6008737414445;-0.0;7107.906848277693;2076722.4676318334;357664.5261612826;0.0;559890.1850916463;4.596084984340561;0.32662143702558305
2383;2019-08-10 08:43:45.118;627;623;223;223;207;40;193;32;-9;39;768;227;-8;8;261;184;255;582;205;223;192;20;636;354;359;135;359;307;637;-2.0;-2.0;1698.0;81.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21782.59375;12522.05859375;3224.02026367188;1420.8503417968802;482.0;323521;591.0;0.0;Calculated values ==>;1565419425.118;335.86;335.46000000000004;295.46000000000004;295.46000000000004;293.86;277.16;273.7412296467126;292.46000000000004;276.36;272.26000000000005;277.06;349.96000000000004;295.86;272.36;273.96000000000004;299.26000000000005;291.56;298.66;331.36;295.46000000000004;292.36;332.26000000000005;321.36;275.16;241.49495122638035;268.43790593516167;273.7412296467126;293.66;6360000.0;3540000.0;3590000.0;1350000.0;3590000.0;3070000.0;6370000.0;0.0;0.0;0.28300000000000003;0.013500000000000002;0.0;0.0;0.0;12522.05859375;3224.02026367188;1420.8503417968802;21782.59375;483288.3324319821;482593.4507839504;261571.5463689809;261571.5463689809;255096.45243329654;430542.39183029096;458809.3534931262;439381.6388549594;473241.2657668606;530218.9530916922;470761.84657781647;439535.2943893536;441956.0545109249;467812.53341307805;458379.467483997;402644.3355844138;476498.0063611259;462848.23961327464;458672.66196876654;247943.99896000302;202366.40377179522;471386.32401312795;201362.49082230838;201623.53333676103;273.70824257259034;1396934.4862144408;532464.0254766983;96053.45558955304;569667.6192841376;0;20;20;17;13;21;10;2;48;50;515091961870.4904;197234570644.93314;436673104810.3964;67359.41889324025;3645.321748076065;-0.0;0.0;2077851.0415714262;357725.59033741493;0.0;559949.4077766319;4.136135229389052;0.33056730236928983
2384;2019-08-10 08:44:45.119;626;622;223;223;207;40;195;31;-8;39;774;228;-9;5;261;185;255;584;205;223;195;20;637;354;359;134;359;310;638;-3.0;-1.0;1611.0;67.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21795.837890625;12528.09765625;3265.42236328125;1440.4484863281198;471.0;323522;590.0;0.0;Calculated values ==>;1565419485.119;335.76000000000005;335.36;295.46000000000004;295.46000000000004;293.86;277.16;273.7412296467126;292.66;276.26000000000005;272.36;277.06;350.56000000000006;295.96000000000004;272.26000000000005;273.66;299.26000000000005;291.66;298.66;331.56;295.46000000000004;292.66;332.16;320.26000000000005;275.16;241.2770596917726;268.7936212382143;273.7412296467126;293.66;6370000.0;3540000.0;3590000.0;1340000.0;3590000.0;3100000.0;6380000.0;0.0;0.0;0.2685;0.011166666666666667;0.0;0.0;0.0;12528.09765625;3265.42236328125;1440.4484863281198;21795.837890625;483030.6882242694;482334.29461959394;261503.68997433482;261503.68997433482;255046.12479761173;430542.39183029096;459082.3157024968;438872.73935059755;473371.24222306634;530619.4583364654;470475.1591668188;438717.0637205666;440869.68830963876;467812.53341307805;458515.6908689271;402089.080662156;476680.2409547584;462848.23961327464;459082.3157024968;247525.65490268572;197768.88456892778;471519.16422574193;201372.9978703509;201623.53333676103;273.71234733030207;1397297.6458635672;532672.7802577178;96077.30014382789;569721.6988739417;0;20;20;17;13;21;10;2;48;50;515307365460.2302;197315271989.83566;436858207895.17285;63768.68058744623;3016.6321909685335;-0.0;0.0;2078943.7939446813;357781.1075454446;0.0;559949.4077766319;3.8752138113579844;0.3074622666278991
2385;2019-08-10 08:45:45.139;622;620;223;223;208;40;197;31;-1;39;781;228;-3;4;261;185;254;584;205;224;197;21;636;355;360;134;360;311;637;243.0;-1.0;1896.0;158.0;14.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21910.453125;12510.94921875;3203.86450195312;1443.59216308594;466.0;323523;587.0;0.0;Calculated values ==>;1565419545.139;335.36;335.16;295.46000000000004;295.46000000000004;293.96000000000004;277.16;273.8482719121499;292.86;276.26000000000005;273.06;277.06;351.26;295.96000000000004;272.86;273.56;299.26000000000005;291.66;298.56;331.56;295.56;292.86;331.86;319.76000000000005;275.26000000000005;241.2770596917726;268.91163127593666;273.8482719121499;293.66;6360000.0;3550000.0;3600000.0;1340000.0;3600000.0;3110000.0;6370000.0;0.0405;0.0;0.316;0.026333333333333334;0.0023333333333333335;0.042833333333333334;0.0;12510.94921875;3203.86450195312;1443.59216308594;21910.453125;482560.504312199;482155.08940375113;261571.5463689809;261571.5463689809;255478.38717382;430477.46260093397;459196.6552382944;439735.90987091843;473371.24222306634;531276.9296994685;470339.1209871743;439427.1194564879;440502.8199851677;467671.8303827659;458355.6712287806;402081.3729208007;476800.89609559684;462830.7780603107;459196.6552382944;246270.64818160105;195679.20071851107;471616.79343737353;201589.06774733574;204856.5957656355;273.801195296701;1397661.9863616123;532881.5085345178;96101.34182712273;569775.6275680427;0;20;20;17;13;21;10;2;48;50;515523137360.1617;197395698789.81012;437044569995.11365;75254.40211105213;7110.730109837663;-0.0;10894.232547412223;2080102.7058086968;357865.5303628198;0.0;560040.2233095885;5.4351998314955186;0.38781368473801836
2386;2019-08-10 08:46:45.140;618;617;224;223;207;43;214;33;-9;39;787;227;-9;5;261;186;254;582;206;225;213;21;633;361;366;134;366;311;634;-2.0;-1.0;1897.0;271.0;37.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21713.99609375;12419.275390625;3133.44458007812;1443.81591796875;464.0;323524;584.0;0.0;Calculated values ==>;1565419605.14;334.96000000000004;334.86;295.56;295.46000000000004;293.86;277.46000000000004;274.4858918419099;294.56;276.46000000000004;272.26000000000005;277.06;351.86;295.86;272.26000000000005;273.66;299.26000000000005;291.76000000000005;298.56;331.36;295.66;294.46000000000004;331.56;319.56;275.26000000000005;241.2770596917726;268.91163127593666;274.4858918419099;293.76000000000005;6330000.0;3610000.0;3660000.0;1340000.0;3660000.0;3110000.0;6340000.0;0.0;0.0;0.31616666666666665;0.04516666666666667;0.006166666666666667;0.006166666666666667;0.0;12419.275390625;3133.44458007812;1443.81591796875;21713.99609375;482316.6590173579;482057.1468312272;262217.9385664814;261777.954481032;255248.95331121754;430081.6785162784;460570.8917965219;438493.52582273266;473371.24222306634;531904.9818080914;470218.2676097605;438493.52582273266;440655.35369714565;466822.20430220634;457525.94569334446;403718.1026258675;476860.4223463948;462057.83816926007;460434.9255865822;245015.67932991832;194843.3435325042;471616.79343737353;203061.25593989855;262217.9385664814;274.4010128983961;1398025.529498392;533089.2638693684;96125.40396222696;569828.4393573875;0;20;20;17;13;21;10;2;48;50;515740940990.76404;197476100130.03247;437231173105.6297;74435.83599462271;12129.758443635954;-0.0;1222.338086623955;2081350.1452533382;358025.87044016557;0.0;560141.1964146751;5.165048519292275;0.45022800830117005
2387;2019-08-10 08:47:45.080;613;613;224;224;205;50;225;35;-15;40;791;227;-16;2;261;184;254;580;206;227;225;22;633;367;371;135;371;311;634;-2.0;-1.0;1953.0;168.0;40.0;0;100;100;1;0;0;1;0;0;0;1;0;0;1;0;21892.052734375;12485.2451171875;3076.63330078125;1439.29675292969;461.0;323525;581.0;0.0;Calculated values ==>;1565419665.08;334.46000000000004;334.46000000000004;295.56;295.56;293.66;278.16;275.1157276137837;295.66;276.66;271.66;277.16;352.26;295.86;271.56;273.36;299.26000000000005;291.56;298.56;331.16;295.86;295.66;331.26000000000005;319.26000000000005;275.36;241.49495122638035;268.91163127593666;275.1157276137837;293.76000000000005;6330000.0;3670000.0000000005;3710000.0;1350000.0;3710000.0;3110000.0;6340000.0;0.0;0.0;0.3255;0.028;0.006666666666666667;0.006666666666666667;0.0;12485.2451171875;3076.63330078125;1439.29675292969;21892.052734375;481585.9474988141;481471.5831820413;262217.9385664814;262217.9385664814;254487.72982652488;429675.2189834977;461294.2535533555;437548.62350390764;473338.7274854557;532323.5022770038;470218.2676097605;437389.9950341223;440196.911670792;466106.9536237703;456264.8617806247;403718.1026258675;476558.2057220237;461565.83208262455;461294.2535533555;243760.74795305103;193589.57483703562;471581.87251044664;204702.33265519625;262217.9385664814;275.0623324382674;1398388.5498537887;533296.5940019691;96149.40587513964;569880.1382555894;0;20;20;17;13;21;10;2;48;50;515961819890.0963;197556719429.78876;437417586505.06616;75791.46767125557;7472.627115947011;-0.0;1327.1754332458274;2082600.7875525758;358189.06029945577;0.0;560162.4211146638;4.975613119100525;0.409535644646819
2388;2019-08-10 08:48:45.111;609;610;224;223;206;56;226;39;-15;41;793;227;-17;-1;261;181;254;578;207;227;225;23;636;371;376;134;376;311;636;-2.0;-1.0;2143.0;154.0;44.0;36;100;100;1;0;0;1;0;0;0;1;0;0;1;0;23125.58984375;12502.3759765625;4204.54443359375;1442.9794921875;457.0;323526;579.0;0.0;Calculated values ==>;1565419725.111;334.06;334.16;295.56;295.46000000000004;293.76000000000005;278.76000000000005;275.5313989812953;295.76000000000005;277.06;271.66;277.26000000000005;352.46000000000004;295.86;271.46000000000004;273.06;299.26000000000005;291.26000000000005;298.56;330.96000000000004;295.86;295.66;331.06;318.86;275.46000000000004;241.2770596917726;268.91163127593666;275.5313989812953;293.86;6360000.0;3710000.0;3760000.0;1340000.0;3760000.0;3110000.0;6360000.0;0.0;0.0;0.3571666666666667;0.025666666666666667;0.007333333333333333;0.007333333333333333;0.0;12502.3759765625;4204.54443359375;1442.9794921875;23125.58984375;480653.36380197917;480800.84591241006;262076.77733416832;261639.87094044042;254766.8205542034;429398.2889081932;460659.7952114989;437548.62350390764;473565.85517348704;532532.7090229084;470218.2676097605;437231.03110804653;439735.90987091843;465384.9462308134;455173.57518871746;402081.3729208007;476012.19315109844;460797.0068017893;460522.44481320353;242924.1476594651;191917.91438739494;471812.00014122744;205759.2790385764;262076.77733416832;275.486540000377;1398763.8907020928;533504.9317638178;96173.43725370443;569940.8460863633;0;20;20;17;13;21;10;2;48;50;516186035675.60925;197637461124.97345;437604282915.4933;82787.42753153414;6828.686508301376;-0.0;1455.2682281795915;2083922.9611192003;358308.29948836425;0.0;560185.6201251945;5.01773468493095;0.408399439679478
2389;2019-08-10 08:49:45.081;606;607;224;223;202;59;222;44;-16;43;794;227;-17;-3;261;172;254;577;208;227;222;24;644;370;374;136;374;311;644;-1.0;-1.0;1793.0;101.0;57.0;79;100;100;1;0;0;1;0;0;0;1;0;0;1;0;24810.9765625;12668.76171875;5717.638671875;1438.13854980469;456.0;323527;575.0;0.0;Calculated values ==>;1565419785.081;333.76000000000005;333.86;295.56;295.46000000000004;293.36;279.06;275.4277932560699;295.36;277.56;271.56;277.46000000000004;352.56000000000006;295.86;271.46000000000004;272.86;299.26000000000005;290.36;298.56;330.86;295.86;295.36;330.66;318.76000000000005;275.56;241.71165711629368;268.91163127593666;275.4277932560699;293.96000000000004;6440000.000000001;3700000.0;3740000.0;1360000.0;3740000.0;3110000.0;6440000.000000001;0.0;0.0;0.29883333333333334;0.016833333333333332;0.0095;0.0095;0.0;12668.76171875;5717.638671875;1438.13854980469;24810.9765625;479278.22087963467;479427.66913197935;261531.45575083245;261105.9909933245;252902.89534797805;429467.9694778635;460421.10785355425;437389.9950341223;473501.42000396166;532637.2991382173;470218.2676097605;437231.03110804653;439427.1194564879;465674.5714261265;454054.3140890567;397129.3261205862;474879.9016826399;461105.52830490173;460421.10785355425;241250.99604349316;191500.00471740507;471644.9034095714;205519.4024691116;261531.45575083245;275.3899726006486;1399163.1623533086;533714.5863649717;96197.43456607396;570023.4896031853;0;20;20;17;13;21;10;2;48;50;516410923175.71655;197718420625.0121;437790789615.5823;69290.66207817737;4479.779265831073;-0.0;1889.451694975857;2085189.6448745122;358402.48958458623;0.0;560213.4788549012;3.8164768051520896;0.3031470540210864
2390;2019-08-10 08:50:45.142;607;608;226;226;201;56;220;46;-15;45;794;227;-16;-4;260;166;254;578;209;227;219;24;639;373;378;136;378;312;638;-1.0;-1.0;2135.0;157.0;65.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;25459.732421875;12540.6064453125;6285.494140625;1443.36535644531;454.0;323528;573.0;0.0;Calculated values ==>;1565419845.142;333.86;333.96000000000004;295.76000000000005;295.76000000000005;293.26000000000005;278.76000000000005;275.73799182748917;295.16;277.76000000000005;271.66;277.66;352.56000000000006;295.86;271.56;272.76000000000005;299.16;289.76000000000005;298.56;330.96000000000004;295.86;295.06;330.46000000000004;318.56;275.56;241.71165711629368;269.02936301313275;275.73799182748917;294.06;6390000.0;3729999.9999999995;3779999.9999999995;1360000.0;3779999.9999999995;3120000.0;6380000.0;0.0;0.0;0.35583333333333333;0.026166666666666668;0.010833333333333334;0.010833333333333334;0.0;12540.6064453125;6285.494140625;1443.36535644531;25459.732421875;480010.0463221402;480274.2876303437;262818.75200048357;262818.75200048357;252810.39222320725;429258.0297950786;459519.39641970175;437319.724394416;473696.4923814395;532562.7993452522;470081.787145365;437160.35228701105;439051.16261957586;464960.7612876623;452666.20614286227;400337.502016012;475768.43775111006;460487.1446003908;459380.566344975;240414.4444865203;190664.19178205615;471644.9034095714;206252.5018202354;262818.75200048357;275.68452825304905;1399582.5108318906;533924.8780119206;96221.47151131557;570123.6174029484;0;20;20;17;13;21;10;2;48;50;516636752535.2289;197800103584.8357;437977879630.1783;82221.42003264594;6944.434508254292;-0.0;2129.4196553986576;2086453.5292000687;358497.788154309;0.0;560247.0034981864;4.504078916327211;0.3672723023238719
2391;2019-08-10 08:51:45.102;606;608;228;227;203;61;221;48;-15;47;794;228;-17;-5;260;169;254;574;209;226;221;25;635;378;382;137;382;312;634;-2.0;-2.0;1752.0;127.0;78.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25545.310546875;12478.4228515625;6187.5673828125;1439.0134277343802;452.0;323529;570.0;0.0;Calculated values ==>;1565419905.102;333.76000000000005;333.96000000000004;295.96000000000004;295.86;293.46000000000004;279.26000000000005;276.25090830309495;295.26000000000005;277.96000000000004;271.66;277.86;352.56000000000006;295.96000000000004;271.46000000000004;272.66;299.16;290.06;298.56;330.56;295.76000000000005;295.26000000000005;330.16;318.36;275.66;241.92719264551067;269.02936301313275;276.25090830309495;294.06;6350000.0;3779999.9999999995;3820000.0000000005;1370000.0;3820000.0000000005;3120000.0;6340000.0;0.0;0.0;0.292;0.021166666666666667;0.013000000000000001;0.013000000000000001;0.0;12478.4228515625;6187.5673828125;1439.0134277343802;25545.310546875;480326.05242361635;480736.7263260959;264026.33370914427;263566.5436731277;253736.46146533274;428902.12800615287;459026.7249110175;437319.724394416;473762.2839209553;532562.7993452522;470202.8484456234;437000.6383046333;438895.3439655771;464374.8494339561;452230.20912803145;402637.9483752732;475647.88981187827;459724.26948323235;459026.7249110175;239159.6471344744;189828.38726562503;471610.25455702154;207533.72037829226;264026.33370914427;276.1959726225061;1400007.2694955505;534133.2309282533;96245.47532131687;570227.4902875903;0;20;20;17;13;21;10;2;48;50;516864600535.37384;197881948984.88776;438164954830.2973;67097.51317270813;5589.6199734497695;-0.0;2535.0050856243524;2087697.0240946088;358602.1689747536;0.0;560285.8477909155;3.741463542906417;0.30083463512108505
2392;2019-08-10 08:52:45.103;602;604;231;231;200;60;224;51;-15;50;792;228;-16;-4;260;170;254;572;210;226;223;26;638;380;385;147;385;312;637;-2.0;-1.0;1873.0;216.0;93.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;26503.44921875;12528.3623046875;6196.24853515625;1417.56787109375;449.0;323530;570.0;0.0;Calculated values ==>;1565419965.103;333.36;333.56;296.26000000000005;296.26000000000005;293.16;279.16;276.4546675782219;295.56;278.26000000000005;271.66;278.16;352.36;295.96000000000004;271.56;272.76000000000005;299.16;290.16;298.56;330.36;295.76000000000005;295.46000000000004;330.16;318.06;275.76000000000005;244.02132995426717;269.02936301313275;276.4546675782219;294.16;6380000.0;3800000.0;3850000.0;1470000.0;3850000.0;3120000.0;6370000.0;0.0;0.0;0.31216666666666665;0.036000000000000004;0.015500000000000002;0.015500000000000002;0.0;12528.3623046875;6196.24853515625;1417.56787109375;26503.44921875;479383.43373342126;479797.50310168834;265190.20542400354;265190.20542400354;252490.73442923068;428757.65804586536;458971.32320313965;437319.724394416;472755.93469492695;532353.490354067;470202.8484456234;437160.35228701105;439051.16261957586;463932.39482705196;452025.7111437614;400931.915354558;474974.2583188756;459251.81202145887;458830.8478510556;239159.6471344744;188574.69595719432;470372.2942900235;207945.498243299;265190.20542400354;276.3618213243726;1400441.0163887346;534341.6242774682;96269.28056219242;570330.6904734231;0;20;20;17;13;21;10;2;48;50;517094704370.0959;197967150404.78485;438352157950.07117;71602.98759684036;9447.364657682085;-0.0;3001.4299576193075;2088852.8808635839;358727.4792683317;0.0;560331.9855185028;4.172924062405444;0.3512696245250548
2393;2019-08-10 08:53:45.113;600;603;229;228;200;55;223;53;-15;52;780;229;-17;-2;259;164;254;571;212;226;222;26;666;370;375;147;374;312;658;-2.0;-1.0;973.0;0.0;145.0;0;1;100;1;0;0;1;0;1;0;1;0;1;1;0;40136.15234375;13147.515625;18289.755859375;2383.0830078125;448.0;323531;568.0;0.0;Calculated values ==>;1565420025.113;333.16;333.46000000000004;296.06;295.96000000000004;293.16;278.66;275.4277932560699;295.46000000000004;278.46000000000004;271.66;278.36;351.16;296.06;271.46000000000004;272.96000000000004;299.06;289.56;298.56;330.26000000000005;295.76000000000005;295.36;329.96000000000004;317.96000000000004;275.76000000000005;244.02132995426717;269.02936301313275;275.4277932560699;294.36;6659999.999999999;3700000.0;3750000.0;1470000.0;3740000.0;3120000.0;6580000.0;0.0;0.0;0.16216666666666668;0.0;0.024166666666666666;0.024166666666666666;0.0;13147.515625;18289.755859375;2383.0830078125;40136.15234375;475746.6995660038;477170.33345872455;262737.0013197986;262310.7892844373;251584.10258095493;429467.9694778635;460402.96618755895;437319.724394416;472954.0481261603;531096.875235804;470323.8375270783;437000.6383046333;439361.88655270665;465409.6375306119;452897.9582606585;274279.8565026638;472195.8746888256;460814.52400799457;460265.501748743;238323.1353838712;188156.80290529504;470372.2942900235;205618.40361802047;262737.0013197986;275.4277932560699;1400996.4389566693;534555.6255877898;96300.95793152672;570534.7745183512;0;20;20;17;13;22;10;2;48;51;517322742370.05963;198055365104.77084;438539389150.0414;37574.23085257215;0.0;-0.0;4773.605427032823;2089762.84265221;358806.220428473;0.0;560396.7882786915;1.2521405205669067;0.084008299839028
2394;2019-08-10 08:54:45.094;628;629;228;227;192;45;215;47;-14;51;733;231;-15;6;258;150;254;583;215;226;215;23;660;366;371;144;370;313;652;-1.0;0.0;1243.0;0.0;176.0;0;1;100;1;0;0;1;0;1;0;1;0;1;1;0;39572.5078125;13056.513671875;18187.974609375;2409.4599609375;447.0;323532;567.0;0.0;Calculated values ==>;1565420085.094;335.96000000000004;336.06;295.96000000000004;295.86;292.36;277.66;275.0112864084945;294.66;277.86;271.76000000000005;278.26000000000005;346.46000000000004;296.26000000000005;271.66;273.76000000000005;298.96000000000004;288.16;298.56;331.46000000000004;295.76000000000005;294.66;329.86;317.86;275.46000000000004;243.40439225979637;269.14681796795327;275.0112864084945;294.66;6600000.0;3660000.0;3710000.0;1440000.0;3700000.0;3130000.0;6520000.0;0.0;0.0;0.20716666666666667;0.0;0.029333333333333333;0.029333333333333333;0.0;13056.513671875;18187.974609375;2409.4599609375;39572.5078125;480715.53477522096;481776.7398307627;262712.76535381854;262282.2636553601;249054.59773749672;429743.705733735;459928.2820158971;437249.5021140777;473246.5020445009;526083.2211061387;470429.7149814408;437089.72060350876;440377.4722100472;465856.02846295026;451559.94273781613;275046.9199395058;474821.78379657207;461430.10873998835;459928.2820158971;237904.88540968279;187738.9118479558;470478.11419285595;204581.99993955647;262712.76535381854;275.0112864084945;1401660.4674510553;534773.9233497487;96340.8831427344;570838.6593458505;0;20;20;17;13;22;10;2;48;51;517546471500.74976;198142637460.04004;438726829775.61957;48200.95086715498;0.0;-0.0;5784.988488754304;2090477.409484238;358806.220428473;0.0;560484.7486986382;1.6041487604189708;0.11020690905037701
2395;2019-08-10 08:55:45.124;644;646;237;236;200;45;202;44;-14;50;717;235;-15;7;258;145;254;591;217;223;202;22;650;365;370;142;368;313;643;-2.0;-2.0;1026.0;13.0;175.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;40794.19140625;12831.1689453125;17933.611328125;2444.82202148438;447.0;323533;568.0;0.0;Calculated values ==>;1565420145.124;337.56000000000006;337.76;296.86;296.76000000000005;293.16;277.66;274.9066339382667;293.36;277.56;271.76000000000005;278.16;344.86;296.66;271.66;273.86;298.96000000000004;287.66;298.56;332.26000000000005;295.46000000000004;293.36;329.96000000000004;317.86;275.36;242.98782864720522;269.14681796795327;274.9066339382667;294.86;6500000.0;3650000.0;3700000.0;1420000.0;3679999.9999999995;3130000.0;6430000.0;0.0;0.0;0.17099999999999999;0.0021666666666666666;0.029166666666666667;0.029166666666666667;0.0;12831.1689453125;17933.611328125;2444.82202148438;40794.19140625;484202.47361656354;485262.71121985855;267587.34059959813;267091.4769398256;252223.35186624643;429811.8947417682;458291.8972404618;437249.5021140777;473408.136457304;524396.6740299406;470913.20882246416;437089.72060350876;440530.708574972;466143.89801963745;451005.13174328953;276499.578105835;477139.16642828094;461176.10235696426;458291.8972404618;238323.1353838712;187738.9118479558;470647.8646651888;204287.71087275044;267587.34059959813;274.89334944986626;1402330.5248054722;534989.7619034667;96381.35571874355;571139.8230684608;0;20;20;17;13;22;10;2;48;51;517768882650.64374;198228480359.9991;438914723675.53;39836.466302266956;577.1136665502831;-0.0;5562.216235358524;2091211.421449538;358811.0321136656;0.0;560579.3560179804;1.3844127308686853;0.09596268836427331
2396;2019-08-10 08:56:45.165;643;644;242;241;200;40;191;41;-13;48;725;238;-14;7;257;142;254;594;216;221;191;21;646;360;365;140;363;314;639;225.0;-1.0;1708.0;9.0;192.0;0;1;100;1;0;0;1;0;1;0;1;0;1;1;0;43297.9609375;12760.5615234375;17906.845703125;2445.91284179688;448.0;323534;568.0;0.0;Calculated values ==>;1565420205.165;337.46000000000004;337.56000000000006;297.36;297.26000000000005;293.16;277.16;274.38016830617;292.26000000000005;277.26000000000005;271.86;277.96000000000004;345.66;296.96000000000004;271.76000000000005;273.86;298.86;287.36;298.56;332.56;295.26000000000005;292.26000000000005;329.96000000000004;317.96000000000004;275.26000000000005;242.56692532238324;269.2639976450953;274.38016830617;294.76000000000005;6459999.999999999;3600000.0;3650000.0;1400000.0;3629999.9999999995;3140000.0;6390000.0;0.0375;0.0;0.2846666666666666;0.0015;0.032;0.0695;0.0;12760.5615234375;17906.845703125;2445.91284179688;43297.9609375;484498.96264167153;485412.66710015654;270623.514607611;270071.67981939105;252400.82167278352;430148.3826014536;457570.36885009304;437179.3288687813;473471.4621678974;525161.3663846352;471140.4030774231;437019.13673288765;440314.901596438;466728.8912336129;451460.40364669124;395711.1143480031;478069.11900561664;461671.84584197105;457570.36885009304;238323.1353838712;188156.80290529504;470817.3119576869;203007.15969074046;234139.86986829236;274.375404319582;1403031.7715984678;535203.1720543337;96422.13969254706;571438.6976346619;0;20;20;17;13;22;10;2;48;51;517989533325.2372;198313138169.84314;439102952210.1832;66661.01082601561;401.7152284004197;-0.0;15528.419679235149;2092099.5068679377;358819.19459499524;0.0;560755.2314163991;2.4941970652036525;0.15449063997001453
2397;2019-08-10 08:57:45.115;640;640;239;239;195;36;184;37;-12;46;739;239;-14;7;257;137;254;596;216;218;184;20;647;356;362;137;360;314;640;29.0;-1.0;1565.0;42.0;217.0;0;1;100;1;0;0;1;0;1;0;1;0;1;1;0;44129.26171875;12766.7568359375;18016.2109375;2464.23510742188;460.0;323535;567.0;0.0;Calculated values ==>;1565420265.115;337.16;337.16;297.06;297.06;292.66;276.76000000000005;273.955091788801;291.56;276.86;271.96000000000004;277.76000000000005;347.06000000000006;297.06;271.76000000000005;273.86;298.86;286.86;298.56;332.76000000000005;294.96000000000004;291.56;329.86;319.16;275.16;241.92719264551067;269.2639976450953;273.955091788801;294.76000000000005;6470000.0;3560000.0;3620000.0000000005;1370000.0;3600000.0;3140000.0;6400000.0;0.004833333333333333;0.0;0.26083333333333336;0.007;0.036166666666666666;0.041;0.0;12766.7568359375;18016.2109375;2464.23510742188;44129.26171875;483952.23961342155;484726.4744265002;268897.3918727245;268897.3918727245;250569.65411015894;430412.23801567365;457086.03604400606;437339.1761139985;473664.6415601712;526636.907490748;471261.0914801823;437019.13673288765;440314.901596438;467155.4305485478;451447.3864066275;394965.9607838883;478250.8611208065;461726.5624587006;457086.03604400606;237904.88540968279;193171.6564234249;471119.972000508;201906.93110934136;261000.14243313868;273.9296469195118;1403759.7246543583;535415.7224344534;96463.02349390676;571737.8069745672;0;20;20;17;13;22;10;2;48;51;518207451575.4105;198396168919.90918;439291195210.33295;61408.57723871475;1884.4912862381666;-0.0;8039.521638045563;2093165.8640638527;358838.23043953156;0.0;560951.4672612734;2.1455215471393863;0.15241964254151005
2398;2019-08-10 08:58:45.116;636;637;236;235;187;35;174;35;-12;44;755;239;-14;6;256;130;254;597;216;212;174;19;651;355;360;135;359;314;644;-2.0;-1.0;1657.0;69.0;220.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;44305.609375;12846.97265625;18269.30078125;2472.0625;484.0;323536;566.0;0.0;Calculated values ==>;1565420325.116;336.76000000000005;336.86;296.76000000000005;296.66;291.86;276.66;273.8482719121499;290.56;276.66;271.96000000000004;277.56;348.66;297.06;271.76000000000005;273.76000000000005;298.76000000000005;286.16;298.56;332.86;294.36;290.56;329.76000000000005;321.56;275.06;241.49495122638035;269.2639976450953;273.8482719121499;294.76000000000005;6509999.999999999;3550000.0;3600000.0;1350000.0;3590000.0;3140000.0;6440000.000000001;0.0;0.0;0.27616666666666667;0.0115;0.03666666666666667;0.03666666666666667;0.0;12846.97265625;18269.30078125;2472.0625;44305.609375;482921.1701539134;483848.84663654526;267002.89599819627;266516.3376566187;247658.32785963343;430477.46260093397;456021.5327257621;437339.1761139985;473728.41363301896;528320.5954612602;471261.0914801823;437019.13673288765;440161.0260143484;467167.9790832604;450610.00787959766;276342.33935839485;477926.7575663909;461227.1456847587;456021.5327257621;237486.63934987856;203202.34940748036;471288.5232524436;201612.20908927458;267002.89599819627;273.8102253980869;1404496.6941952037;535629.1737374263;96504.15999284913;572040.1912781793;0;20;20;17;13;22;10;2;48;51;518424055185.14886;198477770279.8106;439479598350.10535;65099.93072666126;3101.2776128764435;-0.0;6930.683346677414;2094220.1191995835;358879.77920610853;0.0;561076.2210485239;2.2368447137725997;0.1663411095988835
