;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2399;2019-08-10 08:59:45.076;635;635;236;235;185;36;161;33;-13;42;769;239;-14;5;256;125;254;600;217;204;161;19;653;355;361;134;359;313;646;336.0;-1.0;1416.0;177.0;225.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;44369.390625;12872.8662109375;18285.34765625;2456.20825195312;513.0;323537;564.0;0.0;Calculated values ==>;1565420385.076;336.66;336.66;296.76000000000005;296.66;291.66;276.76000000000005;273.8482719121499;289.26000000000005;276.46000000000004;271.86;277.36;350.06000000000006;297.06;271.76000000000005;273.66;298.76000000000005;285.66;298.56;333.16;293.56;289.26000000000005;329.56;324.46000000000004;275.06;241.2770596917726;269.14681796795327;273.8482719121499;294.86;6530000.0;3550000.0;3610000.0;1340000.0;3590000.0;3130000.0;6459999.999999999;0.056;0.0;0.23600000000000002;0.029500000000000002;0.0375;0.0935;0.0;12872.8662109375;18285.34765625;2456.20825195312;44369.390625;482549.46148655424;483334.39216800866;266828.164864524;266346.2189549578;246916.4062115662;430477.46260093397;454019.4663252484;437408.94190281845;473663.1379967309;529867.7308382245;471395.57259432226;437249.5021140777;440223.95158698264;467167.9790832604;449878.8026637932;276036.6815805802;478141.91058702325;459991.67660371546;454019.4663252484;236650.15891445865;215324.80838970217;471421.5176682964;201504.06293557116;227703.56905680895;273.7680136648955;1405235.159890118;535843.3628401287;96545.20153652623;572344.6102673053;0;20;20;17;13;22;10;2;48;51;518640210985.2864;198558416479.8619;439667572950.2249;55673.55143627036;7962.564914615396;-0.0;21160.53639459909;2095225.8939211247;358971.91642810445;0.0;561310.1584841848;2.5226271165673317;0.16383700727594544
2400;2019-08-10 09:00:45.087;634;635;236;235;185;35;148;33;-15;41;780;239;-16;4;256;125;254;601;219;195;148;19;655;356;361;130;360;311;648;261.0;-2.0;1653.0;182.0;216.0;0;0;100;1;0;0;1;0;1;0;1;0;1;1;0;44807.4765625;12911.15625;18394.853515625;2460.45629882812;538.0;323538;563.0;0.0;Calculated values ==>;1565420445.087;336.56;336.66;296.76000000000005;296.66;291.66;276.66;273.955091788801;287.96000000000004;276.46000000000004;271.66;277.26000000000005;351.16;297.06;271.56;273.56;298.76000000000005;285.66;298.56;333.26000000000005;292.66;287.96000000000004;329.46000000000004;326.96000000000004;275.06;240.39332010688793;268.91163127593666;273.955091788801;295.06;6550000.0;3560000.0;3610000.0;1300000.0;3600000.0;3110000.0;6480000.0;0.0435;0.0;0.2755;0.030333333333333334;0.036000000000000004;0.0795;0.0;12911.15625;18394.853515625;2460.45629882812;44807.4765625;482176.45537566993;483110.6705262933;266656.56132047717;266179.05034101894;246845.84225439615;430412.23801567365;452153.818075147;437548.62350390764;474082.51977729687;531172.2222563244;471663.8602476175;437389.9950341223;440502.8199851677;467026.0813403542;449695.73370871716;275741.9128519416;478055.88098920067;458764.56239000184;452153.818075147;236231.924509345;225777.27872811773;471951.27487021044;201787.1984240488;231162.0042639409;273.8829837524928;1405978.4366914341;536058.2690859326;96586.18125263091;572650.3346491826;0;20;20;17;13;22;10;2;48;51;518856850694.9903;198637630999.75366;439854807269.969;64952.27260950112;8194.976985533569;-0.0;17568.849197990883;2096231.2934095855;359106.5872955551;0.0;561632.9625335765;2.686573674007447;0.18961255951468858
2401;2019-08-10 09:01:45.127;635;636;237;236;187;34;147;33;-17;40;791;241;-18;3;256;126;254;602;221;189;147;19;654;355;361;129;359;309;648;230.0;-1.0;1296.0;226.0;212.0;0;0;100;1;0;0;1;0;1;0;1;0;1;1;0;45315.2265625;12969.8505859375;18424.57421875;2442.87939453125;561.0;323539;561.0;0.0;Calculated values ==>;1565420505.127;336.66;336.76000000000005;296.86;296.76000000000005;291.86;276.56;273.8482719121499;287.86;276.46000000000004;271.46000000000004;277.16;352.26;297.26000000000005;271.36;273.46000000000004;298.76000000000005;285.76000000000005;298.56;333.36;292.06;287.86;329.26000000000005;329.26000000000005;275.06;240.16925963744896;268.67533136820026;273.8482719121499;295.26000000000005;6540000.000000001;3550000.0;3610000.0;1290000.0;3590000.0;3090000.0;6480000.0;0.03833333333333333;0.0;0.21600000000000003;0.03766666666666666;0.035333333333333335;0.07366666666666666;0.0;12969.8505859375;18424.57421875;2442.87939453125;45315.2265625;482436.8912493376;483257.02742424083;267140.35715048295;266656.56132047717;247513.02350777402;430477.46260093397;452009.00334685703;437688.5006598165;474114.60106150573;532472.7490519658;472170.4297682367;437530.6787186241;440780.27310602705;467167.9790832604;450025.45410608605;275887.9964205052;478206.8558968073;457940.1342629907;452009.00334685703;235395.46725036926;235395.46725036926;472083.1644897155;201447.70211831384;232956.39638713707;273.7460032875621;1406729.9599016667;536274.08792699;96627.06962429914;572957.3677670362;0;20;20;17;13;22;10;2;48;51;519073595095.71326;198715382800.013;440040931270.58984;51028.01248496458;10193.935749322793;-0.0;16136.875379366036;2097198.440123516;359259.93039615004;0.0;561914.0308266841;2.2861993720953544;0.16877777863511542
2402;2019-08-10 09:02:45.118;635;636;238;237;187;33;151;32;-19;40;800;242;-20;2;256;125;254;603;222;186;151;19;655;354;359;132;357;307;649;248.0;-1.0;554.0;139.0;212.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;45749.8828125;12988.2001953125;18413.283203125;2418.54711914062;577.0;323540;558.0;0.0;Calculated values ==>;1565420565.118;336.66;336.76000000000005;296.96000000000004;296.86;291.86;276.46000000000004;273.7412296467126;288.26000000000005;276.36;271.26000000000005;277.16;353.16;297.36;271.16;273.36;298.76000000000005;285.66;298.56;333.46000000000004;291.76000000000005;288.26000000000005;328.96000000000004;330.86;275.06;240.83765695389522;268.43790593516167;273.7412296467126;295.36;6550000.0;3540000.0;3590000.0;1320000.0;3570000.0000000005;3070000.0;6490000.000000001;0.04133333333333333;0.0;0.09233333333333334;0.023166666666666665;0.035333333333333335;0.07666666666666666;0.0;12988.2001953125;18413.283203125;2418.54711914062;45749.8828125;482324.2109873451;483145.18339598906;267541.424209296;267053.4169292925;247477.0234630473;430542.39183029096;452936.0397022327;437828.56808052456;473727.59171134117;533560.8575113533;472555.2554983043;437671.5478804793;441056.33201739576;467450.99436332186;450061.3165606151;275741.9128519416;478239.5289879391;457849.5140682483;452936.0397022327;234140.81001818314;242087.5637286956;471686.8381748198;201145.4982314229;231745.3597690514;273.6234093720161;1407488.7219809422;536490.3725690433;96667.57543508743;573264.3038645746;0;20;20;17;13;22;10;2;48;51;519289562695.4867;198793671054.93085;440225703550.396;21853.73678273372;6267.541042022027;-0.0;16957.952128210563;2097805.6969312564;359397.08879242133;0.0;562189.7796870902;1.3329151175524863;0.07881051185458347
2403;2019-08-10 09:03:45.138;636;637;236;235;184;33;152;32;-23;39;803;242;-24;1;256;122;253;604;223;183;152;18;657;353;359;133;357;304;651;217.0;-1.0;781.0;112.0;223.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;45842.10546875;13053.61328125;18508.498046875;2380.1103515625;590.0;323541;557.0;0.0;Calculated values ==>;1565420625.138;336.76000000000005;336.86;296.76000000000005;296.66;291.56;276.46000000000004;273.6339639331285;288.36;276.36;270.86;277.06;353.46000000000004;297.36;270.76000000000005;273.26000000000005;298.76000000000005;285.36;298.46000000000004;333.56;291.46000000000004;288.36;328.86;332.16;274.96000000000004;241.05796691057077;268.0796299477929;273.6339639331285;295.46000000000004;6570000.0;3529999.9999999995;3590000.0;1330000.0;3570000.0000000005;3040000.0;6509999.999999999;0.036166666666666666;0.0;0.13016666666666665;0.018666666666666668;0.03716666666666667;0.07333333333333333;0.0;13053.61328125;18508.498046875;2380.1103515625;45842.10546875;482246.51223541517;483067.94069704117;266404.7425329454;265933.57566446793;246410.7910358373;430607.02586249536;453079.30423720385;437883.18805776763;473501.00995365425;534094.9504249293;472951.6436350606;437727.04723144654;441542.48092842754;467450.99436332186;449804.7338364527;274836.8051801597;478154.12941142503;457435.97357383126;453079.30423720385;233722.59852315116;247525.65490268572;471456.77876420494;200977.59274927308;234137.26184417974;273.55326246888797;1408252.2429718997;536707.4600196498;96707.57757693467;573572.0879353969;0;20;20;17;13;22;10;2;48;51;519505034495.4182;198873197554.90558;440409064650.3377;30837.21165598904;5048.944805612062;-0.0;16055.749775488435;2098244.9345318517;359491.42427580454;0.0;562464.985574261;1.530303665071336;0.09461411579129186
2404;2019-08-10 09:04:45.089;637;639;236;236;183;32;147;31;-24;38;803;243;-25;0;256;121;253;606;223;181;147;17;658;353;358;133;357;302;652;89.0;-2.0;1170.0;111.0;227.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;45827.0078125;13064.859375;18578.548828125;2370.66088867188;600.0;323542;554.0;0.0;Calculated values ==>;1565420685.089;336.86;337.06;296.76000000000005;296.76000000000005;291.46000000000004;276.36;273.6339639331285;287.86;276.26000000000005;270.76000000000005;276.96000000000004;353.46000000000004;297.46000000000004;270.66;273.16;298.76000000000005;285.26000000000005;298.46000000000004;333.76000000000005;291.26000000000005;287.86;328.56;333.16;274.86;241.05796691057077;267.8393353686513;273.6339639331285;295.46000000000004;6580000.0;3529999.9999999995;3579999.9999999995;1330000.0;3570000.0000000005;3020000.0;6520000.0;0.014833333333333334;0.0;0.19499999999999998;0.018500000000000003;0.03783333333333334;0.05266666666666667;0.0;13064.859375;18578.548828125;2370.66088867188;45827.0078125;482281.7306104629;483249.473692631;266322.23339089856;266322.23339089856;246048.15726260951;430607.02586249536;452536.46908511664;438179.53515710204;473403.82665571757;534242.2616306611;473332.91330946685;438024.4983934438;441814.68150891823;467450.99436332186;449658.1393236066;274703.7433715917;478338.34910077247;457322.39786825684;452536.46908511664;232467.98657752166;251709.28920128586;471359.25143505377;201018.20215334432;247929.6423144988;273.56915930331365;1409015.5283896846;536924.9362076452;96747.13500561599;573880.8942612696;0;20;20;17;13;22;10;2;48;51;519719958830.32935;198952932384.8726;440590716180.2626;46246.45993573275;5001.309411711626;-0.0;10775.959543252538;2098886.773864308;359575.1079966842;0.0;562688.4005471364;1.8234727730842142;0.13308352095751508
2405;2019-08-10 09:05:45.129;639;640;236;235;182;32;137;31;-25;38;800;244;-26;0;256;119;253;607;224;177;137;15;659;353;359;134;357;302;653;339.0;-1.0;1081.0;205.0;228.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;45489.66796875;13129.8388671875;18534.1875;2346.80419921875;609.0;323543;551.0;0.0;Calculated values ==>;1565420745.129;337.06;337.16;296.76000000000005;296.66;291.36;276.36;273.6339639331285;286.86;276.26000000000005;270.66;276.96000000000004;353.16;297.56;270.56;273.16;298.76000000000005;285.06;298.46000000000004;333.86;290.86;286.86;328.26000000000005;334.06;274.66;241.2770596917726;267.8393353686513;273.6339639331285;295.56;6590000.000000001;3529999.9999999995;3590000.0;1340000.0;3570000.0000000005;3020000.0;6530000.0;0.0565;0.0;0.18016666666666667;0.034166666666666665;0.038;0.0945;0.0;13129.8388671875;18534.1875;2346.80419921875;45489.66796875;482465.0426355213;483284.48744354775;266240.41617357306;265773.287932326;245687.81149235799;430607.02586249536;450910.5575686874;438024.4983934438;473273.9119493556;533930.2854963114;473450.9307491817;437869.15320432716;441814.68150891823;467450.99436332186;449364.32281062263;274572.67877957807;478371.5558282567;456604.83898887376;450910.5575686874;231213.40812182956;255474.93562877487;471030.75637644227;200900.8748148938;227174.97610198177;273.5232195709854;1409777.0080022432;537143.3708856261;96786.47342279613;574190.3732456758;0;20;20;17;13;22;10;2;48;51;519935202230.19257;199033085784.82166;440772036980.14734;42721.772848068766;9229.437620019571;-0.0;21143.012448603684;2099628.6700716615;359693.7766149123;0.0;562954.569307855;2.149145483935634;0.14358058852686803
2406;2019-08-10 09:06:45.150;640;641;236;235;181;31;131;30;-26;37;797;245;-27;0;256;117;253;608;222;173;131;12;663;352;358;133;356;301;657;-2.0;-1.0;1054.0;149.0;232.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;45476.81640625;13157.2197265625;18699.93359375;2354.91723632812;616.0;323544;547.0;0.0;Calculated values ==>;1565420805.15;337.16;337.26;296.76000000000005;296.66;291.26000000000005;276.26000000000005;273.5264737036516;286.26000000000005;276.16;270.56;276.86;352.86;297.66;270.46000000000004;273.16;298.76000000000005;284.86;298.46000000000004;333.96000000000004;290.46000000000004;286.26000000000005;327.86;334.76000000000005;274.36;241.05796691057077;267.7187500070086;273.5264737036516;295.36;6630000.0;3520000.0000000005;3579999.9999999995;1330000.0;3560000.0;3010000.0;6570000.0;0.0;0.0;0.17566666666666667;0.024833333333333332;0.03866666666666666;0.03866666666666666;0.0;13157.2197265625;18699.93359375;2354.91723632812;45476.81640625;482162.9741588568;482984.52432420116;265919.80645611923;265460.33787064155;245231.80347331567;430671.36484660726;450212.6988455641;438095.2167564963;473306.6277234293;533692.1908335454;473699.6024529154;437940.2675631159;442024.1650760851;467592.11455659237;449254.6344115161;274067.0225259101;478050.8218707002;456213.26347489114;450212.6988455641;229540.68826423294;258404.02479325983;470871.3547390081;200618.8469753852;265919.80645611923;273.4082685621235;1410535.3273594698;537362.5063783644;96825.66814820911;574500.7661884031;0;20;20;17;13;22;10;2;48;51;520150377515.71906;199113213820.01773;440953000295.59015;41716.68229154851;6711.270609463302;-0.0;7125.9918390585335;2100332.5701450417;359826.6623442155;0.0;563190.2267954246;1.6238112407752894;0.13103900908813676
2407;2019-08-10 09:07:45.120;642;643;235;234;180;31;131;30;-28;37;794;245;-30;-5;256;116;253;610;223;170;131;10;662;351;357;135;355;297;656;-2.0;-2.0;955.0;23.0;228.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44444.5078125;13217.98046875;18647.119140625;1361.44079589844;622.0;323545;543.0;0.0;Calculated values ==>;1565420865.12;337.36;337.46000000000004;296.66;296.56;291.16;276.26000000000005;273.4187578820637;286.26000000000005;276.16;270.36;276.86;352.56000000000006;297.66;270.16;272.66;298.76000000000005;284.76000000000005;298.46000000000004;334.16;290.16;286.26000000000005;327.46000000000004;335.36;274.16;241.49495122638035;267.23344911666527;273.4187578820637;295.46000000000004;6620000.0;3510000.0;3570000.0000000005;1350000.0;3550000.0;2970000.0;6559999.999999999;0.0;0.0;0.15916666666666668;0.0038333333333333336;0.038;0.038;0.0;13217.98046875;18647.119140625;1361.44079589844;44444.5078125;482571.9918225554;483390.2786082617;265537.6511515952;265081.53001089743;244941.51537790944;430735.4089219946;450394.21882050455;438684.37198384217;473046.2935902154;533676.3933369782;474220.39554555406;438378.49729393894;442123.65591716673;467732.97820431984;449292.2932193534;274190.77353575674;478471.9749784242;455961.0084875415;450394.21882050455;227868.02628245065;260914.8530628454;470407.50630016084;200594.734075463;265537.6511515952;273.3944238437854;1411284.2970531548;537582.1898158892;96856.62231354423;574811.8360140482;0;20;20;17;13;22;10;2;48;51;520364770264.969;199193573619.73657;441132310594.9628;37895.93403375035;1034.2822935280085;-0.0;7024.549571418556;2100995.6768928645;359891.1763450443;0.0;563308.0890128437;1.3830740527955587;0.09603905309909448
2408;2019-08-10 09:08:45.081;644;644;234;233;179;31;136;29;-32;37;797;244;-34;-14;256;117;253;611;223;169;136;10;666;352;357;135;356;294;660;347.0;75.0;1172.0;80.0;235.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44113.37890625;13299.232421875;18813.5859375;1339.84460449219;628.0;323546;538.0;0.0;Calculated values ==>;1565420925.081;337.56000000000006;337.56000000000006;296.56;296.46000000000004;291.06;276.26000000000005;273.5264737036516;286.76000000000005;276.06;269.96000000000004;276.86;352.86;297.56;269.76000000000005;271.76000000000005;298.76000000000005;284.86;298.46000000000004;334.26000000000005;290.06;286.76000000000005;326.96000000000004;335.96000000000004;274.16;241.49495122638035;266.86631818009863;273.5264737036516;295.46000000000004;6659999.999999999;3520000.0000000005;3570000.0000000005;1350000.0;3560000.0;2940000.0;6600000.0;0.057833333333333334;0.0125;0.19533333333333333;0.013333333333333334;0.03916666666666667;0.097;0.0;13299.232421875;18813.5859375;1339.84460449219;44113.37890625;482419.5659017394;483091.3443513548;264782.7727756617;264338.2947838006;244493.50254035217;430671.36484660726;451123.67132472567;438743.29367333796;473046.2935902154;534208.8293010748;474492.3606979156;438439.1573181969;441431.7709548714;467592.11455659237;449254.6344115161;273705.6252827381;478152.342966449;455821.5469402733;451123.67132472567;225777.27872811773;263425.85118522606;470407.50630016084;200788.45076194574;226628.08250287917;273.4747627999658;1412021.7997564347;537803.0229558263;96879.11839332813;575123.8056452753;0;20;20;17;13;22;10;2;48;51;520578831035.6976;199274520970.0121;441309495350.5659;46480.51264869195;3594.920740509535;0.0;21776.07211571911;2101698.356911857;359929.727962276;0.0;563547.9381910188;2.1478560789772905;0.12441508679395165
2409;2019-08-10 09:09:45.091;646;646;235;235;180;31;132;30;-33;38;799;243;-35;-18;256;117;253;612;223;167;132;10;662;351;357;139;355;293;656;288.0;80.0;1001.0;142.0;221.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;43990.75390625;13236.5595703125;18748.28125;1329.38171386719;632.0;323547;531.0;0.0;Calculated values ==>;1565420985.091;337.76;337.76;296.66;296.66;291.16;276.26000000000005;273.4187578820637;286.36;276.16;269.86;276.96000000000004;353.06000000000006;297.46000000000004;269.66;271.36;298.76000000000005;284.86;298.46000000000004;334.36;289.86;286.36;326.26000000000005;336.36;274.16;242.35481222062532;266.74333088950624;273.4187578820637;295.46000000000004;6620000.0;3510000.0;3570000.0000000005;1390000.0;3550000.0;2930000.0;6559999.999999999;0.048;0.013333333333333334;0.16683333333333333;0.023666666666666666;0.036833333333333336;0.08483333333333334;0.0;13236.5595703125;18748.28125;1329.38171386719;43990.75390625;483163.18377406325;483830.254629278;265537.6511515952;265537.6511515952;244941.51537790944;430735.4089219946;450540.5129264227;438813.94225660735;472621.17715536855;534489.4801442598;474505.2603540806;438510.57582547225;441054.69396274793;467732.97820431984;449439.0364241475;274190.77353575674;478774.38498967874;455542.1458410124;450540.5129264227;222850.3779558165;265099.94585879904;469867.5881872505;200383.54921363285;228672.46184288565;273.31154275234593;1412756.12322994;538024.1914109926;96901.36565323637;575436.8733743813;0;20;20;17;13;22;10;2;48;51;520793066735.6635;199356734669.99902;441485624700.5379;39778.13723933625;6377.7889223756165;0.0;18821.80633358673;2102417.2987978235;360012.84772710584;0.0;563886.3102306515;1.9504502147283436;0.12433145049842356
2410;2019-08-10 09:10:45.142;647;646;233;232;178;28;136;28;-36;38;793;241;-37;-19;256;114;253;613;222;170;136;10;665;349;355;144;353;292;660;121.0;76.0;1761.0;105.0;233.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;43578.2265625;13321.52734375;18854.341796875;1306.18334960938;637.0;323548;523.0;0.0;Calculated values ==>;1565421045.142;337.86;337.76;296.46000000000004;296.36;290.96000000000004;275.96000000000004;273.20264511476705;286.76000000000005;275.96000000000004;269.56;276.96000000000004;352.46000000000004;297.26000000000005;269.46000000000004;271.26000000000005;298.76000000000005;284.56;298.46000000000004;334.46000000000004;290.16;286.76000000000005;325.46000000000004;336.86;274.16;243.40439225979637;266.62003547228215;273.20264511476705;295.36;6650000.0;3490000.0;3550000.0;1440000.0;3529999.9999999995;2920000.0;6600000.0;0.020166666666666666;0.012666666666666666;0.2935;0.0175;0.03883333333333334;0.059000000000000004;0.0;13321.52734375;18854.341796875;1306.18334960938;43578.2265625;482976.2369852251;483385.9622005221;264338.2947838006;263898.3260232928;244174.62373777656;430862.6128555636;451480.83890531765;438582.0297435704;471963.08021786925;533942.2762645065;474401.9722488464;438430.3070074864;441119.9444453324;468013.94105470116;449367.9751936214;273824.5007612088;478456.0825225267;456292.2259040405;451480.83890531765;219505.55070137876;267192.67376467976;469187.37098983396;199981.85204752864;242340.7536225325;273.14496114468926;1413486.485012663;538245.6969212822;96923.34736397388;575750.4949177243;0;20;20;17;13;22;10;2;48;51;521006848295.2357;199441706834.82898;441661273875.1864;70029.15215378827;4711.096581490344;0.0;12339.265031684325;2103333.1373425666;360105.333652392;0.0;564146.2065490976;2.6007818305750874;0.19016401172833053
2411;2019-08-10 09:11:45.092;649;648;233;232;176;29;140;28;-35;38;779;240;-36;-19;256;114;253;614;223;169;140;10;667;350;355;147;353;294;662;108.0;87.0;2134.0;21.0;231.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42952.01953125;13300.607421875;18919.263671875;1306.76013183594;640.0;323549;513.0;0.0;Calculated values ==>;1565421105.092;338.06000000000006;337.96000000000004;296.46000000000004;296.36;290.76000000000005;276.06;273.3108153835814;287.16;275.96000000000004;269.66;276.96000000000004;351.06000000000006;297.16;269.56;271.26000000000005;298.76000000000005;284.56;298.46000000000004;334.56;290.06;287.16;324.46000000000004;337.16;274.16;244.02132995426717;266.86631818009863;273.3108153835814;295.46000000000004;6670000.0;3500000.0;3550000.0;1470000.0;3529999.9999999995;2940000.0;6620000.0;0.018000000000000002;0.0145;0.3556666666666667;0.0035;0.0385;0.0565;0.0;13300.607421875;18919.263671875;1306.76013183594;42952.01953125;483049.1234698293;483458.00762240635;264195.36788907246;263758.440537743;243479.87309100197;430799.1582183253;452057.52073246514;438286.6576737402;471565.593789997;532343.541382152;474025.85845638457;438133.8669386556;440693.4037999516;468013.94105470116;449183.36179874284;273588.2747059908;478372.7441420208;456153.4618424425;452057.52073246514;215324.80838970217;268448.3696465944;468776.3442791801;200366.9280113708;243860.64368024713;273.30065354562066;1414206.9694928639;538467.3631685695;96945.10374756239;576065.0126468427;0;20;20;17;13;22;10;2;48;51;521219670795.40497;199528934084.89835;441836927375.3261;84620.11718324939;939.4329569373327;0.0;11763.123553450318;2104620.8073014733;360152.3821587945;0.0;564346.8924097681;2.902846785851988;0.2067651814042904
2412;2019-08-10 09:12:45.153;650;649;236;235;179;28;132;27;-18;37;763;240;-26;-18;256;114;253;616;224;168;132;9;668;349;354;144;352;295;662;61.0;-1.0;1646.0;19.0;217.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;44180.03515625;13311.65234375;18920.76953125;2584.146484375;642.0;323550;501.0;0.0;Calculated values ==>;1565421165.153;338.16;338.06000000000006;296.76000000000005;296.66;291.06;275.96000000000004;273.20264511476705;286.36;275.86;271.36;276.86;349.46000000000004;297.16;270.56;271.36;298.76000000000005;284.56;298.46000000000004;334.76000000000005;289.96000000000004;286.36;323.26000000000005;337.36;274.06;243.40439225979637;266.98899913490544;273.20264511476705;295.56;6680000.0;3490000.0;3540000.0;1440000.0;3520000.0000000005;2950000.0;6620000.0;0.010166666666666666;0.0;0.2743333333333334;0.0031666666666666666;0.036166666666666666;0.04633333333333333;0.0;13311.65234375;18920.76953125;2584.146484375;44180.03515625;483085.7543656885;483605.22862138745;265533.130603742;265082.5331110067;244430.88007326543;430862.6128555636;451080.55965983507;440627.5626020247;471864.221826097;530607.6872518455;473895.6670338289;439429.99169588764;440627.5626020247;468154.0428263464;449367.9751936214;273472.4030598049;478676.4013002481;456180.22461298853;451080.55965983507;210308.32490665457;269285.52512055053;469087.9315675536;200097.96847792587;251175.055461027;273.1906304732746;1414933.8081520386;538689.3574653302;96977.5609340484;576380.6668466104;0;20;20;17;13;22;10;2;49;51;521432587040.7904;199616322840.05652;442013807020.6463;65985.28532137779;851.8015497838212;-0.0;9262.28836121144;2105877.1282870574;360167.32428878103;0.0;564522.2823080032;2.1857230283834648;0.15662334222858984
2413;2019-08-10 09:13:45.094;652;651;236;235;182;26;142;26;4;35;729;240;-2;0;256;116;253;617;225;170;142;6;668;347;352;138;351;298;662;-3.0;84.0;1618.0;104.0;222.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;43943.953125;13285.341796875;19023.716796875;2313.166015625;643.0;323551;490.0;0.0;Calculated values ==>;1565421225.094;338.36;338.26;296.76000000000005;296.66;291.36;275.76000000000005;272.9856168485579;287.36;275.76000000000005;273.56;276.66;346.06000000000006;297.16;272.96000000000004;273.16;298.76000000000005;284.76000000000005;298.46000000000004;334.86;290.16;287.36;322.16;337.46000000000004;273.76000000000005;242.14157278889297;267.35522164206344;272.9856168485579;295.66;6680000.0;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;2980000.0;6620000.0;0.0;0.014;0.26966666666666667;0.017333333333333333;0.037000000000000005;0.037000000000000005;0.0;13285.341796875;19023.716796875;2313.166015625;43943.953125;483381.7000101169;483899.29173230985;265533.130603742;265082.5331110067;245392.5160948944;430988.63858405815;452869.380961343;443229.7890419785;472458.26935960614;526836.795882445;473503.8501095456;442355.14872712403;442647.6203394549;468293.893190677;450026.0433329368;273472.4030598049;478828.00686215126;456785.9764066114;452869.380961343;205710.24989127388;269704.110367413;469608.95739645907;199426.96990980647;265533.130603742;272.9177575316477;1415667.4525937361;538910.7811355215;97018.3317407828;576696.5599652792;0;20;20;17;13;22;10;2;49;51;521644178770.7366;199700839650.035;442191532085.6011;65745.49355930905;4683.154449768645;0.0;6931.441263231237;2106973.8053169013;360213.4035662095;0.0;564657.0973562214;2.2344055052823317;0.17812610540112062
2414;2019-08-10 09:14:45.114;655;654;235;235;180;26;152;25;11;33;713;241;8;10;256;115;253;619;227;172;152;4;671;347;353;134;351;298;665;124.0;1.0;1587.0;146.0;226.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;43866.81640625;13375.53125;19106.044921875;2344.52807617188;645.0;323552;481.0;0.0;Calculated values ==>;1565421285.114;338.66;338.56000000000006;296.66;296.66;291.16;275.76000000000005;272.9856168485579;288.36;275.66;274.26000000000005;276.46000000000004;344.46000000000004;297.26000000000005;273.96000000000004;274.16;298.76000000000005;284.66;298.46000000000004;335.06;290.36;288.36;321.26000000000005;337.66;273.56;241.2770596917726;267.35522164206344;272.9856168485579;295.86;6709999.999999999;3470000.0000000005;3529999.9999999995;1340000.0;3510000.0;2980000.0;6650000.0;0.020666666666666667;0.00016666666666666666;0.2645;0.024333333333333332;0.03766666666666666;0.05833333333333333;0.0;13375.53125;19106.044921875;2344.52807617188;43866.81640625;483492.64032940625;484008.75048712164;264862.507750546;264862.507750546;244655.93258041498;430988.63858405815;454112.3874095661;444239.97794932604;472787.01963726926;525165.4438993726;473621.29924998066;443808.3536081526;444096.3187941164;468293.893190677;449880.8707288754;273133.2347268948;478780.4039242191;456897.50086274074;454112.3874095661;201948.4348523538;270541.29595472733;469954.68261704803;199376.37139781675;241661.70515700761;272.8977909521335;1416399.452925068;539133.0291354888;97057.15879624124;577014.4138955058;0;20;20;17;13;22;10;2;49;51;521855749270.6693;199782466850.00906;442370391685.54425;64766.42393287421;6584.072239667961;0.0;12392.956464732577;2108061.7671620944;360307.32841977687;0.0;564818.1876827858;2.404617296290648;0.18436061396033102
2415;2019-08-10 09:15:45.135;659;658;238;237;182;26;152;25;14;32;722;243;12;16;256;116;253;622;227;173;152;3;670;347;352;130;351;299;664;249.0;74.0;1300.0;154.0;210.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;43750.66796875;13304.3193359375;19071.42578125;2358.34936523438;647.0;323553;473.0;0.0;Calculated values ==>;1565421345.135;339.06000000000006;338.96000000000004;296.96000000000004;296.86;291.36;275.76000000000005;272.9856168485579;288.36;275.66;274.56;276.36;345.36;297.46000000000004;274.36;274.76000000000005;298.76000000000005;284.76000000000005;298.46000000000004;335.36;290.46000000000004;288.36;320.46000000000004;337.86;273.46000000000004;240.39332010688793;267.47669482898436;272.9856168485579;295.86;6700000.0;3470000.0000000005;3520000.0000000005;1300000.0;3510000.0;2990000.0;6640000.000000001;0.0415;0.012333333333333333;0.21666666666666667;0.025666666666666667;0.035;0.07650000000000001;0.0;13304.3193359375;19071.42578125;2358.34936523438;43750.66796875;484193.65320403123;484705.6207955343;266291.6120188077;265834.5938875184;245328.06535141807;430988.63858405815;454282.9581333604;444470.14050354663;473211.5349843978;526027.4178794065;473725.55556774227;444182.85976177163;444756.5733829062;468293.893190677;450026.0433329368;273244.92373243434;479351.56967812707;457198.2954874291;454282.9581333604;198604.77482894104;271378.50176498963;470396.44765817915;199344.48922993484;229973.89181307924;272.88520681581923;1417129.854178075;539355.4390395966;97096.36315825237;577332.6708351693;0;20;20;17;13;22;10;2;49;51;522067323295.34656;199861694569.8882;442549554370.271;53110.55777594922;6957.000266324938;0.0;17159.643573501507;2109044.4191493657;360420.21018528275;0.0;565064.5455444787;2.2233831849239243;0.15735104087500054
2416;2019-08-10 09:16:45.135;663;661;239;238;184;25;156;24;19;32;739;245;17;22;256;118;253;624;229;175;156;2;672;346;351;129;349;299;666;192.0;-1.0;1428.0;6.0;207.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;43856.3125;13372.0810546875;19128.9609375;2356.373046875;647.0;323554;465.0;0.0;Calculated values ==>;1565421405.135;339.46000000000004;339.26;297.06;296.96000000000004;291.56;275.66;272.8767566201714;288.76000000000005;275.56;275.06;276.36;347.06000000000006;297.66;274.86;275.36;298.76000000000005;284.96000000000004;298.46000000000004;335.56;290.66;288.76000000000005;319.66;337.86;273.36;240.16925963744896;267.47669482898436;272.8767566201714;296.06;6720000.0;3460000.0;3510000.0;1290000.0;3490000.0;2990000.0;6659999.999999999;0.032;0.0;0.238;0.001;0.034499999999999996;0.0665;0.0;13372.0810546875;19128.9609375;2356.373046875;43856.3125;484563.0343011817;484925.89115728514;266594.8393138455;266136.3308025949;245908.20977004085;431051.2098666511;455012.3084437483;445184.6605037301;473341.49414492835;527802.7315048802;473960.4106491496;444899.4758313612;445610.90970504243;468572.8447201448;450496.97227330983;273022.861738754;479421.7239390668;457634.5535253075;455012.3084437483;195261.2709748474;271378.50176498963;470433.62886287016;199323.12348708286;234223.48733705742;272.8725218509796;1417859.9123486478;539577.7423761851;97135.65251168661;577651.0073911588;0;20;20;17;13;22;10;2;49;51;522278223295.34656;199939394569.8882;442728954370.271;58515.045809962045;271.1105053757873;-0.0;14682.456603594943;2109974.6325125815;360480.44444171357;0.0;565329.8963792878;2.1076896504402622;0.13783787482714197
2417;2019-08-10 09:17:45.085;667;666;240;240;187;23;162;23;25;32;757;246;25;25;256;119;253;628;231;178;162;3;672;344;350;137;348;299;667;0.0;-1.0;1330.0;36.0;201.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42998.53125;13353.2158203125;19162.69921875;1352.2939453125;650.0;323555;457.0;0.0;Calculated values ==>;1565421465.085;339.86;339.76;297.16;297.16;291.86;275.46000000000004;272.6583383277491;289.36;275.46000000000004;275.66;276.36;348.86;297.76000000000005;275.66;275.66;298.76000000000005;285.06;298.46000000000004;335.96000000000004;290.96000000000004;289.36;318.86;338.16;273.46000000000004;241.92719264551067;267.47669482898436;272.6583383277491;296.26000000000005;6720000.0;3440000.0;3500000.0;1370000.0;3479999.9999999995;2990000.0;6670000.0;0.0;0.0;0.22166666666666668;0.006;0.033499999999999995;0.033499999999999995;0.0;13353.2158203125;19162.69921875;1352.2939453125;42998.53125;485150.6544063441;485547.73091950413;266978.15236455016;266978.15236455016;246850.13520909325;431175.4696738307;456012.448477608;446035.36104078725;472295.8960165899;529679.4811607535;474077.74980500946;446035.36104078725;446035.36104078725;468711.94837107166;451001.0269970532;273022.861738754;479910.4115200244;458204.46411352506;456012.448477608;191917.91438739494;272634.34865687083;469449.5019888445;198727.50182943165;266978.15236455016;272.6286495786877;1418583.0995551692;539800.2675913144;97166.53231534752;577969.8386450745;0;20;20;17;13;22;10;2;49;51;522488348045.5137;200019128069.95163;442908204870.4136;54819.908791850496;1624.3320009564773;-0.0;6332.648919787436;2110918.3034200515;360496.22663315036;0.0;565504.8763205557;1.8535639053590445;0.14375256411923684
2418;2019-08-10 09:18:45.056;672;670;242;241;188;23;165;23;31;32;771;246;32;28;256;119;253;632;231;180;165;4;671;343;349;140;347;299;666;-1.0;-1.0;1208.0;42.0;193.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;43068.40234375;13348.603515625;19164.998046875;1351.90368652344;652.0;323556;450.0;0.0;Calculated values ==>;1565421525.056;340.36;340.16;297.36;297.26000000000005;291.96000000000004;275.46000000000004;272.5487779782249;289.66;275.46000000000004;276.26000000000005;276.36;350.26;297.76000000000005;276.36;275.96000000000004;298.76000000000005;285.06;298.46000000000004;336.36;291.16;289.66;318.16;338.36;273.56;242.56692532238324;267.47669482898436;272.5487779782249;296.26000000000005;6709999.999999999;3429999.9999999995;3490000.0;1400000.0;3470000.0000000005;2990000.0;6659999.999999999;0.0;0.0;0.20133333333333334;0.007;0.03216666666666666;0.03216666666666666;0.0;13348.603515625;19164.998046875;1351.90368652344;43068.40234375;485990.3632393952;486238.29089660273;268002.8644540016;267527.86120900436;247211.8212481958;431237.1583312671;456590.98366521427;446879.0238427447;471900.24888135743;531137.1714212089;474077.74980500946;447018.97109551297;446458.05325531313;468850.80558649433;451180.1868752954;273133.2347268948;480627.5467290621;458635.6320193867;456590.98366521427;188992.59102226305;273471.60554148915;469139.01059756253;198443.59703533445;268002.8644540016;272.5120094698477;1419299.977342777;540022.67520329;97189.05640368922;578289.0817466072;0;20;20;17;13;22;10;2;49;51;522697946690.36035;200102187904.89087;443087518160.2824;50018.332597225264;1894.8678949355967;-0.0;6066.251167960673;2111791.5331658493;360525.5391243729;0.0;565608.1505478638;1.7120503956394821;0.13327920326607165
2419;2019-08-10 09:19:45.146;674;666;240;240;193;37;171;25;29;32;775;246;30;32;245;126;253;603;229;180;170;5;641;363;368;143;368;302;641;-2.0;-2.0;1932.0;221.0;138.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;29706.375;12633.4931640625;6466.37353515625;1363.67077636719;655.0;323557;443.0;0.0;Calculated values ==>;1565421585.146;340.56000000000006;339.76;297.16;297.16;292.46000000000004;276.86;274.69669130483857;290.26000000000005;275.66;276.06;276.36;350.66;297.76000000000005;276.16;276.36;297.66;285.76000000000005;298.46000000000004;333.46000000000004;291.16;290.16;317.46000000000004;338.66;273.66;243.1966462407574;267.8393353686513;274.69669130483857;296.06;6409999.999999999;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3020000.0;6409999.999999999;0.0;0.0;0.322;0.036833333333333336;0.023;0.023;0.0;12633.4931640625;6466.37353515625;1363.67077636719;29706.375;489467.0115187289;488336.8639079469;269323.0429370282;269323.0429370282;249828.1309531503;429947.3805835815;454252.1552922749;446017.8014079234;471502.6223741309;531327.671585697;473686.78329024225;446159.5380015785;446442.42112733104;464429.48242293764;448548.6146358736;398447.0180011651;479181.2054531534;455534.08488986484;454108.84221906046;186067.36719380575;274727.5295995403;468827.3046948051;203527.32995433433;269323.0429370282;274.5906804093365;1419907.3435044908;540239.5174515195;97211.72013552839;578502.9969016301;0;20;20;17;13;22;10;2;49;51;522913369340.0527;200187215254.7694;443268088610.0245;78081.93180805568;9771.882402940673;-0.0;4250.0733834867415;2112860.6366210044;360622.9078777615;0.0;565694.2488730598;4.500878096192694;0.40327702242846614
2420;2019-08-10 09:20:45.087;664;660;243;241;194;51;179;28;14;33;774;245;16;34;236;125;253;587;226;182;178;5;654;369;373;145;373;306;655;-3.0;92.0;1987.0;189.0;137.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;30087.328125;12925.7392578125;6645.53662109375;1373.4892578125;658.0;323558;436.0;0.0;Calculated values ==>;1565421645.087;339.56000000000006;339.16;297.46000000000004;297.26000000000005;292.56;278.26000000000005;275.3239800832674;291.06;275.96000000000004;274.56;276.46000000000004;350.56000000000006;297.66;274.76000000000005;276.56;296.76000000000005;285.66;298.46000000000004;331.86;291.36;290.96000000000004;316.76000000000005;338.96000000000004;273.66;243.61107973660833;268.3187672390254;275.3239800832674;295.76000000000005;6540000.000000001;3690000.0;3729999.9999999995;1450000.0;3729999.9999999995;3060000.0;6550000.0;0.0;0.015333333333333334;0.33116666666666666;0.0315;0.022833333333333334;0.022833333333333334;0.0;12925.7392578125;6645.53662109375;1373.4892578125;30087.328125;486662.5383791199;485977.33955060213;269492.7846365432;268483.62114035955;249623.25377419888;429537.3511455088;454549.6939804734;443052.3292051162;471335.537891427;530921.7713363036;473043.9314399156;443346.1541946438;445950.30100830784;462480.17593168997;447263.0134647168;275248.7596294537;475072.6858068792;454979.94274558977;454405.9205388411;183142.23651711168;275983.5004908252;468552.3519787662;205117.95092008743;269492.7846365432;275.23145362102923;1420405.1343875607;540452.3016112709;97234.50737296825;578612.1553747517;0;20;20;17;13;22;10;2;49;51;523135450744.99615;200273530294.74744;443450309249.9781;78795.9349420587;8298.18363334838;0.0;4222.183269769136;2114166.666649959;360773.34368720674;0.0;565764.7815863824;4.359862774736371;0.3794951855402977
2421;2019-08-10 09:21:45.108;653;653;240;243;187;58;186;33;6;35;770;244;7;30;232;119;253;598;222;185;186;8;673;375;379;147;379;309;673;-1.0;-1.0;1731.0;161.0;153.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;30792.8515625;13274.8955078125;6838.6650390625;1388.91174316406;660.0;323559;431.0;0.0;Calculated values ==>;1565421705.108;338.46000000000004;338.46000000000004;297.16;297.46000000000004;291.86;278.96000000000004;275.94376602880345;291.76000000000005;276.46000000000004;273.76000000000005;276.66;350.16;297.56;273.86;276.16;296.36;285.06;298.46000000000004;332.96000000000004;291.66;291.76000000000005;316.26000000000005;339.16;273.96000000000004;244.02132995426717;268.67533136820026;275.94376602880345;295.36;6730000.0;3750000.0;3790000.0;1470000.0;3790000.0;3090000.0;6730000.0;0.0;0.0;0.2885;0.026833333333333334;0.025500000000000002;0.025500000000000002;0.0;13274.8955078125;6838.6650390625;1388.91174316406;30792.8515625;482973.8207068504;482973.8207068504;266508.57553426415;267892.22847218724;246649.560968572;429116.5711722346;454541.2619480464;441234.1507901912;471267.55247380707;530276.4405350772;472528.6963605371;441384.9092064438;444783.8392473439;461020.2258986443;445160.9617754831;272913.7680725184;474582.17543395277;454396.48497648415;454541.2619480464;181052.91087944093;276820.84063482966;468576.4402621359;206679.21478245436;266508.57553426415;275.85687033694427;1420912.6467867224;540670.7166533703;97257.53543836898;578724.5630511162;0;20;20;17;13;22;10;2;49;51;523361129705.54834;200361160954.96185;443634873825.4297;67669.09903823207;7027.5755503714545;-0.0;4794.833503551447;2115387.635792465;360901.1030475146;0.0;565839.9496926429;3.696854343999277;0.3105938910582485
2422;2019-08-10 09:22:45.139;650;650;231;233;181;67;190;52;-5;39;758;242;-6;31;224;120;253;606;220;188;190;7;720;376;382;136;380;313;715;-2.0;-1.0;152.0;18.0;201.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;43503.58984375;14273.921875;20232.671875;2434.34130859375;662.0;323560;426.0;0.0;Calculated values ==>;1565421765.139;338.16;338.16;296.26000000000005;296.46000000000004;291.26000000000005;279.86;276.0463484220469;292.16;278.36;272.66;277.06;348.96000000000004;297.36;272.56;276.26000000000005;295.56;285.16;298.46000000000004;333.76000000000005;291.96000000000004;292.16;315.76000000000005;339.36;273.86;241.71165711629368;269.14681796795327;276.0463484220469;295.16;7200000.0;3760000.0;3820000.0000000005;1360000.0;3800000.0;3130000.0;7150000.0;0.0;0.0;0.025333333333333333;0.003;0.033499999999999995;0.033499999999999995;0.0;14273.921875;20232.671875;2434.34130859375;43503.58984375;477145.2214183504;477729.63763224817;260231.64474900562;260987.70244235566;243507.0393583411;429045.3911783415;454612.25336519734;438672.543197134;473111.07959547755;528712.7827880274;471756.61612995074;438515.7226876676;444129.0588907739;459760.1785623775;445120.9664759283;268801.53328977386;470639.35552930605;454321.70481366356;454612.25336519734;178963.62700411686;277658.20189090865;469978.3967039981;206833.74535319358;260231.64474900562;275.92062123480895;1421532.103684854;540900.4087441374;97289.4123416417;578950.274082165;0;20;20;17;14;22;10;2;50;51;523589547660.1637;200446104819.81882;443821570235.1153;5873.249545379824;789.4339540524135;-0.0;6511.750388642422;2116000.8053369634;360966.27844984375;0.0;565934.2199060442;0.3566350951100201;0.01420485198388595
2423;2019-08-10 09:23:45.108;668;667;223;221;185;54;182;50;-5;44;756;242;-8;23;224;126;253;617;220;190;182;6;700;373;378;133;376;314;692;-2.0;0.0;1560.0;58.0;207.0;36;0;100;1;0;0;1;1;0;0;1;1;0;1;0;41147.546875;13846.3701171875;20897.126953125;2469.73095703125;663.0;323561;422.0;0.0;Calculated values ==>;1565421825.108;339.96000000000004;339.86;295.46000000000004;295.26000000000005;291.66;278.56;275.73799182748917;291.36;278.16;272.66;277.56;348.76;297.36;272.36;275.46000000000004;295.56;285.76000000000005;298.46000000000004;334.86;292.16;291.36;315.36;339.46000000000004;273.76000000000005;241.05796691057077;269.2639976450953;275.73799182748917;295.16;7000000.0;3729999.9999999995;3779999.9999999995;1330000.0;3760000.0;3140000.0;6920000.0;0.0;0.0;0.26;0.009666666666666665;0.034499999999999996;0.034499999999999996;0.0;13846.3701171875;20897.126953125;2469.73095703125;41147.546875;482216.0223141698;482954.2656634449;258383.60135139932;257637.6575111186;245407.22197480113;429258.0297950786;454131.9705147631;438448.72409214015;473986.6944556456;528425.7356653834;471622.7377567859;437975.1822108798;442739.5457002335;460384.95480068587;446648.9540675149;270353.29668057675;475261.1589299256;455286.4469727271;454131.9705147631;177292.22831007556;278076.8904731985;470285.29593420913;206260.3508620798;258383.60135139932;275.68751571116127;1422237.1653551934;541134.6234376543;97330.25849583518;579292.8453196763;0;20;20;17;14;22;10;2;50;51;523817429860.54785;200526763124.95477;444009573050.4322;60368.9770398157;2552.2411356972502;-0.0;6753.318736136049;2116552.5386831835;360994.1113545375;0.0;566044.7050354448;1.8723056451983457;0.1403157681950659
2424;2019-08-10 09:24:45.139;683;683;230;229;189;47;143;47;-6;46;769;243;-11;17;226;130;253;621;221;190;144;5;690;366;371;130;370;313;682;-1.0;1.0;837.0;27.0;190.0;46;0;100;1;0;0;1;1;0;0;1;1;0;0;0;40915.11328125;13668.48828125;21072.10546875;2464.68603515625;660.0;323562;417.0;0.0;Calculated values ==>;1565421885.139;341.46000000000004;341.46000000000004;296.16;296.06;292.06;277.86;275.0112864084945;287.46000000000004;277.86;272.56;277.76000000000005;350.06000000000006;297.46000000000004;272.06;274.86;295.76000000000005;286.16;298.46000000000004;335.26000000000005;292.16;287.56;314.86;339.16;273.66;240.39332010688793;269.14681796795327;275.0112864084945;295.26000000000005;6900000.0;3660000.0;3710000.0;1300000.0;3700000.0;3130000.0;6820000.0;0.0;0.00016666666666666666;0.13949999999999999;0.0045000000000000005;0.03166666666666666;0.03166666666666666;0.0;13668.48828125;21072.10546875;2464.68603515625;40915.11328125;485555.9197341259;486415.56998640765;261644.01396228286;261242.74553214305;247000.28199084077;429743.705733735;449619.11925622757;438515.7226876676;474565.8909610861;529867.7308382245;471876.82673603826;437726.80943762243;442047.964821045;461583.1823277107;448589.89739487274;271226.4592416592;477084.3325780381;456449.9811544118;449769.08627573005;175203.01333496982;276820.84063482966;470591.03622646834;204457.78572909965;261644.01396228286;274.9635600387815;1422921.3741806857;541364.0323906731;97371.39988277396;579642.7696234646;0;20;20;17;14;22;10;2;50;51;524042245955.16925;200605703889.82184;444197770235.1153;32651.082205720224;1197.5996272381592;0.0;5957.2939565924935;2117328.10634529;361025.376172657;0.0;566150.6815339548;1.0699012618481163;0.0746076339491416
2425;2019-08-10 09:25:45.139;684;682;244;244;201;40;140;42;-12;46;786;244;-14;12;228;133;253;621;223;191;140;5;677;360;366;131;364;311;670;-2.0;-1.0;1098.0;90.0;175.0;31;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40965.76171875;13395.8076171875;20113.908203125;1376.8947753906198;659.0;323563;413.0;0.0;Calculated values ==>;1565421945.139;341.56000000000006;341.36;297.56;297.56;293.26000000000005;277.16;274.38016830617;287.16;277.36;271.96000000000004;277.76000000000005;351.76;297.56;271.76000000000005;274.36;295.96000000000004;286.46000000000004;298.46000000000004;335.26000000000005;292.26000000000005;287.16;314.46000000000004;339.06000000000006;273.66;240.61611355647437;268.91163127593666;274.38016830617;295.46000000000004;6770000.0;3600000.0;3660000.0;1310000.0;3640000.0;3110000.0;6700000.0;0.0;0.0;0.183;0.015000000000000001;0.029166666666666667;0.029166666666666667;0.0;13395.8076171875;20113.908203125;1376.8947753906198;40965.76171875;487095.3786259834;487549.53906245244;268619.83333466225;268619.83333466225;251445.36760154972;430148.3826014536;450085.6955253663;438022.5279696608;474437.7492251421;531800.3292120403;472263.26928405475;437706.9197206977;441715.46234335366;462762.17627123004;450143.0350842623;272489.5244743609;478499.4069194869;457408.11929247493;450085.6955253663;173531.66647045466;276402.16793126165;470456.773871109;202717.87103594223;268619.83333466225;274.2632506867412;1423603.7148056857;541589.5681898267;97403.41305619518;579985.9864040635;0;20;20;17;14;22;10;2;50;51;524263345955.16925;200684003889.82184;444384970235.1153;43060.752218870504;4016.0835425275022;-0.0;5292.754313895534;2117959.038298828;361068.8235324051;0.0;566244.4319362089;1.5011372323381782;0.11925283101995011
2426;2019-08-10 09:26:45.090;679;677;247;247;202;35;158;37;-16;46;799;244;-18;2;229;134;252;612;221;192;158;6;670;355;361;137;359;309;663;-2.0;-1.0;1178.0;278.0;197.0;4;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40723.06640625;13258.22265625;19000.509765625;1409.4287109375;657.0;323564;409.0;0.0;Calculated values ==>;1565422005.09;341.06000000000006;340.86;297.86;297.86;293.36;276.66;273.8482719121499;288.96000000000004;276.86;271.56;277.76000000000005;353.06000000000006;297.56;271.36;273.36;296.06;286.56;298.36;334.36;292.36;288.96000000000004;314.06;338.86;273.76000000000005;241.92719264551067;268.67533136820026;273.8482719121499;295.26000000000005;6700000.0;3550000.0;3610000.0;1370000.0;3590000.0;3090000.0;6630000.0;0.0;0.0;0.19633333333333333;0.04633333333333333;0.03283333333333333;0.03283333333333333;0.0;13258.22265625;19000.509765625;1409.4287109375;40723.06640625;487115.3535291399;487571.8423639307;270770.8808984428;270770.8808984428;252079.74572443942;430477.46260093397;453591.65705251123;437845.99643053644;473664.6415601712;533308.410934082;472528.6963605371;437530.6787186241;440628.4387781749;463642.6141334031;451191.3470420962;272697.54064906656;477950.3980784657;458352.99863763346;453591.65705251123;171860.34048652687;275564.83829863765;469744.696391452;200961.29709080653;270770.8808984428;273.5557216660206;1424283.8991019214;541811.5037131964;97426.61345609237;580311.6736916573;0;20;20;17;14;22;10;2;50;51;524481267840.0791;200764338229.7886;444570818335.03845;46508.362637033635;12453.630834263238;-0.0;6002.615483725246;2118704.838021398;361205.9590665988;0.0;566338.4831465501;1.9295561969883932;0.1744615626652204
