;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2427;2019-08-10 09:27:45.101;674;672;246;245;194;33;168;33;-18;45;807;244;-19;-1;229;130;252;607;219;191;167;7;668;353;359;137;357;308;662;136.0;-2.0;1746.0;262.0;217.0;1;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40881.12890625;13254.791015625;18947.41796875;1406.8381347656198;657.0;323565;405.0;0.0;Calculated values ==>;1565422065.101;340.56000000000006;340.36;297.76000000000005;297.66;292.56;276.46000000000004;273.6339639331285;289.96000000000004;276.46000000000004;271.36;277.66;353.86;297.56;271.26000000000005;273.06;296.06;286.16;298.36;333.86;292.26000000000005;289.86;313.66;338.86;273.86;241.92719264551067;268.5567601203482;273.6339639331285;295.06;6680000.0;3529999.9999999995;3590000.0;1370000.0;3570000.0000000005;3080000.0;6620000.0;0.02266666666666667;0.0;0.29100000000000004;0.043666666666666666;0.036166666666666666;0.058833333333333335;0.0;13254.791015625;18947.41796875;1406.8381347656198;40881.12890625;486604.14304904744;486957.550228062;270351.87291229924;269840.0163018684;249357.16685090857;430607.02586249536;455347.6215741906;437758.51091407164;473566.98283907154;534217.1523115678;472661.08503612084;437601.09044165985;440387.5567900925;463939.2883609972;450970.15323592996;272917.4840870531;477305.1807959736;458535.8290576415;455207.12558952876;170189.03402730724;275564.83829863765;469843.0551361263;200728.7879945373;243528.24812811898;273.4557771929052;1424964.0587377078;542032.4860003644;97450.08664916431;580627.964399602;0;20;20;17;14;22;10;2;50;51;524697307440.64215;200846553300.00287;444755952270.52094;68975.6493695845;11751.32299851605;-0.0;12453.773957312942;2119667.381224536;361407.70399552165;0.0;566492.3145895547;2.7724899785196917;0.22068404968365646
2428;2019-08-10 09:28:45.101;670;669;243;243;190;33;161;31;-21;44;808;242;-22;-4;230;127;252;611;217;188;161;8;672;352;357;138;356;305;666;-1.0;0.0;1471.0;235.0;219.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40943.4609375;13347.677734375;19109.712890625;1388.04736328125;661.0;323566;402.0;0.0;Calculated values ==>;1565422125.101;340.16;340.06000000000006;297.46000000000004;297.46000000000004;292.16;276.46000000000004;273.5264737036516;289.26000000000005;276.26000000000005;271.06;277.56;353.96000000000004;297.36;270.96000000000004;272.76000000000005;296.16;285.86;298.36;334.26000000000005;291.96000000000004;289.26000000000005;313.36;339.26;273.96000000000004;242.14157278889297;268.19934244402924;273.5264737036516;294.86;6720000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3050000.0;6659999.999999999;0.0;0.0;0.24516666666666667;0.03916666666666667;0.0365;0.0365;0.0;13347.677734375;19109.712890625;1388.04736328125;40943.4609375;485590.0802678685;486092.9450007167;268483.8879227922;268483.8879227922;247871.6174095118;430671.36484660726;454700.04539168015;437968.82056851813;473339.4428557924;534541.9183601143;472819.72876042995;437812.597326149;440578.77906221413;464218.37197162234;450715.18339636864;272482.6252112668;477442.1865263715;458445.2132468918;454700.04539168015;168935.5661677829;277239.5186164033;469805.9777390899;200433.74092709474;268483.8879227922;273.3356158445035;1425645.930319739;542254.1732399478;97473.37736164803;580945.1071567634;0;20;20;17;14;22;10;2;50;51;524912107440.64215;200929053300.00287;444939852270.52094;58235.68369208897;10550.412608469811;-0.0;6796.889747614411;2120727.4756667167;361593.5517922465;0.0;566652.7367870958;2.233180911245506;0.18812864019156803
2429;2019-08-10 09:29:45.142;669;668;241;240;188;32;147;30;-24;43;804;240;-26;-7;231;124;252;618;219;183;147;9;674;352;357;140;355;301;668;200.0;-1.0;1264.0;231.0;221.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40893.39453125;13426.1865234375;19210.474609375;1368.47961425781;664.0;323567;399.0;0.0;Calculated values ==>;1565422185.142;340.06000000000006;339.96000000000004;297.26000000000005;297.16;291.96000000000004;276.36;273.5264737036516;287.86;276.16;270.76000000000005;277.46000000000004;353.56000000000006;297.16;270.56;272.46000000000004;296.26000000000005;285.56;298.36;334.96000000000004;291.46000000000004;287.86;313.06;339.56000000000006;274.06;242.56692532238324;267.7187500070086;273.5264737036516;295.06;6740000.000000001;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;3010000.0;6680000.0;0.03333333333333333;0.0;0.21066666666666667;0.0385;0.036833333333333336;0.07016666666666667;0.0;13426.1865234375;19210.474609375;1368.47961425781;40893.39453125;485226.5499357028;485731.1237527385;267363.66082308756;266898.34498403315;247143.46593127487;430671.36484660726;452711.3097642865;438404.20131815126;472980.94656883925;534419.7814663418;473110.1495961964;438095.2167564963;440984.1951948389;464496.52518415696;450279.1561124359;272272.4748663436;478276.40766459785;457759.9777785417;452711.3097642865;167682.10792650707;278495.58437821403;469633.2381088445;200464.23626592837;235582.46150852263;273.34759081765344;1426328.3701294814;542477.4412373008;97496.36411664158;581264.6602641868;0;20;20;17;14;22;10;2;50;51;525126453810.2472;201012510289.8491;445121776500.1857;50126.01930433496;10363.006570952271;-0.0;15235.207519279433;2121631.106916386;361767.9493753907;0.0;566836.4630578686;2.2268466393890938;0.1653941816749949
2430;2019-08-10 09:30:45.092;669;669;241;240;186;31;136;30;-27;42;796;238;-28;-10;231;121;252;623;219;178;136;10;675;351;356;142;355;299;669;150.0;-1.0;1311.0;213.0;213.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40976.53515625;13443.953125;19287.267578125;1350.388671875;665.0;323568;397.0;0.0;Calculated values ==>;1565422245.092;340.06000000000006;340.06000000000006;297.26000000000005;297.16;291.76000000000005;276.26000000000005;273.4187578820637;286.76000000000005;276.16;270.46000000000004;277.36;352.76;296.96000000000004;270.36;272.16;296.26000000000005;285.26000000000005;298.36;335.46000000000004;290.96000000000004;286.76000000000005;312.86;339.66;274.16;242.98782864720522;267.47669482898436;273.4187578820637;295.06;6750000.0;3510000.0;3560000.0;1420000.0;3550000.0;2990000.0;6690000.000000001;0.025;0.0;0.2185;0.0355;0.0355;0.0605;0.0;13443.953125;19287.267578125;1350.388671875;40976.53515625;485117.81629347213;485768.7679416485;267282.56672635436;266819.1702834141;246457.5023462484;430735.4089219946;451302.51403590606;438390.63782803225;472620.9849758201;533736.1290666467;473137.3746240615;438236.7768127522;440962.88685121783;464496.52518415696;450023.93241515674;272169.1101868551;478920.9245185305;457234.1725856539;451302.51403590606;166846.47414792277;278914.2836208781;469460.1756994288;200254.60961977934;239585.0637897531;273.26088566529296;1427010.0510029078;542701.1724696903;97519.00247134759;581585.2074372391;0;20;20;17;14;22;10;2;50;51;525340175560.4172;201097039789.91632;445301626500.3288;52032.72216350326;9556.797595827555;-0.0;12808.905739892254;2122481.7203269233;361933.80941160576;0.0;567069.9692510943;2.1829493050230426;0.16634812846294533
2431;2019-08-10 09:31:45.113;670;670;240;239;185;30;138;29;-28;40;786;238;-30;-12;231;121;252;627;219;176;138;10;674;349;355;141;353;298;668;-2.0;-1.0;1298.0;80.0;211.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40824.4921875;13426.97265625;19256.44921875;1348.43139648438;666.0;323569;396.0;0.0;Calculated values ==>;1565422305.113;340.16;340.16;297.16;297.06;291.66;276.16;273.20264511476705;286.96000000000004;276.06;270.36;277.16;351.76;296.96000000000004;270.16;271.96000000000004;296.26000000000005;285.26000000000005;298.36;335.86;290.76000000000005;286.96000000000004;312.76000000000005;339.76;274.16;242.77792619122317;267.35522164206344;273.20264511476705;295.06;6740000.000000001;3490000.0;3550000.0;1410000.0;3529999.9999999995;2980000.0;6680000.0;0.0;0.0;0.21633333333333335;0.013333333333333334;0.035166666666666666;0.035166666666666666;0.0;13426.97265625;19256.44921875;1348.43139648438;40824.4921875;485373.2431623474;486022.6027244021;266898.34498403315;266438.3392036792;246166.24966811787;430862.6128555636;451769.55997270613;438461.08877795865;472555.3283204977;532771.6373913339;473268.77293943305;438153.8488135099;440878.3105990072;464789.8001349473;450387.5186322359;272272.4748663436;479643.7372699469;457121.6000675776;451769.55997270613;166428.6587063909;279332.9882161641;469596.2179012159;199956.7385835817;266898.34498403315;273.13507953398283;1427691.964816062;542925.1752243926;97541.50051010813;581906.517495897;0;20;20;17;14;22;10;2;50;51;525553550215.0917;201181969504.78677;445480789185.05554;51596.44109205022;3595.193057568456;-0.0;6501.304393768333;2123345.5989377946;362043.4476935229;0.0;567230.9439900755;1.8127998511053793;0.1374698319151423
2432;2019-08-10 09:32:45.133;670;671;240;239;187;29;147;27;-28;39;777;238;-30;-13;232;122;252;630;223;175;147;11;675;349;354;140;353;299;669;-2.0;0.0;1589.0;95.0;211.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40657.35546875;13411.2529296875;19247.1640625;1356.076171875;664.0;323570;395.0;0.0;Calculated values ==>;1565422365.133;340.16;340.26;297.16;297.06;291.86;276.06;273.20264511476705;287.86;275.86;270.36;277.06;350.86;296.96000000000004;270.16;271.86;296.36;285.36;298.36;336.16;290.66;287.86;312.66;339.56000000000006;274.26000000000005;242.56692532238324;267.47669482898436;273.20264511476705;295.46000000000004;6750000.0;3490000.0;3540000.0;1400000.0;3529999.9999999995;2990000.0;6690000.000000001;0.0;0.0;0.26483333333333337;0.01583333333333333;0.035166666666666666;0.035166666666666666;0.0;13411.2529296875;19247.1640625;1356.076171875;40657.35546875;485264.6800204644;486060.3442416533;266819.1702834141;266360.99666627997;246782.83208579148;430862.6128555636;453232.9421065612;438236.7768127522;472588.21769833704;531761.3840497683;473137.3746240615;437928.15255369636;440514.6608285658;464919.9936635114;450532.3640664405;272169.1101868551;479981.66237039864;457147.0408154334;453232.9421065612;166010.84420003442;278495.58437821403;469830.78476507135;199972.97429404708;266819.1702834141;273.14146811431726;1428371.2065514473;543148.9016548309;97564.04558569165;582227.4878942868;0;20;20;17;14;22;10;2;50;51;525766321115.02405;201266297604.75998;445659948884.9986;63100.19703370374;4272.748665791217;-0.0;6555.550975780674;2124301.722856978;362109.03572992375;0.0;567339.7873871631;2.17344107756348;0.17130315462215445
2433;2019-08-10 09:33:45.114;670;670;243;242;190;29;149;27;-27;38;773;239;-29;-13;233;124;252;631;225;174;149;11;673;348;354;138;352;300;667;89.0;-2.0;1284.0;32.0;196.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40878.31640625;13397.6806640625;19239.30859375;1363.47680664062;664.0;323571;394.0;0.0;Calculated values ==>;1565422425.114;340.16;340.16;297.46000000000004;297.36;292.16;276.06;273.0942459734351;288.06;275.86;270.46000000000004;276.96000000000004;350.46000000000004;297.06;270.26000000000005;271.86;296.46000000000004;285.56;298.36;336.26000000000005;290.56;288.06;312.56;339.56000000000006;274.26000000000005;242.14157278889297;267.5978703862781;273.0942459734351;295.66;6730000.0;3479999.9999999995;3540000.0;1380000.0;3520000.0000000005;3000000.0;6670000.0;0.014833333333333334;0.0;0.214;0.005333333333333333;0.03266666666666666;0.0475;0.0;13397.6806640625;19239.30859375;1363.47680664062;40878.31640625;485481.70985231135;486130.4944187336;268397.16456348903;267918.3368572277;247836.5276026004;430925.7729439634;453516.83250081097;438165.9764317512;472752.1489716358;531269.9684629661;473123.70962371625;437856.56215164;440299.1568695582;465195.77574039256;451001.1682096228;272376.970026227;480362.53176140087;457009.37578815996;453516.83250081097;165593.03060630985;278495.58437821403;470101.35966640816;199803.57129047695;246976.70912033785;273.0704777531146;1429050.4553222556;543372.2386896707;97586.70135065103;582548.1069392194;0;20;20;17;14;22;10;2;50;51;525978653855.679;201349671195.01715;445839591980.55273;51009.55470023269;1441.588204671633;-0.0;9810.655860572473;2125252.336334737;362156.640124491;0.0;567476.129255952;1.831204273713483;0.12778275367884218
2434;2019-08-10 09:34:45.114;669;670;245;244;194;27;156;26;-27;37;772;239;-29;-12;233;125;252;632;227;176;156;12;673;347;352;137;351;299;667;-2.0;0.0;979.0;107.0;199.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41555.61328125;13375.2373046875;19210.83203125;1365.43286132812;663.0;323572;394.0;0.0;Calculated values ==>;1565422485.114;340.06000000000006;340.16;297.66;297.56;292.56;275.86;272.9856168485579;288.76000000000005;275.76000000000005;270.46000000000004;276.86;350.36;297.06;270.26000000000005;271.96000000000004;296.46000000000004;285.66;298.36;336.36;290.76000000000005;288.76000000000005;312.56;339.46000000000004;274.36;241.92719264551067;267.47669482898436;272.9856168485579;295.86;6730000.0;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;2990000.0;6670000.0;0.0;0.0;0.16316666666666665;0.017833333333333333;0.033166666666666664;0.033166666666666664;0.0;13375.2373046875;19210.83203125;1365.43286132812;41555.61328125;485335.1866590143;486130.4944187336;269373.7292729369;268882.1917076121;249171.28004191173;430988.63858405815;454843.65025127376;438390.63782803225;472785.1150065333;531241.2277816804;473255.13108679774;438082.61597026663;440664.32944313687;465341.18827288446;451323.76644867007;272376.970026227;480512.9543426402;457609.2955309491;454843.65025127376;165593.03060630985;278076.8904731985;470334.5574354778;199357.6084322259;269373.7292729369;272.8903853628572;1429737.4047363182;543595.3463394103;97609.44226455077;582868.5247777611;0;20;20;17;14;22;10;2;50;51;526190453855.679;201432171195.01715;446019291980.55273;39002.22262974906;4832.422257224658;-0.0;6151.419045781507;2126002.4344791537;362208.92354500684;0.0;567609.1465468382;1.4722784176772301;0.11885511820952326
2435;2019-08-10 09:35:48.145;669;670;246;245;194;26;163;25;-27;36;772;240;-30;-14;233;125;252;631;226;178;162;12;670;346;351;135;350;297;665;583.0;-1.0;1061.0;74.0;196.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41468.8125;13364.9140625;19173.24609375;1354.98217773438;661.0;323573;393.0;0.0;Calculated values ==>;1565422548.145;340.06000000000006;340.16;297.76000000000005;297.66;292.56;275.76000000000005;272.8767566201714;289.46000000000004;275.66;270.46000000000004;276.76000000000005;350.36;297.16;270.16;271.76000000000005;296.46000000000004;285.66;298.36;336.26000000000005;290.96000000000004;289.36;312.46000000000004;339.26;274.36;241.49495122638035;267.23344911666527;272.8767566201714;295.76000000000005;6700000.0;3460000.0;3510000.0;1350000.0;3500000.0;2970000.0;6650000.0;0.09716666666666667;0.0;0.17683333333333331;0.012333333333333333;0.03266666666666666;0.12983333333333333;0.0;13364.9140625;19173.24609375;1354.98217773438;41468.8125;485660.5171055869;486345.99233314185;270061.1523491968;269557.55308075773;249245.22768269043;431051.2098666511;455984.8042817656;438836.8745644737;472948.7829819323;531391.846720942;473634.6637870863;438378.49729393894;440794.2302202101;465486.31992542575;451502.00689536607;272697.54064906656;480591.98648792115;458043.7097154469;455846.3461254813;165175.21790254305;277239.5186164033;470603.4154074653;199232.83079974845;217053.56382117572;272.8368757901421;1430464.225927016;543829.437794705;97633.25760900247;583204.5507255967;0;20;20;17;14;22;10;2;50;51;526412007820.32367;201517893354.87967;446207124360.25146;42369.98173906224;3346.903876828508;-0.0;31003.262902509006;2126714.791618785;362280.52786510804;0.0;567934.4099849113;2.2635891285144454;0.11065162192715834
2436;2019-08-10 09:36:45.135;670;671;245;244;192;24;166;24;-21;36;772;241;-25;-15;234;124;252;631;226;181;165;13;672;344;349;134;348;295;667;308.0;-1.0;1237.0;81.0;201.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41633.453125;13364.6669921875;19242.80078125;1349.97802734375;660.0;323574;393.0;0.0;Calculated values ==>;1565422605.135;340.16;340.26;297.66;297.56;292.36;275.56;272.6583383277491;289.76000000000005;275.56;271.06;276.76000000000005;350.36;297.26000000000005;270.66;271.66;296.56;285.56;298.36;336.26000000000005;291.26000000000005;289.66;312.46000000000004;339.16;274.46000000000004;241.2770596917726;266.98899913490544;272.6583383277491;295.76000000000005;6720000.0;3440000.0;3490000.0;1340000.0;3479999.9999999995;2950000.0;6670000.0;0.051333333333333335;0.0;0.20616666666666666;0.013500000000000002;0.033499999999999995;0.08483333333333333;0.0;13364.6669921875;19242.80078125;1349.97802734375;41633.453125;485590.0802678685;486275.8892385657;269373.7292729369;268882.1917076121;248501.02285683923;431175.4696738307;456728.30163737986;440180.45255178947;473079.2034362849;531542.310093567;474012.56109725684;439580.622189427;441072.3702089887;465904.4719766947;451714.7547618218;272482.6252112668;480362.53176140087;458770.8236096388;456590.98366521427;165175.21790254305;276820.84063482966;470835.2695607642;198690.73392231527;226602.87943405384;272.6140929481018;1431122.0034435107;544041.0098536719;97654.66812040708;583508.6244077873;0;20;20;17;14;22;10;2;50;51;526611472820.35706;201594544904.8925;446375814760.27966;49787.13032410993;3673.9512311190606;-0.0;19510.65750894344;2127444.2407600847;362336.0998835343;0.0;568334.2416966794;2.1489171916014245;0.13406816466858706
2437;2019-08-10 09:37:45.135;672;674;244;243;191;23;166;22;-19;34;773;241;-21;-13;234;122;252;634;227;183;166;13;675;344;349;132;348;294;669;173.0;-1.0;1484.0;175.0;208.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41941.90625;13466.7099609375;19348.984375;1352.27233886719;659.0;323575;392.0;0.0;Calculated values ==>;1565422665.135;340.36;340.56000000000006;297.56;297.46000000000004;292.26000000000005;275.46000000000004;272.6583383277491;289.76000000000005;275.36;271.26000000000005;276.56;350.46000000000004;297.26000000000005;271.06;271.86;296.56;285.36;298.36;336.56;291.46000000000004;289.76000000000005;312.36;339.06000000000006;274.46000000000004;240.83765695389522;266.86631818009863;272.6583383277491;295.86;6750000.0;3440000.0;3490000.0;1320000.0;3479999.9999999995;2940000.0;6690000.000000001;0.028833333333333332;0.0;0.24733333333333332;0.029166666666666667;0.034666666666666665;0.0635;0.0;13466.7099609375;19348.984375;1352.27233886719;41941.90625;485558.0396819965;486496.8208479365;268706.510730366;268225.9767142018;248097.3798421343;431175.4696738307;456728.30163737986;440693.4037999516;473145.2311080622;531721.2297303072;474142.56923170143;440396.2967598351;441578.7064230132;465904.4719766947;451429.8184564015;272169.1101868551;480584.61703265115;459040.8020849825;456728.30163737986;164757.40606591295;276402.16793126165;471102.4418883194;198607.38117304252;236876.7222437073;272.5810811290099;1431818.4647716358;544264.6046616146;97677.18687345884;583830.2226174228;0;20;20;17;14;22;10;2;50;51;526820872820.35706;201674344904.8925;446552514760.27966;59875.94292972217;7947.772604195576;-0.0;13960.575291498208;2128358.0997038665;362432.9475821619;0.0;568613.168636683;2.3935954867845073;0.18261223851795144
2438;2019-08-10 09:38:45.146;675;677;245;244;191;24;162;22;-12;34;775;241;-15;-12;235;120;252;637;225;181;162;15;675;344;349;131;347;293;670;198.0;-1.0;890.0;129.0;204.0;0;97;100;1;0;0;1;1;0;0;1;0;0;0;0;41800.109375;13479.4599609375;19313.947265625;1323.09545898438;658.0;323576;393.0;0.0;Calculated values ==>;1565422725.146;340.66;340.86;297.66;297.56;292.26000000000005;275.56;272.6583383277491;289.36;275.36;271.96000000000004;276.56;350.66;297.26000000000005;271.66;271.96000000000004;296.66;285.16;298.36;336.86;291.26000000000005;289.36;312.46000000000004;338.96000000000004;274.66;240.61611355647437;266.74333088950624;272.6583383277491;295.66;6750000.0;3440000.0;3490000.0;1310000.0;3470000.0000000005;2930000.0;6700000.0;0.033;0.0;0.14833333333333334;0.021500000000000002;0.034;0.067;0.0;13479.4599609375;19313.947265625;1323.09545898438;41800.109375;485997.16803470376;486825.3225591851;269104.3365989649;268619.83333466225;248062.21967138653;431175.4696738307;456178.13397284126;441935.0170377663;473275.31562819314;532003.6531329228;474272.3726477492;441495.94083570276;441935.0170377663;466176.9023191933;451144.1440973005;272169.1101868551;480921.3718131081;458770.8236096388;456178.13397284126;165175.21790254305;275983.5004908252;471430.24820624595;198606.94249158158;234381.73950129846;272.58090734548193;1432516.4428400807;544489.1972450829;97699.48569244459;584152.4727823554;0;20;20;17;14;22;10;2;50;51;527030311210.0708;201753259369.78464;446728647045.03894;36093.6643910174;5865.701072865285;-0.0;14860.358429593369;2129157.9930506796;362548.0809665649;0.0;568853.3871160125;1.6654615631967213;0.1125737063739028
2439;2019-08-10 09:39:45.087;677;678;244;243;189;26;161;23;-4;33;775;241;-7;-8;234;120;252;636;224;181;161;17;645;356;361;131;361;292;644;-2.0;-1.0;2062.0;601.0;160.0;98;83;83;1;0;0;1;0;0;0;1;0;0;0;0;27318.751953125;11571.228515625;6574.39501953125;1238.52478027344;655.0;323577;392.0;0.0;Calculated values ==>;1565422785.087;340.86;340.96000000000004;297.56;297.46000000000004;292.06;275.76000000000005;273.955091788801;289.26000000000005;275.46000000000004;272.76000000000005;276.46000000000004;350.66;297.26000000000005;272.46000000000004;272.36;296.56;285.16;298.36;336.76000000000005;291.26000000000005;289.26000000000005;312.36;338.66;274.86;240.61611355647437;266.62003547228215;273.955091788801;295.56;6450000.0;3560000.0;3610000.0;1310000.0;3610000.0;2920000.0;6440000.000000001;0.0;0.0;0.3436666666666667;0.10016666666666667;0.02666666666666667;0.02666666666666667;0.0;11571.228515625;6574.39501953125;1238.52478027344;27318.751953125;489471.0202792544;489716.64198123623;271176.14200945914;270622.5022641732;248335.28381066484;430412.23801567365;454019.4663252484;443300.0418038285;473178.34860283375;532078.569524715;474401.9722488464;442868.1263468794;442723.7116033552;464006.2339002714;448957.0610233306;394902.2128461555;483703.3249537161;456832.62271452433;454019.4663252484;164757.40606591295;274727.5295995403;471624.74038647546;201621.63224868703;271176.14200945914;273.8183989035878;1433091.8669603327;544697.7477058595;97720.81153671157;584367.9968274275;0;20;20;17;14;22;10;2;50;51;527243101760.0166;201831782079.76465;446903974469.9943;83056.81341711695;27045.311331801808;-0.0;4875.821981754381;2130149.9373268574;362822.06971573795;0.0;569017.6935590314;5.931544933503797;0.5952303602445904
2440;2019-08-10 09:40:45.107;668;667;241;241;194;48;168;26;2;34;774;242;0;-1;225;126;252;577;225;178;168;19;646;368;373;134;373;296;647;-1.0;-1.0;1757.0;283.0;139.0;98;84;78;1;0;0;1;0;0;0;1;0;0;0;0;26293.68359375;11196.345703125;6497.166015625;1254.20971679688;653.0;323578;391.0;0.0;Calculated values ==>;1565422845.107;339.96000000000004;339.86;297.26000000000005;297.26000000000005;292.56;277.96000000000004;275.2199585193972;289.96000000000004;275.76000000000005;273.36;276.56;350.56000000000006;297.36;273.16;273.06;295.66;285.76000000000005;298.36;330.86;290.96000000000004;289.96000000000004;312.26000000000005;338.46000000000004;275.06;241.2770596917726;267.1113755279542;275.2199585193972;295.66;6459999.999999999;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;2960000.0;6470000.0;0.0;0.0;0.29283333333333333;0.04716666666666667;0.023166666666666665;0.023166666666666665;0.0;11196.345703125;6497.166015625;1254.20971679688;26293.68359375;488090.18012590066;487841.4598284418;269243.7776685242;269243.7776685242;249936.14577018964;429606.4342157736;452958.05482268526;443348.55288485077;472884.4304738556;531674.8228942001;473999.3674321875;443059.1894257166;442914.171103171;460986.5309069771;447606.5289097146;394121.4271894376;474509.93084461126;454405.9205388411;452958.05482268526;164339.59507360373;273890.2417152289;471421.5176682964;204897.7751224881;269243.7776685242;275.14218116013075;1433538.786181622;544887.5407349711;97741.59124852558;584476.9628130104;0;20;20;17;14;22;10;2;50;51;527463375160.8216;201911308580.05527;447080433270.6392;69826.33608807853;12571.036523410627;-0.0;4256.047420738065;2131424.388252807;363152.3159944823;0.0;569093.8178373008;4.57328973971831;0.418655096498149
2441;2019-08-10 09:41:45.128;651;657;244;242;194;58;178;28;1;34;771;242;0;5;221;120;252;579;225;180;178;20;663;372;377;137;377;302;664;-2.0;-1.0;1827.0;219.0;146.0;98;91;84;1;0;0;1;0;0;0;1;0;0;0;0;27424.94921875;11947.2236328125;6708.6953125;1316.94299316406;650.0;323579;389.0;0.0;Calculated values ==>;1565422905.128;338.26;338.86;297.56;297.36;292.56;278.96000000000004;275.63479819532273;290.96000000000004;275.96000000000004;273.26000000000005;276.56;350.26;297.36;273.16;273.66;295.26000000000005;285.16;298.36;331.06;291.16;290.96000000000004;312.06;338.16;275.16;241.92719264551067;267.8393353686513;275.63479819532273;295.66;6630000.0;3720000.0000000005;3770000.0000000005;1370000.0;3770000.0000000005;3020000.0;6640000.000000001;0.0;0.0;0.3045;0.0365;0.024333333333333332;0.024333333333333332;0.0;11947.2236328125;6708.6953125;1316.94299316406;27424.94921875;483788.6347257722;484559.1722125754;269151.77830391045;268174.12846887903;249282.4040285854;429328.3091220336;453722.3329888258;441962.8318392794;472491.6353866644;530910.7679791142;473214.8347337811;441814.68150891823;442552.9904358224;459815.03396777547;445908.9930432;273491.3061305736;472704.95072523894;454012.76534610963;453722.3329888258;163503.975529645;272634.34865687083;471119.972000508;205988.2535022796;269151.77830391045;275.57886065511724;1433986.598133722;545080.4713145535;97763.0250202713;584587.0501743391;0;20;20;17;14;22;10;2;50;51;527688453910.4783;201992637034.9312;447259896060.3655;71854.25910361644;9677.307725185334;-0.0;4491.216830666273;2132605.473112672;363337.78375394177;0.0;569166.7372188054;4.306983341919074;0.3797199997664544
2442;2019-08-10 09:42:45.158;641;649;242;244;179;65;186;33;-1;36;770;242;-1;8;218;115;252;594;223;183;186;20;683;380;385;139;385;307;683;-2.0;-1.0;2034.0;215.0;157.0;98;98;98;1;0;0;1;0;0;0;1;0;0;0;0;29132.51171875;13356.7216796875;6938.30078125;1383.4504394531198;650.0;323580;390.0;0.0;Calculated values ==>;1565422965.158;337.26;338.06000000000006;297.36;297.56;291.06;279.66;276.4546675782219;291.76000000000005;276.46000000000004;273.06;276.76000000000005;350.16;297.36;273.06;273.96000000000004;294.96000000000004;284.66;298.36;332.56;291.46000000000004;291.76000000000005;312.16;338.16;275.16;242.35481222062532;268.43790593516167;276.4546675782219;295.46000000000004;6830000.0;3800000.0;3850000.0;1390000.0;3850000.0;3070000.0;6830000.0;0.0;0.0;0.339;0.035833333333333335;0.026166666666666668;0.026166666666666668;0.0;13356.7216796875;6938.30078125;1383.4504394531198;29132.51171875;480039.12788114784;481251.7382547238;266654.8926339933;267556.6669678885;243796.1722739531;428757.65804586536;453515.4911156655;440602.9150558282;472424.9728513876;530428.089475615;472555.2554983043;440602.9150558282;441956.0545109249;458126.1239602187;443514.00466976344;271379.7156732965;472711.65673489706;453073.5408472635;453515.4911156655;163921.7849024954;272634.34865687083;470852.7170844846;208041.65911913692;266654.8926339933;276.3980660266943;1434458.1459640637;545291.4429584959;97785.53955050503;584700.8320042165;0;20;20;17;14;22;10;2;50;51;527917168210.36926;202075478434.89172;447442687410.2784;78838.26576253836;9417.396243758292;-0.0;4889.518993603757;2133861.872038145;363496.98584820697;0.0;569244.9491037029;4.296667086648066;0.37089496981393616
2443;2019-08-10 09:43:45.109;645;652;231;231;186;54;186;46;-15;39;771;241;-16;8;217;119;252;606;223;187;185;21;716;370;375;140;373;310;709;-2.0;-1.0;1643.0;77.0;215.0;0;99;98;1;0;0;1;1;0;0;1;0;0;0;0;41038.796875;14102.8212890625;20321.578125;1401.4831542968802;647.0;323581;390.0;0.0;Calculated values ==>;1565423025.109;337.66;338.36;296.26000000000005;296.26000000000005;291.76000000000005;278.56;275.4277932560699;291.76000000000005;277.76000000000005;271.66;277.06;350.26;297.26000000000005;271.56;273.96000000000004;294.86;285.06;298.36;333.76000000000005;291.86;291.66;312.16;337.86;275.26000000000005;242.56692532238324;268.7936212382143;275.4277932560699;295.46000000000004;7159999.999999999;3700000.0;3750000.0;1400000.0;3729999.9999999995;3100000.0;7090000.000000001;0.0;0.0;0.2738333333333333;0.012833333333333334;0.035833333333333335;0.035833333333333335;0.0;14102.8212890625;20321.578125;1401.4831542968802;41038.796875;476823.95723558223;478738.69457101123;260539.67615668694;260539.67615668694;245212.4008363092;429467.9694778635;455216.2427881647;437776.4333770113;472588.21769833704;530305.2962126539;472037.2378051537;437618.5379703155;441323.7897637848;459890.0117690401;446143.60260878364;268653.7194228024;471396.5954780157;455359.3431150184;455072.96710266464;163921.7849024954;271378.50176498963;470817.3119576869;205539.12469823557;260539.67615668694;275.3975090030131;1435042.429314031;545520.0856056957;97808.72837742306;584927.8121430543;0;20;20;17;15;22;10;2;50;51;528144982010.275;202159110079.85715;447627636245.2019;63594.31635987141;3404.4034031629594;-0.0;6970.776258897535;2135047.8408891573;363603.746919084;0.0;569343.7041815347;2.064694313693199;0.15934919259941457
2444;2019-08-10 09:44:45.089;660;666;230;228;188;48;159;46;-15;42;774;240;-17;2;219;128;252;612;228;186;160;21;697;368;373;136;372;311;690;-1.0;-1.0;1608.0;66.0;191.0;8;95;98;1;0;0;1;1;0;0;1;0;0;1;0;38750.9140625;13726.9794921875;19909.00390625;1383.9609375;645.0;323582;390.0;0.0;Calculated values ==>;1565423085.089;339.16;339.76;296.16;295.96000000000004;291.96000000000004;277.96000000000004;275.2199585193972;289.06;277.76000000000005;271.66;277.36;350.56000000000006;297.16;271.46000000000004;273.36;295.06;285.96000000000004;298.36;334.36;291.76000000000005;289.16;312.16;337.66;275.26000000000005;241.71165711629368;268.91163127593666;275.2199585193972;295.96000000000004;6970000.0;3679999.9999999995;3729999.9999999995;1360000.0;3720000.0000000005;3110000.0;6900000.0;0.0;0.0;0.26799999999999996;0.011000000000000001;0.03183333333333333;0.03183333333333333;0.0;13726.9794921875;19909.00390625;1383.9609375;38750.9140625;481337.87250953325;483025.82184057205;261182.26788625412;260398.328303579;246420.63597785812;429606.4342157736;451638.4998739686;437548.62350390764;473403.85947104497;530543.7819764391;471783.87683328567;437231.03110804653;440196.911670792;460320.8148626427;447911.31644578365;270133.7104030175;474713.2061540223;455551.1504164592;451785.9199730986;163921.7849024954;270541.29595472733;471351.1979698544;205019.78911205486;261182.26788625412;275.1889555855726;1435707.121933969;545751.9233072777;97831.93267418405;585262.9552418046;0;20;20;17;15;22;10;2;50;51;528369307210.3464;202241882479.88348;447813874145.2611;62317.727617016535;2929.6454974357953;-0.0;6067.549591431216;2136096.758166954;363656.5130653588;0.0;569452.3206794169;2.0364087967067417;0.16167885374012117
2445;2019-08-10 09:45:45.100;663;667;244;243;201;42;135;43;-15;44;778;241;-16;-1;220;133;252;611;230;186;135;22;686;363;368;137;366;311;679;-1.0;-1.0;1729.0;36.0;166.0;1;94;98;1;0;0;1;1;0;0;1;0;0;0;0;39495.015625;13504.462890625;19413.125;1380.76708984375;641.0;323583;391.0;0.0;Calculated values ==>;1565423145.1;339.46000000000004;339.86;297.56;297.46000000000004;293.26000000000005;277.36;274.69669130483857;286.66;277.46000000000004;271.66;277.56;350.96000000000004;297.26000000000005;271.56;273.06;295.16;286.46000000000004;298.36;334.26000000000005;291.76000000000005;286.66;312.26000000000005;337.26;275.36;241.92719264551067;268.91163127593666;274.69669130483857;296.16;6859999.999999999;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;3110000.0;6790000.000000001;0.0;0.0;0.2881666666666666;0.006;0.027666666666666666;0.027666666666666666;0.0;13504.462890625;19413.125;1380.76708984375;39495.015625;483019.91362483916;484386.4298322479;267871.9845414346;267411.59590856225;251092.08468595982;429947.3805835815;448970.5544471695;437548.62350390764;473469.3076824459;530962.7795600382;471903.82572600973;437389.9950341223;439735.90987091843;461383.9005954645;449594.54175545095;271099.3516191394;475887.61877141305;456381.08230527566;448970.5544471695;164339.59507360373;268866.9448851554;471316.13971061294;203758.0272348732;267871.9845414346;274.67975072188904;1436359.2908895328;545978.8935970835;97854.97629827046;585590.6997243834;0;20;20;17;15;22;10;2;50;51;528591647965.0425;202323797494.77155;448000508355.00604;67370.65682486008;1605.3486748544385;-0.0;5010.393767391997;2137177.692837524;363694.31161187286;0.0;569544.6537985832;2.157141335473325;0.17239574266853153
2446;2019-08-10 09:46:45.070;661;663;251;251;207;37;153;39;-16;45;782;241;-17;-3;221;137;252;602;230;186;153;22;678;357;362;136;360;310;671;-2.0;-1.0;1542.0;62.0;179.0;1;91;98;1;0;0;1;1;0;0;1;0;0;1;0;40500.79296875;13337.3369140625;19244.947265625;1358.09594726562;635.0;323584;393.0;0.0;Calculated values ==>;1565423205.07;339.26;339.46000000000004;298.26000000000005;298.26000000000005;293.86;276.86;274.0616903277293;288.46000000000004;277.06;271.56;277.66;351.36;297.26000000000005;271.46000000000004;272.86;295.26000000000005;286.86;298.36;333.36;291.76000000000005;288.46000000000004;312.46000000000004;336.66;275.36;241.71165711629368;268.7936212382143;274.0616903277293;296.16;6780000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3100000.0;6709999.999999999;0.0;0.0;0.257;0.010333333333333333;0.029833333333333333;0.029833333333333333;0.0;13337.3369140625;19244.947265625;1358.09594726562;40500.79296875;483607.4496281538;484672.5054515002;272055.0164158255;272055.0164158255;253510.77364170662;430346.717906069;452700.66189737874;437618.5379703155;473696.4923814395;531456.8142690477;472037.2378051537;437460.313363465;439646.5891626351;462431.52345146996;451268.963431207;271865.5213869406;475451.4340358713;457363.58031028823;452700.66189737874;165175.21790254305;266355.56789118156;471449.11765258067;202147.61432297676;272055.0164158255;274.02789899869117;1437025.5893122628;546202.4634213967;97877.7887449946;585912.6892514494;0;20;20;17;15;22;10;2;50;51;528810538465.1469;202405656544.8106;448186715205.09485;60516.02737736605;2782.782201072574;-0.0;5389.261756866338;2138242.8823452;363730.86108531104;0.0;569631.274262762;2.023786153200966;0.16330659744836296
2447;2019-08-10 09:47:45.151;659;661;251;251;203;33;167;34;-18;44;784;242;-19;-6;222;135;252;599;230;188;167;22;677;352;357;136;356;308;671;-1.0;-1.0;1698.0;29.0;210.0;1;87;98;1;0;0;1;1;0;0;1;0;0;1;0;41185.10546875;13329.064453125;19272.501953125;1317.63879394531;629.0;323585;427.0;0.0;Calculated values ==>;1565423265.151;339.06000000000006;339.26;298.26000000000005;298.26000000000005;293.46000000000004;276.46000000000004;273.5264737036516;289.86;276.56;271.36;277.56;351.56000000000006;297.36;271.26000000000005;272.56;295.36;286.66;298.36;333.06;291.96000000000004;289.86;315.86;336.06;275.36;241.71165711629368;268.5567601203482;273.5264737036516;296.16;6770000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3080000.0;6709999.999999999;0.0;0.0;0.28300000000000003;0.004833333333333333;0.035;0.035;0.0;13329.064453125;19272.501953125;1317.63879394531;41185.10546875;483421.04636734084;484378.29614176496;272055.0164158255;272055.0164158255;252100.2060432447;430671.36484660726;455542.1458410124;437758.51091407164;473598.9642825547;531816.0763490046;472422.6951439657;437601.09044165985;439623.1850327762;463165.68256596546;451869.33440613997;271965.6600918635;474983.2962697731;458445.2132468918;455542.1458410124;179381.48055642567;263844.3676079864;471449.11765258067;200884.3721466254;272055.0164158255;273.51233798307334;1437707.2240999497;546424.9834301373;97900.11663655384;586234.1013167223;0;20;20;17;15;22;10;2;50;51;529026529660.4692;202487366704.93253;448372365495.3718;67035.38127118729;1307.7296032787838;-0.0;6422.049529881542;2139307.2457055403;363764.99470198934;0.0;569729.8347342173;2.204213216762435;0.17150164520237457
2448;2019-08-10 09:48:45.121;659;662;248;247;198;32;167;31;-20;43;784;243;-22;-8;223;131;252;605;230;187;167;23;680;351;357;135;355;305;674;-1.0;-1.0;1515.0;0.0;217.0;1;84;100;1;0;0;1;1;0;0;1;0;0;1;0;41129.4296875;13568.5810546875;19408.224609375;1285.96374511719;624.0;323586;495.0;0.0;Calculated values ==>;1565423325.121;339.06000000000006;339.36;297.96000000000004;297.86;292.96000000000004;276.36;273.4187578820637;289.86;276.26000000000005;271.16;277.46000000000004;351.56000000000006;297.46000000000004;270.96000000000004;272.36;295.46000000000004;286.26000000000005;298.36;333.66;291.86;289.86;322.66;335.56;275.46000000000004;241.49495122638035;268.19934244402924;273.4187578820637;296.16;6800000.0;3510000.0;3570000.0000000005;1350000.0;3550000.0;3050000.0;6740000.000000001;0.0;0.0;0.2525;0.0;0.036166666666666666;0.036166666666666666;0.0;13568.5810546875;19408.224609375;1285.96374511719;41129.4296875;483088.39770543494;484196.2293458155;270220.6277552825;269726.0071021448;250261.84809018913;430735.4089219946;455542.1458410124;438124.7295301388;473631.01605711324;532040.812112784;472938.3775828188;437812.597326149;439972.1399166299;463446.8648078147;451472.13719213445;271668.29119645787;475555.4243965203;458308.45282757154;455542.1458410124;207800.24178383037;261751.83340796042;471679.62040862173;200656.79144527;270220.6277552825;273.4187578820637;1438392.8355826824;546649.0184026196;97921.80247604579;586556.2795352029;0;20;20;17;15;22;10;2;50;51;529240622560.5713;202568626054.97128;448556173545.45953;59960.654366429364;0.0;-0.0;6702.461570767232;2140365.0168528766;363775.8869998152;0.0;569839.1509746453;1.9456429555089088;0.14546577399253538
2449;2019-08-10 09:49:45.132;661;664;247;246;195;31;154;30;-23;42;783;243;-24;-9;224;128;252;613;230;185;155;23;679;350;355;134;353;304;673;1017.0;-1.0;1839.0;0.0;221.0;1;77;100;1;0;0;1;1;0;0;1;0;0;0;0;41086.98046875;13510.962890625;19439.212890625;1233.18115234375;620.0;323587;546.0;0.0;Calculated values ==>;1565423385.132;339.26;339.56000000000006;297.86;297.76000000000005;292.66;276.26000000000005;273.3108153835814;288.56;276.16;270.86;277.36;351.46000000000004;297.46000000000004;270.76000000000005;272.26000000000005;295.56;285.96000000000004;298.36;334.46000000000004;291.66;288.66;327.76000000000005;335.16;275.46000000000004;241.2770596917726;268.0796299477929;273.3108153835814;296.16;6790000.000000001;3500000.0;3550000.0;1340000.0;3529999.9999999995;3040000.0;6730000.0;0.1695;0.0;0.3065;0.0;0.036833333333333336;0.20633333333333334;0.0;13510.962890625;19439.212890625;1233.18115234375;41086.98046875;483496.9240630471;484600.7279871138;269816.4859725128;269326.10750321246;249287.16123568267;430799.1582183253;454052.7954130459;437883.18805776763;473663.1379967309;532011.391070236;473070.1014623026;437727.04723144654;440037.4285321836;463875.4189427811;451218.8006998649;271766.40646026976;476917.00603397976;458355.6712287806;454193.9961277671;229122.51738040973;260077.89159075968;471812.00014122744;200392.8114580023;212785.8906726282;273.3108153835814;1439078.0979414524;546874.7226400475;97942.7991988562;586880.0675308454;0;20;20;17;15;22;10;2;50;51;529454261720.2793;202649340849.86096;448738907040.2098;72790.80042782807;0.0;-0.0;49810.53909224366;2141471.4817893724;363775.8869998152;0.0;570310.1789854999;3.5865798598494307;0.164817043466828
2450;2019-08-10 09:50:45.132;664;666;243;242;187;30;144;28;-23;41;781;243;-25;-11;225;123;252;619;230;180;144;24;682;351;356;133;354;303;676;149.0;-1.0;2098.0;120.0;223.0;1;68;100;1;0;0;1;1;0;0;1;0;0;1;0;40500.71875;13547.5517578125;19502.060546875;1174.32849121094;614.0;323588;578.0;0.0;Calculated values ==>;1565423445.132;339.56000000000006;339.76;297.46000000000004;297.36;291.86;276.16;273.4187578820637;287.56;275.96000000000004;270.86;277.26000000000005;351.26;297.46000000000004;270.66;272.06;295.66;285.46000000000004;298.36;335.06;291.16;287.56;330.96000000000004;334.56;275.56;241.05796691057077;267.9596281332873;273.4187578820637;296.16;6820000.0;3510000.0;3560000.0;1330000.0;3540000.0;3030000.0;6759999.999999999;0.024833333333333332;0.0;0.3496666666666667;0.02;0.03716666666666667;0.062;0.0;13547.5517578125;19502.060546875;1174.32849121094;40500.71875;483611.6703638503;484567.13531006593;267649.04245709255;267188.27299406094;246550.7528631143;430735.4089219946;452456.14026116463;438109.25301780854;473695.32993624324;531877.8300698457;473201.6130517945;437798.07955487026;439951.1449090409;463858.3109733812;450315.1548429875;271474.9677243858;477486.2263135143;457509.50399660534;452456.14026116463;242505.85365607988;257567.11924055516;472041.5853210863;200572.95141408333;240782.54362534964;273.3858801429393;1439757.995434942;547100.2102621179;97962.86177921915;587204.5781428246;0;20;20;17;15;22;10;2;50;51;529667561720.2793;202729440849.86096;448921007040.2098;83058.52679410258;5429.37267814006;-0.0;13123.76299142053;2142770.2261828883;363821.131772133;0.0;570834.6315028637;2.969022856533249;0.2290402326824298
2451;2019-08-10 09:51:45.123;666;669;244;243;186;30;134;28;-24;41;780;243;-25;-13;225;122;252;626;230;175;134;25;686;349;354;133;353;303;680;88.0;-1.0;1801.0;0.0;207.0;0;57;100;1;0;0;1;1;0;0;1;0;0;0;0;40458.83203125;13667.4658203125;19606.228515625;1100.10900878906;608.0;323589;600.0;0.0;Calculated values ==>;1565423505.123;339.76;340.06000000000006;297.56;297.46000000000004;291.76000000000005;276.16;273.20264511476705;286.56;275.96000000000004;270.76000000000005;277.26000000000005;351.16;297.46000000000004;270.66;271.86;295.66;285.36;298.36;335.76000000000005;290.66;286.56;333.16;333.96000000000004;275.66;241.05796691057077;267.9596281332873;273.20264511476705;296.16;6859999.999999999;3490000.0;3540000.0;1330000.0;3529999.9999999995;3030000.0;6800000.0;0.014666666666666666;0.0;0.3001666666666667;0.0;0.034499999999999996;0.049166666666666664;0.0;13667.4658203125;19606.228515625;1100.10900878906;40458.83203125;483468.20119013486;484572.6880028257;267792.2304165683;267333.6698506675;246099.428768968;430862.6128555636;451369.99078110245;437953.82195464283;473695.32993624324;531773.6079719749;473201.6130517945;437798.07955487026;439647.05077244143;464006.37310129235;450532.3640664405;271099.3516191394;478092.52347027505;457147.0408154334;451369.99078110245;251709.28920128586;255056.51255035817;472138.9942397944;200128.53018992607;247607.8045862479;273.20264511476705;1440432.5571579728;547326.9680562591;97981.81258198572;587530.4316659755;0;20;20;17;15;22;10;2;50;51;529880529770.05585;202809228879.77725;449102779770.01904;71387.2250780425;0.0;-0.0;10018.307487913682;2144057.0810566163;363866.3697576875;0.0;571027.4531624011;2.3682433901642996;0.17203467914092044
2452;2019-08-10 09:52:45.123;669;671;243;242;190;28;139;27;-24;40;778;243;-26;-14;226;123;252;630;232;173;139;26;688;347;353;133;351;303;683;-2.0;-1.0;2176.0;0.0;209.0;0;52;100;1;0;0;1;1;0;0;1;0;0;0;0;40404.77734375;13698.9267578125;19743.34375;1072.51708984375;601.0;323590;617.0;0.0;Calculated values ==>;1565423565.123;340.06000000000006;340.26;297.46000000000004;297.36;292.16;275.96000000000004;272.9856168485579;287.06;275.86;270.76000000000005;277.16;350.96000000000004;297.46000000000004;270.56;271.76000000000005;295.76000000000005;285.46000000000004;298.36;336.16;290.46000000000004;287.06;334.86;333.26000000000005;275.76000000000005;241.05796691057077;267.9596281332873;272.9856168485579;296.36;6880000.0;3470000.0000000005;3529999.9999999995;1330000.0;3510000.0;3030000.0;6830000.0;0.0;0.0;0.3626666666666667;0.0;0.034833333333333334;0.034833333333333334;0.0;13698.9267578125;19743.34375;1072.51708984375;40404.77734375;483695.3771666577;484540.79806712415;267103.4132066624;266654.8926339933;247291.03447573874;430988.63858405815;452266.2968779334;437953.82195464283;473598.1776897576;531565.1381811216;473201.6130517945;437642.0229114993;439494.5820066302;464431.93050373014;451036.7318820176;270916.7444012925;478356.35058279143;457035.12758347794;452266.2968779334;258822.4845140824;252127.67657613798;472236.3865531139;199599.05379143672;267103.4132066624;272.9856168485579;1441106.4205694313;547555.0213277434;97999.91779947434;587858.344768189;0;20;20;17;15;22;10;2;50;51;530092629770.05585;202889028879.77725;449284579770.01904;86443.32925385609;0.0;-0.0;6449.840447882606;2145372.335676049;363866.3697576875;0.0;571164.6877285327;2.6914020385872717;0.21107116432064846
2453;2019-08-10 09:53:45.104;672;674;246;245;194;29;150;27;-24;40;776;243;-26;-15;227;125;252;634;235;172;150;27;689;348;354;135;352;303;684;320.0;-1.0;1717.0;0.0;200.0;0;51;100;1;0;0;1;1;0;0;1;0;0;0;0;40429.6796875;13735.080078125;19747.021484375;1065.54321289062;592.0;323591;630.0;0.0;Calculated values ==>;1565423625.104;340.36;340.56000000000006;297.76000000000005;297.66;292.56;276.06;273.0942459734351;288.16;275.86;270.76000000000005;277.16;350.76;297.46000000000004;270.56;271.66;295.86;285.66;298.36;336.56;290.36;288.16;336.16;332.36;275.86;241.49495122638035;267.9596281332873;273.0942459734351;296.66;6890000.000000001;3479999.9999999995;3540000.0;1350000.0;3520000.0000000005;3030000.0;6840000.000000001;0.05333333333333334;0.0;0.2861666666666667;0.0;0.03333333333333333;0.08666666666666667;0.0;13735.080078125;19747.021484375;1065.54321289062;40429.6796875;484032.77490877407;484875.6406566496;268397.18234870787;267935.73565857374;248563.50492099058;430925.7729439634;453658.5154602935;437953.82195464283;473338.7274854557;531356.6340493629;473201.6130517945;437642.0229114993;439341.82880185475;464415.192549656;451145.00746037747;270826.67748279404;478854.21300175117;456733.5978404523;453658.5154602935;264262.8888514036;248362.34728340767;472070.4381999017;199863.94513942164;226222.88252760866;273.0942459734351;1441779.8277336184;547783.5656567854;98017.72932661515;588187.3269354708;0;20;20;17;15;22;10;2;50;51;530304662605.70984;202969403420.02518;449466322200.57965;68133.38641528913;0.0;-0.0;19711.088187499354;2146660.0670664865;363866.3697576875;0.0;571382.6264320492;2.5427051590319376;0.16499441870061513
2454;2019-08-10 09:54:45.144;674;676;250;249;198;28;155;26;-24;39;772;243;-26;-15;227;127;252;637;235;172;155;28;685;348;353;137;351;302;679;277.0;-1.0;1827.0;0.0;189.0;0;56;100;1;0;0;1;1;0;0;1;0;0;1;0;40778.3046875;13618.8583984375;19668.498046875;1096.39526367188;572.0;323592;639.0;0.0;Calculated values ==>;1565423685.144;340.56000000000006;340.76;298.16;298.06;292.96000000000004;275.96000000000004;273.0942459734351;288.66;275.76000000000005;270.76000000000005;277.06;350.36;297.46000000000004;270.56;271.66;295.86;285.86;298.36;336.86;290.36;288.66;337.06;330.36;275.96000000000004;241.92719264551067;267.8393353686513;273.0942459734351;296.66;6850000.0;3479999.9999999995;3529999.9999999995;1370000.0;3510000.0;3020000.0;6790000.000000001;0.04616666666666667;0.0;0.3045;0.0;0.0315;0.07766666666666666;0.0;13618.8583984375;19668.498046875;1096.39526367188;40778.3046875;484766.797705506;485712.15052225086;270753.53141682997;270257.7219037581;250074.5333646821;430925.7729439634;454534.2612377077;438179.53515710204;472980.6827117325;531015.0068793237;473332.91330946685;437869.15320432716;439561.4401127939;464562.14285730536;451432.1166239957;271191.9272556084;479890.47293445084;456897.50086274074;454534.2612377077;268029.79939014546;239996.17471937067;471904.2073218062;199863.94513942164;228615.30094721174;273.0942459734351;1442457.012091782;548011.66711027;98035.75749134437;588516.0085731309;0;20;20;17;15;22;10;2;50;51;530516904005.575;203051057819.9733;449647943200.46423;72567.09716038368;0.0;-0.0;17546.37258256185;2147833.3527648915;363866.3697576875;0.0;571693.3122574955;2.6208155091871235;0.17740344221186824
