;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2455;2019-08-10 09:55:45.145;676;677;250;249;196;24;162;25;-25;38;769;244;-26;-14;228;126;252;637;235;177;162;28;682;345;350;138;348;302;677;159.0;-1.0;2052.0;36.0;195.0;0;59;100;1;0;0;1;1;0;0;1;0;0;1;0;40860.6796875;13578.1640625;19532.142578125;1108.90600585938;547.0;323593;645.0;0.0;Calculated values ==>;1565423745.145;340.76;340.86;298.16;298.06;292.76000000000005;275.56;272.7676641592781;289.36;275.66;270.66;276.96000000000004;350.06000000000006;297.56;270.56;271.76000000000005;295.96000000000004;285.76000000000005;298.36;336.86;290.86;289.36;337.66;327.86;275.96000000000004;242.14157278889297;267.8393353686513;272.7676641592781;296.66;6820000.0;3450000.0;3500000.0;1380000.0;3479999.9999999995;3020000.0;6770000.0;0.026500000000000003;0.0;0.34199999999999997;0.006;0.0325;0.059000000000000004;0.0;13578.1640625;19532.142578125;1108.90600585938;40860.6796875;485387.793611256;486074.26503899565;270941.7572642571;270440.882259863;249476.31184789323;431113.4868728058;456012.448477608;438024.4983934438;472752.1489716358;530702.2639863107;473450.9307491817;437869.15320432716;439713.54161806765;465130.5988891297;451822.1503776881;271474.9677243858;480120.3596895896;458068.5424962497;456012.448477608;270541.29595472733;229540.68826423294;471771.9322026706;199052.63766687206;238652.57642814348;272.7614580166339;1443137.3482994996;548238.3127412016;98054.13530819344;588842.686022478;0;20;20;17;15;22;10;2;50;51;530727807520.32025;203133559194.87363;449829146220.24536;81728.37636848753;1636.3157672147913;-0.0;12824.232450918405;2149119.169806006;363880.0059496639;0.0;571946.4048506083;2.810962530913259;0.21111305795555912
2456;2019-08-10 09:56:45.075;678;678;246;246;192;23;169;22;-25;37;765;244;-26;-15;228;125;252;637;232;180;169;28;684;343;348;137;347;302;679;225.0;-1.0;2211.0;39.0;196.0;0;60;100;1;0;0;1;1;0;0;1;0;0;0;0;40693.67578125;13614.3291015625;19684.01953125;1110.05529785156;525.0;323594;648.0;0.0;Calculated values ==>;1565423805.075;340.96000000000004;340.96000000000004;297.76000000000005;297.76000000000005;292.36;275.46000000000004;272.5487779782249;290.06;275.36;270.66;276.86;349.66;297.56;270.56;271.66;295.96000000000004;285.66;298.36;336.86;291.16;290.06;337.96000000000004;325.66;275.96000000000004;241.92719264551067;267.8393353686513;272.5487779782249;296.36;6840000.000000001;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;3020000.0;6790000.000000001;0.0375;0.0;0.3685;0.006500000000000001;0.03266666666666666;0.07016666666666665;0.0;13614.3291015625;19684.01953125;1110.05529785156;40693.67578125;485466.0204978745;486005.39963114605;268808.76614041044;268808.76614041044;248078.93289184567;431237.1583312671;457302.28658491845;438024.4983934438;472785.1150065333;530285.1503133504;473450.9307491817;437869.15320432716;439561.4401127939;465276.14660431683;452033.65955061;271285.3755128745;479890.47293445084;458795.0017298935;457302.28658491845;271797.11229066993;220341.7376933702;471904.2073218062;198522.49367209242;231244.84379986045;272.54327814593745;1443816.175039595;548464.652479693;98072.6050791767;589169.1061055104;0;20;20;17;15;22;10;2;50;51;530936963220.5532;203215962944.96542;450010134820.44696;88256.48873981799;1776.9811387231398;-0.0;15861.697235418233;2150534.057719518;363908.4169057473;0.0;572185.175373944;3.077596023557134;0.22294676579463096
2457;2019-08-10 09:57:45.136;680;680;245;244;189;25;170;22;-25;36;762;244;-26;-15;228;123;252;637;232;182;170;29;659;355;360;137;360;302;659;-2.0;0.0;2702.0;581.0;167.0;98;59;100;1;0;0;1;0;0;0;1;0;0;1;0;27000.087890625;13080.505859375;6786.55517578125;1114.10302734375;506.0;323595;648.0;0.0;Calculated values ==>;1565423865.136;341.16;341.16;297.66;297.56;292.06;275.66;273.8482719121499;290.16;275.36;270.66;276.76000000000005;349.36;297.56;270.56;271.66;295.96000000000004;285.46000000000004;298.36;336.86;291.36;290.16;337.96000000000004;323.76000000000005;276.06;241.92719264551067;267.8393353686513;273.8482719121499;296.36;6590000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;6590000.000000001;0.0;0.0;0.4503333333333333;0.09683333333333333;0.02783333333333333;0.02783333333333333;0.0;13080.505859375;6786.55517578125;1114.10302734375;27000.087890625;488425.97990162217;488425.97990162217;270131.0660267378;269618.4839424754;247787.03181081836;430477.46260093397;455461.04788358515;438024.4983934438;472687.3056196521;529972.2215421381;473450.9307491817;437869.15320432716;439561.4401127939;463361.4524620667;449584.8738826683;273977.9062989911;482168.9772732859;457134.9086187424;455461.04788358515;271797.11229066993;212398.47392691602;472002.15594002855;201588.49565817104;270131.0660267378;273.8009720419273;1444380.86325225;548687.3356017938;98091.15857541018;589389.9184921834;0;20;20;17;15;22;10;2;50;51;531149579160.0941;203298246514.78772;450191519040.0553;106475.0132317845;26185.056103959865;-0.0;5158.351161682251;2152158.4700409984;364141.67078285926;0.0;572360.5205300623;6.568673696410958;0.6535799923894058
2458;2019-08-10 09:58:45.116;670;668;246;245;197;48;173;27;-23;36;761;243;-24;-14;220;130;252;589;233;181;173;29;664;368;373;139;373;305;664;-1.0;-1.0;2355.0;134.0;137.0;98;66;100;1;0;0;1;0;0;0;1;0;0;1;0;27028.787109375;13224.8681640625;6775.46240234375;1162.9775390625;495.0;323596;647.0;0.0;Calculated values ==>;1565423925.116;340.16;339.96000000000004;297.76000000000005;297.66;292.86;277.96000000000004;275.2199585193972;290.46000000000004;275.86;270.86;276.76000000000005;349.26;297.46000000000004;270.76000000000005;271.76000000000005;295.16;286.16;298.36;332.06;291.26000000000005;290.46000000000004;337.86;322.66;276.06;242.35481222062532;268.19934244402924;275.2199585193972;296.46000000000004;6640000.000000001;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3050000.0;6640000.000000001;0.0;0.0;0.3925;0.022333333333333334;0.022833333333333334;0.022833333333333334;0.0;13224.8681640625;6775.46240234375;1162.9775390625;27028.787109375;486453.5989031426;486163.4550129738;270157.08136899123;269650.7900322751;250303.51337769596;429606.4342157736;453684.3209866556;437656.05685647397;472424.9728513876;529639.2875359172;472938.3775828188;437499.1961693786;439053.74313918926;460302.2473299227;448215.13719335484;273373.63866730215;474278.0970008846;454836.70391927846;453684.3209866556;271378.50176498963;207800.24178383037;471737.69219339563;205063.71737067436;270157.08136899123;275.20578604896184;1444830.9537971849;548906.4739815755;98110.12792157914;589502.8976330993;0;20;20;17;15;22;10;2;50;51;531369405860.164;203381018914.81403;450373558340.11316;91292.49324817635;5955.718771040775;-0.0;4190.53863793667;2153805.9832413374;364409.4212936392;0.0;572438.4019759456;4.793142459185826;0.4171126625972873
2459;2019-08-10 09:59:45.107;652;656;251;250;196;59;181;33;-20;37;760;244;-21;-12;216;131;252;592;233;182;180;29;678;375;380;141;380;308;678;-1.0;-1.0;2084.0;159.0;135.0;98;77;100;1;0;0;1;0;0;0;1;0;0;1;0;28103.962890625;13454.67578125;6857.619140625;1245.44006347656;494.0;323597;643.0;0.0;Calculated values ==>;1565423985.107;338.36;338.76;298.26000000000005;298.16;292.76000000000005;279.06;275.94376602880345;291.26000000000005;276.46000000000004;271.16;276.86;349.16;297.56;271.06;271.96000000000004;294.76000000000005;286.26000000000005;298.36;332.36;291.36;291.16;337.46000000000004;322.56;276.06;242.77792619122317;268.5567601203482;275.94376602880345;296.46000000000004;6780000.0;3750000.0;3800000.0;1410000.0;3800000.0;3080000.0;6780000.0;0.0;0.0;0.3473333333333333;0.026500000000000003;0.022500000000000003;0.022500000000000003;0.0;13454.67578125;6857.619140625;1245.44006347656;28103.962890625;482265.9574236255;482863.50509956223;271352.6123845536;270847.19272628654;249439.92213030532;429116.5711722346;453643.74220274284;437443.34373287327;472260.1919623333;529305.6068311351;472661.08503612084;437285.26766895736;438696.35173092526;458645.0146345179;447039.31248501496;271865.5213869406;473016.23860860494;453789.6571192178;453497.63525990373;269704.110367413;207382.2378540181;471472.3440730569;206852.36701137142;271352.6123845536;275.9225870644788;1445290.3244659244;549128.7701656733;98130.19505780366;589616.4896049377;0;20;20;17;15;22;10;2;50;51;531595271975.82465;203465006315.0597;450557430755.651;80091.93258126831;7012.429392134665;-0.0;4098.263014695379;2155233.9725635606;364517.47298512986;0.0;572507.4649622508;4.2306218649626395;0.3740246577112795
2460;2019-08-10 10:00:45.137;642;647;248;249;201;66;188;50;-18;40;759;244;-20;-9;213;133;252;600;236;185;188;29;721;375;380;142;379;309;716;-2.0;-1.0;1099.0;0.0;163.0;0;87;100;1;0;0;1;0;1;0;1;0;0;1;0;42487.83203125;14410.24609375;20453.203125;1313.42700195312;492.0;323598;640.0;0.0;Calculated values ==>;1565424045.137;337.36;337.86;297.96000000000004;298.06;293.26000000000005;279.76000000000005;275.94376602880345;291.96000000000004;278.16;271.36;277.16;349.06000000000006;297.56;271.16;272.26000000000005;294.46000000000004;286.46000000000004;298.36;333.16;291.66;291.96000000000004;337.16;322.36;276.06;242.98782864720522;268.67533136820026;275.94376602880345;296.76000000000005;7209999.999999999;3750000.0;3800000.0;1420000.0;3790000.0;3090000.0;7159999.999999999;0.0;0.0;0.18316666666666667;0.0;0.027166666666666665;0.027166666666666665;0.0;14410.24609375;20453.203125;1313.42700195312;42487.83203125;475754.9759367416;477140.0780445225;266931.8646520561;267356.6515743073;249754.89531194483;429116.5711722346;454661.18537021603;437530.6787186241;472424.0149512065;529124.3565834656;472528.6963605371;437214.0438153077;438939.586306344;458384.57207832125;447348.6376569311;268296.5557471948;469514.57990019844;454226.262538862;454661.18537021603;268448.3696465944;206546.2383541025;471339.3356437985;206908.2153459211;266931.8646520561;275.94376602880345;1445878.883555805;549361.0939516955;98151.52961195151;589844.1935854688;0;20;20;17;15;23;10;2;50;51;531823385975.71594;203549948765.0192;450742623305.56274;42242.347874433435;0.0;-0.0;5099.979879510012;2156253.934626374;364575.9391151589;0.0;572584.1553123447;1.3086350370641073;0.09980174338023891
2461;2019-08-10 10:01:45.148;649;652;240;239;201;49;188;47;-18;43;760;245;-20;-8;214;136;252;609;237;189;188;28;708;368;374;139;372;308;701;0.0;-1.0;2507.0;55.0;191.0;0;84;100;1;0;0;1;0;1;0;1;0;0;1;0;40318.29296875;14046.5654296875;20001.314453125;1291.65185546875;488.0;323599;636.0;0.0;Calculated values ==>;1565424105.148;338.06000000000006;338.36;297.16;297.06;293.26000000000005;278.06;275.2199585193972;291.96000000000004;277.86;271.36;277.46000000000004;349.16;297.66;271.16;272.36;294.56;286.76000000000005;298.36;334.06;292.06;291.96000000000004;336.76000000000005;321.96000000000004;275.96000000000004;242.35481222062532;268.5567601203482;275.2199585193972;296.86;7080000.0;3679999.9999999995;3740000.0;1390000.0;3720000.0000000005;3080000.0;7009999.999999999;0.0;0.0;0.41783333333333333;0.009166666666666667;0.03183333333333333;0.03183333333333333;0.0;14046.5654296875;20001.314453125;1291.65185546875;40318.29296875;478387.146196529;479659.08734419476;264563.9369894418;264151.9103060577;250276.3046223637;429606.4342157736;455669.2051766602;437758.51091407164;473111.3802909942;529305.6068311351;472780.18299505295;437443.34373287327;439315.4269074652;459633.8893154526;449120.9431858443;269251.4999831776;472883.15390864044;455811.5958530647;455669.2051766602;266774.11836628895;204874.27233412856;471639.4363266047;205069.11930924762;264563.9369894418;275.20785537187027;1446569.0611058862;549598.2775230842;98173.24258238194;590181.3763703386;0;20;20;17;15;23;10;2;50;51;532049627445.40674;203634264219.90396;450927757240.30975;97225.38412554897;2443.5612393257734;-0.0;6083.517703959786;2157416.3788004867;364596.30585867737;0.0;572677.368211312;2.9924692792202188;0.2500750531854013
2462;2019-08-10 10:02:45.118;665;667;241;239;194;43;179;44;-18;45;763;246;-19;-8;216;135;252;610;242;191;179;28;703;364;370;140;368;309;697;-1.0;-1.0;2424.0;30.0;207.0;0;88;100;1;0;0;1;0;1;0;1;0;0;1;0;39155.97265625;13976.287109375;19939.671875;1318.19592285156;485.0;323600;634.0;0.0;Calculated values ==>;1565424165.118;339.66;339.86;297.26000000000005;297.06;292.56;277.46000000000004;274.8017692304317;291.06;277.56;271.36;277.66;349.46000000000004;297.76000000000005;271.26000000000005;272.36;294.76000000000005;286.66;298.36;334.16;292.26000000000005;291.06;336.56;321.66;275.96000000000004;242.56692532238324;268.67533136820026;274.8017692304317;297.36;7030000.0;3640000.0;3700000.0;1400000.0;3679999.9999999995;3090000.0;6970000.0;0.0;0.0;0.40399999999999997;0.005;0.034499999999999996;0.034499999999999996;0.0;13976.287109375;19939.671875;1318.19592285156;39155.97265625;481424.42017236404;482398.90137758217;265240.7204130191;264403.7116936327;248122.02213485292;429879.7862731237;455056.5794157761;437530.6787186241;473177.20506292465;529543.430864508;472767.2142793991;437372.52749135875;439094.5795304832;460532.67531867756;449708.3507984093;269643.2100384048;473537.9554845566;456755.197826801;455056.5794157761;265937.0223246507;203620.32615720207;471506.718606615;204041.80819253725;265240.7204130191;274.7939034421479;1447231.0155103037;549831.6845324688;98194.98043951257;590514.0515024554;0;20;20;17;15;23;10;2;50;51;532272715845.5132;203717922369.94388;451112764690.398;94329.50369253909;1337.3245520703886;-0.0;6548.647135595116;2159011.871387699;364627.79748659657;0.0;572782.5836176716;2.9010338306493653;0.24316024055427396
2463;2019-08-10 10:03:45.089;671;673;252;251;205;43;154;43;-20;46;765;246;-21;-10;217;138;252;617;252;187;155;28;692;365;370;140;368;306;685;-2.0;-1.0;1318.0;43.0;175.0;3;92;100;1;0;0;1;0;1;0;1;0;0;1;0;39917.23828125;13784.6845703125;19617.4296875;1326.85656738281;482.0;323601;632.0;0.0;Calculated values ==>;1565424225.089;340.26;340.46000000000004;298.36;298.26000000000005;293.66;277.46000000000004;274.9066339382667;288.56;277.46000000000004;271.16;277.76000000000005;349.66;297.76000000000005;271.06;272.16;294.86;286.96000000000004;298.36;334.86;291.86;288.66;336.36;321.36;275.96000000000004;242.56692532238324;268.3187672390254;274.9066339382667;298.36;6920000.0;3650000.0;3700000.0;1400000.0;3679999.9999999995;3060000.0;6850000.0;0.0;0.0;0.21966666666666665;0.007166666666666667;0.029166666666666667;0.029166666666666667;0.0;13784.6845703125;19617.4296875;1326.85656738281;39917.23828125;483553.8772974522;484618.7160858478;271191.9272556084;270697.4461391;252229.7236068594;429811.8947417682;451435.20588761574;437898.67151236854;473275.3081037601;529981.2530329811;473162.58225261164;437742.05038880615;439447.9078533812;460668.8397657055;449971.1092480008;270561.22366012563;476103.72913500515;456191.64879011153;451582.38055935217;265099.94585879904;202366.40377179522;471506.718606615;204266.36992634926;271191.9272556084;274.8851391160591;1447889.6404449793;550062.9141479388;98217.0118898981;590843.5346880206;0;20;20;17;15;23;10;2;50;51;532494608545.3509;203801881769.88245;451297175515.2631;51321.22891506223;1915.2224988752375;-0.0;5261.388221359194;2160225.040843091;364654.8889447979;0.0;572880.9530107096;1.6844103998860056;0.14635451726264
2464;2019-08-10 10:04:45.099;672;674;258;258;209;37;153;40;-22;46;765;247;-23;-11;218;139;252;618;264;187;152;28;693;357;363;137;361;304;687;-2.0;-1.0;909.0;40.0;185.0;1;86;100;1;0;0;1;0;1;0;1;0;0;1;0;41375.37109375;13801.724609375;19731.94921875;1290.49462890625;479.0;323602;629.0;0.0;Calculated values ==>;1565424285.099;340.36;340.56000000000006;298.96000000000004;298.96000000000004;294.06;276.86;274.0616903277293;288.46000000000004;277.16;270.96000000000004;277.76000000000005;349.66;297.86;270.86;272.06;294.96000000000004;287.06;298.36;334.96000000000004;291.86;288.36;336.06;321.06;275.96000000000004;241.92719264551067;268.0796299477929;274.0616903277293;299.56;6930000.0;3570000.0000000005;3629999.9999999995;1370000.0;3610000.0;3040000.0;6870000.0;0.0;0.0;0.1515;0.006666666666666667;0.030833333333333334;0.030833333333333334;0.0;13801.724609375;19731.94921875;1290.49462890625;41375.37109375;483593.4718788615;484548.82208029705;274096.62486362306;274096.62486362306;253538.9331864044;430346.717906069;452525.7912912428;438039.0146135774;473664.6415601712;530133.2815370072;473543.3119889892;437883.18805776763;439733.1669821983;461879.0317285414;451558.9602677456;270474.2689980605;476020.33687928197;457339.7037190121;452381.11837450357;263844.3676079864;201112.50472608567;471904.2073218062;202160.28126833934;274096.62486362306;274.0328275430803;1448567.1917627319;550292.8392055236;98238.8267850737;591171.5008307691;0;20;20;17;15;23;10;2;50;51;532714545195.3159;203884995619.86923;451480206015.234;35735.628101803566;1798.2928403564458;-0.0;5497.105216585483;2160950.6355637508;364685.84006361343;0.0;572970.6220650303;1.2356655755281134;0.10938738153550333
2465;2019-08-10 10:05:45.090;675;677;256;255;210;35;168;35;-24;45;765;248;-26;-12;220;139;252;621;272;186;168;28;685;357;362;138;360;301;681;-2.0;-1.0;1659.0;39.0;204.0;1;85;100;1;0;0;1;0;1;0;1;0;0;0;0;41056.6328125;13648.7568359375;19522.947265625;1265.41064453125;477.0;323603;626.0;0.0;Calculated values ==>;1565424345.09;340.66;340.86;298.76000000000005;298.66;294.16;276.66;274.0616903277293;289.96000000000004;276.66;270.76000000000005;277.66;349.66;297.96000000000004;270.56;271.96000000000004;295.16;287.06;298.36;335.26000000000005;291.76000000000005;289.96000000000004;335.76000000000005;320.86;275.96000000000004;242.14157278889297;267.7187500070086;274.0616903277293;300.36;6850000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3010000.0;6809999.999999999;0.0;0.0;0.2765;0.006500000000000001;0.034;0.034;0.0;13648.7568359375;19522.947265625;1265.41064453125;41056.6328125;484914.752512381;485643.0300559283;273668.352726053;273131.371124479;254146.66394032622;430346.717906069;454842.94378697337;438404.20131815126;473437.2657590101;530361.0249238308;474052.55193726526;438095.2167564963;440233.639942548;462298.19722436205;451558.9602677456;271191.9272556084;477202.94120336353;457363.58031028823;454842.94378697337;262588.8327430989;200276.58477070546;471771.9322026706;202196.23321156396;273668.352726053;274.0468137777431;1449254.0220878918;550521.558904226;98260.12280078174;591498.5758991751;0;20;20;17;15;23;10;2;50;51;532932012570.08777;203967483244.78268;451661678790.0436;65311.503181471395;1752.2420434421933;-0.0;6159.936096071294;2161792.568681314;364715.4234161121;0.0;573067.7495045655;2.1263012845549363;0.1996186968932039
2466;2019-08-10 10:06:45.080;677;679;257;257;202;34;168;33;-26;44;764;249;-28;-14;221;135;252;626;279;186;168;29;697;354;360;137;358;300;692;-2.0;-1.0;1473.0;65.0;218.0;1;84;100;1;0;0;1;0;1;0;1;0;0;0;0;42030.140625;13919.9833984375;19928.294921875;1260.25305175781;474.0;323604;623.0;0.0;Calculated values ==>;1565424405.08;340.86;341.06000000000006;298.86;298.86;293.36;276.56;273.7412296467126;289.96000000000004;276.46000000000004;270.56;277.56;349.56000000000006;298.06;270.36;271.76000000000005;295.26000000000005;286.66;298.36;335.76000000000005;291.76000000000005;289.96000000000004;335.46000000000004;320.56;276.06;241.92719264551067;267.5978703862781;273.7412296467126;301.06;6970000.0;3540000.0;3600000.0;1370000.0;3579999.9999999995;3000000.0;6920000.0;0.0;0.0;0.2455;0.010833333333333334;0.036333333333333336;0.036333333333333336;0.0;13919.9833984375;19928.294921875;1260.25305175781;42030.140625;483902.87103461847;484746.74455119966;273049.51566752355;273049.51566752355;250938.24096571936;430542.39183029096;455179.82818666805;438320.22817239247;473469.3076824459;530332.6822145721;474299.8515182151;438011.42202021845;440148.60326349793;462733.1757949236;451514.4162902067;270133.7104030175;476675.069575903;457687.92273860215;455179.82818666805;261333.34086894934;199022.72361097817;472002.15594002855;201384.94277843504;273049.51566752355;273.71701347883624;1449946.2964683513;550751.2601162987;98281.16649038791;591827.281457398;0;20;20;17;15;23;10;2;50;51;533148576470.1222;204049969494.7958;451841948740.07227;58167.61256421655;2931.6864759172636;-0.0;6617.401354862251;2162821.38981392;364754.44964832335;0.0;573174.2095703715;1.928781915636219;0.18708614016349134
2467;2019-08-10 10:07:45.151;682;685;258;258;206;35;152;33;-28;44;763;250;-29;-15;221;134;252;635;281;182;152;29;696;355;360;136;358;299;691;-1.0;-1.0;1083.0;2.0;212.0;1;80;100;1;0;0;1;0;1;0;1;0;0;0;0;42434.76171875;13888.9345703125;19884.583984375;1224.38061523438;478.0;323605;620.0;0.0;Calculated values ==>;1565424465.151;341.36;341.66;298.96000000000004;298.96000000000004;293.76000000000005;276.66;273.8482719121499;288.36;276.46000000000004;270.36;277.56;349.46000000000004;298.16;270.26000000000005;271.66;295.26000000000005;286.56;298.36;336.66;291.36;288.36;335.16;320.96000000000004;276.06;241.71165711629368;267.47669482898436;273.8482719121499;301.26000000000005;6959999.999999999;3550000.0;3600000.0;1360000.0;3579999.9999999995;2990000.0;6909999.999999999;0.0;0.0;0.1805;0.0003333333333333333;0.035333333333333335;0.035333333333333335;0.0;13888.9345703125;19884.583984375;1224.38061523438;42434.76171875;484758.44351272716;485743.6156866277;273672.03090120637;273672.03090120637;252336.41199601494;430477.46260093397;452905.4805194307;438236.7768127522;473598.9642825547;530304.413884885;474546.52313170803;438082.61597026663;440214.53273417184;462733.1757949236;451191.3470420962;270217.7886814101;478192.40557810955;457134.9086187424;452905.4805194307;260077.89159075968;200694.54348549087;472134.0588697756;201707.04787363354;273672.03090120637;273.8472189468461;1450651.0035734996;550983.2753265847;98301.89627222907;592159.4480480544;0;20;20;17;15;23;10;2;50;51;533364832070.47925;204131966409.93118;452021861385.3693;42693.616073510915;90.14233699871401;-0.0;6332.915219843927;2163662.8946577394;364779.66135372897;0.0;573282.2565798499;1.403417770646237;0.12732976728396364
2468;2019-08-10 10:08:45.122;685;688;259;258;205;34;149;33;-31;43;761;251;-32;-17;222;132;252;641;283;178;150;29;696;353;359;134;357;296;690;-1.0;0.0;891.0;33.0;213.0;1;71;100;1;0;0;1;0;1;0;1;0;0;1;0;42581.52734375;13880.080078125;19856.517578125;1170.20556640625;492.0;323606;618.0;0.0;Calculated values ==>;1565424525.122;341.66;341.96000000000004;299.06;298.96000000000004;293.66;276.56;273.6339639331285;288.06;276.46000000000004;270.06;277.46000000000004;349.26;298.26000000000005;269.96000000000004;271.46000000000004;295.36;286.36;298.36;337.26;290.96000000000004;288.16;334.96000000000004;322.36;276.06;241.2770596917726;267.1113755279542;273.6339639331285;301.46000000000004;6959999.999999999;3529999.9999999995;3590000.0;1340000.0;3570000.0000000005;2960000.0;6900000.0;0.0;0.0;0.1485;0.0055000000000000005;0.0355;0.0355;0.0;13880.080078125;19856.517578125;1170.20556640625;42581.52734375;485204.54368352686;486293.07471552014;274310.1513834162;273776.45438037615;252032.81512210346;430607.02586249536;452648.96075887873;438449.4162088901;473760.40514917683;530324.0213711264;475049.9740706209;438296.42880847026;440561.7739685301;463015.90774916107;451259.5219466044;270217.7886814101;479233.1978649445;456743.7428912312;452792.59228542744;259240.94887492666;206546.2383541025;472397.21216106473;201135.1720540771;274310.1513834162;273.6149251659089;1451359.1302217827;551214.5719343991;98321.84151220048;592490.4638258406;0;20;20;17;15;23;10;2;50;51;533580427815.32153;204212927259.87195;452200275110.23883;35241.16525698973;1491.941220588432;-0.0;6336.1266520213985;2164312.0372643718;364792.83901108487;0.0;573387.7809006196;1.233834930540001;0.11459884541823065
2469;2019-08-10 10:09:45.102;687;690;255;254;202;32;154;31;-34;42;759;252;-35;-20;223;130;252;644;285;178;154;30;697;352;357;134;355;293;693;86.0;-1.0;1134.0;0.0;221.0;0;64;93;1;0;0;1;0;1;0;1;0;0;0;0;41695.171875;13359.388671875;19927.0859375;1109.76220703125;510.0;323607;616.0;0.0;Calculated values ==>;1565424585.102;341.86;342.16;298.66;298.56;293.36;276.36;273.5264737036516;288.56;276.26000000000005;269.76000000000005;277.36;349.06000000000006;298.36;269.66;271.16;295.46000000000004;286.16;298.36;337.56000000000006;290.96000000000004;288.56;334.76000000000005;324.16;276.16;241.2770596917726;266.74333088950624;273.5264737036516;301.66;6970000.0;3520000.0000000005;3570000.0000000005;1340000.0;3550000.0;2930000.0;6930000.0;0.014333333333333333;0.0;0.189;0.0;0.036833333333333336;0.051166666666666666;0.0;13359.388671875;19927.0859375;1109.76220703125;41695.171875;485393.55303992174;486266.6994019605;271939.77131019643;271444.9131407406;250901.04546136552;430671.36484660726;453709.9666255224;438662.4006545466;473663.1379967309;530343.9716245541;475550.5141898108;438510.57582547225;440759.296980983;463446.8648078147;451149.43373574974;270133.7104030175;479347.7896732309;457071.09370510135;453709.9666255224;258404.02479325983;214070.64678622372;472494.68880147435;200920.47264012235;252045.11435375875;273.5264737036516;1452061.2019468867;551441.4918421969;98340.83491040801;592821.8833452332;0;20;20;17;15;23;10;2;50;51;533795156215.38983;204293300459.89752;452376916210.295;44933.22439472619;0.0;-0.0;10318.518274571907;2164979.9344717106;364805.26771031256;0.0;573526.5233454828;1.6063310345317843;0.1388662685743644
2470;2019-08-10 10:10:45.123;690;693;254;253;194;32;147;30;-35;42;756;253;-36;-21;223;124;252;650;288;175;147;31;700;353;358;136;357;293;695;-1.0;-1.0;1545.0;113.0;217.0;0;64;79;1;0;0;1;0;1;0;1;0;0;1;0;40267.76171875;12319.1015625;20029.556640625;1108.0205078125;532.0;323608;614.0;0.0;Calculated values ==>;1565424645.123;342.16;342.46000000000004;298.56;298.46000000000004;292.56;276.36;273.6339639331285;287.86;276.16;269.66;277.36;348.76;298.46000000000004;269.56;271.06;295.46000000000004;285.56;298.36;338.16;290.66;287.86;334.56;326.36;276.26000000000005;241.71165711629368;266.74333088950624;273.6339639331285;301.96000000000004;7000000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2930000.0;6950000.0;0.0;0.0;0.2575;0.01883333333333333;0.036166666666666666;0.036166666666666666;0.0;12319.1015625;20029.556640625;1108.0205078125;40267.76171875;485515.9695892146;486495.23916837;271264.33534016035;270780.4815557867;248188.71079164193;430607.02586249536;452536.46908511664;438510.57582547225;473403.85947104497;530032.5494640669;475666.3813499787;438358.4652479722;440611.2226433799;463148.1647397199;450097.3028080135;269885.5391280837;480038.6823427043;456491.46919281245;452536.46908511664;257567.11924055516;223268.49639005636;472329.59916539915;201110.6419482531;271264.33534016035;273.60533028060934;1452744.4654510154;551655.5541560866;98359.32290153643;593154.9719064169;0;20;20;17;15;23;10;2;50;51;534009731290.0625;204374328809.77393;452552777740.02673;61130.482973383936;5107.957027589583;-0.0;6556.008837109252;2165864.1080509094;364847.84891701885;0.0;573667.193621903;2.175782284518432;0.2254436769780103
2471;2019-08-10 10:11:45.143;692;694;255;255;196;30;135;30;-32;41;751;253;-34;-19;224;123;252;653;289;174;136;31;699;349;354;142;352;296;695;1103.0;-1.0;1314.0;54.0;207.0;0;83;75;1;0;0;1;0;1;0;1;0;0;0;0;39698.25390625;12069.353515625;20099.876953125;1237.61120605469;559.0;323609;612.0;0.0;Calculated values ==>;1565424705.143;342.36;342.56000000000006;298.66;298.66;292.76000000000005;276.16;273.20264511476705;286.66;276.16;269.96000000000004;277.26000000000005;348.26;298.46000000000004;269.76000000000005;271.26000000000005;295.56;285.46000000000004;298.36;338.46000000000004;290.56;286.76000000000005;334.36;329.06;276.26000000000005;242.98782864720522;267.1113755279542;273.20264511476705;302.06;6990000.000000001;3490000.0;3540000.0;1420000.0;3520000.0000000005;2960000.0;6950000.0;0.18383333333333332;0.0;0.219;0.009000000000000001;0.034499999999999996;0.21833333333333332;0.0;12069.353515625;20099.876953125;1237.61120605469;39698.25390625;485920.0051788177;486642.5203300203;271754.4080506684;271754.4080506684;248840.32135136655;430862.6128555636;451514.4162902067;438296.42880847026;472522.5091947854;529283.9709073199;475282.82370067347;437989.56915575906;440263.25120178395;464023.44869193796;450677.0127961976;269967.59803845413;480497.4921797913;457009.37578815996;451658.6501973753;256730.23209357203;234559.02529450474;471536.72207099956;200106.987290418;211428.37362428964;273.19417625157064;1453411.0710421663;551858.8590273816;98378.87634812277;593489.495323574;0;20;20;17;15;23;10;2;50;51;534223402489.9946;204457756609.7474;452729536639.9706;52163.48769245344;2442.8676130252343;-0.0;52450.27705179036;2166808.539178299;364910.79343018355;0.0;574159.0765771705;3.204631955316229;0.19535959609094367
2472;2019-08-10 10:12:45.094;693;695;253;252;190;26;146;27;-19;40;745;254;-25;-14;225;118;252;655;286;176;145;31;705;347;352;147;350;299;701;218.0;-1.0;1782.0;73.0;229.0;0;99;73;1;0;0;1;0;1;0;1;0;0;0;0;39727.7421875;11950.404296875;20284.09375;1321.89770507812;584.0;323610;609.0;0.0;Calculated values ==>;1565424765.094;342.46000000000004;342.66;298.46000000000004;298.36;292.16;275.76000000000005;272.9856168485579;287.76000000000005;275.86;271.26000000000005;277.16;347.66;298.56;270.66;271.76000000000005;295.66;284.96000000000004;298.36;338.66;290.76000000000005;287.66;334.06;331.56;276.26000000000005;244.02132995426717;267.47669482898436;272.9856168485579;301.76000000000005;7050000.0;3470000.0000000005;3520000.0000000005;1470000.0;3500000.0;2990000.0;7009999.999999999;0.036333333333333336;0.0;0.297;0.012166666666666666;0.03816666666666667;0.07450000000000001;0.0;11950.404296875;20284.09375;1321.89770507812;39727.7421875;485424.61954205326;486150.3847806332;270269.95935158187;269804.1291209876;246710.5673901699;430988.63858405815;453436.88690813124;439611.04937426426;471764.18514258164;528428.6472838819;475014.3751984517;438697.47117191745;440364.72933819855;464448.7891454485;450315.7902575528;269484.75244665163;480120.4989068119;457609.2955309491;453295.2737755116;255474.93562877487;245015.67932991832;470869.87217656494;199567.5608601684;235788.70013205582;272.9732033339674;1454072.4138072752;552058.8602087356;98400.18817024473;593825.7535786087;0;20;20;17;15;23;10;2;50;51;534435029520.7487;204544385805.0561;452907890865.6061;71292.91608868647;3300.844787682825;-0.0;16204.239736437457;2167836.50235739;364958.618611206;0.0;574730.7303203145;2.7058329292567707;0.2465649477075297
2473;2019-08-10 10:13:45.104;696;698;251;251;188;26;145;25;-5;38;736;254;-11;-8;225;116;252;659;284;173;145;31;708;346;351;151;350;302;705;-2.0;-1.0;1905.0;50.0;224.0;0;99;75;1;0;0;1;0;1;0;1;0;0;0;0;39790.515625;12238.5185546875;20402.595703125;1329.29052734375;611.0;323611;606.0;0.0;Calculated values ==>;1565424825.104;342.76;342.96000000000004;298.26000000000005;298.26000000000005;291.96000000000004;275.76000000000005;272.8767566201714;287.66;275.66;272.66;276.96000000000004;346.76;298.56;272.06;272.36;295.66;284.76000000000005;298.36;339.06000000000006;290.46000000000004;287.66;333.76000000000005;334.26000000000005;276.26000000000005;244.82967444194236;267.8393353686513;272.8767566201714;301.56;7080000.0;3460000.0;3510000.0;1510000.0;3500000.0;3020000.0;7050000.0;0.0;0.0;0.3175;0.008333333333333333;0.037333333333333336;0.037333333333333336;0.0;12238.5185546875;20402.595703125;1329.29052734375;39790.515625;485549.66641751485;486168.1138731546;269031.13167207537;269031.13167207537;245955.92678544152;431051.2098666511;453468.0288138592;441070.164538651;471032.48495411786;527256.6740192041;474627.8007999696;440168.1791668574;440620.3661345886;464448.7891454485;450208.0882609765;269251.4999831776;480279.77151464566;457361.0682173694;453468.0288138592;254219.67992080047;256311.7953858065;470332.2866128888;199315.94573131003;269031.13167207537;272.8696889118844;1454735.176397632;552260.468161526;98422.28508771728;594164.8658332884;0;20;20;17;15;23;10;2;50;51;534645964670.7152;204633800705.04187;453088220915.5774;76756.96447133076;2258.4695073464895;-0.0;6885.644159959931;2169070.4569866946;365004.9539515937;0.0;574923.1780887038;2.5287034017378747;0.24998769291572243
2474;2019-08-10 10:14:45.135;699;701;253;252;190;26;143;25;3;36;719;255;0;5;226;116;252;662;287;172;143;29;713;346;351;142;349;305;708;309.0;-1.0;1405.0;78.0;211.0;0;1;81;1;0;0;1;0;1;0;1;0;1;0;0;40887.7421875;12598.01953125;20566.232421875;2332.42260742188;637.0;323612;603.0;0.0;Calculated values ==>;1565424885.135;343.06000000000006;343.26;298.46000000000004;298.36;292.16;275.76000000000005;272.8767566201714;287.46000000000004;275.66;273.46000000000004;276.76000000000005;345.06000000000006;298.66;273.16;273.66;295.76000000000005;284.76000000000005;298.36;339.36;290.36;287.46000000000004;333.46000000000004;336.86;276.06;242.98782864720522;268.19934244402924;272.8767566201714;301.86;7130000.0;3460000.0;3510000.0;1420000.0;3490000.0;3050000.0;7080000.0;0.0515;0.0;0.2341666666666667;0.013000000000000001;0.035166666666666666;0.08666666666666667;0.0;12598.01953125;20566.232421875;2332.42260742188;40887.7421875;485461.5298234115;486293.77534151246;269704.70024115324;269251.4999831776;246493.5287404016;431051.2098666511;453185.048520892;441630.0847411902;472029.85167895287;525240.8375655697;474357.3302180685;441181.0962547605;441928.13359203225;464725.47885546635;450208.0882609765;268873.9329559902;480400.5706562143;457224.1086291105;453185.048520892;252964.46457616048;267192.67376467976;471339.3356437985;199303.79767378053;227870.31775400293;272.8648939949773;1455407.8425763247;552467.546246988;98452.81512949824;594506.4491273204;0;20;20;17;15;23;10;2;50;52;534856673480.3604;204721746119.89377;453270415000.27057;56744.7388882851;3536.461993610234;-0.0;19527.27666646372;2170183.545978484;365053.2699977532;0.0;575143.3994841845;2.2483367396072347;0.1931229628332327
2475;2019-08-10 10:15:45.115;704;706;255;254;195;26;151;24;8;34;677;256;5;15;227;120;252;666;280;172;150;27;712;346;351;138;349;305;707;98.0;0.0;1598.0;111.0;197.0;0;1;84;1;0;0;1;0;1;0;1;0;1;0;0;41027.41796875;12761.189453125;20510.67578125;2343.57470703125;656.0;323613;598.0;0.0;Calculated values ==>;1565424945.115;343.56000000000006;343.76;298.66;298.56;292.66;275.76000000000005;272.8767566201714;288.26000000000005;275.56;273.96000000000004;276.56;340.86;298.76000000000005;273.66;274.66;295.86;285.16;298.36;339.76;290.36;288.16;332.96000000000004;338.76;275.86;242.14157278889297;268.19934244402924;272.8767566201714;301.16;7120000.0;3460000.0;3510000.0;1380000.0;3490000.0;3050000.0;7070000.0;0.01633333333333333;0.0;0.26633333333333337;0.018500000000000003;0.03283333333333333;0.049166666666666664;0.0;12761.189453125;20510.67578125;2343.57470703125;41027.41796875;486314.2550789786;487140.32068937446;270708.19718554587;270243.3659602213;248115.5287869251;431051.2098666511;454312.86059352034;442373.3332657317;472360.27449258295;520823.18092134554;474475.18165522953;441928.13359203225;443403.66687243717;464855.17570026626;450785.0779821554;268948.3696047881;481127.4724621036;457224.1086291105;454172.4768879711;250872.52762923925;275146.1813398168;471673.81221397576;199291.68576286134;246983.39000106085;272.86011299052285;1456090.2413690656;552678.8025463445;98491.7687849163;594848.6425932659;0;20;20;17;15;23;10;2;50;52;535067203280.42737;204805718119.92047;453453354000.32874;64740.74545159781;5039.069339345618;-0.0;10186.796771939753;2171195.587555293;365124.7089379635;0.0;575390.9342238236;2.2452793421741393;0.21649726892340387
2476;2019-08-10 10:16:45.126;709;710;257;256;200;24;160;23;10;32;676;259;8;21;227;125;252;669;288;174;160;27;712;344;349;136;347;306;708;184.0;-1.0;1402.0;142.0;194.0;0;1;86;1;0;0;1;0;1;0;1;0;1;0;0;41374.0703125;12940.3837890625;20604.009765625;2347.46557617188;672.0;323614;593.0;0.0;Calculated values ==>;1565425005.126;344.06000000000006;344.16;298.86;298.76000000000005;293.16;275.56;272.6583383277491;289.16;275.46000000000004;274.16;276.36;340.76;299.06;273.96000000000004;275.26000000000005;295.86;285.66;298.36;340.06000000000006;290.56;289.16;332.46000000000004;340.36;275.86;241.71165711629368;268.3187672390254;272.6583383277491;301.96000000000004;7120000.0;3440000.0;3490000.0;1360000.0;3470000.0000000005;3060000.0;7080000.0;0.03066666666666667;0.0;0.23366666666666666;0.023666666666666666;0.03233333333333333;0.063;0.0;12940.3837890625;20604.009765625;2347.46557617188;41374.0703125;487056.6495986674;487625.31066387024;271567.32895379944;271093.7826611693;249702.11323591793;431175.4696738307;455902.1451604942;442461.82273329195;472427.34351167246;520635.7839056904;474699.4313485798;442165.11039823265;444076.66985911725;465147.06212606;451856.9492475513;268948.3696047881;481474.04168935167;457821.5992405219;455902.1451604942;248780.69988749037;281845.32903042674;471938.4492427271;198762.3412669207;236127.86404801722;272.6424397299254;1456777.0463283;552893.0215893624;98530.86795408999;595191.3277864577;0;20;20;17;15;23;10;2;50;52;535277241780.1403;204887933189.8081;453636687605.0782;56944.44550264208;6465.1678887607495;-0.0;13845.77971008605;2172209.8167197895;365220.59515731805;0.0;575591.2424106697;2.152448911041937;0.20740450622293402
2477;2019-08-10 10:17:48.056;714;714;257;256;203;23;169;22;10;31;695;260;9;26;228;127;252;672;285;178;168;27;688;351;356;133;356;307;688;-1.0;0.0;2925.0;617.0;164.0;98;1;91;1;0;0;1;0;0;0;1;0;1;0;0;28184.701171875;12868.1923828125;7171.4228515625;2374.58520507812;687.0;323615;585.0;0.0;Calculated values ==>;1565425068.056;344.56000000000006;344.56000000000006;298.86;298.76000000000005;293.46000000000004;275.46000000000004;273.4187578820637;290.06;275.36;274.16;276.26000000000005;342.66;299.16;274.06;275.76000000000005;295.96000000000004;285.86;298.36;340.36;290.96000000000004;289.96000000000004;331.66;341.86;275.86;241.05796691057077;268.43790593516167;273.4187578820637;301.66;6880000.0;3510000.0;3560000.0;1330000.0;3560000.0;3070000.0;6880000.0;0.0;0.0;0.4875;0.10283333333333333;0.02733333333333333;0.02733333333333333;0.0;12868.1923828125;7171.4228515625;2374.58520507812;28184.701171875;490284.18545194215;490284.18545194215;273457.1961315868;272934.0541603002;251427.74343169222;430735.4089219946;455987.71266879217;442253.9184824793;472723.10170879104;522557.715634593;474688.26198482275;442105.1117696454;444602.3403324462;463955.8763240681;450895.2055276782;270916.7444012925;484142.35476954264;457234.1725856539;455848.44397559477;245433.99809710225;288127.0477506168;472333.7623376517;200588.97032951817;273457.1961315868;273.3921632730503;1457385.0093135992;553118.5957143928;98572.13998964267;595434.0927831874;0;20;20;17;15;23;10;2;50;52;535499070030.3756;204972574039.8979;453829568055.2828;117811.66222456854;27944.422778169726;-0.0;4985.360774402884;2173737.233646309;365521.3445382857;0.0;575755.8318095511;6.725265359535577;0.801208465227304
2478;2019-08-10 10:18:45.117;711;705;258;256;209;43;177;26;-9;31;718;261;-10;26;219;135;252;623;290;180;177;29;683;364;369;135;369;310;684;-1.0;-1.0;2158.0;304.0;129.0;98;1;98;1;0;0;1;0;0;0;1;0;1;0;0;28458.29296875;13402.8564453125;7080.89794921875;2392.45751953125;698.0;323616;576.0;0.0;Calculated values ==>;1565425125.117;344.26;343.66;298.96000000000004;298.76000000000005;294.06;277.46000000000004;274.8017692304317;290.86;275.76000000000005;272.26000000000005;276.26000000000005;344.96000000000004;299.26000000000005;272.16;275.76000000000005;295.06;286.66;298.36;335.46000000000004;291.16;290.86;330.76000000000005;342.96000000000004;276.06;241.49495122638035;268.7936212382143;274.8017692304317;302.16;6830000.0;3640000.0;3690000.0;1350000.0;3690000.0;3100000.0;6840000.000000001;0.0;0.0;0.35966666666666663;0.050666666666666665;0.021500000000000002;0.021500000000000002;0.0;13402.8564453125;7080.89794921875;2392.45751953125;28458.29296875;490366.98345561343;489400.97864792263;274427.7935808871;273346.80293719965;253664.57145198918;429879.7862731237;454939.93251849926;438717.0637205666;472460.9817075043;524740.1562697288;474418.6303216394;438561.0797399928;444000.2061495902;460786.2846276149;449708.3507984093;271379.7156732965;477157.3332469003;455366.78467102646;454939.93251849926;241669.27786274583;292734.4514702754;472265.74392498133;204038.12244134347;274427.7935808871;274.7924836858578;1457833.9129101015;553326.7974255092;98609.91946539645;595547.0444052378;0;20;20;17;15;23;10;2;50;52;535705916155.7697;205049035780.04358;454005601240.61816;84406.19254676059;13590.199488504317;-0.0;3881.0109871586624;2175339.8382342383;365850.5121890738;0.0;575826.0990373358;4.453421021152428;0.5142323923004066
2479;2019-08-10 10:19:45.127;698;696;261;260;206;54;185;32;-14;32;737;261;-15;19;215;135;252;624;267;183;185;31;699;371;376;138;376;312;699;-1.0;-1.0;940.0;314.0;126.0;98;0;98;1;0;0;1;0;0;0;1;0;1;1;0;29274.197265625;13728.029296875;7244.7666015625;2407.14965820312;705.0;323617;563.0;0.0;Calculated values ==>;1565425185.127;342.96000000000004;342.76;299.26000000000005;299.16;293.76000000000005;278.56;275.5313989812953;291.66;276.36;271.76000000000005;276.36;346.86;299.26000000000005;271.66;275.06;294.66;286.66;298.36;335.56;291.46000000000004;291.66;329.46000000000004;343.66;276.26000000000005;242.14157278889297;269.02936301313275;275.5313989812953;299.86;6990000.000000001;3710000.0;3760000.0;1380000.0;3760000.0;3120000.0;6990000.000000001;0.0;0.0;0.15666666666666668;0.052333333333333336;0.021;0.021;0.0;13728.029296875;7244.7666015625;2407.14965820312;29274.197265625;486806.5634201549;486511.5371832682;274417.935027039;273895.73974999815;252026.0962530118;429398.2889081932;454904.50125689665;437478.7579247441;472164.23178385233;526582.514713085;474159.25463308074;437319.724394416;442555.91306046274;459141.12553205836;448411.1527611328;269967.59803845413;475523.86425431;454616.67107172974;454904.50125689665;236231.924509345;295666.80309349706;472066.18378088326;205852.31334859604;274417.935027039;275.5220357426331;1458315.0971793258;553552.9258217772;98649.9228579923;595666.4448398983;0;20;20;17;15;23;10;2;50;52;535929453405.7342;205130949430.03055;454192232340.5885;36288.14298359653;13931.8592192897;-0.0;3790.2178908270103;2176345.7919945195;366079.9009033505;0.0;575890.0365991268;2.310108890667313;0.2677289961440216
2480;2019-08-10 10:20:45.098;689;689;255;257;208;61;192;48;-13;38;752;262;-14;15;211;135;252;636;268;187;192;33;709;378;383;132;383;313;709;-1.0;-1.0;1585.0;40.0;137.0;98;0;98;1;0;0;1;0;0;0;1;0;1;1;0;29251.4453125;13924.00390625;7319.322265625;2448.43139648438;706.0;323618;549.0;0.0;Calculated values ==>;1565425245.098;342.06000000000006;342.06000000000006;298.66;298.86;293.96000000000004;279.26000000000005;276.25090830309495;292.36;277.96000000000004;271.86;276.96000000000004;348.36;299.36;271.76000000000005;274.66;294.26000000000005;286.66;298.36;336.76000000000005;291.86;292.36;328.06;343.76;276.46000000000004;240.83765695389522;269.14681796795327;276.25090830309495;299.96000000000004;7090000.000000001;3779999.9999999995;3829999.9999999995;1320000.0;3829999.9999999995;3130000.0;7090000.000000001;0.0;0.0;0.26416666666666666;0.006666666666666667;0.022833333333333334;0.022833333333333334;0.0;13924.00390625;7319.322265625;2448.43139648438;29251.4453125;484393.97882463137;484393.97882463137;270543.7366606211;271481.48402730905;252322.86224939371;428902.12800615287;454733.1831047664;437408.94190281845;473533.532933398;528082.2927351547;474148.229003846;437249.5021140777;441746.65543393826;457458.0422380209;447084.83006755984;269174.8923187634;476227.6838328306;454005.35652051977;454733.1831047664;230377.04089860234;296085.73418796173;473048.1168422736;207667.22549527689;270543.7366606211;276.2463976373081;1458802.5751388376;553783.24805539;98690.36647621696;595787.7535861226;0;20;20;17;15;23;10;2;50;52;536157043350.5677;205211910279.9713;454379641715.4514;60690.103417658895;1769.2059423133119;-0.0;4205.659027141318;2177153.5534404465;366210.67987253354;0.0;575956.6367011124;2.8138464693790963;0.2664231243748951
2481;2019-08-10 10:21:45.088;684;686;249;248;207;60;194;53;-14;43;765;262;-15;9;207;139;252;643;281;191;194;34;752;372;377;132;376;313;746;-1.0;-1.0;1402.0;0.0;190.0;0;100;98;1;0;0;1;1;0;0;1;0;0;0;0;41744.2109375;14807.5625;21545.04296875;1434.09313964844;702.0;323619;537.0;0.0;Calculated values ==>;1565425305.088;341.56000000000006;341.76;298.06;297.96000000000004;293.86;279.16;275.63479819532273;292.56;278.46000000000004;271.76000000000005;277.46000000000004;349.66;299.36;271.66;274.06;293.86;287.06;298.36;337.46000000000004;292.26000000000005;292.56;326.86;343.36;276.56;240.83765695389522;269.14681796795327;275.63479819532273;301.26000000000005;7520000.0;3720000.0000000005;3770000.0000000005;1320000.0;3760000.0;3130000.0;7459999.999999999;0.0;0.0;0.23366666666666666;0.0;0.03166666666666666;0.03166666666666666;0.0;14807.5625;21545.04296875;1434.09313964844;41744.2109375;478844.00201686245;479839.79522104276;265477.13926028856;265085.0812654911;250689.11825287872;429328.3091220336;456025.42404758174;437249.5021140777;474018.5663130017;529447.8898346081;474148.229003846;437089.72060350876;440836.3383662121;458025.4475679827;448831.25413137494;266312.43593945116;472906.29934449226;455597.0565178243;456025.42404758174;225359.1397227605;294410.04551340896;473145.2311080622;206135.07377675088;265477.13926028856;275.63479819532273;1459394.1070026036;554022.6378705268;98722.71545496136;596028.2498737179;0;20;20;17;16;23;10;2;50;52;536385005350.60394;205291097079.9839;454567410415.48126;54003.73808815536;0.0;-0.0;6034.029018264283;2178109.1761561446;366225.42079815804;0.0;576041.9532130487;1.588859818864295;0.14820323581288145
2482;2019-08-10 10:22:45.079;694;694;247;245;205;49;187;48;-13;46;782;261;-14;2;210;141;252;649;286;193;187;36;733;369;374;132;372;313;727;-1.0;-1.0;2597.0;10.0;202.0;12;100;98;1;0;0;1;1;0;0;1;0;0;1;0;40176.49609375;14479.2353515625;21409.5546875;1434.5114746093802;698.0;323620;528.0;0.0;Calculated values ==>;1565425365.079;342.56000000000006;342.56000000000006;297.86;297.66;293.66;278.06;275.3239800832674;291.86;277.96000000000004;271.86;277.76000000000005;351.36;299.26000000000005;271.76000000000005;273.36;294.16;287.26000000000005;298.36;338.06000000000006;292.46000000000004;291.86;325.96000000000004;342.96000000000004;276.76000000000005;240.83765695389522;269.14681796795327;275.3239800832674;301.76000000000005;7330000.0;3690000.0;3740000.0;1320000.0;3720000.0000000005;3130000.0;7270000.0;0.0;0.0;0.4328333333333333;0.0016666666666666668;0.033666666666666664;0.033666666666666664;0.0;14479.2353515625;21409.5546875;1434.5114746093802;40176.49609375;482531.831801805;483189.7791290901;265809.35113102105;265001.82803125365;250681.26633835834;429537.3511455088;455526.6433409924;437408.94190281845;474309.40632519417;531231.1395857723;474029.26173663005;437249.5021140777;439761.6589827608;459081.78368925885;449686.4004461483;267485.0131798321;476162.3312166918;456379.46862901305;455526.6433409924;221596.04284303306;292734.4514702754;473339.41292369686;205355.96830823278;265809.35113102105;275.3225571238071;1460076.6771595974;554266.6579105364;98746.61690763266;596386.151160564;0;20;20;17;16;23;10;2;50;52;536610271555.3676;205370285199.90082;454755182245.28424;100440.2620708565;446.6390743591068;-0.0;6387.148837735702;2179396.0164344525;366229.14223214163;0.0;576145.4475019345;2.874184373632;0.28577165508211205
