;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2483;2019-08-10 10:23:45.079;701;702;259;258;214;47;160;47;-16;47;799;260;-18;0;212;143;252;649;281;190;160;38;721;366;371;135;370;310;715;-2.0;-1.0;1311.0;51.0;173.0;37;100;98;1;0;0;1;1;0;0;1;0;0;0;0;41097.734375;14229.064453125;21917.921875;1411.62341308594;694.0;323621;519.0;0.0;Calculated values ==>;1565425425.079;343.26;343.36;299.06;298.96000000000004;294.56;277.86;275.0112864084945;289.16;277.86;271.56;277.86;353.06000000000006;299.16;271.36;273.16;294.36;287.46000000000004;298.36;338.06000000000006;292.16;289.16;325.06;342.56000000000006;276.96000000000004;241.49495122638035;268.7936212382143;275.0112864084945;301.26000000000005;7209999.999999999;3660000.0;3710000.0;1350000.0;3700000.0;3100000.0;7150000.0;0.0;0.0;0.2185;0.0085;0.028833333333333332;0.028833333333333332;0.0;14229.064453125;21917.921875;1411.62341308594;41097.734375;484902.5619730287;485696.1422326706;271916.37282047333;271445.9819461435;254133.13758347667;429743.705733735;452139.28857371595;437618.5379703155;474020.51154441346;533234.2831012857;474300.15919124807;437301.7563972805;440107.37261156883;459673.0960018505;450530.16235338734;268296.5557471948;477572.37762961606;456449.9811544118;452139.28857371595;217833.21561994078;291058.95107146574;473143.78782676667;204549.17107788246;271916.37282047333;274.9986766064736;1460753.9624135036;554505.8937422421;98770.33469836345;596747.2134652515;0;20;20;17;16;23;10;2;50;52;536833771555.3676;205450385199.90082;454942082245.28424;50925.65666599662;2283.054242365516;-0.0;5196.427404218495;2180657.3990905927;366251.88967644767;0.0;576241.9773039508;1.5550399419735703;0.15264026838131498
2484;2019-08-10 10:24:45.140;703;703;267;267;219;39;154;41;-17;48;806;259;-19;-3;213;144;252;650;286;191;154;40;714;359;364;139;362;309;708;-1.0;0.0;917.0;124.0;187.0;5;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41091.68359375;14190.58984375;20608.677734375;1398.88024902344;692.0;323622;510.0;0.0;Calculated values ==>;1565425485.14;343.46000000000004;343.46000000000004;299.86;299.86;295.06;277.06;274.27422755570615;288.56;277.26000000000005;271.46000000000004;277.96000000000004;353.76;299.06;271.26000000000005;272.86;294.46000000000004;287.56;298.36;338.16;292.26000000000005;288.56;324.16;342.36;277.16;242.35481222062532;268.67533136820026;274.27422755570615;301.76000000000005;7140000.000000001;3590000.0;3640000.0;1390000.0;3620000.0000000005;3090000.0;7080000.0;0.0;0.0;0.15283333333333332;0.020666666666666667;0.03116666666666667;0.03116666666666667;0.0;14190.58984375;20608.677734375;1398.88024902344;41091.68359375;485952.3057741997;486590.5362706002;276662.59745876264;276662.59745876264;256174.443204216;430214.79039162316;452495.32014613674;437688.5006598165;473601.1518756995;534039.170562256;474311.38107608864;437372.52749135875;439865.0975002962;461053.9582046509;451927.9976308351;268800.0177411104;478542.96990903025;457732.2313946309;452495.32014613674;214070.64678622372;290221.2356813373;472817.310826017;202664.71296525604;276662.59745876264;274.2380063147141;1461439.5705581643;554742.9649727719;98793.77937346838;597101.962090774;0;20;20;17;16;23;10;2;50;52;537054495730.76715;205532668770.04977;455127971040.6207;35919.46888598532;5583.153689122394;-0.0;5480.119857089827;2181381.8442427064;366317.5080535905;0.0;576331.0389853705;1.2979322217409341;0.1363365703884865
2485;2019-08-10 10:25:45.120;704;704;263;262;217;37;168;37;-18;47;802;258;-20;-4;215;143;252;645;284;189;167;40;711;356;361;139;360;308;706;-3.0;-1.0;1226.0;175.0;218.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40762.5078125;14092.2568359375;20489.77734375;1394.0734863281198;690.0;323623;501.0;0.0;Calculated values ==>;1565425545.12;343.56000000000006;343.56000000000006;299.46000000000004;299.36;294.86;276.86;273.955091788801;289.96000000000004;276.86;271.36;277.86;353.36;298.96000000000004;271.16;272.76000000000005;294.66;287.46000000000004;298.36;337.66;292.06;289.86;323.26000000000005;342.16;277.16;242.35481222062532;268.5567601203482;273.955091788801;301.56;7109999.999999999;3560000.0;3610000.0;1390000.0;3600000.0;3080000.0;7059999.999999999;0.0;0.0;0.20433333333333334;0.029166666666666667;0.036333333333333336;0.036333333333333336;0.0;14092.2568359375;20489.77734375;1394.0734863281198;40762.5078125;486420.5043900101;486950.44618636207;274740.27415427216;274223.0136506417;255551.57477183754;430412.23801567365;455011.60331462673;437758.51091407164;473503.23161362135;533695.5577509815;474322.7093203278;437443.34373287327;439929.7848208182;461629.7256903882;452312.59701289353;269023.33599474025;477995.6229174602;457940.1342629907;454870.3809290121;210308.32490665457;289383.54333396035;472817.310826017;201886.5799127365;274740.27415427216;273.92171802511166;1462121.4614446354;554978.5767974447;98817.04622963973;597444.3350527978;0;20;20;17;16;23;10;2;50;52;537271923229.97205;205616040969.74487;455313009339.94403;48196.497901272814;7902.146318304015;-0.0;6544.727212815551;2182082.5769745745;366429.84809407487;0.0;576431.2126415671;1.7412492761568996;0.18489152403672796
2486;2019-08-10 10:26:45.131;704;705;261;260;202;35;163;34;-19;46;796;257;-21;-5;216;134;252;652;283;188;163;41;717;356;361;142;360;306;712;-1.0;-1.0;1990.0;242.0;226.0;1;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40727.39453125;14212.8984375;20639.46484375;1384.84924316406;691.0;323624;494.0;0.0;Calculated values ==>;1565425605.131;343.56000000000006;343.66;299.26000000000005;299.16;293.36;276.66;273.955091788801;289.46000000000004;276.56;271.26000000000005;277.76000000000005;352.76;298.86;271.06;272.66;294.76000000000005;286.56;298.36;338.36;291.96000000000004;289.46000000000004;322.56;342.26;277.26000000000005;242.98782864720522;268.3187672390254;273.955091788801;301.46000000000004;7170000.0;3560000.0;3610000.0;1420000.0;3600000.0;3060000.0;7120000.0;0.0;0.0;0.33166666666666667;0.04033333333333333;0.03766666666666666;0.03766666666666666;0.0;14212.8984375;20639.46484375;1384.84924316406;40727.39453125;485781.6963218217;486462.98414128856;273145.98704605683;272657.7753144368;250218.6216781874;430412.23801567365;454303.793856829;438054.9754168444;473014.70512905536;533217.7975610744;474463.65955970524;437742.05038880615;440211.49694471864;461763.66765822354;451012.18253807427;268581.32072216476;478391.68854184967;457802.21972132334;454303.793856829;207382.2378540181;289802.386634966;472522.5091947854;201918.89348218238;273145.98704605683;273.9343070152429;1462800.6684643987;555214.4963359921;98840.20816468893;597787.1415749294;0;20;20;17;16;23;10;2;50;52;537488562940.5367;205700356424.96463;455497243110.4242;78318.46717499624;10914.345833741652;-0.0;6823.61072320575;2183137.0616397103;366586.6809431692;0.0;576542.6358818406;2.6507674580992577;0.2857883520980037
2487;2019-08-10 10:27:45.071;707;709;261;260;201;36;139;34;-21;45;788;256;-23;-7;217;132;252;661;291;180;140;41;721;356;361;147;359;305;715;-2.0;-1.0;1593.0;122.0;221.0;1;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40851.15625;14322.0107421875;20723.49609375;1355.43310546875;691.0;323625;487.0;0.0;Calculated values ==>;1565425665.071;343.86;344.06000000000006;299.26000000000005;299.16;293.26000000000005;276.76000000000005;273.955091788801;287.06;276.56;271.06;277.66;351.96000000000004;298.76000000000005;270.86;272.46000000000004;294.86;286.36;298.36;339.26;291.16;287.16;321.86;342.26;277.26000000000005;244.02132995426717;268.19934244402924;273.955091788801;302.26000000000005;7209999.999999999;3560000.0;3610000.0;1470000.0;3590000.0;3050000.0;7150000.0;0.0;0.0;0.2655;0.02033333333333333;0.036833333333333336;0.036833333333333336;0.0;14322.0107421875;20723.49609375;1355.43310546875;40851.15625;485804.38508462673;486739.8536132898;272873.7565694928;272392.21792553907;249788.8488977866;430412.23801567365;450843.4406997151;437968.82056851813;472260.30881630094;532457.9943734562;474475.18165522953;437656.05685647397;440124.2130485236;462049.59554772783;450721.0595892504;268296.5557471948;479448.6968872393;456693.4984895324;450989.8336964335;204456.2876039246;289802.386634966;471863.4502349779;201944.02747266053;272873.7565694928;273.94409711367086;1463479.809900301;555452.0494551398;98863.02101526308;598131.4882250627;0;20;20;17;16;23;10;2;50;52;537704946340.7432;205786969725.0473;455680359810.599;62664.582566950194;5488.361596167119;-0.0;6560.608840842317;2184310.7455299324;366723.23348265357;0.0;576654.0595098176;2.052517136211985;0.21602093678344597
2488;2019-08-10 10:28:45.132;711;713;263;262;207;36;135;34;-21;43;770;256;-23;-3;218;135;252;668;295;174;135;41;723;355;361;142;359;306;718;-2.0;0.0;1619.0;74.0;207.0;1;1;100;1;0;0;1;1;0;0;1;1;0;0;0;41856.6953125;14350.49609375;20801.41015625;2357.39379882812;692.0;323626;481.0;0.0;Calculated values ==>;1565425725.132;344.26;344.46000000000004;299.46000000000004;299.36;293.86;276.76000000000005;273.8482719121499;286.66;276.56;271.06;277.46000000000004;350.16;298.76000000000005;270.86;272.86;294.96000000000004;286.66;298.36;339.96000000000004;290.56;286.66;321.26000000000005;342.36;277.26000000000005;242.98782864720522;268.3187672390254;273.8482719121499;302.66;7230000.0;3550000.0;3610000.0;1420000.0;3590000.0;3060000.0;7180000.0;0.0;0.0;0.26983333333333337;0.012333333333333333;0.034499999999999996;0.034499999999999996;0.0;14350.49609375;20801.41015625;2357.39379882812;41856.6953125;486191.0003407729;487017.8909731096;273576.13843307865;273089.3768292726;251655.4786904349;430477.46260093397;450255.8188384086;437742.05038880615;472719.4423773052;530503.8545830504;474345.6840906391;437427.84448784514;440514.97524299513;462183.0053738274;451336.18998713646;268156.9727317471;480193.17078779364;455855.4553565791;450255.8188384086;201948.4348523538;290221.2356813373;472522.5091947854;201701.14033051243;273576.13843307865;273.8449152617532;1464169.7427144633;555691.229931439;98893.99269529327;598477.8809179649;0;20;20;17;16;23;10;2;51;52;537921766550.275;205873757869.8599;455863846165.20276;63691.70556406293;3340.1302159927;-0.0;6095.448973983884;2185364.785113967;366796.8790445404;0.0;576759.6338829808;1.9495774290334753;0.2036177134464242
2489;2019-08-10 10:29:48.092;715;717;265;264;214;36;147;34;-20;42;731;260;-21;5;219;139;252;672;292;171;147;39;718;355;360;138;359;307;713;-1.0;-1.0;1269.0;115.0;203.0;1;1;100;1;0;0;1;1;0;0;1;1;0;0;0;42049.72265625;14259.7734375;20687.16015625;2370.5244140625;691.0;323627;475.0;0.0;Calculated values ==>;1565425788.092;344.66;344.86;299.66;299.56;294.56;276.76000000000005;273.8482719121499;287.86;276.56;271.16;277.36;346.26;299.16;271.06;273.66;295.06;287.06;298.36;340.36;290.26000000000005;287.86;320.66;342.26;277.06;242.14157278889297;268.43790593516167;273.8482719121499;302.36;7180000.0;3550000.0;3600000.0;1380000.0;3590000.0;3070000.0;7130000.0;0.0;0.0;0.2115;0.019166666666666665;0.03383333333333333;0.03383333333333333;0.0;14259.7734375;20687.16015625;2370.5244140625;42049.72265625;487314.94252874394;488133.866111692;275062.98539615294;274550.5000065564;254213.23783447416;430477.46260093397;452185.31981032476;437671.5478804793;473143.7464358393;526342.9333429966;474688.26198482275;437514.20447033056;441507.3586842071;462316.2933191314;451913.6347438692;268509.41224748077;481372.98803688126;455601.41187188966;452185.31981032476;199440.67485045042;289802.386634966;472850.0741107318;201685.34619667853;275062.98539615294;273.8387558072001;1464903.457725368;555941.4108440472;98935.33571346883;598840.6754163618;0;20;20;17;16;23;10;2;51;52;538148737350.41254;205961901869.9133;456056818565.3197;49911.08165612386;5197.32395168602;-0.0;5992.638981012813;2186358.17837615;366871.5343382519;0.0;576865.3374966069;1.6373313684986541;0.17314734384370292
2490;2019-08-10 10:30:45.143;716;718;265;265;211;33;155;33;-19;40;725;264;-20;6;219;137;252;673;287;174;154;37;716;354;359;133;357;307;711;-1.0;0.0;1792.0;77.0;208.0;1;1;100;1;0;0;1;1;0;0;1;1;0;1;0;42182.78125;14239.958984375;20677.34765625;2393.81713867188;691.0;323628;470.0;0.0;Calculated values ==>;1565425845.143;344.76;344.96000000000004;299.66;299.66;294.26000000000005;276.46000000000004;273.7412296467126;288.66;276.46000000000004;271.26000000000005;277.16;345.66;299.56;271.16;273.76000000000005;295.06;286.86;298.36;340.46000000000004;290.56;288.56;320.16;342.26;276.86;241.05796691057077;268.43790593516167;273.7412296467126;301.86;7159999.999999999;3540000.0;3590000.0;1330000.0;3570000.0000000005;3070000.0;7109999.999999999;0.0;0.0;0.2986666666666667;0.012833333333333334;0.034666666666666665;0.034666666666666665;0.0;14239.958984375;20677.34765625;2393.81713867188;42182.78125;487672.7979220232;488489.2176621126;275267.74758624914;275267.74758624914;253263.84978970562;430542.39183029096;453508.0126488679;437828.56808052456;473598.1776897576;525713.0688205088;475159.5864008106;437671.5478804793;441657.1800723928;462618.4332792204;451802.6938100281;268653.7194228024;481749.7455284926;456187.1947226435;453365.2895126709;197350.94305643384;289802.386634966;473306.6277234293;201434.93711944728;275267.74758624914;273.73653936935176;1465570.8950267893;556167.2355983494;98973.08716476778;599168.4374344507;0;20;20;17;16;23;10;2;51;52;538353835694.9805;206039205974.7505;456231965134.9508;70602.89778037509;3489.0200294177694;-0.0;6174.048120115954;2187313.1010186984;366940.3627562272;0.0;576961.7432833214;2.151261012793365;0.2192715425261943
2491;2019-08-10 10:31:45.073;717;719;264;263;207;33;158;32;-19;39;740;266;-20;4;220;135;252;675;283;175;158;36;722;353;358;130;357;308;717;85.0;-1.0;1744.0;168.0;217.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;42402.453125;14360.990234375;20754.521484375;2431.37109375;690.0;323629;466.0;0.0;Calculated values ==>;1565425905.073;344.86;345.06000000000006;299.56;299.46000000000004;293.86;276.46000000000004;273.6339639331285;288.96000000000004;276.36;271.26000000000005;277.06;347.16;299.76000000000005;271.16;273.56;295.16;286.66;298.36;340.66;290.66;288.96000000000004;319.76000000000005;342.16;276.76000000000005;240.39332010688793;268.5567601203482;273.6339639331285;301.46000000000004;7220000.0;3529999.9999999995;3579999.9999999995;1300000.0;3570000.0000000005;3080000.0;7170000.0;0.014166666666666666;0.0;0.2906666666666667;0.028;0.036166666666666666;0.050333333333333334;0.0;14360.990234375;20754.521484375;2431.37109375;42402.453125;487192.1177900971;488011.8855752103;274163.5617083649;273668.24368199526;251691.70143878175;430607.02586249536;454106.1615174019;437601.09044165985;473889.0705746373;527209.3164912581;475266.8186564357;437443.34373287327;441144.9977105962;462751.0426575283;451692.12969698274;268226.5366014287;481385.6143503043;456491.46919281245;454106.1615174019;195679.20071851107;289383.54333396035;473598.7871360312;201159.43707843608;253616.04318669622;273.6244148967674;1466274.9496242532;556405.2987773201;99013.2501551971;599513.3002011679;0;20;20;17;16;23;10;2;51;52;538568684745.21985;206118013924.8383;456416249885.15607;68725.70724424372;7628.301801612663;-0.0;10091.335955978853;2188472.8181448686;367032.89901984885;0.0;577097.1300150944;2.302330806888078;0.2324808515025377
2492;2019-08-10 10:32:45.134;718;721;264;263;208;34;153;32;-18;38;760;266;-19;3;221;134;252;678;282;174;153;35;723;354;359;129;358;309;718;-3.0;-1.0;1238.0;177.0;217.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;42313.43359375;14367.482421875;20817.23046875;2431.68359375;689.0;323630;462.0;0.0;Calculated values ==>;1565425965.134;344.96000000000004;345.26;299.56;299.46000000000004;293.96000000000004;276.56;273.7412296467126;288.46000000000004;276.36;271.36;276.96000000000004;349.16;299.76000000000005;271.26000000000005;273.46000000000004;295.26000000000005;286.56;298.36;340.96000000000004;290.56;288.46000000000004;319.36;342.06000000000006;276.66;240.16925963744896;268.67533136820026;273.7412296467126;301.36;7230000.0;3540000.0;3590000.0;1290000.0;3579999.9999999995;3090000.0;7180000.0;0.0;0.0;0.20633333333333334;0.029500000000000002;0.036166666666666666;0.036166666666666666;0.0;14367.482421875;20817.23046875;2431.68359375;42313.43359375;487235.96639293525;488203.14913634973;274069.0673628654;273576.13843307865;251988.14072200863;430542.39183029096;453222.3871060954;437530.6787186241;473921.41095746984;529229.1397569913;475138.54524297616;437372.52749135875;440780.27310602705;462733.1757949236;451369.99078110245;268156.9727317471;481734.5060392585;456187.1947226435;453222.3871060954;194007.49548133422;288964.7057630673;473631.5180336029;201410.68631688211;274069.0673628654;273.7270687045485;1466981.6330800066;556644.9461105604;99053.81681187969;599860.0836731924;0;20;20;17;16;23;10;2;51;52;538784003430.6096;206195792919.97906;456601538070.49146;48719.42509889277;8030.514535643265;-0.0;6479.378397380152;2189452.522604095;367163.52182120085;0.0;577235.3596923971;1.6808977983358988;0.17771256866541635
2493;2019-08-10 10:33:45.114;718;721;264;263;209;34;144;33;-19;39;776;266;-20;-2;222;134;252;681;277;171;144;36;723;354;359;140;357;308;718;-1.0;-1.0;1195.0;102.0;208.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41467.046875;14383.0380859375;20836.533203125;1399.45910644531;687.0;323631;459.0;0.0;Calculated values ==>;1565426025.114;344.96000000000004;345.26;299.56;299.46000000000004;294.06;276.56;273.7412296467126;287.56;276.46000000000004;271.26000000000005;277.06;350.76;299.76000000000005;271.16;272.96000000000004;295.36;286.56;298.36;341.26;290.26000000000005;287.56;319.06;341.86;276.76000000000005;242.56692532238324;268.5567601203482;273.7412296467126;300.86;7230000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;3080000.0;7180000.0;0.0;0.0;0.19916666666666666;0.017;0.034666666666666665;0.034666666666666665;0.0;14383.0380859375;20836.533203125;1399.45910644531;41467.046875;487235.96639293525;488203.14913634973;274069.0673628654;273576.13843307865;252322.189150294;430542.39183029096;451927.9976308351;437601.09044165985;472588.21769833704;530979.842226762;475266.8186564357;437443.34373287327;440235.24653219705;463015.90774916107;451369.99078110245;268156.9727317471;482194.00914264924;455768.1312034748;451927.9976308351;192753.74022246967;288127.0477506168;472293.48310962116;201423.7697224306;274069.0673628654;273.73217834831826;1467679.5710272447;556884.4539189781;99085.73235899508;600207.0826656693;0;20;20;17;16;23;10;2;51;52;538999331630.6781;206276466020.00473;456786576370.5503;47038.64970991316;4604.78512758224;-0.0;6165.776249289617;2190250.240566436;367268.7808870399;0.0;577340.7008557232;1.5786658047034658;0.15616347110424106
2494;2019-08-10 10:34:45.145;719;722;263;262;206;32;149;32;-19;40;784;266;-20;-5;222;132;252;683;274;172;148;38;722;353;359;147;357;307;717;401.0;-1.0;1850.0;215.0;212.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41187.3984375;14362.578125;20810.939453125;1382.1945800781198;685.0;323632;456.0;0.0;Calculated values ==>;1565426085.145;345.06000000000006;345.36;299.46000000000004;299.36;293.76000000000005;276.36;273.6339639331285;288.06;276.36;271.26000000000005;277.16;351.56000000000006;299.76000000000005;271.16;272.66;295.36;286.36;298.36;341.46000000000004;290.36;287.96000000000004;318.76000000000005;341.66;276.96000000000004;244.02132995426717;268.43790593516167;273.6339639331285;300.56;7220000.0;3529999.9999999995;3590000.0;1470000.0;3570000.0000000005;3070000.0;7170000.0;0.06683333333333333;0.0;0.30833333333333335;0.035833333333333335;0.035333333333333335;0.10216666666666666;0.0;14362.578125;20810.939453125;1382.1945800781198;41187.3984375;487489.47290379973;488454.60200827994;273668.24368199526;273179.2080756439;251359.96658393668;430607.02586249536;452648.96075887873;437828.56808052456;471764.18514258164;531891.0264084993;475394.89608990477;437671.5478804793;439994.53361340857;463015.90774916107;451259.5219466044;268226.5366014287;482610.0719782417;455907.9783805216;452505.1438823547;191500.00471740507;287289.4124756198;471565.593789997;201166.5431867113;226240.5407478862;273.6271937253589;1468368.7139436612;557124.1244861799;99108.9247829082;600554.3242527272;0;20;20;17;16;23;10;2;51;52;539214842920.3152;206362610504.85968;456971171695.23944;72970.79100892576;9689.299313284404;-0.0;23116.700286904863;2191250.8359447224;367387.95980115444;0.0;577584.8475704433;2.893577620683247;0.2554358555306997
2495;2019-08-10 10:35:45.075;720;724;260;259;202;31;152;31;-19;39;775;265;-20;0;223;130;252;683;270;172;152;38;728;352;358;141;356;308;724;249.0;-1.0;1628.0;178.0;223.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;41981.65234375;14500.2001953125;21020.642578125;2357.75952148438;684.0;323633;454.0;0.0;Calculated values ==>;1565426145.075;345.16;345.56000000000006;299.16;299.06;293.36;276.26000000000005;273.5264737036516;288.36;276.26000000000005;271.26000000000005;277.06;350.66;299.66;271.16;273.16;295.46000000000004;286.16;298.36;341.46000000000004;290.36;288.36;318.56;341.56000000000006;276.96000000000004;242.77792619122317;268.5567601203482;273.5264737036516;300.16;7280000.0;3520000.0000000005;3579999.9999999995;1410000.0;3560000.0;3080000.0;7240000.000000001;0.0415;0.0;0.27133333333333337;0.029666666666666668;0.03716666666666667;0.07866666666666666;0.0;14500.2001953125;21020.642578125;2357.75952148438;41981.65234375;487009.31983761204;488022.7660822487;271633.90023828996;271175.2705950019;249809.71130927722;430671.36484660726;453252.6523967148;437601.09044165985;472456.96783784614;530875.2723025628;475149.01291201974;437443.34373287327;440539.589879252;463297.66702555475;451149.43373574974;267815.7599329475;481834.8448371337;456073.92579066654;453252.6523967148;190664.19178205615;286870.6033266602;472358.58907936385;200911.9512683414;234325.07546388914;273.52313731598343;1469060.9807796157;557364.367028772;99140.05470645768;600902.5140741058;0;20;20;17;16;23;10;2;51;53;539429691970.5545;206448909704.9558;457155456445.4447;64221.65309569375;8052.916921727;-0.0;17222.302718715615;2192392.7724981043;367535.6391095084;0.0;577920.6137444461;2.3627290162217673;0.2106747967485042
2496;2019-08-10 10:36:45.116;723;727;261;260;204;34;149;32;-19;38;745;264;-20;4;224;131;252;687;271;170;149;36;730;355;360;128;358;307;724;-1.0;-1.0;1307.0;157.0;207.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;41855.8203125;14446.5107421875;21009.828125;2413.623046875;682.0;323634;452.0;0.0;Calculated values ==>;1565426205.116;345.46000000000004;345.86;299.26000000000005;299.16;293.56;276.56;273.8482719121499;288.06;276.36;271.26000000000005;276.96000000000004;347.66;299.56;271.16;273.56;295.56;286.26000000000005;298.36;341.86;290.16;288.06;318.36;341.36;276.76000000000005;239.943914813709;268.43790593516167;273.8482719121499;300.26000000000005;7300000.0;3550000.0;3600000.0;1280000.0;3579999.9999999995;3070000.0;7240000.000000001;0.0;0.0;0.21783333333333335;0.026166666666666668;0.034499999999999996;0.034499999999999996;0.0;14446.5107421875;21009.828125;2413.623046875;41855.8203125;487247.72090769425;488466.9976303616;272097.43601114897;271633.90023828996;250458.3562532056;430477.46260093397;452473.9457314294;437828.56808052456;474050.2932466569;527811.1443744984;475159.5864008106;437671.5478804793;441357.27833241806;463130.76999981416;450755.6405243873;267682.24508115754;482448.7318337596;455461.04788358515;452473.9457314294;189828.38726562503;286033.001929769;473857.33391166833;201689.0551166707;272097.43601114897;273.840202281554;1469760.1037916266;557605.7544549104;99179.84339816033;601253.0073361665;0;20;20;17;16;23;10;2;51;53;539645239160.15735;206529664849.807;457340082520.10455;51439.05724062617;7121.736628469104;-0.0;6222.989585349674;2193357.2703726194;367662.1809667485;0.0;578116.1246878676;1.7106904834353256;0.17219396932673858
2497;2019-08-10 10:37:45.096;725;729;265;264;210;33;147;33;-22;38;746;265;-23;-2;224;135;252;689;271;169;147;36;729;355;360;132;359;303;724;141.0;-1.0;1407.0;250.0;198.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41105.3984375;14460.97265625;21015.2734375;1401.87902832031;681.0;323635;450.0;0.0;Calculated values ==>;1565426265.096;345.66;346.06000000000006;299.66;299.56;294.16;276.46000000000004;273.8482719121499;287.86;276.46000000000004;270.96000000000004;276.96000000000004;347.76;299.66;270.86;272.96000000000004;295.56;286.66;298.36;342.06000000000006;290.06;287.86;318.16;341.26;276.76000000000005;240.83765695389522;267.9596281332873;273.8482719121499;300.26000000000005;7290000.000000001;3550000.0;3600000.0;1320000.0;3590000.0;3030000.0;7240000.000000001;0.0235;0.0;0.23450000000000001;0.041666666666666664;0.033;0.0565;0.0;14460.97265625;21015.2734375;1401.87902832031;41105.3984375;487650.49853572436;488762.5488463276;274004.83445135737;273519.54087486543;252434.94528703217;430477.46260093397;452185.31981032476;438264.37560948916;473533.532933398;528224.7719617437;475788.3491111202;438109.25301780854;441306.1226980395;462980.92809904646;451336.18998713646;267748.7961525413;482754.80327376263;455320.5203350088;452185.31981032476;188992.59102226305;285614.20965156396;473339.41292369686;201682.75705753622;243923.9704025999;273.8377460256466;1470451.2168335998;557846.569851409;99211.6286501802;601603.0997795721;0;20;20;17;16;23;10;2;51;53;539861167160.226;206607638849.8318;457523021520.1627;55478.38955043297;11319.027327756692;-0.0;11766.766241536456;2194247.952103254;367815.8027754216;0.0;578265.989348262;2.130373571315536;0.21050938376570852
2498;2019-08-10 10:38:45.097;727;730;269;268;213;33;156;33;-24;39;769;266;-26;-9;225;136;252;690;272;170;156;37;724;353;358;141;357;302;719;369.0;-1.0;995.0;44.0;194.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41150.10546875;14397.5556640625;20895.23046875;1362.48193359375;679.0;323636;449.0;0.0;Calculated values ==>;1565426325.097;345.86;346.16;300.06;299.96000000000004;294.46000000000004;276.46000000000004;273.6339639331285;288.76000000000005;276.46000000000004;270.76000000000005;277.06;350.06000000000006;299.76000000000005;270.56;272.26000000000005;295.66;286.76000000000005;298.36;342.16;290.16;288.76000000000005;318.06;341.06000000000006;276.86;242.77792619122317;267.8393353686513;273.6339639331285;300.36;7240000.000000001;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3020000.0;7190000.000000001;0.0615;0.0;0.16583333333333333;0.007333333333333333;0.03233333333333333;0.09383333333333332;0.0;14397.5556640625;20895.23046875;1362.48193359375;41150.10546875;488466.9976303616;489424.69722270133;276529.91076951695;276004.32979138364;253633.87083451758;430607.02586249536;453822.3608475785;438179.53515710204;472456.96783784614;530702.2639863107;476032.3725694117;437869.15320432716;440469.9055531801;463412.3307658889;451835.95211888116;268087.8576318826;483455.4870738943;455794.7758783006;453822.3608475785;188574.69595719432;284776.6418597092;472260.1919623333;201177.70827182848;227142.76561561457;273.6315595550637;1471136.6907896996;558087.0615952499;99234.66537544067;601952.3597992723;0;20;20;17;16;23;10;2;51;53;540076570749.9658;206689540214.73285;457704524544.9435;39302.80295847453;1987.9382137303685;-0.0;21270.102019265945;2195037.808537262;367926.69600298966;0.0;578541.30117189;1.706735388706828;0.11978412740445532
2499;2019-08-10 10:39:45.107;727;731;266;265;210;29;165;31;-25;39;775;266;-26;-10;226;134;252;689;266;175;165;38;729;349;355;146;353;302;724;693.0;-1.0;1957.0;126.0;208.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41299.1796875;14473.8154296875;21080.021484375;1351.09545898438;677.0;323637;449.0;0.0;Calculated values ==>;1565426385.107;345.86;346.26;299.76000000000005;299.66;294.16;276.06;273.20264511476705;289.66;276.26000000000005;270.66;277.06;350.66;299.76000000000005;270.56;272.16;295.76000000000005;286.56;298.36;342.06000000000006;290.66;289.66;318.06;340.86;276.96000000000004;243.81672145450628;267.8393353686513;273.20264511476705;299.76000000000005;7290000.000000001;3490000.0;3550000.0;1460000.0;3529999.9999999995;3020000.0;7240000.000000001;0.11549999999999999;0.0;0.32616666666666666;0.021;0.034666666666666665;0.15016666666666667;0.0;14473.8154296875;21080.021484375;1351.09545898438;41299.1796875;487948.1207799847;489057.6224918168;274496.1782653394;274004.83445135737;252434.94528703217;430862.6128555636;455596.8419422081;438024.4983934438;471797.4602824029;531327.671585697;476032.3725694117;437869.15320432716;440319.17732939526;464137.216870198;452255.5466972325;267748.7961525413;482754.80327376263;456983.74854416;455596.8419422081;188574.69595719432;283939.0963198885;471698.3107888524;200124.02988870585;217293.18289907183;273.20087606711155;1471823.8826815188;558327.6964544088;99257.28228932258;602302.2118658437;0;20;20;17;16;23;10;2;51;53;540290506400.7818;206775654565.06128;457885754745.6347;77595.2028106287;5703.059898903079;-0.0;35785.26613297763;2196012.1209473955;367990.79833611456;0.0;579016.8418185393;3.2267645863369956;0.2367174802030918
2500;2019-08-10 10:40:45.098;730;734;264;263;208;30;168;29;-23;39;768;265;-25;-9;226;133;252;693;270;178;167;38;731;351;356;148;354;304;727;317.0;-1.0;1691.0;247.0;217.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41066.375;14517.19921875;21190.958984375;1363.68298339844;673.0;323638;450.0;0.0;Calculated values ==>;1565426445.098;346.16;346.56000000000006;299.56;299.46000000000004;293.96000000000004;276.16;273.4187578820637;289.96000000000004;276.06;270.86;277.06;349.96000000000004;299.66;270.66;272.26000000000005;295.76000000000005;286.46000000000004;298.36;342.46000000000004;290.96000000000004;289.86;318.16;340.46000000000004;276.96000000000004;244.22491754036054;268.0796299477929;273.4187578820637;300.16;7309999.999999999;3510000.0;3560000.0;1480000.0;3540000.0;3040000.0;7270000.0;0.05283333333333333;0.0;0.2818333333333333;0.04116666666666667;0.036166666666666666;0.089;0.0;14517.19921875;21190.958984375;1363.68298339844;41066.375;488186.4731932716;489191.5372679653;273255.2705102905;272781.94956986443;251663.79946982258;430735.4089219946;455848.44397559477;437883.18805776763;471532.1168906075;530446.4994497097;475660.87047310633;437570.5891863215;440037.4285321836;463989.4189834076;451759.4600026878;267616.10116501973;483036.9898086851;457234.1725856539;455709.01711372373;188992.59102226305;282264.0715131367;471432.6538135293;200645.89681997584;230151.95316978538;273.41448654996486;1472510.1593462513;558569.252004124;99279.90204951233;602654.4171973215;0;20;20;17;16;23;10;2;51;53;540503774405.55804;206863841334.96875;458067527475.444;66861.37658051765;11147.388162901287;-0.0;20074.578691010513;2197215.745203668;368131.1976734222;0.0;579482.2707001115;2.645764016438581;0.2388493181094383
2501;2019-08-10 10:41:45.099;732;737;266;266;210;30;159;30;-20;37;750;265;-22;1;227;133;252;696;268;177;159;37;732;350;356;136;354;307;727;207.0;-1.0;1247.0;164.0;205.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42066.10546875;14472.626953125;21163.521484375;2402.48754882812;663.0;323639;456.0;0.0;Calculated values ==>;1565426505.099;346.36;346.86;299.76000000000005;299.76000000000005;294.16;276.16;273.3108153835814;289.06;276.16;271.16;276.86;348.16;299.66;270.96000000000004;273.26000000000005;295.86;286.46000000000004;298.36;342.76;290.86;289.06;318.76000000000005;339.46000000000004;276.86;241.71165711629368;268.43790593516167;273.3108153835814;299.96000000000004;7320000.0;3500000.0;3560000.0;1360000.0;3540000.0;3070000.0;7270000.0;0.034499999999999996;0.0;0.20783333333333334;0.02733333333333333;0.034166666666666665;0.06866666666666665;0.0;14472.626953125;21163.521484375;2402.48754882812;42066.10546875;488380.11908305815;489633.5903279891;274218.64122292714;274218.64122292714;252325.3404352198;430799.1582183253;454587.787147844;437671.5478804793;472915.8103579757;528335.0204821837;475277.27041172714;437356.53477473935;440905.4616221835;464120.4160747577;451936.46894678305;267550.35897035623;483494.9319596061;457096.28423363913;454587.787147844;191500.00471740507;278076.8904731985;472915.8103579757;200392.8114580023;237126.53743326833;273.3108153835814;1473202.9415621653;558810.8379149626;99311.28732698888;603007.3770833681;0;20;20;17;16;23;10;2;52;53;540717377965.30005;206949042754.86584;458250830530.22253;49314.430719804805;7448.961969932606;-0.0;14932.339147067525;2198183.89306553;368286.16984050174;0.0;579773.9998771483;1.8848134266058825;0.16636712215843077
2502;2019-08-10 10:42:45.099;734;738;266;265;210;29;157;29;-19;36;746;266;-20;4;228;133;252;698;271;177;157;35;732;350;355;132;354;308;727;318.0;0.0;1606.0;133.0;207.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42122.65234375;14525.2099609375;21177.115234375;2428.06005859375;651.0;323640;493.0;0.0;Calculated values ==>;1565426565.099;346.56000000000006;346.96000000000004;299.76000000000005;299.66;294.16;276.06;273.3108153835814;288.86;276.06;271.26000000000005;276.76000000000005;347.76;299.76000000000005;271.16;273.56;295.96000000000004;286.46000000000004;298.36;342.96000000000004;290.86;288.86;322.46000000000004;338.26;276.66;240.83765695389522;268.5567601203482;273.3108153835814;300.26000000000005;7320000.0;3500000.0;3550000.0;1320000.0;3540000.0;3080000.0;7270000.0;0.053000000000000005;0.0;0.26766666666666666;0.022166666666666668;0.034499999999999996;0.0875;0.0;14525.2099609375;21177.115234375;2428.06005859375;42122.65234375;488676.97382804134;489780.7069279539;274218.64122292714;273734.08797853667;252325.3404352198;430799.1582183253;454475.8892962338;437601.09044165985;473339.41292369686;527838.6264135147;475266.8186564357;437443.34373287327;441144.9977105962;464251.3028343667;451936.46894678305;267550.35897035623;483799.52152557793;457259.30272698647;454475.8892962338;206964.23671620517;273052.9745269728;473242.3297776949;200386.534327026;229497.4793316956;273.3083511337319;1473904.5145439361;559052.4865559131;99351.54189038406;603360.215722691;0;20;20;17;16;23;10;2;52;53;540930677965.30005;207029442754.86584;458435330530.22253;63494.429520016995;6048.303465823161;-0.0;19685.610871897094;2199123.966900862;368398.64705246635;0.0;580062.4827939731;2.3400850335913215;0.19820209528621513
2503;2019-08-10 10:43:45.089;736;740;267;266;209;29;163;29;-18;35;759;267;-19;2;228;133;252;700;277;177;163;33;735;351;356;131;354;308;729;289.0;-1.0;1706.0;212.0;207.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41214.57421875;14571.779296875;21294.296875;1429.32946777344;645.0;323641;567.0;0.0;Calculated values ==>;1565426625.089;346.76;347.16;299.86;299.76000000000005;294.06;276.06;273.4187578820637;289.46000000000004;276.06;271.36;276.66;349.06000000000006;299.86;271.26000000000005;273.36;295.96000000000004;286.46000000000004;298.36;343.16;290.86;289.46000000000004;329.86;337.66;276.46000000000004;240.61611355647437;268.5567601203482;273.4187578820637;300.86;7350000.0;3510000.0;3560000.0;1310000.0;3540000.0;3080000.0;7290000.000000001;0.04816666666666667;0.0;0.2843333333333333;0.035333333333333335;0.034499999999999996;0.08266666666666667;0.0;14571.779296875;21294.296875;1429.32946777344;41214.57421875;488664.61192486156;489870.8402444795;274523.6423844685;274037.62936026265;251922.32644390297;430735.4089219946;455149.7080012845;437758.51091407164;473372.2673856561;529200.8864691086;475384.5657590557;437601.09044165985;440842.8340465798;464251.3028343667;451759.4600026878;267355.4901036246;483886.74526520405;457096.28423363913;455149.7080012845;237904.88540968279;270541.29595472733;473178.34860283375;200638.16399535685;231473.43421016756;273.4114546517579;1474598.8756859193;559294.9210539483;99383.68144562344;603714.0851689198;0;20;20;17;16;23;10;2;52;53;541143942415.3339;207108329604.8784;458620099730.2519;67421.21864055457;9629.753189464185;-0.0;18490.571966732336;2200214.7488084175;368529.2757495358;0.0;580380.564628536;2.5617510296008597;0.23733023379404175
2504;2019-08-10 10:44:45.120;737;740;268;267;214;30;163;30;-18;36;778;269;-19;-4;229;136;252;701;274;177;163;35;734;351;356;141;354;309;729;234.0;-1.0;1372.0;178.0;196.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41153.671875;14548.875;21233.595703125;1405.9836425781198;638.0;323642;627.0;0.0;Calculated values ==>;1565426685.12;346.86;347.16;299.96000000000004;299.86;294.56;276.16;273.4187578820637;289.46000000000004;276.16;271.36;276.76000000000005;350.96000000000004;300.06;271.26000000000005;272.76000000000005;296.06;286.76000000000005;298.36;343.26;290.86;289.46000000000004;335.86;336.96000000000004;276.66;242.77792619122317;268.67533136820026;273.4187578820637;300.56;7340000.000000001;3510000.0;3560000.0;1410000.0;3540000.0;3090000.0;7290000.000000001;0.039;0.0;0.22866666666666668;0.029666666666666668;0.03266666666666666;0.07166666666666666;0.0;14548.875;21233.595703125;1405.9836425781198;41153.671875;488915.9156371832;489870.8402444795;275015.6976726107;274523.6423844685;253588.82897545883;430735.4089219946;455149.7080012845;437530.6787186241;472161.77640367835;531113.6018872296;475492.1509257878;437372.52749135875;439711.5781995815;464382.07984468475;452189.0443958406;267420.05858912517;484038.90385151806;457096.28423363913;455149.7080012845;263007.33956846996;267611.2341011182;472063.34231996303;200646.97010732084;234545.2738347553;273.4149073545399;1475285.6323766035;559537.718553275;99407.32126243468;604068.6673793446;0;20;20;17;16;23;10;2;52;53;541357652774.97406;207189971764.7409;458805295364.94;54167.40803578468;8052.019042308386;-0.0;15809.984448601259;2201228.5108689335;368676.6999810717;0.0;580666.5502811334;2.0982160431120502;0.1907638330648722
2505;2019-08-10 10:45:45.091;736;738;269;268;215;29;165;29;-17;37;784;269;-19;-5;230;136;252;700;275;178;165;35;735;349;354;147;353;310;730;-1.0;-1.0;1652.0;107.0;200.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41283.79296875;14579.67578125;21293.072265625;1392.6208496093802;629.0;323643;661.0;0.0;Calculated values ==>;1565426745.091;346.76;346.96000000000004;300.06;299.96000000000004;294.66;276.06;273.20264511476705;289.66;276.06;271.46000000000004;276.86;351.56000000000006;300.06;271.26000000000005;272.66;296.16;286.76000000000005;298.36;343.16;290.96000000000004;289.66;339.26;336.06;276.66;244.02132995426717;268.7936212382143;273.20264511476705;300.66;7350000.0;3490000.0;3540000.0;1470000.0;3529999.9999999995;3100000.0;7300000.0;0.0;0.0;0.2753333333333333;0.017833333333333333;0.03333333333333333;0.03333333333333333;0.0;14579.67578125;21293.072265625;1392.6208496093802;41283.79296875;488664.61192486156;489474.0515709283;275417.7814450723;274921.83315696754;253888.04087534465;430862.6128555636;455763.57488601323;437460.313363465;471466.26734783495;531666.0615955687;475364.2224458724;437142.86386454466;439337.9440247078;464659.4996513457;452540.14827877196;267355.4901036246;483778.2042647133;457559.15090656106;455763.57488601323;277239.5186164033;263844.3676079864;471267.55247380707;200116.44236074985;275417.7814450723;273.19789333275475;1475972.27921274;559780.3391539096;99430.63169445487;604422.884992265;0;20;20;17;16;23;10;2;52;53;541570549825.66473;207276330005.02106;458990905610.5421;65348.67914941424;4835.528130349519;-0.0;6011.5264480313635;2202223.996881133;368784.0442996826;0.0;580848.308313665;2.044679443250686;0.2030063621495717
2506;2019-08-10 10:46:45.141;737;739;269;268;215;29;169;29;-16;36;775;269;-17;0;230;136;252;701;275;180;169;35;734;349;355;141;353;311;729;556.0;-1.0;1455.0;88.0;199.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42161.1015625;14583.1689453125;21231.39453125;2379.59057617188;619.0;323644;678.0;0.0;Calculated values ==>;1565426805.141;346.86;347.06000000000006;300.06;299.96000000000004;294.66;276.06;273.20264511476705;290.06;276.06;271.56;276.76000000000005;350.66;300.06;271.46000000000004;273.16;296.16;286.76000000000005;298.36;343.26;291.16;290.06;340.96000000000004;335.06;276.66;242.77792619122317;268.91163127593666;273.20264511476705;300.66;7340000.000000001;3490000.0;3550000.0;1410000.0;3529999.9999999995;3110000.0;7290000.000000001;0.09266666666666666;0.0;0.24250000000000002;0.014666666666666666;0.033166666666666664;0.12583333333333332;0.0;14583.1689453125;21231.39453125;2379.59057617188;42161.1015625;488915.9156371832;489723.6516146783;275514.0736954805;275015.6976726107;253926.3391252416;430862.6128555636;456153.4618424425;437389.9950341223;472161.77640367835;530648.545481502;475236.098773979;437231.03110804653;439889.8657361282;464659.4996513457;452540.14827877196;267420.05858912517;484038.90385151806;457671.52647964493;456153.4618424425;284357.86631585273;259659.41789560125;472063.34231996303;200124.40336793134;219995.32309664958;273.20102288195477;1476668.2328117155;560023.5653795262;99462.09298555742;604777.5508574212;0;20;20;17;16;23;10;2;52;54;541783427075.49567;207362802004.9524;459177360860.39404;57536.90597905131;3988.4377712964642;-0.0;29716.565792178943;2203248.896795175;368857.63862634555;0.0;581146.2905271818;2.3888972489493994;0.17623162007211876
2507;2019-08-10 10:47:45.092;738;740;268;267;210;29;170;28;-14;35;747;270;-16;7;231;133;252;701;274;181;169;33;735;350;355;136;354;312;730;304.0;1.0;1829.0;235.0;205.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42121.46875;14580.08203125;21282.08984375;2422.63500976562;604.0;323645;687.0;0.0;Calculated values ==>;1565426865.092;346.96000000000004;347.16;299.96000000000004;299.86;294.16;276.06;273.3108153835814;290.16;275.96000000000004;271.76000000000005;276.66;347.86;300.16;271.56;273.86;296.26000000000005;286.46000000000004;298.36;343.26;291.26000000000005;290.06;341.86;333.56;276.46000000000004;241.71165711629368;269.02936301313275;273.3108153835814;300.56;7350000.0;3500000.0;3550000.0;1360000.0;3540000.0;3120000.0;7300000.0;0.050666666666666665;0.00016666666666666666;0.30483333333333335;0.03916666666666667;0.034166666666666665;0.08483333333333333;0.0;14580.08203125;21282.08984375;2422.63500976562;42121.46875;488961.4343593411;489768.8515729038;274921.83315696754;274432.0896268489;252216.8677492534;430799.1582183253;456292.2259040405;437478.7579247441;472720.47428543336;527634.057505114;475226.0712446366;437160.35228701105;440745.6017281058;464643.3069250969;451936.46894678305;267355.4901036246;483930.5387190478;457808.6426020985;456153.4618424425;288127.0477506168;253382.8652305231;472525.0707617092;200373.4196387138;230397.82979832482;273.30320231215654;1477370.0139743148;560266.3939987725;99502.07885027735;605131.5405658534;0;20;20;17;16;23;10;2;52;54;541996253125.40765;207445834139.91806;459364108225.31683;72277.61062085824;10659.27300231732;0.0;19151.602785075982;2204329.800973156;368979.60319693247;0.0;581553.1926901211;2.666553516007804;0.24657873806190864
2508;2019-08-10 10:48:45.142;740;741;267;267;210;29;168;28;-14;34;745;271;-15;8;231;134;252;703;273;181;168;31;741;350;355;134;354;313;736;326.0;-1.0;1523.0;236.0;211.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42105.63671875;14686.2841796875;21435.123046875;2435.50537109375;580.0;323646;692.0;0.0;Calculated values ==>;1565426925.142;347.16;347.26;299.86;299.86;294.16;276.06;273.3108153835814;289.96000000000004;275.96000000000004;271.76000000000005;276.56;347.66;300.26000000000005;271.66;273.96000000000004;296.26000000000005;286.56;298.36;343.46000000000004;291.26000000000005;289.96000000000004;342.36;331.16;276.26000000000005;241.2770596917726;269.14681796795327;273.3108153835814;300.46000000000004;7409999.999999999;3500000.0;3550000.0;1340000.0;3540000.0;3130000.0;7359999.999999999;0.05433333333333333;0.0;0.25383333333333336;0.03933333333333333;0.035166666666666666;0.0895;0.0;14686.2841796875;21435.123046875;2435.50537109375;42105.63671875;488641.97389512026;489303.47575956816;273898.879129659;273898.879129659;252003.2265120769;430799.1582183253;456014.5423870013;437249.5021140777;472884.4304738556;527346.2451405692;475216.15024898865;437089.72060350876;440683.66314903874;464643.3069250969;452079.4433418946;266975.9151486859;483584.7981826277;457808.6426020985;456014.5423870013;290221.2356813373;243342.44575359824;472592.1488768574;200359.72826524856;229254.99983394615;273.29782663398726;1478072.4914297846;560510.4836223241;99542.59709050498;605487.8139869707;0;20;20;17;16;23;10;2;52;54;542209430625.2384;207526901639.8537;459551764475.16785;60130.5209286278;10707.808544056616;-0.0;20294.979058498433;2205434.1215694384;369157.81059218815;0.0;581882.1881398192;2.3636049255853164;0.21275463916965873
2509;2019-08-10 10:49:45.162;741;742;268;267;213;30;165;29;-13;34;756;272;-15;8;232;135;252;703;272;180;165;29;743;351;356;131;354;313;738;206.0;-1.0;1534.0;122.0;208.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42076.125;14731.2744140625;21548.896484375;2447.32983398438;555.0;323647;695.0;0.0;Calculated values ==>;1565426985.162;347.26;347.36;299.96000000000004;299.86;294.46000000000004;276.16;273.4187578820637;289.66;276.06;271.86;276.56;348.76;300.36;271.66;273.96000000000004;296.36;286.66;298.36;343.46000000000004;291.16;289.66;342.66;328.66;276.06;240.61611355647437;269.14681796795327;273.4187578820637;300.36;7430000.0;3510000.0;3560000.0;1310000.0;3540000.0;3130000.0;7380000.0;0.034333333333333334;0.0;0.25566666666666665;0.02033333333333333;0.034666666666666665;0.069;0.0;14731.2744140625;21548.896484375;2447.32983398438;42076.125;488585.3302269534;489247.0045774998;274199.63202847017;273726.9398735243;252921.13289501632;430735.4089219946;455429.6849068524;437408.94190281845;473275.31562819314;528502.6607270554;475334.503699675;437089.72060350876;440683.66314903874;464773.75813807436;452046.03455996263;266852.264445473;483367.4075196195;457509.50399660534;455429.6849068524;291477.81744585035;232886.18681767926;472790.3263854694;200625.01449166512;237590.03972754782;273.4062986352374;1478774.2399487782;560755.7116593013;99583.30094729882;605846.1335496715;0;20;20;17;16;23;10;2;52;54;542422801725.1706;207606428139.82843;459739627075.10815;60537.75744145153;5534.028008507354;-0.0;15030.935517372016;2206440.025745198;369293.2043462958;0.0;582176.6688887316;2.094189385669118;0.18528518050002823
2510;2019-08-10 10:50:45.123;743;744;270;269;217;31;164;30;-14;34;771;273;-16;3;233;136;252;704;273;179;164;28;741;351;356;129;355;311;736;164.0;0.0;1148.0;20.0;189.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;41119.56640625;14716.2001953125;21476.4453125;1424.0412597656198;532.0;323648;694.0;0.0;Calculated values ==>;1565427045.123;347.46000000000004;347.56000000000006;300.16;300.06;294.86;276.26000000000005;273.4187578820637;289.56;276.16;271.76000000000005;276.56;350.26;300.46000000000004;271.56;273.46000000000004;296.46000000000004;286.76000000000005;298.36;343.56000000000006;291.06;289.56;342.56000000000006;326.36;275.96000000000004;240.16925963744896;268.91163127593666;273.4187578820637;300.46000000000004;7409999.999999999;3510000.0;3560000.0;1290000.0;3550000.0;3110000.0;7359999.999999999;0.02733333333333333;0.0;0.19133333333333333;0.0033333333333333335;0.0315;0.058833333333333335;0.0;14716.2001953125;21476.4453125;1424.0412597656198;41119.56640625;489088.3707928096;489747.19374051306;275346.04817087326;274857.9188200588;254333.88503186105;430735.4089219946;455289.7775501878;437706.9197206977;473534.8580475586;530229.4345438583;475708.1881780494;437389.9950341223;440350.00678964186;464757.83745873196;452189.0443958406;266975.9151486859;483737.7687322507;457371.91220730933;455289.7775501878;291058.95107146574;223268.49639005636;472954.5886681478;200648.0786918254;240642.17566502665;273.4153419951154;1479467.0867334385;561000.9477737516;99615.54140313485;606204.4450105056;0;20;20;17;16;23;10;2;52;54;542636262885.04834;207684377439.7838;459926705395.00104;45357.2582501909;907.6883665877415;-0.0;12628.433910910313;2207321.9106107885;369346.8504234272;0.0;582407.013812251;1.5656184950996068;0.12676313344445223
