;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2511;2019-08-10 10:51:45.124;743;744;271;270;218;29;169;30;-16;35;793;273;-17;-3;233;138;252;705;267;180;169;29;737;350;355;136;354;311;732;564.0;-1.0;1722.0;8.0;186.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;40973.05859375;14635.8779296875;21360.98828125;1403.54931640625;532.0;323649;692.0;0.0;Calculated values ==>;1565427105.124;347.46000000000004;347.56000000000006;300.26000000000005;300.16;294.96000000000004;276.06;273.3108153835814;290.06;276.16;271.56;276.66;352.46000000000004;300.46000000000004;271.46000000000004;272.86;296.46000000000004;286.96000000000004;298.36;343.66;291.16;290.06;342.36;326.36;276.06;241.71165711629368;268.91163127593666;273.3108153835814;299.86;7370000.0;3500000.0;3550000.0;1360000.0;3540000.0;3110000.0;7320000.0;0.094;0.0;0.287;0.0013333333333333333;0.031000000000000003;0.125;0.0;14635.8779296875;21360.98828125;1403.54931640625;40973.05859375;489497.3496840189;490154.06354270125;276229.3461141231;275725.30922828557;254828.8809980336;430799.1582183253;456153.4618424425;437389.9950341223;472720.47428543336;532532.7090229084;475708.1881780494;437231.03110804653;439427.1194564879;464904.1018876158;452649.51823674684;267227.4915993999;484322.88315327995;457671.52647964493;456153.4618424425;290221.2356813373;223268.49639005636;472134.0588697756;200390.76641731997;219198.73418212717;273.3100125606757;1480151.2033454173;561245.5525021473;99639.10505072236;606561.4295744176;0;20;20;17;16;23;10;2;52;54;542849566440.63824;207763878765.0037;460113308505.5171;68018.77861302227;362.3243899366075;-0.0;29619.340957539418;2208266.726667267;369357.4340394848;0.0;582759.0844715417;2.620303613708499;0.18159673561897413
2512;2019-08-10 10:52:45.124;744;745;269;268;213;26;174;28;-15;36;806;271;-17;-4;234;137;252;704;261;184;174;31;739;348;353;140;352;311;734;229.0;-1.0;2331.0;58.0;201.0;0;99;100;1;0;0;1;1;0;0;1;0;0;1;0;40862.10546875;14654.7529296875;21471.59765625;1400.8146972656198;530.0;323650;689.0;0.0;Calculated values ==>;1565427165.124;347.56000000000006;347.66;300.06;299.96000000000004;294.46000000000004;275.76000000000005;273.0942459734351;290.56;275.96000000000004;271.66;276.76000000000005;353.76;300.26000000000005;271.46000000000004;272.76000000000005;296.56;286.86;298.36;343.56000000000006;291.56;290.56;342.06000000000006;326.16;276.26000000000005;242.56692532238324;268.91163127593666;273.0942459734351;299.26000000000005;7390000.000000001;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;3110000.0;7340000.000000001;0.03816666666666667;0.0;0.38849999999999996;0.009666666666666665;0.033499999999999995;0.07166666666666666;0.0;14654.7529296875;21471.59765625;1400.8146972656198;40862.10546875;489441.2580564418;490098.1428595513;275041.2457196948;274554.55798181344;253067.23626827187;430925.7729439634;457172.60608581326;437548.62350390764;472293.48310962116;533891.7037101747;475472.2615988979;437231.03110804653;439272.27964313584;465325.50294009753;452856.6041017673;267100.9789867823;483954.4425300016;458539.4322372223;457172.60608581326;288964.7057630673;222432.26289678228;471801.8942764967;199853.05432493685;234999.16239550977;273.08995908961936;1480833.1630459381;561489.6410926421;99662.47475083629;606918.3677905635;0;20;20;17;16;23;10;2;52;54;543061966440.63824;207846678765.0037;460299908505.5171;92344.72862603015;2628.838786198412;-0.0;15922.430131138413;2209603.089227592;369382.360399286;0.0;583138.599230614;2.9550859146028596;0.24879381454724475
2513;2019-08-10 10:53:45.155;745;746;267;266;210;27;176;27;-16;36;806;269;-17;-5;234;135;252;706;257;185;175;31;744;349;354;146;352;310;739;323.0;0.0;1719.0;139.0;207.0;0;99;100;1;0;0;1;1;0;0;1;0;0;1;0;40825.38671875;14741.166015625;21614.9765625;1389.21728515625;523.0;323651;685.0;0.0;Calculated values ==>;1565427225.155;347.66;347.76;299.86;299.76000000000005;294.16;275.86;273.20264511476705;290.76000000000005;275.86;271.56;276.76000000000005;353.76;300.06;271.46000000000004;272.66;296.56;286.66;298.36;343.76;291.66;290.66;341.66;325.46000000000004;276.26000000000005;243.81672145450628;268.7936212382143;273.20264511476705;298.86;7440000.000000001;3490000.0;3540000.0;1460000.0;3520000.0000000005;3100000.0;7390000.000000001;0.05383333333333333;0.0;0.28650000000000003;0.023166666666666665;0.034499999999999996;0.08833333333333332;0.0;14741.166015625;21614.9765625;1389.21728515625;40825.38671875;489078.7646064578;489737.39423761296;273641.99849662354;273176.36906003114;251898.0136492038;430862.6128555636;457284.55774982076;437618.5379703155;471499.95120613376;533965.4552249111;475364.2224458724;437460.313363465;439337.9440247078;465325.50294009753;452397.93749506865;266790.9582665733;483718.65426307113;458515.6908689271;457147.0408154334;287289.4124756198;219505.55070137876;471003.6945412344;200096.90264457025;228821.11932640994;273.19021142395735;1481514.2438563895;561734.7336492024;99685.73702995501;607277.6080867538;0;20;20;17;16;23;10;2;52;54;543274176025.2809;207932523094.85913;460486304760.2032;68049.94852082602;6276.007345606054;-0.0;20168.789731530404;2210940.4021230903;369456.60579056904;0.0;583439.5147883818;2.503479790369865;0.20076157178443305
2514;2019-08-10 10:54:45.125;746;748;267;266;210;28;171;28;-15;36;796;266;-17;-4;235;134;252;707;259;185;171;32;744;349;354;149;352;311;739;341.0;-1.0;1363.0;70.0;207.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;40630.640625;14736.8984375;21564.099609375;1379.06384277344;517.0;323652;682.0;0.0;Calculated values ==>;1565427285.125;347.76;347.96000000000004;299.86;299.76000000000005;294.16;275.96000000000004;273.20264511476705;290.26000000000005;275.96000000000004;271.66;276.76000000000005;352.76;299.76000000000005;271.46000000000004;272.76000000000005;296.66;286.56;298.36;343.86;291.66;290.26000000000005;341.36;324.86;276.36;244.42749628697553;268.91163127593666;273.20264511476705;299.06;7440000.000000001;3490000.0;3540000.0;1490000.0;3520000.0000000005;3110000.0;7390000.000000001;0.05683333333333333;0.0;0.22716666666666668;0.011666666666666665;0.034499999999999996;0.09133333333333332;0.0;14736.8984375;21564.099609375;1379.06384277344;40630.640625;489227.5415464033;490033.05600369844;273641.99849662354;273176.36906003114;251898.0136492038;430862.6128555636;456595.48309247516;437548.62350390764;471100.1837172131;532846.4530160595;474881.4071080122;437231.03110804653;439272.27964313584;465455.1258841302;452255.5466972325;266790.9582665733;483871.7285139946;458515.6908689271;456595.48309247516;286033.001929769;216997.06728235667;470701.3130333229;200112.79121141857;227887.51002170588;273.1964579786918;1482192.7046844638;561980.2613611603;99708.79450486072;607637.2538088736;0;20;20;17;16;23;10;2;52;54;543486469825.38214;208020978844.90134;460672511610.292;53937.50656911044;3156.866087922217;-0.0;20888.661540463592;2211956.4559682617;369535.17376557994;0.0;583781.4891430979;2.0696100347680146;0.1515984736744805
2515;2019-08-10 10:55:45.126;747;749;267;266;212;29;168;28;-14;35;776;265;-15;4;236;135;252;709;263;183;168;31;745;350;356;141;354;313;741;87.0;-2.0;1431.0;98.0;198.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41667.32421875;14804.3525390625;21606.75;2408.9677734375;513.0;323653;677.0;0.0;Calculated values ==>;1565427345.126;347.86;348.06000000000006;299.86;299.76000000000005;294.36;276.06;273.3108153835814;289.96000000000004;275.96000000000004;271.76000000000005;276.66;350.76;299.66;271.66;273.56;296.76000000000005;286.66;298.36;344.06000000000006;291.46000000000004;289.96000000000004;340.86;324.46000000000004;276.26000000000005;242.77792619122317;269.14681796795327;273.3108153835814;299.46000000000004;7450000.0;3500000.0;3560000.0;1410000.0;3540000.0;3130000.0;7409999.999999999;0.0145;0.0;0.23850000000000002;0.01633333333333333;0.033;0.0475;0.0;14804.3525390625;21606.75;2408.9677734375;41667.32421875;489274.1572540839;489977.90503965545;273474.1120046614;273012.1609814503;252483.44844699602;430799.1582183253;455848.44397559477;437249.5021140777;472063.34231996303;530602.0755241937;474504.75635293545;437089.72060350876;440070.1442045368;465294.49394155305;452222.2342453953;266729.99263571406;483961.6372589752;457921.40123190166;455848.44397559477;283939.0963198885;215324.80838970217;471669.41905304807;200368.92254701364;251157.79101232684;273.30143665852165;1482878.5324876062;562226.4425552858;99740.36196107318;607997.0168844685;0;20;20;17;16;23;10;2;53;54;543699473375.1248;208107980294.79623;460859714730.06586;56496.018226744774;4431.241442931895;-0.0;9722.806015755226;2212876.750678438;369598.40904883115;0.0;584036.5889573509;1.8199365718995797;0.16239496135704728
2516;2019-08-10 10:56:45.096;748;751;272;271;218;30;169;29;-13;34;755;267;-14;9;236;138;252;710;260;183;169;29;742;351;356;139;355;313;737;130.0;-1.0;1311.0;181.0;189.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;41553.4296875;14684.3583984375;21504.541015625;2438.19775390625;509.0;323654;673.0;0.0;Calculated values ==>;1565427405.096;347.96000000000004;348.26;300.36;300.26000000000005;294.96000000000004;276.16;273.4187578820637;290.06;276.06;271.86;276.56;348.66;299.86;271.76000000000005;274.06;296.76000000000005;286.96000000000004;298.36;344.16;291.46000000000004;290.06;340.46000000000004;324.06;276.06;242.35481222062532;269.14681796795327;273.4187578820637;299.16;7420000.0;3510000.0;3560000.0;1390000.0;3550000.0;3130000.0;7370000.0;0.021666666666666667;0.0;0.2185;0.030166666666666668;0.0315;0.05316666666666667;0.0;14684.3583984375;21504.541015625;2438.19775390625;41553.4296875;489728.28294396517;490677.5801620808;276243.31258794543;275745.20109794714;254633.67154925168;430735.4089219946;455987.71266879217;437408.94190281845;472228.6972694908;528397.5842680881;474742.1319172592;437249.5021140777;440836.3383662121;465148.9974776233;452474.515376344;266913.9153273504;484545.2177827276;457921.40123190166;455987.71266879217;282264.0715131367;213652.59903751023;471737.69219339563;200601.9998800584;245417.69925871247;273.39727341314426;1483571.6920173476;562472.0589435865;99780.73481063062;608356.0980127241;0;20;20;17;16;23;10;2;53;54;543912966575.2267;208191938294.8363;461047420830.1554;51742.31683197307;8179.26005145234;-0.0;11195.305712969237;2213778.285811295;369703.4440175782;0.0;584210.8193963745;1.841113824503691;0.16804148729177304
2517;2019-08-10 10:57:45.127;748;751;273;272;220;28;172;29;-13;34;758;268;-14;10;237;139;252;709;262;184;172;27;741;349;354;139;352;313;736;324.0;-1.0;934.0;19.0;187.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41677.79296875;14694.08984375;21516.6171875;2424.87646484375;505.0;323655;667.0;0.0;Calculated values ==>;1565427465.127;347.96000000000004;348.26;300.46000000000004;300.36;295.16;275.96000000000004;273.20264511476705;290.36;276.06;271.86;276.56;348.96000000000004;299.96000000000004;271.76000000000005;274.16;296.86;287.06;298.36;344.06000000000006;291.56;290.36;339.86;323.66;275.86;242.35481222062532;269.14681796795327;273.20264511476705;299.36;7409999.999999999;3490000.0;3540000.0;1390000.0;3520000.0000000005;3130000.0;7359999.999999999;0.054000000000000006;0.0;0.15566666666666668;0.0031666666666666666;0.03116666666666667;0.08516666666666667;0.0;14694.08984375;21516.6171875;2424.87646484375;41677.79296875;489829.9476300646;490778.4276533152;276848.05517901265;276340.8269764453;255353.96020254216;430862.6128555636;456733.5978404523;437408.94190281845;472228.6972694908;528712.7827880274;474860.72770306823;437249.5021140777;440988.73662776884;465714.0611519236;452965.71244139585;266975.9151486859;484500.51125016756;458379.467483997;456733.5978404523;279751.69817897916;211980.4382156667;471541.1619817675;200118.30061242665;228197.48672583487;273.1986238433862;1484265.6438977236;562717.0058367061;99821.28136744918;608714.7928952241;0;20;20;17;16;23;10;2;53;54;544126076625.71423;208275381385.0272;461235317860.5852;36938.24316087099;859.5057276695793;-0.0;19463.658796594915;2214517.672298671;369778.8059828182;0.0;584466.4427717472;1.4820898897754422;0.09636313366443916
2518;2019-08-10 10:58:45.097;748;751;271;270;218;27;177;28;-13;33;767;269;-14;11;237;139;252;710;264;185;177;25;741;349;354;139;352;313;736;292.0;0.0;1563.0;66.0;192.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41687.54296875;14711.4365234375;21523.720703125;2430.25073242188;514.0;323656;664.0;0.0;Calculated values ==>;1565427525.097;347.96000000000004;348.26;300.26000000000005;300.16;294.96000000000004;275.86;273.20264511476705;290.86;275.96000000000004;271.86;276.46000000000004;349.86;300.06;271.76000000000005;274.26000000000005;296.86;287.06;298.36;344.16;291.66;290.86;339.56000000000006;324.56;275.66;242.35481222062532;269.14681796795327;273.20264511476705;299.56;7409999.999999999;3490000.0;3540000.0;1390000.0;3520000.0000000005;3130000.0;7359999.999999999;0.048666666666666664;0.0;0.2605;0.011000000000000001;0.032;0.08066666666666666;0.0;14711.4365234375;21523.720703125;2430.25073242188;41687.54296875;489829.9476300646;490778.4276533152;275840.2579216436;275346.04817087326;254672.42820708058;430862.6128555636;457421.92748494906;437408.94190281845;472130.5325463717;529657.8301365759;474979.2625116755;437249.5021140777;441140.86030291184;465714.0611519236;452965.71244139585;266975.9151486859;484652.6423246632;458515.6908689271;457421.92748494906;278495.58437821403;215742.86842915416;471344.5575217925;200101.52636294937;230146.64301433222;273.1920292922018;1484960.0076725404;562961.9293658827;99861.7205309216;609073.2830416505;0;20;20;17;16;23;10;2;53;54;544338370424.9715;208358739684.73557;461423023959.9285;61818.5817481359;2983.673342747274;-0.0;18333.53961396309;2215340.2343499316;369810.8164617135;0.0;584781.2619357405;2.1501336489979703;0.17010763225582168
2519;2019-08-10 10:59:45.098;749;752;273;272;218;28;179;28;-12;33;777;271;-13;11;238;139;252;711;264;187;179;24;738;350;356;136;354;314;733;172.0;-1.0;1442.0;215.0;195.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41592.34375;14647.3896484375;21375.66796875;2450.52612304688;565.0;323657;659.0;0.0;Calculated values ==>;1565427585.098;348.06000000000006;348.36;300.46000000000004;300.36;294.96000000000004;275.96000000000004;273.3108153835814;291.06;275.96000000000004;271.96000000000004;276.46000000000004;350.86;300.26000000000005;271.86;274.26000000000005;296.96000000000004;287.06;298.36;344.26;291.86;291.06;339.06000000000006;329.66;275.56;241.71165711629368;269.2639976450953;273.3108153835814;299.56;7380000.0;3500000.0;3560000.0;1360000.0;3540000.0;3140000.0;7330000.0;0.028666666666666667;0.0;0.24033333333333334;0.035833333333333335;0.0325;0.06116666666666667;0.0;14647.3896484375;21375.66796875;2450.52612304688;41592.34375;490282.0030715649;491226.9495015355;277154.25163261814;276638.94793387875;254789.55174113464;430799.1582183253;457371.91220730933;437339.1761139985;472525.0707617092;530631.3341588192;475087.8009157884;437179.3288687813;440927.56204847124;465554.2281614293;452791.5873438914;267164.05191212334;485125.8679105932;458468.5810051565;457371.91220730933;276402.16793126165;237068.3971897606;471644.9034095714;200289.34728046836;241130.37275368144;273.27018551802536;1485654.0182971002;563206.5903289396;99902.394349382;609430.7839064866;0;20;20;17;16;23;10;2;53;54;544551373975.5606;208441241059.96375;461611127095.4487;56970.97552965842;9723.574094626194;-0.0;13226.774163246906;2216330.163828534;369916.71195554663;0.0;585044.2689346549;2.0773038541754687;0.19235849650062745
2520;2019-08-10 11:00:45.088;749;751;274;273;218;28;176;28;-10;33;786;273;-12;11;238;139;252;711;263;187;176;22;735;350;355;134;353;316;730;206.0;-1.0;1775.0;133.0;199.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;41576.93359375;14565.8115234375;21299.927734375;2475.65698242188;628.0;323658;656.0;0.0;Calculated values ==>;1565427645.088;348.06000000000006;348.26;300.56;300.46000000000004;294.96000000000004;275.96000000000004;273.3108153835814;290.76000000000005;275.96000000000004;272.16;276.46000000000004;351.76;300.46000000000004;271.96000000000004;274.26000000000005;296.96000000000004;287.06;298.36;344.26;291.86;290.76000000000005;338.76;335.96000000000004;275.36;241.2770596917726;269.49753711883926;273.3108153835814;299.46000000000004;7350000.0;3500000.0;3550000.0;1340000.0;3529999.9999999995;3160000.0;7300000.0;0.034333333333333334;0.0;0.29583333333333334;0.022166666666666668;0.033166666666666664;0.0675;0.0;14565.8115234375;21299.927734375;2475.65698242188;41576.93359375;490585.443285821;491381.9984490511;278001.59013475187;277469.77873314056;254907.97817269704;430799.1582183253;457121.6000675776;437199.7979686943;472787.01963726926;531425.0384582774;475068.2506357514;436878.1151619385;440498.27415839763;465698.93970120384;452791.5873438914;267355.4901036246;485446.3162477705;458628.33589585364;457121.6000675776;275146.1813398168;263425.85118522606;471714.4053827849;200325.32910424337;238492.18328960432;273.2843183769339;1486346.9800955232;563449.9930981868;99943.43903334645;609786.3545990752;0;20;20;17;16;23;10;2;53;54;544764638425.5945;208522227559.97662;461800095595.47876;70075.3637057334;6015.791190841004;-0.0;14757.485632513199;2217388.7068690816;370047.85147271684;0.0;585277.4322326292;2.3694661498465095;0.20662183205283713
2521;2019-08-10 11:01:45.109;747;749;271;270;215;27;174;28;-10;33;796;274;-11;11;239;138;252;709;260;187;174;21;740;349;354;132;352;317;735;-3.0;-1.0;1454.0;129.0;212.0;0;0;0;1;1;0;1;1;0;0;1;1;0;0;0;105212.7109375;35664.69921875;21240.703125;2459.30346679688;680.0;323659;652.0;0.0;Calculated values ==>;1565427705.109;347.86;348.06000000000006;300.26000000000005;300.16;294.66;275.86;273.20264511476705;290.56;275.96000000000004;272.16;276.46000000000004;352.76;300.56;272.06;274.26000000000005;297.06;286.96000000000004;298.36;344.06000000000006;291.86;290.56;338.36;341.16;275.26000000000005;240.83765695389522;269.6138998590099;273.20264511476705;299.16;7400000.0;3490000.0;3540000.0;1320000.0;3520000.0000000005;3170000.0;7350000.0;0.0;0.0;0.24233333333333332;0.021500000000000002;0.035333333333333335;0.035333333333333335;0.0;35664.69921875;21240.703125;2459.30346679688;105212.7109375;489783.61485627585;490585.443285821;275936.1824024878;275439.5870555274;253698.59936683075;430862.6128555636;457009.37578815996;436969.1101896967;473048.1168422736;532399.6128353258;475058.63642792846;436807.67884266505;440282.26227259246;465972.58579758817;452824.03457400465;267038.2682320246;484608.0204844854;458787.7199564135;457009.37578815996;273471.60554148915;285195.4229665811;471881.50233233685;200033.46179334878;275936.1824024878;273.1652636477114;1487570.6552678803;563868.7271927226;99984.5780973285;610140.9839325357;0;21;20;17;16;23;10;2;53;54;544977412870.2699;208602055489.85486;461990062060.18896;57417.40546138165;5844.732871588244;-0.0;6397.9194996270835;2218451.51846443;370146.72376628144;0.0;585453.788978393;1.1734254702601592;0.11092315259387532
2522;2019-08-10 11:02:45.119;746;746;267;265;222;35;170;29;-26;33;804;271;-29;-7;239;140;252;709;255;185;170;20;757;358;363;131;362;295;747;0.0;0.0;2059.0;262.0;202.0;0;0;0;1;1;0;1;1;0;0;1;1;0;0;0;52402.0703125;25507.419921875;21915.015625;2325.01049804688;710.0;323660;646.0;0.0;Calculated values ==>;1565427765.119;347.76;347.76;299.86;299.66;295.36;276.66;274.1680685717883;290.16;276.06;270.56;276.46000000000004;353.56000000000006;300.26000000000005;270.26000000000005;272.46000000000004;297.06;287.16;298.36;344.06000000000006;291.66;290.16;337.76;344.16;275.16;240.61611355647437;266.98899913490544;274.1680685717883;298.66;7570000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;2950000.0;7470000.0;0.0;0.0;0.3431666666666667;0.043666666666666666;0.033666666666666664;0.033666666666666664;0.0;25507.419921875;21915.015625;2325.01049804688;52402.0703125;487893.1616635194;488920.734752269;272985.619199349;272086.7809267709;255601.48520994527;430280.9020939914;454957.25294993835;439429.99169588764;473178.34860283375;534860.286353917;477493.69983748527;438976.4476318292;442247.69132820406;464518.1588243853;451525.9814726883;266023.5592118664;483312.04993796354;457061.7909713768;454957.25294993835;270959.89632461156;297761.5184850505;471916.3548916846;202353.96605270653;272985.619199349;274.11271932508436;1488884.3306875066;564378.5798134233;100024.45402524303;610500.6748605602;0;21;20;17;16;23;10;2;53;54;545192548720.2357;208680968639.84232;462173692660.1598;81356.58946655165;11770.890979302043;-0.0;6126.3783362698405;2219608.1611636383;370293.54509782646;0.0;585558.175521867;1.995154860663549;0.19729072467475878
2523;2019-08-10 11:03:45.110;762;764;269;268;226;41;163;34;-34;34;803;269;-36;-18;237;148;252;716;255;181;163;18;751;363;368;131;366;289;742;-1.0;-2.0;2143.0;206.0;183.0;0;0;0;1;1;0;1;1;0;0;1;1;0;0;0;51742.96484375;25351.544921875;21636.74609375;2284.99438476562;727.0;323661;638.0;0.0;Calculated values ==>;1565427825.11;349.36;349.56000000000006;300.06;299.96000000000004;295.76000000000005;277.26000000000005;274.69669130483857;289.46000000000004;276.56;269.76000000000005;276.56;353.46000000000004;300.06;269.56;271.36;296.86;287.96000000000004;298.36;344.76;291.26000000000005;289.46000000000004;336.96000000000004;345.86;274.96000000000004;240.61611355647437;266.24828229547654;274.69669130483857;298.66;7509999.999999999;3629999.9999999995;3679999.9999999995;1310000.0;3660000.0;2890000.0;7420000.0;0.0;0.0;0.3571666666666667;0.034333333333333334;0.030500000000000003;0.030500000000000003;0.0;25351.544921875;21636.74609375;2284.99438476562;51742.96484375;490891.84416764445;492084.081358884;274326.2224033784;273856.1578027014;257180.9777484173;429947.3805835815;453100.55687268067;439545.3536941126;473275.31562819314;535196.2751157434;478010.9653751593;439246.6576864625;441898.4266544297;463662.6014702889;451800.50639632315;266371.1275694005;484922.8773912142;455675.6656004823;453100.55687268067;267611.2341011182;304884.691753025;471721.96164693194;203665.7202251574;274326.2224033784;274.6441281794612;1489752.075798271;564802.3409463039;100062.8649700534;610863.5517681335;0;21;20;17;16;23;10;2;53;54;545411815825.0057;208759556849.75986;462348866379.976;84248.34242066185;9203.26428881426;-0.0;5452.617201313719;2220987.995255086;370468.30350718333;0.0;585654.6526775012;2.0072585602340567;0.19483503200115204
2524;2019-08-10 11:04:45.100;772;773;273;272;233;42;170;38;-41;37;796;267;-43;-23;237;154;252;722;254;180;170;17;743;364;369;133;368;286;734;-2.0;-2.0;2197.0;228.0;173.0;0;0;0;1;1;0;1;1;0;0;1;1;0;1;0;51580.01953125;25091.845703125;21362.515625;2232.607421875;735.0;323662;628.0;0.0;Calculated values ==>;1565427885.1;350.36;350.46000000000004;300.46000000000004;300.36;296.46000000000004;277.36;274.8017692304317;290.16;276.96000000000004;269.06;276.86;352.76;299.86;268.86;270.86;296.86;288.56;298.36;345.36;291.16;290.16;335.96000000000004;346.66;274.86;241.05796691057077;265.87368984753493;274.8017692304317;298.56;7430000.0;3640000.0;3690000.0;1330000.0;3679999.9999999995;2860000.0;7340000.000000001;0.0;0.0;0.36616666666666664;0.038;0.028833333333333332;0.028833333333333332;0.0;25091.845703125;21362.515625;2232.607421875;51580.01953125;493152.9571277711;494178.8446851444;277051.18054732337;276538.62456948386;260039.10319991363;429879.7862731237;453937.81769967073;439160.62003349565;473306.6277234293;534693.9888211708;478154.6562794801;438862.0444890277;441802.18213670375;463364.8592352424;452495.32014613674;266852.264445473;486678.2078700556;455366.78467102646;453937.81769967073;263425.85118522606;308237.3991652946;471359.25143505377;203879.13626416196;277051.18054732337;274.7312085554606;1490612.9571640545;565222.6324746476;100100.50537733444;611221.8192279832;0;21;20;17;16;23;10;2;53;54;545632878975.04083;208838743649.77246;462521337630.0034;86152.23664020434;10164.244376493889;-0.0;5100.231371226016;2222407.7634133482;370629.67251343565;0.0;585742.5784255522;2.0830360770390794;0.2038131368979941
2525;2019-08-10 11:05:45.141;771;770;274;273;229;36;176;38;-27;39;789;268;-29;-11;238;154;252;711;255;184;176;15;724;357;362;134;361;304;719;-2.0;-3.0;1565.0;8.0;190.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;40960.59375;14379.849609375;20783.9765625;2386.96923828125;752.0;323663;616.0;13.0;Calculated values ==>;1565427945.141;350.26;350.16;300.56;300.46000000000004;296.06;276.76000000000005;274.0616903277293;290.76000000000005;276.96000000000004;270.46000000000004;277.06;352.06000000000006;299.96000000000004;270.26000000000005;272.06;296.96000000000004;288.56;298.36;344.26;291.56;290.76000000000005;334.76000000000005;348.36;274.66;241.2770596917726;268.0796299477929;274.0616903277293;298.66;7240000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3040000.0;7190000.000000001;0.0;0.0;0.26083333333333336;0.0013333333333333333;0.03166666666666666;0.03166666666666666;0.03249057514580509;14379.849609375;20783.9765625;2386.96923828125;40960.59375;494864.8794602642;495207.3458816106;279289.60878038226;278718.3464717742;259289.99147102682;430346.717906069;455969.6482529023;437256.7094276882;473371.24222306634;532636.8050945956;476011.972472671;436941.5243076007;439733.1669821983;464533.37255708285;453709.9666255224;268087.8576318826;486614.6434678088;457086.03604400606;455969.6482529023;258404.02479325983;315363.2798926983;471030.75637644227;202222.5796248456;279289.60878038226;274.05706114551197;1491384.6559104219;565551.7880389951;100139.02815550705;611573.2799978188;0;21;20;17;16;23;10;2;53;54;545852328830.50793;208918898384.94305;462698458580.38043;61304.73552357479;358.41090233546225;-0.0;5594.867916629802;2223637.411202866;370717.42122828856;0.0;585831.7651557896;1.7911208965855614;0.1540314261428828
2526;2019-08-10 11:06:45.101;756;755;271;270;222;34;179;36;-20;39;789;268;-22;0;238;148;252;692;254;187;178;13;722;355;360;133;359;308;717;-1.0;-1.0;1376.0;82.0;214.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;40874.734375;14352.5263671875;20735.666015625;2405.501953125;765.0;323664;599.0;0.0;Calculated values ==>;1565428005.101;348.76;348.66;300.26000000000005;300.16;295.36;276.56;273.8482719121499;291.06;276.76000000000005;271.16;277.06;352.06000000000006;299.96000000000004;270.96000000000004;273.16;296.96000000000004;287.96000000000004;298.36;342.36;291.86;290.96000000000004;333.06;349.66;274.46000000000004;241.05796691057077;268.5567601203482;273.8482719121499;298.56;7220000.0;3550000.0;3600000.0;1330000.0;3590000.0;3080000.0;7170000.0;0.0;0.0;0.22933333333333333;0.013666666666666666;0.035666666666666666;0.035666666666666666;0.0;14352.5263671875;20735.666015625;2405.501953125;40874.734375;492905.7172888682;493256.6387586096;277835.35651012044;277286.08806318743;256847.20539277943;430477.46260093397;456718.5572118646;437443.34373287327;473501.00995365425;532338.4340352077;475502.2544710476;437126.8590839872;440539.589879252;464826.4671830437;453201.96316929616;268226.5366014287;483976.68825510435;457825.80360019417;456579.465419306;251290.9062238717;320813.78693149507;470968.9690187135;201567.34256568816;277835.35651012044;273.7927165858509;1492066.162337852;565791.0648813078;100178.93879062087;611919.0463548421;0;21;20;17;16;23;10;2;53;54;546068784430.6456;208998944984.994;462881936180.4972;54094.229601007784;3681.8222281913468;-0.0;6375.206551094285;2224598.4281408205;370751.0673919914;0.0;585931.4492760036;1.7109879278768427;0.15241521949700135
2527;2019-08-10 11:07:45.092;745;744;270;269;208;32;166;33;-18;39;794;268;-19;3;238;135;252;690;254;188;166;11;731;354;359;132;358;309;726;231.0;0.0;1990.0;108.0;225.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;41309.9921875;14466.4873046875;21030.6015625;2426.55590820312;765.0;323665;583.0;0.0;Calculated values ==>;1565428065.092;347.66;347.56000000000006;300.16;300.06;293.96000000000004;276.36;273.7412296467126;289.76000000000005;276.46000000000004;271.36;277.06;352.56000000000006;299.96000000000004;271.26000000000005;273.46000000000004;296.96000000000004;286.66;298.36;342.16;291.96000000000004;289.76000000000005;331.46000000000004;349.66;274.26000000000005;240.83765695389522;268.67533136820026;273.7412296467126;298.56;7309999.999999999;3540000.0;3590000.0;1320000.0;3579999.9999999995;3090000.0;7259999.999999999;0.0385;0.0;0.33166666666666667;0.018000000000000002;0.0375;0.076;0.0;14466.4873046875;21030.6015625;2426.55590820312;41309.9921875;490402.5071720388;490762.1420772889;276321.4018368801;275808.42707902554;251699.3448558039;430542.39183029096;455066.4648223092;437530.6787186241;473630.5699406402;532786.1867115308;475374.34114758874;437372.52749135875;440780.27310602705;464972.5849072995;451514.4162902067;267616.10116501973;482687.8114690389;458124.47357435315;455066.4648223092;244597.3647265701;320813.78693149507;470907.506429493;201320.67509379116;238327.61263149948;273.69190382258773;1492750.9323275795;566031.1873045544;100219.1998993507;612267.0463764602;0;21;20;17;16;23;10;2;53;54;546284452075.4194;209078433059.91058;463067008415.30304;78342.9845355696;4852.562964042634;-0.0;16472.15276650154;2225701.906044283;370822.17660053726;0.0;586121.8153775848;2.6281150152210593;0.21547134197060144
2528;2019-08-10 11:08:45.142;740;741;264;263;208;34;141;33;-17;38;800;266;-19;4;239;133;252;694;252;180;142;9;735;354;359;131;358;310;731;142.0;-1.0;1359.0;18.0;219.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41159.625;14574.1962890625;21217.1796875;2442.13671875;760.0;323666;574.0;0.0;Calculated values ==>;1565428125.142;347.16;347.26;299.56;299.46000000000004;293.96000000000004;276.56;273.7412296467126;287.26000000000005;276.46000000000004;271.46000000000004;276.96000000000004;353.16;299.76000000000005;271.26000000000005;273.56;297.06;286.46000000000004;298.36;342.56000000000006;291.16;287.36;330.56;349.16;274.06;240.61611355647437;268.7936212382143;273.7412296467126;298.36;7350000.0;3540000.0;3590000.0;1310000.0;3579999.9999999995;3100000.0;7309999.999999999;0.023666666666666666;0.0;0.2265;0.003;0.0365;0.06016666666666666;0.0;14574.1962890625;21217.1796875;2442.13671875;41159.625;489257.7741958892;489814.1642578655;272912.92347658955;272447.36532607663;251522.81317916486;430542.39183029096;451493.1290991957;437460.313363465;473663.03176242136;533338.7616434303;475010.07500898663;437142.86386454466;440717.77944116277;465103.311480244;451225.3723491666;267355.4901036246;482751.5252911201;457021.0901305305;451638.2792240534;240832.718256323;318717.3015803363;470846.3688081762;201413.57136341635;244788.52458442724;273.7281954784206;1493438.751842604;566273.3946723905;100259.80614824187;612619.4046073002;0;21;20;17;16;23;10;2;53;54;546500031575.24817;209157398809.84787;463252863165.15546;53464.58706301102;808.2983923342796;-0.0;12445.46023748417;2226801.2178037567;370869.3897566734;0.0;586362.9963025168;1.745022651319434;0.13217498086036764
2529;2019-08-10 11:09:45.113;739;741;265;264;203;32;139;32;-17;39;807;266;-18;-3;239;131;252;698;252;176;139;10;738;354;359;142;358;309;732;240.0;-1.0;1749.0;135.0;209.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40247.16796875;14580.529296875;21299.7578125;1409.92431640625;756.0;323667;562.0;0.0;Calculated values ==>;1565428185.113;347.06000000000006;347.26;299.66;299.56;293.46000000000004;276.36;273.7412296467126;287.06;276.36;271.46000000000004;277.06;353.86;299.76000000000005;271.36;272.86;297.06;286.26000000000005;298.36;342.96000000000004;290.76000000000005;287.06;329.36;348.76;274.16;242.98782864720522;268.67533136820026;273.7412296467126;298.36;7380000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;3090000.0;7320000.0;0.04;0.0;0.2915;0.022500000000000003;0.034833333333333334;0.07483333333333334;0.0;14580.529296875;21299.7578125;1409.92431640625;40247.16796875;488801.6418225846;489712.1773715116;273297.7975754564;272829.0391390959;249866.49286979256;430542.39183029096;451202.2402800108;437688.5006598165;472325.50216173066;534143.5315968762;475138.54524297616;437530.6787186241;439865.0975002962;465103.311480244;450935.5513646778;267164.05191212334;483255.0469958093;456465.7803006746;451202.2402800108;235813.6939595721;317040.2365367038;469460.1756994288;201264.8303339313;234794.65250203543;273.6700766991888;1494116.8138950425;566516.2332900065;100291.89114159887;612973.5411707651;0;21;20;17;16;23;10;2;53;54;546715327465.0907;209239259224.788;463438473410.01965;68917.49989999553;6034.395270723693;-0.0;16194.501152051824;2227820.5755998525;370926.3846429744;0.0;586601.5472918551;2.4442445574270826;0.19984321172437586
2530;2019-08-10 11:10:45.113;739;742;263;262;206;31;140;32;-16;39;812;265;-18;-4;240;133;252;700;250;173;140;11;740;352;357;147;356;310;735;185.0;-1.0;1843.0;0.0;207.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40247.2265625;14623.62890625;21450.626953125;1397.6452636718802;751.0;323668;551.0;0.0;Calculated values ==>;1565428245.113;347.06000000000006;347.36;299.46000000000004;299.36;293.76000000000005;276.26000000000005;273.5264737036516;287.16;276.36;271.56;277.06;354.36;299.66;271.36;272.76000000000005;297.16;286.46000000000004;298.36;343.16;290.46000000000004;287.16;328.26000000000005;348.26;274.26000000000005;244.02132995426717;268.7936212382143;273.5264737036516;298.16;7400000.0;3520000.0000000005;3570000.0000000005;1470000.0;3560000.0;3100000.0;7350000.0;0.030833333333333334;0.0;0.30716666666666664;0.0;0.034499999999999996;0.06533333333333333;0.0;14623.62890625;21450.626953125;1397.6452636718802;40247.2265625;488595.9106460163;489553.6356571764;272122.9895960071;271669.34387792554;250733.8672572902;430671.36484660726;451703.66768845107;437618.5379703155;471664.89969118324;534591.849111169;474891.90665831114;437301.7563972805;439492.4139432337;465524.29463401274;451581.9437194132;267038.2682320246;483234.1229074078;456378.44897120155;451703.66768845107;231213.40812182956;314944.0575458753;468876.2613342076;200920.47264012235;238519.7609306023;273.5264737036516;1494787.6005161363;566759.6012750326;100315.28755476618;613329.7943771452;0;21;20;17;16;23;10;2;53;54;546930127465.0907;209325959224.788;463624173410.01965;72705.75573392432;0.0;-0.0;13928.015241512785;2229000.769396802;370976.67127023044;0.0;586852.5682618015;2.3119662568215276;0.17642416032355632
2531;2019-08-10 11:11:45.104;739;743;264;263;210;32;154;32;-15;39;807;263;-17;-3;240;136;252;700;248;172;154;12;735;353;358;143;356;312;729;298.0;-1.0;1258.0;16.0;198.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;40990.31640625;14550.7412109375;21198.599609375;2544.18188476562;746.0;323669;540.0;0.0;Calculated values ==>;1565428305.104;347.06000000000006;347.46000000000004;299.56;299.46000000000004;294.16;276.36;273.6339639331285;288.56;276.36;271.66;277.06;353.86;299.46000000000004;271.46000000000004;272.86;297.16;286.76000000000005;298.36;343.16;290.36;288.56;327.16;347.76;274.36;243.1966462407574;269.02936301313275;273.6339639331285;297.96000000000004;7350000.0;3529999.9999999995;3579999.9999999995;1430000.0;3560000.0;3120000.0;7290000.000000001;0.049666666666666665;0.0;0.20966666666666667;0.0026666666666666666;0.033;0.08266666666666667;0.0;14550.7412109375;21198.599609375;2544.18188476562;40990.31640625;489109.66433717374;490311.7097368171;273082.7102934206;272613.3363820263;252252.90096815047;430607.02586249536;453537.8608862984;437319.724394416;472193.81962526246;533922.4530219407;474396.75396250613;437000.6383046333;439206.67589460243;465524.29463401274;451835.95211888116;267355.4901036246;483886.74526520405;456073.92579066654;453537.8608862984;226613.5671989835;312848.0458788934;469522.3774010839;201156.66726629267;229869.0796037349;273.62333173365096;1495464.478495927;567002.6845587576;100348.13118714863;613685.1512880056;0;21;20;17;16;23;10;2;53;55;547144595290.718;209412946175.04242;463810745420.56537;49515.5209778632;715.6418936927765;-0.0;18489.95258602525;2230019.12726245;370982.63405814295;0.0;587122.677472028;1.7945884996490045;0.11900934974295029
2532;2019-08-10 11:12:45.114;738;742;267;266;215;31;161;31;-13;38;769;261;-14;6;241;138;252;699;255;175;161;10;733;352;357;136;356;314;727;300.0;0.0;1451.0;81.0;191.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;40947.4765625;14492.46875;21191.556640625;2442.83471679688;744.0;323670;531.0;0.0;Calculated values ==>;1565428365.114;346.96000000000004;347.36;299.86;299.76000000000005;294.66;276.26000000000005;273.5264737036516;289.26000000000005;276.26000000000005;271.86;276.96000000000004;350.06000000000006;299.26000000000005;271.76000000000005;273.76000000000005;297.26000000000005;286.96000000000004;298.36;343.06000000000006;290.66;289.26000000000005;326.26000000000005;347.56000000000006;274.16;241.71165711629368;269.2639976450953;273.5264737036516;298.66;7330000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3140000.0;7270000.0;0.05;0.0;0.24183333333333332;0.013500000000000002;0.03183333333333333;0.08183333333333334;0.0;14492.46875;21191.556640625;2442.83471679688;40947.4765625;489166.7105712606;490368.0147415987;274709.1867107845;274218.64122292714;254003.35363418958;430671.36484660726;454700.04539168015;437179.3288687813;473013.45329280203;529791.6254533555;473899.0642786132;437019.13673288765;440161.0260143484;465654.29947270127;452299.02209537284;267485.0131798321;483951.60674775497;456655.9655253212;454700.04539168015;222850.3779558165;312009.6876057385;470272.87658027647;200799.30085316024;229550.39698107514;273.4790142341615;1496147.407239715;567244.7516461852;100389.69658523366;614038.4614652499;0;21;20;17;16;23;10;2;53;55;547359131040.6839;209496660125.0291;463998576720.5355;57164.57010844435;3637.893272316069;-0.0;18424.746228267846;2230908.2761881542;371018.91956443054;0.0;587430.3512325132;2.077989359359956;0.15728304601361748
2533;2019-08-10 11:13:45.145;737;741;270;269;220;31;167;30;-12;37;752;263;-13;8;241;140;252;698;260;177;167;9;728;352;358;133;356;314;722;311.0;-1.0;1297.0;122.0;185.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;41056.5859375;14399.4208984375;20969.03515625;2446.04833984375;741.0;323671;523.0;0.0;Calculated values ==>;1565428425.145;346.86;347.26;300.16;300.06;295.16;276.26000000000005;273.5264737036516;289.86;276.16;271.96000000000004;276.86;348.36;299.46000000000004;271.86;273.96000000000004;297.26000000000005;287.16;298.36;342.96000000000004;290.86;289.86;325.46000000000004;347.26;274.06;241.05796691057077;269.2639976450953;273.5264737036516;299.16;7280000.0;3520000.0000000005;3579999.9999999995;1330000.0;3560000.0;3140000.0;7220000.0;0.05183333333333333;0.0;0.21616666666666667;0.02033333333333333;0.030833333333333334;0.08266666666666667;0.0;14399.4208984375;20969.03515625;2446.04833984375;41056.5859375;489531.29489434574;490728.6727957491;276738.87505142036;276214.4443469031;255926.4434500371;430671.36484660726;455374.8496969889;437339.1761139985;473306.6277234293;528005.1120902506;474137.3105804086;437179.3288687813;440468.49050985416;465654.29947270127;452584.56289515394;267815.7599329475;484341.69474124373;456769.0551310784;455374.8496969889;219505.55070137876;310752.19949742197;470578.4057836597;200728.07779812702;229078.87919300457;273.45110132007716;1496831.1274991105;567485.6417884858;100430.45832666129;614389.9812544021;0;21;20;17;16;23;10;2;53;55;547573741865.3225;209577401819.89316;464187074060.2181;51147.43241928089;5486.956669039165;-0.0;18707.133561662704;2231811.3425510423;371094.99926802877;0.0;587739.9434369459;1.9923974637858455;0.15655096475976013
2534;2019-08-10 11:14:45.115;736;740;272;271;220;29;172;29;-12;36;759;266;-13;9;242;141;252;697;262;181;172;9;729;350;356;131;354;313;723;-2.0;-2.0;1652.0;67.0;188.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;41568.70703125;14418.6640625;20995.837890625;2465.43627929688;737.0;323672;517.0;0.0;Calculated values ==>;1565428485.115;346.76;347.16;300.36;300.26000000000005;295.16;276.06;273.3108153835814;290.36;276.06;271.96000000000004;276.76000000000005;349.06000000000006;299.76000000000005;271.86;274.06;297.36;287.26000000000005;298.36;342.86;291.26000000000005;290.36;324.86;346.86;274.06;240.61611355647437;269.14681796795327;273.3108153835814;299.36;7290000.000000001;3500000.0;3560000.0;1310000.0;3540000.0;3130000.0;7230000.0;0.0;0.0;0.2753333333333333;0.011166666666666667;0.03133333333333333;0.03133333333333333;0.0;14418.6640625;20995.837890625;2465.43627929688;41568.70703125;489281.3822255919;490481.19267176546;277699.8502477807;277162.22835522535;255884.51694117152;430799.1582183253;456404.5795205577;437568.04326289374;473469.2039465459;528817.828463334;474623.474889368;437408.94190281845;440836.3383662121;466072.45092096843;453075.1943286226;267748.7961525413;484081.92189474654;457646.94884360844;456404.5795205577;216997.06728235667;309075.640036128;470846.3688081762;200290.58344504665;277699.8502477807;273.2706711085537;1497519.3273354578;567725.6724212541;100471.3669006544;614739.5136763217;0;21;20;17;16;23;10;2;53;55;547787834765.4246;209656562219.9309;464375080010.3078;65330.393936513894;3021.20626988828;-0.0;5599.414850547014;2232781.5057801935;371165.8651752081;0.0;587942.3967298592;1.9522475090430227;0.18090379214268154
2535;2019-08-10 11:15:45.116;735;740;272;271;220;28;176;28;-13;35;774;269;-15;8;242;141;253;696;266;184;176;8;727;349;354;128;353;312;722;183.0;-1.0;836.0;70.0;192.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;41634.890625;14369.4072265625;21034.41796875;2456.99731445312;734.0;323673;511.0;0.0;Calculated values ==>;1565428545.116;346.66;347.16;300.36;300.26000000000005;295.16;275.96000000000004;273.20264511476705;290.76000000000005;275.96000000000004;271.86;276.66;350.56000000000006;300.06;271.66;273.96000000000004;297.36;287.26000000000005;298.46000000000004;342.76;291.56;290.76000000000005;324.26000000000005;346.56000000000006;273.96000000000004;239.943914813709;269.02936301313275;273.20264511476705;299.76000000000005;7270000.0;3490000.0;3540000.0;1280000.0;3529999.9999999995;3120000.0;7220000.0;0.030500000000000003;0.0;0.13933333333333334;0.011666666666666665;0.032;0.0625;0.0;14369.4072265625;21034.41796875;2456.99731445312;41634.890625;489339.00601040025;490582.65570091724;277812.2787501219;277271.33797823277;255926.4434500371;430862.6128555636;457284.55774982076;437637.45612594887;473760.833029134;530468.0662796029;475107.7790759239;437319.724394416;440897.9299105951;466216.16700420267;453248.5434192874;268308.1132135187;484038.86442084966;458379.467483997;457284.55774982076;214488.6975840042;307818.28838856175;471149.70092277275;199960.68882404425;239820.702866196;273.136633970959;1498212.7022044775;567965.577013383;100512.38786422409;615089.7716455956;0;21;20;17;16;23;10;2;53;55;548000838315.1673;209734263514.83704;464562583135.0813;33116.29624406538;3163.871807818499;-0.0;13591.490930226548;2233601.9085371923;371217.40835149866;0.0;588102.3236099094;1.3172365436394522;0.10211709970720621
2536;2019-08-10 11:16:45.106;736;741;272;271;220;28;178;28;-16;36;791;270;-17;0;242;142;253;696;267;186;178;10;730;349;354;139;353;309;725;281.0;-2.0;976.0;119.0;193.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41006.0703125;14490.6904296875;21116.294921875;1404.10803222656;732.0;323674;507.0;0.0;Calculated values ==>;1565428605.106;346.76;347.26;300.36;300.26000000000005;295.16;275.96000000000004;273.20264511476705;290.96000000000004;275.96000000000004;271.56;276.76000000000005;352.26;300.16;271.46000000000004;273.16;297.36;287.36;298.46000000000004;342.76;291.76000000000005;290.96000000000004;323.86;346.36;274.16;242.35481222062532;268.67533136820026;273.20264511476705;299.86;7300000.0;3490000.0;3540000.0;1390000.0;3529999.9999999995;3090000.0;7250000.0;0.04683333333333333;0.0;0.16266666666666665;0.01983333333333333;0.03216666666666666;0.07899999999999999;0.0;14490.6904296875;21116.294921875;1404.10803222656;41006.0703125;489178.7797574545;490424.5093180493;277478.6764953922;276947.4638871477;255801.15553559034;430862.6128555636;457559.15090656106;437845.99643053644;472424.9728513876;532472.7490519658;475609.902256662;437688.5006598165;440323.94343122264;466216.16700420267;453389.6988174218;268103.39663603005;483712.7828454488;458651.7747534489;457559.15090656106;212816.51262364245;306980.0860723078;469867.5881872505;199907.36102202468;231492.30592995705;273.11564603920453;1498901.2620999538;568206.0377437543;100544.55837947188;615440.9690437499;0;21;20;17;16;23;10;2;53;55;548213202915.20105;209814350164.84976;464748852085.1109;38704.68469311791;5354.211172110311;-0.0;17859.280753151714;2234200.3169604014;371288.38054567185;0.0;588364.3696923519;1.6729626432895448;0.13146237416000447
2537;2019-08-10 11:17:45.107;737;742;271;270;220;28;177;28;-18;36;808;270;-19;-4;243;140;253;697;262;187;177;11;726;348;353;144;352;307;721;231.0;-1.0;671.0;35.0;202.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40900.90625;14386.748046875;20954.7109375;1381.0417480468802;730.0;323675;503.0;0.0;Calculated values ==>;1565428665.107;346.86;347.36;300.26000000000005;300.16;295.16;275.96000000000004;273.0942459734351;290.86;275.96000000000004;271.36;276.76000000000005;353.96000000000004;300.16;271.26000000000005;272.76000000000005;297.46000000000004;287.16;298.46000000000004;342.86;291.86;290.86;323.46000000000004;346.16;274.26000000000005;243.40439225979637;268.43790593516167;273.0942459734351;299.36;7259999.999999999;3479999.9999999995;3529999.9999999995;1440000.0;3520000.0000000005;3070000.0;7209999.999999999;0.0385;0.0;0.11183333333333333;0.005833333333333333;0.033666666666666664;0.07216666666666666;0.0;14386.748046875;20954.7109375;1381.0417480468802;40900.90625;489735.80951676494;490975.66771512746;277381.6374689056;276845.97118112183;255968.53560873686;430925.7729439634;457584.16119662166;437985.2681005028;471765.34391292307;534394.973144155;475864.82044704247;437828.56808052456;440147.045952615;466488.4199259752;453280.47471179586;268377.22623497504;484298.6822848208;458946.73561710375;457584.16119662166;211144.3756859795;306141.9092990094;469286.7883828044;199771.36302250152;235977.54186354915;273.05779424468875;1499583.8316158315;568446.6870758132;100567.76834786471;615791.5666034095;0;21;20;17;16;23;10;2;53;55;548425306450.78766;209899251580.08456;464933655165.622;26640.25505122314;1572.1733146017668;-0.0;15992.61102853673;2234744.8672021297;371346.1013785519;0.0;588646.4734929645;1.203758962834835;0.07813387881129359
2538;2019-08-10 11:18:45.107;737;742;267;267;211;27;175;27;-18;36;809;269;-20;-6;243;134;253;698;254;188;175;12;729;347;353;147;351;307;724;188.0;-1.0;1019.0;80.0;212.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40678.1875;14497.146484375;21152.14453125;1370.28540039062;727.0;323676;501.0;0.0;Calculated values ==>;1565428725.107;346.86;347.36;299.86;299.86;294.26000000000005;275.86;272.9856168485579;290.66;275.86;271.36;276.76000000000005;354.06000000000006;300.06;271.16;272.56;297.46000000000004;286.56;298.46000000000004;342.96000000000004;291.96000000000004;290.66;323.26000000000005;345.86;274.36;244.02132995426717;268.43790593516167;272.9856168485579;298.56;7290000.000000001;3470000.0000000005;3529999.9999999995;1470000.0;3510000.0;3070000.0;7240000.000000001;0.03133333333333333;0.0;0.16983333333333334;0.013333333333333334;0.035333333333333335;0.06666666666666667;0.0;14497.146484375;21152.14453125;1370.28540039062;40678.1875;489428.92311739235;490672.17518391134;274993.85306199925;274993.85306199925;252769.07930862144;430988.63858405815;457309.93726511206;437985.2681005028;471366.9202731048;534499.2012659644;475747.4256175174;437671.5478804793;439841.7392340246;466631.3516481654;452606.27003258414;268171.20451736095;484125.10044755344;459082.2296024654;457309.93726511206;210308.32490665457;304884.691753025;468976.15522503597;199450.44368743864;239488.45065595576;272.9270183711384;1500263.6573970814;568687.3861969069;100590.69607410168;616142.4570656491;0;21;20;17;16;23;10;2;53;55;548637106450.78766;209986551580.08456;465117855165.622;40511.16434615206;3593.676153834632;-0.0;14521.43244061042;2235304.4623637744;371389.1501241222;0.0;588900.7571885408;1.5836559630442957;0.11935112499300897
