;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2539;2019-08-10 11:19:45.098;738;743;263;262;204;28;168;26;-8;35;798;267;-13;0;243;130;253;701;253;187;169;12;733;348;354;137;352;307;729;342.0;-1.0;1068.0;89.0;220.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;41418.58984375;14568.244140625;21279.609375;2394.9794921875;723.0;323677;499.0;0.0;Calculated values ==>;1565428785.098;346.96000000000004;347.46000000000004;299.46000000000004;299.36;293.56;275.96000000000004;273.0942459734351;289.96000000000004;275.76000000000005;272.36;276.66;352.96000000000004;299.86;271.86;273.16;297.46000000000004;286.16;298.46000000000004;343.26;291.86;290.06;323.06;345.46000000000004;274.36;241.92719264551067;268.43790593516167;273.0942459734351;298.46000000000004;7330000.0;3479999.9999999995;3540000.0;1370000.0;3520000.0000000005;3070000.0;7290000.000000001;0.057;0.0;0.178;0.014833333333333334;0.03666666666666667;0.09366666666666668;0.0;14568.244140625;21279.609375;2394.9794921875;41418.58984375;489166.7105712606;490311.7097368171;272613.3363820263;272149.0660857583;250288.7776141409;430925.7729439634;456180.22461298853;439535.2943893536;472589.4791058512;533352.2467380252;475512.4636850194;438764.06849357975;440754.3233983486;466488.4199259752;451861.376305986;267902.48844122485;484038.90385151806;458787.7199564135;456318.79741749674;209472.28574929133;303208.48990285693;470334.5574354778;199730.06386613063;228260.88228872322;273.04152708476784;1500947.69458659;568929.5614534562;100622.0685749258;616496.0019748046;0;21;20;17;16;23;10;2;53;56;548849174635.5652;210071738799.99518;465302027535.4288;42685.33103313368;4013.9666546119834;-0.0;21361.42471706179;2235997.6624955884;371452.5376379059;0.0;589199.7361443029;1.7796987579582182;0.12190687925287048
2540;2019-08-10 11:20:48.128;740;745;263;262;204;29;157;27;2;33;781;265;-2;6;244;130;253;704;259;183;157;9;737;350;355;126;353;307;732;161.0;-1.0;1474.0;83.0;200.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40464.625;14618.9599609375;21435.75;1433.4392089843802;718.0;323678;500.0;0.0;Calculated values ==>;1565428848.128;347.16;347.66;299.46000000000004;299.36;293.56;276.06;273.3108153835814;288.86;275.86;273.36;276.46000000000004;351.26;299.66;272.96000000000004;273.76000000000005;297.56;286.16;298.46000000000004;343.56000000000006;291.46000000000004;288.86;323.16;344.96000000000004;274.06;239.4893008659735;268.43790593516167;273.3108153835814;299.06;7370000.0;3500000.0;3550000.0;1260000.0;3529999.9999999995;3070000.0;7320000.0;0.026833333333333334;0.0;0.24566666666666667;0.013833333333333333;0.03333333333333333;0.06016666666666667;0.0;14618.9599609375;21435.75;1433.4392089843802;40464.625;489052.8122532411;490301.12635424454;272365.34188465204;271906.5108199021;250188.34381950047;430799.1582183253;454475.8892962338;441056.33201739576;473826.37876616616;531577.6874793656;475277.27041172714;440451.2342739305;441657.1800723928;466474.1722881754;451506.43233344075;267640.27287707216;484170.7551034466;458082.44237734104;454475.8892962338;209890.3038832737;301113.3779324612;471512.31682661234;200281.0145191298;240216.92995709227;273.26691214264787;1501664.5138962092;569185.0711025792;100655.58319029043;616869.9393498302;0;21;20;17;16;23;10;2;53;56;549072615985.46375;210154623249.95755;465495529635.34094;59150.46966540734;3752.033015253509;-0.0;12891.247386905017;2236889.1500671324;371520.52249331836;0.0;589499.5897445435;2.0218056037927306;0.16865766919042421
2541;2019-08-10 11:21:45.119;742;748;266;265;212;28;156;28;8;34;790;266;4;5;245;133;253;707;259;180;156;10;736;349;355;129;353;307;731;284.0;-1.0;1257.0;52.0;190.0;0;83;100;1;0;0;1;1;0;0;1;0;0;0;0;40320.89453125;14597.703125;21357.224609375;1293.22155761719;713.0;323679;505.0;0.0;Calculated values ==>;1565428905.119;347.36;347.96000000000004;299.76000000000005;299.66;294.36;275.96000000000004;273.20264511476705;288.76000000000005;275.96000000000004;273.96000000000004;276.56;352.16;299.76000000000005;273.56;273.66;297.66;286.46000000000004;298.46000000000004;343.86;291.16;288.76000000000005;323.66;344.46000000000004;274.16;240.16925963744896;268.43790593516167;273.20264511476705;299.06;7359999.999999999;3490000.0;3550000.0;1290000.0;3529999.9999999995;3070000.0;7309999.999999999;0.04733333333333333;0.0;0.2095;0.008666666666666666;0.03166666666666666;0.07899999999999999;0.0;14597.703125;21357.224609375;1293.22155761719;40320.89453125;489451.5006642861;490842.5557503007;273859.6840234527;273383.6251323848;252844.3951820975;430862.6128555636;454335.0270582032;441956.0545109249;473534.8580475586;532517.4687092409;475394.89608990477;441357.27833241806;441507.3586842071;466603.0246390479;452112.97467783996;267705.2361600896;484734.2259961714;457671.52647964493;454335.0270582032;211980.4382156667;299018.4200587347;471210.4692309434;200052.6556020642;229637.75138278957;273.17281254741727;1502303.964943226;569416.3331642586;100677.1658463429;617208.6635738953;0;21;20;17;16;23;10;2;53;56;549274934035.2403;210227286774.8773;465670492005.1477;50678.762071406316;2350.03438478362;-0.0;17751.084778357672;2237758.4941975493;371568.8228992644;0.0;589742.1365710021;1.9002254495839945;0.14095084522541612
2542;2019-08-10 11:22:45.139;745;750;268;268;216;27;166;27;10;35;809;266;8;7;245;135;253;708;263;181;166;11;734;347;353;131;351;308;729;507.0;-1.0;1279.0;80.0;183.0;0;68;100;1;0;0;1;1;0;0;1;0;0;0;0;40291.35546875;14554.7802734375;21260.044921875;1209.68078613281;702.0;323680;520.0;0.0;Calculated values ==>;1565428965.139;347.66;348.16;299.96000000000004;299.96000000000004;294.76000000000005;275.86;272.9856168485579;289.76000000000005;275.86;274.16;276.66;354.06000000000006;299.76000000000005;273.96000000000004;273.86;297.66;286.66;298.46000000000004;343.96000000000004;291.26000000000005;289.76000000000005;325.16;343.36;274.26000000000005;240.61611355647437;268.5567601203482;272.9856168485579;299.46000000000004;7340000.000000001;3470000.0000000005;3529999.9999999995;1310000.0;3510000.0;3080000.0;7290000.000000001;0.0845;0.0;0.21316666666666664;0.013333333333333334;0.030500000000000003;0.115;0.0;14554.7802734375;21260.044921875;1209.68078613281;40291.35546875;490098.1428595513;491336.4065962883;275015.6976726107;275015.6976726107;254265.3111966436;430988.63858405815;456068.57679068804;442045.18520996696;473372.2673856561;534425.7330834043;475266.8186564357;441746.15580451366;441596.2569172708;466888.18498842104;452747.8705520784;267836.33871154644;485100.16219519847;458130.8797131523;456068.57679068804;218251.29456621417;294410.04551340896;471041.0630420859;199499.109339408;219527.42189734435;272.94621362392076;1502975.9576159292;569659.3515049556;100698.03031837403;617563.9258678472;0;21;20;17;16;23;10;2;53;56;549487404835.1728;210305312774.85248;465855053505.08905;51702.738506407484;3620.559382702372;-0.0;27202.232812734524;2238611.957761817;371618.59443229367;0.0;590116.8724211354;2.2289434663409615;0.1540781195679097
2543;2019-08-10 11:23:45.110;746;751;269;268;216;25;174;26;10;35;819;266;9;10;245;137;253;708;266;184;174;13;735;346;351;133;350;309;730;224.0;-1.0;1462.0;39.0;181.0;0;63;100;1;0;0;1;1;0;0;1;0;0;0;0;40317.62109375;14549.2978515625;21315.611328125;1181.02172851562;690.0;323681;557.0;0.0;Calculated values ==>;1565429025.11;347.76;348.26;300.06;299.96000000000004;294.76000000000005;275.66;272.8767566201714;290.56;275.76000000000005;274.16;276.66;355.06000000000006;299.76000000000005;274.06;274.16;297.66;286.86;298.46000000000004;343.96000000000004;291.56;290.56;328.86;342.16;274.46000000000004;241.05796691057077;268.67533136820026;272.8767566201714;299.76000000000005;7350000.0;3460000.0;3510000.0;1330000.0;3500000.0;3090000.0;7300000.0;0.037333333333333336;0.0;0.24366666666666664;0.006500000000000001;0.030166666666666668;0.0675;0.0;14549.2978515625;21315.611328125;1181.02172851562;40317.62109375;490143.9400778358;491381.9984490511;275417.7814450723;274921.83315696754;254226.5323013276;431051.2098666511;457497.8828935947;441835.6131989616;473112.1826642056;535395.2326647986;475138.54524297616;441685.6382270979;441835.6131989616;467030.3681613109;453204.00941393146;267770.5897133637;484993.0096541318;458858.24666723126;457497.8828935947;233722.59852315116;289383.54333396035;470968.9690187135;199285.39835224644;233309.99425299087;272.85763098498785;1503647.3744117478;569901.7682643941;100717.9432100964;617918.5515177223;0;21;20;17;16;23;10;2;53;56;549698502755.0184;210384474494.79456;466040064039.95374;59101.40235098292;1765.943209332036;-0.0;15132.682483240758;2239534.879307164;371663.4602582257;0.0;590469.4928660463;2.0515081192554656;0.16547713452917556
2544;2019-08-10 11:24:45.110;749;753;273;272;221;25;179;25;4;35;821;266;5;11;246;139;253;710;270;186;178;15;734;346;352;134;350;308;729;249.0;-1.0;1133.0;44.0;182.0;0;63;100;1;0;0;1;1;0;0;1;0;0;0;0;40484.9140625;14488.9091796875;21303.25390625;1173.57336425781;683.0;323682;603.0;0.0;Calculated values ==>;1565429085.11;348.06000000000006;348.46000000000004;300.46000000000004;300.36;295.26000000000005;275.66;272.8767566201714;291.06;275.66;273.56;276.66;355.26;299.76000000000005;273.66;274.26000000000005;297.76000000000005;287.06;298.46000000000004;344.16;291.76000000000005;290.96000000000004;333.46000000000004;341.46000000000004;274.66;241.2770596917726;268.5567601203482;272.8767566201714;300.16;7340000.000000001;3460000.0;3520000.0000000005;1340000.0;3500000.0;3080000.0;7290000.000000001;0.0415;0.0;0.18883333333333333;0.007333333333333333;0.030333333333333334;0.07183333333333333;0.0;14488.9091796875;21303.25390625;1173.57336425781;40484.9140625;490686.4442486765;491773.8802626659;277577.1420458042;277050.2411292483;255983.05968729447;431051.2098666511;458019.0001261181;441144.9977105962;472981.82504853373;535676.5492670299;475266.8186564357;441295.68005589535;442194.31993339997;467158.39877215767;453485.2258177693;267836.33871154644;485402.1599353786;458970.0676224462;457882.57443576294;252964.46457616048;286451.7998164319;471030.75637644227;199273.65233987523;232339.16307416544;272.85299389713083;1504320.7288713832;570143.7533229879;100737.56483586952;618273.7087280088;0;21;20;17;16;23;10;2;53;56;549909402755.0183;210464574494.79456;466225164039.95374;45673.37238417114;1992.8854296014915;-0.0;16201.535049474754;2240408.002429957;371694.7838302168;0.0;590730.6113454856;1.727756538796346;0.13417654283747646
2545;2019-08-10 11:25:45.111;751;755;275;275;224;24;180;24;-16;35;819;267;-16;8;246;140;253;711;272;189;180;17;733;345;350;135;348;308;728;404.0;-1.0;1518.0;42.0;182.0;0;61;100;1;0;0;1;1;0;0;1;0;0;1;0;40830.96875;14511.283203125;21240.4296875;1157.77722167969;676.0;323683;642.0;0.0;Calculated values ==>;1565429145.111;348.26;348.66;300.66;300.66;295.56;275.56;272.7676641592781;291.16;275.56;271.56;276.66;355.06000000000006;299.86;271.56;273.96000000000004;297.76000000000005;287.16;298.46000000000004;344.26;292.06;291.16;337.36;340.76;274.86;241.49495122638035;268.5567601203482;272.7676641592781;300.36;7330000.0;3450000.0;3500000.0;1350000.0;3479999.9999999995;3080000.0;7280000.0;0.06733333333333333;0.0;0.253;0.007;0.030333333333333334;0.09766666666666667;0.0;14511.283203125;21240.4296875;1157.77722167969;40830.96875;491080.53699960676;492164.6681743059;278770.80769660254;278770.80769660254;257076.26364699574;431113.4868728058;458475.89088345267;438072.3853947394;472851.2559263234;535468.1582780081;475384.5657590557;438072.3853947394;441746.15580451366;467441.50306518085;453797.4328181856;267902.48844122485;485659.514736439;459690.5981947787;458475.89088345267;269285.52512055053;283520.3318566784;471092.8683005434;199030.73908035154;223796.42592021107;272.75280303797;1504998.3725239008;570385.4256213176;100756.99308127142;618628.2453344489;0;21;20;17;16;23;10;2;53;56;550120006265.6007;210545275840.01773;466409967120.46484;60477.536517540124;1904.434904541343;-0.0;22920.361078076596;2241292.6080830996;371727.2620410523;0.0;591056.6325810468;2.3111219429097565;0.17584546438367749
2546;2019-08-10 11:26:45.121;752;756;275;274;222;23;181;23;-18;35;815;267;-20;2;246;140;253;711;263;191;181;19;733;343;348;140;347;308;728;171.0;-1.0;1058.0;185.0;193.0;0;78;100;1;0;0;1;1;0;0;1;0;0;1;0;41077.73828125;14482.6455078125;21352.142578125;1254.87219238281;666.0;323684;671.0;0.0;Calculated values ==>;1565429205.121;348.36;348.76;300.66;300.56;295.36;275.46000000000004;272.5487779782249;291.26000000000005;275.46000000000004;271.36;276.66;354.66;299.86;271.16;273.36;297.76000000000005;287.16;298.46000000000004;344.26;292.26000000000005;291.26000000000005;340.26;339.76;275.06;242.56692532238324;268.5567601203482;272.5487779782249;299.46000000000004;7330000.0;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;3080000.0;7280000.0;0.0285;0.0;0.17633333333333334;0.030833333333333334;0.03216666666666666;0.06066666666666666;0.0;14482.6455078125;21352.142578125;1254.87219238281;41077.73828125;491226.9495015355;492309.90888124093;278770.80769660254;278223.8649818849;256373.43688860943;431237.1583312671;458929.88029722904;437758.51091407164;472195.2020149266;535051.282967305;475384.5657590557;437443.34373287327;440842.8340465798;467582.6662795434;454139.7567916681;267902.48844122485;485659.514736439;460271.4388147236;458929.88029722904;281426.5920051367;279332.9882161641;470620.16492588987;198330.3054327083;240981.45086383907;272.46708327028546;1505681.0588444793;570627.0819632157;100777.10184395403;618983.2425929564;0;21;20;17;16;23;10;2;53;56;550329441165.5674;210627789590.0046;466594797920.4355;42219.17356654707;8395.604001039765;-0.0;13222.20471895899;2242148.5566346506;371813.1100041947;0.0;591357.8708273156;1.7211530601120089;0.1535527691897672
2547;2019-08-10 11:27:45.102;752;755;270;269;217;29;182;24;-19;35;808;267;-20;0;245;140;253;703;256;192;182;20;700;358;363;144;363;308;700;-2.0;-1.0;2274.0;542.0;162.0;98;97;100;1;0;0;1;0;0;0;1;0;0;0;0;26504.59375;13821.564453125;7367.6435546875;1382.65771484375;655.0;323685;688.0;0.0;Calculated values ==>;1565429265.102;348.36;348.66;300.16;300.06;294.86;276.06;274.1680685717883;291.36;275.56;271.26000000000005;276.66;353.96000000000004;299.86;271.16;273.16;297.66;287.16;298.46000000000004;343.46000000000004;292.36;291.36;341.96000000000004;338.66;275.16;243.40439225979637;268.5567601203482;274.1680685717883;298.76000000000005;7000000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3080000.0;7000000.0;0.0;0.0;0.37899999999999995;0.09033333333333333;0.027000000000000003;0.027000000000000003;0.0;13821.564453125;7367.6435546875;1382.65771484375;26504.59375;494503.2008591747;494927.76049828046;279413.64435858163;278801.2615067724;255812.8642755352;430280.9020939914;456643.7635023736;437601.09044165985;471666.44639072387;534321.4467419621;475384.5657590557;437443.34373287327;440539.589879252;465160.9749554807;451525.9814726883;270353.29668057675;487436.6334220287;458031.83721652924;456643.7635023736;288545.87390705565;274727.5295995403;470180.5696925624;202210.43385221215;279413.64435858163;274.05690046359064;1506244.0666019733;570862.8756876817;100799.07429967966;619222.4983555257;0;21;20;17;16;23;10;2;53;56;550542673620.3776;210712962609.92877;466779539400.271;89213.05884740067;24206.635604244973;-0.0;4785.213216882384;2243243.4784020674;372084.70930030907;0.0;591507.8851237389;5.236824865118757;0.5735903101097863
2548;2019-08-10 11:28:45.112;739;741;270;268;219;51;186;28;-17;35;800;266;-19;-2;236;143;253;638;257;192;185;21;711;370;375;149;375;310;712;-3.0;-1.0;2037.0;318.0;142.0;98;99;100;1;0;0;1;0;0;0;1;0;0;0;0;26636.453125;14103.6044921875;7391.71240234375;1382.0231933593802;642.0;323686;701.0;0.0;Calculated values ==>;1565429325.112;347.06000000000006;347.26;300.16;299.96000000000004;295.06;278.26000000000005;275.4277932560699;291.76000000000005;275.96000000000004;271.46000000000004;276.66;353.16;299.76000000000005;271.26000000000005;272.96000000000004;296.76000000000005;287.46000000000004;298.46000000000004;336.96000000000004;292.36;291.66;343.26;337.36;275.26000000000005;244.42749628697553;268.7936212382143;275.4277932560699;298.86;7109999.999999999;3700000.0;3750000.0;1490000.0;3750000.0;3100000.0;7120000.0;0.0;0.0;0.3395;0.053000000000000005;0.023666666666666666;0.023666666666666666;0.0;14103.6044921875;7391.71240234375;1382.0231933593802;26636.453125;491549.33898868103;491737.73158510623;277864.99517222913;276758.3067760378;256000.46180665388;429467.9694778635;455216.2427881647;437460.313363465;471000.4985150058;533338.7616434303;475010.07500898663;437142.86386454466;439800.47229948716;462177.57077874575;449802.42746497714;269471.54107316554;476188.14852928615;456072.2535448508;455072.96710266464;293991.1381695566;269285.52512055053;469602.59536633204;205429.64217374095;277864.99517222913;275.35565975091833;1506686.982466204;571095.6242138125;100822.11714707896;619345.5134875869;0;21;20;17;16;23;10;2;53;56;550764110520.3424;210800877259.9148;466964970300.2415;78774.41286891133;14001.166519207329;-0.0;4193.92200235364;2244643.6073154137;372403.1607176791;0.0;591582.7237215751;4.238670274513248;0.44018462862122726
2549;2019-08-10 11:29:45.133;722;729;272;272;211;62;191;43;-15;37;788;265;-17;-1;232;137;253;651;259;193;190;22;728;378;383;148;383;312;728;-1.0;-1.0;648.0;50.0;139.0;98;1;100;1;0;0;1;0;0;0;1;0;1;1;0;28603.958984375;14382.9150390625;7555.64111328125;2615.88940429688;623.0;323687;709.0;0.0;Calculated values ==>;1565429385.133;345.36;346.06000000000006;300.36;300.36;294.26000000000005;279.36;276.25090830309495;292.26000000000005;277.46000000000004;271.66;276.86;351.96000000000004;299.66;271.46000000000004;273.06;296.36;286.86;298.46000000000004;338.26;292.46000000000004;292.16;344.06000000000006;335.46000000000004;275.36;244.22491754036054;269.02936301313275;276.25090830309495;299.06;7280000.0;3779999.9999999995;3829999.9999999995;1480000.0;3829999.9999999995;3120000.0;7280000.0;0.0;0.0;0.10800000000000001;0.008333333333333333;0.023166666666666665;0.023166666666666665;0.0;14382.9150390625;7555.64111328125;2615.88940429688;28603.958984375;487307.8689895813;488348.8680977467;277155.6800420424;277155.6800420424;252621.41055784197;428902.12800615287;454587.99217828433;437319.724394416;471333.16981940134;531934.76469525;474634.00639156724;437000.6383046333;439516.7973169187;460401.1949383973;447395.1587973109;268239.441365185;476363.8998433352;454878.1893072187;454442.6153014026;297342.5633918147;261333.34086894934;469838.3355584004;207572.09438093513;277155.6800420424;276.2104714988589;1507147.4803509484;571333.0949618927;100855.44474592034;619470.1183631414;0;21;20;17;16;23;10;2;53;57;550991590109.9954;210890008444.77884;467151635609.9568;24812.74404145594;2185.55200981221;-0.0;4107.14733350851;2245507.1357508907;372538.09724981076;0.0;591651.9235107206;1.266794777060822;0.11278328155815473
2550;2019-08-10 11:30:45.133;713;722;266;267;210;65;194;53;-12;43;757;265;-13;10;228;137;253;665;263;195;194;21;782;375;380;145;379;315;776;-1.0;-1.0;1008.0;27.0;195.0;0;1;100;1;0;0;1;0;1;0;1;0;1;1;0;43742.484375;15438.8427734375;22459.466796875;2441.03637695312;599.0;323688;710.0;0.0;Calculated values ==>;1565429445.133;344.46000000000004;345.36;299.76000000000005;299.86;294.16;279.66;275.94376602880345;292.56;278.46000000000004;271.96000000000004;277.46000000000004;348.86;299.66;271.86;274.16;295.96000000000004;286.86;298.46000000000004;339.66;292.66;292.56;344.16;333.06;275.26000000000005;243.61107973660833;269.38090353596624;275.94376602880345;299.46000000000004;7820000.0;3750000.0;3800000.0;1450000.0;3790000.0;3150000.0;7759999.999999999;0.0;0.0;0.168;0.0045000000000000005;0.0325;0.0325;0.0;15438.8427734375;22459.466796875;2441.03637695312;43742.484375;480098.69395641226;482185.8805833634;270477.81838511094;270890.0580477202;250680.31109136972;429116.5711722346;455526.11478136276;437109.2053401759;472325.57890635525;528453.9627797666;474245.652110767;436948.6013565401;440559.99870023114;460469.69106341974;447964.23761398706;265053.8392128321;472933.9432985131;455669.64615163684;455526.11478136276;297761.5184850505;251290.9062238717;470144.8075853309;206851.3256592857;270477.81838511094;275.9221920800346;1507750.3673789431;571581.6096103302;100897.58579409742;619720.2442623927;0;21;20;17;16;24;10;2;53;57;551220490109.9954;210977908444.77884;467339735609.9568;38683.323786389556;1184.8206686672036;-0.0;6014.069632878184;2246036.2696494563;372566.1836887981;0.0;591736.2669854405;1.1374059992919903;0.09817074169688635
2551;2019-08-10 11:31:45.134;722;727;257;255;214;55;186;51;-11;46;744;269;-13;13;229;145;253;674;267;196;186;21;765;373;378;141;376;315;758;-2.0;0.0;2206.0;103.0;214.0;55;1;100;1;0;0;1;0;1;0;1;0;1;0;0;43856.87109375;15110.9404296875;24094.69140625;2457.89379882812;580.0;323689;707.0;0.0;Calculated values ==>;1565429505.134;345.36;345.86;298.86;298.66;294.56;278.66;275.73799182748917;291.76000000000005;278.26000000000005;272.06;277.76000000000005;347.56000000000006;300.06;271.86;274.46000000000004;296.06;287.66;298.46000000000004;340.56000000000006;292.76000000000005;291.76000000000005;343.86;331.16;275.26000000000005;242.77792619122317;269.38090353596624;275.73799182748917;299.86;7650000.0;3729999.9999999995;3779999.9999999995;1410000.0;3760000.0;3150000.0;7580000.0;0.0;0.0;0.36766666666666664;0.017166666666666667;0.035666666666666666;0.035666666666666666;0.0;15110.9404296875;24094.69140625;2457.89379882812;43856.87109375;483377.01050361403;484898.6975400578;267950.1129853769;267148.6562585062;252543.2849941818;429258.0297950786;454710.6607199175;437269.4612400554;473145.1120115388;527085.6168790482;474721.63539488707;436948.6013565401;441019.27120627684;461071.0167490984;449552.3699226482;265961.70144157036;476548.9117436666;456144.84443125484;454710.6607199175;296504.67125881097;243342.44575359824;470683.2724168255;206283.21599747744;267950.1129853769;275.69621757142244;1508480.3741764454;571836.1953807524;100938.41089274881;620108.2020476804;0;21;20;17;16;24;10;2;53;57;551447893900.6243;211063709875.01614;467528738760.4795;84925.94283418782;4538.86763519881;-0.0;6661.1262025319475;2247066.364042097;372613.88188641897;0.0;591841.8953781383;2.307196407586483;0.22083116310168574
2552;2019-08-10 11:32:45.114;736;739;270;270;223;47;122;48;-12;48;751;271;-14;13;231;147;253;683;263;196;123;20;748;367;372;138;370;313;741;-2.0;-1.0;1082.0;171.0;179.0;67;1;100;1;0;0;1;0;1;0;1;0;1;1;0;43981.9453125;14813.62890625;24092.697265625;2448.1005859375;587.0;323690;703.0;0.0;Calculated values ==>;1565429565.114;346.76;347.06000000000006;300.16;300.16;295.46000000000004;277.86;275.1157276137837;285.36;277.96000000000004;271.96000000000004;277.96000000000004;348.26;300.26000000000005;271.76000000000005;274.46000000000004;296.26000000000005;287.86;298.46000000000004;341.46000000000004;292.76000000000005;285.46000000000004;343.46000000000004;331.86;275.16;242.14157278889297;269.14681796795327;275.1157276137837;299.46000000000004;7480000.0;3670000.0000000005;3720000.0000000005;1380000.0;3700000.0;3130000.0;7409999.999999999;0.0;0.0;0.18033333333333335;0.0285;0.029833333333333333;0.029833333333333333;0.0;14813.62890625;24092.697265625;2448.1005859375;43981.9453125;487318.68904140656;488492.92991842586;274890.3780755573;274890.3780755573;256182.88401386043;429675.2189834977;446220.97451032395;437568.04326289374;473730.63416192174;527977.1747153833;475216.15024898865;437249.5021140777;441444.2932139741;462259.04860941705;450940.46274805197;266950.05748938554;479931.8725970539;457130.6155201526;446376.5627921048;294828.9587717387;246270.64818160105;470986.4579689568;204466.98499248413;274890.3780755573;274.9719132897954;1509212.1203166847;572085.4836681609;100979.28055153934;620509.6297662163;0;21;20;17;16;24;10;2;53;57;551672818900.6958;211147381975.04276;467717075960.53937;42035.89084143053;7595.804979829472;-0.0;5116.004510710333;2248124.026651303;372714.97045081906;0.0;591940.0054198612;1.323865535667899;0.13336711144080482
2553;2019-08-10 11:33:45.105;740;743;275;275;231;40;130;43;-16;47;763;272;-17;11;232;150;253;675;263;195;130;19;735;359;364;129;362;310;729;-2.0;-1.0;916.0;78.0;207.0;42;1;100;1;0;0;1;0;1;0;1;0;1;0;0;42828.64453125;14594.91796875;22661.89453125;2450.58154296875;577.0;323691;698.0;0.0;Calculated values ==>;1565429625.105;347.16;347.46000000000004;300.66;300.66;296.26000000000005;277.16;274.27422755570615;286.16;277.46000000000004;271.56;277.86;349.46000000000004;300.36;271.46000000000004;274.26000000000005;296.36;288.16;298.46000000000004;340.66;292.66;286.16;342.96000000000004;330.86;275.06;240.16925963744896;268.7936212382143;274.27422755570615;299.46000000000004;7350000.0;3590000.0;3640000.0;1290000.0;3620000.0000000005;3100000.0;7290000.000000001;0.0;0.0;0.15266666666666667;0.013000000000000001;0.034499999999999996;0.034499999999999996;0.0;14594.91796875;22661.89453125;2450.58154296875;42828.64453125;489257.7741958892;490311.7097368171;278655.625339239;278655.625339239;259545.508206164;430214.79039162316;448962.2984954635;437618.5379703155;474790.3222967973;529467.1112581616;475717.8388133389;437460.313363465;441775.5011475913;463593.40581284417;452792.59228542744;267770.5897133637;480035.6470135301;458285.16724151495;448962.2984954635;292734.4514702754;242087.5637286956;472083.1644897155;202545.64825306382;278655.625339239;274.1917843012489;1509935.4333847198;572330.5181311785;101020.09677921807;620899.192920875;0;21;20;17;16;24;10;2;53;57;551893585780.4641;211227469959.95874;467903947925.3433;35887.794496833754;3503.9877110764724;-0.0;5875.580223889744;2248773.2932905005;372807.4548484054;0.0;592031.5882197391;1.1400235024946384;0.10418302470784278
2554;2019-08-10 11:34:45.115;741;743;273;272;218;36;151;37;-18;46;777;272;-19;7;232;143;253;676;260;192;151;18;732;357;362;129;360;308;726;-2.0;-1.0;1937.0;269.0;226.0;29;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41454.2890625;14514.08203125;22080.66015625;1425.59338378906;566.0;323692;696.0;0.0;Calculated values ==>;1565429685.115;347.26;347.46000000000004;300.46000000000004;300.36;294.96000000000004;276.76000000000005;274.0616903277293;288.26000000000005;276.86;271.36;277.76000000000005;350.86;300.36;271.26000000000005;273.86;296.36;287.46000000000004;298.46000000000004;340.76;292.36;288.26000000000005;342.76;329.76000000000005;274.96000000000004;240.16925963744896;268.5567601203482;274.0616903277293;299.16;7320000.0;3570000.0000000005;3620000.0000000005;1290000.0;3600000.0;3080000.0;7259999.999999999;0.0;0.0;0.32283333333333336;0.04483333333333333;0.03766666666666666;0.03766666666666666;0.0;14514.08203125;22080.66015625;1425.59338378906;41454.2890625;489712.1773715116;490615.8656808644;277906.17083042284;277369.87089419615;255067.95864472238;430346.717906069;452411.93249857856;437758.51091407164;474693.8324563668;531084.4030379371;475972.4303851705;437601.09044165985;441596.2569172708;463890.26140234835;452136.64181641565;267969.04430430103;480529.80648355745;458192.6064316991;452411.93249857856;291896.6896268761;237486.63934987856;471986.2621016245;201904.32135131274;277906.17083042284;273.9331585947174;1510637.908224186;572573.1335603065;101052.40362051221;621272.1096856487;0;21;20;17;16;24;10;2;53;57;552111422080.4294;211304882859.94644;468089378825.31384;76141.59419717734;12108.67367697231;-0.0;6573.050356167198;2249707.027125842;372937.5820442037;0.0;592135.3440976545;2.4940158156290018;0.25158398484979344
2555;2019-08-10 11:35:45.116;741;743;268;267;213;36;132;36;-20;46;796;271;-22;-2;233;138;253;680;256;186;132;19;736;354;359;137;357;306;732;-2.0;-1.0;1198.0;123.0;225.0;12;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40721.70703125;14596.06640625;21678.54296875;1398.69177246094;556.0;323693;693.0;0.0;Calculated values ==>;1565429745.116;347.26;347.46000000000004;299.96000000000004;299.86;294.46000000000004;276.76000000000005;273.7412296467126;286.36;276.76000000000005;271.16;277.76000000000005;352.76;300.26000000000005;270.96000000000004;272.96000000000004;296.46000000000004;286.96000000000004;298.46000000000004;341.16;291.76000000000005;286.36;342.46000000000004;328.76000000000005;275.06;241.92719264551067;268.3187672390254;273.7412296467126;298.76000000000005;7359999.999999999;3540000.0;3590000.0;1370000.0;3570000.0000000005;3060000.0;7320000.0;0.0;0.0;0.1996666666666667;0.0205;0.0375;0.0375;0.0;14596.06640625;21678.54296875;1398.69177246094;40721.70703125;489303.47575956816;490006.8847780871;274736.591435523;274251.3439130137;253141.0530210337;430542.39183029096;450177.80367915705;437898.67151236854;473664.6415601712;533217.7975610744;476109.1524695691;437585.1090581189;440666.3045709049;464464.4457187545;451946.54842230113;267705.2361600896;480476.4457900414;457849.5140682483;450177.80367915705;290640.09048841946;233304.39079467155;471021.86055166635;201200.87582057997;274736.591435523;273.64507033540815;1511322.7196041394;572815.7221734021;101075.93972238102;621636.775788917;0;21;20;17;16;24;10;2;53;57;552327725685.1682;211384684189.85004;468273581895.0913;47260.65987312712;5531.330186987272;-0.0;6579.045459136277;2250735.396381054;373084.58452622633;0.0;592244.9467226629;1.5759446003115152;0.14522357344154313
2556;2019-08-10 11:36:45.096;741;744;267;267;205;34;128;33;-21;45;808;269;-22;-6;234;132;253;690;260;179;128;19;743;354;359;141;358;305;738;84.0;-1.0;1802.0;208.0;225.0;4;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40670.01171875;14724.9462890625;21584.537109375;1383.91467285156;548.0;323694;690.0;0.0;Calculated values ==>;1565429805.096;347.26;347.56000000000006;299.86;299.86;293.66;276.56;273.7412296467126;285.96000000000004;276.46000000000004;271.06;277.66;353.96000000000004;300.06;270.96000000000004;272.56;296.56;286.36;298.46000000000004;342.16;291.06;285.96000000000004;342.16;327.96000000000004;275.06;242.77792619122317;268.19934244402924;273.7412296467126;299.16;7430000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3050000.0;7380000.0;0.014;0.0;0.30033333333333334;0.034666666666666665;0.0375;0.0515;0.0;14724.9462890625;21584.537109375;1383.91467285156;40670.01171875;488585.3302269534;489543.311404223;273726.9398735243;273726.9398735243;250311.12609002285;430542.39183029096;449587.8560353512;437968.82056851813;473046.85946660035;534541.9183601143;476001.9294078027;437812.597326149;440276.00903072825;464448.5893172968;451080.55965983507;267258.4123817326;481360.85779578035;456882.49295791436;449587.8560353512;289383.54333396035;229958.8627652946;470485.8080591802;201192.55566031474;254008.85484469065;273.6418163872277;1512000.757839164;573059.9824986833;101099.12037997032;621997.1812811268;0;21;20;17;16;24;10;2;53;57;552543053885.2367;211468056389.87656;468456820795.1496;71111.80489409709;9335.499416494002;-0.0;10072.318561319016;2251721.504775359;373208.4334762125;0.0;592383.6618357552;2.4014715441869012;0.2269987446031994
2557;2019-08-10 11:37:45.107;744;747;267;266;209;35;123;33;-22;44;807;267;-23;-7;234;134;253;697;261;171;123;20;745;354;359;144;358;305;740;133.0;-2.0;1626.0;177.0;212.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40527.98046875;14789.16015625;21574.896484375;1376.53381347656;543.0;323695;686.0;0.0;Calculated values ==>;1565429865.107;347.56000000000006;347.86;299.86;299.76000000000005;294.06;276.66;273.7412296467126;285.46000000000004;276.46000000000004;270.96000000000004;277.56;353.86;299.86;270.86;272.46000000000004;296.56;286.56;298.46000000000004;342.86;290.26000000000005;285.46000000000004;341.76;327.46000000000004;275.16;243.40439225979637;268.19934244402924;273.7412296467126;299.26000000000005;7450000.0;3540000.0;3590000.0;1440000.0;3579999.9999999995;3050000.0;7400000.0;0.022166666666666668;0.0;0.271;0.029500000000000002;0.035333333333333335;0.0575;0.0;14789.16015625;21574.896484375;1376.53381347656;40527.98046875;488827.36168487475;489783.61485627585;273557.72644270427;273093.9511590074;251537.15740458408;430542.39183029096;448845.5812410875;437812.597326149;472555.8254779879;534437.798572928;475767.67735946237;437656.05685647397;440124.2130485236;464448.5893172968;451369.99078110245;267134.02985081484;482224.4934749187;455768.1312034748;448845.5812410875;287708.2272785495;227868.02628245065;470180.5696925624;201229.78930883252;245674.78256211022;273.65637683410927;1512677.5318283117;573305.9784773646;101122.1283347682;622356.9091667024;0;21;20;17;16;24;10;2;53;57;552758493375.7982;211553572065.09943;468639854345.62665;64113.94097269277;7934.048021320031;-0.0;11682.320924041194;2252848.5925887423;373352.37275593355;0.0;592564.9837348606;2.2185744555290703;0.20277076437225794
2558;2019-08-10 11:38:45.107;746;750;271;270;216;36;138;33;-22;43;798;266;-23;-7;235;139;253;702;266;167;138;20;744;355;360;148;358;305;738;-1.0;-1.0;1511.0;157.0;196.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40457.59765625;14710.6767578125;21535.3984375;1374.89001464844;538.0;323696;682.0;0.0;Calculated values ==>;1565429925.107;347.76;348.16;300.26000000000005;300.16;294.76000000000005;276.76000000000005;273.8482719121499;286.96000000000004;276.46000000000004;270.96000000000004;277.46000000000004;352.96000000000004;299.76000000000005;270.86;272.46000000000004;296.66;287.06;298.46000000000004;343.36;289.86;286.96000000000004;341.36;326.96000000000004;275.16;244.22491754036054;268.19934244402924;273.8482719121499;299.76000000000005;7440000.000000001;3550000.0;3600000.0;1480000.0;3579999.9999999995;3050000.0;7380000.0;0.0;0.0;0.2518333333333333;0.026166666666666668;0.03266666666666666;0.03266666666666666;0.0;14710.6767578125;21535.3984375;1374.89001464844;40457.59765625;489227.5415464033;490429.3897284889;275650.99439480563;275161.42224232183;253921.29954119943;430477.46260093397;450876.9354813904;437812.597326149;471929.76187575347;533500.3631288704;475650.4663498;437656.05685647397;440124.2130485236;464579.7527577276;451913.6347438692;267196.04484828166;483213.938822161;455038.97038927546;450876.9354813904;286033.001929769;225777.27872811773;469638.649770301;201494.09791996717;275650.99439480563;273.7641226408062;1513352.4116460201;573551.8104516485;101145.05686666924;622716.1616243847;0;21;20;17;16;24;10;2;53;57;552974193375.7982;211641172065.09943;468822854345.62665;59512.87543379012;7016.449106750401;-0.0;5724.0474088284345;2253878.8160587964;373476.9602320008;0.0;592710.0368043011;1.9205613557793133;0.19051579860648282
2559;2019-08-10 11:39:45.098;748;751;276;275;222;35;152;33;-21;41;774;267;-22;1;236;143;253;703;267;169;152;18;737;354;359;139;357;306;732;414.0;-1.0;943.0;102.0;190.0;1;1;100;1;0;0;1;0;1;0;1;1;0;1;0;41620.703125;14643.119140625;21250.447265625;2389.7607421875;533.0;323697;678.0;0.0;Calculated values ==>;1565429985.098;347.96000000000004;348.26;300.76000000000005;300.66;295.36;276.66;273.7412296467126;288.36;276.46000000000004;271.06;277.26000000000005;350.56000000000006;299.86;270.96000000000004;273.26000000000005;296.76000000000005;287.46000000000004;298.46000000000004;343.46000000000004;290.06;288.36;340.96000000000004;326.46000000000004;274.96000000000004;242.35481222062532;268.3187672390254;273.7412296467126;299.86;7370000.0;3540000.0;3590000.0;1390000.0;3570000.0000000005;3060000.0;7320000.0;0.06899999999999999;0.0;0.15716666666666665;0.017;0.03166666666666666;0.10066666666666665;0.0;14643.119140625;21250.447265625;2389.7607421875;41620.703125;490235.8702986085;491181.0960239898;278859.7768479467;278317.7059985085;256206.2339472385;430542.39183029096;453079.30423720385;437742.05038880615;472915.35137376806;530921.7713363036;475640.1672774928;437585.1090581189;441118.68104791886;464857.1551205372;452663.0308660199;267640.27287707216;484018.4881638249;455487.9538181988;453079.30423720385;284357.86631585273;223686.61821467688;470655.8473927239;201288.9845892135;225690.39275007328;273.67951842703417;1514036.2948872703;573796.3887249674;101176.42425046318;623072.6568558962;0;21;20;17;16;24;10;2;54;57;553189861020.5719;211727259150.0091;469006126850.4344;37162.54017483597;4579.236667659677;-0.0;22890.48375637114;2254684.3236770867;373573.57645207894;0.0;592948.4554622637;1.6882613245255695;0.11954038935400513
2560;2019-08-10 11:40:45.118;748;751;276;275;224;32;164;32;-21;40;744;270;-23;5;236;144;254;703;270;176;164;16;737;351;356;136;355;305;732;-2.0;-1.0;1083.0;115.0;197.0;1;1;100;1;0;0;1;0;1;0;1;1;0;1;0;41793.1328125;14600.572265625;21351.82421875;2387.43994140625;529.0;323698;673.0;0.0;Calculated values ==>;1565430045.118;347.96000000000004;348.26;300.76000000000005;300.66;295.56;276.36;273.4187578820637;289.56;276.36;271.06;277.16;347.56000000000006;300.16;270.86;273.66;296.76000000000005;287.56;298.56;343.46000000000004;290.76000000000005;289.56;340.46000000000004;326.06;274.76000000000005;241.71165711629368;268.19934244402924;273.4187578820637;300.16;7370000.0;3510000.0;3560000.0;1360000.0;3550000.0;3050000.0;7320000.0;0.0;0.0;0.1805;0.019166666666666665;0.03283333333333333;0.03283333333333333;0.0;14600.572265625;21351.82421875;2387.43994140625;41793.1328125;490235.8702986085;491181.0960239898;278859.7768479467;278317.7059985085;256904.57277093286;430735.4089219946;455289.7775501878;437968.82056851813;473208.68934220774;527861.0950701204;476118.9709272;437656.05685647397;441928.13359203225;465148.9974776233;453326.6255803453;268056.2930044203;484018.4881638249;456958.2462452348;455289.7775501878;282264.0715131367;222014.15119762826;470861.32822474994;200431.46045319352;278859.7768479467;273.33035548181937;1514731.6418916283;574040.1673857515;101216.24752614905;623427.7941244629;0;21;20;17;16;24;10;2;54;57;553404432520.5037;211809786649.98288;469189487950.3761;42875.49350081609;5183.239132288164;-0.0;5792.785023056916;2255351.52961871;373654.957535041;0.0;593187.5623777629;1.4045839178371988;0.13747324412422224
2561;2019-08-10 11:41:45.109;750;753;275;274;221;32;173;30;-22;38;744;273;-23;5;237;143;254;705;277;180;172;13;734;353;358;132;356;305;728;146.0;-1.0;2110.0;219.0;197.0;1;1;100;1;0;0;1;0;1;0;1;1;0;1;0;41638.13671875;14549.0830078125;21172.29296875;2398.76806640625;555.0;323699;669.0;0.0;Calculated values ==>;1565430105.109;348.16;348.46000000000004;300.66;300.56;295.26000000000005;276.36;273.6339639331285;290.46000000000004;276.16;270.96000000000004;276.96000000000004;347.56000000000006;300.46000000000004;270.86;273.66;296.86;287.46000000000004;298.56;343.66;291.16;290.36;340.06000000000006;328.66;274.46000000000004;240.83765695389522;268.19934244402924;273.6339639331285;300.86;7340000.000000001;3529999.9999999995;3579999.9999999995;1320000.0;3560000.0;3050000.0;7280000.0;0.024333333333333332;0.0;0.3516666666666667;0.0365;0.03283333333333333;0.057166666666666664;0.0;14549.0830078125;21172.29296875;2398.76806640625;41638.13671875;490833.23211961624;491873.8602634781;278770.80769660254;278223.8649818849;256024.55703958022;430607.02586249536;456213.26347489114;437812.597326149;473533.532933398;527861.0950701204;476469.76032175;437656.05685647397;441928.13359203225;465133.64708331646;452837.51733663084;268255.9753939078;484753.73526393936;457184.28850405983;456073.92579066654;280589.13426710566;232886.18681767926;471102.4418883194;200968.74279516158;245653.89377354019;273.5497975512819;1515426.798181239;574283.0447423729;101256.12661007897;623782.1086121738;0;21;20;17;16;24;10;2;54;57;553618600390.2789;211890174589.89853;469372460500.18414;83290.08884339724;9859.880016900259;-0.0;12029.011830312389;2256402.7517634975;373780.29805725376;0.0;593336.055074139;2.759144366612385;0.27465204598586157
2562;2019-08-10 11:42:45.119;751;754;278;277;221;30;174;30;-21;37;756;276;-22;5;237;141;254;708;280;184;174;11;741;350;356;130;354;306;736;218.0;-1.0;1978.0;216.0;196.0;1;1;100;1;0;0;1;0;1;0;1;1;0;1;0;42295.09765625;14689.9970703125;21505.708984375;2420.71142578125;605.0;323700;665.0;0.0;Calculated values ==>;1565430165.119;348.26;348.56000000000006;300.96000000000004;300.86;295.26000000000005;276.16;273.3108153835814;290.56;276.16;271.06;276.86;348.76;300.76000000000005;270.96000000000004;273.66;296.86;287.26000000000005;298.56;343.96000000000004;291.56;290.56;339.66;333.66;274.26000000000005;240.39332010688793;268.3187672390254;273.3108153835814;301.16;7409999.999999999;3500000.0;3560000.0;1300000.0;3540000.0;3060000.0;7359999.999999999;0.036333333333333336;0.0;0.32966666666666666;0.036000000000000004;0.03266666666666666;0.069;0.0;14689.9970703125;21505.708984375;2420.71142578125;42295.09765625;490273.46604203456;491218.6571649016;279496.3424139359;278950.4188627433;255697.00337604753;430799.1582183253;456681.7176944001;437742.05038880615;473695.5629922598;529039.9816895401;476694.1185785174;437585.1090581189;441718.17312246026;465424.41340235074;453075.1943286226;267795.622740874;484348.2419044559;458058.41051450267;456681.7176944001;278914.2836208781;253801.27034056993;471174.39379848284;200167.03511229093;237723.90523577502;273.22212032347323;1516126.3583748562;574526.7443528187;101296.29563289566;624137.8179033961;0;21;20;17;16;24;10;2;54;57;553832836090.2449;211968787689.88605;469555791050.155;78320.56336949118;9756.264912702909;-0.0;15108.089059645132;2257749.73165763;373943.79317628685;0.0;593562.2352719373;2.6720479027871415;0.260913715232041
2563;2019-08-10 11:43:45.110;753;756;276;275;223;31;174;29;-21;37;773;278;-23;3;238;142;254;708;276;186;174;11;737;349;354;134;353;305;732;1013.0;0.0;975.0;25.0;196.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41159.60546875;14615.47265625;21291.205078125;1398.20227050781;662.0;323701;661.0;0.0;Calculated values ==>;1565430225.11;348.46000000000004;348.76;300.76000000000005;300.66;295.46000000000004;276.26000000000005;273.20264511476705;290.56;276.06;271.06;276.86;350.46000000000004;300.96000000000004;270.86;273.46000000000004;296.96000000000004;287.36;298.56;343.96000000000004;291.76000000000005;290.56;339.26;339.36;274.26000000000005;241.2770596917726;268.19934244402924;273.20264511476705;300.76000000000005;7370000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;3050000.0;7320000.0;0.16883333333333334;0.0;0.1625;0.004166666666666667;0.03266666666666666;0.2015;0.0;14615.47265625;21291.205078125;1398.20227050781;41159.60546875;490971.47739809606;491911.3053411497;278859.7768479467;278317.7059985085;256554.57238134916;430862.6128555636;457009.37578815996;437968.82056851813;473176.5657117748;530892.8472578947;477053.30615523;437656.05685647397;441630.0847411902;465698.93970120384;453389.6988174218;268056.2930044203;484778.44045699807;458651.7747534489;457009.37578815996;277239.5186164033;277658.20189090865;470639.7110939334;200097.02429551672;212865.84108648135;273.19025925310217;1516821.7099151227;574770.9199684467;101328.11514002256;624494.4053574002;0;21;20;17;16;24;10;2;54;57;554045804140.0215;212047975809.80298;469739063554.96277;38654.16689436273;1127.2611949934028;-0.0;49194.922242388246;2258724.3748570597;374034.47562268155;0.0;594098.013320128;2.3851128946158875;0.11780215481665991
2564;2019-08-10 11:44:45.110;755;758;274;273;215;27;175;27;-23;37;789;278;-24;-5;238;137;254;711;277;189;175;12;751;348;353;141;352;303;746;277.0;-1.0;1708.0;191.0;208.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41595.84375;14841.5146484375;21710.796875;1376.57043457031;699.0;323702;657.0;0.0;Calculated values ==>;1565430285.11;348.66;348.96000000000004;300.56;300.46000000000004;294.66;275.86;273.0942459734351;290.66;275.86;270.86;276.86;352.06000000000006;300.96000000000004;270.76000000000005;272.66;296.96000000000004;286.86;298.56;344.26;292.06;290.66;338.86;343.06000000000006;274.36;242.77792619122317;267.9596281332873;273.0942459734351;300.86;7509999.999999999;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;3030000.0;7459999.999999999;0.04616666666666667;0.0;0.2846666666666666;0.03183333333333333;0.034666666666666665;0.08083333333333334;0.0;14841.5146484375;21710.796875;1376.57043457031;41595.84375;489853.85352565063;490802.72706006106;276376.77523723565;275887.4735524719;253293.3775033772;430925.7729439634;457309.93726511206;438109.25301780854;472260.1919623333;532711.3039111078;477303.9318232306;437953.82195464283;440856.8528302407;465843.3745391188;452856.6041017673;267169.86068727897;483728.1567039648;459217.5880108091;457309.93726511206;275564.83829863765;293153.3411634106;469794.0480163998;199647.4775412262;232554.0629448756;273.0089850631971;1517511.3386586122;575016.3948626524;101351.23824589822;624852.7553736762;0;21;20;17;16;24;10;2;54;57;554257904140.0215;212130475809.80298;469921463554.96277;67882.11875233376;8599.665826793025;-0.0;18167.76650755245;2259612.1772374487;374115.5333478631;0.0;594659.3690597108;2.4954479594591934;0.22917506357852038
2565;2019-08-10 11:45:45.111;760;763;276;275;220;31;173;28;-24;37;795;278;-26;-8;239;140;254;716;280;188;173;13;752;351;356;145;354;302;747;-1.0;0.0;1494.0;199.0;198.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41582.80078125;14889.1923828125;21785.701171875;1359.45947265625;722.0;323703;651.0;0.0;Calculated values ==>;1565430345.111;349.16;349.46000000000004;300.76000000000005;300.66;295.16;276.26000000000005;273.4187578820637;290.46000000000004;275.96000000000004;270.76000000000005;276.86;352.66;300.96000000000004;270.56;272.36;297.06;287.16;298.56;344.76;291.96000000000004;290.46000000000004;338.26;345.36;274.46000000000004;243.61107973660833;267.8393353686513;273.4187578820637;301.16;7520000.0;3510000.0;3560000.0;1450000.0;3540000.0;3020000.0;7470000.0;0.0;0.0;0.249;0.033166666666666664;0.033;0.033;0.0;14889.1923828125;21785.701171875;1359.45947265625;41582.80078125;490495.29131675727;491439.47901050176;277275.3080892471;276776.09692456294;254924.7361428307;430735.4089219946;456543.2252788729;438179.53515710204;471731.79225593165;533410.1686219889;477428.97024696524;437869.15320432716;440620.3661345886;465683.9387588076;452759.26288427605;267109.1972158987;484387.44180847623;458605.02153109515;456543.2252788729;273052.9745269728;302789.4550866088;469349.2883074021;200376.745204421;277275.3080892471;273.30887064765017;1518204.5055842125;575264.1548845295;101374.03887519232;625215.2322329163;0;21;20;17;16;24;10;2;54;57;554470607685.6097;212216277240.04028;470102966580.4647;59212.894698217584;8920.922679582207;-0.0;5915.841267257651;2260671.320004551;374261.54068590177;0.0;594860.0691366681;1.946915163558099;0.20739327317877537
2566;2019-08-10 11:46:45.101;763;765;280;280;227;32;169;29;-25;37;789;277;-26;-9;239;143;254;720;284;187;169;13;750;351;356;148;355;302;744;-3.0;-1.0;1241.0;134.0;188.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41670.4375;14813.232421875;21600.955078125;1347.16674804688;736.0;323704;643.0;0.0;Calculated values ==>;1565430405.101;349.46000000000004;349.66;301.16;301.16;295.86;276.36;273.4187578820637;290.06;276.06;270.66;276.86;352.06000000000006;300.86;270.56;272.26000000000005;297.06;287.46000000000004;298.56;345.16;291.86;290.06;337.46000000000004;346.76;274.46000000000004;244.22491754036054;267.8393353686513;273.4187578820637;301.56;7500000.0;3510000.0;3560000.0;1480000.0;3550000.0;3020000.0;7440000.000000001;0.0;0.0;0.20683333333333334;0.022333333333333334;0.03133333333333333;0.03133333333333333;0.0;14813.232421875;21600.955078125;1347.16674804688;41670.4375;491139.7172237388;492031.8508837777;279672.8137132295;279672.8137132295;257445.58412417315;430735.4089219946;455987.71266879217;438024.4983934438;471333.16981940134;532785.7652335914;477312.8819258616;437869.15320432716;440469.9055531801;465539.2008351387;453185.048520892;267230.8593314234;485318.3002533828;458468.5810051565;455987.71266879217;269704.110367413;308656.51637580903;468939.0304431381;200423.47168060145;279672.8137132295;273.32721901774414;1518898.1669405021;575511.6338379069;101396.59033449867;625576.727442479;0;21;20;17;16;24;10;2;54;57;554684172085.6437;212304162590.05426;470284136380.4935;49143.812358439565;5996.847479029984;-0.0;5524.53350060763;2261574.1420680736;374385.8347181181;0.0;594955.3897036727;1.6065417818328096;0.1684145705176589
