;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2567;2019-08-10 11:47:45.112;766;767;282;281;225;28;173;28;-22;36;766;278;-24;1;240;142;254;722;277;188;173;10;747;348;353;138;352;305;742;499.0;-2.0;1514.0;117.0;190.0;0;1;100;1;0;0;1;0;1;0;1;0;1;1;0;42795.51171875;14807.224609375;21649.482421875;2374.20141601562;747.0;323705;633.0;0.0;Calculated values ==>;1565430465.112;349.76;349.86;301.36;301.26000000000005;295.66;275.96000000000004;273.0942459734351;290.46000000000004;275.96000000000004;270.96000000000004;276.76000000000005;349.76;300.96000000000004;270.76000000000005;273.26000000000005;297.16;287.36;298.56;345.36;291.96000000000004;290.46000000000004;336.46000000000004;347.86;274.16;242.14157278889297;268.19934244402924;273.0942459734351;300.86;7470000.0;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;3050000.0;7420000.0;0.08316666666666667;0.0;0.25233333333333335;0.0195;0.03166666666666666;0.11483333333333333;0.0;14807.224609375;21649.482421875;2374.20141601562;42795.51171875;491880.4683169004;492522.5636452926;281013.2761225496;280452.29424036393;256833.1771160026;430925.7729439634;457035.12758347794;437812.597326149;472556.2466753328;530161.7641224974;477053.30615523;437499.1961693786;441331.01728135947;466101.6954492864;453562.19301893684;267415.90704372583;485834.0270364894;459082.2296024654;457035.12758347794;265518.4816520846;313267.23492439475;470002.91871598386;199723.69191348559;222140.26811046986;273.0390168927377;1519602.1788948963;575758.5162329726;101427.60742124706;625937.2138315436;0;21;20;17;16;24;10;2;54;58;554896911080.3529;212389978319.93698;470466269765.2446;60077.767132462075;5270.444922648717;-0.0;26973.759696150428;2262484.488762222;374479.746035256;0.0;595226.2584634457;2.3775382921220922;0.18778903009941678
2568;2019-08-10 11:48:45.112;767;768;276;275;221;26;178;26;-20;34;747;279;-21;6;240;139;254;722;271;191;178;8;756;346;351;134;350;307;752;170.0;0.0;1835.0;117.0;209.0;0;1;100;1;0;0;1;0;1;0;1;0;1;1;0;42709.203125;14945.4453125;21911.98828125;2417.24365234375;754.0;323706;621.0;0.0;Calculated values ==>;1565430525.112;349.86;349.96000000000004;300.76000000000005;300.66;295.26000000000005;275.76000000000005;272.8767566201714;290.96000000000004;275.76000000000005;271.16;276.56;347.86;301.06;271.06;273.76000000000005;297.16;287.06;298.56;345.36;292.26000000000005;290.96000000000004;335.26000000000005;348.56000000000006;273.96000000000004;241.2770596917726;268.43790593516167;272.8767566201714;300.26000000000005;7559999.999999999;3460000.0;3510000.0;1340000.0;3500000.0;3070000.0;7520000.0;0.028333333333333332;0.0;0.30583333333333335;0.0195;0.034833333333333334;0.06316666666666666;0.0;14945.4453125;21911.98828125;2417.24365234375;42709.203125;491131.3666671166;491677.59844114323;276796.06876653596;276308.49072997656;255070.51867614948;431051.2098666511;458043.7097154469;437671.5478804793;472884.4304738556;528020.7248614025;476918.8332826097;437514.20447033056;441657.1800723928;466388.7554824311;453485.2258177693;266869.8170196792;484771.27300231025;459802.3731094622;458043.7097154469;260496.36997498586;316201.74473053816;470346.2376010807;199193.90613088728;241987.7108560867;272.82150290627584;1520314.718185261;576006.4551489883;101467.53613015005;626300.2260874029;0;21;20;17;16;24;10;2;54;58;555108111080.3529;212471578319.93698;470649869765.2446;72934.41210175023;5287.470463668771;-0.0;13647.53726128292;2263592.923589174;374567.7286634753;0.0;595564.7692714243;2.3391514906933892;0.21192428116293244
2569;2019-08-10 11:49:45.113;770;770;273;272;214;27;177;26;-18;33;751;278;-19;6;241;135;254;726;268;191;177;6;760;347;352;131;351;309;755;314.0;-1.0;1536.0;205.0;215.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42479.35546875;15044.5927734375;22064.52734375;2435.68310546875;759.0;323707;607.0;0.0;Calculated values ==>;1565430585.113;350.16;350.16;300.46000000000004;300.36;294.56;275.86;272.9856168485579;290.86;275.76000000000005;271.36;276.46000000000004;348.26;300.96000000000004;271.26000000000005;273.76000000000005;297.26000000000005;286.66;298.56;345.76;292.26000000000005;290.86;333.86;349.06000000000006;273.76000000000005;240.61611355647437;268.67533136820026;272.9856168485579;299.96000000000004;7600000.0;3470000.0000000005;3520000.0000000005;1310000.0;3510000.0;3090000.0;7550000.0;0.052333333333333336;0.0;0.256;0.034166666666666665;0.035833333333333335;0.08816666666666667;0.0;15044.5927734375;22064.52734375;2435.68310546875;42479.35546875;491176.7485366571;491674.3025882505;275091.1841371179;274625.6613522374;252646.77731736045;430988.63858405815;457746.00652100606;437530.6787186241;473178.34860283375;528285.7356010654;476549.8384661446;437372.52749135875;441234.1507901912;466374.1239446311;452747.8705520784;266635.4960234804;485064.32709265884;459645.3148129146;457746.00652100606;254638.09398592086;318298.0250993184;470554.1986138099;199337.27727185038;230125.72713202526;272.8823598602288;1521024.6346710955;576256.376298019;101507.97786043391;626666.7031583512;0;21;20;17;16;24;10;2;54;58;555319014595.0981;212551079644.84094;470834672845.02136;60977.51077037407;9266.578145850282;-0.0;20068.52129946181;2264708.8748773052;374689.0144231371;0.0;595845.7411085437;2.283804769673091;0.19826314952707794
2570;2019-08-10 11:50:45.103;773;773;271;270;213;29;167;27;-16;33;764;276;-18;6;241;134;254;729;265;188;167;5;762;349;354;129;352;310;758;90.0;-2.0;1430.0;150.0;205.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42314.6640625;15082.380859375;22130.16796875;2432.40112304688;762.0;323708;593.0;0.0;Calculated values ==>;1565430645.103;350.46000000000004;350.46000000000004;300.26000000000005;300.16;294.46000000000004;276.06;273.20264511476705;289.86;275.86;271.56;276.46000000000004;349.56000000000006;300.76000000000005;271.36;273.76000000000005;297.26000000000005;286.56;298.56;346.06000000000006;291.96000000000004;289.86;332.46000000000004;349.36;273.66;240.16925963744896;268.7936212382143;273.20264511476705;299.66;7620000.0;3490000.0;3540000.0;1290000.0;3520000.0000000005;3100000.0;7580000.0;0.015000000000000001;0.0;0.23833333333333334;0.025;0.034166666666666665;0.049166666666666664;0.0;15082.380859375;22130.16796875;2432.40112304688;42314.6640625;491422.40522861516;491819.3701189611;273922.6395388667;273471.5519006518;252219.4764159087;430862.6128555636;456041.49723122193;437618.5379703155;473438.18344108673;529571.9181356989;476188.51290201856;437301.7563972805;441021.3247816201;466230.7040123309;452255.5466972325;266520.1619664592;485205.3616896639;458923.5272896674;456041.49723122193;248780.69988749037;319555.8750819185;470725.0692531593;199884.83729879485;251334.83546562446;273.1067794204427;1521731.1337311633;576507.3925686467;101548.53846778322;627034.9309044927;0;21;20;17;16;24;10;2;54;58;555530779295.1318;212629066644.85333;471020341895.0509;56659.86532671242;6771.005798859112;-0.0;10064.744203475208;2265689.0229596924;374822.6386816088;0.0;596096.8098026838;1.8538455823394033;0.17212767216369906
2571;2019-08-10 11:51:45.154;775;775;273;272;216;29;162;27;-15;33;779;275;-16;5;242;137;254;732;269;185;162;4;763;349;354;136;353;311;758;132.0;0.0;1459.0;144.0;186.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41208.2109375;15127.400390625;22177.935546875;1419.74267578125;764.0;323709;581.0;0.0;Calculated values ==>;1565430705.154;350.66;350.66;300.46000000000004;300.36;294.76000000000005;276.06;273.20264511476705;289.36;275.86;271.66;276.46000000000004;351.06000000000006;300.66;271.56;273.66;297.36;286.86;298.56;346.36;291.66;289.36;331.26000000000005;349.56000000000006;273.56;241.71165711629368;268.91163127593666;273.20264511476705;300.06;7630000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;3110000.0;7580000.0;0.022000000000000002;0.0;0.24316666666666667;0.024;0.031000000000000003;0.053000000000000005;0.0;15127.400390625;22177.935546875;1419.74267578125;41208.2109375;491619.472953632;492114.39360974927;274838.2512422744;274378.1518019366;253194.5287502631;430862.6128555636;455345.50774349156;437548.62350390764;472525.0707617092;531067.5055544617;475943.880527115;437389.9950341223;440655.35369714565;466216.16700420267;452682.1802438396;266462.9397745273;485664.31334362034;458515.6908689271;455345.50774349156;243760.74795305103;320394.4760798638;469683.74434536137;199892.70828562975;243728.7805810257;273.109878028969;1522427.7493112332;576759.3547321768;101580.66695218864;627404.4789502505;0;21;20;17;16;24;10;2;54;58;555743359835.5504;212708634220.01;471206800250.4181;57789.996717244576;6474.984865433559;-0.0;11215.686539610691;2266643.5824984615;374933.1157631293;0.0;596274.2974622768;1.9491417661422588;0.18046180327479872
2572;2019-08-10 11:52:45.114;776;776;276;275;221;27;170;27;-15;34;795;275;-16;-2;242;140;254;732;274;186;169;6;761;347;353;143;351;311;756;136.0;-1.0;1189.0;69.0;178.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41262.234375;15080.6162109375;22094.501953125;1405.75793457031;766.0;323710;570.0;0.0;Calculated values ==>;1565430765.114;350.76;350.76;300.76000000000005;300.66;295.26000000000005;275.86;272.9856168485579;290.16;275.86;271.66;276.56;352.66;300.66;271.56;272.96000000000004;297.36;287.16;298.56;346.36;291.76000000000005;290.06;330.16;349.76;273.76000000000005;243.1966462407574;268.91163127593666;272.9856168485579;300.56;7609999.999999999;3470000.0000000005;3529999.9999999995;1430000.0;3510000.0;3110000.0;7559999.999999999;0.02266666666666667;0.0;0.19816666666666669;0.0115;0.029666666666666668;0.052333333333333336;0.0;15080.6162109375;22094.501953125;1405.75793457031;41262.234375;491965.4142244884;492458.9515623675;276427.51818649535;275948.51288335514;254919.45826037304;430988.63858405815;456621.79914449;437548.62350390764;471700.2039591064;532741.880458465;475943.880527115;437389.9950341223;439581.66198225284;466502.7873414682;453453.26181287196;266577.67961999186;485875.148578973;458811.10526195535;456483.722315842;239159.6471344744;321233.1047070471;468926.6663542118;199461.7696488702;243092.0347434475;272.93148619572656;1523114.544853467;577010.920381702;101604.19709339758;627773.1699716657;0;21;20;17;16;24;10;2;54;58;555955318435.6853;212792278420.06323;471393275850.53674;47180.87820560659;3098.8463121114287;-0.0;11167.498316288646;2267517.756618514;375012.8445017086;0.0;596460.6996518342;1.5926860415744724;0.13988238658275495
2573;2019-08-10 11:53:45.125;776;776;279;278;228;27;178;26;-15;34;801;274;-16;-3;243;143;254;733;275;188;178;7;756;347;352;147;351;311;751;312.0;-1.0;1405.0;77.0;170.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41132.9375;14949.8642578125;21937.48046875;1395.2138671875;767.0;323711;558.0;0.0;Calculated values ==>;1565430825.125;350.76;350.76;301.06;300.96000000000004;295.96000000000004;275.86;272.9856168485579;290.96000000000004;275.76000000000005;271.66;276.56;353.26;300.56;271.56;272.86;297.46000000000004;287.46000000000004;298.56;346.46000000000004;291.96000000000004;290.96000000000004;328.96000000000004;349.86;273.86;244.02132995426717;268.91163127593666;272.9856168485579;300.66;7559999.999999999;3470000.0000000005;3520000.0000000005;1470000.0;3510000.0;3110000.0;7509999.999999999;0.052000000000000005;0.0;0.2341666666666667;0.012833333333333334;0.028333333333333332;0.08033333333333334;0.0;14949.8642578125;21937.48046875;1395.2138671875;41132.9375;492458.9515623675;492950.8434693211;278396.94866549067;277888.2108550297;257499.99232971418;430988.63858405815;457882.57443576294;437548.62350390764;471168.1638575324;533369.1854920768;475826.06350627926;437389.9950341223;439427.1194564879;466631.3516481654;453874.44805104675;266869.8170196792;486552.3661079955;459240.5680534269;457882.57443576294;234140.81001818314;321652.42942325486;468476.4530917251;199483.52328476607;227316.05920742825;272.94006662123246;1523801.2971663326;577261.220265167;101627.54280430947;628140.1704290974;0;21;20;17;16;24;10;2;54;58;556166857210.3962;212879294369.9443;471579910060.2817;55746.91096798232;3452.0759325226413;-0.0;18522.176723342887;2268375.645444577;375067.4455286927;0.0;596708.1589693853;2.030197731782133;0.16687757049928548
2574;2019-08-10 11:54:45.105;776;777;281;280;229;25;183;25;-15;34;796;275;-16;0;243;145;254;732;283;190;182;8;756;346;351;141;350;312;751;297.0;-1.0;1426.0;174.0;173.0;0;0;100;1;0;0;1;0;1;0;1;0;1;1;0;42146.46875;14950.9697265625;21925.9375;2392.09741210938;768.0;323712;548.0;0.0;Calculated values ==>;1565430885.105;350.76;350.86;301.26000000000005;301.16;296.06;275.66;272.8767566201714;291.46000000000004;275.66;271.66;276.56;352.76;300.66;271.56;273.16;297.46000000000004;287.66;298.56;346.36;292.16;291.36;327.96000000000004;349.96000000000004;273.96000000000004;242.77792619122317;269.02936301313275;272.8767566201714;301.46000000000004;7559999.999999999;3460000.0;3510000.0;1410000.0;3500000.0;3120000.0;7509999.999999999;0.0495;0.0;0.23766666666666666;0.029;0.028833333333333332;0.07833333333333334;0.0;14950.9697265625;21925.9375;2392.09741210938;42146.46875;492458.9515623675;493097.07511538157;279435.459164792;278912.5865673475;257847.77473008537;431051.2098666511;458722.83461911156;437319.724394416;471964.88962738856;532772.0727943218;475816.6389904045;437160.35228701105;439671.4108720169;466774.01648519514;454324.8536509523;266869.8170196792;486400.82002689125;459667.8951279517;458587.2860036269;229958.8627652946;322071.7610967587;469398.3044737421;199098.4367397133;228669.29818554013;272.7837828294617;1524495.0608869526;577510.3108239104;101659.09321133787;628505.5770694588;0;21;20;17;16;24;10;2;54;59;556377686910.4633;212965665569.97177;471766747760.34106;56617.25936593435;7838.6961642868355;-0.0;18010.242379083462;2269311.7014082954;375161.5039329402;0.0;597012.4943163937;2.100032803685898;0.19295813598104403
2575;2019-08-10 11:55:45.106;777;778;281;281;227;24;185;24;-14;32;782;277;-16;8;243;145;254;732;280;193;185;5;754;345;350;136;348;311;749;-2.0;-1.0;1509.0;166.0;180.0;0;0;100;1;0;0;1;0;1;0;1;0;1;1;0;42237.953125;14947.3935546875;21900.998046875;2435.96801757812;768.0;323713;538.0;0.0;Calculated values ==>;1565430945.106;350.86;350.96000000000004;301.26000000000005;301.26000000000005;295.86;275.56;272.7676641592781;291.66;275.56;271.76000000000005;276.36;351.36;300.86;271.56;273.96000000000004;297.46000000000004;287.66;298.56;346.36;292.46000000000004;291.66;326.96000000000004;349.96000000000004;273.66;241.71165711629368;268.91163127593666;272.7676641592781;301.16;7540000.000000001;3450000.0;3500000.0;1360000.0;3479999.9999999995;3110000.0;7490000.000000001;0.0;0.0;0.2515;0.027666666666666666;0.030000000000000002;0.030000000000000002;0.0;14947.3935546875;21900.998046875;2435.96801757812;42237.953125;492802.5620520023;493438.9322645711;279653.0256807517;279653.0256807517;257236.37086219652;431113.4868728058;459152.06610744115;437706.9197206977;472427.34351167246;531381.6279176382;476179.3406384288;437389.9950341223;441111.30184097093;467058.5510656493;454494.85314754205;266988.8600361249;486610.52411956113;460227.04262423;459152.06610744115;225777.27872811773;322071.7610967587;469781.98110882204;198806.17481535676;279653.0256807517;272.6639820156976;1525198.2761217868;577759.4680035036;101699.32776043464;628870.8076189826;0;21;20;17;16;24;10;2;54;59;556587990415.2092;213048766954.8714;471953650875.1153;60083.53734369324;7496.997307452541;-0.0;5384.971212800683;2270284.2242548116;375289.3035083411;0.0;597207.4576787591;1.8573678321688942;0.19575841040239017
2576;2019-08-10 11:56:45.136;778;780;280;279;223;23;185;23;-15;31;779;279;-16;9;244;144;254;734;276;195;185;3;760;344;349;132;348;311;756;120.0;-2.0;1824.0;171.0;189.0;0;0;100;1;0;0;1;0;1;0;1;0;1;1;0;42356.91015625;15010.41796875;22076.83984375;2448.87548828125;769.0;323714;529.0;0.0;Calculated values ==>;1565431005.136;350.96000000000004;351.16;301.16;301.06;295.46000000000004;275.46000000000004;272.6583383277491;291.66;275.46000000000004;271.66;276.26000000000005;351.06000000000006;301.06;271.56;274.06;297.56;287.56;298.56;346.56000000000006;292.66;291.66;326.06;350.06000000000006;273.46000000000004;240.83765695389522;268.91163127593666;272.6583383277491;300.76000000000005;7600000.0;3440000.0;3490000.0;1320000.0;3479999.9999999995;3110000.0;7559999.999999999;0.02;0.0;0.304;0.0285;0.0315;0.051500000000000004;0.0;15010.41796875;22076.83984375;2448.87548828125;42356.91015625;492359.16991012794;493046.0489861096;278401.21152097255;277898.6383210828;255590.629822473;431175.4696738307;459310.24615296075;437548.62350390764;472853.8412306012;531067.5055544617;476414.5704813485;437389.9950341223;441262.74136931915;467186.2968438631;454525.61074749567;266635.4960234804;486179.76084372343;460649.6620257743;459310.24615296075;222014.15119762826;322491.0997442508;470127.0640464409;198582.053769985;247403.48035554047;272.5710469330869;1525903.5857940582;578009.2412569612;101740.05514314534;629237.4728422209;0;21;20;17;16;24;10;2;54;59;556797795265.1093;213129207154.83307;472140344175.0263;72645.83719911247;7739.032792878993;-0.0;10913.198438567146;2271390.855414535;375416.33390924206;0.0;597343.3436681626;2.309231095918895;0.22588137729970045
2577;2019-08-10 11:57:45.127;781;782;279;278;224;24;184;23;-15;30;785;280;-16;8;244;143;254;736;271;195;183;2;757;343;348;129;347;311;753;324.0;-1.0;1303.0;167.0;195.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42174.671875;14986.93359375;21996.912109375;2455.11450195312;767.0;323715;521.0;0.0;Calculated values ==>;1565431065.127;351.26;351.36;301.06;300.96000000000004;295.56;275.56;272.5487779782249;291.56;275.46000000000004;271.66;276.16;351.66;301.16;271.56;273.96000000000004;297.56;287.46000000000004;298.56;346.76;292.66;291.46000000000004;325.26000000000005;349.86;273.36;240.16925963744896;268.91163127593666;272.5487779782249;300.26000000000005;7570000.0;3429999.9999999995;3479999.9999999995;1290000.0;3470000.0000000005;3110000.0;7530000.0;0.054000000000000006;0.0;0.21716666666666665;0.02783333333333333;0.0325;0.08650000000000001;0.0;14986.93359375;21996.912109375;2455.11450195312;42174.671875;493094.6802919915;493631.72526880616;278194.82627303986;277691.20978578035;256045.6184118928;431237.1583312671;459333.7169838635;437548.62350390764;473148.0712050766;531695.6675582769;476532.09966139105;437389.9950341223;441111.30184097093;467327.9319915741;454556.4887454652;266810.77151930414;486797.497297851;460804.48654333176;459199.23715447425;218669.37671819705;321652.42942325486;470433.62886287016;198283.69243924605;228308.10688546917;272.44858984613836;1526607.9099819013;578259.1816906903;101780.91559652932;629604.6990173812;0;21;20;17;16;24;10;2;54;59;557006863900.7208;213207495410.06207;472326916185.572;51960.36752954234;7574.839897124204;-0.0;19972.08276826894;2272429.0846992214;375543.9303730244;0.0;597600.682405704;2.015958072462017;0.17019553876724242
2578;2019-08-10 11:58:45.127;781;784;275;274;218;24;181;23;-15;30;795;279;-17;4;245;138;254;738;267;195;181;7;761;344;349;135;348;311;757;260.0;-1.0;1251.0;180.0;205.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41110.3359375;15025.994140625;22152.087890625;1430.85974121094;767.0;323716;515.0;0.0;Calculated values ==>;1565431125.127;351.26;351.56000000000006;300.66;300.56;294.96000000000004;275.56;272.6583383277491;291.26000000000005;275.46000000000004;271.66;276.16;352.66;301.06;271.46000000000004;273.56;297.66;286.96000000000004;298.56;346.96000000000004;292.66;291.26000000000005;324.66;349.86;273.86;241.49495122638035;268.91163127593666;272.6583383277491;299.86;7609999.999999999;3440000.0;3490000.0;1350000.0;3479999.9999999995;3110000.0;7570000.0;0.043333333333333335;0.0;0.2085;0.030000000000000002;0.034166666666666665;0.0775;0.0;15025.994140625;22152.087890625;1430.85974121094;41110.3359375;492702.5722606045;493533.9341467006;275860.35767046676;275388.62426891417;253886.74486781444;431175.4696738307;458770.8236096388;437548.62350390764;472363.3712700832;532741.880458465;476414.5704813485;437231.03110804653;440502.8199851677;467313.94735232834;453689.45131693257;266577.67961999186;486682.9838409595;460649.6620257743;458770.8236096388;216160.93158060662;321652.42942325486;470113.5034453777;198563.0274231547;232640.3450590665;272.5635080783788;1527301.9517136721;578509.2894218102;101813.29871522235;629972.6073507145;0;21;20;17;16;24;10;2;54;59;557215963900.7208;213286695410.06207;472513516185.572;49828.496782836984;8146.514280666691;-0.0;17525.112087669353;2273277.3252351577;375674.94165783934;0.0;597913.1590295036;1.9555087418900952;0.1682013809921812
2579;2019-08-10 11:59:45.118;782;785;273;272;215;26;176;24;-15;31;808;276;-17;-2;245;137;254;740;264;193;176;8;764;346;351;141;350;311;759;-1.0;0.0;1545.0;259.0;202.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40979.62109375;15128.46875;22170.70703125;1416.97375488281;765.0;323717;509.0;0.0;Calculated values ==>;1565431185.118;351.36;351.66;300.46000000000004;300.36;294.66;275.76000000000005;272.8767566201714;290.76000000000005;275.56;271.66;276.26000000000005;353.96000000000004;300.76000000000005;271.46000000000004;272.96000000000004;297.66;286.86;298.56;347.16;292.46000000000004;290.76000000000005;324.06;349.66;273.96000000000004;242.77792619122317;268.91163127593666;272.8767566201714;299.56;7640000.000000001;3460000.0;3510000.0;1410000.0;3500000.0;3110000.0;7590000.000000001;0.0;0.0;0.2575;0.043166666666666666;0.033666666666666664;0.033666666666666664;0.0;15128.46875;22170.70703125;1416.97375488281;40979.62109375;492555.33242671326;493485.3307077314;274755.2256622399;274296.87762404897;252833.63013361787;431051.2098666511;457771.0809724508;437548.62350390764;471669.41905304807;534100.6518915242;476061.6394888719;437231.03110804653;439581.66198225284;467030.3681613109;453204.00941393146;266406.00981392374;486777.96149601665;460070.93865526;457771.0809724508;213652.59903751023;320813.78693149507;469398.3044737421;199007.79004962515;274755.2256622399;272.7479479135379;1527985.9320757687;578760.5389192231;101837.02710120636;630341.9085711823;0;21;20;17;16;24;10;2;54;59;557425932400.5005;213369482989.97522;472700088195.3763;61424.26461447774;11671.85720597438;-0.0;6161.533795443766;2274204.2925132113;375840.0699804237;0.0;598110.5181366818;2.0471471612105097;0.21172430378984589
2580;2019-08-10 12:00:45.108;782;786;276;275;219;27;172;25;-14;32;812;274;-16;-3;246;139;255;742;262;191;172;8;760;349;354;145;352;312;755;-2.0;-1.0;1696.0;288.0;183.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40827.9140625;15030.8525390625;22015.83984375;1411.4304199218802;763.0;323718;503.0;0.0;Calculated values ==>;1565431245.108;351.36;351.76;300.76000000000005;300.66;295.06;275.86;273.20264511476705;290.36;275.66;271.76000000000005;276.36;354.36;300.56;271.56;272.86;297.76000000000005;287.06;298.66;347.36;292.26000000000005;290.36;323.46000000000004;349.46000000000004;273.96000000000004;243.61107973660833;269.02936301313275;273.20264511476705;299.36;7600000.0;3490000.0;3540000.0;1450000.0;3520000.0000000005;3120000.0;7550000.0;0.0;0.0;0.2826666666666667;0.048;0.030500000000000003;0.030500000000000003;0.0;15030.8525390625;22015.83984375;1411.4304199218802;40827.9140625;492947.6472053157;494020.4966696733;276518.48230396444;276037.39023962506;254290.42424486423;430862.6128555636;456733.5978404523;437478.7579247441;471236.42390828294;534445.0118379522;475698.643671187;437160.35228701105;439206.67589460243;466874.24836804555;452965.71244139585;267030.21349565807;487496.5154719404;459330.1300862276;456733.5978404523;211144.3756859795;319975.17213553557;468851.372396877;199782.31303504456;276518.48230396444;273.0664044469866;1528667.547913936;579011.8247087257;101860.59320766102;630710.0684249952;0;21;20;17;16;24;10;2;54;59;557637397150.534;213455268689.98886;472886957045.406;67188.86175548841;12915.314849367958;-0.0;5496.56102386288;2275275.8899371224;376044.9289320674;0.0;598207.6527350597;2.225816846750331;0.2322038503519278
2581;2019-08-10 12:01:45.089;780;784;279;279;225;26;173;26;-13;32;807;271;-15;-2;246;143;255;741;265;190;173;8;759;347;352;148;350;312;754;-1.0;0.0;954.0;103.0;175.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40980.26953125;15013.9423828125;22027.626953125;1409.51281738281;761.0;323719;499.0;0.0;Calculated values ==>;1565431305.089;351.16;351.56000000000006;301.06;301.06;295.66;275.76000000000005;272.9856168485579;290.46000000000004;275.76000000000005;271.86;276.36;353.86;300.26000000000005;271.66;272.96000000000004;297.76000000000005;287.46000000000004;298.66;347.26;292.16;290.46000000000004;323.06;349.26;273.96000000000004;244.22491754036054;269.02936301313275;272.9856168485579;299.66;7590000.000000001;3470000.0000000005;3520000.0000000005;1480000.0;3500000.0;3120000.0;7540000.000000001;0.0;0.0;0.15899999999999997;0.017166666666666667;0.029166666666666667;0.029166666666666667;0.0;15013.9423828125;22027.626953125;1409.51281738281;40980.26953125;492751.83426196617;493826.0806435636;278095.1836805795;278095.1836805795;256346.47104538925;430988.63858405815;457198.2954874291;437637.45612594887;470835.43282039254;533922.4530219407;475344.3035320922;437319.724394416;439361.88655270665;467158.39877215767;453874.44805104675;267089.2771098791;487449.24460269115;459510.5320478229;457198.2954874291;209472.28574929133;319136.5849023705;468438.6031449724;199365.49328380355;278095.1836805795;272.89349755295723;1529349.0668939038;579262.118714643;101884.0936237952;631076.9810888272;0;21;20;17;16;24;10;2;54;59;557849130080.3456;213543140854.9106;473074097765.2394;37885.2420919011;4619.088385950066;-0.0;5223.840761033113;2276151.2301895195;376191.0026875565;0.0;598296.9611265719;1.241269908830456;0.119059387496841
2582;2019-08-10 12:02:45.089;779;783;280;279;228;25;179;25;-13;32;786;270;-14;6;246;145;255;739;282;191;179;7;759;346;351;139;349;313;755;266.0;-1.0;859.0;82.0;175.0;0;1;100;1;0;0;1;0;1;0;1;1;0;1;0;42136.8203125;15028.4326171875;22056.427734375;2458.52709960938;760.0;323720;495.0;0.0;Calculated values ==>;1565431365.089;351.06000000000006;351.46000000000004;301.16;301.06;295.96000000000004;275.66;272.8767566201714;291.06;275.66;271.86;276.36;351.76;300.16;271.76000000000005;273.76000000000005;297.76000000000005;287.66;298.66;347.06000000000006;292.26000000000005;291.06;322.66;349.16;273.86;242.35481222062532;269.14681796795327;272.8767566201714;301.36;7590000.000000001;3460000.0;3510000.0;1390000.0;3490000.0;3130000.0;7550000.0;0.044333333333333336;0.0;0.14316666666666666;0.013666666666666666;0.029166666666666667;0.07350000000000001;0.0;15028.4326171875;22056.427734375;2458.52709960938;42136.8203125;492604.80138761946;493582.7325601098;278501.5440116661;277996.4606420087;257334.64177042447;431051.2098666511;458179.81269409554;437408.94190281845;472032.3497595296;531650.3276106127;475097.7366063954;437249.5021140777;440377.4722100472;467300.08100781514;454324.8536509523;267089.2771098791;487043.0826796471;459802.3731094622;458179.81269409554;207800.24178383037;318717.3015803363;469571.6626778283;199166.68183541953;230648.7700005967;272.8107487900364;1530041.7093092683;579512.471839643;101916.32728977014;631444.348211223;0;21;20;17;16;24;10;2;55;59;558060030080.3456;213629240854.9106;473261597765.2394;34108.350232982615;3695.5347381795855;-0.0;16723.531637972166;2276751.1767922267;376260.2912135909;0.0;598479.8558965636;1.3789262914429052;0.11088967602964868
2583;2019-08-10 12:03:45.080;778;783;281;280;230;25;183;25;-13;31;762;271;-15;10;247;146;255;737;295;193;183;5;754;345;350;132;349;313;750;508.0;-1.0;1005.0;53.0;176.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;42012.01953125;14949.8466796875;21869.328125;2463.966796875;758.0;323721;492.0;0.0;Calculated values ==>;1565431425.08;350.96000000000004;351.46000000000004;301.26000000000005;301.16;296.16;275.66;272.7676641592781;291.46000000000004;275.66;271.86;276.26000000000005;349.36;300.26000000000005;271.66;274.16;297.86;287.76000000000005;298.66;346.86;292.46000000000004;291.46000000000004;322.36;348.96000000000004;273.66;240.83765695389522;269.14681796795327;272.7676641592781;302.66;7540000.000000001;3450000.0;3500000.0;1320000.0;3490000.0;3130000.0;7500000.0;0.08466666666666667;0.0;0.1675;0.008833333333333334;0.029333333333333333;0.114;0.0;14949.8466796875;21869.328125;2463.966796875;42012.01953125;492949.10791168973;494069.3856761676;279543.6803937523;279017.8831847132;258240.01415916847;431113.4868728058;458882.002038489;437408.94190281845;472853.8412306012;529132.904506066;475216.15024898865;437089.72060350876;440988.73662776884;467427.77827488515;454633.8510839444;267389.4022783557;487261.30616788135;460227.04262423;458882.002038489;206546.2383541025;317878.7554427003;470322.2810237028;198982.66347223634;219711.814025141;272.7337980691075;1530742.844454514;579762.2533606724;101957.34191908044;631810.341269139;0;21;20;17;16;24;10;2;55;59;558270298535.125;213710528659.82532;473449369595.04236;39936.40163712251;2396.833288371287;-0.0;27265.40143352167;2277368.1238345574;376311.05333163217;0.0;598846.3753522752;1.7717176763746196;0.1304900234644062
2584;2019-08-10 12:04:45.110;778;783;281;280;230;24;185;24;-14;30;766;274;-15;9;247;146;255;737;305;195;185;3;753;346;351;126;349;312;748;187.0;-1.0;1731.0;164.0;179.0;0;1;100;1;0;0;1;0;1;0;1;1;0;1;0;42054.88671875;14903.5009765625;21846.078125;2468.0859375;756.0;323722;490.0;0.0;Calculated values ==>;1565431485.11;350.96000000000004;351.46000000000004;301.26000000000005;301.16;296.16;275.56;272.8767566201714;291.66;275.56;271.76000000000005;276.16;349.76;300.56;271.66;274.06;297.86;287.76000000000005;298.66;346.86;292.66;291.66;322.16;348.76;273.46000000000004;239.4893008659735;269.02936301313275;272.8767566201714;303.66;7530000.0;3460000.0;3510000.0;1260000.0;3490000.0;3120000.0;7480000.0;0.03116666666666667;0.0;0.2885;0.02733333333333333;0.029833333333333333;0.061;0.0;14903.5009765625;21846.078125;2468.0859375;42054.88671875;493047.2027152161;494263.6027183344;279763.5217180067;279231.68149374804;258326.18625848493;431051.2098666511;458993.52294359874;437478.7579247441;473537.5729257194;529629.1177603202;475698.643671187;437319.724394416;441049.9834432025;467427.77827488515;454464.21638583316;267450.41528098995;487469.2232014902;460338.988572523;458993.52294359874;205710.24989127388;317040.2365367038;470932.45348585787;199128.64728291507;238564.82904215387;272.79572142658157;1531443.7522850395;580011.1556466378;101998.4629087337;632174.8184685747;0;21;20;17;16;24;10;2;55;59;558480703685.0248;213787967359.78842;473636963344.95294;68764.00692016767;7429.304036213769;-0.0;13446.150327988136;2278274.413490472;376392.97875153687;0.0;599185.807914925;2.28569093022455;0.24062485498960354
2585;2019-08-10 12:05:45.131;778;783;284;283;231;24;185;24;-16;31;785;276;-17;0;248;146;255;736;318;196;185;4;756;345;350;133;348;310;752;205.0;0.0;1175.0;20.0;185.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41604.09375;14994.7626953125;21955.609375;1431.78405761719;752.0;323723;488.0;0.0;Calculated values ==>;1565431545.131;350.96000000000004;351.46000000000004;301.56;301.46000000000004;296.26000000000005;275.56;272.7676641592781;291.66;275.56;271.56;276.26000000000005;351.66;300.76000000000005;271.46000000000004;273.16;297.96000000000004;287.76000000000005;298.66;346.76;292.76000000000005;291.66;321.96000000000004;348.36;273.56;241.05796691057077;268.7936212382143;272.7676641592781;304.96000000000004;7559999.999999999;3450000.0;3500000.0;1330000.0;3479999.9999999995;3100000.0;7520000.0;0.034166666666666665;0.0;0.19583333333333333;0.0033333333333333335;0.030833333333333334;0.065;0.0;14994.7626953125;21955.609375;1431.78405761719;41604.09375;492752.7229605204;493874.9150445439;280934.5402118663;280391.051216285;258505.02374208308;431113.4868728058;459152.06610744115;437618.5379703155;472723.10170879104;531770.671694277;476188.51290201856;437460.313363465;440107.37261156883;467696.3319837368;454633.8510839444;267268.3758355147;486901.8936201509;460628.03431206016;459152.06610744115;204874.27233412856;315363.2798926983;470089.7988796333;199030.72346254042;237882.533971836;272.75279686493064;1532141.1544626786;580260.3950477823;102030.97320006003;632539.96028689;0;21;20;17;16;24;10;2;55;59;558691077290.5396;213865694554.9786;473823628655.40967;46723.447007772615;903.5302513903097;-0.0;14382.519588814335;2279237.1457806346;376462.44334153685;0.0;599417.7946650867;1.615581382173957;0.1540859624348141
2586;2019-08-10 12:06:45.131;778;784;283;282;230;24;184;24;-17;31;806;277;-18;-3;248;146;255;736;314;196;184;5;753;344;350;135;348;309;749;1028.0;-1.0;1444.0;56.0;190.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41530.203125;14907.5146484375;21894.353515625;1420.90087890625;749.0;323724;487.0;0.0;Calculated values ==>;1565431605.131;350.96000000000004;351.56000000000006;301.46000000000004;301.36;296.16;275.56;272.6583383277491;291.56;275.56;271.46000000000004;276.26000000000005;353.76;300.86;271.36;272.86;297.96000000000004;287.76000000000005;298.66;346.76;292.76000000000005;291.56;321.86;348.06000000000006;273.66;241.49495122638035;268.67533136820026;272.6583383277491;304.56;7530000.0;3440000.0;3500000.0;1350000.0;3479999.9999999995;3090000.0;7490000.000000001;0.1713333333333333;0.0;0.24066666666666667;0.009333333333333334;0.03166666666666666;0.20299999999999996;0.0;14907.5146484375;21894.353515625;1420.90087890625;41530.203125;493047.2027152161;494311.72520977526;280734.78583846224;280189.734912425;258283.01475574012;431175.4696738307;459017.101218469;437688.5006598165;472460.9817075043;534039.170562256;476432.54584388033;437530.6787186241;439865.0975002962;467696.3319837368;454803.04145639064;267450.41528098995;487214.60846797196;460628.03431206016;459017.101218469;204456.2876039246;314105.63291466556;469917.4077512355;198746.171613449;211535.85691948555;272.6360398168881;1532833.9402699703;580509.5806923136;102054.74557453106;632905.3766443119;0;21;20;17;16;24;10;2;55;59;558901077290.5396;213946094554.9786;474009328655.40967;57505.45385715911;2530.931537286008;-0.0;50238.692592693624;2280105.719954509;376491.0638564425;0.0;599956.3047665992;2.8850625098137503;0.21085419387103155
2587;2019-08-10 12:07:45.102;778;784;281;279;225;25;183;24;-17;31;816;278;-18;-5;249;143;255;737;318;196;183;6;752;346;351;136;350;309;747;153.0;-1.0;1466.0;115.0;194.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41275.8359375;14912.861328125;21811.419921875;1421.56311035156;744.0;323725;487.0;0.0;Calculated values ==>;1565431665.102;350.96000000000004;351.56000000000006;301.26000000000005;301.06;295.66;275.66;272.8767566201714;291.46000000000004;275.56;271.46000000000004;276.26000000000005;354.76;300.96000000000004;271.36;272.66;298.06;287.46000000000004;298.66;346.86;292.76000000000005;291.46000000000004;321.86;347.56000000000006;273.76000000000005;241.71165711629368;268.67533136820026;272.8767566201714;304.96000000000004;7520000.0;3460000.0;3510000.0;1360000.0;3500000.0;3090000.0;7470000.0;0.025500000000000002;0.0;0.24433333333333335;0.019166666666666665;0.03233333333333333;0.057833333333333334;0.0;14912.861328125;21811.419921875;1421.56311035156;41275.8359375;493145.2324886494;494505.54123757296;279875.1962184201;278813.13109423267;256627.70662369058;431051.2098666511;458722.83461911156;437688.5006598165;472329.59916539915;535082.4153003248;476549.8384661446;437530.6787186241;439557.769353477;467541.91548315017;454045.63933183474;267511.7667982611;487573.06420264434;460472.8219955311;458722.83461911156;204456.2876039246;312009.6876057385;469880.1985323968;199171.4077852131;244291.1050648735;272.8126157584839;1533523.6570706626;580757.9637154222;102078.42132561094;633269.4153855485;0;21;20;17;16;24;10;2;55;59;559111275645.3857;214027355259.91916;474194639045.2741;58277.676359028104;5188.585155987687;-0.0;12401.301692553434;2281070.1130235526;376555.36206967494;0.0;600478.0524186176;1.9888814752892263;0.213373859369493
2588;2019-08-10 12:08:45.132;778;784;282;281;225;27;181;25;-17;32;818;278;-18;-6;249;143;255;739;330;195;181;8;758;348;354;137;352;309;753;-2.0;-2.0;1767.0;141.0;193.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41485.4140625;14991.4541015625;21979.333984375;1420.72900390625;730.0;323726;497.0;0.0;Calculated values ==>;1565431725.132;350.96000000000004;351.56000000000006;301.36;301.26000000000005;295.66;275.86;273.0942459734351;291.26000000000005;275.66;271.46000000000004;276.36;354.96000000000004;300.96000000000004;271.36;272.56;298.06;287.46000000000004;298.66;347.06000000000006;292.66;291.26000000000005;322.86;346.16;273.96000000000004;241.92719264551067;268.67533136820026;273.0942459734351;306.16;7580000.0;3479999.9999999995;3540000.0;1370000.0;3520000.0000000005;3090000.0;7530000.0;0.0;0.0;0.29450000000000004;0.0235;0.03216666666666666;0.03216666666666666;0.0;14991.4541015625;21979.333984375;1420.72900390625;41485.4140625;492556.07712840155;493923.33602417156;279746.7823104238;279222.2869134692;256386.20148553417;430925.7729439634;457969.9520314306;437688.5006598165;472295.8960165899;535290.9680921291;476549.8384661446;437530.6787186241;439403.6683789457;467259.1942627392;453702.7968986807;267148.6562585062;487251.1363789555;459870.38503119553;457969.9520314306;208636.25808486674;306141.9092990094;469941.3943347461;199689.94894595206;279746.7823104238;273.02572241210504;1534213.6789922088;581007.2909451984;102102.11893610227;633634.5207960679;0;21;20;17;16;24;10;2;55;59;559322881395.2849;214109296209.8801;474380131745.1857;70090.57347973308;6350.908966636661;-0.0;5732.845292692386;2282140.383306073;376651.57260187645;0.0;600629.2458690351;2.140429291886485;0.26036463992562914
2589;2019-08-10 12:09:45.133;778;784;285;284;228;27;178;26;-17;32;815;279;-18;-5;249;144;255;740;343;194;178;9;759;348;353;139;351;309;755;-1.0;-1.0;1499.0;0.0;191.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41764.65625;15034.2900390625;22023.171875;1411.75476074219;714.0;323727;548.0;0.0;Calculated values ==>;1565431785.133;350.96000000000004;351.56000000000006;301.66;301.56;295.96000000000004;275.86;273.0942459734351;290.96000000000004;275.76000000000005;271.46000000000004;276.36;354.66;301.06;271.36;272.66;298.06;287.56;298.66;347.16;292.56;290.96000000000004;327.96000000000004;344.56000000000006;274.06;242.35481222062532;268.67533136820026;273.0942459734351;307.46000000000004;7590000.000000001;3479999.9999999995;3529999.9999999995;1390000.0;3510000.0;3090000.0;7550000.0;0.0;0.0;0.24983333333333332;0.0;0.03183333333333333;0.03183333333333333;0.0;15034.2900390625;22023.171875;1411.75476074219;41764.65625;492457.656224048;493728.76191005914;281133.9637658994;280592.0299829105;257334.64177042447;430925.7729439634;457721.05570040725;437688.5006598165;472032.3497595296;534978.1270211897;476667.07483743195;437530.6787186241;439557.769353477;467400.68435629964;453843.2320624569;267089.2771098791;487194.3575822587;459892.3736788958;457721.05570040725;229958.8627652946;299437.39939995663;469768.9665190196;199863.94513942164;281133.9637658994;273.0942459734351;1534907.441139818;581257.5096496436;102125.72336084634;634001.2144559122;0;21;20;17;16;24;10;2;55;59;559534984930.0287;214192097589.7801;474565534834.9618;59416.501454178644;0.0;-0.0;5621.355759915165;2283219.626916312;376704.49772527185;0.0;600723.8657879983;1.6906467777569847;0.19806433785755823
2590;2019-08-10 12:10:45.113;778;783;282;282;228;27;177;26;-18;33;811;280;-19;-6;249;143;255;740;338;193;177;10;758;348;353;140;352;309;754;-1.0;-1.0;1460.0;58.0;193.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41608.55859375;15000.26953125;22016.861328125;1413.4772949218802;704.0;323728;625.0;0.0;Calculated values ==>;1565431845.113;350.96000000000004;351.46000000000004;301.36;301.36;295.96000000000004;275.86;273.0942459734351;290.86;275.76000000000005;271.36;276.46000000000004;354.26;301.16;271.26000000000005;272.56;298.06;287.46000000000004;298.66;347.16;292.46000000000004;290.86;335.66;343.56000000000006;274.16;242.56692532238324;268.67533136820026;273.0942459734351;306.96000000000004;7580000.0;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;3090000.0;7540000.000000001;0.0;0.0;0.24333333333333332;0.009666666666666665;0.03216666666666666;0.03216666666666666;0.0;15000.26953125;22016.861328125;1413.4772949218802;41608.55859375;492556.07712840155;493680.190340185;279638.8911258036;279638.8911258036;257375.7435825398;430925.7729439634;457584.16119662166;437530.6787186241;471998.58498376724;534560.8939791402;476784.25519483344;437372.52749135875;439403.6683789457;467259.1942627392;453702.7968986807;267148.6562585062;487298.261725707;459757.68149621814;457584.16119662166;262170.3306944222;295247.87795992935;469732.021654708;199777.34390550503;279638.8911258036;273.06014968717636;1535601.98633814;581507.7142168103;102149.25911345087;634368.092399296;0;21;20;17;16;24;10;2;55;59;559746714330.0961;214275769689.8067;474750873035.02075;57853.311471192304;2609.561884908962;-0.0;5723.906187277981;2284196.5496081873;376726.23682553665;0.0;600818.3781229717;1.7222412738732311;0.20531297174811142
2591;2019-08-10 12:11:45.164;779;784;283;282;223;26;179;26;-17;33;805;281;-19;-5;250;141;255;741;332;193;179;11;764;349;354;140;352;309;759;-2.0;0.0;1830.0;77.0;195.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41802.2578125;15071.7431640625;22140.95703125;1407.9133300781198;695.0;323729;674.0;0.0;Calculated values ==>;1565431905.164;351.06000000000006;351.56000000000006;301.46000000000004;301.36;295.46000000000004;275.76000000000005;273.20264511476705;291.06;275.76000000000005;271.46000000000004;276.46000000000004;353.66;301.26000000000005;271.26000000000005;272.66;298.16;287.26000000000005;298.66;347.26;292.46000000000004;291.06;340.56000000000006;342.66;274.26000000000005;242.56692532238324;268.67533136820026;273.20264511476705;306.36;7640000.000000001;3490000.0;3540000.0;1400000.0;3520000.0000000005;3090000.0;7590000.000000001;0.0;0.0;0.305;0.012833333333333334;0.0325;0.0325;0.0;15071.7431640625;22140.95703125;1407.9133300781198;41802.2578125;492112.43162100733;493338.85225976544;279630.06070169277;279115.26476300624;255475.9947092019;430862.6128555636;457696.2288926094;437688.5006598165;471998.58498376724;533934.8012903414;476901.3797740892;437372.52749135875;439557.769353477;467387.31572849915;453248.5434192874;266797.04365477985;486929.7540888134;459600.5238445695;457696.2288926094;282682.81946839223;291477.81744585035;469830.78476507135;200040.99971439404;279630.06070169277;273.1682284093649;1536297.6673028448;581758.5273331885;102172.79068688913;634736.3870042295;0;21;20;17;16;24;10;2;55;59;559958994615.5142;214359841089.97226;474936430625.38617;72482.48778835384;3462.3022414836923;-0.0;5787.150466204791;2285283.6044827355;376776.87870239385;0.0;600914.3851319244;2.1162776309161617;0.2515010932688182
2592;2019-08-10 12:12:45.134;782;786;282;281;224;26;178;27;-17;33;800;281;-19;-5;250;142;255;742;331;193;178;12;764;348;353;140;352;309;759;242.0;-1.0;1408.0;3.0;194.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41751.6484375;15131.5107421875;22143.546875;1408.24365234375;685.0;323730;701.0;0.0;Calculated values ==>;1565431965.134;351.36;351.76;301.36;301.26000000000005;295.56;275.76000000000005;273.0942459734351;290.96000000000004;275.86;271.46000000000004;276.46000000000004;353.16;301.26000000000005;271.26000000000005;272.66;298.16;287.36;298.66;347.36;292.46000000000004;290.96000000000004;343.26;341.66;274.36;242.56692532238324;268.67533136820026;273.0942459734351;306.26000000000005;7640000.000000001;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;3090000.0;7590000.000000001;0.04033333333333333;0.0;0.23466666666666666;0.0005;0.03233333333333333;0.07266666666666666;0.0;15131.5107421875;22143.546875;1408.24365234375;41751.6484375;492555.33242671326;493631.6996546992;279115.26476300624;278607.2516573937;255812.28499856178;430925.7729439634;457721.05570040725;437688.5006598165;471998.58498376724;533412.8302836331;476901.3797740892;437372.52749135875;439557.769353477;467387.31572849915;453562.19301893684;266797.04365477985;487081.41408600967;459757.68149621814;457721.05570040725;293991.1381695566;287289.4124756198;469929.52753194683;199860.19004422778;235125.06274019805;273.09276791121084;1536993.601713984;582010.0952689693;102196.2469277664;635105.2400181913;0;21;20;17;16;24;10;2;55;59;560170988565.6154;214443799090.01233;475121737925.47455;55810.37689112482;135.03466874385953;-0.0;16175.3088217752;2286352.177135305;376806.8415210896;0.0;601097.3141158312;1.8643889744345443;0.18558795392219105
2593;2019-08-10 12:13:45.104;783;787;280;279;222;26;178;26;-17;33;795;282;-19;-5;251;141;255;743;326;193;178;13;770;347;353;140;351;309;764;200.0;-1.0;1217.0;0.0;197.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41681.265625;15228.8876953125;22344.458984375;1409.40380859375;673.0;323731;717.0;0.0;Calculated values ==>;1565432025.104;351.46000000000004;351.86;301.16;301.06;295.36;275.76000000000005;272.9856168485579;290.96000000000004;275.76000000000005;271.46000000000004;276.46000000000004;352.66;301.36;271.26000000000005;272.66;298.26000000000005;287.26000000000005;298.66;347.46000000000004;292.46000000000004;290.96000000000004;344.86;340.46000000000004;274.46000000000004;242.56692532238324;268.67533136820026;272.9856168485579;305.76000000000005;7700000.0;3470000.0000000005;3529999.9999999995;1400000.0;3510000.0;3090000.0;7640000.000000001;0.03333333333333333;0.0;0.20283333333333334;0.0;0.03283333333333333;0.06616666666666667;0.0;15228.8876953125;22344.458984375;1409.40380859375;41681.265625;492113.1886068133;493291.24202854943;277630.52089407796;277146.4137436727;254954.93298979985;430988.63858405815;457721.05570040725;437688.5006598165;471998.58498376724;532890.6486585067;477018.4488096004;437372.52749135875;439557.769353477;467656.35813139024;453593.8257205251;266456.1741564296;486713.1346118777;459757.68149621814;457721.05570040725;300694.37409284414;282264.0715131367;470028.2500469368;199599.05379143672;238319.9581219665;272.9856168485579;1537688.5283610278;582262.9720877423;102219.71558308766;635475.7880338384;0;21;20;17;16;24;10;2;55;59;560382682665.7163;214527757090.05237;475307045225.5629;48292.47613980303;0.0;-0.0;14517.039289773495;2287219.267149089;376807.9662473519;0.0;601352.9557987655;1.6112130273736822;0.15612450483295726
2594;2019-08-10 12:14:45.085;785;789;278;277;222;27;179;27;-17;34;791;281;-18;-5;251;140;255;745;329;192;179;13;773;348;353;141;351;310;769;254.0;-1.0;1171.0;0.0;195.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41608.86328125;15293.890625;22442.32421875;1411.2099609375;659.0;323732;727.0;0.0;Calculated values ==>;1565432085.085;351.66;352.06000000000006;300.96000000000004;300.86;295.36;275.86;273.0942459734351;291.06;275.86;271.46000000000004;276.56;352.26;301.26000000000005;271.36;272.66;298.26000000000005;287.16;298.66;347.66;292.36;291.06;345.86;339.06000000000006;274.46000000000004;242.77792619122317;268.7936212382143;273.0942459734351;306.06;7730000.0;3479999.9999999995;3529999.9999999995;1410000.0;3510000.0;3100000.0;7690000.000000001;0.042333333333333334;0.0;0.19516666666666668;0.0;0.0325;0.07483333333333334;0.0;15293.890625;22442.32421875;1411.2099609375;41608.86328125;492114.5893051727;493097.9361322611;276232.53065335733;275768.5587333999;254771.9482149894;430925.7729439634;457857.80638448976;437460.313363465;471964.88962738856;532398.1444640225;476775.5687450562;437301.7563972805;439337.9440247078;467656.35813139024;453280.47471179586;266289.55352391733;486497.3044755729;459622.85760126676;457857.80638448976;304884.691753025;276402.16793126165;469892.93206556124;199863.94513942164;233030.7027679683;273.0942459734351;1538382.3929745664;582517.2480272979;102243.21325452649;635848.893039521;0;21;20;17;16;24;10;2;55;59;560594415595.5278;214612030394.97733;475492686420.39764;46370.89119839247;0.0;-0.0;16824.561587303022;2288007.8787367633;376807.9662473519;0.0;601614.0530988397;1.6142939950964155;0.15264203446267974
