;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2595;2019-08-10 12:15:45.116;787;791;279;278;223;28;178;27;-15;34;788;280;-17;-4;252;141;255;747;324;192;178;15;770;350;355;141;353;311;766;-2.0;-1.0;1524.0;54.0;188.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41391.60546875;15227.6044921875;22349.552734375;1415.21057128906;638.0;323733;734.0;0.0;Calculated values ==>;1565432145.116;351.86;352.26;301.06;300.96000000000004;295.46000000000004;275.96000000000004;273.3108153835814;290.96000000000004;275.86;271.66;276.56;351.96000000000004;301.16;271.46000000000004;272.76000000000005;298.36;287.26000000000005;298.66;347.86;292.36;290.96000000000004;346.56000000000006;336.96000000000004;274.66;242.77792619122317;268.91163127593666;273.3108153835814;305.56;7700000.0;3500000.0;3550000.0;1410000.0;3529999.9999999995;3110000.0;7659999.999999999;0.0;0.0;0.254;0.009000000000000001;0.03133333333333333;0.03133333333333333;0.0;15227.6044921875;22349.552734375;1415.21057128906;41391.60546875;492705.09885422775;493683.9590495808;276966.21242496127;276491.5939060543;255213.1683001357;430799.1582183253;457396.8574222039;437548.62350390764;471964.88962738856;532009.625379593;476532.09966139105;437231.03110804653;439272.27964313584;467502.23246962274;453075.1943286226;266456.1741564296;487113.9966131956;459307.5724470408;457396.8574222039;307818.28838856175;267611.2341011182;470090.63861072535;200328.67359051193;276966.21242496127;273.28563185548325;1539074.4209094471;582771.7252315055;102266.77892823266;636222.3515340828;0;21;20;17;16;24;10;2;55;59;560806925335.1699;214696674104.83478;475679082675.08374;60253.867278002515;2427.8576851819207;-0.0;5653.493543246935;2288896.8774680574;376828.20884797047;0.0;601801.4670051272;1.7525280552517912;0.19994698367741479
2596;2019-08-10 12:16:45.116;788;791;282;281;226;28;179;28;-14;34;785;279;-16;-4;252;143;255;747;327;192;179;16;771;349;354;142;353;312;767;214.0;-1.0;1416.0;81.0;181.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41543.51953125;15230.265625;22351.455078125;1418.15856933594;616.0;323734;739.0;0.0;Calculated values ==>;1565432205.116;351.96000000000004;352.26;301.36;301.26000000000005;295.76000000000005;275.96000000000004;273.20264511476705;291.06;275.96000000000004;271.76000000000005;276.56;351.66;301.06;271.56;272.76000000000005;298.36;287.46000000000004;298.66;347.86;292.36;291.06;347.06000000000006;334.76000000000005;274.76000000000005;242.98782864720522;269.02936301313275;273.20264511476705;305.86;7709999.999999999;3490000.0;3540000.0;1420000.0;3529999.9999999995;3120000.0;7670000.0;0.035666666666666666;0.0;0.23600000000000002;0.013500000000000002;0.030166666666666668;0.06583333333333333;0.0;15230.265625;22351.455078125;1418.15856933594;41543.51953125;492755.0206489999;493586.8600295299;278327.1382627107;277838.2853537629;256178.24323756993;430862.6128555636;457696.2288926094;437478.7579247441;471832.65708311246;531620.6251923364;476288.0366547564;437160.35228701105;439051.16261957586;467502.23246962274;453530.6823283508;266400.35841977753;487010.29956179025;459465.39392178826;457696.2288926094;309913.9067706182;258404.02479325983;470054.39208017604;200044.34581515234;235915.70134175505;273.16954442954363;1539765.5469511137;583025.5408158153;102290.39033773786;636594.8599325203;0;21;20;17;16;24;10;2;55;59;561019625335.1699;214781574104.83478;475865982675.08374;56034.521257863664;3645.13562457782;-0.0;14600.551397097912;2289865.947372523;376878.8171255518;0.0;601970.2507129634;1.9046266210365175;0.20081434776382082
2597;2019-08-10 12:17:45.127;788;791;285;285;230;27;181;28;-14;34;782;279;-15;-3;252;145;256;748;316;193;181;18;770;349;354;142;353;312;766;237.0;-1.0;1769.0;8.0;177.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41720.5;15166.0712890625;22335.85546875;1415.21569824219;595.0;323735;739.0;0.0;Calculated values ==>;1565432265.127;351.96000000000004;352.26;301.66;301.66;296.16;275.86;273.20264511476705;291.26000000000005;275.96000000000004;271.76000000000005;276.56;351.36;301.06;271.66;272.86;298.36;287.66;298.76000000000005;347.96000000000004;292.46000000000004;291.26000000000005;347.06000000000006;332.66;274.96000000000004;242.98782864720522;269.02936301313275;273.20264511476705;304.76000000000005;7700000.0;3490000.0;3540000.0;1420000.0;3529999.9999999995;3120000.0;7659999.999999999;0.0395;0.0;0.29483333333333334;0.0013333333333333333;0.029500000000000002;0.069;0.0;15166.0712890625;22335.85546875;1415.21569824219;41720.5;492852.7910019467;493683.9590495808;279932.6651638672;279932.6651638672;257574.1685109058;430862.6128555636;457969.9520314306;437478.7579247441;471832.65708311246;531306.4030380975;476288.0366547564;437319.724394416;439206.67589460243;467502.23246962274;453812.13814351254;266844.3659491745;487265.99414489703;459600.5238445695;457969.9520314306;309913.9067706182;249617.41799618208;470252.297931023;200122.25269577675;234244.09570749657;273.20017744712743;1540459.5409912684;583278.8900629409;102314.00611879547;636967.3224603283;0;21;20;17;16;24;10;2;55;59;561232064275.7236;214866789725.0569;476053216995.5717;69980.6096250072;360.173393646995;-0.0;15437.08408635145;2290916.2659890675;376912.2008200128;0.0;602220.6102334766;2.204115248231963;0.21750849236560582
2598;2019-08-10 12:18:45.117;789;792;287;286;235;27;184;28;-14;34;780;279;-15;-3;253;148;256;746;297;194;183;19;774;348;353;142;351;312;769;92.0;-1.0;1285.0;0.0;178.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41764.234375;15335.978515625;22528.623046875;1416.14318847656;591.0;323736;738.0;0.0;Calculated values ==>;1565432325.117;352.06000000000006;352.36;301.86;301.76000000000005;296.66;275.86;273.0942459734351;291.56;275.96000000000004;271.76000000000005;276.56;351.16;301.06;271.66;272.86;298.46000000000004;287.96000000000004;298.76000000000005;347.76;292.56;291.46000000000004;346.96000000000004;332.26000000000005;275.06;242.98782864720522;269.02936301313275;273.0942459734351;302.86;7740000.000000001;3479999.9999999995;3529999.9999999995;1420000.0;3510000.0;3120000.0;7690000.000000001;0.015333333333333334;0.0;0.21416666666666667;0.0;0.029666666666666668;0.045;0.0;15335.978515625;22528.623046875;1416.14318847656;41764.234375;492609.4762699562;493539.57812607946;280650.9673802068;280135.66746255325;259176.65765115566;430925.7729439634;458539.4322372223;437478.7579247441;471832.65708311246;531096.875235804;476288.0366547564;437319.724394416;439206.67589460243;467911.65304029145;454403.3071405761;266619.3277141165;486650.0581764187;459892.3736788958;458403.38794786204;309494.7701623936;247943.99896000302;470351.2200979448;199863.94513942164;253123.537579643;273.0942459734351;1541155.1311601507;583533.0314473957;102337.59684374565;637341.1308029089;0;21;20;17;16;24;10;2;55;59;561444128925.7573;214951975525.07043;476240385795.60144;50889.17240485656;0.0;-0.0;9237.593266569856;2291923.3462981125;376915.2017647195;0.0;602426.1982743985;1.5306931182849226;0.14382823560266145
2599;2019-08-10 12:19:45.108;790;793;287;287;234;26;186;27;-14;34;777;279;-15;-2;253;149;256;747;285;195;185;20;768;347;352;143;351;312;763;121.0;-2.0;1256.0;14.0;179.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41629.65234375;15171.95703125;22277.9765625;1419.50329589844;585.0;323737;734.0;0.0;Calculated values ==>;1565432385.108;352.16;352.46000000000004;301.86;301.86;296.56;275.76000000000005;272.9856168485579;291.76000000000005;275.86;271.76000000000005;276.56;350.86;301.06;271.66;272.96000000000004;298.46000000000004;288.06;298.76000000000005;347.86;292.66;291.66;346.56000000000006;331.66;275.16;243.1966462407574;269.02936301313275;272.9856168485579;301.66;7680000.0;3470000.0000000005;3520000.0000000005;1430000.0;3510000.0;3120000.0;7630000.0;0.020166666666666666;0.0;0.20933333333333334;0.0023333333333333335;0.029833333333333333;0.05;0.0;15171.95703125;22277.9765625;1419.50329589844;41629.65234375;493342.62488625053;494267.3168670083;281304.73351983546;281304.73351983546;259083.72820500142;430988.63858405815;458970.0676224462;437478.7579247441;471700.2039591064;530782.513304676;476288.0366547564;437319.724394416;439361.88655270665;467911.65304029145;454712.3482788535;266958.60162348155;487424.63065002183;460183.1353502939;458834.6142869762;307818.28838856175;245433.99809710225;470315.4621069152;199585.11677782732;248344.48810055884;272.9801236165702;1541849.975973053;583787.2261084336;102361.22368653254;637714.4631243459;0;21;20;17;16;24;10;2;55;59;561655597200.5354;215037462699.98074;476427557715.405;49799.068880087914;631.7041391012051;-0.0;10524.50630932087;2292762.2891143053;376920.465176243;0.0;602590.8577347336;1.568205876034787;0.1392642364106921
2600;2019-08-10 12:20:45.108;791;794;286;285;229;25;186;26;-14;34;775;279;-16;-3;253;147;256;747;279;197;186;21;768;347;352;143;351;311;763;161.0;-1.0;1909.0;61.0;186.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41579.9609375;15153.908203125;22257.220703125;1409.92175292969;574.0;323738;729.0;0.0;Calculated values ==>;1565432445.108;352.26;352.56000000000006;301.76000000000005;301.66;296.06;275.66;272.9856168485579;291.76000000000005;275.76000000000005;271.76000000000005;276.56;350.66;301.06;271.56;272.86;298.46000000000004;287.86;298.76000000000005;347.86;292.86;291.76000000000005;346.06000000000006;330.56;275.26000000000005;243.1966462407574;268.91163127593666;272.9856168485579;301.06;7680000.0;3470000.0000000005;3520000.0000000005;1430000.0;3510000.0;3110000.0;7630000.0;0.026833333333333334;0.0;0.31816666666666665;0.010166666666666666;0.031000000000000003;0.057833333333333334;0.0;15153.908203125;22257.220703125;1409.92175292969;41579.9609375;493489.6989016435;494413.37152176927;280772.15974515845;280247.1419990823;257352.88555338082;430988.63858405815;458970.0676224462;437706.9197206977;471700.2039591064;530648.545481502;476414.5704813485;437389.9950341223;439427.1194564879;467911.65304029145;454433.70090310305;266958.60162348155;487424.63065002183;460451.26972238143;458970.0676224462;305722.83045113535;240832.718256323;470414.5036688096;199562.2505452105;243092.63415094634;272.97110993928106;1542543.3894170632;584039.9416520534;102384.8022286061;638085.589768226;0;21;20;17;16;24;10;2;55;59;561866797200.5354;215123262699.98074;476614457715.405;75769.69557600084;2753.6645734232575;-0.0;12484.911569101743;2293808.695484773;376948.67658218066;0.0;602782.6028837204;2.3443021292110724;0.2155777676597652
2601;2019-08-10 12:21:45.119;792;795;283;283;226;25;185;26;-15;34;772;279;-17;-3;253;145;256;748;279;198;185;21;772;346;352;143;350;311;768;271.0;-1.0;1354.0;115.0;197.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41725.08984375;15238.4228515625;22432.81640625;1414.5270996093802;566.0;323739;723.0;0.0;Calculated values ==>;1565432505.119;352.36;352.66;301.46000000000004;301.46000000000004;295.76000000000005;275.66;272.8767566201714;291.66;275.76000000000005;271.66;276.56;350.36;301.06;271.46000000000004;272.86;298.46000000000004;287.66;298.76000000000005;347.96000000000004;292.96000000000004;291.66;345.46000000000004;329.76000000000005;275.26000000000005;243.1966462407574;268.91163127593666;272.8767566201714;301.06;7720000.0;3460000.0;3520000.0000000005;1430000.0;3500000.0;3110000.0;7680000.0;0.04516666666666667;0.0;0.22566666666666665;0.019166666666666665;0.03283333333333333;0.078;0.0;15238.4228515625;22432.81640625;1414.5270996093802;41725.08984375;493247.9545479609;494076.89086915384;278724.9273330752;278724.9273330752;256140.00490882844;431051.2098666511;458834.6142869762;437548.62350390764;471700.2039591064;530334.2265421058;476414.5704813485;437231.03110804653;439427.1194564879;468051.94683308876;454324.8536509523;266731.2828214187;487058.84719669056;460585.14549566834;458834.6142869762;303208.48990285693;237486.63934987856;470414.5036688096;199248.87917280133;232703.54047103628;272.8432128605403;1543237.72544423;584293.257509891;102408.34361747529;638458.075020074;0;21;20;17;16;24;10;2;55;59;562078035920.2467;215209078429.86346;476801091925.14996;53776.308970719656;5197.341136173492;-0.0;17638.223757643314;2294888.4434386934;377014.94711037324;0.0;603033.6750325569;1.9600965007045041;0.16988878025616927
2602;2019-08-10 12:22:45.089;793;797;280;279;220;27;183;26;-16;33;769;278;-17;-3;254;142;256;750;283;197;183;22;776;348;353;143;351;310;772;199.0;-1.0;1399.0;141.0;203.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41561.8828125;15308.5419921875;22535.806640625;1402.9030761718802;560.0;323740;717.0;0.0;Calculated values ==>;1565432565.089;352.46000000000004;352.86;301.16;301.06;295.16;275.86;273.0942459734351;291.46000000000004;275.76000000000005;271.56;276.46000000000004;350.06000000000006;300.96000000000004;271.46000000000004;272.86;298.56;287.36;298.76000000000005;348.16;292.86;291.46000000000004;344.86;329.16;275.36;243.1966462407574;268.7936212382143;273.0942459734351;301.46000000000004;7759999.999999999;3479999.9999999995;3529999.9999999995;1430000.0;3510000.0;3100000.0;7720000.0;0.033166666666666664;0.0;0.23316666666666666;0.0235;0.03383333333333333;0.067;0.0;15308.5419921875;22535.806640625;1402.9030761718802;41561.8828125;493006.22547376616;493983.8917403915;276910.7601514269;276442.68612676236;254008.88313354176;430925.7729439634;458403.38794786204;437618.5379703155;471601.4229191921;530095.8074964032;476423.5053545823;437460.313363465;439646.5891626351;468039.15958992945;453562.19301893684;266508.4769327922;486949.17737873126;460295.6674585051;458403.38794786204;300694.37409284414;234977.24436692704;470513.52464679367;199775.73717138934;238727.0049946421;273.0595169179513;1543931.436520977;584547.6882713567;102431.81046299226;638832.6261763807;0;21;20;17;16;24;10;2;55;59;562289430170.3475;215294835529.9044;476987298775.2388;55457.01305294962;6362.338005672002;-0.0;14718.317657865737;2295798.2659838162;377111.22960460477;0.0;603303.1780588921;1.9501408476702726;0.1818181104205264
2603;2019-08-10 12:23:45.120;794;798;281;280;222;30;179;28;-17;34;766;277;-18;-4;253;142;256;752;307;195;179;23;778;350;356;143;354;309;774;-1.0;-1.0;1425.0;144.0;195.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41580.94140625;15345.09765625;22650.263671875;1399.79162597656;553.0;323741;710.0;0.0;Calculated values ==>;1565432625.12;352.56000000000006;352.96000000000004;301.26000000000005;301.16;295.36;276.16;273.3108153835814;291.06;275.96000000000004;271.46000000000004;276.56;349.76;300.86;271.36;272.76000000000005;298.46000000000004;287.36;298.76000000000005;348.36;292.66;291.06;344.16;328.46000000000004;275.46000000000004;243.1966462407574;268.67533136820026;273.3108153835814;303.86;7780000.0;3500000.0;3560000.0;1430000.0;3540000.0;3090000.0;7740000.000000001;0.0;0.0;0.2375;0.024;0.0325;0.0325;0.0;15345.09765625;22650.263671875;1399.79162597656;41580.94140625;492959.42394854606;493937.6898015888;277207.1406509039;276737.93157205475;254592.02804390705;430799.1582183253;457371.91220730933;437688.5006598165;471700.2039591064;529857.6350902817;476432.54584388033;437530.6787186241;439711.5781995815;467489.2432430611;453216.7345341935;266398.70757608814;487047.41371593525;459556.22810200317;457371.91220730933;297761.5184850505;232049.79005350024;470612.52513297374;200292.98625025016;277207.1406509039;273.2716149684816;1544624.651364348;584803.2672489452;102455.17831929523;639209.3713128198;0;21;20;17;16;24;10;2;55;59;562502240064.9891;215380679859.75983;477173094719.9259;56381.434672272;6487.668933185365;-0.0;5855.355075583176;2296730.734573273;377218.36832200026;0.0;603474.713912473;1.7444902107909042;0.19780857890388745
2604;2019-08-10 12:24:45.110;794;798;285;284;230;31;177;29;-17;34;763;276;-19;-4;253;146;256;753;325;193;177;24;775;351;356;144;355;309;771;-2.0;-1.0;1245.0;78.0;182.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41513.4921875;15331.908203125;22396.92578125;1398.62878417969;549.0;323742;704.0;0.0;Calculated values ==>;1565432685.11;352.56000000000006;352.96000000000004;301.66;301.56;296.16;276.26000000000005;273.4187578820637;290.86;276.06;271.46000000000004;276.56;349.46000000000004;300.76000000000005;271.26000000000005;272.76000000000005;298.46000000000004;287.76000000000005;298.76000000000005;348.46000000000004;292.46000000000004;290.86;343.56000000000006;328.06;275.56;243.40439225979637;268.67533136820026;273.4187578820637;305.66;7750000.0;3510000.0;3560000.0;1440000.0;3550000.0;3090000.0;7709999.999999999;0.0;0.0;0.2075;0.013000000000000001;0.030333333333333334;0.030333333333333334;0.0;15331.908203125;22396.92578125;1398.62878417969;41513.4921875;493251.32099956257;494227.1857592878;279428.01249014837;278930.65545747126;257374.17396251817;430735.4089219946;457096.28423363913;437688.5006598165;471567.5291714911;529543.430864508;476315.196732189;437372.52749135875;439711.5781995815;467347.9261667814;453609.25935500156;266563.76573219505;487509.5817281995;459285.1390662883;457096.28423363913;295247.87795992935;230377.04089860234;470577.2540004748;200598.40787509672;279428.01249014837;273.3958646841928;1545316.9895688037;585058.866357528;102478.49460268856;639584.7019927813;0;21;20;17;16;24;10;2;55;59;562715804465.0231;215466765509.7735;477358463819.9554;49196.19425282935;3509.7249996299156;-0.0;5389.270909552553;2297610.401512193;377301.66605285095;0.0;603568.4035114945;1.4847676299803625;0.17211211819657996
2605;2019-08-10 12:25:45.101;794;797;287;286;234;29;179;29;-17;34;757;277;-19;0;254;148;256;752;331;194;179;24;772;350;355;137;354;310;768;-3.0;-1.0;1498.0;81.0;181.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;42447.0859375;15258.6220703125;22363.21484375;2422.0126953125;598.0;323743;699.0;0.0;Calculated values ==>;1565432745.101;352.56000000000006;352.86;301.86;301.76000000000005;296.56;276.06;273.3108153835814;291.06;276.06;271.46000000000004;276.56;348.86;300.86;271.26000000000005;273.16;298.56;287.96000000000004;298.76000000000005;348.36;292.56;291.06;343.06000000000006;332.96000000000004;275.56;241.92719264551067;268.7936212382143;273.3108153835814;306.26000000000005;7720000.0;3500000.0;3550000.0;1370000.0;3540000.0;3100000.0;7680000.0;0.0;0.0;0.24966666666666668;0.013500000000000002;0.030166666666666668;0.030166666666666668;0.0;15258.6220703125;22363.21484375;2422.0126953125;42447.0859375;493542.6628967094;494369.8307868749;280757.21105457336;280239.1796839419;258871.03417075446;430799.1582183253;457534.26504509035;437460.313363465;472491.6353866644;528838.0639943238;476306.0376412179;437142.86386454466;440107.37261156883;467617.4535800144;454062.3613250452;266731.2828214187;487666.80050291365;459578.3138943328;457534.26504509035;293153.3411634106;250872.52762923925;471512.23439352604;200342.5698617742;280757.21105457336;273.2910890380083;1546016.5561045024;585313.7492057227;102510.32850597559;639957.6472155714;0;21;20;17;16;24;10;2;56;59;562929072470.6469;215551052865.02005;477544135965.4985;59200.39662758881;3660.790471178651;-0.0;5332.774462047262;2298513.5709431;377361.41138547147;0.0;603657.7404872958;1.7029821614565566;0.20242904086101363
2606;2019-08-10 12:26:45.121;795;798;289;289;235;28;184;29;-16;33;732;279;-17;7;254;149;256;752;343;196;184;22;767;351;357;130;355;310;762;151.0;-1.0;2014.0;227.0;211.0;0;1;100;1;0;0;1;0;1;0;1;1;0;1;0;42266.05078125;15114.1123046875;22173.7578125;2451.93725585938;677.0;323744;694.0;0.0;Calculated values ==>;1565432805.121;352.66;352.96000000000004;302.06;302.06;296.66;275.96000000000004;273.4187578820637;291.56;276.06;271.56;276.46000000000004;346.36;301.06;271.46000000000004;273.86;298.56;288.06;298.76000000000005;348.36;292.76000000000005;291.56;342.56000000000006;340.86;275.36;240.39332010688793;268.7936212382143;273.4187578820637;307.46000000000004;7670000.0;3510000.0;3570000.0000000005;1300000.0;3550000.0;3100000.0;7620000.0;0.025166666666666667;0.0;0.33566666666666667;0.03783333333333334;0.035166666666666666;0.060333333333333336;0.0;15114.1123046875;22173.7578125;2451.93725585938;42266.05078125;494173.49836971564;495092.4185179757;282513.77070162696;282513.77070162696;259478.29792956333;430735.4089219946;457897.313261683;437618.5379703155;473308.3704715943;526213.0828062525;476540.91628334025;437460.313363465;441172.6911716514;467476.37365174666;454031.92599691753;267016.1595674111;488283.502089243;459534.26681895024;457897.313261683;291058.95107146574;283939.0963198885;472242.3386847302;200555.62538522898;248326.80953373716;273.3790836106397;1546722.7342245362;585566.9396941405;102550.95829430564;640328.9123680684;0;21;20;17;16;24;10;2;56;59;563142743670.579;215631179564.9946;477730197965.43933;79574.11765772737;10278.813986497797;-0.0;12644.087058252731;2299670.410713205;377477.6134770387;0.0;603807.5976023105;2.5792027057482785;0.31834658541178396
2607;2019-08-10 12:27:45.101;794;797;290;289;231;32;194;30;-15;33;737;283;-16;8;253;147;256;749;340;227;193;21;771;354;359;127;358;312;766;-2.0;-1.0;1738.0;188.0;189.0;0;1;100;1;0;0;1;0;1;0;1;1;0;1;0;42670.609375;15233.7109375;22327.7109375;2474.12622070312;734.0;323745;689.0;0.0;Calculated values ==>;1565432865.101;352.56000000000006;352.86;302.16;302.06;296.26000000000005;276.36;273.7412296467126;292.56;276.16;271.66;276.46000000000004;346.86;301.46000000000004;271.56;273.96000000000004;298.46000000000004;287.86;298.76000000000005;348.06000000000006;295.86;292.46000000000004;342.06000000000006;346.56000000000006;275.26000000000005;239.71726792356844;269.02936301313275;273.7412296467126;307.16;7709999.999999999;3540000.0;3590000.0;1270000.0;3579999.9999999995;3120000.0;7659999.999999999;0.0;0.0;0.28966666666666663;0.03133333333333333;0.0315;0.0315;0.0;15233.7109375;22327.7109375;2474.12622070312;42670.609375;493639.653733187;494562.43710017484;282590.1022878172;282042.9431776326;257917.22388944039;430542.39183029096;458945.90446274553;437319.724394416;473697.1866146107;526582.514713085;476758.51237322757;437160.35228701105;440897.9299105951;466922.41498093086;453232.9421065612;266787.6818698168;487417.85917069047;463378.2884684054;458809.3534931262;288964.7057630673;307818.28838856175;472539.452344174;201333.94021166413;282590.1022878172;273.6970874017771;1547430.3037908962;585819.7539217301;102591.9951397804;640699.634325912;0;21;20;17;16;24;10;2;56;59;563357472070.6472;215708253865.0191;477916735765.49866;68357.21548493713;8497.772713485308;-0.0;5550.906412967233;2300902.7609027494;377634.03287573636;0.0;603959.1720063037;2.0583181330352267;0.2636390545990953
2608;2019-08-10 12:28:45.132;792;794;290;289;233;31;187;31;-15;35;758;286;-16;1;253;147;256;750;339;232;187;22;776;352;357;136;356;312;771;-3.0;-1.0;1558.0;89.0;195.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;42039.92578125;15338.4169921875;22543.171875;1434.21728515625;764.0;323746;681.0;0.0;Calculated values ==>;1565432925.132;352.36;352.56000000000006;302.16;302.06;296.46000000000004;276.26000000000005;273.5264737036516;291.86;276.26000000000005;271.66;276.66;348.96000000000004;301.76000000000005;271.56;273.26000000000005;298.46000000000004;287.86;298.76000000000005;348.16;296.36;291.86;341.26;349.56000000000006;275.36;241.71165711629368;269.02936301313275;273.5264737036516;307.06;7759999.999999999;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3120000.0;7709999.999999999;0.0;0.0;0.25966666666666666;0.014833333333333334;0.0325;0.0325;0.0;15338.4169921875;22543.171875;1434.21728515625;42039.92578125;492858.2535826829;493639.653733187;282013.32175720093;281482.1120375588;258400.31512032633;430671.36484660726;458308.45282757154;437319.724394416;472720.47428543336;528789.5395429577;477110.7734644543;437160.35228701105;439825.72986527404;467206.3499891093;453578.3263843882;266508.4769327922;487052.76849899656;464333.32306390855;458308.45282757154;285614.20965156396;320394.4760798638;471449.11765258067;200851.77152274293;282013.32175720093;273.49956992398216;1548136.5896419242;586074.6532840435;102624.58149653111;641073.7515427982;0;21;20;17;16;24;10;2;56;59;563572383050.2853;215787194629.88617;478104032485.1832;61402.84509567778;4013.8606342592598;-0.0;5729.591759787045;2301984.653428249;377738.35035632434;0.0;604053.2247263965;1.809610547321381;0.22046753012504036
2609;2019-08-10 12:29:45.113;792;794;289;288;234;31;184;31;-14;36;778;286;-16;-1;254;148;256;747;338;225;184;23;775;352;358;140;356;311;770;-1.0;-1.0;1474.0;108.0;200.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41978.41796875;15268.234375;22427.4296875;1424.19580078125;777.0;323747;671.0;0.0;Calculated values ==>;1565432985.113;352.36;352.56000000000006;302.06;301.96000000000004;296.56;276.26000000000005;273.5264737036516;291.56;276.26000000000005;271.76000000000005;276.76000000000005;350.96000000000004;301.76000000000005;271.56;273.06;298.56;287.96000000000004;298.76000000000005;347.86;295.66;291.56;340.26;350.86;275.46000000000004;242.56692532238324;268.91163127593666;273.5264737036516;306.96000000000004;7750000.0;3520000.0000000005;3579999.9999999995;1400000.0;3560000.0;3110000.0;7700000.0;0.0;0.0;0.24566666666666667;0.018000000000000002;0.03333333333333333;0.03333333333333333;0.0;15268.234375;22427.4296875;1424.19580078125;41978.41796875;492955.77214482374;493736.5830905893;281591.96801491955;281065.2594538944;258787.0986064303;430671.36484660726;457735.83342595893;437706.9197206977;472293.48310962116;530962.7795600382;477236.0894741524;437389.9950341223;439735.90987091843;467335.0359168276;453719.5933354577;266563.76573219505;486698.75006886467;463263.0670591279;457735.83342595893;281426.5920051367;325846.0620002231;471014.3812069224;200833.15089202407;281591.96801491955;273.49227596176337;1548836.5207908107;586329.6279443242;102648.39406252487;641448.3878830647;0;21;20;17;16;24;10;2;56;59;563786815125.0944;215869968409.81247;478290873300.01685;58191.98920891082;4863.26214566817;-0.0;5871.462180367979;2302980.9614490876;377812.3029536839;0.0;604149.8695619194;1.76193661674241;0.21566764032998859
2610;2019-08-10 12:30:45.123;791;794;287;286;232;32;180;32;-15;37;785;286;-17;-2;254;147;256;746;344;218;180;24;771;354;359;142;358;310;764;-2.0;-1.0;1548.0;141.0;200.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41529.05859375;15206.9775390625;22343.8046875;1407.24816894531;782.0;323748;659.0;0.0;Calculated values ==>;1565433045.123;352.26;352.56000000000006;301.86;301.76000000000005;296.36;276.36;273.7412296467126;291.16;276.36;271.66;276.86;351.66;301.76000000000005;271.46000000000004;272.96000000000004;298.56;287.86;298.76000000000005;347.76;294.96000000000004;291.16;339.06000000000006;351.36;275.56;242.98782864720522;268.7936212382143;273.7412296467126;307.56;7709999.999999999;3540000.0;3590000.0;1420000.0;3579999.9999999995;3100000.0;7640000.000000001;0.0;0.0;0.258;0.0235;0.03333333333333333;0.03333333333333333;0.0;15206.9775390625;22343.8046875;1407.24816894531;41529.05859375;493197.84233485634;494316.87106834084;281192.9718078601;280663.4314047726;258344.89441723857;430542.39183029096;457021.0901305305;437776.4333770113;472128.42060986464;531770.671694277;477361.2227915468;437460.313363465;439800.47229948716;467051.5817240092;453232.9421065612;266787.6818698168;487169.354612413;462183.0053738274;457021.0901305305;276402.16793126165;327943.14443680964;470845.5270076962;201339.85085157957;281192.9718078601;273.699396947822;1549532.5324113274;586583.6303702509;102671.99336149657;641821.543685067;0;21;20;17;16;24;10;2;56;59;564001950975.0602;215954582509.799;478477204349.98724;61000.63829156138;6333.383389668741;-0.0;5860.937277422345;2303974.398890083;377905.6238840268;0.0;604247.6558523846;1.8788156951356674;0.23799532179860422
2611;2019-08-10 12:31:45.123;789;792;287;287;226;32;176;32;-17;37;782;285;-18;-3;254;144;256;745;342;213;176;24;779;354;359;145;358;309;774;-2.0;0.0;1433.0;160.0;203.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41922.6796875;15399.7666015625;22616.265625;1392.52624511719;785.0;323749;647.0;0.0;Calculated values ==>;1565433105.123;352.06000000000006;352.36;301.86;301.86;295.76000000000005;276.36;273.7412296467126;290.76000000000005;276.36;271.46000000000004;276.86;351.36;301.66;271.36;272.86;298.56;287.56;298.76000000000005;347.66;294.46000000000004;290.76000000000005;337.86;351.66;275.56;243.61107973660833;268.67533136820026;273.7412296467126;307.36;7790000.000000001;3540000.0;3590000.0;1450000.0;3579999.9999999995;3090000.0;7740000.000000001;0.0;0.0;0.23883333333333334;0.02666666666666667;0.03383333333333333;0.03383333333333333;0.0;15399.7666015625;22616.265625;1392.52624511719;41922.6796875;492119.440040679;493053.2284582757;280134.7921185348;280134.7921185348;255913.36915992704;430542.39183029096;456465.7803006746;437688.5006598165;471731.79225593165;531531.9621369152;477369.3249778132;437530.6787186241;439865.0975002962;467051.5817240092;452805.7779320095;266344.22148319846;485975.26291568024;461514.72384408844;456465.7803006746;271378.50176498963;329201.48028520535;470442.77219356893;201317.48011066078;280134.7921185348;273.690655261093;1550227.963563671;586838.6865714227;102695.32481494709;642196.2109376711;0;21;20;17;16;24;10;2;56;59;564217350975.0602;216040682509.799;478662904349.98724;56453.27874115669;7176.674455544218;-0.0;5965.8651001623975;2304953.1815320225;378018.2076994036;0.0;604346.2125388645;1.7660077149707771;0.22432428496276943
2612;2019-08-10 12:32:45.144;791;793;287;286;230;35;174;33;-18;38;774;285;-19;-4;254;146;256;747;344;207;174;24;778;357;362;147;361;308;774;-2.0;-1.0;1490.0;177.0;204.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41744.9609375;15361.8681640625;22593.705078125;1387.6328125;787.0;323750;634.0;0.0;Calculated values ==>;1565433165.144;352.26;352.46000000000004;301.86;301.76000000000005;296.16;276.66;274.0616903277293;290.56;276.46000000000004;271.36;276.96000000000004;350.56000000000006;301.66;271.26000000000005;272.76000000000005;298.56;287.76000000000005;298.76000000000005;347.86;293.86;290.56;336.56;351.86;275.56;244.02132995426717;268.5567601203482;274.0616903277293;307.56;7780000.0;3570000.0000000005;3620000.0000000005;1470000.0;3610000.0;3080000.0;7740000.000000001;0.0;0.0;0.24833333333333335;0.029500000000000002;0.034;0.034;0.0;15361.8681640625;22593.705078125;1387.6328125;41744.9609375;492514.65994577983;493200.9188697749;280134.7921185348;279632.3655321001;257255.915285094;430346.717906069;455688.9596420027;437758.51091407164;471565.593789997;530770.6932317939;477494.265283375;437601.09044165985;439929.7848208182;466624.4334453391;452567.920861922;266398.70757608814;486282.2780403992;460242.557883941;455688.9596420027;265937.0223246507;330040.4071292106;470173.1121333911;202086.6309406867;280134.7921185348;274.0041655033119;1550925.437934538;587095.1232498651;102718.50091594786;642573.0925568673;0;21;20;17;16;24;10;2;56;59;564433726680.5896;216128313170.01343;478848069135.4403;58525.18352672393;7908.55119518478;-0.0;5968.84169579791;2305911.6707404484;378143.96191204217;0.0;604445.7032386358;1.8402815550178147;0.23680864057700537
2613;2019-08-10 12:33:45.135;792;795;290;290;231;35;170;34;-16;38;747;284;-17;5;253;146;256;749;310;203;170;22;786;357;362;137;360;310;782;-2.0;-1.0;1282.0;158.0;200.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;43227.08203125;15497.3125;22747.052734375;2441.5302734375;788.0;323751;623.0;0.0;Calculated values ==>;1565433225.135;352.36;352.66;302.16;302.16;296.26000000000005;276.66;274.0616903277293;290.16;276.56;271.56;276.96000000000004;347.86;301.56;271.46000000000004;273.66;298.46000000000004;287.76000000000005;298.76000000000005;348.06000000000006;293.46000000000004;290.16;335.46000000000004;351.96000000000004;275.36;241.92719264551067;268.7936212382143;274.0616903277293;304.16;7859999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;3100000.0;7820000.0;0.0;0.0;0.21366666666666667;0.026333333333333334;0.03333333333333333;0.03333333333333333;0.0;15497.3125;22747.052734375;2441.5302734375;43227.08203125;491879.63290284184;492717.95266897645;280843.00831533165;280843.00831533165;257282.07550888404;430346.717906069;455125.6158036442;437618.5379703155;472882.9073446267;527788.8508902154;477127.1275049598;437460.313363465;440869.68830963876;466637.4274074692;452567.920861922;265970.0121544163;485754.74793211673;459698.9584401166;455125.6158036442;261333.34086894934;330459.8814860452;471316.13971061294;202062.57369571208;280843.00831533165;273.9948003391059;1551633.4320768144;587352.2445144868;102750.40582184335;642950.8755289612;0;21;20;17;16;24;10;2;56;60;564650894100.3617;216213500389.92404;479033441325.2458;50330.457700006926;7090.343905059056;-0.0;5809.420249610417;2306818.6650135014;378268.9339557942;0.0;604543.8406985838;1.5541066766623077;0.17961334165368092
2614;2019-08-10 12:34:45.125;795;798;292;291;238;36;169;35;-16;38;721;285;-17;9;254;150;256;751;295;200;169;19;783;357;362;133;360;310;778;-3.0;-2.0;1104.0;122.0;189.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;43130.1796875;15435.720703125;22688.314453125;2451.82275390625;788.0;323752;612.0;0.0;Calculated values ==>;1565433285.125;352.66;352.96000000000004;302.36;302.26000000000005;296.96000000000004;276.76000000000005;274.0616903277293;290.06;276.66;271.56;276.96000000000004;345.26;301.66;271.46000000000004;274.06;298.56;288.16;298.76000000000005;348.26;293.16;290.06;334.36;351.96000000000004;275.06;241.05796691057077;268.7936212382143;274.0616903277293;302.66;7830000.0;3570000.0000000005;3620000.0000000005;1330000.0;3600000.0;3100000.0;7780000.0;0.0;0.0;0.184;0.02033333333333333;0.0315;0.0315;0.0;15435.720703125;22688.314453125;2451.82275390625;43130.1796875;492620.4241274856;493550.84760466375;282297.90153831715;281772.548201973;259838.71344732537;430346.717906069;454984.3640256855;437618.5379703155;473403.82665571757;525055.9685642668;477244.20271529123;437460.313363465;441474.6228121385;466767.0802831461;453140.38140994735;266128.87186433177;486479.5827487838;459289.8238943861;454984.3640256855;256730.23209357203;330459.8814860452;471554.28894245124;202050.43430801437;282297.90153831715;273.9900740854261;1552352.9559839438;587609.9768286743;102791.17696742072;643329.4404842405;0;21;20;17;16;24;10;2;56;60;564868057900.3962;216294486889.93692;479219410325.2753;43344.53107386341;5479.911710900216;-0.0;5439.623568352104;2307599.1598159233;378373.6686272555;0.0;604637.567106743;1.3373485897271264;0.14467962505977566
2615;2019-08-10 12:35:45.115;797;800;292;291;235;33;174;35;-16;38;728;286;-17;8;254;150;257;752;280;202;174;17;779;355;360;130;359;309;774;266.0;-1.0;797.0;87.0;191.0;0;0;100;1;0;0;1;0;1;0;1;0;1;1;0;43049.5;15319.2099609375;22638.19140625;2436.28369140625;788.0;323753;599.0;0.0;Calculated values ==>;1565433345.115;352.86;353.16;302.36;302.26000000000005;296.66;276.46000000000004;273.8482719121499;290.56;276.66;271.56;276.96000000000004;345.96000000000004;301.76000000000005;271.46000000000004;273.96000000000004;298.56;288.16;298.86;348.36;293.36;290.56;333.06;351.96000000000004;274.86;240.39332010688793;268.67533136820026;273.8482719121499;301.16;7790000.000000001;3550000.0;3600000.0;1300000.0;3590000.0;3090000.0;7740000.000000001;0.044333333333333336;0.0;0.13283333333333333;0.0145;0.03183333333333333;0.07616666666666666;0.0;15319.2099609375;22638.19140625;2436.28369140625;43049.5;493306.15952156787;494231.6223224303;282748.62111021543;282211.2382122891;258966.16249896114;430477.46260093397;456021.5327257621;437845.99643053644;473792.32411537116;525871.0402352157;477486.17415594205;437688.5006598165;441535.4042861069;466909.46258657274;453486.27250343625;266727.163130162;487047.41371593525;459876.824148246;456021.5327257621;251290.9062238717;330459.8814860452;471757.1522973397;201555.78298778806;235489.7700367676;273.78820473644294;1553071.000287454;587866.2252024008;102831.90439876806;643707.0984129817;0;21;20;17;16;24;10;2;56;60;565084621800.4307;216373373739.94946;479405079375.3049;31387.216685645075;3917.9198549884995;-0.0;16797.16925814508;2308221.8205865906;378451.9708377732;0.0;604822.8428292255;1.2898626536103543;0.10178808303960643
2616;2019-08-10 12:36:45.116;798;801;287;286;230;31;178;33;-17;38;745;285;-18;7;254;148;257;752;284;204;178;15;783;353;359;128;357;308;778;-1.0;-1.0;921.0;140.0;202.0;0;0;100;1;0;0;1;0;1;0;1;0;0;0;0;41867.75390625;15438.419921875;22734.130859375;926.806640625;788.0;323754;586.0;0.0;Calculated values ==>;1565433405.116;352.96000000000004;353.26;301.86;301.76000000000005;296.16;276.26000000000005;273.6339639331285;290.96000000000004;276.46000000000004;271.46000000000004;276.96000000000004;347.66;301.66;271.36;273.86;298.56;287.96000000000004;298.86;348.36;293.56;290.96000000000004;331.76000000000005;351.96000000000004;274.66;239.943914813709;268.5567601203482;273.6339639331285;301.56;7830000.0;3529999.9999999995;3590000.0;1280000.0;3570000.0000000005;3080000.0;7780000.0;0.0;0.0;0.15350000000000003;0.02333333333333333;0.033666666666666664;0.033666666666666664;0.0;15438.419921875;22734.130859375;926.806640625;41867.75390625;493065.9283074927;493993.23568206566;279738.69211739436;279245.7168752027;257100.20622073286;430607.02586249536;456743.7428912312;437915.60822266474;474050.2932466569;527733.7670493387;477494.265283375;437758.51091407164;441596.2569172708;467193.43905229;453547.5172804705;266508.5917775109;486632.98864310293;460303.8616837284;456743.7428912312;245852.32104278926;330459.8814860452;471827.73446709657;200890.58868745904;279738.69211739436;273.5191903972868;1553778.6558632145;588122.543056341;102859.93061859702;644085.2073997833;0;21;20;17;16;24;10;2;56;60;565300325395.17;216450775029.85596;479590182460.0813;36383.340498654085;6321.866734858208;-0.0;5959.170042719174;2308786.584641688;378537.30381477805;0.0;605012.4821504396;1.2446336841588375;0.13046504334227596
2617;2019-08-10 12:37:45.126;800;804;284;283;227;33;178;33;-20;39;765;282;-21;-1;254;146;257;755;297;202;178;15;783;355;361;138;359;306;779;179.0;-1.0;1238.0;178.0;205.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41887.6328125;15485.3125;22710.716796875;1393.6252441406198;787.0;323755;575.0;0.0;Calculated values ==>;1565433465.126;353.16;353.56000000000006;301.56;301.46000000000004;295.86;276.46000000000004;273.8482719121499;290.96000000000004;276.46000000000004;271.16;277.06;349.66;301.36;271.06;273.06;298.56;287.76000000000005;298.86;348.66;293.36;290.96000000000004;330.66;351.86;274.66;242.14157278889297;268.3187672390254;273.8482719121499;302.86;7830000.0;3550000.0;3610000.0;1380000.0;3590000.0;3060000.0;7790000.000000001;0.029833333333333333;0.0;0.20633333333333334;0.029666666666666668;0.034166666666666665;0.064;0.0;15485.3125;22710.716796875;1393.6252441406198;41887.6328125;493362.3577933167;494338.5912310937;278186.2794276834;277711.72303327214;256059.47453087554;430477.46260093397;456414.7828251579;437898.67151236854;472850.0741107318;529981.2530329811;477394.26078936143;437742.05038880615;440817.3637915739;466909.46258657274;452916.94290649064;266508.5917775109;486989.07858503156;459719.9477182808;456414.7828251579;241250.99604349316;330040.4071292106;470494.9286190506;201446.91687639756;242414.54532174545;273.74569657412366;1554476.7337460192;588380.2837761107;102879.27077378906;644463.9775813691;0;21;20;17;16;24;10;2;56;60;565516361395.1357;216530588329.84326;479774413160.052;48787.87870655535;7981.757681698707;-0.0;13696.015200218399;2309496.4630949786;378656.5205510421;0.0;605176.3026596399;1.7799006433730995;0.17984006877684172
2618;2019-08-10 12:38:45.117;801;805;287;286;229;35;173;34;-21;40;779;281;-22;-5;255;146;257;757;303;199;173;16;784;357;362;142;360;305;779;-2.0;-1.0;1294.0;209.0;193.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41843.78515625;15476.4345703125;22809.416015625;1382.4909667968802;786.0;323756;565.0;0.0;Calculated values ==>;1565433525.117;353.26;353.66;301.86;301.76000000000005;296.06;276.66;274.0616903277293;290.46000000000004;276.56;271.06;277.16;351.06000000000006;301.26000000000005;270.96000000000004;272.66;298.66;287.76000000000005;298.86;348.86;293.06;290.46000000000004;329.66;351.76;274.76000000000005;242.98782864720522;268.19934244402924;274.0616903277293;303.46000000000004;7840000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;3050000.0;7790000.000000001;0.0;0.0;0.21566666666666665;0.034833333333333334;0.03216666666666666;0.03216666666666666;0.0;15476.4345703125;22809.416015625;1382.4909667968802;41843.78515625;493413.6550371407;494485.6383114149;279641.852200991;279151.1336381623;256726.23254324548;430346.717906069;455548.371065044;437968.82056851813;472424.0149512065;531519.1411140322;477402.7818934386;437812.597326149;440427.53025024605;466896.63142237026;452567.920861922;266454.6033227813;487294.9878325265;459153.1681162232;455548.371065044;237068.3971897606;329620.94006798224;470054.39208017604;201904.97448573133;279641.852200991;273.9334131297814;1555174.3909001937;588638.2596336007;102902.40160546926;644843.2551224167;0;21;20;17;16;24;10;2;56;60;565733228860.7701;216614575730.08893;479957685665.5881;50911.10280518768;9340.538046206491;-0.0;5658.326356793705;2310327.163319613;378800.8513629938;0.0;605337.5646468264;1.6615256556810765;0.19351252924256196
2619;2019-08-10 12:39:45.117;802;806;289;289;232;34;171;35;-22;40;780;281;-23;-6;255;148;257;758;314;198;170;16;783;355;361;145;359;304;778;104.0;-1.0;903.0;148.0;188.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41799.91796875;15465.509765625;22702.314453125;1370.26708984375;785.0;323757;556.0;0.0;Calculated values ==>;1565433585.117;353.36;353.76;302.06;302.06;296.36;276.56;273.8482719121499;290.26000000000005;276.66;270.96000000000004;277.16;351.16;301.26000000000005;270.86;272.56;298.66;287.96000000000004;298.86;348.96000000000004;292.96000000000004;290.16;328.76000000000005;351.66;274.76000000000005;243.61107973660833;268.0796299477929;273.8482719121499;304.56;7830000.0;3550000.0;3610000.0;1450000.0;3590000.0;3040000.0;7780000.0;0.017333333333333333;0.0;0.1505;0.024666666666666667;0.03133333333333333;0.048666666666666664;0.0;15465.509765625;22702.314453125;1370.26708984375;41799.91796875;493658.33311048377;494728.33925106487;280742.69698088005;280742.69698088005;257776.0646510388;430477.46260093397;455434.2692257803;438039.0146135774;472028.77388759464;531698.5695214175;477527.6756644469;437883.18805776763;440491.74836370035;467038.77096222027;453201.96316929616;266508.5917775109;487550.56552636327;459174.84848194243;455293.5464013049;233304.39079467155;329201.48028520535;469647.7713854179;201404.65000398562;252485.3103863697;273.7291849799885;1555871.4217595686;588896.1091697335;102925.34125594127;645222.5195429896;0;21;20;17;16;24;10;2;56;60;565950128860.7701;216700675730.08893;480140385665.5881;35613.47187374356;6616.663660741996;-0.0;9870.000819393512;2311048.201441937;378933.82804388506;0.0;605466.9673732946;1.3177200676491663;0.14368073377760848
2620;2019-08-10 12:40:45.118;802;807;292;291;236;33;175;34;-22;41;772;281;-24;-7;255;149;257;758;327;200;175;16;780;354;360;147;358;304;775;478.0;-1.0;1023.0;151.0;182.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41754.56640625;15384.9462890625;22628.697265625;1364.69360351562;784.0;323758;549.0;0.0;Calculated values ==>;1565433645.118;353.36;353.86;302.36;302.26000000000005;296.76000000000005;276.46000000000004;273.7412296467126;290.66;276.56;270.96000000000004;277.26000000000005;350.36;301.26000000000005;270.76000000000005;272.46000000000004;298.66;288.06;298.86;348.96000000000004;293.16;290.66;328.06;351.56000000000006;274.76000000000005;244.02132995426717;268.0796299477929;273.7412296467126;305.86;7800000.0;3540000.0;3600000.0;1470000.0;3579999.9999999995;3040000.0;7750000.0;0.07966666666666668;0.0;0.1705;0.025166666666666667;0.030333333333333334;0.11000000000000001;0.0;15384.9462890625;22628.697265625;1364.69360351562;41754.56640625;493947.7981535659;495161.56664924935;282634.1766117929;282099.89843377774;259270.59350017994;430542.39183029096;456161.252676308;438039.0146135774;471863.4502349779;530863.9974095965;477527.6756644469;437727.04723144654;440340.5815783672;467180.64866735716;453516.83250081097;266672.1222835017;487858.60245674103;459605.1665242781;456161.252676308;230377.04089860234;328782.02776382567;469375.5011993562;201219.53915606378;223670.24221203756;273.65236879207276;1556567.7207333087;589153.2005879976;102948.13297488072;645600.2842694967;0;21;20;17;16;24;10;2;56;60;566166432465.5089;216788277189.9831;480322788705.36774;40377.720565506075;6748.5917114228605;-0.0;25574.01115106975;2311681.4719324983;379045.20702813735;0.0;605762.3390621378;1.8462009489106646;0.1746900721531981
2621;2019-08-10 12:41:45.128;803;808;291;290;238;32;181;33;-22;40;761;283;-23;-1;255;151;257;757;313;202;181;15;776;352;358;139;356;305;772;537.0;-1.0;1367.0;116.0;190.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;42581.66015625;15318.3583984375;22509.72265625;2375.09375;782.0;323759;543.0;0.0;Calculated values ==>;1565433705.128;353.46000000000004;353.96000000000004;302.26000000000005;302.16;296.96000000000004;276.36;273.5264737036516;291.26000000000005;276.46000000000004;270.96000000000004;277.16;349.26;301.46000000000004;270.86;273.06;298.66;288.26000000000005;298.86;348.86;293.36;291.26000000000005;327.46000000000004;351.36;274.66;242.35481222062532;268.19934244402924;273.5264737036516;304.46000000000004;7759999.999999999;3520000.0000000005;3579999.9999999995;1390000.0;3560000.0;3050000.0;7720000.0;0.0895;0.0;0.22783333333333333;0.01933333333333333;0.03166666666666666;0.12116666666666666;0.0;15318.3583984375;22509.72265625;2375.09375;42581.66015625;494479.7723245619;495593.35825267306;282437.4073634886;281901.5830355893;260097.62382028665;430671.36484660726;457322.39786825684;437812.597326149;472817.310826017;529639.2875359172;477635.4979196218;437656.05685647397;441030.91413852724;467463.62394289;454142.3701868646;266893.9166268452;488014.343020715;460189.5267902755;457322.39786825684;227868.02628245065;327943.14443680964;470360.39762778033;200779.3825752731;222120.54448691127;273.4712093536734;1557270.6397548658;589409.1041038315;102979.3030636375;645976.5004610358;0;21;20;17;16;24;10;2;57;60;566381868365.4747;216874091489.96945;480505519155.3387;54004.06742740789;5211.899624348473;-0.0;28498.624568039704;2312468.117918131;379144.89440104645;0.0;606213.0194606084;2.181782708602629;0.19407441166454553
2622;2019-08-10 12:42:45.119;804;809;289;289;231;30;183;31;-20;38;740;284;-21;6;256;147;257;757;318;205;183;12;776;352;357;134;356;307;772;264.0;-1.0;1694.0;201.0;195.0;0;0;100;1;0;0;1;0;1;0;1;1;0;1;0;42532.23046875;15317.671875;22505.37109375;2413.64916992188;781.0;323760;537.0;0.0;Calculated values ==>;1565433765.119;353.56000000000006;354.06000000000006;302.06;302.06;296.26000000000005;276.16;273.5264737036516;291.46000000000004;276.26000000000005;271.16;276.96000000000004;347.16;301.56;271.06;273.76000000000005;298.76000000000005;287.86;298.86;348.86;293.66;291.46000000000004;326.86;351.26;274.36;241.2770596917726;268.43790593516167;273.5264737036516;304.96000000000004;7759999.999999999;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;3070000.0;7720000.0;0.044000000000000004;0.0;0.2823333333333334;0.033499999999999995;0.0325;0.07650000000000001;0.0;15317.671875;22505.37109375;2413.64916992188;42532.23046875;494626.5199998283;495739.0342680937;281373.3591734389;281373.3591734389;257674.69384920632;430671.36484660726;457759.9777785417;437671.5478804793;473273.9119493556;527287.015778891;477502.4611724023;437514.20447033056;441657.1800723928;467592.11455659237;453578.3263843882;266893.9166268452;488014.343020715;460749.12975072267;457759.9777785417;225359.1397227605;327523.71359711495;470737.49932489695;200684.33603173133;234963.98638605152;273.4339523570222;1557979.8157836334;589664.3660608045;103019.20326866634;646351.569973025;0;21;20;17;16;24;10;2;57;60;566596336190.2498;216955979204.88354;480689091615.14606;66909.38947862986;9046.780970321048;-0.0;17043.8933415255;2313475.5789161366;379263.69891586;0.0;606592.4835146426;2.3113247846010965;0.250053973073079
