;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2623;2019-08-10 12:43:45.129;804;810;288;287;228;30;181;30;-18;37;746;286;-19;7;256;146;257;759;325;204;181;10;781;351;357;130;355;309;777;219.0;-1.0;1430.0;248.0;200.0;0;0;100;1;0;0;1;0;1;0;1;1;0;1;0;42788.09375;15401.90234375;22655.26953125;2433.36352539062;779.0;323761;532.0;0.0;Calculated values ==>;1565433825.129;353.56000000000006;354.16;301.96000000000004;301.86;295.96000000000004;276.16;273.4187578820637;291.26000000000005;276.16;271.36;276.86;347.76;301.76000000000005;271.26000000000005;273.86;298.76000000000005;287.76000000000005;298.86;349.06000000000006;293.56;291.26000000000005;326.36;351.06000000000006;274.16;240.39332010688793;268.67533136820026;273.4187578820637;305.66;7809999.999999999;3510000.0;3570000.0000000005;1300000.0;3550000.0;3090000.0;7770000.0;0.0365;0.0;0.23833333333333334;0.04133333333333333;0.03333333333333333;0.06983333333333333;0.0;15401.90234375;22655.26953125;2433.36352539062;42788.09375;494146.34309407347;495409.63267337973;280337.70193672547;279836.3887693147;256467.67852195815;430735.4089219946;457484.8681455614;437530.6787186241;473695.5629922598;527761.2710080513;477486.17415594205;437372.52749135875;441384.9092064438;467732.97820431984;453609.25935500156;266617.3485908754;487805.61730809306;460614.66830407927;457484.8681455614;223268.49639005636;326684.87348024134;471077.2095911244;200314.48694158968;238511.72560275235;273.2844150032598;1558690.9369857935;589920.405178662;103059.60177308293;646727.9713679522;0;21;20;17;16;24;10;2;57;60;566810571890.2157;217035192404.87097;480873922415.1167;56536.52570685987;11191.5258695141;-0.0;15291.6244542395;2314504.4663285124;379432.3795815913;0.0;606861.9910733391;2.0503476975464388;0.23439330427808797
2624;2019-08-10 12:44:45.140;805;811;286;286;227;31;179;30;-17;37;765;287;-18;5;256;145;257;761;328;203;178;9;785;352;357;132;356;309;781;368.0;-1.0;1432.0;269.0;204.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41832.9296875;15472.986328125;22829.048828125;1417.9929199218802;777.0;323762;528.0;0.0;Calculated values ==>;1565433885.14;353.66;354.26;301.76000000000005;301.76000000000005;295.86;276.26000000000005;273.5264737036516;291.06;276.16;271.46000000000004;276.86;349.66;301.86;271.36;273.66;298.76000000000005;287.66;298.86;349.26;293.46000000000004;290.96000000000004;325.96000000000004;350.86;274.06;240.83765695389522;268.67533136820026;273.5264737036516;305.96000000000004;7850000.0;3520000.0000000005;3570000.0000000005;1320000.0;3560000.0;3090000.0;7809999.999999999;0.06133333333333334;0.0;0.23866666666666667;0.04483333333333333;0.034;0.09533333333333334;0.0;15472.986328125;22829.048828125;1417.9929199218802;41832.9296875;493909.00588783406;495175.28513151105;278964.3529863622;278964.3529863622;255985.37726390082;430671.36484660726;457209.1677149482;437688.5006598165;473436.4806182908;529752.9099435826;477602.9689426095;437530.6787186241;441083.1268105331;467592.11455659237;453295.2737755116;266400.8713521052;487700.28132931376;460480.0777649803;457071.09370510135;221596.04284303306;325846.0620002231;470712.50156274275;200566.3158658631;228526.45497876836;273.3876590503072;1559396.2414650633;590177.7430882339;103091.70229422765;647107.0768451992;0;21;20;17;16;24;10;2;57;60;567024811160.774;217113806815.07587;481059356405.6;56593.16143749021;12111.55399207677;-0.0;21787.922225243747;2315447.3865608615;379626.607516205;0.0;607171.0439457811;2.278262177490691;0.25017552757565575
2625;2019-08-10 12:45:45.100;806;812;288;287;231;33;176;31;-17;38;783;287;-18;-1;257;146;257;764;328;200;175;10;784;355;360;137;359;309;780;-1.0;-1.0;1808.0;273.0;193.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41852.69140625;15477.1162109375;22759.546875;1406.3176269531198;774.0;323763;526.0;0.0;Calculated values ==>;1565433945.1;353.76;354.36;301.96000000000004;301.86;296.26000000000005;276.46000000000004;273.8482719121499;290.76000000000005;276.26000000000005;271.46000000000004;276.96000000000004;351.46000000000004;301.86;271.36;273.06;298.86;287.76000000000005;298.86;349.56000000000006;293.16;290.66;325.76000000000005;350.56000000000006;274.16;241.92719264551067;268.67533136820026;273.8482719121499;305.96000000000004;7840000.000000001;3550000.0;3600000.0;1370000.0;3590000.0;3090000.0;7800000.0;0.0;0.0;0.3013333333333333;0.0455;0.03216666666666666;0.03216666666666666;0.0;15477.1162109375;22759.546875;1406.3176269531198;41852.69140625;494152.8795539854;495416.9145415089;280040.0847067211;279545.8525136217;257359.47849019166;430477.46260093397;456300.8141213988;437688.5006598165;472882.9073446267;531636.529601254;477602.9689426095;437530.6787186241;440171.277620612;467297.0874545841;452916.94290649064;266454.6033227813;488259.5121996956;459605.1665242781;456161.252676308;220759.83610629753;324587.8981780222;470138.0144479632;201349.6540895709;280040.0847067211;273.7076941214382;1560093.1567183996;590435.4886635178;103115.22252475891;647486.7285381478;0;21;20;17;16;24;10;2;57;60;567239767760.056;217194453014.8065;481244632804.98114;71216.77243316732;12229.870396306851;-0.0;5665.230903021709;2316511.759284374;379829.31748862896;0.0;607399.6677035689;2.247860078380019;0.28636397140924125
2626;2019-08-10 12:46:45.131;805;812;293;293;237;33;174;33;-16;38;793;287;-17;-3;257;149;257;765;332;198;174;12;779;354;360;140;358;310;774;-2.0;-2.0;1620.0;171.0;180.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41766.23828125;15325.3046875;22660.751953125;1412.67724609375;771.0;323764;523.0;0.0;Calculated values ==>;1565434005.131;353.66;354.36;302.46000000000004;302.46000000000004;296.86;276.46000000000004;273.7412296467126;290.56;276.46000000000004;271.56;276.96000000000004;352.46000000000004;301.86;271.46000000000004;272.86;298.86;288.06;298.86;349.66;292.96000000000004;290.56;325.46000000000004;350.26;274.36;242.56692532238324;268.7936212382143;273.7412296467126;306.36;7790000.000000001;3540000.0;3600000.0;1400000.0;3579999.9999999995;3100000.0;7740000.000000001;0.0;0.0;0.26999999999999996;0.0285;0.030000000000000002;0.030000000000000002;0.0;15325.3046875;22660.751953125;1412.67724609375;41766.23828125;494485.6383114149;495986.14717846987;283294.0311666534;283294.0311666534;259660.89115041422;430542.39183029096;456021.5327257621;437618.5379703155;472489.9908694221;532607.2312891006;477478.18796420516;437460.313363465;439646.5891626351;467438.4851594835;453516.83250081097;266727.163130162;489021.1838562361;459332.9633764908;456021.5327257621;219505.55070137876;323329.7980282076;469929.52753194683;201202.48219247683;283294.0311666534;273.6456985548409;1560790.3411600043;590692.30812646;103138.72628609378;647865.4265888684;0;21;20;17;16;24;10;2;57;60;567455879360.5504;217277595949.9967;481430428750.4062;63832.33506001643;7658.720792174896;-0.0;5181.825046773262;2317637.7499774946;379995.1413803466;0.0;607490.1065392928;1.9460747423868583;0.2428842476434371
2627;2019-08-10 12:47:45.121;803;810;292;292;237;30;177;32;-16;39;793;287;-17;-3;257;150;257;761;320;201;177;13;783;350;356;143;354;311;778;693.0;-1.0;1245.0;0.0;186.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41880.0;15463.9755859375;22772.962890625;1399.3996582031198;766.0;323765;522.0;0.0;Calculated values ==>;1565434065.121;353.46000000000004;354.16;302.36;302.36;296.86;276.16;273.3108153835814;290.86;276.36;271.56;277.06;352.46000000000004;301.86;271.46000000000004;272.86;298.86;288.16;298.86;349.26;293.26000000000005;290.86;325.36;349.76;274.46000000000004;243.1966462407574;268.91163127593666;273.3108153835814;305.16;7830000.0;3500000.0;3560000.0;1430000.0;3540000.0;3110000.0;7780000.0;0.11549999999999999;0.0;0.2075;0.0;0.031000000000000003;0.1465;0.0;15463.9755859375;22772.962890625;1399.3996582031198;41880.0;493806.15163925994;495314.4657927559;282297.90153831715;282297.90153831715;259491.1340646896;430799.1582183253;457096.28423363913;437389.9950341223;472193.81962526246;532532.7090229084;477353.2257721475;437231.03110804653;439427.1194564879;468001.51024759;454342.8865433985;266508.5917775109;488007.5439608488;460366.2921931374;457096.28423363913;219087.46209138638;321233.1047070471;469621.5870000597;200392.8114580023;217724.26396646484;273.3108153835814;1561487.2769704612;590948.8426992234;103162.15635463761;648243.9777769115;0;21;20;17;16;24;10;2;57;60;567670643560.5846;217362481800.0102;481616697700.4358;49176.9155920449;0.0;-0.0;35068.00096914103;2318579.336775786;380058.9534165127;0.0;607825.4658536093;2.1254465100875066;0.1631706510621621
2628;2019-08-10 12:48:45.092;804;810;288;287;233;30;183;30;-16;39;789;286;-18;-4;257;149;257;760;299;201;182;13;784;350;356;145;354;310;780;227.0;0.0;1497.0;91.0;197.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41914.703125;15446.5234375;22815.259765625;1396.4426269531198;757.0;323766;526.0;0.0;Calculated values ==>;1565434125.092;353.56000000000006;354.16;301.96000000000004;301.86;296.46000000000004;276.16;273.3108153835814;291.46000000000004;276.16;271.56;277.06;352.06000000000006;301.76000000000005;271.36;272.76000000000005;298.86;288.06;298.86;349.16;293.26000000000005;291.36;325.76000000000005;348.86;274.46000000000004;243.61107973660833;268.7936212382143;273.3108153835814;303.06;7840000.000000001;3500000.0;3560000.0;1450000.0;3540000.0;3100000.0;7800000.0;0.03783333333333334;0.0;0.2495;0.015166666666666667;0.03283333333333333;0.07066666666666667;0.0;15446.5234375;22815.259765625;1396.4426269531198;41914.703125;493857.5265586606;495123.9594074499;280040.0847067211;279545.8525136217;258036.26051884016;430799.1582183253;457921.40123190166;437618.5379703155;471929.7997510953;532189.022430696;477361.2227915468;437301.7563972805;439492.4139432337;468001.51024759;454202.7070667396;266454.6033227813;487650.2637906258;460366.2921931374;457784.2476305463;220759.83610629753;317459.4925940039;469349.2883074021;200263.43044347005;237329.47027804662;273.26000399686177;1562185.2286562158;591206.305690276;103185.44377929879;648623.6960128723;0;21;20;17;16;24;10;2;57;60;567884140320.4285;217448840039.94702;481802907655.29956;59220.09932794794;4081.1355109363026;-0.0;15578.804266243309;2319482.208633704;380092.94644117204;0.0;608247.3185695189;1.988995661154925;0.1899168308135074
2629;2019-08-10 12:49:45.112;805;812;290;289;234;31;182;30;-16;38;781;284;-18;-4;258;148;257;763;311;200;182;13;787;353;358;146;357;310;783;130.0;-1.0;1799.0;207.0;195.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41991.22265625;15544.591796875;22909.599609375;1387.90612792969;740.0;323767;548.0;0.0;Calculated values ==>;1565434185.112;353.66;354.36;302.16;302.06;296.56;276.26000000000005;273.6339639331285;291.36;276.16;271.56;276.96000000000004;351.26;301.56;271.36;272.76000000000005;298.96000000000004;287.96000000000004;298.86;349.46000000000004;293.16;291.36;327.96000000000004;347.16;274.46000000000004;243.81672145450628;268.7936212382143;273.6339639331285;304.26000000000005;7870000.0;3529999.9999999995;3579999.9999999995;1460000.0;3570000.0000000005;3100000.0;7830000.0;0.021666666666666667;0.0;0.2998333333333333;0.034499999999999996;0.0325;0.05416666666666667;0.0;15544.591796875;22909.599609375;1387.90612792969;41991.22265625;493716.32244769705;495131.527944393;280742.5469634057;280243.45583254716;258256.62769267987;430607.02586249536;457460.35787645925;437618.5379703155;471698.3107888524;531352.1769746862;477127.1275049598;437301.7563972805;439492.4139432337;467708.15823788114;453547.5172804705;266294.1666626155;487800.6525077508;459919.0894837036;457460.35787645925;229958.8627652946;310333.04987691523;469212.77825340634;200942.98428065484;248822.72189030534;273.5397115234891;1562884.6777761867;591464.6510702448;103208.6544198842;649004.8635210411;0;21;20;17;16;24;10;2;57;60;568098411720.3604;217536169139.91928;481988969655.2404;70963.22018128324;9255.307892059926;-0.0;11301.205282583338;2320567.4312496013;380204.12051517115;0.0;608471.3933157144;2.297061124289796;0.2568259791868528
2630;2019-08-10 12:50:45.123;806;813;294;294;238;33;179;31;-15;38;765;283;-16;4;258;150;257;764;329;199;179;11;782;354;359;138;358;312;777;-1.0;-2.0;1556.0;175.0;182.0;0;0;100;1;0;0;1;0;1;0;1;0;1;1;0;42749.79296875;15427.974609375;22697.552734375;2443.1513671875;722.0;323768;615.0;0.0;Calculated values ==>;1565434245.123;353.76;354.46000000000004;302.56;302.56;296.96000000000004;276.46000000000004;273.7412296467126;291.06;276.26000000000005;271.66;276.96000000000004;349.66;301.46000000000004;271.56;273.56;298.96000000000004;288.16;298.86;349.56000000000006;293.06;291.06;334.66;345.36;274.26000000000005;242.14157278889297;269.02936301313275;273.7412296467126;306.06;7820000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3120000.0;7770000.0;0.0;0.0;0.25933333333333336;0.029166666666666667;0.030333333333333334;0.030333333333333334;0.0;15427.974609375;22697.552734375;2443.1513671875;42749.79296875;494344.9342998223;495847.7061142936;283488.35866572795;283488.35866572795;259881.44592617571;430542.39183029096;456882.49295791436;437319.724394416;472752.1489716358;529524.2052922209;476758.51237322757;437160.35228701105;440286.945399369;467567.2557015158;453658.5154602935;266562.8393185172;488565.1431247669;459626.5796145048;456882.49295791436;257985.5697089033;302789.4550866088;470101.35966640816;201178.9600211107;283488.35866572795;273.63649887190525;1563590.9823708702;591722.8031091428;103240.58575197104;649384.99280098;0;21;20;17;16;24;10;2;57;61;568313551155.0663;217621384759.80283;482175603864.98535;61239.17156081052;7843.569989654508;-0.0;5259.622073529655;2321669.3198218225;380346.63728727633;0.0;608609.4255114241;1.8325064060800098;0.22713726245166801
2631;2019-08-10 12:51:45.133;806;811;295;294;238;31;179;31;-14;37;744;285;-15;9;258;151;257;763;329;200;179;7;787;351;357;133;355;312;783;321.0;-1.0;1367.0;111.0;187.0;0;0;100;1;0;0;1;0;1;0;1;0;1;1;0;43159.59375;15503.869140625;22803.10546875;2455.29541015625;710.0;323769;680.0;0.0;Calculated values ==>;1565434305.133;353.76;354.26;302.66;302.56;296.96000000000004;276.26000000000005;273.4187578820637;291.06;276.26000000000005;271.76000000000005;276.86;347.56000000000006;301.66;271.66;274.06;298.96000000000004;288.26000000000005;298.86;349.46000000000004;293.16;291.06;341.16;344.16;273.86;241.05796691057077;269.02936301313275;273.4187578820637;306.06;7870000.0;3510000.0;3570000.0000000005;1330000.0;3550000.0;3120000.0;7830000.0;0.0535;0.0;0.22783333333333333;0.018500000000000003;0.03116666666666667;0.08466666666666667;0.0;15503.869140625;22803.10546875;2455.29541015625;43159.59375;493864.3561254525;494984.7020343105;283335.80541650206;282803.13378990826;259627.49462418677;430735.4089219946;457209.1677149482;437478.7579247441;473306.6277234293;527318.7069655964;476993.4093560949;437319.724394416;441049.9834432025;467989.19873683446;454312.86059352034;266294.1666626155;487800.6525077508;460075.5242048206;457209.1677149482;285195.4229665811;297761.5184850505;470383.01723186334;200476.40191521787;230977.79651116303;273.3479969861607;1564307.0132453386;591980.6114345792;103281.41294517406;649764.2281479711;0;21;20;17;16;24;10;2;57;61;568528386955.0321;217702698309.78992;482362835064.95557;53997.03677750373;4993.272383357942;-0.0;19154.25609525381;2322629.7816081117;380453.62880264886;0.0;608812.9084042957;1.9170808009139948;0.19723825484872107
2632;2019-08-10 12:52:45.114;807;812;293;292;239;31;183;31;-14;36;748;288;-15;10;258;152;258;763;327;200;182;5;786;352;357;130;355;312;782;-2.0;-1.0;1367.0;122.0;193.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;43151.01171875;15460.9638671875;22929.78515625;2463.74072265625;699.0;323770;713.0;0.0;Calculated values ==>;1565434365.114;353.86;354.36;302.46000000000004;302.36;297.06;276.26000000000005;273.5264737036516;291.46000000000004;276.26000000000005;271.76000000000005;276.76000000000005;347.96000000000004;301.96000000000004;271.66;274.16;298.96000000000004;288.36;298.96000000000004;349.46000000000004;293.16;291.36;344.46000000000004;343.06000000000006;273.66;240.39332010688793;269.02936301313275;273.5264737036516;305.86;7859999.999999999;3520000.0000000005;3570000.0000000005;1300000.0;3550000.0;3120000.0;7820000.0;0.0;0.0;0.22783333333333333;0.02033333333333333;0.03216666666666666;0.03216666666666666;0.0;15460.9638671875;22929.78515625;2463.74072265625;43151.01171875;494108.3731589248;495226.71397609485;282386.15155616595;281865.0421916794;260016.42706440925;430671.36484660726;457759.9777785417;437478.7579247441;473598.7871360312;527739.1532390207;477345.33409408963;437319.724394416;441201.7646664551;467989.19873683446;454282.9581333604;266726.95331256517;487902.97280298045;460075.5242048206;457622.4963666442;299018.4200587347;293153.3411634106;470591.03622646834;200674.03502362358;282386.15155616595;273.42991316048716;1565026.0405290315;592238.5699976863;103322.3919322841;650145.2148870043;0;21;20;17;16;24;10;2;57;61;568742519125.6926;217781573325.0332;482549975785.53284;53952.009367638624;5488.3123577911765;-0.0;5636.7690914037175;2323529.07212989;380540.9476826903;0.0;609019.4348607273;1.592899366049622;0.19050064287819551
2633;2019-08-10 12:53:45.134;808;813;293;292;237;31;183;31;-14;36;763;290;-15;9;259;151;258;763;332;200;183;4;788;352;357;127;356;312;784;368.0;-1.0;1481.0;113.0;196.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41999.37109375;15502.9501953125;22947.998046875;1018.2075805664099;687.0;323771;731.0;0.0;Calculated values ==>;1565434425.134;353.96000000000004;354.46000000000004;302.46000000000004;302.36;296.86;276.26000000000005;273.5264737036516;291.46000000000004;276.26000000000005;271.76000000000005;276.76000000000005;349.46000000000004;302.16;271.66;274.06;299.06;288.26000000000005;298.96000000000004;349.46000000000004;293.16;291.46000000000004;346.26;341.86;273.56;239.71726792356844;269.02936301313275;273.5264737036516;306.36;7880000.0;3520000.0000000005;3570000.0000000005;1270000.0;3560000.0;3120000.0;7840000.000000001;0.06133333333333334;0.0;0.24683333333333335;0.01883333333333333;0.03266666666666666;0.094;0.0;15502.9501953125;22947.998046875;1018.2075805664099;41999.37109375;494064.0690663385;495183.13662716135;282170.47557433735;281654.8334871564;259241.2968169433;430671.36484660726;457759.9777785417;437478.7579247441;473986.2994277851;529314.3506984756;477579.67283083074;437319.724394416;441049.9834432025;467977.0067639726;454142.3701868646;266619.18688407465;487698.2603608512;460075.5242048206;457759.9777785417;306560.99450073834;288127.0477506168;470895.6311750498;200742.4677917232;229040.14425518486;273.4567418877546;1565735.8635810846;592496.6886256642;103351.41784021367;650527.6571851955;0;21;20;17;16;24;10;2;57;61;568956790525.6245;217858699025.0087;482737238185.4733;58434.40761450066;5087.8845770526505;-0.0;21499.66435119554;2324465.937788935;380629.1120354441;0.0;609245.6471849922;2.154136686494162;0.22146878625553948
2634;2019-08-10 12:54:45.125;809;814;292;291;237;32;181;31;-15;37;782;291;-16;1;259;151;258;765;330;199;181;5;789;353;358;136;357;311;785;186.0;-2.0;1416.0;135.0;195.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42270.92578125;15546.2421875;22948.00390625;1433.7307128906198;677.0;323772;738.0;0.0;Calculated values ==>;1565434485.125;354.06000000000006;354.56000000000006;302.36;302.26000000000005;296.86;276.36;273.6339639331285;291.26000000000005;276.26000000000005;271.66;276.86;351.36;302.26000000000005;271.56;273.26000000000005;299.06;288.26000000000005;298.96000000000004;349.66;293.06;291.26000000000005;346.96000000000004;340.86;273.66;241.71165711629368;268.91163127593666;273.6339639331285;306.16;7890000.000000001;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3110000.0;7850000.0;0.031000000000000003;0.0;0.23600000000000002;0.022500000000000003;0.0325;0.0635;0.0;15546.2421875;22948.00390625;1433.7307128906198;42270.92578125;494115.96476578177;495234.84822600463;281551.2085355953;281044.6691619568;259200.20145627155;430607.02586249536;457322.39786825684;437548.62350390764;472915.8103579757;531381.6279176382;477821.2213814994;437389.9950341223;440043.5321553938;467836.5946055993;453971.4261804918;266565.6852937105;487901.4708681069;459783.670977022;457322.39786825684;309494.7701623936;283939.0963198885;469781.98110882204;200940.29565919572;242197.84949357345;273.5386586698565;1566438.0107164353;592755.3930837591;103371.84759438151;650910.0664977345;0;21;20;17;16;24;10;2;57;61;569171258350.3995;217937587189.92593;482924110150.2773;55839.565371352015;6048.937922616592;-0.0;13660.408821792396;2325418.078053685;380721.90496848256;0.0;609538.6038443682;1.8921297335355118;0.21020834868263683
2635;2019-08-10 12:55:45.125;810;815;294;293;235;32;179;32;-14;38;796;291;-16;-1;259;149;258;767;334;198;178;6;791;354;359;140;358;312;787;261.0;-1.0;1698.0;153.0;196.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42346.8125;15592.4697265625;22951.0;1435.9208984375;663.0;323773;743.0;0.0;Calculated values ==>;1565434545.125;354.16;354.66;302.56;302.46000000000004;296.66;276.36;273.7412296467126;291.06;276.36;271.76000000000005;276.96000000000004;352.76;302.26000000000005;271.56;273.06;299.06;288.06;298.96000000000004;349.86;292.96000000000004;290.96000000000004;347.46000000000004;339.46000000000004;273.76000000000005;242.56692532238324;269.02936301313275;273.7412296467126;306.56;7909999.999999999;3540000.0;3590000.0;1400000.0;3579999.9999999995;3120000.0;7870000.0;0.0435;0.0;0.28300000000000003;0.025500000000000002;0.03266666666666666;0.07616666666666666;0.0;15592.4697265625;22951.0;1435.9208984375;42346.8125;494072.04628498945;495191.6506527956;282368.97317625256;281854.65225371526;258437.01756865348;430542.39183029096;456882.49295791436;437478.7579247441;472489.9908694221;532772.0727943218;477696.7595681411;437160.35228701105;439516.7973169187;467695.9284303967;453516.83250081097;266459.43281255965;488002.7352629647;459490.719185696;456743.7428912312;311590.51834565785;278076.8904731985;469336.76393192314;201218.5187489338;236022.6523764053;273.6519697754885;1567143.1585354456;593014.8823497096;103395.76135780924;651292.5581969533;0;21;20;17;16;24;10;2;57;61;569386358350.3995;218020387189.92593;483111010150.2773;66861.64768675432;6837.0152521662285;-0.0;16811.589727545903;2326440.5881625023;380829.28791160573;0.0;609792.5371656127;2.263922767493819;0.25270375520936295
2636;2019-08-10 12:56:45.126;810;815;294;293;238;33;178;32;-13;39;799;290;-14;-1;259;151;258;767;330;197;178;6;791;354;359;143;358;313;787;218.0;-1.0;1525.0;54.0;191.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42400.50390625;15612.716796875;23025.962890625;1431.33740234375;645.0;323774;747.0;0.0;Calculated values ==>;1565434605.126;354.16;354.66;302.56;302.46000000000004;296.96000000000004;276.46000000000004;273.7412296467126;290.96000000000004;276.36;271.86;277.06;353.06000000000006;302.16;271.76000000000005;273.06;299.06;288.26000000000005;298.96000000000004;349.86;292.86;290.96000000000004;347.86;337.66;273.76000000000005;243.1966462407574;269.14681796795327;273.7412296467126;306.16;7909999.999999999;3540000.0;3590000.0;1430000.0;3579999.9999999995;3130000.0;7870000.0;0.036333333333333336;0.0;0.25416666666666665;0.009000000000000001;0.03183333333333333;0.06816666666666667;0.0;15612.716796875;23025.962890625;1431.33740234375;42400.50390625;494072.04628498945;495191.6506527956;282368.97317625256;281854.65225371526;259461.37701252074;430542.39183029096;456743.7428912312;437408.94190281845;472193.81962526246;533011.6784421041;477454.86074046546;437249.5021140777;439296.7158964009;467695.9284303967;453800.02511470526;266459.43281255965;488002.7352629647;459354.7222566133;456743.7428912312;313267.23492439475;270541.29595472733;468926.6663542118;201348.77031276864;239184.61076979904;273.702882007686;1567849.397941772;593274.9299044778;103419.65557518388;651675.7059396016;0;21;20;17;16;24;10;2;57;61;569601761940.1393;218105288604.82336;483298513275.0508;59998.626945804324;2408.2010643729886;-0.0;14830.28083961096;2327497.7747359793;380906.33266487496;0.0;610056.2238147247;1.9275536787670846;0.20278973443454787
2637;2019-08-10 12:57:45.126;811;815;294;294;238;33;179;32;-13;39;795;290;-14;-1;260;151;258;768;331;197;179;7;792;354;359;144;358;313;788;376.0;-1.0;1269.0;145.0;192.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;42459.3203125;15617.1796875;23048.72265625;1428.23583984375;646.0;323775;750.0;0.0;Calculated values ==>;1565434665.126;354.26;354.66;302.56;302.56;296.96000000000004;276.46000000000004;273.7412296467126;291.06;276.36;271.86;277.06;352.66;302.16;271.76000000000005;273.06;299.16;288.26000000000005;298.96000000000004;349.96000000000004;292.86;291.06;348.16;337.76;273.86;243.40439225979637;269.14681796795327;273.7412296467126;306.26000000000005;7920000.0;3540000.0;3590000.0;1440000.0;3579999.9999999995;3130000.0;7880000.0;0.06266666666666666;0.0;0.2115;0.024166666666666666;0.032;0.09466666666666666;0.0;15617.1796875;23048.72265625;1428.23583984375;42459.3203125;494124.2283569925;495096.58207630453;282263.0421905307;282263.0421905307;259420.23443252774;430542.39183029096;456882.49295791436;437408.94190281845;472061.9191754798;532592.9632368105;477454.86074046546;437249.5021140777;439296.7158964009;467824.50383385463;453800.02511470526;266406.6770206318;488053.53436352994;459354.7222566133;456882.49295791436;314524.84189198195;270959.89632461156;468888.98623916827;201189.92324755745;228594.9212001118;273.6407868358816;1568556.563143595;593535.1790418476;103443.4853522021;652059.6616524922;0;21;20;17;16;24;10;2;57;61;569817161940.1393;218191388604.82336;483486313275.0508;49960.3224455877;6469.394022297262;-0.0;21611.22345973864;2328414.0993142407;380980.3126239306;0.0;610359.9030172193;1.9464426338401115;0.19926073355330076
2638;2019-08-10 12:58:45.097;811;815;295;294;238;33;180;33;-13;39;789;290;-15;-2;260;151;258;767;334;196;180;7;794;354;360;146;358;312;790;340.0;-1.0;1281.0;43.0;193.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42423.87890625;15654.2333984375;23070.751953125;1418.1813964843802;636.0;323776;750.0;0.0;Calculated values ==>;1565434725.097;354.26;354.66;302.66;302.56;296.96000000000004;276.46000000000004;273.7412296467126;291.16;276.46000000000004;271.86;277.06;352.06000000000006;302.16;271.66;272.96000000000004;299.16;288.26000000000005;298.96000000000004;349.86;292.76000000000005;291.16;348.16;336.76000000000005;273.86;243.81672145450628;269.02936301313275;273.7412296467126;306.56;7940000.000000001;3540000.0;3600000.0;1460000.0;3579999.9999999995;3120000.0;7900000.0;0.056666666666666664;0.0;0.2135;0.007166666666666667;0.03216666666666666;0.08883333333333332;0.0;15654.2333984375;23070.751953125;1418.1813964843802;42423.87890625;493932.37680496846;494906.27493629017;282567.1637447628;282054.1592141657;259338.4053288113;430542.39183029096;456857.4943786723;437637.45612594887;471797.4602824029;532039.459651963;477579.67283083074;437319.724394416;439361.88655270665;467824.50383385463;453800.02511470526;266301.8943689952;487696.38879041385;459060.2083140158;456857.4943786723;314524.84189198195;266774.11836628895;468614.21108443046;201364.68909686225;230768.2118117681;273.70910138880356;1569263.5812459039;593795.6481964039;103467.19403108473;652443.8048482944;0;21;20;17;16;24;10;2;57;61;570032757684.9816;218278346554.75977;483673722649.9137;50444.23576070999;1915.2882409109056;-0.0;20084.264601359984;2329250.3995581;381050.15120443597;0.0;610707.1974773142;1.8046356197473024;0.17661972549094754
2639;2019-08-10 12:59:45.107;812;816;296;295;239;34;180;33;-13;39;780;290;-15;3;260;152;258;769;337;196;180;7;792;356;361;138;359;313;787;244.0;-1.0;1336.0;181.0;185.0;0;0;100;1;0;0;1;0;1;0;1;1;0;1;0;43249.6953125;15609.9990234375;23046.595703125;2449.35595703125;621.0;323777;747.0;0.0;Calculated values ==>;1565434785.107;354.36;354.76;302.76000000000005;302.66;297.06;276.56;273.955091788801;291.16;276.46000000000004;271.86;277.06;351.16;302.16;271.66;273.46000000000004;299.16;288.36;298.96000000000004;350.06000000000006;292.76000000000005;291.16;347.86;335.26000000000005;273.86;242.14157278889297;269.14681796795327;273.955091788801;306.86;7920000.0;3560000.0;3610000.0;1380000.0;3590000.0;3130000.0;7870000.0;0.04066666666666666;0.0;0.22266666666666665;0.030166666666666668;0.030833333333333334;0.0715;0.0;15609.9990234375;23046.595703125;2449.35595703125;43249.6953125;494272.2739979016;495338.57967828715;283418.2368868498;282890.0660140644;259805.77842031248;430412.23801567365;456693.4984895324;437408.94190281845;472850.0741107318;531021.489441725;477454.86074046546;437089.72060350876;439916.047526849;467683.8190644365;453597.93676159094;266406.6770206318;488307.9752042561;458901.46526618546;456693.4984895324;313267.23492439475;260496.36997498586;469707.477533517;201649.25484804605;236910.93707923184;273.82917881866393;1569977.6466915256;594056.2268901251;103499.42888073329;652828.1801321008;0;21;20;17;16;24;10;2;58;61;570249093735.8066;218363560755.08478;483861253900.62897;52495.82365086265;8086.423051011707;-0.0;15714.453140836487;2330108.3763621068;381133.512690119;0.0;611005.5698467451;1.8560986566152444;0.2110972529940877
2640;2019-08-10 13:00:45.088;813;817;297;296;240;33;180;33;-13;38;758;293;-14;10;261;153;258;769;329;197;180;5;796;354;360;134;358;313;791;351.0;-2.0;1288.0;109.0;188.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;43490.6796875;15687.755859375;23156.009765625;2452.30859375;607.0;323778;743.0;0.0;Calculated values ==>;1565434845.088;354.46000000000004;354.86;302.86;302.76000000000005;297.16;276.46000000000004;273.7412296467126;291.16;276.46000000000004;271.86;276.96000000000004;348.96000000000004;302.46000000000004;271.76000000000005;274.16;299.26000000000005;288.46000000000004;298.96000000000004;350.06000000000006;292.86;291.16;347.46000000000004;333.86;273.66;241.2770596917726;269.14681796795327;273.7412296467126;306.06;7959999.999999999;3540000.0;3600000.0;1340000.0;3579999.9999999995;3130000.0;7909999.999999999;0.058499999999999996;0.0;0.21466666666666667;0.018166666666666668;0.03133333333333333;0.08983333333333332;0.0;15687.755859375;23156.009765625;2452.30859375;43490.6796875;494037.3688556045;495105.85796681995;283502.3609158403;282978.5474518298;259983.95174392758;430542.39183029096;456857.4943786723;437408.94190281845;473273.9119493556;528712.7827880274;477806.4669447289;437249.5021140777;440988.73662776884;467952.98239612073;454082.5290026388;266198.06810480304;487900.6330579653;459196.6552382944;456857.4943786723;311590.51834565785;254638.09398592086;470052.5991512875;201246.07720547472;229936.58061465606;273.6627452343832;1570700.2542510037;594316.9589226188;103540.26315033865;653213.0799204555;0;21;20;17;16;24;10;2;58;61;570465325240.6141;218445134915.01215;484048994430.4618;50696.294955029785;4883.318482015599;-0.0;20385.062086467453;2330968.0383705217;381241.5596437578;0.0;611306.3038774286;1.8395132457656704;0.18516494523960061
2641;2019-08-10 13:01:45.098;815;819;297;296;240;34;182;33;-13;38;761;294;-15;11;261;153;258;771;334;197;182;7;793;356;362;130;360;312;788;150.0;-1.0;1083.0;213.0;189.0;0;0;100;1;0;0;1;0;1;0;1;1;0;1;0;43297.3515625;15621.6787109375;23044.5546875;2452.22338867188;598.0;323779;738.0;0.0;Calculated values ==>;1565434905.098;354.66;355.06000000000006;302.86;302.76000000000005;297.16;276.56;273.955091788801;291.36;276.46000000000004;271.86;276.96000000000004;349.26;302.56;271.66;274.26000000000005;299.26000000000005;288.46000000000004;298.96000000000004;350.26;292.86;291.36;346.96000000000004;332.96000000000004;273.86;240.39332010688793;269.02936301313275;273.955091788801;306.56;7930000.0;3560000.0;3620000.0000000005;1300000.0;3600000.0;3120000.0;7880000.0;0.025;0.0;0.1805;0.0355;0.0315;0.0565;0.0;15621.6787109375;23044.5546875;2452.22338867188;43297.3515625;494620.3886932713;495684.18460289546;283839.21259852423;283306.6695663409;260109.52259920535;430412.23801567365;456807.87835961964;437637.45612594887;473792.32411537116;529104.4563234631;478047.6920028339;437319.724394416;441353.2758899251;467671.8303827659;453739.86056312814;266354.1649913016;488511.2689642867;458879.43525809655;456807.87835961964;309494.7701623936;250872.52762923925;470785.5563514222;201529.35318699328;247418.92082351053;273.78237255049197;1571423.608383571;594577.9143626557;103581.14106203565;653598.148791621;0;21;20;17;16;24;10;2;58;61;570681961340.5797;218524348114.99957;484236525680.432;42617.51258048148;9558.595212337226;-0.0;11830.476100790165;2331745.7830357044;381361.9289827384;0.0;611574.8114394161;1.5566387674761886;0.18518732350411535
2642;2019-08-10 13:02:45.109;817;821;298;297;239;34;182;33;-14;38;778;295;-16;10;261;153;258;772;336;197;182;6;797;355;361;127;359;311;793;347.0;-1.0;892.0;145.0;191.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;43414.28125;15698.8984375;23188.94140625;2455.49389648438;590.0;323780;731.0;0.0;Calculated values ==>;1565434965.109;354.86;355.26;302.96000000000004;302.86;297.06;276.56;273.8482719121499;291.36;276.46000000000004;271.76000000000005;276.96000000000004;350.96000000000004;302.66;271.56;274.16;299.26000000000005;288.46000000000004;298.96000000000004;350.36;292.86;291.36;346.26;332.16;273.76000000000005;239.71726792356844;268.91163127593666;273.8482719121499;306.76000000000005;7970000.0;3550000.0;3610000.0;1270000.0;3590000.0;3110000.0;7930000.0;0.057833333333333334;0.0;0.14866666666666667;0.024166666666666666;0.03183333333333333;0.08966666666666667;0.0;15698.8984375;23188.94140625;2455.49389648438;43414.28125;494534.85546962125;495505.15231945587;283808.4972155122;283283.3332937407;259558.17364925827;430477.46260093397;456971.59247700404;437706.9197206977;474178.9719336675;530962.7795600382;478288.3485842775;437389.9950341223;441413.91313283873;467812.53341307805;453911.42381166504;266146.50793109305;488156.2308908507;459038.22702066065;456971.59247700404;306560.99450073834;247525.65490268572;471089.2566341066;201386.04243869515;230647.54590035323;273.7219145078425;1572146.337798793;594838.967022751;103622.04620392412;653983.4985597169;0;21;20;17;16;24;10;2;58;61;570898901105.2832;218601462249.8942;484423459945.1765;35133.03708925771;6517.827676389111;-0.0;20293.72284303969;2332393.823067629;381495.9237344963;0.0;611842.5621755527;1.4982968717010712;0.15195706120885882
2643;2019-08-10 13:03:45.099;819;823;295;294;237;35;181;34;-17;39;794;296;-18;2;261;152;258;773;328;197;181;6;799;356;362;136;360;309;795;177.0;-1.0;1038.0;113.0;200.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42525.95703125;15724.4267578125;23274.28125;1420.40734863281;583.0;323781;724.0;0.0;Calculated values ==>;1565435025.099;355.06000000000006;355.46000000000004;302.66;302.56;296.86;276.66;273.955091788801;291.26000000000005;276.56;271.46000000000004;277.06;352.56000000000006;302.76000000000005;271.36;273.36;299.26000000000005;288.36;298.96000000000004;350.46000000000004;292.86;291.26000000000005;345.56000000000006;331.46000000000004;273.76000000000005;241.71165711629368;268.67533136820026;273.955091788801;305.96000000000004;7990000.000000001;3560000.0;3620000.0000000005;1360000.0;3600000.0;3090000.0;7950000.0;0.029500000000000002;0.0;0.17300000000000001;0.01883333333333333;0.03333333333333333;0.06283333333333334;0.0;15724.4267578125;23274.28125;1420.40734863281;42525.95703125;494640.6081819252;495610.4698779054;282048.93312736513;281548.4105254316;258797.44320482822;430412.23801567365;456668.5671208292;437688.5006598165;473111.07959547755;532786.1867115308;478651.7113793751;437530.6787186241;440628.4387781749;467671.8303827659;453597.93676159094;266044.0824285563;488106.0800133608;458879.43525809655;456668.5671208292;303627.53096179874;244597.3647265701;469880.1985323968;201697.34197452743;244324.18078239885;273.84794061615617;1572862.3870898087;595100.7844225797;103654.33999777572;654370.6275496602;0;21;20;17;16;24;10;2;58;61;571115764955.3176;218680349099.90674;484609428945.20605;40826.47045255501;5050.777131839872;-0.0;13342.305608264707;2333026.713464595;381592.3127070735;0.0;612122.8156959853;1.4651372913637093;0.1561130710696078
2644;2019-08-10 13:04:45.120;820;825;296;295;237;36;179;35;-19;40;803;295;-20;-2;262;152;258;776;327;196;179;7;803;358;363;140;362;307;799;136.0;-1.0;1104.0;191.0;201.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42725.515625;15803.703125;23355.296875;1405.07287597656;574.0;323782;717.0;0.0;Calculated values ==>;1565435085.12;355.16;355.66;302.76000000000005;302.66;296.86;276.76000000000005;274.1680685717883;291.06;276.66;271.26000000000005;277.16;353.46000000000004;302.66;271.16;272.96000000000004;299.36;288.36;298.96000000000004;350.76;292.76000000000005;291.06;344.86;330.56;273.86;242.56692532238324;268.43790593516167;274.1680685717883;305.86;8030000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3070000.0;7990000.000000001;0.02266666666666667;0.0;0.184;0.03183333333333333;0.033499999999999995;0.05616666666666666;0.0;15803.703125;23355.296875;1405.07287597656;42725.515625;494408.0903048484;495527.55365245696;282147.9066903373;281650.8902587134;258640.36187142567;430280.9020939914;456224.3229510757;437828.56808052456;472686.4266018815;533873.711886764;478781.74452455644;437671.5478804793;440451.2342739305;467518.9863235821;453252.6523967148;265841.95087669743;488159.9285390375;458582.87967331253;456224.3229510757;300694.37409284414;240832.718256323;469435.60934050113;202062.52626064952;249828.5840243505;273.9993257877539;1573573.0646776552;595363.6107949144;103677.89390726219;654759.3433697118;0;21;20;17;16;24;10;2;58;61;571333341079.9857;218763178079.7804;484794293624.9241;43380.95169485701;8511.376478041942;-0.0;11592.56066971773;2333728.6875864007;381705.37020993145;0.0;612330.6789746782;1.5650521345999902;0.18018503927794471
2645;2019-08-10 13:05:45.130;822;826;299;298;241;37;177;36;-21;41;801;293;-22;-4;262;153;258;778;331;194;177;8;801;359;364;143;363;305;797;-2.0;-1.0;1183.0;133.0;193.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42592.76171875;15786.2294921875;23255.271484375;1383.55603027344;622.0;323783;711.0;0.0;Calculated values ==>;1565435145.13;355.36;355.76;303.06;302.96000000000004;297.26000000000005;276.86;274.27422755570615;290.86;276.76000000000005;271.06;277.26000000000005;353.26;302.46000000000004;270.96000000000004;272.76000000000005;299.36;288.46000000000004;298.96000000000004;350.96000000000004;292.56;290.86;344.26;335.36;273.96000000000004;243.1966462407574;268.19934244402924;274.27422755570615;306.26000000000005;8009999.999999999;3590000.0;3640000.0;1430000.0;3629999.9999999995;3050000.0;7970000.0;0.0;0.0;0.19716666666666666;0.022166666666666668;0.03216666666666666;0.03216666666666666;0.0;15786.2294921875;23255.271484375;1383.55603027344;42592.76171875;494894.9183798869;495863.3697443551;283892.869888277;283371.97632527846;260079.30116745734;430214.79039162316;455777.62880436965;437968.82056851813;472391.1323836129;533812.9137191892;478795.9304170901;437812.597326149;440578.77906221413;467377.75337343523;453222.3871060954;265942.56901107903;488668.6280053507;458147.1555003571;455777.62880436965;298180.4796168596;260914.8530628454;469125.32372254826;202428.02602881502;283892.869888277;274.1460870521513;1574284.1688225062;595626.9041093016;103701.13635466529;655147.8295110888;0;21;20;17;16;24;10;2;58;61;571551477430.8177;218848092230.10425;484977924225.62445;46440.79332341146;5911.790098877754;-0.0;5528.9597451343125;2334477.3268834986;381825.58329737344;0.0;612473.3820919023;1.4318234148101676;0.17459414005530202
2646;2019-08-10 13:06:45.131;822;824;298;297;242;36;176;36;-23;42;792;292;-24;-6;262;152;258;776;321;194;176;9;800;357;363;145;361;303;796;-2.0;-1.0;962.0;41.0;193.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42562.23828125;15759.7998046875;23257.263671875;1366.33813476562;721.0;323784;705.0;14.0;Calculated values ==>;1565435205.131;355.36;355.56000000000006;302.96000000000004;302.86;297.36;276.76000000000005;274.0616903277293;290.76000000000005;276.76000000000005;270.86;277.36;352.36;302.36;270.76000000000005;272.56;299.36;288.36;298.96000000000004;350.76;292.56;290.76000000000005;343.66;345.26;274.06;243.61107973660833;267.9596281332873;274.0616903277293;305.26000000000005;8000000.0;3570000.0000000005;3629999.9999999995;1450000.0;3610000.0;3030000.0;7959999.999999999;0.0;0.0;0.16033333333333333;0.006833333333333333;0.03216666666666666;0.03216666666666666;0.035055564804809036;15759.7998046875;23257.263671875;1366.33813476562;42562.23828125;494989.7758402798;495663.28128037555;283479.5225309282;282962.63465174113;260464.86974757383;430346.717906069;455803.4427082957;438109.25301780854;472226.6633779048;533023.7198322034;478926.0647042474;437953.82195464283;440706.57273408404;467659.9626277319;453425.5286898729;265993.2127711081;488463.9137290774;458307.65034547617;455803.4427082957;295666.80309349706;302370.42649719206;468951.0004552658;202100.58244382893;283479.5225309282;274.00959597060563;1574993.8056487322;595889.7920678509;103724.05252127601;655535.4404303303;0;21;20;17;16;24;10;2;58;61;571769581065.5543;218934493669.99988;485160327265.4041;37840.05684869473;1823.4778564114852;-0.0;5543.0860990386545;2335179.6790064247;381890.0449379324;0.0;612565.6506782764;1.1194356839782356;0.12268279719792202
2647;2019-08-10 13:07:45.111;823;824;297;296;238;36;178;36;-25;42;780;291;-26;-7;262;151;259;776;326;194;178;10;800;359;364;146;363;301;795;159.0;-1.0;1354.0;225.0;203.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42432.9921875;15720.7919921875;23196.00390625;1352.85668945312;777.0;323785;697.0;0.0;Calculated values ==>;1565435265.111;355.46000000000004;355.56000000000006;302.86;302.76000000000005;296.96000000000004;276.76000000000005;274.27422755570615;290.96000000000004;276.76000000000005;270.66;277.36;351.16;302.26000000000005;270.56;272.46000000000004;299.36;288.26000000000005;299.06;350.76;292.56;290.96000000000004;342.86;350.86;274.16;243.81672145450628;267.7187500070086;274.27422755570615;305.76000000000005;8000000.0;3590000.0;3640000.0;1460000.0;3629999.9999999995;3010000.0;7950000.0;0.026500000000000003;0.0;0.22566666666666665;0.0375;0.03383333333333333;0.060333333333333336;0.0;15720.7919921875;23196.00390625;1352.85668945312;42432.9921875;495137.6780292424;495757.59735116316;283068.51785172365;282555.5500947956;259136.44061723503;430214.79039162316;455918.2756450069;438249.86041294545;472094.78864732845;531923.5698078771;479056.11016310717;438095.2167564963;440984.1951948389;467377.75337343523;452936.0397022327;266364.37855421694;488565.10543297563;458147.1555003571;455918.2756450069;292315.56762988004;325846.0620002231;468913.5974984004;202346.2468622688;247613.15573204597;274.11429455146794;1575701.8631383346;596152.0428868199;103746.70492483275;655922.4219567501;0;21;20;17;16;24;10;2;58;61;571987608365.6237;219021764570.02762;485341466865.46173;53235.58212460269;9996.275648854935;-0.0;12567.742234748644;2335938.389676891;381988.5100511923;0.0;612716.5239399162;1.8823008180358567;0.2186959888813066
2648;2019-08-10 13:08:45.092;825;826;300;299;239;38;177;36;-25;42;759;291;-27;1;262;152;259;778;325;193;177;9;805;360;365;137;364;301;801;-1.0;-1.0;1666.0;188.0;199.0;0;1;100;1;0;0;1;0;1;0;1;0;1;1;0;43575.80078125;15811.744140625;23405.482421875;2361.60180664062;800.0;323786;685.0;0.0;Calculated values ==>;1565435325.092;355.66;355.76;303.16;303.06;297.06;276.96000000000004;274.38016830617;290.86;276.76000000000005;270.66;277.36;349.06000000000006;302.26000000000005;270.46000000000004;273.26000000000005;299.36;288.36;299.06;350.96000000000004;292.46000000000004;290.86;341.66;353.16;274.06;241.92719264551067;267.7187500070086;274.38016830617;305.66;8050000.0;3600000.0;3650000.0;1370000.0;3640000.0;3010000.0;8009999.999999999;0.0;0.0;0.2776666666666667;0.03133333333333333;0.033166666666666664;0.033166666666666664;0.0;15811.744140625;23405.482421875;2361.60180664062;43575.80078125;494960.32182973076;495486.3998498037;283978.83978716726;283462.08543663216;259236.40519997803;430148.3826014536;455610.9404741268;438249.86041294545;473273.90776018414;529735.4572414138;479056.11016310717;437940.2675631159;442171.7392844028;467236.2624677158;452905.4805194307;266109.89014515176;488264.1515683742;457847.79545119463;455610.9404741268;287289.4124756198;335494.14909123123;470039.7140759448;202691.505162792;283978.83978716726;274.25301839425214;1576418.3761114548;596414.7308101669;103777.64894356273;656310.644699661;0;21;20;17;16;24;10;2;58;62;572206239110.429;219106637684.95206;485522009675.30096;65406.70330779261;8376.910545945453;-0.0;5692.464672784156;2336926.7623041384;382141.5714512158;0.0;612868.6441440197;1.911455460479222;0.2339326736668542
2649;2019-08-10 13:09:45.112;827;828;303;302;244;38;174;37;-25;41;738;293;-27;6;262;154;259;778;320;193;174;8;801;360;365;132;363;301;797;128.0;-1.0;1275.0;169.0;194.0;0;1;100;1;0;0;1;0;1;0;1;0;1;1;0;43536.671875;15766.541015625;23267.236328125;2374.03076171875;810.0;323787;671.0;0.0;Calculated values ==>;1565435385.112;355.86;355.96000000000004;303.46000000000004;303.36;297.56;276.96000000000004;274.38016830617;290.56;276.86;270.66;277.26000000000005;346.96000000000004;302.46000000000004;270.46000000000004;273.76000000000005;299.36;288.56;299.06;350.96000000000004;292.46000000000004;290.56;340.26;354.16;273.96000000000004;240.83765695389522;267.7187500070086;274.38016830617;305.16;8009999.999999999;3600000.0;3650000.0;1320000.0;3629999.9999999995;3010000.0;7970000.0;0.021333333333333333;0.0;0.2125;0.028166666666666666;0.03233333333333333;0.05366666666666667;0.0;15766.541015625;23267.236328125;2374.03076171875;43536.671875;495633.9953100668;496157.39767553407;286049.1782216001;285498.5211164649;261115.1469749179;430148.3826014536;455186.9321635893;438249.86041294545;473824.5983165287;527543.3640140779;479286.4781260991;437940.2675631159;442906.0156806056;467377.75337343523;453192.24889485224;266313.0253607629;488668.6280053507;457847.79545119463;455186.9321635893;281426.5920051367;339690.1980837097;470614.97290035227;202674.40492821098;252906.41119814105;274.2463810477277;1577144.5553624502;596677.9709038441;103817.12570282143;656699.713668895;0;21;20;17;16;24;10;2;58;62;572425312110.3594;219187364584.9264;485702669875.2435;50059.784290506075;7546.992664548647;-0.0;10855.72129181239;2337889.3037740616;382274.31487765885;0.0;613006.5916608641;1.653371704015051;0.18613650544783017
2650;2019-08-10 13:10:45.153;828;828;302;301;244;36;175;37;-25;41;741;295;-26;4;262;154;259;777;323;193;175;7;803;358;363;127;362;301;799;-2.0;0.0;1391.0;0.0;199.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;42836.86328125;15767.873046875;23362.0625;1426.74938964844;816.0;323788;657.0;0.0;Calculated values ==>;1565435445.153;355.96000000000004;355.96000000000004;303.36;303.26000000000005;297.56;276.76000000000005;274.1680685717883;290.66;276.86;270.66;277.26000000000005;347.26;302.66;270.56;273.56;299.36;288.56;299.06;350.86;292.46000000000004;290.66;338.86;354.76;273.86;239.71726792356844;267.7187500070086;274.1680685717883;305.46000000000004;8030000.0;3579999.9999999995;3629999.9999999995;1270000.0;3620000.0000000005;3010000.0;7990000.000000001;0.0;0.0;0.23183333333333334;0.0;0.033166666666666664;0.033166666666666664;0.0;15767.873046875;23362.0625;1426.74938964844;42836.86328125;495593.2005881438;495969.5473195043;285263.24721702887;284726.77888388914;261029.9598902471;430280.9020939914;455662.82465649385;438249.86041294545;474467.8779583086;527856.7758344202;479516.6500251994;438095.2167564963;442613.016394442;467518.9863235821;453537.8608862984;266211.00647439144;488313.2939706612;458169.81719356444;455662.82465649385;275564.83829863765;342208.19576138764;471186.04537205293;202496.42290420205;285263.24721702887;274.1680685717883;1577864.826672916;596940.9372592269;103848.82051414836;657088.5566879086;0;21;20;17;16;24;10;2;58;62;572643861350.8246;219265117680.0919;485883393285.6282;54655.50526244368;0.0;-0.0;5651.585985075588;2338762.5274842605;382337.24945926113;0.0;613144.2465550753;1.486982758623093;0.1623462665773124
