;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2651;2019-08-10 13:11:45.103;828;829;300;299;241;36;177;37;-25;42;762;296;-26;-5;263;153;259;777;324;194;177;8;807;358;363;133;361;303;803;494.0;-1.0;1600.0;120.0;210.0;0;95;100;1;0;0;1;0;1;0;1;0;0;0;0;42904.7734375;15869.197265625;23504.259765625;1378.1843261718802;820.0;323789;641.0;0.0;Calculated values ==>;1565435505.103;355.96000000000004;356.06000000000006;303.16;303.06;297.26000000000005;276.76000000000005;274.1680685717883;290.86;276.86;270.66;277.36;349.36;302.76000000000005;270.56;272.66;299.46000000000004;288.46000000000004;299.06;350.86;292.56;290.86;337.26;355.16;273.96000000000004;241.05796691057077;267.9596281332873;274.1680685717883;305.56;8070000.0;3579999.9999999995;3629999.9999999995;1330000.0;3610000.0;3030000.0;8030000.0;0.08233333333333334;0.0;0.26666666666666666;0.02;0.035;0.11733333333333335;0.0;15869.197265625;23504.259765625;1378.1843261718802;42904.7734375;495215.99090103013;495740.84202352643;283764.2290103257;283252.70114752895;259834.78367949193;430280.9020939914;455943.89776123053;437798.07955487026;473792.46676502546;529896.1217030672;479387.7005990521;437642.0229114993;440856.8528302407;467788.9545893743;453395.3457919151;266009.659875812;487907.64902386785;458307.65034547617;455943.89776123053;268866.9448851554;343887.0166927713;470480.72048741754;202316.92446097126;226612.28519302298;274.09831903191485;1578578.744881935;597204.3598091159;103872.17548299953;657478.7839116426;0;21;20;17;16;24;10;2;58;62;572861479850.1322;219343052679.84393;486064442285.0521;62794.9746917064;5363.275920528926;-0.0;26908.242541336356;2339740.465852434;382381.9061801518;0.0;613415.3523486792;2.332826114162337;0.22549492617830047
2652;2019-08-10 13:12:45.114;828;829;300;299;240;38;173;37;-21;43;782;295;-22;-6;263;151;259;779;319;193;173;9;804;359;364;138;363;307;800;194.0;-1.0;1603.0;136.0;213.0;0;99;100;1;0;0;1;0;1;0;1;0;0;0;0;42673.2265625;15803.27734375;23385.509765625;1408.6887207031198;824.0;323790;629.0;0.0;Calculated values ==>;1565435565.114;355.96000000000004;356.06000000000006;303.16;303.06;297.16;276.96000000000004;274.27422755570615;290.46000000000004;276.86;271.06;277.46000000000004;351.36;302.66;270.96000000000004;272.56;299.46000000000004;288.26000000000005;299.06;351.06000000000006;292.46000000000004;290.46000000000004;336.06;355.56000000000006;274.06;242.14157278889297;268.43790593516167;274.27422755570615;305.06;8040000.000000001;3590000.0;3640000.0;1380000.0;3629999.9999999995;3070000.0;8000000.0;0.03233333333333333;0.0;0.26716666666666666;0.02266666666666667;0.0355;0.06783333333333333;0.0;15803.27734375;23385.509765625;1408.6887207031198;42673.2265625;495498.97914254136;496022.7877349276;284087.6929330532;283568.24837033864;259615.53761493062;430214.79039162316;455213.39265390526;437514.20447033056;473241.6031071014;531682.1426000599;478781.74452455644;437356.53477473935;439841.7392340246;467507.2221363894;452936.0397022327;266160.3365328302;488518.6258632259;458008.9962070331;455213.39265390526;263844.3676079864;345565.9636080181;469904.45810332865;202523.28978826306;245209.32878049964;274.18310053707506;1579292.0256279607;597468.3454867182;103895.40368284007;657869.6036292361;0;21;20;17;16;24;10;2;58;62;573079619835.7007;219424367585.05585;486247475835.5292;62781.73937255903;6060.639815141486;-0.0;14245.275666079348;2340787.130325677;382477.1229314018;0.0;613758.3612080655;2.0466212037798996;0.219635970474386
2653;2019-08-10 13:13:45.125;826;829;298;298;236;38;161;37;-19;44;790;294;-20;-6;263;148;259;779;322;190;162;10;807;360;365;141;364;308;802;247.0;-3.0;1779.0;223.0;207.0;0;99;100;1;0;0;1;0;1;0;1;0;0;1;0;42756.6875;15847.255859375;23429.93359375;1408.30029296875;824.0;323791;617.0;0.0;Calculated values ==>;1565435625.125;355.76;356.06000000000006;302.96000000000004;302.96000000000004;296.76000000000005;276.96000000000004;274.38016830617;289.26000000000005;276.86;271.26000000000005;277.56;352.16;302.56;271.16;272.56;299.46000000000004;287.96000000000004;299.06;351.06000000000006;292.16;289.36;334.86;355.56000000000006;274.16;242.77792619122317;268.5567601203482;274.38016830617;305.36;8070000.0;3600000.0;3650000.0;1410000.0;3640000.0;3080000.0;8020000.0;0.04116666666666667;0.0;0.2965;0.03716666666666667;0.034499999999999996;0.07566666666666666;0.0;15847.255859375;23429.93359375;1408.30029296875;42756.6875;494919.31361285277;495834.877582186;282849.12174531113;282849.12174531113;258189.58866759922;430148.3826014536;453331.6078540995;437601.09044165985;472948.58913472976;532442.8793859992;478542.4553046891;437443.34373287327;439623.1850327762;467365.9715764312;452329.7272228385;266009.659875812;488316.4277638396;457431.4281400766;453475.3951927411;258822.4845140824;345565.9636080181;469596.2179012159;202687.05510456025;239236.7198504533;274.25129120397867;1580004.0720954326;597732.1482846984;103918.88289498846;658259.8038469583;0;21;20;17;16;24;10;2;58;62;573298359930.4017;219508082929.94144;486432009660.277;69652.01147745003;9920.12388394237;-0.0;16210.726434233111;2341890.9472439266;382610.32037710113;0.0;614012.2077552244;2.354226590201528;0.26277548880912777
2654;2019-08-10 13:14:45.115;826;829;299;298;239;39;159;38;-18;44;791;293;-19;-6;263;149;259;781;322;186;159;11;807;361;367;141;365;308;803;85.0;-1.0;1648.0;192.0;199.0;0;99;100;1;0;0;1;0;1;0;1;0;0;1;0;42706.58203125;15846.9931640625;23452.388671875;1403.74499511719;824.0;323792;602.0;0.0;Calculated values ==>;1565435685.115;355.76;356.06000000000006;303.06;302.96000000000004;297.06;277.06;274.4858918419099;289.06;276.96000000000004;271.36;277.56;352.26;302.46000000000004;271.26000000000005;272.56;299.46000000000004;288.06;299.06;351.26;291.76000000000005;289.06;333.36;355.56000000000006;274.26000000000005;242.77792619122317;268.5567601203482;274.4858918419099;305.36;8070000.0;3610000.0;3670000.0000000005;1410000.0;3650000.0;3080000.0;8030000.0;0.014166666666666666;0.0;0.27466666666666667;0.032;0.033166666666666664;0.04733333333333333;0.0;15846.9931640625;23452.388671875;1403.74499511719;42706.58203125;494919.31361285277;495740.84202352643;283252.70114752895;282747.3879074446;259157.4003196982;430081.6785162784;452695.1637936946;437758.51091407164;472948.58913472976;532547.3160833657;478426.2011509787;437601.09044165985;439623.1850327762;467224.463052191;452298.44156383985;266009.659875812;488522.265468713;456545.83446345694;452695.1637936946;252546.06836287308;345565.9636080181;469695.1433260035;202956.06250809695;259220.25648431864;274.36025590479375;1580716.1473093207;597996.223006812;103942.31270010778;658650.4247515642;0;21;20;17;16;24;10;2;58;62;573517923330.4366;219592668829.9549;486616778860.30634;64492.40582884105;8535.65058617301;-0.0;9157.812279310461;2343008.6310766325;382764.09286468977;0.0;614223.577010456;2.0191536889893267;0.23677495892373374
2655;2019-08-10 13:15:45.125;825;828;301;300;247;41;166;39;-18;45;788;292;-20;-6;263;155;259;778;322;184;166;12;803;362;367;145;365;308;799;-1.0;-2.0;1296.0;70.0;190.0;0;99;100;1;0;0;1;0;1;0;1;0;0;0;0;42584.9609375;15785.4423828125;23314.92578125;1398.14404296875;824.0;323793;588.0;0.0;Calculated values ==>;1565435745.125;355.66;355.96000000000004;303.26000000000005;303.16;297.86;277.26000000000005;274.5913991737795;289.76000000000005;277.06;271.36;277.66;351.96000000000004;302.36;271.16;272.56;299.46000000000004;288.66;299.06;350.96000000000004;291.56;289.76000000000005;331.96000000000004;355.56000000000006;274.36;243.61107973660833;268.5567601203482;274.5913991737795;305.36;8030000.0;3620000.0000000005;3670000.0000000005;1450000.0;3650000.0;3080000.0;7990000.000000001;0.0;0.0;0.21600000000000003;0.011666666666666665;0.03166666666666666;0.03166666666666666;0.0;15785.4423828125;23314.92578125;1398.14404296875;42584.9609375;495149.61768573296;495969.5473195043;284726.77888388914;284197.60738949734;262076.45857072863;430014.67791919125;453705.8912638782;437758.51091407164;472523.35196359537;532233.9799987728;478309.89465600834;437443.34373287327;439623.1850327762;467224.463052191;452988.6427295784;266211.00647439144;488466.52544070577;456264.8617806247;453705.8912638782;246688.97952812296;345565.9636080181;469249.7498014296;203373.63527020326;284726.77888388914;274.5265733384208;1581427.028627757;598259.8705702657;103965.665666934;659040.2173265483;0;21;20;17;16;24;10;2;58;62;573738160030.4016;219678483129.94125;486801609660.277;50627.13313907557;3101.888002864307;-0.0;5351.00522536632;2343968.120456128;382861.0885161644;0.0;614344.5039741112;1.4588196738014705;0.16668745148905909
2656;2019-08-10 13:16:45.105;823;827;304;303;246;38;172;39;-17;45;782;293;-18;-5;263;156;259;776;328;187;172;13;804;360;365;148;364;310;800;327.0;0.0;1595.0;53.0;191.0;0;99;100;1;0;0;1;0;1;0;1;0;0;1;0;42835.69921875;15800.3583984375;23323.267578125;1398.66125488281;822.0;323794;576.0;0.0;Calculated values ==>;1565435805.105;355.46000000000004;355.86;303.56;303.46000000000004;297.76000000000005;276.96000000000004;274.38016830617;290.36;277.06;271.46000000000004;277.66;351.36;302.46000000000004;271.36;272.66;299.46000000000004;288.76000000000005;299.06;350.76;291.86;290.36;330.76000000000005;355.36;274.46000000000004;244.22491754036054;268.7936212382143;274.38016830617;305.96000000000004;8040000.000000001;3600000.0;3650000.0;1480000.0;3640000.0;3100000.0;8000000.0;0.0545;0.0;0.2658333333333333;0.008833333333333334;0.03183333333333333;0.08633333333333333;0.0;15800.3583984375;23323.267578125;1398.66125488281;42835.69921875;494758.4535823348;495728.18693176634;286237.11839278555;285688.3642730329;261682.63425499827;430148.3826014536;454903.41714869894;437460.313363465;472128.4612561565;531456.8142690477;478178.83876931894;437301.7563972805;439337.9440247078;467365.9715764312;453478.29148776946;266160.3365328302;488058.4632527347;457013.68520201126;454903.41714869894;241669.27786274583;344726.4743306794;468939.0304431381;202933.87028900813;233649.93281376;274.34701106164806;1582138.630183007;598522.9978385243;103988.96460885323;659428.7393874628;0;21;20;17;16;24;10;2;58;62;573957686830.4714;219766353829.9692;486986947860.33594;62344.94611729312;2349.712248028148;-0.0;19101.550814249727;2344909.240638899;382906.5033749356;0.0;614548.2073507393;2.0679042301083412;0.20818979485014294
2657;2019-08-10 13:17:45.106;823;827;302;301;250;38;177;39;-17;45;773;294;-18;-2;263;158;259;772;322;189;176;13;808;358;364;141;362;311;804;548.0;-1.0;1112.0;107.0;200.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;43839.05859375;15905.9072265625;23458.6171875;2378.54345703125;820.0;323795;566.0;0.0;Calculated values ==>;1565435865.106;355.46000000000004;355.86;303.36;303.26000000000005;298.16;276.96000000000004;274.1680685717883;290.86;277.06;271.46000000000004;277.66;350.46000000000004;302.56;271.36;272.96000000000004;299.46000000000004;288.96000000000004;299.06;350.36;292.06;290.76000000000005;329.76000000000005;355.16;274.46000000000004;242.77792619122317;268.91163127593666;274.1680685717883;305.36;8080000.0;3579999.9999999995;3640000.0;1410000.0;3620000.0000000005;3110000.0;8040000.000000001;0.09133333333333334;0.0;0.18533333333333332;0.017833333333333333;0.03333333333333333;0.12466666666666668;0.0;15905.9072265625;23458.6171875;2378.54345703125;43839.05859375;494378.3460562856;495351.0956232557;284695.7471600106;284173.7748134162;262910.80778151617;430280.9020939914;455777.62880436965;437231.03110804653;473046.85946660035;530439.0090081198;478171.6474089246;437071.7284734032;439581.66198225284;467648.2160412544;454106.1615174019;265959.871990382;487033.93233676895;457454.86558595806;455636.81812904833;237486.63934987856;343887.0166927713;469892.93206556124;202305.43805309216;224334.93246670673;274.093852871659;1582860.931868733;598787.2211220615;104020.44183935958;659818.5949241895;0;21;20;17;16;24;10;2;59;62;574176390475.2073;219853055274.86447;487173250965.1109;43539.543246184876;4771.9769765556985;-0.0;28835.63507923859;2345791.626088708;382965.8517741923;0.0;614947.6905573116;1.8481429189683982;0.16201057042561387
2658;2019-08-10 13:18:45.106;824;829;301;300;242;38;178;38;-15;44;750;296;-16;9;263;154;259;775;325;192;178;13;809;360;366;135;364;312;805;186.0;-2.0;1447.0;168.0;208.0;0;0;100;1;0;0;1;0;1;0;1;1;0;1;0;43976.0390625;15920.2314453125;23550.111328125;2431.341796875;816.0;323796;558.0;0.0;Calculated values ==>;1565435925.106;355.56000000000006;356.06000000000006;303.26000000000005;303.16;297.36;276.96000000000004;274.38016830617;290.96000000000004;276.96000000000004;271.66;277.56;348.16;302.76000000000005;271.56;274.06;299.46000000000004;288.56;299.06;350.66;292.36;290.96000000000004;328.96000000000004;354.76;274.46000000000004;241.49495122638035;269.02936301313275;274.38016830617;305.66;8090000.000000001;3600000.0;3660000.0;1350000.0;3640000.0;3120000.0;8050000.0;0.031000000000000003;0.0;0.24116666666666667;0.028;0.034666666666666665;0.06566666666666666;0.0;15920.2314453125;23550.111328125;2431.341796875;43976.0390625;494432.18400059413;495552.6097948541;284066.3448335878;283553.60527404293;260094.2867742119;430148.3826014536;455585.1921062464;437319.724394416;473728.41363301896;527949.3132627839;478281.37607524387;437160.35228701105;441049.9834432025;467365.9715764312;453192.24889485224;265910.2996503593;487395.66057976184;457547.2421668356;455585.1921062464;234140.81001818314;342208.19576138764;470701.3423759907;202737.09029935766;245672.33127174314;274.2707083513734;1583592.7243492017;599052.4389443271;104060.52421647547;660210.3343284864;0;21;20;17;16;24;10;2;59;62;574395390475.2073;219935855274.86447;487360150965.1109;56573.51192259158;7502.999058145725;-0.0;13784.277861465715;2346625.901548448;383068.14324114815;0.0;615302.8564984842;1.8581780098017269;0.2067159441614922
2659;2019-08-10 13:19:45.107;825;831;303;301;245;41;175;39;-14;43;752;298;-16;11;262;156;259;777;329;192;175;12;817;361;367;131;365;313;813;-2.0;-1.0;1349.0;106.0;200.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;44251.12109375;16089.5849609375;23728.404296875;2437.60986328125;817.0;323797;551.0;0.0;Calculated values ==>;1565435985.107;355.66;356.26;303.46000000000004;303.26000000000005;297.66;277.26000000000005;274.4858918419099;290.66;277.06;271.76000000000005;277.46000000000004;348.36;302.96000000000004;271.56;274.26000000000005;299.36;288.76000000000005;299.06;350.86;292.36;290.66;328.26000000000005;354.86;274.36;240.61611355647437;269.14681796795327;274.4858918419099;306.06;8170000.0;3610000.0;3670000.0000000005;1310000.0;3650000.0;3130000.0;8130000.0;0.0;0.0;0.22483333333333333;0.017666666666666667;0.03333333333333333;0.03333333333333333;0.0;16089.5849609375;23728.404296875;2437.60986328125;44251.12109375;493819.94116826553;495095.1376024604;284245.7290833844;283241.4805215581;260791.3293520751;430081.6785162784;454992.33547233755;437249.5021140777;474147.34029804735;528082.2927351547;478391.38363333343;436929.5940270328;441140.86030291184;467094.51228587364;453305.55865111935;265521.25462931185;486888.7417475915;457384.9394250161;454992.33547233755;231213.40812182956;342627.88924589846;471138.3846282677;203061.35289653172;284245.7290833844;274.4010504510534;1584327.9629396426;599319.1918609247;104101.09948999895;660604.3285262448;0;21;20;17;16;24;10;2;59;62;574615294140.8154;220015656605.08517;487547654090.62946;52653.302215744916;4736.027560594003;-0.0;5691.553546298439;2347536.140172509;383170.13682978455;0.0;615465.1577989743;1.492840821919568;0.177746076501057
2660;2019-08-10 13:20:45.117;827;834;306;305;249;41;173;40;-13;44;770;301;-15;10;262;158;259;780;331;191;173;11;808;363;368;129;367;313;803;-1.0;-1.0;1411.0;145.0;192.0;0;0;100;1;0;0;1;0;1;0;1;1;0;1;0;43902.98828125;15915.0595703125;23437.109375;2461.1904296875;814.0;323798;545.0;0.0;Calculated values ==>;1565436045.117;355.86;356.56000000000006;303.76000000000005;303.66;298.06;277.26000000000005;274.69669130483857;290.46000000000004;277.16;271.86;277.56;350.16;303.26000000000005;271.66;274.16;299.36;288.96000000000004;299.06;351.16;292.26000000000005;290.46000000000004;327.66;354.56000000000006;274.26000000000005;240.16925963744896;269.14681796795327;274.69669130483857;306.26000000000005;8080000.0;3629999.9999999995;3679999.9999999995;1290000.0;3670000.0000000005;3130000.0;8030000.0;0.0;0.0;0.23516666666666666;0.024166666666666666;0.032;0.032;0.0;15915.0595703125;23437.109375;2461.1904296875;43902.98828125;494973.13700195256;496477.4227109162;286979.7513833849;286424.82314239774;262602.7694522845;429947.3805835815;454538.2475738145;437408.94190281845;474500.8112759463;529972.6664276887;478741.68737535924;437089.72060350876;440988.73662776884;466810.22875597095;453246.3397903811;265959.871990382;488368.8135473751;457082.4485768565;454538.2475738145;228704.35009887922;341368.83218197053;471307.4998227086;203504.36731783467;286979.7513833849;274.5818072412362;1585062.702953914;599585.9416828712;104141.92962965649;660997.4399811059;0;21;20;17;16;24;10;2;59;62;574835830890.7804;220093669605.07278;487735485390.5996;55006.559123235354;6471.909035534452;-0.0;5361.871878093746;2348433.45521111;383263.5518679827;0.0;615557.285029476;1.5985402999412446;0.19647350390278576
2661;2019-08-10 13:21:45.138;826;833;305;304;247;39;174;40;-14;45;789;301;-15;6;261;157;259;777;321;193;174;11;814;360;365;135;364;311;810;386.0;-1.0;944.0;34.0;206.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;43342.06640625;15981.6884765625;23665.173828125;1427.75354003906;810.0;323799;540.0;0.0;Calculated values ==>;1565436105.138;355.76;356.46000000000004;303.66;303.56;297.86;277.06;274.38016830617;290.56;277.16;271.76000000000005;277.66;352.06000000000006;303.26000000000005;271.66;273.76000000000005;299.26000000000005;288.86;299.06;350.86;292.46000000000004;290.56;327.16;354.16;274.26000000000005;241.49495122638035;268.91163127593666;274.38016830617;305.26000000000005;8140000.000000001;3600000.0;3650000.0;1350000.0;3640000.0;3110000.0;8100000.0;0.06433333333333333;0.0;0.15733333333333333;0.005666666666666667;0.034333333333333334;0.09866666666666665;0.0;15981.6884765625;23665.173828125;1427.75354003906;43342.06640625;494255.23093828955;495674.26005464536;285607.49257245264;285081.78873561777;261601.98116477812;430148.3826014536;455186.9321635893;437706.9197206977;473825.7953575257;532114.2599596132;478987.4423333137;437548.62350390764;440807.61033253436;467106.4518600339;453621.0436104021;265665.60453477036;487195.13534913096;457847.79545119463;455186.9321635893;226613.5671989835;339690.1980837097;470505.470076914;202936.69537150624;231703.89845156533;274.34810578856144;1585789.9995399432;599851.8409483713;104174.34883877466;661390.096388859;0;21;20;17;16;24;10;2;59;62;575055807855.4448;220172897324.95193;487922750910.31396;36937.181964272786;1516.2230566639776;-0.0;22050.325992919694;2349199.9212215818;383330.14293403475;0.0;615785.7999636297;1.473020009306413;0.12463090882163205
2662;2019-08-10 13:22:45.108;827;834;299;298;240;40;175;40;-15;46;801;300;-17;0;262;154;259;779;303;193;175;11;807;363;368;140;366;310;801;195.0;0.0;1572.0;196.0;206.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;42719.7421875;15878.0029296875;23381.630859375;1410.779296875;807.0;323800;536.0;0.0;Calculated values ==>;1565436165.108;355.86;356.56000000000006;303.06;302.96000000000004;297.16;277.16;274.69669130483857;290.66;277.16;271.66;277.76000000000005;353.26;303.16;271.46000000000004;273.16;299.36;288.56;299.06;351.06000000000006;292.46000000000004;290.66;326.76000000000005;353.86;274.26000000000005;242.56692532238324;268.7936212382143;274.69669130483857;303.46000000000004;8070000.0;3629999.9999999995;3679999.9999999995;1400000.0;3660000.0;3100000.0;8009999.999999999;0.0325;0.0;0.262;0.03266666666666666;0.034333333333333334;0.06683333333333333;0.0;15878.0029296875;23381.630859375;1410.779296875;42719.7421875;495067.70807205513;496664.1343548654;283462.08543663216;282951.7759877111;259575.34655686954;429947.3805835815;454823.63574063446;437776.4333770113;473275.3081037601;533443.2316724414;478993.84153296036;437460.313363465;440107.37261156883;466952.50149625464;452670.27477815334;266009.659875812;488417.5606208281;457361.8889194571;454823.63574063446;224941.0041839467;338431.30337983277;469830.78476507135;203458.0186252979;244557.36466802825;274.56389316868814;1586506.8226876974;600117.2056281691;104197.9914518734;661781.9570664222;0;21;20;17;16;24;10;2;59;62;575275597905.5497;220255356074.99127;488108957760.4028;61391.42466494891;8701.510360565931;-0.0;14052.795783352514;2350018.916574688;383415.248138663;0.0;616086.5088822347;2.068966711281381;0.21704013361340813
2663;2019-08-10 13:23:45.119;827;834;300;299;235;41;171;41;-16;46;803;297;-18;-1;261;152;259;781;301;192;171;11;814;364;370;142;368;309;809;-1.0;-1.0;1626.0;137.0;207.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;42993.24609375;16003.4462890625;23620.6796875;1395.6481933593802;804.0;323801;533.0;0.0;Calculated values ==>;1565436225.119;355.86;356.56000000000006;303.16;303.06;296.66;277.26000000000005;274.8017692304317;290.26000000000005;277.26000000000005;271.56;277.76000000000005;353.46000000000004;302.86;271.36;273.06;299.26000000000005;288.36;299.06;351.26;292.36;290.26000000000005;326.46000000000004;353.56000000000006;274.26000000000005;242.98782864720522;268.67533136820026;274.8017692304317;303.26000000000005;8140000.000000001;3640000.0;3700000.0;1420000.0;3679999.9999999995;3090000.0;8090000.000000001;0.0;0.0;0.271;0.022833333333333334;0.034499999999999996;0.034499999999999996;0.0;16003.4462890625;23620.6796875;1395.6481933593802;42993.24609375;494404.5687354995;495916.02666366036;283143.69195110194;282646.71899908147;257595.7041156197;429879.7862731237;453910.4172525164;437845.99643053644;473014.70512905536;533726.0379105828;478767.97450760053;437530.6787186241;440171.277620612;466536.9035507352;452205.3545344903;265665.60453477036;487915.5172187886;456895.6811320766;453910.4172525164;223686.61821467688;337172.47746341303;469559.26427123055;203793.7128290355;283143.69195110194;274.6982584120037;1587221.2285394636;600382.9330790652;104221.38263519094;662173.7147961963;0;21;20;17;16;24;10;2;59;62;575497038495.2471;220339971584.87564;488294691805.1489;63428.168856006756;6068.313424596788;-0.0;5891.452022898798;2351059.270549209;383538.35256837966;0.0;616252.7414174381;1.8378437187687204;0.2031184655807268
2664;2019-08-10 13:24:45.149;827;835;300;299;243;44;159;42;-17;47;798;293;-19;-3;261;156;260;782;308;188;159;12;814;364;369;145;368;309;809;-1.0;-1.0;1269.0;7.0;195.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;43002.28125;15960.2373046875;23623.634765625;1387.48742675781;800.0;323802;531.0;0.0;Calculated values ==>;1565436285.149;355.86;356.66;303.16;303.06;297.46000000000004;277.56;274.8017692304317;289.06;277.36;271.46000000000004;277.86;352.96000000000004;302.46000000000004;271.26000000000005;272.86;299.26000000000005;288.76000000000005;299.16;351.36;291.96000000000004;289.06;326.26000000000005;353.16;274.36;243.61107973660833;268.67533136820026;274.8017692304317;303.96000000000004;8140000.000000001;3640000.0;3690000.0;1450000.0;3679999.9999999995;3090000.0;8090000.000000001;0.0;0.0;0.2115;0.0011666666666666668;0.0325;0.0325;0.0;15960.2373046875;23623.634765625;1387.48742675781;43002.28125;494404.5687354995;496063.80223713885;283143.69195110194;282646.71899908147;260272.7678766434;429879.7862731237;452344.9155983754;437688.5006598165;472721.04826189426;533203.9831284508;478302.60804242647;437372.52749135875;439865.0975002962;466536.9035507352;452784.5239248999;266029.1603636238;488069.76986337703;456497.64675692306;452344.9155983754;222850.3779558165;335494.14909123123;469249.7498014296;204043.18661398522;283143.69195110194;274.79443440289725;1587938.2162483505;600649.4302909011;104244.5870284126;662567.6142677615;0;21;20;17;16;24;10;2;59;62;575718849345.1414;220426114634.8346;488480184505.06055;49415.98392069331;309.4076570520185;-0.0;5499.039768536387;2352000.108672536;383591.52681787254;0.0;616347.709642704;1.3478789091738725;0.1397894213765671
2665;2019-08-10 13:25:45.100;827;834;303;302;244;41;165;42;-18;48;789;291;-19;-4;261;156;260;782;316;194;165;12;808;364;369;147;367;308;804;233.0;0.0;1493.0;85.0;195.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;42855.51953125;15900.810546875;23406.9453125;1382.87145996094;793.0;323803;534.0;0.0;Calculated values ==>;1565436345.1;355.86;356.56000000000006;303.46000000000004;303.36;297.56;277.26000000000005;274.8017692304317;289.66;277.36;271.36;277.96000000000004;352.06000000000006;302.26000000000005;271.26000000000005;272.76000000000005;299.26000000000005;288.76000000000005;299.16;351.36;292.56;289.66;326.56;352.46000000000004;274.36;244.02132995426717;268.5567601203482;274.8017692304317;304.76000000000005;8080000.0;3640000.0;3690000.0;1470000.0;3670000.0000000005;3080000.0;8040000.000000001;0.03883333333333334;0.0;0.24883333333333332;0.014166666666666666;0.0325;0.07133333333333333;0.0;15900.810546875;23406.9453125;1382.87145996094;42855.51953125;494973.13700195256;496383.98813689186;285224.63262047805;284695.7471600106;260819.78656623678;429879.7862731237;453216.59507709363;437758.51091407164;472557.74337227154;532338.4340352077;478193.5356031112;437601.09044165985;439929.7848208182;466679.6862573168;452784.5239248999;266327.41472296184;488574.7818444059;457338.9681574332;453216.59507709363;224104.74344509715;332557.3633054275;468976.15522503597;203894.12653362215;240948.9131853439;274.7369887689215;1588653.1136111987;600914.7221907565;104267.65449862773;662959.215699025;0;21;20;17;16;24;10;2;59;62;575940068535.0498;220513643094.7984;488665133339.9841;58193.25431333518;3755.328739795029;-0.0;15141.761308278146;2352896.1199834663;383625.37195837626;0.0;616519.5758461546;1.8945479448230451;0.19217975260064546
2666;2019-08-10 13:26:45.140;826;833;302;301;248;41;172;42;-18;47;764;291;-19;6;261;158;260;777;322;201;172;10;811;362;367;137;366;309;806;-2.0;-1.0;1112.0;23.0;203.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;43812.0703125;15928.7890625;23556.0390625;2407.41186523438;776.0;323804;547.0;0.0;Calculated values ==>;1565436405.14;355.76;356.46000000000004;303.36;303.26000000000005;297.96000000000004;277.26000000000005;274.5913991737795;290.36;277.36;271.36;277.86;349.56000000000006;302.26000000000005;271.26000000000005;273.76000000000005;299.26000000000005;288.96000000000004;299.16;350.86;293.26000000000005;290.36;327.86;350.76;274.16;241.92719264551067;268.67533136820026;274.5913991737795;305.36;8109999.999999999;3620000.0000000005;3670000.0000000005;1370000.0;3660000.0;3090000.0;8059999.999999999;0.0;0.0;0.18533333333333332;0.0038333333333333336;0.03383333333333333;0.03383333333333333;0.0;15928.7890625;23556.0390625;2407.41186523438;43812.0703125;494540.1656948777;496049.4695934695;284476.48938582535;283959.92083817854;262120.37662136773;430014.67791919125;454565.1073298317;437530.6787186241;473762.2839209553;529648.1752132843;478069.60868738254;437372.52749135875;441234.1507901912;466822.20430220634;453419.23222524277;266177.31858529913;487602.69747099385;458633.2384034343;454565.1073298317;229540.68826423294;325426.6669566859;470138.0144479632;203467.94606120797;284476.48938582535;274.5630270844937;1589375.8250155842;601180.1456861622;104299.26125023937;663350.834808925;0;21;20;17;16;24;10;2;59;63;576161015735.7869;220598899895.0828;488850356740.6019;43379.626452507786;1022.2352621492284;-0.0;5754.664907105548;2353743.1249531223;383665.2115338809;0.0;616693.8288231208;1.197274880346687;0.13022593792957418
2667;2019-08-10 13:27:45.111;827;833;300;299;242;41;174;41;-18;46;745;294;-19;10;262;156;260;777;321;211;173;8;805;363;368;132;366;308;801;334.0;0.0;1311.0;88.0;202.0;0;1;100;1;0;0;1;0;1;0;1;0;1;1;0;43621.59765625;15862.35546875;23298.1015625;2416.857421875;758.0;323805;599.0;0.0;Calculated values ==>;1565436465.111;355.86;356.46000000000004;303.16;303.06;297.36;277.26000000000005;274.69669130483857;290.56;277.26000000000005;271.36;277.76000000000005;347.66;302.56;271.26000000000005;274.16;299.36;288.76000000000005;299.16;350.86;294.26000000000005;290.46000000000004;333.06;348.96000000000004;273.96000000000004;240.83765695389522;268.5567601203482;274.69669130483857;305.26000000000005;8050000.0;3629999.9999999995;3679999.9999999995;1320000.0;3660000.0;3080000.0;8009999.999999999;0.05566666666666666;0.0;0.2185;0.014666666666666666;0.033666666666666664;0.08933333333333332;0.0;15862.35546875;23298.1015625;2416.857421875;43621.59765625;495256.6873531608;496517.29312705045;283978.83978716726;283462.08543663216;260257.4723267431;429947.3805835815;454681.0290992668;437758.51091407164;474309.40632519417;527733.7670493387;478542.4553046891;437601.09044165985;442045.18520996696;466952.50149625464;452958.6785604905;266479.502265848;488110.6080376595;459849.8075514734;454538.2475738145;251290.9062238717;317878.7554427003;470614.97290035227;203614.34492199006;233900.96425550838;274.6242922445909;1590104.0867514063;601444.9438427301;104339.4440631846;663741.0972624482;0;21;20;17;16;24;10;2;59;63;576381409160.6256;220679560890.0238;489035367275.4666;51160.500269269825;3916.009210349312;-0.0;19710.26397643534;2354530.578555273;383706.3436809703;0.0;616905.9339965872;1.7987398762940885;0.17462450259092305
2668;2019-08-10 13:28:45.131;826;832;299;298;240;41;174;41;-18;46;751;296;-20;8;261;155;260;775;316;218;174;6;815;363;368;128;367;309;810;322.0;-2.0;1575.0;132.0;214.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;43969.578125;15996.4609375;23700.453125;2441.54418945312;743.0;323806;669.0;0.0;Calculated values ==>;1565436525.131;355.76;356.36;303.06;302.96000000000004;297.16;277.26000000000005;274.69669130483857;290.56;277.26000000000005;271.36;277.76000000000005;348.26;302.76000000000005;271.16;273.96000000000004;299.26000000000005;288.66;299.16;350.66;294.96000000000004;290.56;340.06000000000006;347.46000000000004;273.76000000000005;239.943914813709;268.67533136820026;274.69669130483857;304.76000000000005;8150000.0;3629999.9999999995;3679999.9999999995;1280000.0;3670000.0000000005;3090000.0;8100000.0;0.05366666666666667;0.0;0.2625;0.022000000000000002;0.035666666666666666;0.08933333333333333;0.0;15996.4609375;23700.453125;2441.54418945312;43969.578125;494160.1432333939;495526.13346323423;282548.77133074886;282059.5803864578;259220.0193220986;429947.3805835815;454681.0290992668;437530.6787186241;474821.5746274813;528285.7356010654;478651.7113793751;437214.0438153077;441535.4042861069;466679.6862573168;452814.5701129408;265980.1960231151;486884.7856640738;460804.8696675609;454681.0290992668;280589.13426710566;311590.51834565785;470955.832672121;203550.45221168248;235090.8258898172;274.5996138904602;1590834.2565248397;601710.5224760767;104379.94423882615;664132.8824362603;0;21;20;17;16;24;10;2;59;63;576602282760.5554;220757586889.99902;489220528975.4078;61419.80945807218;5882.918370129649;-0.0;19616.724820044165;2355469.060525785;383788.028630025;0.0;617233.7681447559;2.06271079327439;0.20720680372507755
2669;2019-08-10 13:29:45.112;827;833;302;301;244;44;169;42;-17;46;766;296;-19;6;261;156;260;778;310;223;169;5;810;365;370;133;369;309;806;124.0;-2.0;1542.0;90.0;199.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42885.56640625;15906.2880859375;23494.244140625;1424.125;731.0;323807;712.0;0.0;Calculated values ==>;1565436585.112;355.86;356.46000000000004;303.36;303.26000000000005;297.56;277.56;274.9066339382667;290.06;277.36;271.46000000000004;277.76000000000005;349.76;302.76000000000005;271.26000000000005;273.76000000000005;299.26000000000005;288.76000000000005;299.16;350.96000000000004;295.46000000000004;290.06;344.36;346.26;273.66;241.05796691057077;268.67533136820026;274.9066339382667;304.16;8100000.0;3650000.0;3700000.0;1330000.0;3690000.0;3090000.0;8059999.999999999;0.020666666666666667;0.0;0.257;0.015000000000000001;0.033166666666666664;0.05383333333333333;0.0;15906.2880859375;23494.244140625;1424.125;42885.56640625;494783.8318563018;496049.4695934695;284476.48938582535;283959.92083817854;260736.80970857735;429811.8947417682;453622.07462878566;437688.5006598165;474180.86133098433;529857.6350902817;478651.7113793751;437372.52749135875;441234.1507901912;466393.8548046603;452609.8878949277;266227.13271390076;487757.02692124096;461176.10235696426;453622.07462878566;298599.4468028795;306560.99450073834;470187.556511304;204117.57923596006;253626.6291425334;274.82786320488077;1591557.8201942134;601976.2945298922;104412.14794763812;664526.0470382283;0;21;20;17;16;24;10;2;59;63;576823612650.3584;220835862094.92932;489405870265.24274;60027.7268059311;3991.04965913016;-0.0;10766.421482009913;2356480.8028405304;383870.2856405577;0.0;617486.8808526337;1.8318634626137733;0.1919792484425985
2670;2019-08-10 13:30:45.152;826;833;304;304;245;42;164;42;-16;47;787;295;-18;0;261;156;260;778;317;228;164;6;804;364;369;138;368;310;799;240.0;-2.0;1836.0;120.0;194.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;42786.33203125;15807.607421875;23280.970703125;1417.9416503906198;722.0;323808;731.0;0.0;Calculated values ==>;1565436645.152;355.76;356.46000000000004;303.56;303.56;297.66;277.36;274.8017692304317;289.56;277.36;271.56;277.86;351.86;302.66;271.36;273.16;299.26000000000005;288.76000000000005;299.16;350.96000000000004;295.96000000000004;289.56;346.26;345.36;273.76000000000005;242.14157278889297;268.7936212382143;274.8017692304317;304.86;8040000.000000001;3640000.0;3690000.0;1380000.0;3679999.9999999995;3100000.0;7990000.000000001;0.04;0.0;0.306;0.02;0.03233333333333333;0.07233333333333333;0.0;15807.607421875;23280.970703125;1417.9416503906198;42786.33203125;495203.1017622746;496704.05352488643;286359.4397499615;286359.4397499615;261377.23075315173;429879.7862731237;453071.79214149533;437618.5379703155;473632.86133578786;531979.8649282418;478411.9600501765;437301.7563972805;440107.37261156883;466536.9035507352;452784.5239248999;266530.65023849416;488466.52544070577;462006.0847086673;453071.79214149533;306560.99450073834;302789.4550866088;469608.95739645907;203842.34432619216;240727.8662437296;274.7170192107258;1592272.22863573;602240.7531805976;104435.84762563549;664916.1003573163;0;21;20;17;16;24;10;2;59;63;577045460450.2174;220917216294.87762;489591694065.1247;71535.51525510174;5315.332261405339;-0.0;15359.54397327172;2357577.8940972425;383947.8905253013;0.0;617704.7423755418;2.2764333248347937;0.24031818594873477
2671;2019-08-10 13:31:45.123;825;830;302;302;243;41;171;41;-16;48;799;295;-17;-2;262;156;260;775;318;231;170;7;809;363;368;140;366;310;804;247.0;0.0;1511.0;86.0;208.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;43035.23828125;15939.236328125;23452.337890625;1412.98107910156;714.0;323809;738.0;0.0;Calculated values ==>;1565436705.123;355.66;356.16;303.36;303.36;297.46000000000004;277.26000000000005;274.69669130483857;290.26000000000005;277.26000000000005;271.56;277.96000000000004;353.06000000000006;302.66;271.46000000000004;272.96000000000004;299.36;288.76000000000005;299.16;350.66;296.26000000000005;290.16;346.96000000000004;344.56000000000006;273.86;242.56692532238324;268.7936212382143;274.69669130483857;304.96000000000004;8090000.000000001;3629999.9999999995;3679999.9999999995;1400000.0;3660000.0;3100000.0;8040000.000000001;0.04116666666666667;0.0;0.2518333333333333;0.014333333333333333;0.034666666666666665;0.07583333333333334;0.0;15939.236328125;23452.337890625;1412.98107910156;43035.23828125;494581.0731426893;495794.4169560932;284695.7471600106;284695.7471600106;260476.59820186114;429947.3805835815;454252.1552922749;437618.5379703155;473471.4621678974;533234.2831012857;478411.9600501765;437460.313363465;439800.47229948716;466952.50149625464;452958.6785604905;266277.16409962234;487497.6278219977;462561.3558710226;454108.84221906046;309494.7701623936;299437.39939995663;469435.60934050113;203613.72147082156;240679.790357308;274.62405148925814;1592987.0627175975;602505.1823424223;104459.42724603636;665305.356363931;0;21;20;17;16;24;10;2;59;63;577266453585.0558;221000575984.81665;489777604164.9887;58930.212955122544;3810.113726132074;-0.0;16185.036432849562;2358664.583011239;384023.8991532066;0.0;617967.486824174;1.934229218723032;0.1958962868018433
2672;2019-08-10 13:32:45.123;823;829;300;299;243;42;173;42;-16;48;802;294;-18;-3;262;155;260;774;310;234;173;7;809;364;369;141;367;310;805;239.0;-1.0;1403.0;102.0;211.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42863.7578125;15909.916015625;23514.498046875;1411.30627441406;703.0;323810;744.0;0.0;Calculated values ==>;1565436765.123;355.46000000000004;356.06000000000006;303.16;303.06;297.46000000000004;277.36;274.8017692304317;290.46000000000004;277.36;271.56;277.96000000000004;353.36;302.56;271.36;272.86;299.36;288.66;299.16;350.56000000000006;296.56;290.46000000000004;347.56000000000006;343.46000000000004;273.86;242.77792619122317;268.7936212382143;274.8017692304317;304.16;8090000.000000001;3640000.0;3690000.0;1410000.0;3670000.0000000005;3100000.0;8050000.0;0.03983333333333334;0.0;0.2338333333333333;0.017;0.035166666666666666;0.07500000000000001;0.0;15909.916015625;23514.498046875;1411.30627441406;42863.7578125;494283.18095838017;495552.6097948541;283553.60527404293;283047.1089608534;260435.53373646864;429879.7862731237;454368.36175129237;437618.5379703155;473341.5640613463;533547.6932199636;478295.4259625505;437301.7563972805;439646.5891626351;466810.22875597095;452640.01661940204;266277.16409962234;487241.0750447916;462813.50345803285;454368.36175129237;312009.6876057385;294828.9587717387;469299.3162826378;203825.81391956625;241209.28942133195;274.71064288285197;1593702.8876850454;602770.5919452868;104482.96297398231;665696.7466634101;0;21;20;17;16;24;10;2;59;63;577487553585.0558;221084875984.81665;489963604164.9887;54668.531973866855;4513.049540172216;-0.0;15986.930424747034;2359611.2392189805;384093.2588470925;0.0;618235.5865479873;1.840753911492444;0.18186724594055734
2673;2019-08-10 13:33:45.124;821;827;300;299;243;43;168;42;-16;49;800;293;-18;-4;262;155;260;774;316;236;168;8;808;364;369;143;368;310;803;137.0;-1.0;1451.0;131.0;206.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42798.23828125;15895.5244140625;23363.189453125;1410.41223144531;701.0;323811;749.0;0.0;Calculated values ==>;1565436825.124;355.26;355.86;303.16;303.06;297.46000000000004;277.46000000000004;274.8017692304317;289.96000000000004;277.36;271.56;278.06;353.16;302.46000000000004;271.36;272.76000000000005;299.36;288.66;299.16;350.56000000000006;296.76000000000005;289.96000000000004;348.06000000000006;343.26;273.96000000000004;243.1966462407574;268.7936212382143;274.8017692304317;304.76000000000005;8080000.0;3640000.0;3690000.0;1430000.0;3679999.9999999995;3100000.0;8030000.0;0.022833333333333334;0.0;0.24183333333333332;0.021833333333333333;0.034333333333333334;0.05716666666666667;0.0;15895.5244140625;23363.189453125;1410.41223144531;42798.23828125;494080.2688770122;495445.4496860761;283764.2290103257;283252.70114752895;260517.81408923745;429879.7862731237;453649.88209841517;437618.5379703155;473179.6374401198;533338.7616434303;478178.83876931894;437301.7563972805;439492.4139432337;466667.6927107696;452640.01661940204;266327.41472296184;487445.258553563;463081.6473256225;453649.88209841517;314105.63291466556;293991.1381695566;469125.32372254826;203753.26230800812;251806.49595429795;274.6826489843318;1594416.749551967;603035.6417003562;104506.47768683486;666087.4005711138;0;21;20;17;16;24;10;2;59;63;577708957275.6681;221170077405.05228;490149607265.5031;56556.419164334664;5793.95667421746;-0.0;11538.713574572035;2360538.1292622723;384179.151997312;0.0;618464.9707382888;1.8168349433898483;0.19666237280257504
2674;2019-08-10 13:34:45.114;820;826;300;299;243;43;164;42;-16;49;795;292;-18;-4;262;154;260;774;314;238;164;9;806;365;370;144;369;310;801;207.0;-1.0;1601.0;170.0;205.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;42625.5390625;15837.3525390625;23303.318359375;1400.7692871093802;694.0;323812;755.0;0.0;Calculated values ==>;1565436885.114;355.16;355.76;303.16;303.06;297.46000000000004;277.46000000000004;274.9066339382667;289.56;277.36;271.56;278.06;352.66;302.36;271.36;272.76000000000005;299.36;288.56;299.16;350.56000000000006;296.96000000000004;289.56;348.66;342.56000000000006;274.06;243.40439225979637;268.7936212382143;274.9066339382667;304.56;8059999.999999999;3650000.0;3700000.0;1440000.0;3690000.0;3100000.0;8009999.999999999;0.034499999999999996;0.0;0.26683333333333337;0.028333333333333332;0.034166666666666665;0.06866666666666665;0.0;15837.3525390625;23303.318359375;1400.7692871093802;42625.5390625;494122.03905000095;495486.3998498037;283978.83978716726;283462.08543663216;260600.704680863;429811.8947417682;452897.9582606585;437618.5379703155;473049.25879613834;532816.2831653146;478062.1982500971;437301.7563972805;439492.4139432337;466524.8919948971;452319.8775088197;266428.58175127325;487649.1645056293;463199.9510480507;452897.9582606585;316620.98725437425;291058.95107146574;469087.9315675536;203981.7896276382;243786.14710992816;274.7755419301589;1595128.495719143;603300.038268234;104529.90029507443;666476.2233216856;0;21;20;17;16;24;10;2;59;63;577930620325.7034;221256163055.06595;490335576265.53265;62342.07234943773;7511.340688297601;-0.0;14359.011032350147;2361528.7848882508;384290.01099577086;0.0;618680.7491409855;2.077193698217642;0.22263334098278706
2675;2019-08-10 13:35:45.135;819;826;300;299;239;43;167;42;-17;49;790;291;-18;-4;263;153;260;773;315;239;166;9;809;366;371;143;369;309;805;183.0;-1.0;1567.0;224.0;210.0;3;100;100;1;0;0;1;0;1;0;1;0;0;1;0;42936.3671875;15864.677734375;23639.521484375;1396.3127441406198;680.0;323813;759.0;0.0;Calculated values ==>;1565436945.135;355.06000000000006;355.76;303.16;303.06;297.06;277.46000000000004;275.0112864084945;289.86;277.36;271.46000000000004;278.06;352.16;302.26000000000005;271.36;272.76000000000005;299.46000000000004;288.46000000000004;299.16;350.46000000000004;297.06;289.76000000000005;349.06000000000006;341.16;274.06;243.1966462407574;268.67533136820026;275.0112864084945;304.66;8090000.000000001;3660000.0;3710000.0;1430000.0;3690000.0;3090000.0;8050000.0;0.030500000000000003;0.0;0.26116666666666666;0.037333333333333336;0.035;0.0655;0.0;15864.677734375;23639.521484375;1396.3127441406198;42936.3671875;493686.0202757946;495108.56020416145;283553.60527404293;283047.1089608534;259078.95393580556;429743.705733735;453159.8768406701;437688.5006598165;473179.6374401198;532368.2524520353;478069.60868738254;437530.6787186241;439711.5781995815;466655.82274206006;451998.23903938825;266277.16409962234;487086.350276062;463184.4932147605;453014.65823422605;318298.0250993184;285195.4229665811;469224.6196281288;204133.20359209648;246571.58617023582;274.83865765812527;1595841.7611590317;603564.3143176978;104553.21747012188;666867.5505697362;0;21;20;17;16;24;10;2;59;63;578152998130.3641;221342293189.93457;490521341260.24927;60996.85841751954;9896.746198678542;-0.0;13522.02122019136;2362556.9690482887;384435.12915986107;0.0;618913.1723957462;2.0639258968929397;0.22968238896993334
2676;2019-08-10 13:36:45.115;820;826;303;302;249;45;166;44;-19;49;785;291;-20;-4;263;157;260;774;322;240;166;9;810;367;372;143;370;307;805;-3.0;-1.0;1482.0;147.0;196.0;36;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44280.203125;15916.24609375;24982.599609375;1389.49694824219;665.0;323814;758.0;0.0;Calculated values ==>;1565437005.115;355.16;355.76;303.46000000000004;303.36;298.06;277.66;275.1157276137837;289.76000000000005;277.56;271.26000000000005;278.06;351.66;302.26000000000005;271.16;272.76000000000005;299.46000000000004;288.86;299.16;350.56000000000006;297.16;289.76000000000005;348.96000000000004;339.66;274.06;243.1966462407574;268.43790593516167;275.1157276137837;305.36;8100000.0;3670000.0000000005;3720000.0000000005;1430000.0;3700000.0;3070000.0;8050000.0;0.0;0.0;0.247;0.0245;0.03266666666666666;0.03266666666666666;0.0;15916.24609375;24982.599609375;1389.49694824219;44280.203125;493739.85304970643;495108.56020416145;285111.61548279144;284585.5888772626;262514.1500092222;429675.2189834977;452840.67155594303;437828.56808052456;473179.6374401198;531995.4551614505;478317.28563514363;437671.5478804793;440147.045952615;466513.0043701857;452404.6852713271;266227.13271390076;487241.0750447916;463169.1624221676;452840.67155594303;317878.7554427003;278914.2836208781;469224.6196281288;204484.59100831143;285111.61548279144;274.97868240763324;1596568.323643616;603829.067069339;104576.42481253885;667272.5998508654;0;21;20;17;16;24;10;2;59;63;578375823830.4349;221428064589.96185;490706079660.308;57635.962336836645;6486.130701185527;-0.0;5479.149165056285;2363545.2463526092;384571.6076260786;0.0;619071.4627013115;1.6458730193539102;0.19651320924391003
2677;2019-08-10 13:37:45.106;822;827;307;306;250;41;168;43;-18;49;782;292;-19;-5;263;158;260;774;322;242;168;9;805;362;368;142;366;309;800;168.0;-1.0;1481.0;6.0;197.0;28;100;100;1;0;0;1;0;1;0;1;0;0;1;0;43936.4765625;15829.09375;24513.96484375;1401.92724609375;648.0;323815;757.0;0.0;Calculated values ==>;1565437065.106;355.36;355.86;303.86;303.76000000000005;298.16;277.26000000000005;274.5913991737795;289.96000000000004;277.46000000000004;271.36;278.06;351.36;302.36;271.26000000000005;272.66;299.46000000000004;288.96000000000004;299.16;350.56000000000006;297.36;289.96000000000004;348.86;337.96000000000004;274.06;242.98782864720522;268.67533136820026;274.5913991737795;305.36;8050000.0;3620000.0000000005;3679999.9999999995;1420000.0;3660000.0;3090000.0;8000000.0;0.028;0.0;0.24683333333333335;0.001;0.03283333333333333;0.060833333333333336;0.0;15829.09375;24513.96484375;1401.92724609375;43936.4765625;494514.9347565225;495728.18693176634;287934.20210116584;287359.62261990947;263091.75266908156;430014.67791919125;453821.67632953107;437530.6787186241;473309.80541858333;531531.9621369152;478186.1348902929;437372.52749135875;439557.769353477;467082.695243512;453419.23222524277;266479.502265848;487751.0135469328;464031.1302349554;453821.67632953107;317459.4925940039;271797.11229066993;469361.0659032374;203527.07373539775;249083.79781226435;274.5858699366444;1597303.352369391;604093.5718860846;104599.68319152034;667685.0093501699;0;21;20;17;16;24;10;2;59;63;578597790530.202;221513551764.87216;490890851940.11414;57759.889830026375;265.83399216783965;-0.0;12454.887609800393;2364506.734208176;384627.8655585083;0.0;619220.8905900659;1.6883611292239071;0.17072724861423239
2678;2019-08-10 13:38:45.086;822;828;301;300;247;40;173;41;-17;49;780;293;-19;-4;263;157;260;769;324;243;172;9;809;361;366;141;364;310;804;834.0;-2.0;1262.0;0.0;238.0;32;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44267.16796875;15923.1162109375;24796.193359375;1414.93591308594;636.0;323816;752.0;0.0;Calculated values ==>;1565437125.086;355.36;355.96000000000004;303.26000000000005;303.16;297.86;277.16;274.4858918419099;290.46000000000004;277.26000000000005;271.46000000000004;278.06;351.16;302.46000000000004;271.26000000000005;272.76000000000005;299.46000000000004;288.86;299.16;350.06000000000006;297.46000000000004;290.36;348.36;336.76000000000005;274.06;242.77792619122317;268.7936212382143;274.4858918419099;305.56;8090000.000000001;3610000.0;3660000.0;1410000.0;3640000.0;3100000.0;8040000.000000001;0.13899999999999998;0.0;0.21033333333333332;0.0;0.03966666666666666;0.17866666666666664;0.0;15923.1162109375;24796.193359375;1414.93591308594;44267.16796875;494134.0635425596;495498.97914254136;284173.7748134162;283658.42894846183;261858.3037750879;430081.6785162784;454876.69327885774;437460.313363465;473439.7637257255;531247.5305483975;478178.83876931894;437142.86386454466;439492.4139432337;467365.9715764312;453448.69786058774;266277.16409962234;486568.97754091123;464458.5429927953;454734.4819504769;315363.2798926983;266774.11836628895;469497.271648461;203280.56203811016;221240.0626356128;274.4858918419099;1598038.1377305945;604358.08543526;104623.14922656774;668095.790362665;0;21;20;17;16;24;10;2;59;63;578817917130.272;221598423464.89914;491076490040.17316;49255.807695432966;0.0;-0.0;41717.66958425571;2365398.2344220118;384630.08010334935;0.0;619672.178087501;2.1591338882651563;0.15992306158389213
