;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2679;2019-08-10 13:39:45.087;823;829;303;303;239;43;178;41;-15;49;782;294;-17;-4;263;152;261;774;317;252;178;10;815;365;371;139;369;311;809;-2.0;-1.0;1415.0;285.0;233.0;64;100;100;1;0;0;1;0;1;0;1;0;0;1;0;45964.9375;16022.763671875;26257.572265625;1412.68737792969;626.0;323817;747.0;0.0;Calculated values ==>;1565437185.087;355.46000000000004;356.06000000000006;303.46000000000004;303.46000000000004;297.06;277.46000000000004;274.9066339382667;290.96000000000004;277.26000000000005;271.66;278.06;351.36;302.56;271.46000000000004;272.76000000000005;299.46000000000004;288.36;299.26000000000005;350.56000000000006;298.36;290.96000000000004;347.86;335.76000000000005;274.16;242.35481222062532;268.91163127593666;274.9066339382667;304.86;8150000.0;3650000.0;3710000.0;1390000.0;3690000.0;3110000.0;8090000.000000001;0.0;0.0;0.23583333333333334;0.0475;0.03883333333333334;0.03883333333333334;0.0;16022.763671875;26257.572265625;1412.68737792969;45964.9375;493711.02699169895;495175.5000814096;284670.46796269936;284670.46796269936;258923.70534330246;429811.8947417682;454745.03135887464;437548.62350390764;473699.0552649324;531381.6279176382;478171.6474089246;437231.03110804653;439272.27964313584;466655.82274206006;452029.09594127483;266344.9269589917;486831.8734634373;464918.14033758733;454745.03135887464;313267.23492439475;262588.8327430989;469867.5881872505;203679.91329187402;284670.46796269936;274.6590551356901;1598790.0844741627;604624.3055375563;104646.71314668986;668521.2454998269;0;21;20;17;16;24;10;2;59;63;579039020815.0049;221682424864.79767;491262793144.9481;55154.03749167126;12643.914557530381;-0.0;6604.562211884807;2366268.330965554;384735.4478139674;0.0;620074.8700634035;1.7028465557065735;0.21131245112228572
2680;2019-08-10 13:40:45.107;824;831;306;305;247;43;170;43;-16;49;785;294;-18;-5;262;153;261;778;319;257;170;10;819;364;369;138;367;311;813;89.0;-1.0;1029.0;134.0;233.0;81;100;100;1;0;0;1;0;1;0;1;0;0;0;0;47018.046875;16084.587890625;27261.3125;1424.83142089844;618.0;323818;741.0;0.0;Calculated values ==>;1565437245.107;355.56000000000006;356.26;303.76000000000005;303.66;297.86;277.46000000000004;274.8017692304317;290.16;277.46000000000004;271.56;278.06;351.66;302.56;271.36;272.66;299.36;288.46000000000004;299.26000000000005;350.96000000000004;298.86;290.16;347.26;334.96000000000004;274.16;242.14157278889297;268.91163127593666;274.8017692304317;305.06;8190000.000000001;3640000.0;3690000.0;1380000.0;3670000.0000000005;3110000.0;8130000.0;0.014833333333333334;0.0;0.17149999999999999;0.022333333333333334;0.03883333333333334;0.05366666666666667;0.0;16084.587890625;27261.3125;1424.83142089844;47018.046875;493478.8535852838;495095.1376024604;285798.5317530003;285274.4035740979;261475.97542383347;429879.7862731237;453937.81769967073;437389.9950341223;473828.3904477336;531695.6675582769;478171.6474089246;437071.7284734032;439117.1398541336;466810.22875597095;452350.433217933;266148.54205076204;487044.1854650546;465868.6305586301;453937.81769967073;310752.19949742197;259240.94887492666;470002.91871598386;203652.79431447072;263093.6540137794;274.6438612332722;1599565.200966188;604891.955988643;104670.3670187632;668967.3848714062;0;21;20;17;16;24;10;2;59;63;579261094815.8164;221765552565.10147;491449455345.6303;40085.92992342025;5948.486111633793;-0.0;10241.9701178095;2367062.2619190463;384890.4361323343;0.0;620215.304629254;1.256990535463588;0.13763739698509245
2681;2019-08-10 13:41:45.118;826;832;305;304;245;42;181;43;-15;49;788;294;-17;-4;262;153;261;781;323;258;180;11;812;364;369;138;367;311;806;468.0;-2.0;1641.0;162.0;243.0;94;100;100;1;0;0;1;0;1;0;1;0;0;1;0;47389.57421875;15989.62890625;27727.318359375;1421.02673339844;609.0;323819;733.0;0.0;Calculated values ==>;1565437305.118;355.76;356.36;303.66;303.56;297.66;277.36;274.8017692304317;291.26000000000005;277.46000000000004;271.66;278.06;351.96000000000004;302.56;271.46000000000004;272.76000000000005;299.36;288.46000000000004;299.26000000000005;351.26;298.96000000000004;291.16;346.46000000000004;334.06;274.26000000000005;242.14157278889297;268.91163127593666;274.8017692304317;305.46000000000004;8120000.0;3640000.0;3690000.0;1380000.0;3670000.0000000005;3110000.0;8059999.999999999;0.078;0.0;0.2735;0.027000000000000003;0.0405;0.1185;0.0;15989.62890625;27727.318359375;1421.02673339844;47389.57421875;494445.24214039557;495901.8693310608;286067.299757173;285529.8818976361;261080.45522702756;429879.7862731237;455508.7268705376;437548.62350390764;473828.3904477336;532009.625379593;478171.6474089246;437231.03110804653;439272.27964313584;466810.22875597095;452350.433217933;266494.44723349396;488219.19392213476;466000.09905875643;455366.78467102646;307399.1840295507;255474.93562877487;470101.35966640816;203796.36497600816;231914.2793948873;274.6992817002097;1600352.0753747595;605159.2901305272;104694.08685118877;669425.7074716829;0;21;20;17;16;24;10;2;59;63;579482535405.5138;221848367744.98828;491636089555.37524;63931.242707380516;7190.2348566408;-0.0;26479.12187522249;2367929.23060491;384999.94554663287;0.0;620521.369830446;2.1622724901510955;0.21435596274988217
2682;2019-08-10 13:42:45.098;825;831;306;305;241;42;185;43;-14;49;791;294;-16;-4;262;150;261;781;322;257;185;11;819;364;370;136;367;313;813;254.0;-1.0;1817.0;76.0;259.0;98;100;100;1;0;0;1;0;1;0;1;0;0;1;0;48011.8984375;16108.12890625;28284.658203125;1434.119140625;601.0;323820;726.0;0.0;Calculated values ==>;1565437365.098;355.66;356.26;303.76000000000005;303.66;297.26000000000005;277.36;274.8017692304317;291.66;277.46000000000004;271.76000000000005;278.06;352.26;302.56;271.56;272.76000000000005;299.36;288.16;299.26000000000005;351.26;298.86;291.66;345.76;333.26000000000005;274.26000000000005;241.71165711629368;269.14681796795327;274.8017692304317;305.36;8190000.000000001;3640000.0;3700000.0;1360000.0;3670000.0000000005;3130000.0;8130000.0;0.042333333333333334;0.0;0.30283333333333334;0.012666666666666666;0.043166666666666666;0.08549999999999999;0.0;16108.12890625;28284.658203125;1434.119140625;48011.8984375;493629.1079395103;495095.1376024604;285798.5317530003;285274.4035740979;259438.81800505324;429879.7862731237;455908.8904892743;437249.5021140777;474086.44446128915;532174.1049353181;477923.5590405386;436929.5940270328;438829.0499133347;466810.22875597095;451914.6166339385;266148.54205076204;487509.6710897638;465724.30640257534;455908.8904892743;304465.6318710359;252127.67657613798;470370.9986153779;203930.70958042276;245263.58666170458;274.75109267212645;1601146.822643057;605426.6822852781;104717.8718025191;669892.3183543617;0;21;20;17;16;24;10;2;59;63;579704161505.5842;221930540345.0144;491823227155.43475;70656.70767227517;3374.910327776098;-0.0;18010.17347725721;2369050.4230030123;385087.95907557214;0.0;620891.9903771252;2.0084661830583093;0.20586623811941815
2683;2019-08-10 13:43:45.119;826;831;305;304;242;43;180;43;-10;49;796;295;-12;-2;262;150;261;783;325;254;179;12;811;365;371;137;368;316;804;267.0;-2.0;1612.0;52.0;253.0;98;100;100;1;0;0;1;0;1;0;1;0;0;1;0;47472.859375;15970.3017578125;27811.498046875;1449.55969238281;653.0;323821;719.0;0.0;Calculated values ==>;1565437425.119;355.76;356.26;303.66;303.56;297.36;277.46000000000004;274.9066339382667;291.16;277.46000000000004;272.16;278.06;352.76;302.66;271.96000000000004;272.96000000000004;299.36;288.16;299.26000000000005;351.46000000000004;298.56;291.06;345.06000000000006;338.46000000000004;274.36;241.92719264551067;269.49753711883926;274.9066339382667;305.66;8109999.999999999;3650000.0;3710000.0;1370000.0;3679999.9999999995;3160000.0;8040000.000000001;0.0445;0.0;0.26866666666666666;0.008666666666666666;0.042166666666666665;0.08666666666666667;0.0;15970.3017578125;27811.498046875;1449.55969238281;47472.859375;494540.1656948777;495941.9721438126;286304.3865304216;285760.73691033595;260134.85995320146;429811.8947417682;455030.9017654733;437199.7979686943;473957.519860846;532474.1794795507;477667.6350971961;436878.1151619385;438472.8781962791;466667.6927107696;451737.5325503327;266544.72265550244;488728.1211739802;465183.106086099;454888.0541996231;301532.38793589;273890.2417152289;470334.5574354778;204224.68453377657;244159.6164667596;274.86909841295244;1601942.8074541574;605694.0961024935;104741.9108701541;670359.9499361875;0;21;20;17;16;24;10;2;59;63;579926539310.245;222012469009.88943;492011993200.14685;62592.6471428479;2306.2855651480772;-0.0;18263.131270181508;2370161.2229353953;385135.3189447623;0.0;621194.3737133648;1.8385930669088995;0.184555608711932
2684;2019-08-10 13:44:45.139;818;822;304;303;244;46;179;44;-22;50;801;294;-23;-8;262;151;261;779;323;249;179;13;833;371;377;136;374;299;822;-2.0;0.0;2353.0;263.0;258.0;98;100;0;1;0;1;1;0;1;0;1;0;0;1;0;59985.85546875;27796.220703125;28762.169921875;1369.97778320312;739.0;323822;712.0;0.0;Calculated values ==>;1565437485.139;354.96000000000004;355.36;303.56;303.46000000000004;297.56;277.76000000000005;275.5313989812953;291.06;277.56;270.96000000000004;278.16;353.26;302.56;270.86;272.36;299.36;288.26000000000005;299.26000000000005;351.06000000000006;298.06;291.06;344.36;347.06000000000006;274.46000000000004;241.71165711629368;267.47669482898436;275.5313989812953;305.46000000000004;8330000.0;3710000.0;3770000.0000000005;1360000.0;3740000.0;2990000.0;8220000.0;0.0;0.0;0.39216666666666666;0.04383333333333333;0.043000000000000003;0.043000000000000003;0.0;27796.220703125;28762.169921875;1369.97778320312;59985.85546875;491218.98700736224;492890.0781611498;283833.7700066598;283343.67195525835;260094.23467508695;429398.2889081932;453867.6431246091;439155.5389719587;474183.892769976;534255.3300068169;479645.51459095697;439003.13721699157;441260.4188921009;465806.8697318081;450812.70000569976;265486.4018421775;486279.4864306752;463633.66286096745;453867.6431246091;298599.4468028795;309913.9067706182;470567.18631662737;205513.25825183644;283833.7700066598;275.39256415649766;1602838.5952406675;606058.9386965588;104765.41484782506;670831.5543181882;0;21;21;17;16;24;10;2;59;63;580151014110.1737;222094396309.8634;492196554700.0882;91626.71442240794;11618.197180173333;-0.0;7311.45654407182;2371446.8126684795;385251.39498005516;0.0;621407.5663189376;1.9085013299113984;0.23312962993375808
2685;2019-08-10 13:45:45.120;825;827;304;303;258;49;178;48;-32;51;796;292;-34;-19;259;158;261;782;316;244;178;14;831;372;378;137;375;292;819;-2.0;-1.0;2380.0;126.0;248.0;33;100;0;1;0;1;1;0;0;1;1;0;0;0;0;67266.0859375;27651.04296875;36242.05078125;1335.81201171875;782.0;323823;703.0;0.0;Calculated values ==>;1565437545.12;355.66;355.86;303.56;303.46000000000004;298.96000000000004;278.06;275.63479819532273;290.96000000000004;277.96000000000004;269.96000000000004;278.26000000000005;352.76;302.36;269.76000000000005;271.26000000000005;299.06;288.96000000000004;299.26000000000005;351.36;297.56;290.96000000000004;343.46000000000004;351.36;274.56;241.92719264551067;266.62003547228215;275.63479819532273;304.76000000000005;8309999.999999999;3720000.0000000005;3779999.9999999995;1370000.0;3750000.0;2920000.0;8190000.000000001;0.0;0.0;0.39666666666666667;0.021;0.04133333333333333;0.04133333333333333;0.0;27651.04296875;36242.05078125;1335.81201171875;67266.0859375;492479.4694459319;493929.2634469215;284133.3785298743;283636.629007816;265067.3738075652;429328.3091220336;453550.29849705484;439186.1151600962;474152.6912541529;534252.6639759574;480266.553568289;438884.6286365988;441119.9444453324;465264.4466859;451668.65058194945;265578.6994384035;487054.70878401026;462809.1812615191;453550.29849705484;294828.9587717387;327943.14443680964;470531.02399546513;205952.97877491743;284133.3785298743;275.5654126631398;1603898.6922810413;606520.8529075785;104787.95595581738;671373.084617983;0;21;21;17;16;24;11;2;59;63;580377442384.972;222176270374.7905;492373798554.93036;92515.81076612092;5556.138949631502;-0.0;7002.566025310129;2372980.8477786877;385394.46912651137;0.0;621526.8120671278;1.610858169611182;0.18432961332123945
2686;2019-08-10 13:46:45.130;850;855;313;312;266;47;182;48;-38;52;786;291;-40;-26;259;160;261;796;320;240;182;15;827;369;375;137;371;288;811;161.0;-1.0;2156.0;58.0;255.0;59;100;0;1;0;1;1;0;0;1;1;0;0;1;0;68324.65625;27474.865234375;37179.21484375;1301.45703125;799.0;323824;690.0;0.0;Calculated values ==>;1565437605.13;358.16;358.66;304.46000000000004;304.36;299.76000000000005;277.86;275.3239800832674;291.36;277.96000000000004;269.36;278.36;351.76;302.26000000000005;269.16;270.56;299.06;289.16;299.26000000000005;352.76;297.16;291.36;342.16;353.06000000000006;274.66;241.92719264551067;266.1237361191953;275.3239800832674;305.16;8270000.0;3690000.0;3750000.0;1370000.0;3710000.0;2880000.0;8109999.999999999;0.026833333333333334;0.0;0.35933333333333334;0.009666666666666665;0.042499999999999996;0.06933333333333333;0.0;27474.865234375;37179.21484375;1301.45703125;68324.65625;496609.46055317746;498814.81046721287;289953.80802455224;289366.34235214535;268411.30612237565;429537.3511455088;454642.0764292738;439167.74091778934;474250.2529305441;533514.4721939925;480635.83328465105;438868.18837745173;440943.1909606336;465843.5510757728;452490.6768276049;265765.5372607437;490017.0518863782;462719.1134573894;454642.0764292738;289383.54333396035;335074.5858427641;470629.2288316383;205271.2598146445;257180.03335677544;275.2901512165134;1605028.8034573894;606980.3120414517;104809.93686079963;671985.0304745054;0;21;21;17;16;24;11;2;59;63;580603380035.8337;222258484075.10406;492547827555.5941;84046.80220973006;2565.1270338309396;-0.0;13690.701653026554;2374452.448118284;385462.1576228345;0.0;621699.2847057546;1.5207613385098249;0.16186645503585995
2687;2019-08-10 13:47:45.101;864;866;305;304;254;39;182;45;-41;52;774;292;-42;-30;260;154;261;793;312;235;182;17;759;359;364;137;361;295;749;221.0;-1.0;1078.0;104.0;300.0;32;100;100;1;0;0;1;0;0;1;1;0;0;1;0;67201.0703125;14966.8408203125;32812.66015625;1351.90612792969;811.0;323825;676.0;13.0;Calculated values ==>;1565437665.101;359.56000000000006;359.76;303.66;303.56;298.56;277.06;274.27422755570615;291.36;277.66;269.06;278.36;350.56000000000006;302.36;268.96000000000004;270.16;299.16;288.56;299.26000000000005;352.46000000000004;296.66;291.36;340.76;354.26;274.86;241.92719264551067;266.98899913490544;274.27422755570615;304.36;7590000.000000001;3590000.0;3640000.0;1370000.0;3610000.0;2950000.0;7490000.000000001;0.036833333333333336;0.0;0.17966666666666667;0.017333333333333333;0.05;0.08683333333333335;0.032369848592707;14966.8408203125;32812.66015625;1351.90612792969;67201.0703125;504744.659652228;505894.89037047187;296597.2733988331;295577.281879856;267292.1971828982;430214.79039162316;456479.2451093168;437136.27400699275;474250.2529305441;531749.914736579;479902.9884142246;436980.9560004655;438824.7073392465;467401.68226075795;453365.2895126709;269522.318850682;495613.82608223887;463693.98011157714;456479.2451093168;283520.3318566784;340109.845020078;470825.5820460267;202504.22102261218;256684.48150796012;274.1756934542325;1606157.6386437414;607333.8219792217;104832.03753328613;672568.0141873602;0;21;21;17;16;24;11;2;59;63;580824972880.6716;222340644345.04398;492722643020.46625;42155.55885286038;4650.903591072518;-0.0;17348.84530605114;2375503.626144638;385522.2621467636;0.0;621957.8225764936;1.3057901560510807;0.12424209860612252
2688;2019-08-10 13:48:45.101;844;844;280;291;243;41;181;36;-24;51;769;293;-26;-17;259;114;261;741;298;231;181;19;796;354;360;135;357;305;789;269.0;-2.0;2809.0;151.0;411.0;1;100;100;1;0;0;1;0;0;1;1;0;0;1;0;61781.0703125;15711.7333984375;33631.80859375;1401.70959472656;835.0;323826;660.0;0.0;Calculated values ==>;1565437725.101;357.56000000000006;357.56000000000006;301.16;302.26000000000005;297.46000000000004;277.26000000000005;273.7412296467126;291.26000000000005;276.76000000000005;270.76000000000005;278.26000000000005;350.06000000000006;302.46000000000004;270.56;271.46000000000004;299.06;284.56;299.26000000000005;347.26;296.26000000000005;291.26000000000005;339.16;356.66;275.06;241.49495122638035;268.19934244402924;273.7412296467126;302.96000000000004;7959999.999999999;3540000.0;3600000.0;1350000.0;3570000.0000000005;3050000.0;7890000.000000001;0.04483333333333333;0.0;0.4681666666666667;0.025166666666666667;0.0685;0.11333333333333334;0.0;15711.7333984375;33631.80859375;1401.70959472656;61781.0703125;498586.3094854509;499227.5407609114;275520.4942820886;280649.23351430503;261111.39706309277;430542.39183029096;456996.27786778926;437499.1961693786;474409.7568972218;530475.1397970697;478795.9304170901;437184.50195927493;438590.5995609556;467836.5946055993;448439.1045289206;267326.56762232294;483771.52940960415;463758.2318617846;456996.27786778926;276820.84063482966;350183.7266411821;471288.5232524436;201300.98809521054;246160.13080522063;273.68420997356935;1607232.4898156163;607589.4767643779;104854.98433097493;673121.7180936101;0;21;21;17;16;24;11;2;59;63;581042172880.6716;222422244345.04398;492902643020.46625;110580.12774672301;6794.686301457031;-0.0;23894.76333375778;2376776.4235329675;385617.6420625347;0.0;622301.5193151587;2.783897467529114;0.2714358372457451
2689;2019-08-10 13:49:45.142;829;830;263;265;187;44;137;35;-19;49;776;292;-21;-11;260;103;261;761;296;226;137;20;813;358;364;134;360;307;804;-2.0;-1.0;2778.0;55.0;359.0;14;100;100;1;0;0;1;0;0;1;1;0;0;1;0;56841.55859375;15991.6943359375;34931.8359375;1414.70007324219;847.0;323827;646.0;0.0;Calculated values ==>;1565437785.142;356.06000000000006;356.16;299.46000000000004;299.66;291.86;277.56;274.1680685717883;286.86;276.66;271.26000000000005;278.06;350.76;302.36;271.06;272.06;299.16;283.46000000000004;299.26000000000005;349.26;295.76000000000005;286.86;337.76;357.86;275.16;241.2770596917726;268.43790593516167;274.1680685717883;302.76000000000005;8130000.0;3579999.9999999995;3640000.0;1340000.0;3600000.0;3070000.0;8040000.000000001;0.0;0.0;0.463;0.009166666666666667;0.05983333333333333;0.05983333333333333;0.0;15991.6943359375;34931.8359375;1414.70007324219;56841.55859375;494797.5285091338;495794.4169560932;267653.7006163137;268412.9295721745;243046.7193111028;430280.9020939914;450005.2370249497;437828.56808052456;474343.6830163247;531055.2783985363;478433.47824706975;437514.20447033056;439073.4486229179;467542.87897321215;446014.2536585251;266444.390787805;485322.8079440546;462494.8638479254;450005.2370249497;270959.89632461156;355222.41127806646;471519.16422574193;202441.5875588148;267653.7006163137;274.14676928089006;1608221.6872113158;607853.8525284185;104878.47044938644;673693.4722288485;0;21;21;17;16;24;11;2;59;63;581259521300.2711;222502999489.89517;493086368480.12775;108984.17198155163;2466.5444527801656;-0.0;10910.700261783384;2378607.376324036;385694.8717229084;0.0;622591.7630423656;2.3378974773433034;0.23792601759047138
2690;2019-08-10 13:50:45.112;827;830;265;264;186;42;155;38;-17;48;785;290;-18;-8;260;111;261;775;306;217;154;21;835;362;368;133;364;310;825;-1.0;-1.0;1858.0;409.0;325.0;34;100;100;1;0;0;1;0;0;1;1;0;0;1;0;57170.2734375;16358.5185546875;36721.40234375;1430.84948730469;844.0;323828;634.0;0.0;Calculated values ==>;1565437845.112;355.86;356.16;299.66;299.56;291.76000000000005;277.36;274.5913991737795;288.66;276.96000000000004;271.46000000000004;277.96000000000004;351.66;302.16;271.36;272.36;299.16;284.26000000000005;299.26000000000005;350.66;294.86;288.56;336.56;357.56000000000006;275.26000000000005;241.05796691057077;268.7936212382143;274.5913991737795;303.76000000000005;8350000.0;3620000.0000000005;3679999.9999999995;1330000.0;3640000.0;3100000.0;8250000.0;0.0;0.0;0.30966666666666665;0.06816666666666667;0.05416666666666667;0.05416666666666667;0.0;16358.5185546875;36721.40234375;1430.84948730469;57170.2734375;492399.09182894847;493808.9125068497;267311.27285119;266945.786411632;242291.54688594697;430014.67791919125;451936.91700112884;437460.313363465;474374.9679557028;531770.671694277;477828.7563459965;437301.7563972805;438872.73935059755;466976.539238069;446462.73675208574;265394.83560572454;485341.71390617365;460668.8397657055;451790.5822981293;265937.0223246507;353962.6284160805;471749.2581616372;203067.67290723635;267311.27285119;274.4081537124284;1609171.3107627293;608123.3028434153;104902.17150594581;674290.2839929841;0;21;21;17;16;24;11;2;59;63;581479011500.3759;222583059439.93338;493271375930.216;72583.5876612788;18315.128061508323;-0.0;9992.629261709211;2380119.684456116;385867.96573697455;0.0;622765.870357938;1.850851570626223;0.22242410459379586
2691;2019-08-10 13:51:45.143;829;833;274;274;209;42;166;40;-15;48;795;289;-17;-6;259;123;261;779;306;205;166;22;817;361;367;133;363;311;807;0.0;-2.0;2187.0;60.0;304.0;48;100;100;1;0;0;1;0;0;1;1;0;0;0;0;56612.2109375;16068.123046875;36463.59375;1426.54345703125;837.0;323829;620.0;0.0;Calculated values ==>;1565437905.143;356.06000000000006;356.46000000000004;300.56;300.56;294.06;277.36;274.4858918419099;289.76000000000005;277.16;271.66;277.96000000000004;352.66;302.06;271.46000000000004;272.56;299.06;285.46000000000004;299.26000000000005;351.06000000000006;293.66;289.76000000000005;335.16;356.86;275.36;241.05796691057077;268.91163127593666;274.4858918419099;303.76000000000005;8170000.0;3610000.0;3670000.0000000005;1330000.0;3629999.9999999995;3110000.0;8070000.0;0.0;0.0;0.3645;0.01;0.050666666666666665;0.050666666666666665;0.0;16068.123046875;36463.59375;1426.54345703125;56612.2109375;494418.69329922897;495955.7465161786;271757.26907859085;271757.26907859085;249455.3126902965;430081.6785162784;453705.8912638782;437548.62350390764;474374.9679557028;532741.880458465;477587.33303427603;437231.03110804653;438961.69736309384;466988.7418083223;448472.45437914884;266246.3157177473;487809.74729897745;459184.1982711204;453705.8912638782;260077.89159075968;351023.42510137823;471846.71735943656;203213.05200883737;271757.26907859085;274.4597762517666;1610119.9880277312;608393.6644710132;104925.99541643923;674900.474061471;0;21;21;17;16;24;11;2;59;63;581699625425.0044;222662900669.79892;493457772184.9021;85415.31580995311;2686.336653505992;-0.0;9218.730190721226;2381437.022255881;386043.0683656112;0.0;622926.0477353473;1.8036234340438158;0.19045613529434166
2692;2019-08-10 13:52:45.133;826;830;285;285;215;38;174;39;-15;48;801;288;-16;-5;260;127;261;778;312;198;174;22;812;359;365;131;361;311;802;237.0;-1.0;1913.0;0.0;303.0;39;100;100;1;0;0;1;0;0;1;1;0;0;1;0;56532.33203125;15981.802734375;35798.93359375;1430.0090332031198;832.0;323830;604.0;0.0;Calculated values ==>;1565437965.133;355.76;356.16;301.66;301.66;294.66;276.96000000000004;274.27422755570615;290.56;277.06;271.66;277.96000000000004;353.26;301.96000000000004;271.56;272.66;299.16;285.86;299.26000000000005;350.96000000000004;292.96000000000004;290.56;333.56;356.36;275.36;240.61611355647437;268.91163127593666;274.27422755570615;304.36;8120000.0;3590000.0;3650000.0;1310000.0;3610000.0;3110000.0;8020000.0;0.0395;0.0;0.3188333333333333;0.0;0.050499999999999996;0.09;0.0;15981.802734375;35798.93359375;1430.0090332031198;56532.33203125;494445.24214039557;495982.2784652931;276726.4921139409;276726.4921139409;251441.15755049558;430214.79039162316;455186.9321635893;437548.62350390764;474631.2829063033;533369.1854920768;477470.3068820198;437389.9950341223;439117.1398541336;467401.68226075795;449439.8365242237;266494.44723349396;488162.8627487306;458538.7512291684;455186.9321635893;253382.8652305231;348924.2399968048;472110.68294196425;202758.08115945454;244262.57841724966;274.27422755570615;1611062.7020740886;608660.7026721137;104949.79605309428;675502.56142481;0;21;21;17;16;24;11;2;59;63;581919188825.0393;222742087469.81152;493644341084.93176;74859.05125082312;0.0;-0.0;18983.191837170565;2382772.4193783123;386065.45077337086;0.0;623161.0245829476;1.7635957258399024;0.16695827168224728
2693;2019-08-10 13:53:45.114;823;827;288;287;224;37;183;38;-16;47;808;287;-18;-6;260;131;261;769;316;197;183;23;795;358;364;124;360;309;784;286.0;-1.0;1586.0;83.0;304.0;38;76;100;1;0;0;1;0;0;1;1;0;0;1;0;55316.8359375;15662.712890625;34956.38671875;1268.32531738281;827.0;323831;591.0;0.0;Calculated values ==>;1565438025.114;355.46000000000004;355.86;301.96000000000004;301.86;295.56;276.86;274.1680685717883;291.46000000000004;276.96000000000004;271.56;277.86;353.96000000000004;301.86;271.36;272.56;299.16;286.26000000000005;299.26000000000005;350.06000000000006;292.86;291.46000000000004;332.26000000000005;355.86;275.46000000000004;239.02933182858504;268.67533136820026;274.1680685717883;304.76000000000005;7950000.0;3579999.9999999995;3640000.0;1240000.0;3600000.0;3090000.0;7840000.000000001;0.04766666666666666;0.0;0.2643333333333333;0.013833333333333333;0.050666666666666665;0.09833333333333333;0.0;15662.712890625;34956.38671875;1268.32531738281;55316.8359375;495610.4698779054;497227.9184295426;279655.312218587;279169.94291390013;254891.0137255556;430280.9020939914;456619.08803079533;437845.99643053644;475426.3586816086;534247.884425104;477602.9689426095;437530.6787186241;439403.6683789457;467542.87897321215;450212.6988455641;267380.64077467023;488612.7458173344;458560.75158959633;456619.08803079533;247943.99896000302;346825.2571629905;473123.86364084855;202398.66991781685;242205.48222194245;274.1300937922253;1611994.4833191757;608924.3234634411;104972.27505214729;676092.0023804704;0;21;21;17;16;24;11;2;59;63;582137819570.7136;222818563245.04742;493830282185.5053;62236.576641528874;3745.031846501938;-0.0;21084.004571203866;2383914.5211674757;386096.649489465;0.0;623494.8121545009;1.67797136169569;0.16183230730177808
2694;2019-08-10 13:54:45.134;817;821;287;286;211;35;189;36;-17;47;815;288;-19;-8;260;122;261;764;312;198;188;25;806;357;362;130;359;309;797;238.0;-1.0;1957.0;88.0;339.0;25;31;100;1;0;0;1;0;0;1;1;0;0;1;0;54814.65625;15915.96875;35040.58984375;956.3298950195309;825.0;323832;579.0;0.0;Calculated values ==>;1565438085.134;354.86;355.26;301.86;301.76000000000005;294.26000000000005;276.66;274.0616903277293;292.06;276.76000000000005;271.46000000000004;277.86;354.66;301.96000000000004;271.26000000000005;272.36;299.16;285.36;299.26000000000005;349.56000000000006;292.96000000000004;291.96000000000004;331.06;355.66;275.66;240.39332010688793;268.67533136820026;274.0616903277293;304.36;8059999.999999999;3570000.0000000005;3620000.0000000005;1300000.0;3590000.0;3090000.0;7970000.0;0.03966666666666666;0.0;0.32616666666666666;0.014666666666666666;0.0565;0.09616666666666666;0.0;15915.96875;35040.58984375;956.3298950195309;54814.65625;493674.5375836659;495126.4052783183;278028.54988539714;277572.5709524606;250354.78195729997;430346.717906069;457778.76280914614;437688.5006598165;474662.52256942244;534978.1270211897;477719.7095643991;437372.52749135875;439094.5795304832;467683.8190644365;449068.1841733082;266799.4555589175;486515.42799836764;459016.37217970134;457640.5186074551;242924.1476594651;345985.720156464;472533.2602288536;202152.40885916015;246731.2854759614;274.0297645381358;1612912.5516745914;609187.5668622561;104990.8200251759;676675.5049543518;0;21;21;17;16;24;11;2;59;63;582355692170.6444;222894788645.0232;494015743985.44635;76824.02194231408;3965.5858200888374;-0.0;20282.43791947864;2385073.74576808;386160.9260550486;0.0;623839.647415265;1.9469547664208047;0.19207732902028649
2695;2019-08-10 13:55:45.145;814;820;286;284;217;39;190;37;-18;48;813;288;-20;-9;258;123;262;768;314;198;190;27;809;360;366;138;362;308;800;-3.0;-2.0;1741.0;167.0;342.0;49;53;100;1;0;0;1;0;0;1;1;0;0;0;0;55702.1015625;15939.8740234375;36084.390625;1095.32653808594;823.0;323833;569.0;0.0;Calculated values ==>;1565438145.145;354.56000000000006;355.16;301.76000000000005;301.56;294.86;277.06;274.38016830617;292.16;276.86;271.36;277.96000000000004;354.46000000000004;301.96000000000004;271.16;272.26000000000005;298.96000000000004;285.46000000000004;299.36;349.96000000000004;292.96000000000004;292.16;330.06;355.46000000000004;275.86;242.14157278889297;268.5567601203482;274.38016830617;304.56;8090000.000000001;3600000.0;3660000.0;1380000.0;3620000.0000000005;3080000.0;8000000.0;0.0;0.0;0.2901666666666667;0.02783333333333333;0.057;0.057;0.0;15939.8740234375;36084.390625;1095.32653808594;55702.1015625;492936.94899844273;494693.6383326546;277329.6198929732;276439.5206524757;252125.54873785985;430148.3826014536;457268.8428174728;437758.51091407164;473730.63416192174;534842.7981688094;477844.140912114;437443.34373287327;439161.1069816975;467001.0665144205;448659.31221096753;267016.66172337986;486825.3721013125;458378.80557116074;457268.8428174728;238741.38928724395;345146.215005415;471673.81221397576;202839.43425752295;277329.6198929732;274.31040516333024;1613833.69350015;609453.0808869873;105007.92029657018;677268.3217872791;0;21;21;17;16;24;11;2;59;63;582574132210.3458;222975203384.9133;494200877920.19336;68165.68540984188;7482.556853121268;-0.0;10256.535706696477;2386282.2148397495;386256.34473407955;0.0;624094.1855185671;1.6171957662101486;0.18101101417048895
2696;2019-08-10 13:56:45.095;813;819;291;290;218;39;187;39;-18;48;804;288;-20;-8;257;124;262;771;315;196;187;28;810;362;368;141;363;308;799;-2.0;0.0;1872.0;206.0;344.0;60;66;100;1;0;0;1;0;0;1;1;0;0;1;0;56384.7265625;15926.9873046875;36628.2421875;1181.24389648438;820.0;323834;561.0;0.0;Calculated values ==>;1565438205.095;354.46000000000004;355.06000000000006;302.26000000000005;302.16;294.96000000000004;277.06;274.5913991737795;291.86;277.06;271.36;277.96000000000004;353.56000000000006;301.96000000000004;271.16;272.36;298.86;285.56;299.36;350.26;292.76000000000005;291.86;329.26000000000005;355.16;275.96000000000004;242.77792619122317;268.5567601203482;274.5913991737795;304.66;8100000.0;3620000.0000000005;3679999.9999999995;1410000.0;3629999.9999999995;3080000.0;7990000.000000001;0.0;0.0;0.312;0.034333333333333334;0.05733333333333333;0.05733333333333333;0.0;15926.9873046875;36628.2421875;1181.24389648438;56384.7265625;492690.17674997216;494640.6081819252;279717.56958196574;279246.93651821325;252470.34027329253;430014.67791919125;456521.675545363;437758.51091407164;473341.5640613463;533904.2201801556;477844.140912114;437443.34373287327;439315.4269074652;466728.8912336129;448435.30934844184;266965.2383713352;487391.07074053475;457779.88837086706;456521.675545363;235395.46725036926;343887.0166927713;471373.7779470034;203346.31532672406;279717.56958196574;274.5160091614814;1614766.972021183;609718.4167672846;105026.87590735644;677873.7554456925;0;21;21;17;16;24;11;2;59;63;582794148710.5209;223058833634.97983;494385523920.3402;73136.60502325244;9202.276216629589;-0.0;10136.768741901442;2387458.752661722;386395.269142875;0.0;624263.9881022706;1.7209102896074706;0.1969654064117827
2697;2019-08-10 13:57:45.126;811;817;294;293;230;39;182;41;-19;48;795;289;-20;-6;254;127;262;770;312;195;182;29;811;360;366;144;362;308;801;185.0;-1.0;1360.0;72.0;354.0;69;85;100;1;0;0;1;0;0;1;1;0;0;0;0;57022.41796875;15978.9970703125;37227.77734375;1292.86401367188;818.0;323835;554.0;0.0;Calculated values ==>;1565438265.126;354.26;354.86;302.56;302.46000000000004;296.16;277.06;274.38016830617;291.36;277.26000000000005;271.26000000000005;277.96000000000004;352.66;302.06;271.16;272.56;298.56;285.86;299.36;350.16;292.66;291.36;328.56;354.96000000000004;276.06;243.40439225979637;268.5567601203482;274.38016830617;304.36;8109999.999999999;3600000.0;3660000.0;1440000.0;3620000.0000000005;3080000.0;8009999.999999999;0.030833333333333334;0.0;0.22666666666666666;0.012;0.059000000000000004;0.08983333333333333;0.0;15978.9970703125;37227.77734375;1292.86401367188;57022.41796875;492292.25469223986;494153.0581961763;280970.0231624952;280488.33916951687;256245.61194233294;430148.3826014536;456148.98637023335;437601.09044165985;472950.60946461116;532964.9769797153;477960.65895085275;437443.34373287327;439623.1850327762;466481.5206930663;449255.41685757245;266914.0440061196;487031.98660113453;457963.6984928254;456148.98637023335;232467.98657752166;343047.5905507172;471072.6445122798;202935.84011714274;254186.4909484132;274.3477743773863;1615712.5198381124;609984.4373429499;105047.50412564873;678489.5402652778;0;21;21;17;16;24;11;2;59;63;583014462480.1499;223144377809.8358;494570419400.0289;53190.79007355721;3217.641652741644;-0.0;18142.964172060176;2388512.0248620394;386498.8219329251;0.0;624499.7743027845;1.3679245963661382;0.129821807712119
2698;2019-08-10 13:58:45.116;809;815;295;294;224;39;176;40;-17;48;786;288;-20;-6;253;124;262;770;316;195;176;29;808;361;367;144;363;308;796;-2.0;-1.0;1703.0;91.0;348.0;79;99;100;1;0;0;1;0;0;1;1;0;0;1;0;57591.703125;15906.333984375;37373.64453125;1385.08020019531;814.0;323836;549.0;0.0;Calculated values ==>;1565438325.116;354.06000000000006;354.66;302.66;302.56;295.56;277.06;274.4858918419099;290.76000000000005;277.16;271.46000000000004;277.96000000000004;351.76;301.96000000000004;271.16;272.56;298.46000000000004;285.56;299.36;350.16;292.66;290.76000000000005;328.06;354.56000000000006;276.06;243.40439225979637;268.5567601203482;274.4858918419099;304.76000000000005;8080000.0;3610000.0;3670000.0000000005;1440000.0;3629999.9999999995;3080000.0;7959999.999999999;0.0;0.0;0.2838333333333333;0.015166666666666667;0.058;0.058;0.0;15906.333984375;37373.64453125;1385.08020019531;57591.703125;492282.0194117825;494333.99091473426;281948.0983497774;281449.9356458595;254475.28954875353;430081.6785162784;455134.3998558905;437915.60822266474;472950.60946461116;532025.0457396412;477844.140912114;437443.34373287327;439623.1850327762;466207.9483817794;448622.2857995223;267068.31621162326;487543.71333132684;457802.39502634533;455134.3998558905;230377.04089860234;341368.83218197053;471072.6445122798;203185.30294632525;281948.0983497774;274.44903841966175;1616667.478327766;610250.1041499325;105069.81660806754;679111.1151679157;0;21;21;17;16;24;11;2;59;63;583234325830.1848;223230763409.84952;494755188600.0582;66624.28498093436;4062.95801375031;-0.0;10044.805487354559;2389510.317411159;386559.4834848782;0.0;624734.6332336369;1.4768492045664814;0.16035232059248605
2699;2019-08-10 13:59:45.137;807;814;296;294;225;37;169;40;-18;48;780;288;-19;-6;253;123;262;768;319;196;169;29;814;359;365;143;360;309;803;536.0;0.0;1587.0;96.0;353.0;77;99;100;1;0;0;1;0;0;1;1;0;0;1;0;57904.00390625;16015.1259765625;37678.1171875;1386.63928222656;812.0;323837;544.0;0.0;Calculated values ==>;1565438385.137;353.86;354.56000000000006;302.76000000000005;302.56;295.66;276.86;274.27422755570615;290.06;277.16;271.36;277.96000000000004;351.16;301.96000000000004;271.26000000000005;272.56;298.46000000000004;285.46000000000004;299.36;349.96000000000004;292.76000000000005;290.06;327.56;354.36;276.06;243.1966462407574;268.67533136820026;274.27422755570615;305.06;8140000.000000001;3590000.0;3650000.0;1430000.0;3600000.0;3090000.0;8030000.0;0.08933333333333333;0.0;0.2645;0.016;0.05883333333333333;0.14816666666666667;0.0;16015.1259765625;37678.1171875;1386.63928222656;57904.00390625;491395.36986592493;493514.51880442805;281754.4401903276;280783.59280151455;254559.57753135066;430214.79039162316;454476.85857668356;437530.6787186241;473081.1387057701;531322.8001570686;477719.7095643991;437372.52749135875;439403.6683789457;466637.4274074692;448845.5812410875;266761.813813857;486516.73247048905;458262.81198973843;454476.85857668356;228286.1864045524;340529.4996700694;471206.1028288316;202676.96198677042;234076.6805535372;274.24275945890406;1617630.2794178613;610516.209421183;105092.92235465941;679736.7654180746;0;21;21;17;16;24;11;2;59;63;583454002690.7223;223316893545.06027;494940353385.5113;62118.8080755753;4296.466253472979;-0.0;32655.959710429517;2390583.5520232776;386629.16973559634;0.0;625090.5974883878;1.798682742943156;0.16020835665233268
2700;2019-08-10 14:00:48.127;809;816;296;295;226;37;170;39;-17;47;777;288;-18;-6;253;123;262;770;324;198;170;30;804;361;367;142;362;309;792;255.0;0.0;2379.0;241.0;336.0;86;99;100;1;0;0;1;0;0;1;1;0;0;1;0;57568.53515625;15855.2109375;37611.890625;1384.40344238281;807.0;323838;541.0;0.0;Calculated values ==>;1565438448.127;354.06000000000006;354.76;302.76000000000005;302.66;295.76000000000005;276.86;274.4858918419099;290.16;277.06;271.46000000000004;277.86;350.86;301.96000000000004;271.36;272.56;298.46000000000004;285.46000000000004;299.36;350.16;292.96000000000004;290.16;327.26000000000005;353.86;276.16;242.98782864720522;268.67533136820026;274.4858918419099;305.56;8040000.000000001;3610000.0;3670000.0000000005;1420000.0;3620000.0000000005;3090000.0;7920000.0;0.042499999999999996;0.0;0.39649999999999996;0.04016666666666667;0.056;0.0985;0.0;15855.2109375;37611.890625;1384.40344238281;57568.53515625;492669.8738999404;494863.34138628317;282871.2885244129;282356.98354073305;255260.61357667024;430081.6785162784;454279.4148167789;437688.5006598165;473113.08983516775;531008.9890600382;477719.7095643991;437530.6787186241;439403.6683789457;466351.3762726499;448472.45437914884;267277.2896722646;487951.8286253578;458218.4865142734;454279.4148167789;227031.71669481136;338431.30337983277;471438.0385572268;203140.14904402886;248469.5278349071;274.4315613703641;1618640.5037562847;610795.0306048664;105117.16512983297;680395.4484170784;0;21;21;17;16;24;11;2;59;63;583684546090.7572;223406654295.07385;495134992485.5408;92998.42141565979;10776.631895446784;-0.0;20272.273867714375;2391940.612340935;386761.0384095608;0.0;625553.6460208312;2.2615118248401465;0.2516537545225954
2701;2019-08-10 14:01:45.128;809;816;299;298;226;35;170;38;-16;47;776;289;-18;-5;253;124;262;770;322;198;170;30;812;358;364;140;359;310;800;-1.0;-1.0;1629.0;177.0;343.0;78;99;100;1;0;0;1;0;0;1;1;0;0;1;0;57798.14453125;15919.150390625;37577.91015625;1404.66857910156;802.0;323839;541.0;0.0;Calculated values ==>;1565438505.128;354.06000000000006;354.76;303.06;302.96000000000004;295.76000000000005;276.66;274.1680685717883;290.16;276.96000000000004;271.56;277.86;350.76;302.06;271.36;272.66;298.46000000000004;285.56;299.36;350.16;292.96000000000004;290.16;327.26000000000005;353.36;276.16;242.56692532238324;268.7936212382143;274.1680685717883;305.36;8120000.0;3579999.9999999995;3640000.0;1400000.0;3590000.0;3100000.0;8000000.0;0.0;0.0;0.27149999999999996;0.029500000000000002;0.05716666666666667;0.05716666666666667;0.0;15919.150390625;37577.91015625;1404.66857910156;57798.14453125;491893.22117836657;494100.01789531147;283568.24837033864;283055.36914986826;254982.67691593105;430280.9020939914;454788.45466149546;437618.5379703155;473373.3937792042;530828.8528521884;477711.9545141728;437301.7563972805;439337.9440247078;466780.0534477276;449179.6979440156;266863.0765103632;487134.4729625258;458698.32593839575;454788.45466149546;227031.71669481136;336333.2981666971;471703.5210853088;202332.76428470068;283568.24837033864;274.10447734716695;1619553.8393257994;611046.5820448333;105139.24567067942;680990.7114488676;0;21;21;17;16;24;11;2;59;63;583892884745.4923;223487025704.97165;495311410580.31647;63880.087555644415;7946.437325617941;-0.0;9788.088459644465;2393182.588990727;386909.2653077987;0.0;625791.6280640039;1.4865581583712115;0.17214722076284167
2702;2019-08-10 14:02:45.108;811;818;297;296;228;36;171;37;-17;46;778;290;-18;-5;253;125;262;772;316;199;171;30;800;359;365;133;360;308;788;427.0;0.0;2152.0;172.0;331.0;83;87;100;1;0;0;1;0;0;1;1;0;0;1;0;57249.8046875;15822.87109375;37183.4453125;1323.84814453125;792.0;323840;547.0;0.0;Calculated values ==>;1565438565.108;354.26;354.96000000000004;302.86;302.76000000000005;295.96000000000004;276.76000000000005;274.27422755570615;290.26000000000005;276.86;271.46000000000004;277.76000000000005;350.96000000000004;302.16;271.36;272.66;298.46000000000004;285.66;299.36;350.36;293.06;290.26000000000005;327.86;352.36;276.16;241.05796691057077;268.5567601203482;274.27422755570615;304.76000000000005;8000000.0;3590000.0;3650000.0;1330000.0;3600000.0;3080000.0;7880000.0;0.07116666666666666;0.0;0.35866666666666663;0.028666666666666667;0.05516666666666667;0.12633333333333333;0.0;15822.87109375;37183.4453125;1323.84814453125;57249.8046875;493355.4309757508;495537.44570948713;283839.21259852423;283306.6695663409;256058.83519482973;430214.79039162316;454761.4035388867;437915.60822266474;474180.86133098433;531188.9547695365;478077.1237744188;437758.51091407164;439776.62843957054;466637.4274074692;449143.14751316624;267490.142055922;488663.5835892333;458676.5019544617;454761.4035388867;229540.68826423294;332137.8522128359;472625.7912797831;202660.85395160044;238109.4511971569;274.2365087735485;1620512.2526586237;611311.0107183387;105161.97573083713;681613.5150742066;0;21;21;17;16;24;11;2;59;63;584111511845.5619;223568898404.99768;495496748780.3754;84378.0385318884;7738.99487007457;-0.0;27370.363312505197;2394417.6615470545;387039.9336721594;0.0;626101.1786109486;2.1992828054622553;0.2195795305933448
2703;2019-08-10 14:03:45.119;811;818;297;296;223;34;172;36;-18;46;784;289;-19;-6;253;122;262;772;320;200;172;31;807;356;362;134;358;308;796;343.0;-1.0;1827.0;103.0;346.0;73;88;100;1;0;0;1;0;0;1;1;0;0;1;0;56950.046875;15920.66015625;37063.43359375;1327.59582519531;775.0;323841;569.0;0.0;Calculated values ==>;1565438625.119;354.26;354.96000000000004;302.86;302.76000000000005;295.46000000000004;276.56;273.955091788801;290.36;276.76000000000005;271.36;277.76000000000005;351.56000000000006;302.06;271.26000000000005;272.56;298.46000000000004;285.36;299.36;350.36;293.16;290.36;330.06;350.66;276.26000000000005;241.2770596917726;268.5567601203482;273.955091788801;305.16;8070000.0;3560000.0;3620000.0000000005;1340000.0;3579999.9999999995;3080000.0;7959999.999999999;0.05716666666666667;0.0;0.3045;0.017166666666666667;0.057666666666666665;0.11483333333333334;0.0;15920.66015625;37063.43359375;1327.59582519531;56950.046875;492679.68139671424;494778.0824395845;282962.63465174113;282452.2483283714;254154.26044572756;430412.23801567365;455407.6182641765;437758.51091407164;474052.113305266;531816.0763490046;477960.65895085275;437601.09044165985;439623.1850327762;466922.41498093086;449253.1750018391;267120.2040181119;487850.9863644755;459289.8238943861;455407.6182641765;238741.38928724395;325007.27902157017;472592.1488768574;201906.1011629957;242610.83351002896;273.92932358995273;1621464.0925590058;611575.588642122;105184.0751480385;682232.352496978;0;21;21;17;16;24;11;2;59;63;584329651830.2638;223649013089.88818;495681582660.1228;71817.05876920262;4646.777152421292;-0.0;24436.164115934607;2395719.525987516;387143.16736157966;0.0;626532.9788211235;1.8577952707190413;0.18239802607043162
2704;2019-08-10 14:04:45.149;812;818;294;293;224;35;169;36;-20;46;789;289;-21;-7;253;122;262;772;319;201;169;32;807;357;362;131;358;306;797;395.0;-1.0;1544.0;44.0;348.0;76;63;100;1;0;0;1;0;0;1;1;0;0;0;0;56853.64453125;15929.8759765625;37205.09765625;1168.15539550781;759.0;323842;622.0;0.0;Calculated values ==>;1565438685.149;354.36;354.96000000000004;302.56;302.46000000000004;295.56;276.66;274.0616903277293;290.06;276.76000000000005;271.16;277.76000000000005;352.06000000000006;302.06;271.06;272.46000000000004;298.46000000000004;285.36;299.36;350.36;293.26000000000005;290.06;335.36;349.06000000000006;276.36;240.61611355647437;268.3187672390254;274.0616903277293;305.06;8070000.0;3570000.0000000005;3620000.0000000005;1310000.0;3579999.9999999995;3060000.0;7970000.0;0.06583333333333334;0.0;0.2573333333333333;0.007333333333333333;0.058;0.12383333333333335;0.0;15929.8759765625;37205.09765625;1168.15539550781;56853.64453125;492829.80712718784;494682.90958700725;281352.31252018013;280862.12286836846;254441.359231189;430346.717906069;454984.3640256855;437898.67151236854;474437.7492251421;532487.6948089948;478208.65012807125;437742.05038880615;439906.9099392921;466922.41498093086;449068.1841733082;267120.2040181119;487749.09899522905;459426.34033382544;454984.3640256855;260914.8530628454;318298.0250993184;473081.36623795505;202204.38667843162;239275.01681696257;274.0499852340313;1622412.9308356533;611841.1424870028;105204.88347383119;682851.5663759798;0;21;21;17;16;24;11;2;59;63;584546960430.1603;223728552839.85028;495865874760.035;60651.99596393309;1986.4311834365049;-0.0;26712.00749601353;2396823.9867308275;387198.4717360535;0.0;626959.4267017349;1.6454012179811013;0.14805072357220725
2705;2019-08-10 14:05:45.119;813;819;297;296;224;35;166;36;-20;46;791;288;-22;-8;252;122;262;774;320;201;166;33;809;358;363;138;359;306;799;373.0;0.0;1891.0;173.0;330.0;76;82;100;1;0;0;1;0;0;1;1;0;0;1;0;57297.890625;15928.79296875;37535.7421875;1261.23681640625;747.0;323843;673.0;0.0;Calculated values ==>;1565438745.119;354.46000000000004;355.06000000000006;302.86;302.76000000000005;295.56;276.66;274.1680685717883;289.76000000000005;276.76000000000005;271.16;277.76000000000005;352.26;301.96000000000004;270.96000000000004;272.36;298.36;285.36;299.36;350.56000000000006;293.26000000000005;289.76000000000005;340.46000000000004;347.86;276.46000000000004;242.14157278889297;268.3187672390254;274.1680685717883;305.16;8090000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3590000.0;3060000.0;7990000.000000001;0.06216666666666667;0.0;0.31516666666666665;0.028833333333333332;0.055;0.11716666666666667;0.0;15928.79296875;37535.7421875;1261.23681640625;57297.890625;492786.7804362385;494640.6081819252;282650.83571189473;282147.9066903373;254373.81765411113;430280.9020939914;454389.7536915715;437898.67151236854;473535.07189352607;532696.3376463689;478092.4672181713;437585.1090581189;439754.1946057891;466650.54303335864;448882.6159333553;267016.66172337986;487852.79337827885;459268.44399813557;454389.7536915715;282264.0715131367;313267.23492439475;472262.261994151;202406.06750305643;240074.30862527073;274.13296842828413;1623363.7179976793;612106.498650553;105225.11828647257;683474.095288142;0;21;21;17;16;24;11;2;59;63;584764351680.264;223809212489.88876;496049382960.1225;74219.4190302682;7780.85360782656;-0.0;25110.62631360157;2397947.3532254193;387279.82507899957;0.0;627391.0660560468;1.9572295664502333;0.1987255527958171
2706;2019-08-10 14:06:45.100;814;820;298;297;234;34;169;36;-22;46;788;287;-23;-7;252;126;262;773;323;201;169;34;809;355;361;139;357;305;799;-1.0;-1.0;1172.0;62.0;328.0;66;88;100;1;0;0;1;0;0;1;1;0;0;0;0;56831.48828125;15930.0244140625;36992.03515625;1301.72521972656;739.0;323844;705.0;0.0;Calculated values ==>;1565438805.1;354.56000000000006;355.16;302.96000000000004;302.86;296.56;276.56;273.8482719121499;290.06;276.76000000000005;270.96000000000004;277.76000000000005;351.96000000000004;301.86;270.86;272.46000000000004;298.36;285.76000000000005;299.36;350.46000000000004;293.26000000000005;290.06;343.66;347.06000000000006;276.56;242.35481222062532;268.19934244402924;273.8482719121499;305.46000000000004;8090000.000000001;3550000.0;3610000.0;1390000.0;3570000.0000000005;3050000.0;7990000.000000001;0.0;0.0;0.19533333333333333;0.010333333333333333;0.05466666666666666;0.05466666666666666;0.0;15930.0244140625;36992.03515625;1301.72521972656;56831.48828125;492936.94899844273;494788.7093356488;283159.92033777013;282650.83571189473;257637.0571620736;430477.46260093397;455152.65811648633;437812.597326149;473405.2944016503;532457.9943734562;478100.2952344844;437656.05685647397;440124.2130485236;466935.48835395055;450025.45410608605;267016.66172337986;487699.02243280003;459583.8792856106;455152.65811648633;295666.80309349706;309913.9067706182;472228.6972694908;201650.63225881706;283159.92033777013;273.82521574547957;1624314.4949796349;612371.9047232943;105246.4695400493;684094.9634282636;0;21;21;17;16;24;11;2;59;63;584981482900.0707;223892286174.8148;496232624914.95935;46130.30384315217;2795.9733384436286;-0.0;9402.269665236485;2398949.9499922586;387367.93739240227;0.0;627678.5824465833;1.075700397393641;0.11543897927787405
