;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2707;2019-08-10 14:07:45.131;815;821;298;297;228;33;178;35;-22;45;783;286;-24;-9;252;123;262;773;333;200;178;34;801;355;360;140;356;304;790;624.0;-1.0;1654.0;83.0;329.0;59;95;100;1;0;0;1;0;0;1;1;0;0;1;0;56077.484375;15770.7197265625;36273.63671875;1339.52844238281;734.0;323845;719.0;0.0;Calculated values ==>;1565438865.131;354.66;355.26;302.96000000000004;302.86;295.96000000000004;276.46000000000004;273.8482719121499;290.96000000000004;276.66;270.96000000000004;277.66;351.46000000000004;301.76000000000005;270.76000000000005;272.26000000000005;298.36;285.46000000000004;299.36;350.46000000000004;293.16;290.96000000000004;345.06000000000006;346.56000000000006;276.56;242.56692532238324;268.0796299477929;273.8482719121499;306.46000000000004;8009999.999999999;3550000.0;3600000.0;1400000.0;3560000.0;3040000.0;7900000.0;0.10400000000000001;0.0;0.27566666666666667;0.013833333333333333;0.05483333333333333;0.15883333333333333;0.0;15770.7197265625;36273.63671875;1339.52844238281;56077.484375;493855.5218404165;495788.6315549089;284147.47308109415;283613.5121885055;255986.1249317202;430477.46260093397;456579.465419306;438039.0146135774;473177.20506292465;532011.391070236;478108.22721975174;437727.04723144654;440037.4285321836;467077.56566689035;449584.8738826683;267436.5570298506;488613.344541141;459605.1665242781;456579.465419306;301532.38793589;307818.28838856175;472096.9026672395;201671.77056635948;230144.4947293686;273.83346103424475;1625255.8892231118;612636.2140810526;105268.49135934829;684705.8261447066;0;21;21;17;16;24;11;2;59;63;585197894655.5658;223976029420.00635;496415419310.3775;65158.57027568307;3740.8809940621736;-0.0;35965.42117791839;2399877.836439135;387422.43932342064;0.0;628056.8418709217;1.9643544614310076;0.18074040005919087
2708;2019-08-10 14:08:45.131;814;819;295;293;227;32;182;34;-23;44;778;287;-25;-10;252;123;262;770;336;200;181;33;807;353;359;142;355;303;798;683.0;-1.0;1391.0;99.0;341.0;46;99;100;1;0;0;1;0;0;1;1;0;0;0;0;55818.48046875;15954.8095703125;36089.32421875;1356.53430175781;725.0;323846;728.0;0.0;Calculated values ==>;1565438925.131;354.56000000000006;355.06000000000006;302.66;302.46000000000004;295.86;276.36;273.6339639331285;291.36;276.56;270.86;277.56;350.96000000000004;301.86;270.66;272.16;298.36;285.46000000000004;299.36;350.16;293.16;291.26000000000005;345.96000000000004;345.66;276.46000000000004;242.98782864720522;267.9596281332873;273.6339639331285;306.76000000000005;8070000.0;3529999.9999999995;3590000.0;1420000.0;3550000.0;3030000.0;7980000.0;0.11383333333333333;0.0;0.23183333333333334;0.0165;0.05683333333333333;0.17066666666666666;0.0;15954.8095703125;36089.32421875;1356.53430175781;55818.48046875;493129.70258826326;494735.75823469105;281749.0939473227;280767.51692135236;255375.1907662972;430607.02586249536;457297.8295178155;438109.25301780854;472817.88148187683;531565.1381811216;478347.88983547763;437798.07955487026;440102.7751569699;467219.38122847467;449951.1211743574;267120.2040181119;487339.23403581005;459762.3043333631;457159.53534223116;305303.7579410727;304046.57827927166;471734.03124744946;201134.47823896527;227979.7750715335;273.61465380248995;1626188.3555968096;612900.5934918599;105290.9585488828;685308.8508191857;0;21;21;17;16;24;11;2;59;63;585413594655.5658;224060629420.00635;496597519310.3775;54938.65195289517;4464.89262463999;-0.0;39113.34575286573;2400878.6466243733;387490.8207702432;0.0;628682.4982620116;1.8448625055186556;0.16373570009440597
2709;2019-08-10 14:09:45.101;814;820;293;292;220;33;183;34;-24;44;770;287;-25;-9;251;120;262;772;339;201;182;32;806;355;361;152;357;303;797;376.0;-1.0;2107.0;221.0;339.0;47;99;100;1;0;0;1;0;0;1;1;0;0;1;0;55506.08203125;15855.8935546875;35994.32421875;1328.66259765625;721.0;323847;737.0;0.0;Calculated values ==>;1565438985.101;354.56000000000006;355.16;302.46000000000004;302.36;295.16;276.46000000000004;273.8482719121499;291.46000000000004;276.56;270.76000000000005;277.56;350.16;301.86;270.66;272.26000000000005;298.26000000000005;285.16;299.36;350.36;293.26000000000005;291.36;346.86;345.26;276.36;245.02929689885198;267.9596281332873;273.8482719121499;307.06;8059999.999999999;3550000.0;3610000.0;1520000.0;3570000.0000000005;3030000.0;7970000.0;0.06266666666666666;0.0;0.3511666666666667;0.036833333333333336;0.0565;0.11916666666666667;0.0;15855.8935546875;35994.32421875;1328.66259765625;55506.08203125;493225.9929598632;494978.6840342814;280862.12286836846;280377.37428958464;253165.2914332588;430477.46260093397;457110.4087228969;437953.82195464283;471498.90608827857;530730.9130191435;478347.88983547763;437798.07955487026;440254.13072146993;466806.3634841397;449142.3933010323;267172.32735825726;487749.09899522905;459583.8792856106;456971.59247700404;309075.640036128;302370.42649719206;470297.56928448204;201611.56197902915;239186.30343565298;273.8099729040624;1627115.5964324083;613165.5501400982;105313.3240014015;685909.2475412495;0;21;21;17;16;24;11;2;59;63;585629486655.6688;224148785320.0484;496779228410.4642;82995.52362810301;9896.601269084182;-0.0;25952.746944094335;2402027.5233623646;387610.4400465234;0.0;629224.4445926918;2.2348133509384978;0.24808325366698078
2710;2019-08-10 14:10:45.092;814;820;297;296;225;34;181;35;-24;43;745;289;-25;2;250;122;262;773;344;200;181;29;812;356;362;147;358;304;802;354.0;-1.0;1381.0;224.0;331.0;48;1;100;1;0;0;1;0;0;1;1;1;0;0;0;56897.09375;15965.7744140625;36289.4609375;2331.40502929688;714.0;323848;741.0;0.0;Calculated values ==>;1565439045.092;354.56000000000006;355.16;302.86;302.76000000000005;295.66;276.56;273.955091788801;291.26000000000005;276.66;270.76000000000005;277.46000000000004;347.66;302.06;270.66;273.36;298.16;285.36;299.36;350.46000000000004;293.16;291.26000000000005;347.26;344.56000000000006;276.06;244.02132995426717;268.0796299477929;273.955091788801;307.56;8120000.0;3560000.0;3620000.0000000005;1470000.0;3579999.9999999995;3040000.0;8020000.0;0.059000000000000004;0.0;0.23016666666666669;0.037333333333333336;0.05516666666666667;0.11416666666666667;0.0;15965.7744140625;36289.4609375;2331.40502929688;56897.09375;492647.3859748567;494503.3288507102;282347.4098155737;281851.5367868373;254593.23959762894;430412.23801567365;456668.5671208292;437727.04723144654;472061.919703908;528043.0232017372;478455.9337065108;437570.5891863215;441691.54992388893;466534.3108773681;449253.1750018391;266863.0765103632;487392.99985984777;459289.8238943861;456668.5671208292;310752.19949742197;299437.39939995663;470670.90525822196;201813.20458234916;240728.27309650584;273.8931221308156;1628052.1490589664;613430.6909291414;105343.81998984292;686511.5220621882;0;21;21;17;16;24;11;2;60;63;585846354120.4413;224238471864.9543;496961301095.27313;54299.50278306725;10037.354158565919;-0.0;24653.183567776916;2403171.4769624746;387776.53142413526;0.0;629646.0974224352;1.630253114837493;0.1793094123448428
2711;2019-08-10 14:11:45.133;816;822;298;297;229;34;182;35;-22;42;710;292;-23;11;250;124;262;775;346;199;182;24;807;356;362;146;358;306;797;604.0;-1.0;1711.0;59.0;314.0;47;14;100;1;0;0;1;0;0;1;1;1;0;1;0;56696.69921875;15905.126953125;36035.7578125;2425.06030273438;703.0;323849;748.0;0.0;Calculated values ==>;1565439105.133;354.76;355.36;302.96000000000004;302.86;296.06;276.56;273.955091788801;291.36;276.66;270.96000000000004;277.36;344.16;302.36;270.86;274.26000000000005;298.16;285.56;299.36;350.66;293.06;291.36;347.96000000000004;343.46000000000004;275.56;243.81672145450628;268.3187672390254;273.955091788801;307.76000000000005;8070000.0;3560000.0;3620000.0000000005;1460000.0;3579999.9999999995;3060000.0;7970000.0;0.10066666666666667;0.0;0.2851666666666667;0.009833333333333333;0.052333333333333336;0.153;0.0;15905.126953125;36035.7578125;2425.06030273438;56696.69921875;493429.1267063494;495274.01647422713;283371.97632527846;282857.7398649299;256061.8512608675;430412.23801567365;456807.87835961964;437585.1090581189;472094.78864732845;524216.31946565036;478556.8863587922;437427.84448784514;442609.8111887139;466534.3108773681;449548.4270373252;267120.2040181119;488209.4667066315;459153.1681162232;456807.87835961964;313686.43059754226;294828.9587717387;470308.0586303965;201927.85398004449;229785.6474619655;273.9377974568793;1628999.4108521705;613696.4632604555;105383.48428629768;687114.6440692671;0;21;21;17;16;24;11;2;60;63;586063702540.0408;224326431929.79224;497144426144.9357;67201.59390643089;2639.072012395128;-0.0;34734.40132734108;2404184.677980932;387882.2404939031;0.0;630141.3321416182;1.9235399497732468;0.18595231102532866
2712;2019-08-10 14:12:45.123;817;822;302;301;233;32;185;35;-19;41;709;296;-21;17;249;127;262;774;349;198;184;20;808;354;360;145;356;308;798;738.0;0.0;1696.0;92.0;308.0;35;31;100;1;0;0;1;0;0;1;1;1;0;1;0;56517.66015625;15949.9580078125;35500.21484375;2558.98022460938;690.0;323850;753.0;0.0;Calculated values ==>;1565439165.123;354.86;355.36;303.36;303.26000000000005;296.46000000000004;276.36;273.7412296467126;291.66;276.66;271.26000000000005;277.26000000000005;344.06000000000006;302.76000000000005;271.06;274.86;298.06;285.86;299.36;350.56000000000006;292.96000000000004;291.56;348.46000000000004;342.16;275.16;243.61107973660833;268.5567601203482;273.7412296467126;308.06;8080000.0;3540000.0;3600000.0;1450000.0;3560000.0;3080000.0;7980000.0;0.123;0.0;0.2826666666666667;0.015333333333333334;0.051333333333333335;0.17433333333333334;0.0;15949.9580078125;35500.21484375;2558.98022460938;56517.66015625;493482.7320923883;495179.32485452754;285380.26605106733;284840.71398429025;257342.51921049584;430542.39183029096;457549.89371207694;437601.09044165985;472127.72840069426;523951.7436896983;478774.8074490494;437285.26766895736;443083.93690773816;466690.6173508106;450353.53466048726;267068.31621162326;487954.50405979593;459332.9633764908;457411.71562222653;315782.5089487807;289383.54333396035;470045.44345262425;201371.10918450254;226108.03109167455;273.7116095031835;1629942.7066049464;613961.8780586653;105425.01103508697;687710.677819313;0;21;21;17;16;24;11;2;60;63;586280266440.0752;224413717379.80612;497328595444.965;66774.3413686898;4119.673125444534;-0.0;40323.942336492895;2405300.958030714;387938.5539829147;0.0;630766.7140912168;2.059242748609126;0.19753397412409499
2713;2019-08-10 14:13:45.123;819;824;300;299;233;32;188;33;-17;39;724;299;-19;23;250;128;262;772;349;199;187;17;795;354;360;143;356;309;785;592.0;-1.0;2172.0;149.0;307.0;26;39;100;1;0;0;1;0;0;1;1;1;0;1;0;55610.6015625;15707.099609375;34554.2734375;2626.97412109375;674.0;323851;758.0;0.0;Calculated values ==>;1565439225.123;355.06000000000006;355.56000000000006;303.16;303.06;296.46000000000004;276.36;273.7412296467126;291.96000000000004;276.46000000000004;271.46000000000004;277.06;345.56000000000006;303.06;271.26000000000005;275.46000000000004;298.16;285.96000000000004;299.36;350.36;293.06;291.86;348.96000000000004;340.56000000000006;274.86;243.1966462407574;268.67533136820026;273.7412296467126;308.06;7950000.0;3540000.0;3600000.0;1430000.0;3560000.0;3090000.0;7850000.0;0.09866666666666667;0.0;0.362;0.024833333333333332;0.051166666666666666;0.14983333333333332;0.0;15707.099609375;34554.2734375;2626.97412109375;55610.6015625;495020.87254099164;496697.7574223443;285862.3766521424;285295.0162854125;257839.1125506091;430542.39183029096;457963.5371873117;437688.5006598165;472193.81962526246;525450.5152163095;479000.345075758;437372.52749135875;443762.66017274064;466819.69984961615;450499.3391477009;267761.8985591127;488967.1650792105;459469.1335377376;457825.80360019417;317878.7554427003;282682.81946839223;470018.21299050737;201335.66622457025;230200.73863977008;273.6977618396427;1630877.108785936;614225.6868721419;105468.22732130116;688294.4652216567;0;21;21;17;16;24;11;2;60;63;586496266440.0752;224500117379.80612;497513695444.965;85559.72606555914;6672.283244687438;-0.0;34105.822233236875;2406570.408592666;388028.48695266584;0.0;631386.9621292979;2.388764979594571;0.25454994199606945
2714;2019-08-10 14:14:45.114;818;823;297;296;223;30;189;32;-16;38;740;300;-17;25;250;123;263;770;347;200;189;14;805;353;359;140;355;311;796;633.0;-1.0;2032.0;102.0;329.0;11;40;100;1;0;0;1;0;0;1;1;1;0;1;0;55381.33984375;15844.3125;34481.29296875;2606.67431640625;658.0;323852;758.0;0.0;Calculated values ==>;1565439285.114;354.96000000000004;355.46000000000004;302.86;302.76000000000005;295.46000000000004;276.16;273.6339639331285;292.06;276.36;271.56;276.96000000000004;347.16;303.16;271.46000000000004;275.66;298.16;285.46000000000004;299.46000000000004;350.16;293.16;292.06;348.96000000000004;338.96000000000004;274.56;242.56692532238324;268.91163127593666;273.6339639331285;307.86;8050000.0;3529999.9999999995;3590000.0;1400000.0;3550000.0;3110000.0;7959999.999999999;0.1055;0.0;0.33866666666666667;0.017;0.05483333333333333;0.16033333333333333;0.0;15844.3125;34481.29296875;2606.67431640625;55381.33984375;493919.50004768535;495516.02144224214;282962.63465174113;282452.2483283714;254154.26044572756;430607.02586249536;458261.73571072373;437389.9950341223;472489.9908694221;526975.9613632496;478871.0581545302;437231.03110804653;443650.82239291695;466961.99702802964;449951.1211743574;267600.34655356326;487543.71333132684;459762.3043333631;458261.73571072373;317878.7554427003;275983.5004908252;470126.95240123506;201096.74876341887;229094.54133853118;273.5998953366833;1631801.9028937663;614488.5758678905;105511.83451634734;688869.6753156;0;21;21;17;16;24;11;2;60;63;586711934085.706;224585004645.0544;497699667545.50903;80024.6460703449;4573.513461842876;-0.0;36743.14016434154;2407950.0713840355;388122.18786824844;0.0;631977.2815898014;2.2923875598979384;0.23183371562949837
2715;2019-08-10 14:15:45.104;818;824;294;293;223;34;189;34;-15;38;755;301;-16;26;248;122;263;773;353;201;189;13;802;357;363;139;359;311;794;716.0;-1.0;2002.0;227.0;322.0;29;38;100;1;0;0;1;0;0;1;1;1;0;0;0;55873.2109375;15896.98046875;35138.17578125;2607.74975585938;644.0;323853;757.0;0.0;Calculated values ==>;1565439345.104;354.96000000000004;355.56000000000006;302.56;302.46000000000004;295.46000000000004;276.56;274.0616903277293;292.06;276.56;271.66;276.96000000000004;348.66;303.26000000000005;271.56;275.76000000000005;297.96000000000004;285.36;299.46000000000004;350.46000000000004;293.26000000000005;292.06;348.86;337.56000000000006;274.46000000000004;242.35481222062532;268.91163127593666;274.0616903277293;308.46000000000004;8020000.0;3570000.0000000005;3629999.9999999995;1390000.0;3590000.0;3110000.0;7940000.000000001;0.11933333333333333;0.0;0.33366666666666667;0.03783333333333334;0.05366666666666667;0.173;0.0;15896.98046875;35138.17578125;2607.74975585938;55873.2109375;494206.20137599437;495851.85876549216;281647.75371856784;281150.7842272182;254221.70178802393;430346.717906069;457617.00745002116;437548.62350390764;472621.17715536855;528551.4376075015;478987.4423333137;437389.9950341223;443797.99741981184;466131.47824129247;449068.1841733082;267761.1587192051;488207.67115292413;459268.44399813557;457617.00745002116;317459.4925940039;270122.7006405761;470163.3332718048;202045.032816426;226738.74777836213;273.987970992168;1632728.8696302148;614753.042557543;105555.28080803413;689449.740861569;0;21;21;17;16;24;11;2;60;63;586928497985.7405;224668690695.06772;497886236445.5387;78579.69809272303;10143.809033895164;-0.0;39941.93892319701;2409271.55396846;388244.8117816734;0.0;632616.2174085781;2.398554732209347;0.2556860216297202
2716;2019-08-10 14:16:45.115;818;823;298;297;225;35;186;35;-13;38;768;301;-14;26;246;124;263;775;351;201;186;12;808;357;363;139;359;314;798;644.0;-1.0;2095.0;172.0;319.0;27;39;100;1;0;0;1;0;0;1;1;1;0;1;0;56146.06640625;15928.5478515625;35242.21875;2630.19409179688;632.0;323854;753.0;0.0;Calculated values ==>;1565439405.115;354.96000000000004;355.46000000000004;302.96000000000004;302.86;295.66;276.66;274.0616903277293;291.76000000000005;276.66;271.86;276.96000000000004;349.96000000000004;303.26000000000005;271.76000000000005;275.76000000000005;297.76000000000005;285.56;299.46000000000004;350.66;293.26000000000005;291.76000000000005;348.46000000000004;336.36;274.36;242.35481222062532;269.2639976450953;274.0616903277293;308.26000000000005;8080000.0;3570000.0000000005;3629999.9999999995;1390000.0;3590000.0;3140000.0;7980000.0;0.10733333333333334;0.0;0.3491666666666667;0.028666666666666667;0.05316666666666667;0.1605;0.0;15928.5478515625;35242.21875;2630.19409179688;56146.06640625;493632.290296253;495326.95973538555;283265.4492740412;282753.81337796466;254728.9482128778;430346.717906069;457200.82393779146;437179.3288687813;472621.17715536855;529686.6175703827;478618.55028634844;437019.13673288765;443186.763454987;465871.32459077286;449364.3469875088;267441.7553756967;488107.9820032751;459268.44399813557;457200.82393779146;315782.5089487807;265099.94585879904;470064.77147337084;202083.43456176037;228975.50381743803;274.00292127948927;1633662.5347473659;615018.303915518;105598.93834245249;690036.3516741304;0;21;21;17;16;24;11;2;60;63;587146337915.4427;224752105984.9537;498073770820.2824;82087.64976220147;7682.131658132833;-0.0;36630.16387931672;2410610.693996091;388393.3885213133;0.0;633254.4352495506;2.3493994097999904;0.24932088131789173
2717;2019-08-10 14:17:45.130;817;822;298;297;235;35;184;36;-11;38;777;301;-13;26;245;128;263;774;356;201;184;11;808;356;362;138;358;315;799;88.0;-1.0;1617.0;56.0;315.0;26;40;100;1;0;0;1;0;0;1;1;1;0;0;0;56103.91015625;15922.62890625;35178.96484375;2661.73022460938;623.0;323855;749.0;0.0;Calculated values ==>;1565439465.13;354.86;355.36;302.96000000000004;302.86;296.66;276.66;273.955091788801;291.56;276.76000000000005;272.06;276.96000000000004;350.86;303.26000000000005;271.86;275.76000000000005;297.66;285.96000000000004;299.46000000000004;350.56000000000006;293.26000000000005;291.56;348.06000000000006;335.46000000000004;274.26000000000005;242.14157278889297;269.38090353596624;273.955091788801;308.76000000000005;8080000.0;3560000.0;3620000.0000000005;1380000.0;3579999.9999999995;3150000.0;7990000.000000001;0.014666666666666666;0.0;0.2695;0.009333333333333334;0.0525;0.06716666666666667;0.0;15922.62890625;35178.96484375;2661.73022460938;56103.91015625;493482.7320923883;495084.5779875482;283159.92033777013;282650.83571189473;257970.171910391;430412.23801567365;457086.03604400606;437269.4612400554;472752.1489716358;530555.6858555835;478495.2392199943;436948.6013565401;442981.45428823534;465885.42676947766;450136.39457118494;267441.7553756967;487852.79337827885;459426.34033382544;457086.03604400606;314105.63291466556;261333.34086894934;470101.35966640816;201887.96341101205;265413.19028924726;273.92225707358284;1634598.1850744733;615283.796745582;105643.04873667531;690623.3415825702;0;21;21;17;16;24;11;2;60;63;587363892290.823;224835226760.099;498262517995.6123;63435.313664927184;2503.32503171703;-0.0;12874.0261398613;2411823.6885329443;388478.2885469119;0.0;633667.0733008275;1.4659187529723068;0.17219406030850656
2718;2019-08-10 14:18:45.106;816;821;298;297;230;34;184;35;-10;39;785;300;-11;24;245;127;263;773;354;201;184;9;804;356;362;136;358;316;794;636.0;-1.0;1788.0;86.0;316.0;22;32;100;1;0;0;1;0;0;1;1;1;0;1;0;55726.4921875;15873.267578125;34791.78515625;2619.86474609375;614.0;323856;743.0;0.0;Calculated values ==>;1565439525.106;354.76;355.26;302.96000000000004;302.86;296.16;276.56;273.955091788801;291.56;276.66;272.16;277.06;351.66;303.16;272.06;275.56;297.66;285.86;299.46000000000004;350.46000000000004;293.26000000000005;291.56;347.46000000000004;334.56;274.06;241.71165711629368;269.49753711883926;273.955091788801;308.56;8040000.000000001;3560000.0;3620000.0000000005;1360000.0;3579999.9999999995;3160000.0;7940000.000000001;0.10600000000000001;0.0;0.298;0.014333333333333333;0.05266666666666667;0.15866666666666668;0.0;15873.267578125;34791.78515625;2619.86474609375;55726.4921875;493716.99327889946;495410.5486342446;283697.7601125283;283175.4102425879;256498.6909414998;430412.23801567365;457086.03604400606;437199.7979686943;473111.07959547755;531320.0725487224;478254.53807487723;437039.1322159168;442475.17831277417;465885.42676947766;449989.71597663057;267653.7006163137;488207.67115292413;459426.34033382544;457086.03604400606;311590.51834565785;257567.11924055516;470174.7356409916;201871.6510111423;229032.4183179049;273.91590101462964;1635529.7323233897;615548.6565625556;105687.04442265815;691206.197928439;0;21;21;17;16;24;11;2;60;63;587581005410.2155;224917393879.86905;498451742275.08276;70127.7877933505;3845.6775463611734;-0.0;36184.50734587472;2412936.269164978;388531.1757382393;0.0;634075.7308836201;2.06733871223436;0.20847094316830403
2719;2019-08-10 14:19:45.096;815;818;299;298;242;39;185;37;-27;39;792;299;-28;3;242;134;263;773;356;203;185;7;826;361;367;135;363;295;811;524.0;-1.0;1751.0;231.0;313.0;49;24;0;1;1;0;1;0;0;1;1;1;0;0;0;69165.0625;27508.705078125;36904.8203125;2447.947265625;607.0;323857;736.0;0.0;Calculated values ==>;1565439585.096;354.66;354.96000000000004;303.06;302.96000000000004;297.36;277.06;274.4858918419099;291.66;276.86;270.46000000000004;277.06;352.36;303.06;270.36;273.46000000000004;297.36;286.56;299.46000000000004;350.46000000000004;293.46000000000004;291.66;346.76;333.86;273.86;241.49495122638035;266.98899913490544;274.4858918419099;308.76000000000005;8259999.999999999;3610000.0;3670000.0000000005;1350000.0;3629999.9999999995;2950000.0;8109999.999999999;0.08733333333333333;0.0;0.29183333333333333;0.0385;0.05216666666666667;0.1395;0.0;27508.705078125;36904.8203125;2447.947265625;69165.0625;491441.6668278448;493344.57122126216;282451.65162522095;281964.6065909046;259853.8974784121;430081.6785162784;456405.4287182841;439279.0873707672;473241.2657668606;533616.9482981573;480701.4393882905;439127.9068236949;443695.89263299;464766.5650395172;450108.39359056647;266533.4905605723;486471.16360089846;458909.0072553948;456405.4287182841;308656.51637580903;254638.09398592086;470113.5034453777;202992.24875149303;232706.45795039006;274.3742793750188;1636570.3218187918;615910.1127486753;105729.26915080138;691803.5700621549;0;22;21;17;16;24;11;2;60;63;587799668960.2502;224998680329.88196;498635011725.1119;68956.37573705817;10284.168305714558;-0.0;31206.006422121223;2414095.1106887995;388648.90482890606;0.0;634637.2249005069;1.6518713405061347;0.18472828066479824
2720;2019-08-10 14:20:45.097;832;838;301;300;248;41;185;40;-35;40;789;299;-37;-11;238;142;263;784;347;204;185;6;818;364;370;135;366;290;802;650.0;-1.0;1886.0;194.0;296.0;76;19;0;1;1;0;1;0;0;1;1;1;0;1;0;69888.09375;27195.115234375;37543.46484375;2375.92333984375;597.0;323858;729.0;0.0;Calculated values ==>;1565439645.097;356.36;356.96000000000004;303.26000000000005;303.16;297.96000000000004;277.26000000000005;274.8017692304317;291.66;277.16;269.66;277.16;352.06000000000006;303.06;269.46000000000004;272.06;296.96000000000004;287.36;299.46000000000004;351.56000000000006;293.56;291.66;346.06000000000006;332.86;273.76000000000005;241.49495122638035;266.37251300914875;274.8017692304317;307.86;8180000.0;3640000.0;3700000.0;1350000.0;3660000.0;2900000.0;8020000.0;0.10833333333333334;0.0;0.3143333333333333;0.03233333333333333;0.04933333333333333;0.15766666666666668;0.0;27195.115234375;37543.46484375;2375.92333984375;69888.09375;494772.1077998503;497157.62829409563;284391.7379038611;283871.0256667556;262295.3981305653;429879.7862731237;455908.8904892743;439176.2375724525;473338.7274854557;533676.391997167;481301.13996777165;438875.71466257534;442703.07058011787;463795.54956771457;450743.7253278342;266928.3658757141;489082.24827404186;458569.3095304633;455908.8904892743;305722.83045113535;250454.15340279948;470015.4650346389;203826.07121026667;229034.77875921378;274.710742133834;1637729.1174324136;616365.9855151483;105769.46874244709;692423.9827777472;0;22;21;17;16;24;11;2;60;63;588020772644.9832;225079681679.78412;498810514649.8999;73978.4022931804;8606.790400321368;-0.0;35770.484949439546;2415286.2536896653;388806.3321083438;0.0;635195.3716302195;1.7634888379618647;0.18454389857264156
2721;2019-08-10 14:21:45.117;844;850;303;302;252;40;186;41;-43;42;783;299;-45;-20;237;146;263;790;356;204;186;5;814;362;368;133;364;283;798;184.0;-1.0;1770.0;42.0;294.0;82;5;0;1;1;0;1;0;0;1;1;1;0;1;0;69811.2890625;27033.388671875;37814.15625;2253.42578125;626.0;323859;722.0;13.0;Calculated values ==>;1565439705.117;357.56000000000006;358.16;303.46000000000004;303.36;298.36;277.16;274.5913991737795;291.76000000000005;277.26000000000005;268.86;277.36;351.46000000000004;303.06;268.66;271.16;296.86;287.76000000000005;299.46000000000004;352.16;293.56;291.76000000000005;345.36;335.76000000000005;273.66;241.05796691057077;265.49620691782997;274.5913991737795;308.76000000000005;8140000.000000001;3620000.0000000005;3679999.9999999995;1330000.0;3640000.0;2830000.0;7980000.0;0.03066666666666667;0.0;0.295;0.007;0.049;0.07966666666666666;0.032727771054734456;27033.388671875;37814.15625;2253.42578125;69811.2890625;496926.14265344915;499273.0953412295;285927.60890729295;285380.26605106733;263900.31954814686;430014.67791919125;456381.08230527566;439522.4155317672;473792.46676502546;533575.4661661732;482134.01689404645;439226.6176244349;442854.76088476094;463959.1484052212;451686.7665824193;267130.9853160726;490394.3290203513;458887.9186232276;456381.08230527566;302789.4550866088;262588.8327430989;470187.556511304;203465.5345823786;254184.88573619624;274.5620952650106;1638893.667013948;616818.0403507522;105808.05951123369;693052.1722825494;0;22;21;17;16;24;11;2;60;63;588242246445.7925;225160108480.07803;498982471950.5283;69636.77988006963;1867.054153502478;-0.0;16108.29699333666;2416483.4458098793;388893.64324062405;0.0;635627.8389223841;1.3056760596583818;0.1493889764454438
2722;2019-08-10 14:22:45.128;843;847;299;298;237;34;187;38;-27;42;777;299;-29;-6;238;139;263;780;356;204;187;5;784;357;363;130;359;303;773;763.0;-1.0;1568.0;90.0;326.0;60;1;100;1;0;0;1;0;0;1;1;1;0;1;0;56000.2265625;15479.6494140625;35419.19921875;2385.02099609375;733.0;323860;715.0;15.0;Calculated values ==>;1565439765.128;357.46000000000004;357.86;303.06;302.96000000000004;296.86;276.56;274.0616903277293;291.86;276.96000000000004;270.46000000000004;277.36;350.86;303.06;270.26000000000005;272.56;296.96000000000004;287.06;299.46000000000004;351.16;293.56;291.86;344.66;346.46000000000004;273.66;240.39332010688793;267.9596281332873;274.0616903277293;308.76000000000005;7840000.000000001;3570000.0000000005;3629999.9999999995;1300000.0;3590000.0;3030000.0;7730000.0;0.12716666666666668;0.0;0.2613333333333333;0.015000000000000001;0.05433333333333333;0.1815;0.03753251028370403;15479.6494140625;35419.19921875;2385.02099609375;56000.2265625;499540.3683740244;501110.60778371536;286904.159963195;286295.9569206012;259703.74187795972;430346.717906069;457339.7037190121;437485.64907481754;474179.22265781194;531460.8904239582;479733.40874279855;437171.9378037978;440706.57273408404;464826.4671830437;451558.9602677456;268776.6342848445;491371.09245301306;459678.0956434374;457339.7037190121;299856.38484229014;307399.1840295507;470591.03622646834;202101.09309206047;227487.50245844235;274.00979472545976;1639942.2885214277;617172.3806181255;105846.7203208413;693662.5621282479;0;22;21;17;16;24;11;2;60;63;588461586650.4927;225239022944.97018;499158304180.288;61513.830630160504;4027.3491470161184;-0.0;41718.1745287934;2417576.5679316255;388942.7722733996;0.0;636109.8145304079;2.0129798202152784;0.1929929818366985
2723;2019-08-10 14:23:45.088;828;830;297;296;229;35;188;37;-22;42;781;299;-23;1;238;132;263;767;351;203;188;4;798;356;362;131;358;307;788;536.0;-1.0;1158.0;143.0;364.0;58;1;100;1;0;0;1;0;0;1;1;1;0;0;0;56790.76171875;15683.9833984375;36145.109375;2412.60888671875;797.0;323861;705.0;0.0;Calculated values ==>;1565439825.088;355.96000000000004;356.16;302.86;302.76000000000005;296.06;276.66;273.955091788801;291.96000000000004;276.86;270.96000000000004;277.36;351.26;303.06;270.86;273.26000000000005;296.96000000000004;286.36;299.46000000000004;349.86;293.46000000000004;291.96000000000004;343.66;352.86;273.56;240.61611355647437;268.43790593516167;273.955091788801;308.26000000000005;7980000.0;3560000.0;3620000.0000000005;1310000.0;3579999.9999999995;3070000.0;7880000.0;0.08933333333333333;0.0;0.193;0.02383333333333333;0.06066666666666667;0.15;0.0;15683.9833984375;36145.109375;2412.60888671875;56790.76171875;496063.4993897151;497291.33864280226;283839.21259852423;283306.6695663409;256388.97452771544;430412.23801567365;457640.5186074551;437356.53477473935;474050.5081408163;531577.6874793656;479245.38051387045;437198.53567211574;440905.4616221835;464972.5849072995;450721.0595892504;267979.14510277106;487900.6906135789;459698.9584401166;457640.5186074551;295666.80309349706;334235.48183727637;470359.3316552544;201684.92172028284;234911.76825326047;273.84309525084035;1640881.5868077674;617431.9044271014;105886.6739163908;694258.5337874162;0;22;21;17;16;24;11;2;60;63;588678941650.631;225317270745.01996;499341182180.40436;45484.62131951011;6403.406770116822;-0.0;33409.31255312919;2418467.6272625956;389029.63729078695;0.0;636735.459548227;1.5725417535234163;0.1533872383360677
2724;2019-08-10 14:24:45.129;819;822;296;295;218;35;184;36;-18;42;789;297;-19;7;238;120;263;770;344;199;184;3;800;358;363;137;359;310;789;374.0;-1.0;1848.0;128.0;370.0;63;1;100;1;0;0;1;0;0;1;1;1;0;1;0;57078.32421875;15734.6083984375;36427.58984375;2423.3916015625;818.0;323862;690.0;0.0;Calculated values ==>;1565439885.129;355.06000000000006;355.36;302.76000000000005;302.66;294.96000000000004;276.66;274.1680685717883;291.56;276.76000000000005;271.36;277.36;352.06000000000006;302.86;271.26000000000005;273.86;296.96000000000004;285.16;299.46000000000004;350.16;293.06;291.56;342.16;354.96000000000004;273.46000000000004;241.92719264551067;268.7936212382143;274.1680685717883;307.56;8000000.0;3579999.9999999995;3629999.9999999995;1370000.0;3590000.0;3100000.0;7890000.000000001;0.06233333333333334;0.0;0.308;0.021333333333333333;0.06166666666666667;0.124;0.0;15734.6083984375;36427.58984375;2423.3916015625;57078.32421875;494545.40209644235;496029.56454683177;283196.21492368757;282673.7586075904;252790.88577851653;430280.9020939914;456922.6038781957;437301.7563972805;473273.90776018414;532189.022430696;478644.86978406983;437142.86386454466;441172.6911716514;464826.4671830437;448584.64890675823;267869.6333877935;488257.17923036916;458994.64414827694;456922.6038781957;289383.54333396035;343047.5905507172;469449.5019888445;202288.11484516738;242524.66999174329;274.0871166098651;1641831.144276681;617693.9049363515;105927.00145872163;694863.7195409946;0;22;21;17;16;24;11;2;60;63;588896590275.23;225397725684.8717;499526408665.06305;72384.20159805084;5699.442925731778;-0.0;26585.3438019201;2419450.538649228;389130.56329040497;0.0;637235.7566531682;1.9175205145774792;0.20419506417690517
2725;2019-08-10 14:25:45.109;813;816;294;292;219;36;175;37;-15;42;793;295;-17;10;237;120;263;769;354;194;175;2;814;358;364;142;360;312;804;323.0;-1.0;1740.0;170.0;377.0;69;1;100;1;0;0;1;0;0;1;1;1;0;1;0;58015.11328125;16007.6220703125;37269.125;2410.51123046875;819.0;323863;677.0;0.0;Calculated values ==>;1565439945.109;354.46000000000004;354.76;302.56;302.36;295.06;276.76000000000005;274.1680685717883;290.66;276.86;271.66;277.36;352.46000000000004;302.66;271.46000000000004;274.16;296.86;285.16;299.46000000000004;350.06000000000006;292.56;290.66;340.86;355.06000000000006;273.36;242.98782864720522;269.02936301313275;274.1680685717883;308.56;8140000.000000001;3579999.9999999995;3640000.0;1420000.0;3600000.0;3120000.0;8040000.000000001;0.05383333333333333;0.0;0.29;0.028333333333333332;0.06283333333333334;0.11666666666666667;0.0;16007.6220703125;37269.125;2410.51123046875;58015.11328125;492303.1819059671;493716.99327889946;280691.5072203409;279745.0322242578;252626.58393488673;430280.9020939914;455495.84257983865;437319.724394416;472620.9849758201;532458.149308773;478164.5609775863;437000.6383046333;441201.7646664551;464548.7096429471;448584.64890675823;267130.9853160726;486568.97754091123;458147.1555003571;455495.84257983865;283939.0963198885;343467.2996937194;468666.69496225734;202195.37977732983;244471.15127163724;274.0510430118413;1642789.9365521595;617958.3353508128;105967.27055482683;695477.6541184577;0;22;21;17;16;24;11;2;60;63;589114617575.2993;225481397784.89832;499712946465.1224;68186.05993895499;7550.02059690628;-0.0;24619.547319290166;2420621.5670227935;389240.9386823967;0.0;637662.3218435053;1.8021290851329905;0.20363051197766643
2726;2019-08-10 14:26:45.110;813;817;295;294;221;37;171;38;-12;42;792;295;-14;13;236;122;263;772;341;191;171;2;809;359;365;146;361;314;796;-2.0;-1.0;1679.0;17.0;337.0;80;21;100;1;0;0;1;0;0;1;1;1;0;1;0;58314.328125;15877.7158203125;37556.34375;2548.80688476562;817.0;323864;666.0;0.0;Calculated values ==>;1565440005.11;354.46000000000004;354.86;302.66;302.56;295.26000000000005;276.86;274.27422755570615;290.26000000000005;276.96000000000004;271.96000000000004;277.36;352.36;302.66;271.76000000000005;274.46000000000004;296.76000000000005;285.36;299.46000000000004;350.36;292.26000000000005;290.26000000000005;339.76;354.86;273.36;243.81672145450628;269.2639976450953;274.27422755570615;307.26000000000005;8090000.000000001;3590000.0;3650000.0;1460000.0;3610000.0;3140000.0;7959999.999999999;0.0;0.0;0.2798333333333333;0.0028333333333333335;0.05616666666666667;0.05616666666666667;0.0;15877.7158203125;37556.34375;2548.80688476562;58314.328125;492786.7804362385;494630.1635217215;281948.0983497774;281449.9356458595;253515.52495349728;430214.79039162316;454761.4035388867;437339.1761139985;472094.78864732845;532204.1380983669;477916.45454181475;437019.13673288765;441232.22130140173;464270.0288607765;448696.46508711023;267389.37416336243;487850.9863644755;457570.36885009304;454761.4035388867;279332.9882161641;342627.88924589846;468114.7691587129;202718.1870961842;281948.0983497774;274.2587537676359;1643759.364719574;618224.0509280994;106008.59889453137;696101.2100830474;0;22;21;17;16;24;11;2;60;63;589333321220.0352;225567799224.79395;499900749594.8955;65654.77342681837;751.956982510498;-0.0;9706.34730812164;2421736.925888499;389310.1229818607;0.0;637948.3757325402;1.3595780733829574;0.1541520102306373
2727;2019-08-10 14:27:45.140;813;817;296;295;222;35;173;37;-11;42;787;295;-13;20;237;124;263;772;345;190;172;4;807;357;363;145;359;315;796;755.0;-1.0;1721.0;42.0;334.0;73;41;100;1;0;0;1;0;0;1;1;1;0;1;0;58225.0234375;15830.0771484375;37178.9375;2695.74072265625;814.0;323865;654.0;0.0;Calculated values ==>;1565440065.14;354.46000000000004;354.86;302.76000000000005;302.66;295.36;276.66;274.0616903277293;290.46000000000004;276.86;272.06;277.36;351.86;302.66;271.86;275.16;296.86;285.56;299.46000000000004;350.36;292.16;290.36;338.56000000000006;354.56000000000006;273.56;243.61107973660833;269.38090353596624;274.0616903277293;307.66;8070000.0;3570000.0000000005;3629999.9999999995;1450000.0;3590000.0;3150000.0;7959999.999999999;0.12583333333333332;0.0;0.28683333333333333;0.007;0.05566666666666666;0.1815;0.0;15830.0771484375;37178.9375;2695.74072265625;58225.0234375;492979.8140241016;494630.1635217215;282452.2483283714;281948.0983497774;253834.34426303479;430346.717906069;455381.0954182915;437269.4612400554;472226.6633779048;531605.0685653338;477792.1343013387;436948.6013565401;442081.32719235565;464695.37349921046;449364.3469875088;267494.3762984029;487850.9863644755;457755.4332411191;455239.982138536;274308.8830629234;341368.83218197053;468452.63275199506;202171.53245109876;226793.9007734211;274.0372048937989;1644731.0115666224;618488.4146529003;106052.32531036108;696724.315492647;0;22;21;17;16;24;11;2;60;63;589551830420.7988;225655142875.0992;500089543945.55536;67433.92257429905;1863.9677021062744;-0.0;41462.96376776835;2422846.552895286;389331.9332539949;0.0;638374.9998651264;1.9883554519952091;0.18164640104303087
2728;2019-08-10 14:28:45.141;815;818;296;294;229;35;178;36;-11;41;783;296;-13;26;238;128;263;770;343;192;178;8;796;358;363;144;359;314;785;689.0;-2.0;1790.0;82.0;307.0;76;54;100;1;0;0;1;0;0;1;1;1;0;1;0;57538.3828125;15705.3271484375;36648.3671875;2798.31713867188;812.0;323866;643.0;0.0;Calculated values ==>;1565440125.141;354.66;354.96000000000004;302.76000000000005;302.56;296.06;276.66;274.1680685717883;290.96000000000004;276.76000000000005;272.06;277.26000000000005;351.46000000000004;302.76000000000005;271.86;275.76000000000005;296.96000000000004;285.96000000000004;299.46000000000004;350.16;292.36;290.96000000000004;337.46000000000004;354.36;273.96000000000004;243.40439225979637;269.2639976450953;274.1680685717883;307.46000000000004;7959999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3590000.0;3140000.0;7850000.0;0.11483333333333333;0.0;0.2983333333333333;0.013666666666666666;0.051166666666666666;0.16599999999999998;0.0;15705.3271484375;36648.3671875;2798.31713867188;57538.3828125;494333.99091473426;495821.28368242335;283644.810938537;282583.92087228154;256500.23706653903;430280.9020939914;456084.1908378049;437498.6818074642;472259.5391352755;531260.7096348609;478033.6063861338;437179.3288687813;443186.763454987;464826.4671830437;449771.25813504297;268089.71501772787;488663.3355346272;458031.83721652924;456084.1908378049;269704.110367413;340529.4996700694;468988.4700171027;202391.6873838232;227436.57586906131;274.1273803145678;1645695.7226957912;618751.2140683074;106098.10988888043;697339.5532847586;0;22;21;17;16;24;11;2;60;63;589769634050.5358;225741844319.99448;500278247090.3274;70140.25333638622;3643.4893626548196;-0.0;37955.50408481144;2423993.023467348;389377.82949440373;0.0;639036.8314601079;2.026023055120926;0.1936734153238625
2729;2019-08-10 14:29:45.131;814;818;297;296;226;31;180;34;-11;40;783;298;-12;29;238;127;263;768;346;195;179;10;799;353;359;141;356;315;789;708.0;-1.0;1391.0;96.0;317.0;51;55;100;1;0;0;1;0;0;1;1;1;0;1;0;56960.7421875;15754.041015625;35803.9453125;2822.16064453125;811.0;323867;630.0;0.0;Calculated values ==>;1565440185.131;354.56000000000006;354.96000000000004;302.86;302.76000000000005;295.76000000000005;276.26000000000005;273.6339639331285;291.16;276.56;272.06;277.16;351.46000000000004;302.96000000000004;271.96000000000004;276.06;296.96000000000004;285.86;299.46000000000004;349.96000000000004;292.66;291.06;336.16;354.26;274.16;242.77792619122317;269.38090353596624;273.6339639331285;307.76000000000005;7990000.000000001;3529999.9999999995;3590000.0;1410000.0;3560000.0;3150000.0;7890000.000000001;0.11800000000000001;0.0;0.23183333333333334;0.016;0.05283333333333333;0.17083333333333334;0.0;15754.041015625;35803.9453125;2822.16064453125;56960.7421875;493898.41563339205;495442.7213117307;283725.78759890015;283196.21492368757;255366.70878192605;430607.02586249536;457021.0901305305;437269.4612400554;472555.3283204977;531185.4301339029;478143.9329386901;437109.2053401759;443428.13713547424;465263.9689877527;450534.6279569922;267924.25830850913;487951.5767118752;459082.3157024968;456882.49295791436;264262.8888514036;340109.845020078;469596.2179012159;201054.43856565986;226622.06553496444;273.58334085377146;1646649.7230443803;619013.3317761493;106144.93939752875;697943.2219274761;0;22;21;17;16;24;11;2;60;63;589986197950.5702;225827330070.00806;500466915640.35736;54762.51609001403;4296.668469368897;-0.0;39336.156351420614;2425033.7064033314;389443.98644835077;0.0;639680.8212809839;1.8093982158650523;0.16622663344181413
2730;2019-08-10 14:30:45.132;815;820;294;293;229;32;181;33;-11;38;785;301;-13;29;239;128;263;766;346;198;181;11;801;352;358;139;355;315;792;179.0;0.0;1162.0;30.0;312.0;38;52;100;1;0;0;1;0;0;1;1;1;0;0;0;56492.390625;15775.66015625;35401.23828125;2823.390625;810.0;323868;617.0;0.0;Calculated values ==>;1565440245.132;354.66;355.16;302.56;302.46000000000004;296.06;276.36;273.5264737036516;291.26000000000005;276.46000000000004;272.06;276.96000000000004;351.66;303.26000000000005;271.86;276.06;297.06;285.96000000000004;299.46000000000004;349.76;292.96000000000004;291.26000000000005;334.86;354.16;274.26000000000005;242.35481222062532;269.38090353596624;273.5264737036516;307.76000000000005;8009999.999999999;3520000.0000000005;3579999.9999999995;1390000.0;3550000.0;3150000.0;7920000.0;0.029833333333333333;0.0;0.19366666666666665;0.005;0.052000000000000005;0.08183333333333334;0.0;15775.66015625;35401.23828125;2823.390625;56492.390625;493855.5218404165;495452.6464150201;281849.1138671089;281347.4166083187;256242.37148406106;430671.36484660726;457322.39786825684;437269.4612400554;472621.17715536855;531395.2682748046;478495.2392199943;436948.6013565401;443428.13713547424;465539.2008351387;450860.1291174269;267815.26771816396;487338.1900167739;459648.11820747575;457322.39786825684;258822.4845140824;339690.1980837097;469966.18980854325;200862.37663690952;252324.41740233148;273.50372371317036;1647595.1815740552;619276.0836647227;106191.98644215568;698536.608346316;0;22;21;17;16;24;11;2;60;63;590201301535.3103;225911331469.9066;500655918790.129;45784.172051475914;1345.5190658581687;-0.0;16775.668068128227;2425871.6094349828;389491.00546139135;0.0;640148.4276105575;1.1834262426169269;0.12198612758326159
2731;2019-08-10 14:31:48.082;816;821;296;295;226;31;182;32;-12;37;789;302;-13;27;239;128;263;767;347;202;182;11;799;353;359;133;355;314;789;764.0;0.0;1551.0;30.0;309.0;31;30;100;1;0;0;1;0;0;1;1;1;0;1;0;55900.8359375;15740.8193359375;35034.296875;2645.11279296875;807.0;323869;603.0;0.0;Calculated values ==>;1565440308.082;354.76;355.26;302.76000000000005;302.66;295.76000000000005;276.26000000000005;273.6339639331285;291.36;276.36;271.96000000000004;276.86;352.06000000000006;303.36;271.86;275.86;297.06;285.96000000000004;299.46000000000004;349.86;293.36;291.36;333.46000000000004;353.86;274.26000000000005;241.05796691057077;269.2639976450953;273.6339639331285;307.86;7990000.000000001;3529999.9999999995;3590000.0;1330000.0;3550000.0;3140000.0;7890000.000000001;0.12733333333333333;0.0;0.2585;0.005;0.0515;0.17883333333333332;0.0;15740.8193359375;35034.296875;2645.11279296875;55900.8359375;494195.6318755936;495883.01414206874;283196.21492368757;282673.7586075904;255366.70878192605;430607.02586249536;457297.8295178155;437339.1761139985;473306.6277234293;531889.7453545515;478735.3775716056;437179.3288687813;443335.3445281011;465539.2008351387;450680.0011709484;267924.25830850913;487798.5751451515;460033.3497692248;457297.8295178155;252964.46457616048;338431.30337983277;470773.7228275629;201151.45361735148;224778.5097624194;273.62129283173596;1648577.8417987037;619551.6339960472;106239.79787138094;699152.4301437389;0;22;21;17;16;24;11;2;60;63;590426977285.4812;225996943469.97144;500853896540.279;61054.52626538326;1348.1113460510571;-0.0;41582.20501625667;2426805.706110558;389514.55602174666;0.0;640658.6537374249;1.9465443066537078;0.17359509469174586
2732;2019-08-10 14:32:45.123;816;821;297;296;229;31;182;32;-13;37;793;302;-15;21;239;128;263;766;344;204;182;11;801;352;357;134;354;313;792;599.0;-1.0;965.0;86.0;305.0;16;23;100;1;0;0;1;0;0;1;1;1;0;1;0;55464.35546875;15736.33984375;34528.4453125;2603.76147460938;807.0;323870;593.0;0.0;Calculated values ==>;1565440365.123;354.76;355.26;302.86;302.76000000000005;296.06;276.26000000000005;273.5264737036516;291.36;276.36;271.86;276.86;352.46000000000004;303.36;271.66;275.26000000000005;297.06;285.96000000000004;299.46000000000004;349.76;293.56;291.36;332.46000000000004;353.86;274.26000000000005;241.2770596917726;269.14681796795327;273.5264737036516;307.56;8009999.999999999;3520000.0000000005;3570000.0000000005;1340000.0;3540000.0;3130000.0;7920000.0;0.09983333333333334;0.0;0.16083333333333333;0.014333333333333333;0.05083333333333333;0.15066666666666667;0.0;15736.33984375;34528.4453125;2603.76147460938;55464.35546875;494004.34708077955;495599.7006783043;283392.3092002492;282871.2885244129;256242.37148406106;430671.36484660726;457622.4963666442;437408.94190281845;473176.5657117748;532383.5521044779;478858.34890781844;437089.72060350876;442647.4942507504;465683.9387588076;450860.1291174269;267815.26771816396;487338.1900167739;460614.66830407927;457622.4963666442;248780.69988749037;338431.30337983277;470639.7110939334;200788.24870246515;228657.98150315555;273.47468362344455;1649460.117058521;619801.0074173369;106281.38134867487;699703.5313061585;0;22;21;17;16;24;11;2;60;63;590631184065.0852;226073093204.82376;501032720074.9322;38056.49482305682;3867.870960944378;-0.0;34497.320239432294;2427590.8994081886;389555.8789170517;0.0;641261.3832084934;1.4455038183104911;0.12545701163459497
2733;2019-08-10 14:33:45.133;816;822;295;294;227;31;184;32;-13;37;798;301;-15;20;239;128;263;767;340;206;184;11;796;353;359;134;355;312;786;714.0;-1.0;1406.0;159.0;304.0;9;21;100;1;0;0;1;0;0;1;1;1;0;1;0;54774.43359375;15662.3115234375;33918.87890625;2579.92724609375;805.0;323871;583.0;0.0;Calculated values ==>;1565440425.133;354.76;355.36;302.66;302.56;295.86;276.26000000000005;273.6339639331285;291.56;276.36;271.86;276.86;352.96000000000004;303.26000000000005;271.66;275.16;297.06;285.96000000000004;299.46000000000004;349.86;293.76000000000005;291.56;331.46000000000004;353.66;274.26000000000005;241.2770596917726;269.02936301313275;273.6339639331285;307.16;7959999.999999999;3529999.9999999995;3590000.0;1340000.0;3550000.0;3120000.0;7859999.999999999;0.119;0.0;0.23433333333333334;0.026500000000000003;0.050666666666666665;0.16966666666666666;0.0;15662.3115234375;33918.87890625;2579.92724609375;54774.43359375;494482.1331672704;496311.98757992947;282999.8240507561;282475.9253821599;255802.31904917327;430607.02586249536;457573.9684186735;437637.45612594887;473176.5657117748;532981.3109619208;478864.6511660965;437319.724394416;442705.0933822002;465539.2008351387;450680.0011709484;268089.71501772787;488104.7091607312;460573.8461640964;457573.9684186735;244597.3647265701;337592.078488485;470639.7110939334;201006.86766087954;225491.99412701163;273.56472274767697;1650378.926743325;620062.7064545932;106324.58595424153;700274.0207402855;0;22;21;17;16;24;11;2;60;63;590846019865.051;226153506604.81097;501220251324.9024;55450.43456364791;7145.270350975927;-0.0;39376.574971485294;2428370.253690356;389647.67039066606;0.0;641877.101604452;1.9549481381886789;0.1831247326390002
2734;2019-08-10 14:34:45.154;815;821;295;294;222;31;187;32;-14;37;800;299;-16;18;239;126;263;766;345;207;187;11;800;353;358;135;355;311;791;844.0;-1.0;1358.0;236.0;312.0;1;17;100;1;0;0;1;0;0;1;1;1;0;0;0;54649.5859375;15754.326171875;33797.90234375;2530.20263671875;803.0;323872;576.0;0.0;Calculated values ==>;1565440485.154;354.66;355.26;302.66;302.56;295.36;276.26000000000005;273.6339639331285;291.86;276.36;271.76000000000005;276.86;353.16;303.06;271.56;274.96000000000004;297.06;285.76000000000005;299.46000000000004;349.76;293.86;291.86;330.76000000000005;353.46000000000004;274.26000000000005;241.49495122638035;268.91163127593666;273.6339639331285;307.66;8000000.0;3529999.9999999995;3579999.9999999995;1350000.0;3550000.0;3110000.0;7909999.999999999;0.14066666666666666;0.0;0.22633333333333333;0.03933333333333333;0.052000000000000005;0.19266666666666665;0.0;15754.326171875;33797.90234375;2530.20263671875;54649.5859375;493951.32976931107;495694.1937452481;282461.57902978023;281951.16659126617;254001.90873167766;430607.02586249536;458147.9488794607;437706.9197206977;473046.2935902154;533264.6562648478;478754.6216859979;437389.9950341223;442613.9118981167;465539.2008351387;450389.05476731225;267869.6333877935;487440.67776693736;460863.32371791895;458147.9488794607;241669.27786274583;336752.88402864704;470505.470076914;200937.9041343701;222940.83369091683;273.53772214308975;1651291.1127283745;620324.6034012216;106367.18527458137;700838.5247593621;0;22;21;17;16;24;11;2;60;63;591061195150.5775;226234234850.0085;501407216740.35986;53588.720527705475;10602.990927073393;-0.0;45316.57085965945;2429279.2313492103;389795.6243341072;0.0;642583.1248431144;2.102595441332626;0.20055327642372592
