;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2735;2019-08-10 14:35:45.134;815;821;291;290;221;32;189;32;-16;37;800;297;-17;17;238;125;263;767;338;207;189;11;799;354;360;135;357;310;791;209.0;-1.0;1659.0;49.0;313.0;1;16;100;1;0;0;1;0;0;1;1;1;0;0;0;54392.71484375;15756.509765625;33730.84375;2531.20043945312;800.0;323873;569.0;0.0;Calculated values ==>;1565440545.134;354.66;355.26;302.26000000000005;302.16;295.26000000000005;276.36;273.7412296467126;292.06;276.36;271.56;276.86;353.16;302.86;271.46000000000004;274.86;296.96000000000004;285.66;299.46000000000004;349.86;293.86;292.06;330.06;353.16;274.26000000000005;241.49495122638035;268.7936212382143;273.7412296467126;306.96000000000004;7990000.000000001;3540000.0;3600000.0;1350000.0;3570000.0000000005;3100000.0;7909999.999999999;0.034833333333333334;0.0;0.2765;0.008166666666666666;0.05216666666666667;0.087;0.0;15756.509765625;33730.84375;2531.20043945312;54392.71484375;494047.08060508897;495694.1937452481;280456.6393039377;279969.90347786585;253681.28092004295;430542.39183029096;458101.12438257574;437618.5379703155;473046.2935902154;533338.7616434303;478644.86978406983;437460.313363465;442671.98866168805;465118.4183262364;450061.3165606151;267924.25830850913;487594.1314822541;460553.62251606805;458101.12438257574;238741.38928724395;335494.14909123123;470505.470076914;201382.00313066455;248796.4880391598;273.715865170329;1652199.4956732271;620587.1061706843;106409.34957410989;701401.076730472;0;22;21;17;16;24;11;2;60;63;591276523350.646;226315207850.03427;501593454640.41907;65319.40188316349;2197.841646727704;-0.0;18209.503361877185;2430269.8020692756;389902.2623810545;0.0;643112.3323338116;1.6480032675610279;0.17395552563625014
2736;2019-08-10 14:36:45.115;814;821;293;292;222;34;191;34;-16;37;800;295;-18;14;237;127;263;770;339;206;191;10;797;357;363;127;359;309;788;753.0;-1.0;1505.0;183.0;306.0;7;1;100;1;0;0;1;0;0;1;1;1;0;1;0;54327.0234375;15675.3642578125;33845.15234375;2435.76489257812;798.0;323874;564.0;0.0;Calculated values ==>;1565440605.115;354.56000000000006;355.26;302.46000000000004;302.36;295.36;276.56;274.0616903277293;292.26000000000005;276.56;271.56;276.86;353.16;302.66;271.36;274.56;296.86;285.86;299.46000000000004;350.16;293.76000000000005;292.26000000000005;329.56;352.96000000000004;274.16;239.71726792356844;268.67533136820026;274.0616903277293;307.06;7970000.0;3570000.0000000005;3629999.9999999995;1270000.0;3590000.0;3090000.0;7880000.0;0.1255;0.0;0.25083333333333335;0.030500000000000003;0.051000000000000004;0.1765;0.0;15675.3642578125;33845.15234375;2435.76489257812;54327.0234375;494090.0200002058;495977.34154166916;281751.34368288977;281246.0119695391;254103.71820926032;430346.717906069;457893.7095298428;437845.99643053644;474082.6425734972;533412.8302836331;478535.3960696522;437530.6787186241;442432.96582128026;464695.37349921046;449806.98116407095;268034.29643603414;488358.8229446289;459950.50744786946;457893.7095298428;236650.15891445865;334655.03009724553;471476.3165183707;202039.08854774912;225072.09144798806;273.98565648167556;1653105.2065921219;620848.9555087567;106450.72784457034;701964.0317052068;0;22;21;17;16;24;11;2;60;63;591493354665.4529;226393782959.9643;501779095835.2538;59148.23272726582;8217.835453103959;-0.0;41093.01559144736;2431306.7039005146;389989.03220432793;0.0;643606.3634985577;2.087506662385926;0.197452514172814
2737;2019-08-10 14:37:45.135;814;820;294;293;225;34;191;34;-17;37;804;295;-19;11;237;129;264;770;343;202;191;10;796;356;362;124;359;308;787;123.0;-1.0;2019.0;175.0;300.0;4;1;100;1;0;0;1;0;0;1;1;1;0;1;0;54186.74609375;15716.42578125;33674.6875;2444.42602539062;793.0;323875;560.0;0.0;Calculated values ==>;1565440665.135;354.56000000000006;355.16;302.56;302.46000000000004;295.66;276.56;273.955091788801;292.26000000000005;276.56;271.46000000000004;276.86;353.56000000000006;302.66;271.26000000000005;274.26000000000005;296.86;286.06;299.56;350.16;293.36;292.26000000000005;329.16;352.46000000000004;274.16;239.02933182858504;268.5567601203482;273.955091788801;307.46000000000004;7959999.999999999;3560000.0;3620000.0000000005;1240000.0;3590000.0;3080000.0;7870000.0;0.0205;0.0;0.3365;0.029166666666666667;0.05;0.07050000000000001;0.0;15716.42578125;33674.6875;2444.42602539062;54186.74609375;494185.73629985744;495925.2203141846;282368.97317625256;281854.65225371526;255111.19224782466;430412.23801567365;458054.80583079654;437915.60822266474;474467.8922815439;533904.2201801556;478658.65733261517;437601.09044165985;442194.31993339997;464695.37349921046;450282.8667781186;268474.6799500461;488460.3968566549;459562.71824716876;458054.80583079654;234977.24436692704;332557.3633054275;471873.42402247223;201776.30199482286;258934.22481853183;273.8787353276456;1654009.7894317324;621110.6409584158;106491.40965829304;702526.8845921699;0;22;21;17;16;24;11;2;60;63;591710927165.3838;226469108059.94037;501964257535.19495;79460.8765456688;7877.83272580644;-0.0;14038.000961364663;2432462.164836059;390123.20748263225;0.0;644065.9417780644;1.955737542019797;0.2341483943958665
2738;2019-08-10 14:38:45.126;813;820;294;294;225;34;191;35;-19;39;813;294;-20;1;236;129;264;768;348;199;191;12;794;357;363;136;359;307;784;-2.0;-1.0;1662.0;173.0;302.0;4;100;100;1;0;0;1;0;0;1;1;0;0;1;0;53209.94140625;15655.716796875;33564.984375;1518.53308105469;789.0;323876;558.0;0.0;Calculated values ==>;1565440725.126;354.46000000000004;355.16;302.56;302.56;295.66;276.56;274.0616903277293;292.26000000000005;276.66;271.26000000000005;277.06;354.46000000000004;302.56;271.16;273.26000000000005;296.76000000000005;286.06;299.56;349.96000000000004;293.06;292.26000000000005;328.96000000000004;352.06000000000006;274.36;241.71165711629368;268.43790593516167;274.0616903277293;307.96000000000004;7940000.000000001;3570000.0000000005;3629999.9999999995;1360000.0;3590000.0;3070000.0;7840000.000000001;0.0;0.0;0.277;0.028833333333333332;0.050333333333333334;0.050333333333333334;0.0;15655.716796875;33564.984375;1518.53308105469;53209.94140625;494228.90303993213;496208.10001842654;282692.98246925947;282692.98246925947;255217.83245406504;430346.717906069;457893.7095298428;437828.56808052456;473111.07959547755;534916.0343322969;478665.70747812476;437671.5478804793;440905.4616221835;464564.1698029545;450101.01517322107;268588.01599856286;488460.66085842636;458994.64414827694;457893.7095298428;234140.81001818314;330879.36315565393;470469.1018322894;201985.40272983417;282692.98246925947;273.9647489002934;1654904.6275807675;621372.0362644477;106524.42936377988;703087.1311409506;0;22;21;17;16;24;11;2;60;63;591928394540.1556;226547096359.85855;502148729860.0014;65328.55680214125;7741.2799907874605;-0.0;8818.436595382693;2433668.562459233;390253.3472312431;0.0;644256.3835202905;1.6139043995048696;0.20371202739307534
2739;2019-08-10 14:39:45.116;811;818;294;293;222;34;191;35;-20;40;820;293;-21;-2;236;127;264;766;357;197;191;13;797;357;362;140;359;306;788;371.0;-2.0;1418.0;180.0;319.0;2;100;100;1;0;0;1;0;0;1;1;0;0;1;0;53267.0546875;15685.6181640625;33630.02734375;1414.23095703125;783.0;323877;560.0;0.0;Calculated values ==>;1565440785.116;354.26;354.96000000000004;302.56;302.46000000000004;295.36;276.56;274.0616903277293;292.26000000000005;276.66;271.16;277.16;355.16;302.46000000000004;271.06;272.96000000000004;296.76000000000005;285.86;299.56;349.76;292.86;292.26000000000005;329.16;351.46000000000004;274.46000000000004;242.56692532238324;268.3187672390254;274.0616903277293;308.86;7970000.0;3570000.0000000005;3620000.0000000005;1400000.0;3590000.0;3060000.0;7880000.0;0.06183333333333333;0.0;0.23633333333333334;0.030000000000000002;0.05316666666666667;0.11499999999999999;0.0;15685.6181640625;33630.02734375;1414.23095703125;53267.0546875;493644.1650247375;495537.44570948713;282263.0421905307;281751.34368288977;254103.71820926032;430346.717906069;458054.80583079654;437898.67151236854;472686.4266018815;535717.989655732;478672.8616499831;437742.05038880615;440666.3045709049;464564.1698029545;449806.98116407095;268418.430408808;487747.7130918267;458879.43525809655;458054.80583079654;234977.24436692704;328362.5824867039;470028.2500469368;201991.48049464956;239102.535829412;273.96711620816694;1655791.787996973;621633.1705261985;106548.86499081776;703646.996245624;0;22;21;17;16;24;11;2;60;63;592145858290.1902;226629882559.8717;502332599210.03064;55752.73281052092;8041.103086568618;-0.0;25179.51105015922;2434677.405037708;390384.8451702655;0.0;644539.6525313433;1.7538648454803172;0.19621141143199336
2740;2019-08-10 14:40:45.127;809;816;294;293;223;36;190;36;-21;41;818;291;-22;-4;235;127;264;765;354;197;190;14;798;358;364;142;361;305;789;528.0;-1.0;1638.0;191.0;320.0;12;100;100;1;0;0;1;0;0;1;1;0;0;0;0;53774.52734375;15719.9619140625;34154.01171875;1399.17724609375;772.0;323878;568.0;0.0;Calculated values ==>;1565440845.127;354.06000000000006;354.76;302.56;302.46000000000004;295.46000000000004;276.76000000000005;274.1680685717883;292.16;276.76000000000005;271.06;277.26000000000005;354.96000000000004;302.26000000000005;270.96000000000004;272.76000000000005;296.66;285.86;299.56;349.66;292.86;292.16;329.96000000000004;350.36;274.56;242.98782864720522;268.19934244402924;274.1680685717883;308.56;7980000.0;3579999.9999999995;3640000.0;1420000.0;3610000.0;3050000.0;7890000.000000001;0.08800000000000001;0.0;0.27299999999999996;0.03183333333333333;0.05333333333333334;0.14133333333333334;0.0;15719.9619140625;34154.01171875;1399.17724609375;53774.52734375;493249.8914042264;495148.653700183;282158.1110854811;281648.9846324293;254392.17974361312;430280.9020939914;457593.62407101324;437968.82056851813;472522.5091947854;535582.6904510417;478564.2578441206;437812.597326149;440578.77906221413;464138.1880892104;449623.6896413091;268362.45599705377;487492.16837877186;458560.75158959633;457593.62407101324;238323.1353838712;323749.15769815433;469856.40358979115;202280.37446527378;232422.91658610676;274.0841064594432;1656683.9647186422;621894.9316749458;106572.31435750079;704211.9667982325;0;22;21;17;16;24;11;2;60;63;592363698220.7579;226714498070.09222;502515932815.5084;64342.9457861857;8517.83692713047;-0.0;31824.126657866786;2435678.385841465;390522.8616357866;0.0;645014.769935706;2.041710087574319;0.22017912362571984
2741;2019-08-10 14:41:45.117;808;814;296;295;230;36;188;37;-20;42;810;291;-21;-5;234;130;264;766;350;197;188;16;797;358;364;150;360;307;788;-2.0;0.0;1776.0;155.0;321.0;17;100;100;1;0;0;1;0;0;1;1;0;0;0;0;53905.8515625;15730.833984375;34251.78125;1394.07482910156;754.0;323879;597.0;0.0;Calculated values ==>;1565440905.117;353.96000000000004;354.56000000000006;302.76000000000005;302.66;296.16;276.76000000000005;274.1680685717883;291.96000000000004;276.86;271.16;277.36;354.16;302.26000000000005;271.06;272.66;296.56;286.16;299.56;349.76;292.86;291.96000000000004;332.86;348.56000000000006;274.76000000000005;244.62907804385475;268.43790593516167;274.1680685717883;308.16;7970000.0;3579999.9999999995;3640000.0;1500000.0;3600000.0;3070000.0;7880000.0;0.0;0.0;0.29600000000000004;0.025833333333333333;0.0535;0.0535;0.0;15730.833984375;34251.78125;1394.07482910156;53905.8515625;493197.2777132647;494949.4104056176;283306.6695663409;282781.38524359296;256720.39022090146;430280.9020939914;457315.95501684735;437671.5478804793;471565.0904229;534603.4214154932;478317.28563514363;437514.20447033056;439994.53361340857;464153.9787801302;450065.7612301362;268418.430408808;487747.7130918267;458560.75158959633;457315.95501684735;250454.15340279948;316201.74473053816;468965.2865306276;202287.73849027028;283306.6695663409;274.08697025298994;1657581.1516535885;622156.9779591467;106595.58757861434;704781.920065017;0;22;21;17;16;24;11;2;60;63;592582061820.7926;226802083470.10614;502699502215.5376;69673.60757950188;6889.169991042563;-0.0;9309.496771602095;2436795.0043189214;390651.2319615044;0.0;645357.4930009736;1.671424808333317;0.2097130369400895
2742;2019-08-10 14:42:45.098;806;812;296;295;229;36;186;37;-17;41;775;291;-18;7;234;129;264;764;342;197;185;16;792;359;364;140;361;310;782;158.0;-1.0;2040.0;174.0;316.0;22;1;100;1;0;0;1;0;0;1;1;0;1;1;0;54794.28515625;15606.3203125;34213.90625;2417.89721679688;737.0;323880;648.0;0.0;Calculated values ==>;1565440965.098;353.76;354.36;302.76000000000005;302.66;296.06;276.76000000000005;274.27422755570615;291.76000000000005;276.86;271.46000000000004;277.26000000000005;350.66;302.26000000000005;271.36;273.86;296.56;286.06;299.56;349.56000000000006;292.86;291.66;337.96000000000004;346.86;274.76000000000005;242.56692532238324;268.7936212382143;274.27422755570615;307.36;7920000.0;3590000.0;3640000.0;1400000.0;3610000.0;3100000.0;7820000.0;0.026333333333333334;0.0;0.33999999999999997;0.029;0.05266666666666667;0.079;0.0;15606.3203125;34213.90625;2417.89721679688;54794.28515625;493382.30407410325;495226.71397609485;283993.67531346914;283450.12057203724;256612.64840702908;430214.79039162316;457037.6738942946;437460.313363465;472784.61766108364;530724.1602615719;477945.5041832727;437301.7563972805;441172.6911716514;464006.2339002714;449735.6609706538;268702.4877941128;488055.40190061595;458560.75158959633;456898.30145361554;271797.11229066993;309075.640036128;470324.29699050833;202577.6023244292;256854.9843171225;274.2041926900265;1658486.6992778555;622418.03821612;106627.34395293122;705352.2867870005;0;22;21;17;16;24;11;2;60;64;592800392660.5981;226889055920.0287;502884543600.37286;79860.12175327216;7764.654145316295;-0.0;15803.422053782951;2438040.724126022;390773.3084927183;0.0;645566.7010541297;1.9799370741060627;0.23303691678626423
2743;2019-08-10 14:43:45.128;802;808;295;294;226;34;182;37;-15;41;742;292;-17;12;234;126;264;758;333;198;182;17;797;357;363;144;359;312;787;698.0;-1.0;1879.0;141.0;342.0;16;1;100;1;0;0;1;0;0;1;1;0;1;1;0;54746.69921875;15711.6865234375;34252.37109375;2416.58227539062;726.0;323881;695.0;0.0;Calculated values ==>;1565441025.128;353.36;353.96000000000004;302.66;302.56;295.76000000000005;276.56;274.0616903277293;291.36;276.86;271.66;277.26000000000005;347.36;302.36;271.46000000000004;274.36;296.56;285.76000000000005;299.56;348.96000000000004;292.96000000000004;291.36;342.66;345.76;274.86;243.40439225979637;269.02936301313275;274.0616903277293;306.46000000000004;7970000.0;3570000.0000000005;3629999.9999999995;1440000.0;3590000.0;3120000.0;7870000.0;0.11633333333333334;0.0;0.31316666666666665;0.0235;0.057;0.17333333333333334;0.0;15711.6865234375;34252.37109375;2416.58227539062;54746.69921875;492300.3535846916;494160.0863445413;282890.0660140644;282368.97317625256;255438.0212393313;430346.717906069;456643.7635023736;437319.724394416;472259.5391352755;527108.4201140843;477813.7915241564;437000.6383046333;441504.51939280285;464301.43004117184;449659.6490463417;268418.430408808;486622.49169232184;458857.5321226224;456643.7635023736;291477.81744585035;304465.6318710359;469882.8356051178;202111.18814747865;228675.0114459136;274.0137237952015;1659399.9972346467;622679.1520979902;106667.65142567812;705923.124374082;0;22;21;17;16;24;11;2;60;64;593018601710.4941;226974298519.98807;503071236900.2839;73659.47326799922;6292.633715254519;-0.0;39514.5836897864;2439320.6937489016;390890.5111302;0.0;646027.9149267969;2.280741337220043;0.21637730236491926
2744;2019-08-10 14:44:45.109;801;807;291;290;219;36;175;37;-13;41;738;292;-15;15;234;124;264;758;319;200;175;17;791;359;365;146;361;313;781;0.0;0.0;2391.0;337.0;325.0;27;11;100;1;0;0;1;0;0;1;1;0;1;1;0;54835.51171875;15588.216796875;34377.0;2478.755859375;716.0;323882;721.0;0.0;Calculated values ==>;1565441085.109;353.26;353.86;302.26000000000005;302.16;295.06;276.76000000000005;274.27422755570615;290.66;276.86;271.86;277.26000000000005;346.96000000000004;302.36;271.66;274.66;296.56;285.56;299.56;348.96000000000004;293.16;290.66;345.26;344.76;274.86;243.81672145450628;269.14681796795327;274.27422755570615;305.06;7909999.999999999;3590000.0;3650000.0;1460000.0;3610000.0;3130000.0;7809999.999999999;0.0;0.0;0.3985;0.05616666666666667;0.05416666666666667;0.05416666666666667;0.0;15588.216796875;34377.0;2478.755859375;54835.51171875;492734.7389045369;494587.9737587469;281454.7002228093;280944.3900315907;253375.39571808596;430214.79039162316;455328.4357522933;437408.94190281845;471995.6991225075;526609.672784374;477689.32001583284;437089.72060350876;441746.65543393826;464006.2339002714;448994.4748392721;268760.1572114829;487241.8694533881;458814.1079061644;455328.4357522933;302370.42649719206;300275.376401361;469611.3707347989;202463.53619367088;281454.7002228093;274.15988674188094;1660312.893149701;622939.9020284602;106708.43299184478;706494.8546940694;0;22;21;17;16;24;11;2;60;64;593236932550.2998;227061270969.91064;503258677525.117;93625.74417509531;15004.803373393357;-0.0;9418.16067451372;2440714.2957792515;391067.93357087736;0.0;646435.558668061;2.2509490079396945;0.2735196280804526
2745;2019-08-10 14:45:45.109;800;806;295;294;221;35;169;37;-11;41;745;290;-12;20;233;124;264;759;321;201;168;16;801;358;364;144;360;316;791;634.0;0.0;2272.0;199.0;320.0;22;24;100;1;0;0;1;0;0;1;1;0;1;1;0;55470.2578125;15806.0859375;34642.93359375;2589.3955078125;709.0;323883;732.0;0.0;Calculated values ==>;1565441145.109;353.16;353.76;302.66;302.56;295.26000000000005;276.66;274.1680685717883;290.06;276.86;272.06;277.26000000000005;347.66;302.16;271.96000000000004;275.16;296.46000000000004;285.56;299.56;349.06000000000006;293.26000000000005;289.96000000000004;346.36;344.06000000000006;274.76000000000005;243.40439225979637;269.49753711883926;274.1680685717883;305.26000000000005;8009999.999999999;3579999.9999999995;3640000.0;1440000.0;3600000.0;3160000.0;7909999.999999999;0.10566666666666666;0.0;0.37866666666666665;0.033166666666666664;0.05333333333333334;0.159;0.0;15806.0859375;34642.93359375;2589.3955078125;55470.2578125;491609.11717936245;493478.832648876;282461.57902978023;281951.16659126617;253681.28092004295;430280.9020939914;454646.46748895606;437039.1322159168;472259.5391352755;527113.2218292415;477079.33438270824;436878.1151619385;441871.74304771953;464022.1768390251;449179.6979440156;268196.1554278577;486362.65593380015;459110.1879763642;454504.3078870022;306980.0860723078;297342.5633918147;469783.5483368761;202337.73621535132;229213.65833339875;274.1064102379191;1661232.1078957948;623201.5212179133;106750.66758657133;707070.0208073506;0;22;21;17;16;24;11;2;60;64;593455632550.2998;227148270969.91064;503447377525.117;88873.59528554746;8870.28610203057;-0.0;35821.213279022944;2442235.12360809;391266.8926498392;0.0;646812.5534510072;2.5182708527061193;0.2468062555882612
2746;2019-08-10 14:46:45.130;802;808;295;294;229;36;174;37;-18;41;756;289;-19;17;233;128;264;761;322;202;174;16;809;361;367;143;363;299;794;767.0;-2.0;2601.0;308.0;312.0;37;29;0;1;0;1;1;0;0;1;1;0;1;1;0;67603.890625;27123.060546875;35674.62109375;2486.6982421875;702.0;323884;737.0;0.0;Calculated values ==>;1565441205.13;353.36;353.96000000000004;302.66;302.56;296.06;276.76000000000005;274.4858918419099;290.56;276.86;271.36;277.26000000000005;348.76;302.06;271.26000000000005;274.86;296.46000000000004;285.96000000000004;299.56;349.26;293.36;290.56;346.86;343.36;274.76000000000005;243.1966462407574;267.47669482898436;274.4858918419099;305.36;8090000.000000001;3610000.0;3670000.0000000005;1430000.0;3629999.9999999995;2990000.0;7940000.000000001;0.12783333333333333;0.0;0.43350000000000005;0.051333333333333335;0.052000000000000005;0.17983333333333335;0.0;27123.060546875;35674.62109375;2486.6982421875;67603.890625;491126.94160674675;493486.73619091674;282150.6798870956;281647.75371856784;256169.80373970512;430081.6785162784;454850.0993334802;439762.32941320183;472391.1323836129;529575.2947515756;479071.0834007382;439611.04937426426;444899.4758313612;463577.2511321169;449219.35959733767;267764.1174933566;486361.2546284329;458771.19548852823;454850.0993334802;309075.640036128;294410.04551340896;469919.0881636273;203073.43754960212;225939.14617731108;274.4057308181958;1662258.0847682173;623559.3893161693;106792.98317319831;707656.2055240487;0;22;22;17;16;24;11;2;60;64;593675009305.8365;227234401105.1214;503631942100.5686;102604.6346228705;13698.076731519961;-0.0;41165.81974258441;2443831.3340060697;391455.02816497075;0.0;647454.336606604;2.412039930219691;0.24370974385537397
2747;2019-08-10 14:47:45.120;813;818;294;292;238;39;180;39;-32;41;761;289;-34;0;231;136;264;768;328;203;180;16;811;362;369;142;364;292;795;715.0;-1.0;2381.0;262.0;307.0;58;36;0;1;0;1;1;0;0;1;1;0;1;1;0;68505.28125;27118.125;36570.3515625;2484.43701171875;700.0;323885;740.0;0.0;Calculated values ==>;1565441265.12;354.46000000000004;354.96000000000004;302.56;302.36;296.96000000000004;277.06;274.5913991737795;291.16;277.06;269.96000000000004;277.26000000000005;349.26;302.06;269.76000000000005;273.16;296.26000000000005;286.76000000000005;299.56;349.96000000000004;293.46000000000004;291.16;347.16;343.16;274.76000000000005;242.98782864720522;266.62003547228215;274.5913991737795;305.96000000000004;8109999.999999999;3620000.0000000005;3690000.0;1420000.0;3640000.0;2920000.0;7950000.0;0.11916666666666667;0.0;0.3968333333333333;0.043666666666666666;0.051166666666666666;0.17033333333333334;0.0;27118.125;36570.3515625;2484.43701171875;68505.28125;492593.5150886166;494873.1991105512;281548.4105254316;280564.6989282637;259136.44061723503;430014.67791919125;455366.78467102646;439186.1151600962;472522.5091947854;530627.3065008719;479925.08356106695;438884.6286365988;443872.89149950695;463162.2360548347;450221.53671311896;267658.5965585709;487338.3470537716;458590.48981361865;455366.78467102646;310333.04987691523;293572.2367247113;470054.39208017604;203348.8204127088;226839.30393972044;274.5169779170081;1663392.1388223323;624011.3238590223;106834.40239580165;708258.1466203143;0;22;22;17;16;24;11;2;60;64;593895772504.9943;227319886854.79523;503809212549.8923;93588.09979892157;11646.143296146069;-0.0;38925.84755123246;2445466.000963439;391666.1947974234;0.0;648121.655926413;2.1785362448127943;0.221680921716065
2748;2019-08-10 14:48:45.101;827;833;296;295;246;41;183;41;-39;42;759;291;-41;-8;229;143;264;775;331;203;183;15;800;364;370;142;365;287;783;331.0;-1.0;2157.0;166.0;289.0;78;42;0;1;0;1;1;0;0;1;1;0;1;1;0;68587.2109375;26717.453125;36955.51171875;2486.11743164062;692.0;323886;739.0;0.0;Calculated values ==>;1565441325.101;355.86;356.46000000000004;302.76000000000005;302.66;297.76000000000005;277.26000000000005;274.8017692304317;291.46000000000004;277.26000000000005;269.26000000000005;277.36;349.06000000000006;302.26000000000005;269.06;272.36;296.06;287.46000000000004;299.56;350.66;293.46000000000004;291.46000000000004;347.06000000000006;342.36;274.66;242.98782864720522;265.9988726020314;274.8017692304317;306.26000000000005;8000000.0;3640000.0;3700000.0;1420000.0;3650000.0;2870000.0;7830000.0;0.05516666666666667;0.0;0.3595;0.027666666666666666;0.04816666666666667;0.10333333333333333;0.0;26717.453125;36955.51171875;2486.11743164062;68587.2109375;495728.18693176634;498190.57715760847;283876.14911300753;283335.80541650206;262444.6622642059;429879.7862731237;455625.4652126782;439238.6079225946;472620.9849758201;530798.6752920938;480756.18689667404;438939.81103614205;443744.5337074634;462745.3384353217;450890.79610542645;268251.3212713562;489623.0669260394;458430.6779884332;455625.4652126782;309913.9067706182;290221.2356813373;469955.4082113979;203895.50569433052;241176.8056104558;274.73752054098435;1664534.2144888965;624459.8116120051;106875.81056621647;708870.6681229637;0;22;22;17;16;24;11;2;60;64;594117402300.6779;227405059875.05795;503982857545.42786;84605.84525106092;7360.990636305531;-0.0;22159.69482556298;2446950.4802760794;391824.53742296767;0.0;648630.5409164969;1.7250319500786273;0.18738832036796393
2749;2019-08-10 14:49:45.131;832;837;297;296;246;37;185;41;-36;43;754;293;-37;-3;230;145;264;773;331;202;185;13;775;359;364;141;360;298;764;120.0;-1.0;1507.0;36.0;286.0;67;44;100;1;0;0;1;0;0;1;1;0;1;1;0;56161.94921875;15286.4912109375;35201.70703125;2610.22583007812;682.0;323887;742.0;0.0;Calculated values ==>;1565441385.131;356.36;356.86;302.86;302.76000000000005;297.76000000000005;276.86;274.27422755570615;291.66;277.26000000000005;269.56;277.46000000000004;348.56000000000006;302.46000000000004;269.46000000000004;272.86;296.16;287.66;299.56;350.46000000000004;293.36;291.66;347.36;341.36;274.46000000000004;242.77792619122317;267.35522164206344;274.27422755570615;306.26000000000005;7750000.0;3590000.0;3640000.0;1410000.0;3600000.0;2980000.0;7640000.000000001;0.02;0.0;0.25116666666666665;0.006;0.04766666666666666;0.06766666666666667;0.0;15286.4912109375;35201.70703125;2610.22583007812;56161.94921875;498785.1765534205;500506.7645244234;286993.2981111238;286363.5588925624;263362.7182521082;430214.79039162316;456898.30145361554;437224.8463805047;472850.300935316;529443.3298662049;479652.593907607;437068.92080981523;442208.55964602064;463626.08760426834;452072.5685621261;269725.0555779485;491223.5202946402;459247.19113531715;456898.30145361554;311171.3556482807;286033.001929769;469892.93206556124;202694.0611478423;262077.2674815824;274.2493940281072;1665574.3106112035;624810.019497739;106918.3013281408;709472.2789340052;0;22;22;17;16;24;11;2;60;64;594337712400.5729;227490002325.01746;504158445295.3442;58906.31555760371;1603.1932255063139;-0.0;13182.889965440909;2448147.0129162516;391899.27630587993;0.0;648925.2097170515;1.3878453087093023;0.14699998293787434
2750;2019-08-10 14:50:48.112;820;823;293;292;231;32;187;36;-25;42;753;294;-27;13;231;135;264;746;328;202;186;11;771;355;360;138;357;303;761;599.0;-2.0;1857.0;7.0;320.0;45;41;100;1;0;0;1;0;0;1;1;0;1;1;0;54862.12109375;15270.076171875;34176.84375;2641.12939453125;670.0;323888;749.0;0.0;Calculated values ==>;1565441448.112;355.16;355.46000000000004;302.46000000000004;302.36;296.26000000000005;276.36;273.8482719121499;291.86;276.76000000000005;270.66;277.36;348.46000000000004;302.56;270.46000000000004;274.46000000000004;296.26000000000005;286.66;299.56;347.76;293.36;291.76000000000005;348.06000000000006;340.16;274.26000000000005;242.14157278889297;267.9596281332873;273.8482719121499;305.96000000000004;7709999.999999999;3550000.0;3600000.0;1380000.0;3570000.0000000005;3030000.0;7609999.999999999;0.09983333333333334;0.0;0.3095;0.0011666666666666668;0.05333333333333334;0.15316666666666667;0.0;15270.076171875;34176.84375;2641.12939453125;54862.12109375;497428.1783284033;498789.27630020917;284955.6705699314;284359.7084484038;258123.532927903;430477.46260093397;457825.80360019417;437798.07955487026;473143.7464358393;528956.2834829289;479156.9821390083;437485.64907481754;443518.9199794291;464202.0896790568;451336.18998713646;269979.72951333626;487480.01449831703;459876.824148246;457687.92273860215;314105.63291466556;281007.8604223974;470101.35966640816;201701.1015066836;230690.72294328784;273.84490012185825;1666545.4782454288;625077.3088267258;106964.23682857423;710079.1581705398;0;22;22;17;16;24;11;2;60;64;594565703620.3795;227577860819.94296;504347703200.1837;73072.01470591377;313.13363451967865;-0.0;34768.40443531564;2449301.4750289293;391916.0391089173;0.0;649344.6570045644;2.076360205366412;0.18501412119278657
2751;2019-08-10 14:51:45.092;809;812;291;290;220;33;188;34;-23;40;759;294;-24;17;232;127;264;742;326;202;187;9;777;355;361;136;357;304;770;589.0;-1.0;2152.0;297.0;339.0;39;33;100;1;0;0;1;0;0;1;1;0;1;0;0;54756.35546875;15341.6484375;34199.55859375;2608.90844726562;656.0;323889;755.0;0.0;Calculated values ==>;1565441505.092;354.06000000000006;354.36;302.26000000000005;302.16;295.16;276.46000000000004;273.8482719121499;291.96000000000004;276.56;270.86;277.16;349.06000000000006;302.56;270.76000000000005;274.86;296.36;285.86;299.56;347.36;293.36;291.86;348.66;338.76;274.06;241.71165711629368;268.0796299477929;273.8482719121499;305.76000000000005;7770000.0;3550000.0;3610000.0;1360000.0;3570000.0000000005;3040000.0;7700000.0;0.09816666666666667;0.0;0.35866666666666663;0.0495;0.0565;0.15466666666666667;0.0;15341.6484375;34199.55859375;2608.90844726562;54756.35546875;495263.39609365363;496364.4980067897;282668.4145265038;282126.22839231964;254079.3352167495;430477.46260093397;457802.21972132334;437883.18805776763;473208.68934220774;529506.5989332239;479034.42222453904;437727.04723144654;443898.39648781426;464333.32306390855;450171.89889340504;269599.84754185216;485933.4754495409;459719.9477182808;457664.15716357983;316620.98725437425;275146.1813398168;470174.7356409916;201413.1437330971;231095.83424922306;273.7325034202698;1667412.9866894041;625319.5666140628;107005.78504473058;710620.2814214913;0;22;22;17;16;24;11;2;60;64;594771116520.4482;227655923419.9691;504520637500.2416;84813.9225644485;13303.698799440777;-0.0;35042.567277420516;2450550.9667940233;392023.80120785435;0.0;649897.1332781094;2.553401606486721;0.2644779934163143
2752;2019-08-10 14:52:45.103;805;810;290;290;209;33;182;34;-20;39;767;293;-21;17;233;115;264;750;328;201;182;7;792;356;361;137;358;307;783;580.0;0.0;1969.0;332.0;355.0;34;27;100;1;0;0;1;0;0;1;1;0;1;1;0;55667.93359375;15623.25;34775.10546875;2573.28979492188;641.0;323890;756.0;0.0;Calculated values ==>;1565441565.103;353.66;354.16;302.16;302.16;294.06;276.46000000000004;273.955091788801;291.36;276.56;271.16;277.06;349.86;302.46000000000004;271.06;274.86;296.46000000000004;284.66;299.56;348.16;293.26000000000005;291.36;348.76;337.26;273.86;241.92719264551067;268.43790593516167;273.955091788801;305.96000000000004;7920000.0;3560000.0;3610000.0;1370000.0;3579999.9999999995;3070000.0;7830000.0;0.09666666666666666;0.0;0.32816666666666666;0.05533333333333333;0.059166666666666666;0.15583333333333332;0.0;15623.25;34775.10546875;2573.28979492188;55667.93359375;493233.5766834302;494837.76764468156;280742.5469634057;280742.5469634057;250154.2837103805;430412.23801567365;456971.59247700404;437671.5478804793;472980.6827117325;530114.3709831942;478549.618789984;437514.20447033056;443288.7182359786;464317.31521373475;448212.9212645043;268702.4877941128;485804.66374715226;459583.8792856106;456971.59247700404;317040.2365367038;268866.9448851554;469843.0551361263;201610.68562380903;231655.40303082168;273.8141263789895;1668333.3578007754;625577.6547415062;107048.97794727042;711195.175665852;0;22;22;17;16;24;11;2;60;64;594987756230.1522;227737838434.85715;504703971104.991;77467.30629723064;14842.191113014887;-0.0;35111.772855363415;2451903.5582956774;392258.39329080266;0.0;650481.8599586586;2.4054618207789527;0.2518999770941899
2753;2019-08-10 14:53:45.113;803;807;285;284;215;36;171;35;-20;39;775;293;-21;21;232;121;264;754;322;200;171;5;788;357;363;142;359;307;781;534.0;-1.0;1475.0;250.0;332.0;46;47;100;1;0;0;1;0;0;1;1;0;1;0;0;55891.2109375;15618.1103515625;35158.09765625;2714.71850585938;628.0;323891;755.0;0.0;Calculated values ==>;1565441625.113;353.46000000000004;353.86;301.66;301.56;294.66;276.76000000000005;274.0616903277293;290.26000000000005;276.66;271.16;277.06;350.66;302.46000000000004;271.06;275.26000000000005;296.36;285.26000000000005;299.56;348.56000000000006;293.16;290.26000000000005;348.66;335.96000000000004;273.66;242.98782864720522;268.43790593516167;274.0616903277293;305.36;7880000.0;3570000.0000000005;3629999.9999999995;1420000.0;3590000.0;3070000.0;7809999.999999999;0.089;0.0;0.24583333333333332;0.041666666666666664;0.05533333333333333;0.1443333333333333;0.0;15618.1103515625;35158.09765625;2714.71850585938;55891.2109375;493323.2072953043;494587.9737587469;278483.44363131054;278007.74370446475;252098.34109527525;430346.717906069;455098.7016729525;437671.5478804793;472325.50216173066;530950.7696556927;478549.618789984;437514.20447033056;443874.8215240268;464038.2431886511;448919.77604721463;268934.9373761021;486628.7578149961;459131.61449609476;455098.7016729525;316620.98725437425;263425.85118522606;468964.41255619563;201862.51638774484;231236.82105848828;273.91686442821793;1669263.1722816443;625838.0428018394;107093.05202755924;711778.0494879165;0;22;22;17;16;24;11;2;60;64;595204992430.1177;227821552384.84384;504888201804.96173;57969.720241963885;11129.245673685451;-0.0;32310.731435354333;2453032.388290306;392474.8580020974;0.0;651043.807803359;1.8958298904223339;0.18524206450813654
2754;2019-08-10 14:54:45.104;803;807;288;287;212;34;175;35;-17;39;779;293;-18;24;232;120;264;758;311;197;175;2;796;357;363;143;359;310;786;-1.0;0.0;1554.0;280.0;329.0;39;62;100;1;0;0;1;0;0;1;1;0;1;1;0;56099.3046875;15652.904296875;35110.08984375;2847.21655273438;618.0;323892;751.0;0.0;Calculated values ==>;1565441685.104;353.46000000000004;353.86;301.96000000000004;301.86;294.36;276.56;274.0616903277293;290.66;276.66;271.46000000000004;277.06;351.06000000000006;302.46000000000004;271.36;275.56;296.36;285.16;299.56;348.96000000000004;292.86;290.66;348.26;334.96000000000004;273.36;243.1966462407574;268.7936212382143;274.0616903277293;304.26000000000005;7959999.999999999;3570000.0000000005;3629999.9999999995;1430000.0;3590000.0;3100000.0;7859999.999999999;0.0;0.0;0.259;0.04666666666666666;0.05483333333333333;0.05483333333333333;0.0;15652.904296875;35110.08984375;2847.21655273438;56099.3046875;492547.3840149504;494108.3731589248;279467.80002775596;278986.63503706275;250996.69649841587;430346.717906069;455662.82465649385;437460.313363465;472193.81962526246;531142.8749566656;478178.83876931894;437301.7563972805;443706.70053249894;464038.2431886511;448771.1479744428;268474.6799500461;486725.90567536897;458720.27757983824;455662.82465649385;314944.0575458753;259240.94887492666;468529.08662627725;201674.98170100283;279467.80002775596;273.8437159437949;1670196.2865931042;626098.5955025702;107139.39453409759;712363.5298835614;0;22;22;17;16;24;11;2;60;64;595422759760.7546;227907039560.0939;505073274040.50305;61068.400900577704;12453.191563179469;-0.0;9661.36051714246;2454024.2238384103;392671.3488349328;0.0;651393.5227722045;1.5516251830587076;0.18193860107871285
2755;2019-08-10 14:55:45.114;803;808;288;287;223;36;178;36;-17;39;781;294;-18;29;231;126;264;758;324;196;178;-1;790;357;362;144;359;310;781;-1.0;-1.0;1117.0;168.0;309.0;46;75;100;1;0;0;1;0;0;1;1;0;1;0;0;56275.34765625;15571.9892578125;35173.55859375;2960.865234375;609.0;323893;746.0;0.0;Calculated values ==>;1565441745.114;353.46000000000004;353.96000000000004;301.96000000000004;301.86;295.46000000000004;276.76000000000005;274.0616903277293;290.96000000000004;276.76000000000005;271.46000000000004;277.06;351.26;302.56;271.36;276.06;296.26000000000005;285.76000000000005;299.56;348.96000000000004;292.76000000000005;290.96000000000004;347.76;334.06;273.06;243.40439225979637;268.7936212382143;274.0616903277293;305.56;7900000.0;3570000.0000000005;3620000.0000000005;1440000.0;3590000.0;3100000.0;7809999.999999999;0.0;0.0;0.18616666666666667;0.028;0.0515;0.0515;0.0;15571.9892578125;35173.55859375;2960.865234375;56275.34765625;493129.61120299704;494734.96457877354;279942.6339676992;279450.6770461228;254670.6929915765;430346.717906069;456249.6922589759;437460.313363465;472061.9191754798;531352.1769746862;478295.4259625505;437301.7563972805;444438.7475628198;463906.4806118374;449659.6490463417;268818.11980899045;487241.8694533881;458742.35651751276;456249.6922589759;312848.0458788934;255474.93562877487;468092.3037576143;201715.4981827656;279942.6339676992;273.8595269622359;1671132.8981050593;626358.8463167256;107187.8032824294;712949.3245699592;0;22;22;17;16;24;11;2;60;64;595640296010.7201;227993153910.08023;505259305040.4735;43887.826426140215;7458.550556095763;-0.0;9079.813502000748;2454899.004838532;392837.30767443107;0.0;651549.7252517475;1.1251205770816732;0.13066994706979668
2756;2019-08-10 14:56:45.134;803;807;290;290;220;32;180;34;-14;39;781;297;-15;33;232;125;264;758;322;196;180;0;786;354;360;141;357;313;776;617.0;0.0;1360.0;97.0;303.0;27;81;100;1;0;0;1;0;0;1;1;0;1;1;0;55442.84375;15523.544921875;34189.25390625;3007.2900390625;603.0;323894;740.0;0.0;Calculated values ==>;1565441805.134;353.46000000000004;353.86;302.16;302.16;295.16;276.36;273.7412296467126;291.16;276.56;271.76000000000005;277.06;351.26;302.86;271.66;276.46000000000004;296.36;285.66;299.56;348.96000000000004;292.76000000000005;291.16;347.16;333.46000000000004;273.16;242.77792619122317;269.14681796795327;273.7412296467126;305.36;7859999.999999999;3540000.0;3600000.0;1410000.0;3570000.0000000005;3130000.0;7759999.999999999;0.10283333333333333;0.0;0.22666666666666666;0.016166666666666666;0.050499999999999996;0.15333333333333332;0.0;15523.544921875;34189.25390625;3007.2900390625;55442.84375;493516.56415109074;495066.1135221711;281465.78875712305;281465.78875712305;253869.35553613896;430542.39183029096;456857.4943786723;437249.5021140777;472456.96783784614;531126.319219743;478274.5086028217;437089.72060350876;444422.5366971336;464333.32306390855;450061.3165606151;269052.96673103835;487755.9965910794;459060.2083140158;456857.4943786723;310333.04987691523;252964.46457616048;468605.80246456154;201266.83135651314;227680.18363084446;273.6708589398479;1672064.1933614581;626618.0621446244;107237.55448790133;713527.5406817546;0;22;22;17;16;24;11;2;60;64;595856968210.6512;228078682410.05304;505446267340.4141;53489.40537171462;4321.980032913449;-0.0;35140.5209813336;2455710.7522622333;392935.5114863377;0.0;651918.350873254;1.7631212007272257;0.15117316986076576
2757;2019-08-10 14:57:48.115;801;806;288;286;226;33;183;34;-14;38;784;298;-16;33;232;129;264;752;328;197;183;-6;784;353;359;136;355;312;776;130.0;-1.0;796.0;4.0;309.0;16;62;100;1;0;0;1;0;0;1;1;0;1;0;0;54796.15234375;15518.328125;33706.75390625;2920.58081054688;595.0;323895;731.0;0.0;Calculated values ==>;1565441868.115;353.26;353.76;301.96000000000004;301.76000000000005;295.76000000000005;276.46000000000004;273.6339639331285;291.46000000000004;276.56;271.76000000000005;276.96000000000004;351.56000000000006;302.96000000000004;271.56;276.46000000000004;296.36;286.06;299.56;348.36;292.86;291.46000000000004;346.26;332.66;272.56;241.71165711629368;269.02936301313275;273.6339639331285;305.96000000000004;7840000.000000001;3529999.9999999995;3590000.0;1360000.0;3550000.0;3120000.0;7759999.999999999;0.021666666666666667;0.0;0.13266666666666665;0.0006666666666666666;0.0515;0.07316666666666666;0.0;15518.328125;33706.75390625;2920.58081054688;54796.15234375;493413.6550371407;494919.69015416066;280438.7221093652;279437.3457570755;255838.8662546281;430607.02586249536;457435.97357383126;437478.7579247441;473013.45329280203;531515.8937024806;478514.84552969737;437160.35228701105;444622.5306516679;464627.23559176613;450825.17580387567;269172.23505811463;486840.3516708879;459354.7222566133;457435.97357383126;306560.99450073834;249617.41799618208;468700.2933942656;201165.3062925682;256963.67870120212;273.6267100495309;1673028.4936679988;626889.5966175004;107289.40771479893;714121.4515795897;0;22;22;17;16;24;11;2;60;64;596083384905.4592;228165911094.97906;505643082965.24725;31350.917916535334;178.35665806779824;-0.0;14667.889574847364;2456452.8812061897;392974.8775564619;0.0;652354.0430263899;0.8859253412811463;0.07936640876473573
2758;2019-08-10 14:58:45.115;800;805;287;286;216;31;185;32;-13;37;789;298;-15;33;233;123;264;751;326;199;185;-9;787;351;356;139;353;313;779;773.0;-1.0;529.0;148.0;193.0;2;75;100;1;0;0;1;0;0;1;1;0;1;1;0;54401.4765625;15564.7080078125;33309.80859375;2971.1728515625;588.0;323896;725.0;0.0;Calculated values ==>;1565441925.115;353.16;353.66;301.86;301.76000000000005;294.76000000000005;276.26000000000005;273.4187578820637;291.66;276.36;271.86;276.86;352.06000000000006;302.96000000000004;271.66;276.46000000000004;296.46000000000004;285.46000000000004;299.56;348.26;293.06;291.66;345.66;331.96000000000004;272.26000000000005;242.35481222062532;269.14681796795327;273.4187578820637;305.76000000000005;7870000.0;3510000.0;3560000.0;1390000.0;3529999.9999999995;3130000.0;7790000.000000001;0.12883333333333333;0.0;0.08816666666666667;0.024666666666666667;0.03216666666666666;0.16099999999999998;0.0;15564.7080078125;33309.80859375;2971.1728515625;54401.4765625;492974.4494912117;494485.6383114149;279641.852200991;279151.1336381623;252481.4328951494;430735.4089219946;458195.27633761574;437408.94190281845;472523.0838727012;531964.6214646582;478391.38363333343;437089.72060350876;444422.5366971336;465050.0807944103;450315.1548429875;268993.79890365433;486375.6245432423;460096.79854208254;458195.27633761574;304046.57827927166;246688.97952812296;467990.2428578861;200194.1290520337;216067.22487786057;273.2371103780988;1673892.97489684;627135.6706535518;107336.05076462396;714651.999366048;0;22;22;17;16;24;11;2;60;64;596287159905.4592;228244286094.97906;505821207965.24725;20914.439333010854;6605.637473877693;-0.0;38982.61628502057;2456866.6486177486;393028.58417667315;0.0;652778.7761977805;1.2827043828211773;0.09247741220624388
2759;2019-08-10 14:59:45.106;804;808;285;283;228;20;174;26;-15;35;792;297;-16;34;235;128;264;745;317;199;175;-9;781;340;346;138;344;311;775;173.0;0.0;350.0;103.0;218.0;100;74;100;1;0;0;1;1;0;0;1;0;1;0;0;46032.00390625;15355.494140625;25116.91015625;2952.98754882812;618.0;323897;719.0;0.0;Calculated values ==>;1565441985.106;353.56000000000006;353.96000000000004;301.66;301.46000000000004;295.96000000000004;275.16;272.21867820750657;290.56;275.76000000000005;271.66;276.66;352.36;302.86;271.56;276.56;296.66;285.96000000000004;299.56;347.66;293.06;290.66;345.06000000000006;334.96000000000004;272.26000000000005;242.14157278889297;268.91163127593666;272.21867820750657;304.86;7809999.999999999;3400000.0;3460000.0;1380000.0;3440000.0;3110000.0;7750000.0;0.028833333333333332;0.0;0.058333333333333334;0.017166666666666667;0.036333333333333336;0.06516666666666666;0.0;15355.494140625;25116.91015625;2952.98754882812;46032.00390625;494146.34309407347;495307.74864587135;279040.4293748917;278069.49579691235;256543.6950976079;431420.45991060114;458304.29390047217;437548.62350390764;472458.26935960614;532428.1100800355;478521.5910160551;437389.9950341223;444967.1547298483;466606.69114660256;452981.5829798725;269353.5225483474;485870.6218570121;461641.89641367143;458439.35360353265;301532.38793589;259240.94887492666;468128.70100736275;197023.65077538945;242751.67567229865;271.93474526321745;1674729.7950246844;627393.3003542658;107385.41136270826;715138.8156550555;0;22;22;17;17;24;11;2;60;64;596497728315.2383;228327373629.89188;506008379885.0509;14030.623409163562;4653.9700289822085;-0.0;14055.647011852083;2457157.8137922995;393122.40016458917;0.0;653220.6954269616;0.7539423148173032;0.06660578948497992
2760;2019-08-10 15:00:45.116;806;807;284;284;221;21;161;22;-15;31;794;295;-16;32;235;132;264;708;327;194;161;-9;770;342;347;136;345;310;765;156.0;0.0;1395.0;344.0;193.0;45;68;100;1;0;0;1;1;0;0;1;0;1;1;0;44798.18359375;15146.775390625;24231.23828125;2929.3671875;692.0;323898;713.0;0.0;Calculated values ==>;1565442045.116;353.76;353.86;301.56;301.56;295.26000000000005;275.26000000000005;272.43898195401505;289.26000000000005;275.36;271.66;276.26000000000005;352.56000000000006;302.66;271.56;276.36;296.66;286.36;299.56;343.96000000000004;292.56;289.26000000000005;344.46000000000004;342.36;272.26000000000005;241.71165711629368;268.7936212382143;272.43898195401505;305.86;7700000.0;3420000.0000000005;3470000.0000000005;1360000.0;3450000.0;3100000.0;7650000.0;0.026000000000000002;0.0;0.23249999999999998;0.05733333333333333;0.03216666666666666;0.058166666666666665;0.0;15146.775390625;24231.23828125;2929.3671875;44798.18359375;495492.3408071391;496112.9056592723;279524.0819861335;279524.0819861335;254587.15874445662;431298.55289687274;456371.03265656426;437776.4333770113;472329.59916539915;532711.7615796621;478411.9600501765;437618.5379703155;444875.2705753626;466463.69791058137;453194.7458209596;270044.31070820394;481186.2879798311;460826.18879335455;456371.03265656426;299018.4200587347;290221.2356813373;468404.8657701933;197557.4553960951;242885.70448456903;272.1557405435815;1675486.839406769;627647.5282979157;107434.43915544033;715550.1187643977;0;22;22;17;17;24;11;2;60;64;596705662965.2052;228409587329.8788;506194710935.0213;55850.91238056301;15528.584861448298;-0.0;12417.72992200439;2457740.2569814767;393290.61615330895;0.0;653441.3436699545;1.9806763137275811;0.24462523454389437
2761;2019-08-10 15:01:45.107;816;816;283;282;224;22;159;21;-17;29;796;295;-18;30;235;135;264;691;330;189;159;-8;777;340;345;136;344;308;773;348.0;0.0;718.0;225.0;190.0;1;64;100;1;0;0;1;1;0;0;1;0;1;0;0;43338.296875;15335.1748046875;22732.22265625;2899.56591796875;746.0;323899;705.0;0.0;Calculated values ==>;1565442105.107;354.76;354.76;301.46000000000004;301.36;295.56;275.36;272.21867820750657;289.06;275.26000000000005;271.46000000000004;276.06;352.76;302.66;271.36;276.16;296.66;286.66;299.56;342.26;292.06;289.06;343.66;347.76;272.36;241.71165711629368;268.5567601203482;272.21867820750657;306.16;7770000.0;3400000.0;3450000.0;1360000.0;3440000.0;3080000.0;7730000.0;0.058;0.0;0.11966666666666666;0.0375;0.03166666666666666;0.08966666666666667;0.0;15335.1748046875;22732.22265625;2899.56591796875;43338.296875;496284.8341138963;496661.7664168602;278252.8114170499;277771.3237405716;255286.7122159535;431420.45991060114;456426.6519421536;437915.60822266474;472134.0588697756;533069.3708900069;478658.65733261517;437758.51091407164;444982.47805338737;466606.69114660256;453957.566881685;269599.84754185216;477571.40385758376;460471.8815980348;456426.6519421536;295666.80309349706;312848.0458788934;468503.3621329318;197103.25330397693;225762.01918034095;271.9665316693194;1676221.1999088894;627901.5064478485;107483.00631196158;715941.4222356953;0;22;22;17;17;24;11;2;60;64;596913231825.8124;228491175090.11746;506380083125.56354;28817.21180526964;10177.504081085806;-0.0;20682.928737642535;2458445.7188499337;393504.80142917874;0.0;653717.1411171015;1.4567260959040425;0.15125381008614455
2762;2019-08-10 15:02:45.117;825;826;284;283;222;22;173;20;-19;28;797;295;-20;30;235;135;264;712;325;188;172;-9;780;341;346;137;345;306;776;181.0;0.0;971.0;288.0;179.0;1;65;100;1;0;0;1;1;0;0;1;0;1;1;0;43330.453125;15386.56640625;22848.72265625;2871.66235351562;776.0;323900;694.0;0.0;Calculated values ==>;1565442165.117;355.66;355.76;301.56;301.46000000000004;295.36;275.36;272.3289490889957;290.46000000000004;275.16;271.26000000000005;275.96000000000004;352.86;302.66;271.16;276.16;296.66;286.66;299.56;344.36;291.96000000000004;290.36;342.56000000000006;350.76;272.26000000000005;241.92719264551067;268.3187672390254;272.3289490889957;305.66;7800000.0;3410000.0;3460000.0;1370000.0;3450000.0;3060000.0;7759999.999999999;0.030166666666666668;0.0;0.16183333333333336;0.048;0.029833333333333333;0.06;0.0;15386.56640625;22848.72265625;2871.66235351562;43330.453125;497310.8677276799;497828.2732939858;278459.57741448516;277978.9653044308;254520.8953390113;431359.6534126046;458169.09799002606;438054.9754168444;471904.2073218062;533322.064564937;478904.65832658665;437898.67151236854;445377.61611900316;466463.69791058137;453786.1585694171;269414.60239261406;480604.02436636196;460183.0878186048;458033.76506992674;291058.95107146574;325426.6669566859;468266.90819828433;197275.67104294332;237642.11337768217;272.03936009497824;1676943.5598653718;628157.563626984;107531.1078964778;716321.3267534409;0;22;22;17;17;24;11;2;60;64;597120566375.7794;228573088740.10443;506564313825.53424;38966.11742450967;13007.579383456368;-0.0;13223.499101534673;2459010.6740702717;393698.042659524;0.0;653999.741774644;1.586038216497352;0.18849984240734227
