;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2763;2019-08-10 15:03:45.118;830;831;284;283;226;21;179;20;-22;27;795;295;-23;28;235;139;264;725;325;189;179;-10;779;340;345;139;344;304;775;324.0;-1.0;770.0;237.0;169.0;1;72;100;1;0;0;1;1;0;0;1;0;1;0;0;43309.46484375;15346.1533203125;22866.98046875;2905.69750976562;795.0;323901;682.0;0.0;Calculated values ==>;1565442225.118;356.16;356.26;301.56;301.46000000000004;295.76000000000005;275.26000000000005;272.21867820750657;291.06;275.16;270.96000000000004;275.86;352.66;302.66;270.86;275.96000000000004;296.66;287.06;299.56;345.66;292.06;291.06;341.36;352.66;272.16;242.35481222062532;268.0796299477929;272.21867820750657;305.66;7790000.000000001;3400000.0;3450000.0;1390000.0;3440000.0;3040000.0;7750000.0;0.054000000000000006;0.0;0.12833333333333333;0.0395;0.028166666666666666;0.08216666666666667;0.0;15346.1533203125;22866.98046875;2905.69750976562;43309.46484375;498127.3863562653;498641.43234701233;278552.1960496506;278069.49579691235;255876.05361217642;431420.45991060114;459136.8242272992;438039.0146135774;471541.1619817675;533261.9193762363;479149.96846369054;437883.18805776763;445484.3388220789;466606.69114660256;454511.70230186626;269476.0138951298;482765.52530187083;460471.8815980348;459136.8242272992;286033.001929769;333396.4077044029;467891.2225561129;197086.10976037654;225012.61804209524;271.95968726007766;1677665.5712142277;628413.6738928293;107579.25336435808;716702.2972950923;0;22;22;17;17;24;11;2;60;64;597327869830.529;228655890120.0044;506747316875.3132;30922.289456160775;10696.801955431589;-0.0;19237.20560821759;2459593.0871669636;393895.58246271795;0.0;654270.2521553297;1.4800103771807434;0.15614792171642647
2764;2019-08-10 15:04:45.108;834;834;283;282;227;19;184;19;-23;25;791;295;-25;29;236;142;265;733;321;191;184;-12;771;339;344;139;343;302;767;144.0;-1.0;1126.0;237.0;162.0;1;75;100;1;0;0;1;1;0;0;1;0;1;1;0;42988.0390625;15205.5703125;22562.59765625;2884.51831054688;810.0;323902;668.0;0.0;Calculated values ==>;1565442285.108;356.56000000000006;356.56000000000006;301.46000000000004;301.36;295.86;275.06;272.10816812424576;291.56;275.06;270.86;275.66;352.26;302.66;270.66;276.06;296.76000000000005;287.36;299.66;346.46000000000004;292.26000000000005;291.56;339.96000000000004;354.16;271.96000000000004;242.35481222062532;267.8393353686513;272.10816812424576;305.26000000000005;7709999.999999999;3390000.0;3440000.0;1390000.0;3429999.9999999995;3020000.0;7670000.0;0.024;0.0;0.18766666666666668;0.0395;0.027000000000000003;0.051000000000000004;0.0;15205.5703125;22562.59765625;2884.51831054688;42988.0390625;499439.759651577;499806.3189183132;278821.84461239993;278327.1382627107;256515.01513423122;431480.97241316177;459962.6407174804;438334.26632045925;471344.5575217925;532993.931958739;479394.59310667374;438024.4983934438;446017.8014079234;466876.7308475693;455094.0715387716;270391.4711655102;484865.75096786383;460892.0204174034;459962.6407174804;280170.41352433193;339690.1980837097;467693.11601967004;196894.34195753201;240267.7257159915;271.8790892185566;1678384.5972225831;628668.2291568604;107627.49712090194;717080.8140162245;0;22;22;17;17;24;11;2;60;64;597534535380.5619;228739276220.01764;506929086575.34204;45310.22580544268;10696.551575454454;-0.0;11204.440665075936;2460228.2522490844;394073.830695846;0.0;654523.8902609166;1.6533032426002707;0.1933408556725622
2765;2019-08-10 15:05:48.109;837;834;282;281;226;19;187;18;-25;24;786;294;-26;27;236;144;265;731;320;193;187;-16;743;347;352;138;352;301;743;837.0;-1.0;2308.0;738.0;139.0;98;75;100;1;0;0;1;0;0;0;1;0;1;0;0;27892.681640625;14692.474609375;7975.55859375;2880.75341796875;822.0;323903;652.0;0.0;Calculated values ==>;1565442348.109;356.86;356.56000000000006;301.36;301.26000000000005;295.76000000000005;275.06;272.9856168485579;291.86;274.96000000000004;270.66;275.56;351.76;302.56;270.56;275.86;296.76000000000005;287.56;299.66;346.26;292.46000000000004;291.86;338.36;355.36;271.56;242.14157278889297;267.7187500070086;272.9856168485579;305.16;7430000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3010000.0;7430000.0;0.13949999999999999;0.0;0.38466666666666666;0.123;0.023166666666666665;0.16266666666666665;0.0;14692.474609375;7975.55859375;2880.75341796875;27892.681640625;502407.0898129523;501988.4702977644;280891.5302994508;280334.271983913;257139.0294664157;430988.63858405815;459105.38528210355;438249.86041294545;471379.3427040597;532548.0563199857;479401.5884839101;438095.2167564963;445928.9489011945;465584.64511017455;454014.50864139205;272396.6397387468;487087.3415231406;459914.4856856361;459105.38528210355;273471.60554148915;344726.4743306794;467436.2840301193;198849.6390859595;210533.88383870057;272.6895719576224;1679004.8133725666;628929.841202132;107677.9440492006;717348.0271245152;0;22;22;17;17;24;11;2;60;64;597753778860.3097;228826532604.91727;507119034590.12354;92089.28513711393;33036.15732813165;-0.0;40434.29756812688;2461430.517051714;394456.49797229946;0.0;654975.7363919843;6.480141013690332;0.7322687659959802
2766;2019-08-10 15:06:45.139;826;819;284;281;233;38;192;21;-25;25;781;293;-26;27;225;151;264;650;318;194;192;-19;749;358;363;139;363;302;750;1228.0;0.0;1328.0;312.0;118.0;98;77;100;1;0;0;1;0;0;0;1;0;1;1;0;27760.044921875;14771.166015625;7977.94482421875;2825.61474609375;826.0;323904;639.0;0.0;Calculated values ==>;1565442405.139;355.76;355.06000000000006;301.56;301.26000000000005;296.46000000000004;276.96000000000004;274.1680685717883;292.36;275.26000000000005;270.66;275.66;351.26;302.46000000000004;270.56;275.86;295.66;288.26000000000005;299.56;338.16;292.56;292.36;337.06;355.76;271.26000000000005;242.35481222062532;267.8393353686513;274.1680685717883;304.96000000000004;7490000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;7500000.0;0.20466666666666666;0.0;0.22133333333333333;0.052000000000000005;0.019666666666666666;0.22433333333333333;0.0;14771.166015625;7977.94482421875;2825.61474609375;27760.044921875;500319.93505680567;499237.7758927337;281169.2599137695;279543.6803937523;259300.04628781902;430280.9020939914;458031.83721652924;438024.4983934438;471344.5575217925;531952.7699279393;479164.0989566057;437869.15320432716;445733.73098647315;462512.1425119949;453109.7795175533;271495.05548634124;473576.34114949557;458307.65034547617;458031.83721652924;268029.79939014546;346405.4846687502;466999.04030564794;202023.6888137428;208962.15641389374;273.98419877133045;1679445.6293439926;629163.2177887989;107723.1432403441;717474.3921661082;0;22;22;17;17;24;11;2;60;64;597957661110.2074;228905519154.87766;507290980040.0373;52234.84585364049;13778.71827757907;-0.0;55874.63172672456;2462573.6844386966;394827.310799307;0.0;655738.5833690579;4.765962999226294;0.3957188507257964
2767;2019-08-10 15:07:45.080;809;807;287;287;230;50;197;24;-23;26;777;293;-24;28;218;150;264;642;316;196;196;-22;765;366;370;139;370;304;765;501.0;0.0;1615.0;303.0;114.0;98;81;100;1;0;0;1;0;0;0;1;0;1;1;0;28439.515625;15040.341796875;8150.6025390625;2867.42431640625;830.0;323905;628.0;0.0;Calculated values ==>;1565442465.08;354.06000000000006;353.86;301.86;301.86;296.16;278.16;275.0112864084945;292.86;275.56;270.86;275.76000000000005;350.86;302.46000000000004;270.76000000000005;275.96000000000004;294.96000000000004;288.16;299.56;337.36;292.76000000000005;292.76000000000005;335.96000000000004;356.16;270.96000000000004;242.35481222062532;268.0796299477929;275.0112864084945;304.76000000000005;7650000.0;3660000.0;3700000.0;1390000.0;3700000.0;3040000.0;7650000.0;0.08349999999999999;0.0;0.26916666666666667;0.050499999999999996;0.019;0.1025;0.0;15040.341796875;8150.6025390625;2867.42431640625;28439.515625;496402.51275535586;496112.9056592723;281082.3646108205;281082.3646108205;257614.6117131728;429743.705733735;457595.7235896745;437883.18805776763;471442.86907493527;531385.6704624288;478918.8257730304;437727.04723144654;445484.3388220789;460494.97074365144;451559.94273781613;270372.92646637646;470396.4931747947;457456.0283980784;457456.0283980784;263425.85118522606;348084.6227182084;466701.2384870821;203988.07101515817;218278.72055971995;274.78272094258534;1679913.4984909208;629411.4027317619;107770.53858122721;717608.6645629494;0;22;22;17;17;24;11;2;60;64;598177344875.1515;228988837144.85645;507472601269.9911;62956.76900396905;13267.01495733216;-0.0;24515.67405343174;2463532.6706309775;395052.4702847822;0.0;656407.8438298275;3.865915758532037;0.4059081464941666
2768;2019-08-10 15:08:45.110;799;800;280;281;236;60;201;30;-20;29;775;293;-22;30;211;152;265;662;326;199;201;-26;764;376;381;137;381;306;764;-2.0;-1.0;1304.0;229.0;116.0;98;77;100;1;0;0;1;0;0;0;1;0;1;0;0;28245.298828125;15056.421875;8149.8515625;2874.638671875;828.0;323906;615.0;0.0;Calculated values ==>;1565442525.11;353.06000000000006;353.16;301.16;301.26000000000005;296.76000000000005;279.16;276.0463484220469;293.26000000000005;276.16;271.16;276.06;350.66;302.46000000000004;270.96000000000004;276.16;294.26000000000005;288.36;299.66;339.36;293.06;293.26000000000005;334.66;355.96000000000004;270.56;241.92719264551067;268.3187672390254;276.0463484220469;305.76000000000005;7640000.000000001;3760000.0;3810000.0;1370000.0;3810000.0;3060000.0;7640000.000000001;0.0;0.0;0.21733333333333332;0.03816666666666667;0.01933333333333333;0.01933333333333333;0.0;15056.421875;8149.8515625;2874.638671875;28245.298828125;495046.2229936429;495191.77509995777;277630.52089407796;278120.3056288572;259743.33175390176;429045.3911783415;456362.44830575644;437898.67151236854;472002.15594002855;531026.2279586041;478672.8616499831;437585.1090581189;445377.61611900316;457781.77931122447;450056.41637056874;270859.73259048216;473875.2534588113;456076.57134863466;456362.44830575644;257985.5697089033;347245.03765724396;466586.3444640595;206356.42564538502;277630.52089407796;275.73917672993673;1680386.1081311984;629662.3344987566;107818.41303136919;717744.5695989565;0;22;22;17;17;24;11;2;60;64;598402757525.0441;229071678544.81696;507655692769.9038;50321.84810175775;9932.108568246076;-0.0;3455.4839299591167;2464477.131100646;395245.8929770845;0.0;656641.0533594029;2.4427612168158053;0.3160801694742739
2769;2019-08-10 15:09:45.121;792;796;277;277;233;68;204;48;-18;36;776;293;-20;30;207;158;265;682;337;202;204;-28;811;378;383;147;382;308;805;-2.0;-1.0;429.0;27.0;177.0;0;99;100;1;0;0;1;1;0;0;1;0;1;1;0;44306.86328125;15903.3623046875;23434.046875;2999.86596679688;828.0;323907;601.0;0.0;Calculated values ==>;1565442585.121;352.36;352.76;300.86;300.86;296.46000000000004;279.96000000000004;276.25090830309495;293.56;277.96000000000004;271.36;276.76000000000005;350.76;302.46000000000004;271.16;276.16;293.86;288.96000000000004;299.66;341.36;293.36;293.56;333.26000000000005;355.96000000000004;270.36;244.02132995426717;268.5567601203482;276.25090830309495;306.86;8109999.999999999;3779999.9999999995;3829999.9999999995;1470000.0;3820000.0000000005;3080000.0;8050000.0;0.0;0.0;0.0715;0.0045000000000000005;0.029500000000000002;0.029500000000000002;0.0;15903.3623046875;23434.046875;2999.86596679688;44306.86328125;489405.49268917;490610.8758958694;273103.6917426764;273103.6917426764;257084.15103988975;428902.12800615287;456461.4047460156;437758.51091407164;471366.9202731048;530979.842226762;478426.2011509787;437443.34373287327;444982.47805338737;457052.978244105;450594.25455849565;268033.91019654606;472326.20416318614;456175.12906118156;456461.4047460156;252127.67657613798;347245.03765724396;464961.2635025933;207299.89189027812;273103.6917426764;276.10753846758024;1680990.8203272668;629920.3800005967;107867.37621175671;718007.8170064666;0;22;22;17;18;24;11;2;60;64;598631999545.6415;229156894165.03906;507839926540.384;16477.791260201237;1159.4761722554185;-0.0;5409.052533598507;2465033.8968184516;395338.3397956396;0.0;656714.9380398336;0.5443505725466815;0.057400012545999954
2770;2019-08-10 15:10:45.111;798;803;277;275;235;59;196;52;-17;44;771;295;-18;38;209;160;265;712;326;202;196;-31;788;379;384;147;382;311;779;-1.0;-1.0;2005.0;314.0;209.0;98;0;100;1;0;0;1;1;0;0;1;1;1;1;0;48433.515625;15526.0361328125;26927.859375;4252.24462890625;823.0;323908;587.0;0.0;Calculated values ==>;1565442645.111;352.96000000000004;353.46000000000004;300.86;300.66;296.66;279.06;276.35288757459654;292.76000000000005;278.36;271.46000000000004;277.56;350.26;302.66;271.36;276.96000000000004;294.06;289.16;299.66;344.36;293.36;292.76000000000005;331.86;355.46000000000004;270.06;244.02132995426717;268.91163127593666;276.35288757459654;305.76000000000005;7880000.0;3790000.0;3840000.0;1470000.0;3820000.0000000005;3110000.0;7790000.000000001;0.0;0.0;0.33416666666666667;0.052333333333333336;0.034833333333333334;0.034833333333333334;0.0;15526.0361328125;26927.859375;4252.24462890625;48433.515625;492579.4850415257;494191.4342780914;274963.1116217773;274080.7782691824;258759.62236741855;428830.04407018964;455144.3020352643;437231.03110804653;472161.1242600225;530229.4345438583;478288.3485842775;437071.7284734032;445546.4179622271;457336.8679814604;450713.60653235187;269329.3662622333;480271.7474497878;456009.5165506935;455144.3020352643;246270.64818160105;345146.215005415;464658.4617511786;206919.80134122522;274963.1116217773;275.9685648619682;1681763.5280121933;630182.248002342;107927.80039435468;718427.4296115246;0;22;22;17;18;24;11;2;61;64;598862061195.6781;229245079465.05307;508025595590.4135;76962.33594707945;13488.323228120895;-0.0;6276.311466069798;2465812.434767348;395460.3844464963;0.0;656812.2998435074;2.070969049425404;0.26248634196747295
2771;2019-08-10 15:11:45.122;801;806;297;297;250;48;127;49;-12;47;744;302;-13;48;212;162;265;726;327;201;129;-39;770;368;373;143;371;316;762;-2.0;0.0;1182.0;217.0;186.0;98;0;100;1;0;0;1;1;0;0;1;1;1;1;0;48183.0703125;15152.638671875;26376.755859375;4108.2841796875;819.0;323909;577.0;0.0;Calculated values ==>;1565442705.122;353.26;353.76;302.86;302.86;298.16;277.96000000000004;275.2199585193972;285.86;278.06;271.96000000000004;277.86;347.56000000000006;303.36;271.86;277.96000000000004;294.36;289.36;299.66;345.76;293.26000000000005;286.06;330.86;355.06000000000006;269.26000000000005;243.1966462407574;269.49753711883926;275.2199585193972;305.86;7700000.0;3679999.9999999995;3729999.9999999995;1430000.0;3710000.0;3160000.0;7620000.0;0.0;0.0;0.197;0.036166666666666666;0.031000000000000003;0.031000000000000003;0.0;15152.638671875;26376.755859375;4108.2841796875;48183.0703125;494762.65724158415;496252.61691956763;287304.10981026;287304.10981026;264973.5505526808;429606.4342157736;446804.01160775474;436878.1151619385;472982.62173735606;527007.834713483;478488.91438373085;436716.74332067836;446013.9811817784;459515.7881035473;452955.77374129853;270457.1773943799;484318.41876665194;457669.3056362231;447113.3466882426;242087.5637286956;343467.2996937194;464432.0150032531;203774.4270237712;287304.10981026;274.70972209541736;1682568.8138359115;630437.9504955625;107997.48424069451;718871.7161754771;0;22;22;17;18;24;11;2;61;64;599089202830.3677;229332095414.93414;508213730075.1564;45921.426563218956;9427.116098591263;-0.0;4954.08634321746;2466836.6538592824;395651.3814503235;0.0;656905.9036493424;1.3213342726516804;0.16792799776792197
2772;2019-08-10 15:12:45.132;799;802;293;292;248;43;132;42;-23;45;740;305;-24;38;215;160;265;720;326;192;132;-42;777;363;369;142;367;298;767;226.0;-1.0;1951.0;346.0;241.0;98;0;0;1;1;0;1;1;0;0;1;1;1;0;0;59373.48046875;26118.48046875;26732.146484375;3848.23559570312;814.0;323910;568.0;0.0;Calculated values ==>;1565442765.132;353.06000000000006;353.36;302.46000000000004;302.36;297.96000000000004;277.46000000000004;274.69669130483857;286.36;277.36;270.86;277.66;347.16;303.66;270.76000000000005;276.96000000000004;294.66;289.16;299.66;345.16;292.36;286.36;329.96000000000004;354.56000000000006;268.96000000000004;242.98782864720522;267.35522164206344;274.69669130483857;305.76000000000005;7770000.0;3629999.9999999995;3690000.0;1420000.0;3670000.0000000005;2980000.0;7670000.0;0.03766666666666666;0.0;0.3251666666666667;0.057666666666666665;0.04016666666666667;0.07783333333333334;0.0;26118.48046875;26732.146484375;3848.23559570312;59373.48046875;493795.0847019356;495195.9516186137;284156.2972802813;283585.7118622445;263955.66172818927;429947.3805835815;448330.69536619965;439224.0832595134;472916.3023718174;527984.3905649491;481025.0670660004;439072.0574886922;448043.0009539207;460551.7197348914;453533.268337165;270005.1048922555;482849.3816010813;457059.16158718464;448330.69536619965;238323.1353838712;341368.83218197053;464275.94893368555;202617.0209234006;244696.17638808634;274.23789074530066;1683465.267809711;630781.9338093452;108063.79962286747;719314.3641239691;0;23;22;17;18;24;11;2;61;64;599311839930.3323;229417609664.92056;508397960775.1271;76936.72976962604;15088.998181926432;-0.0;15849.553393796486;2467860.6424648883;395855.7164527874;0.0;657079.296207734;1.9026004490380835;0.22604063773632543
2773;2019-08-10 15:13:45.103;810;814;285;284;238;43;119;40;-32;43;742;305;-34;17;217;157;265;737;332;180;119;-39;783;363;369;139;367;293;771;286.0;-1.0;2151.0;378.0;238.0;98;0;0;1;1;0;1;1;0;0;1;1;1;1;0;59375.96484375;26285.177734375;26967.46484375;3813.51440429688;811.0;323911;561.0;0.0;Calculated values ==>;1565442825.103;354.16;354.56000000000006;301.66;301.56;296.96000000000004;277.46000000000004;274.69669130483857;285.06;277.16;269.96000000000004;277.46000000000004;347.36;303.66;269.76000000000005;274.86;294.86;288.86;299.66;346.86;291.16;285.06;329.26000000000005;354.26;269.26000000000005;242.35481222062532;266.74333088950624;274.69669130483857;306.36;7830000.0;3629999.9999999995;3690000.0;1390000.0;3670000.0000000005;2930000.0;7709999.999999999;0.04766666666666666;0.0;0.35850000000000004;0.063;0.03966666666666666;0.08733333333333332;0.0;26285.177734375;26967.46484375;3813.51440429688;59375.96484375;494837.76764468156;496560.15075300576;279428.01249014837;278930.65545747126;260141.3720120091;429947.3805835815;446338.1017085922;438965.2031188064;473111.3802909942;528578.2362284013;481622.59175630024;438662.4006545466;446077.1405189647;460823.58251197264;453102.6013730457;269631.5357825247;485059.0680340766;455366.78467102646;446338.1017085922;235395.46725036926;340109.845020078;465009.6712085989;202714.04186587446;237557.41020285385;274.27559126505656;1684454.368223548;631218.4198904287;108127.61667966106;719761.6445946085;0;23;22;17;18;24;11;2;61;64;599533132920.1704;229501868919.85892;508575175079.99744;84696.04130917611;16524.62464859164;-0.0;18233.51372483448;2469206.93120201;396119.03597686824;0.0;657363.1844878279;2.0932578256390695;0.25180460830337986
2774;2019-08-10 15:14:45.113;823;830;287;286;241;44;99;40;-37;43;743;306;-38;10;218;158;265;753;337;183;99;-35;783;363;369;139;367;289;772;303.0;-1.0;1802.0;257.0;215.0;98;0;0;1;1;0;1;1;0;0;1;1;1;1;0;59162.76953125;26267.626953125;26957.701171875;3761.66723632812;808.0;323912;554.0;0.0;Calculated values ==>;1565442885.113;355.46000000000004;356.16;301.86;301.76000000000005;297.26000000000005;277.56;274.69669130483857;283.06;277.16;269.46000000000004;277.46000000000004;347.46000000000004;303.76000000000005;269.36;274.16;294.96000000000004;288.96000000000004;299.66;348.46000000000004;291.46000000000004;283.06;328.56;353.96000000000004;269.66;242.35481222062532;266.24828229547654;274.69669130483857;306.86;7830000.0;3629999.9999999995;3690000.0;1390000.0;3670000.0000000005;2890000.0;7720000.0;0.050499999999999996;0.0;0.30033333333333334;0.04283333333333333;0.035833333333333335;0.08633333333333333;0.0;26267.626953125;26957.701171875;3761.66723632812;59162.76953125;496739.57844392775;498774.6925060517;280338.33838652313;279830.91262011323;261160.27659536165;429947.3805835815;443183.9810114357;439096.90894082;473111.3802909942;528989.4211248405;482210.4746990839;438946.8899536509;445877.9398040785;460959.31379316846;453246.3397903811;269631.5357825247;487406.4737518222;455792.1050209973;443183.9810114357;232467.98657752166;338850.9272812574;465408.31742981693;202963.8043407101;235078.71712034292;274.372534786768;1685442.3556469802;631656.4329194281;108190.75371440852;720211.0958740645;0;23;22;17;18;24;11;2;61;64;599754569820.1353;229585282819.84567;508749804179.96967;70918.64241489967;11241.373310650075;-0.0;17966.421115931007;2470503.936364343;396350.45785704453;0.0;657664.9008891403;1.7570050185419575;0.20546478807914245
2775;2019-08-10 15:15:45.134;830;836;291;290;246;43;113;40;-42;42;742;307;-44;7;220;160;265;764;347;188;113;-36;761;365;370;139;368;291;755;359.0;-1.0;1742.0;412.0;195.0;98;0;100;1;0;0;1;1;0;0;1;1;1;1;0;45685.46875;12823.892578125;26054.560546875;3795.11206054688;806.0;323913;550.0;0.0;Calculated values ==>;1565442945.134;356.16;356.76;302.26000000000005;302.16;297.76000000000005;277.46000000000004;274.9066339382667;284.46000000000004;277.16;268.96000000000004;277.36;347.36;303.86;268.76000000000005;273.86;295.16;289.16;299.66;349.56000000000006;291.96000000000004;284.46000000000004;328.16;353.76;269.56;242.35481222062532;266.49643012054327;274.9066339382667;307.86;7609999.999999999;3650000.0;3700000.0;1390000.0;3679999.9999999995;2910000.0;7550000.0;0.05983333333333333;0.0;0.2903333333333334;0.06866666666666667;0.0325;0.09233333333333332;0.0;12823.892578125;26054.560546875;3795.11206054688;45685.46875;499786.6966788792;501183.0499743728;284582.6512293827;283981.6257149347;263825.53929920687;429811.8947417682;445205.9772353544;437893.98456787836;473013.37450241524;528732.0693478032;482086.471358606;437588.1375330156;445065.29865598975;461076.52890312666;453187.6366209583;271066.5974074852;490787.0147583496;456332.7804492596;445205.9772353544;230795.22267914342;338011.6871214325;465308.69301614567;203059.08441740664;231754.20269960043;274.4187584320369;1686316.396775491;631982.3095999178;108253.74891597623;720653.0193418987;0;23;22;17;18;24;11;2;61;64;599976347415.678;229668712010.0498;508923865080.39557;68180.39934368696;18007.806457113413;-0.0;19708.713848801282;2471663.50075404;396594.2863324802;0.0;657978.9702337586;2.481557826002031;0.3117600374390818
2776;2019-08-10 15:16:45.124;823;828;291;290;235;34;132;34;-26;41;741;308;-27;33;221;153;265;741;346;188;132;-44;759;354;359;138;357;304;753;868.0;-1.0;793.0;297.0;241.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;48156.94140625;14968.076171875;26224.07421875;3958.36889648438;803.0;323914;546.0;0.0;Calculated values ==>;1565443005.124;355.46000000000004;355.96000000000004;302.26000000000005;302.16;296.66;276.56;273.7412296467126;286.36;276.56;270.56;277.26000000000005;347.26;303.96000000000004;270.46000000000004;276.46000000000004;295.26000000000005;288.46000000000004;299.66;347.26;291.96000000000004;286.36;327.76000000000005;353.46000000000004;268.76000000000005;242.14157278889297;268.0796299477929;273.7412296467126;307.76000000000005;7590000.000000001;3540000.0;3590000.0;1380000.0;3570000.0000000005;3040000.0;7530000.0;0.14466666666666667;0.0;0.13216666666666665;0.0495;0.04016666666666667;0.18483333333333335;0.0;14968.076171875;26224.07421875;3958.36889648438;48156.94140625;498974.31801620586;500236.16609998577;284866.6759977298;284255.88253882574;259878.72752750717;430542.39183029096;450177.80367915705;437413.810930519;473045.8727645816;527624.5101705522;480647.5919849584;437256.7094276882;446196.8478688148;462883.5339337955;454082.5290026388;271206.6809118842;487552.9101686286;458124.47357435315;450177.80367915705;229122.51738040973;336752.88402864704;464655.4206549636;200174.23951341762;218578.9980280427;273.2422729898877;1687098.28652357;632213.8707395814;108318.35048857155;721088.6020224666;0;23;22;17;18;24;11;2;61;64;600195010965.7128;229751798160.06302;509102335330.42395;31355.163355626897;13091.818466506527;-0.0;42807.17924451431;2472492.8255328294;396853.40667962807;0.0;658499.8491819897;1.932517331900523;0.18063824713597168
2777;2019-08-10 15:17:45.145;813;818;285;284;223;31;122;30;-22;38;748;307;-23;45;223;141;265;735;346;185;122;-56;758;351;357;137;355;305;751;198.0;0.0;2165.0;428.0;248.0;91;0;100;1;0;0;1;1;0;0;1;1;1;1;0;47402.84375;14965.814453125;25775.1796875;3976.64111328125;799.0;323915;544.0;0.0;Calculated values ==>;1565443065.145;354.46000000000004;354.96000000000004;301.66;301.56;295.46000000000004;276.26000000000005;273.4187578820637;285.36;276.16;270.96000000000004;276.96000000000004;347.96000000000004;303.86;270.86;277.66;295.46000000000004;287.26000000000005;299.66;346.66;291.66;285.36;327.56;353.06000000000006;267.56;241.92719264551067;268.19934244402924;273.4187578820637;307.76000000000005;7580000.0;3510000.0;3570000.0000000005;1370000.0;3550000.0;3050000.0;7509999.999999999;0.033;0.0;0.3608333333333333;0.07133333333333333;0.04133333333333333;0.07433333333333333;0.0;14965.814453125;25775.1796875;3976.64111328125;47402.84375;497637.56762346823;499003.2741777134;281606.96562941786;281051.2406682669;255784.44539592296;430735.4089219946;449068.1841733082;437812.597326149;472882.9073446267;528279.7451289311;480412.03017476125;437656.05685647397;447698.11948457354;463446.8648078147;452901.3683343994;271277.39296390803;486855.0609214173;458034.50368877524;449068.1841733082;228286.1864045524;335074.5858427641;463604.3011848459;199233.91669199656;245037.76453163888;272.85845512808635;1687894.8967813638;632463.4071349234;108384.49871566457;721522.0808021814;0;23;22;17;18;24;11;2;61;64;600409886145.385;229834327034.93713;509285099275.14514;86087.14059549;18858.42076048992;-0.0;15166.261193364086;2473471.8539376487;397119.75186097785;0.0;658983.1302741028;2.6860056858407284;0.3487459408516071
2778;2019-08-10 15:18:45.095;808;814;284;282;220;29;105;27;-20;35;756;307;-22;47;224;137;265;736;343;176;106;-67;771;348;354;138;352;307;766;-2.0;-1.0;1453.0;444.0;242.0;63;0;100;1;0;0;1;1;0;0;1;1;1;1;0;46639.87109375;15219.666015625;24982.076171875;4009.0537109375;794.0;323916;542.0;0.0;Calculated values ==>;1565443125.095;353.96000000000004;354.56000000000006;301.56;301.36;295.16;276.06;273.0942459734351;283.66;275.86;271.16;276.66;348.76;303.86;270.96000000000004;277.86;295.56;286.86;299.66;346.76;290.76000000000005;283.76000000000005;327.36;352.56000000000006;266.46000000000004;242.14157278889297;268.43790593516167;273.0942459734351;307.46000000000004;7709999.999999999;3479999.9999999995;3540000.0;1380000.0;3520000.0000000005;3070000.0;7659999.999999999;0.0;0.0;0.24216666666666667;0.07400000000000001;0.04033333333333333;0.04033333333333333;0.0;15219.666015625;24982.076171875;4009.0537109375;46639.87109375;495688.4458286465;497030.7964149447;279422.9014022445;278422.5794060168;254221.64629909603;430925.7729439634;447091.9000748036;437671.5478804793;472458.26935960614;528963.3448891509;480170.23701956193;437356.53477473935;447600.3881133133;464023.44869193796;452856.6041017673;270391.4711655102;485433.1032652595;457284.55774982076;447242.5181330659;227449.86971758792;332976.8817968329;462356.50234267715;197499.58849444723;279422.9014022445;272.1569045596984;1688677.9329979424;632714.7431843041;108450.99071637189;721944.7054537355;0;23;22;17;18;24;11;2;61;64;600623008395.5546;229916758285.0027;509468546275.2911;58161.64283131743;19599.411624769018;-0.0;6768.724541476462;2474672.925406165;397439.9667294959;0.0;659165.7694957486;1.9119714377399473;0.26889334273899673
2779;2019-08-10 15:19:45.106;809;815;282;282;217;30;108;25;-19;32;762;306;-21;50;226;134;265;745;336;167;107;-75;764;350;355;138;353;306;758;187.0;-1.0;1587.0;414.0;214.0;46;0;100;1;0;0;1;1;0;0;1;1;1;1;0;45679.55859375;15083.16015625;24061.6171875;3997.13989257812;787.0;323917;545.0;0.0;Calculated values ==>;1565443185.106;354.06000000000006;354.66;301.36;301.36;294.86;276.16;273.3108153835814;283.96000000000004;275.66;271.26000000000005;276.36;349.36;303.76000000000005;271.06;278.16;295.76000000000005;286.56;299.66;347.66;289.86;283.86;327.66;351.86;265.66;242.14157278889297;268.3187672390254;273.3108153835814;306.76000000000005;7640000.000000001;3500000.0;3550000.0;1380000.0;3529999.9999999995;3060000.0;7580000.0;0.03116666666666667;0.0;0.2645;0.06899999999999999;0.035666666666666666;0.06683333333333333;0.0;15083.16015625;24061.6171875;3997.13989257812;45679.55859375;496497.06615460565;497924.1722408313;279217.9563715349;279217.9563715349;253522.00260091532;430799.1582183253;447352.61191146885;438054.9754168444;472164.23178385233;529667.5808205553;480175.9411254037;437742.05038880615;448209.4260714224;464137.216870198;452079.4433418946;270859.73259048216;487639.01301698684;455875.4665706301;447201.97128531174;228704.35009887922;330040.4071292106;461553.4961926004;198385.1128589263;241522.83982076735;272.5177733478765;1689447.402621193;632967.3130313756;108517.72122799465;722353.4778257032;0;23;22;17;18;24;11;2;61;64;600835747390.2638;229999573464.8895;509652479990.0397;63392.678646569344;18158.61845002351;-0.0;13746.221952880382;2475686.0637917537;397754.67466556834;0.0;659336.7587252472;2.2089310154539663;0.2821062970615973
2780;2019-08-10 15:20:45.116;808;815;284;283;219;29;131;23;-19;31;767;305;-20;49;227;135;265;747;332;165;131;-80;775;348;354;138;352;308;770;278.0;-2.0;1790.0;370.0;222.0;19;0;100;1;0;0;1;1;0;0;1;1;1;1;0;45103.87890625;15254.095703125;23403.15234375;4003.38842773438;772.0;323918;560.0;0.0;Calculated values ==>;1565443245.116;353.96000000000004;354.66;301.56;301.46000000000004;295.06;276.06;273.0942459734351;286.26000000000005;275.46000000000004;271.26000000000005;276.26000000000005;349.86;303.66;271.16;278.06;295.86;286.66;299.66;347.86;289.66;286.26000000000005;329.16;350.36;265.16;242.14157278889297;268.5567601203482;273.0942459734351;306.36;7750000.0;3479999.9999999995;3540000.0;1380000.0;3520000.0000000005;3080000.0;7700000.0;0.04633333333333333;0.0;0.2983333333333333;0.06166666666666667;0.037000000000000005;0.08333333333333334;0.0;15254.095703125;23403.15234375;4003.38842773438;45103.87890625;495307.74864587135;496799.1864638515;279027.34440130374;278533.6350565164;253753.0000278703;430925.7729439634;450935.5513646778;437601.09044165985;472066.18378088326;530038.3807940419;479817.85726433457;437443.34373287327;447692.51816426485;464415.192549656;452573.1482883013;270132.42532087135;486698.75006886467;455763.57488601323;450935.5513646778;234977.24436692704;323749.15769815433;461050.68122579856;198192.19126518813;234082.99925762345;272.43285885181234;1690204.057355014;633220.1656319079;108584.40340916488;722749.083495025;0;23;22;17;18;24;11;2;61;64;601048482840.23;230082387264.87634;509836710690.0104;71423.65492098071;16209.606880904308;-0.0;18071.046008921196;2476809.7204828793;398041.12427692686;0.0;659601.9468155367;2.477794907577597;0.2972922899053429
2781;2019-08-10 15:21:45.127;810;817;283;282;222;30;145;23;-18;30;769;305;-19;50;228;137;265;752;340;166;145;-82;764;351;356;140;354;308;759;206.0;-1.0;1590.0;377.0;193.0;10;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44136.09765625;15070.3603515625;22625.033203125;4002.3017578125;756.0;323919;603.0;0.0;Calculated values ==>;1565443305.127;354.16;354.86;301.46000000000004;301.36;295.36;276.16;273.4187578820637;287.66;275.46000000000004;271.36;276.16;350.06000000000006;303.66;271.26000000000005;278.16;295.96000000000004;286.86;299.66;348.36;289.76000000000005;287.66;333.46000000000004;348.76;264.96000000000004;242.56692532238324;268.5567601203482;273.4187578820637;307.16;7640000.000000001;3510000.0;3560000.0;1400000.0;3540000.0;3080000.0;7590000.000000001;0.034333333333333334;0.0;0.265;0.06283333333333334;0.03216666666666666;0.0665;0.0;15070.3603515625;22625.033203125;4002.3017578125;44136.09765625;496641.58639113157;498117.2006615205;279630.06070169277;279115.26476300624;255141.08863178088;430735.4089219946;452599.498735461;437758.51091407164;471703.5210853088;530247.6594984549;479817.85726433457;437601.09044165985;447833.1889017542;464251.3028343667;452331.8709258102;270859.73259048216;488590.851512993;455569.43109120143;452599.498735461;252964.46457616048;317040.2365367038;460545.04963677423;198720.8762422799;237857.3990509683;272.6552313890409;1690947.8601671597;633472.9157620524;108651.1297251339;723132.7220297545;0;23;22;17;18;24;11;2;61;64;601261521890.7852;230165802555.09375;510021544570.49207;63344.973188024815;16451.28556162073;-0.0;14280.349629018765;2477932.9982832302;398313.3482799097;0.0;659871.5912056323;2.256158468078746;0.2863070041944451
2782;2019-08-10 15:22:45.097;810;817;284;283;219;28;159;20;-17;29;771;307;-18;50;228;138;265;752;344;172;159;-85;778;348;353;139;351;310;774;218.0;-2.0;1347.0;535.0;200.0;1;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44436.55859375;15304.236328125;22756.134765625;4029.12915039062;741.0;323920;662.0;0.0;Calculated values ==>;1565443365.097;354.16;354.86;301.56;301.46000000000004;295.06;275.96000000000004;273.0942459734351;289.06;275.16;271.46000000000004;276.06;350.26;303.86;271.36;278.16;295.96000000000004;286.96000000000004;299.66;348.36;290.36;289.06;339.36;347.26;264.66;242.35481222062532;268.7936212382143;273.0942459734351;307.56;7780000.0;3479999.9999999995;3529999.9999999995;1390000.0;3510000.0;3100000.0;7740000.000000001;0.036333333333333336;0.0;0.2245;0.08916666666666666;0.03333333333333333;0.06966666666666667;0.0;15304.236328125;22756.134765625;4029.12915039062;44436.55859375;495314.4657927559;496712.72726195963;278645.59806491097;278160.773226386;253614.13923852702;430925.7729439634;455094.4432237686;437460.313363465;471737.69219339563;530305.2962126539;479806.3054500905;437301.7563972805;447454.47902896354;464692.24815714295;452998.06823472754;269941.9796992053;487047.41371593525;456897.50086274074;455094.4432237686;277658.20189090865;310752.19949742197;460394.52767461026;196974.13894058822;236051.39211012065;271.9468034325432;1691685.5965805943;633725.9108393452;108718.02485150611;723510.7093399719;0;23;22;17;18;24;11;2;61;64;601474115540.0414;230249460704.80106;510206851869.84375;53989.146157935844;23488.317995450296;-0.0;15259.999227584141;2478910.29371553;398646.0118933733;0.0;660117.6376937897;2.2033396177917433;0.29712657158866
2783;2019-08-10 15:23:45.108;813;819;283;282;226;30;171;21;-17;29;771;309;-18;50;229;143;265;755;335;176;171;-88;774;348;353;141;352;310;770;194.0;-1.0;1240.0;408.0;175.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44195.4296875;15219.693359375;22656.205078125;4029.90869140625;731.0;323921;699.0;0.0;Calculated values ==>;1565443425.108;354.46000000000004;355.06000000000006;301.46000000000004;301.36;295.76000000000005;276.16;273.0942459734351;290.26000000000005;275.26000000000005;271.46000000000004;276.06;350.26;304.06;271.36;278.16;296.06;287.46000000000004;299.66;348.66;290.76000000000005;290.26000000000005;343.06000000000006;346.26;264.36;242.77792619122317;268.7936212382143;273.0942459734351;306.66;7740000.000000001;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;3100000.0;7700000.0;0.03233333333333333;0.0;0.20666666666666667;0.068;0.029166666666666667;0.0615;0.0;15219.693359375;22656.205078125;4029.90869140625;44195.4296875;496131.66994850663;497377.3543730451;278533.6350565164;278045.71479493164;256063.93117563883;430925.7729439634;456759.7250202339;437460.313363465;471472.3440730569;530305.2962126539;480037.9817628036;437301.7563972805;447454.47902896354;464675.8134892198;453702.7968986807;270196.6293388612;487916.17580785026;457447.12200883246;456759.7250202339;293153.3411634106;306560.99450073834;459783.95590901456;197274.9861975491;235812.28579191028;272.06717556627115;1692424.3318948455;633980.3235545189;108785.19581278173;723889.2148862866;0;23;22;17;18;24;11;2;61;64;601685954370.5935;230333476105.02002;510392885970.3286;49638.30094762262;17850.609940379654;-0.0;13588.267512541901;2479774.014096705;398990.5661170986;0.0;660358.0839909916;1.9347480446121244;0.24760639589856281
2784;2019-08-10 15:24:45.118;815;820;285;284;227;26;177;19;-15;28;770;309;-17;52;230;145;265;756;334;182;177;-89;771;345;351;141;349;311;766;265.0;-1.0;1355.0;451.0;174.0;1;3;100;1;0;0;1;1;0;0;1;1;1;1;0;44171.20703125;15151.8720703125;22519.220703125;4056.59375;723.0;323922;719.0;0.0;Calculated values ==>;1565443485.118;354.66;355.16;301.66;301.56;295.86;275.76000000000005;272.7676641592781;290.86;275.06;271.66;275.96000000000004;350.16;304.06;271.46000000000004;278.36;296.16;287.66;299.66;348.76;291.36;290.86;345.06000000000006;345.46000000000004;264.26000000000005;242.77792619122317;268.91163127593666;272.7676641592781;306.56;7709999.999999999;3450000.0;3510000.0;1410000.0;3490000.0;3110000.0;7659999.999999999;0.04416666666666667;0.0;0.22583333333333336;0.07516666666666666;0.029;0.07316666666666667;0.0;15151.8720703125;22519.220703125;4056.59375;44171.20703125;496705.07499459933;497894.97000313335;279932.6651638672;279422.9014022445;256553.85502689867;431113.4868728058;457907.466087479;437548.62350390764;471373.7779470034;530124.6329787363;479916.65882096987;437231.03110804653;447547.6811777081;465243.6388485805;454494.85314754205;270391.4711655102;488477.25393247046;458587.2860036269;457907.466087479;301532.38793589;303208.48990285693;459682.43560555455;196522.32788027957;229582.461564435;271.7538886998081;1693160.8432654913;634233.4621157892;108852.59456436947;724265.7395113842;0;23;22;17;18;24;11;2;61;64;601897189570.5599;230418090205.00656;510579217020.299;54431.77176166935;19780.868097349834;-0.0;16705.77949760272;2480641.4092442454;399304.2140333049;0.0;660610.576457768;2.178851188060835;0.2740558272241361
2785;2019-08-10 15:25:45.149;817;822;284;283;228;24;182;17;-14;26;770;309;-15;51;231;146;265;753;333;186;182;-91;773;343;348;140;347;313;769;175.0;-1.0;1384.0;380.0;181.0;1;6;100;1;0;0;1;1;0;0;1;1;1;0;0;44249.62890625;15230.650390625;22707.10546875;4108.0107421875;715.0;323923;732.0;0.0;Calculated values ==>;1565443545.149;354.86;355.36;301.56;301.46000000000004;295.96000000000004;275.56;272.5487779782249;291.36;274.86;271.76000000000005;275.76000000000005;350.16;304.06;271.66;278.26000000000005;296.26000000000005;287.76000000000005;299.66;348.46000000000004;291.76000000000005;291.36;346.36;344.66;264.06;242.56692532238324;269.14681796795327;272.5487779782249;306.46000000000004;7730000.0;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;3130000.0;7690000.000000001;0.029166666666666667;0.0;0.23066666666666666;0.06333333333333332;0.030166666666666668;0.059333333333333335;0.0;15230.650390625;22707.10546875;4108.0107421875;44249.62890625;496806.7466307033;497903.0905881989;279124.89584160305;278628.8630003738;256774.98916290025;431237.1583312671;459064.6251810947;437249.5021140777;471309.8407669174;529972.6664276887;479673.51255998056;437089.72060350876;447024.4503235365;465662.78825144825;454971.79081003426;270261.20189385925;487715.5743381562;459602.28324466385;459064.6251810947;306980.0860723078;299856.38484229014;459633.82918696303;196248.14132533025;238384.9182001768;271.63602239613266;1693898.0642645503;634486.7806161755;108920.6680881813;724642.8202866414;0;23;22;17;18;24;11;2;61;64;602106997915.2067;230502433759.86453;510766513739.98364;55590.980555271075;16681.093564570074;-0.0;13093.662614201128;2481558.739221081;399608.22070231056;0.0;660859.0334447682;2.030305156354788;0.25621536007957046
2786;2019-08-10 15:26:45.139;819;824;283;282;226;23;185;16;-7;25;771;308;-12;53;232;145;265;755;340;191;185;-91;773;342;348;140;346;314;769;194.0;-1.0;1288.0;361.0;184.0;1;10;100;1;0;0;1;1;0;0;1;1;1;0;0;44262.546875;15206.7548828125;22655.796875;4158.72216796875;704.0;323924;738.0;0.0;Calculated values ==>;1565443605.139;355.06000000000006;355.56000000000006;301.46000000000004;301.36;295.76000000000005;275.46000000000004;272.43898195401505;291.66;274.76000000000005;272.46000000000004;275.66;350.26;303.96000000000004;271.96000000000004;278.46000000000004;296.36;287.66;299.66;348.66;292.26000000000005;291.66;346.96000000000004;343.56000000000006;264.06;242.56692532238324;269.2639976450953;272.43898195401505;307.16;7730000.0;3420000.0000000005;3479999.9999999995;1400000.0;3460000.0;3140000.0;7690000.000000001;0.03233333333333333;0.0;0.21466666666666667;0.06016666666666667;0.03066666666666667;0.063;0.0;15206.7548828125;22655.796875;4158.72216796875;44262.546875;497096.402280178;498190.7295362956;278628.8630003738;278138.72153325414;256101.9012050821;431298.55289687274;459468.06542934617;438133.3540863325;471211.3733730803;530001.6114771593;479435.2293181724;437339.1761139985;447118.5929584351;465935.7363171453;455002.18200290867;270261.20189385925;488018.8171555879;460271.4388147236;459468.06542934617;309494.7701623936;295247.87795992935;459633.82918696303;196002.14720857;236222.55912838987;271.533301907161;1694635.5427959338;634740.3833859871;108989.54604753673;725020.7814688684;0;23;22;17;18;24;11;2;61;64;602315763115.2399;230586419759.87787;510954582390.01355;51977.49907642635;15861.839532366645;-0.0;14064.466896960246;2482454.993817488;399879.3666129766;0.0;661085.3134711061;1.9491033434734335;0.24715430829430418
2787;2019-08-10 15:27:45.130;820;825;283;282;225;24;185;15;4;24;773;308;0;55;233;144;265;756;339;197;185;-92;771;343;348;138;347;315;766;-3.0;-1.0;1323.0;402.0;187.0;0;7;100;1;0;0;1;1;0;0;1;1;1;0;0;44077.66015625;15155.6201171875;22438.603515625;4152.47265625;702.0;323925;743.0;0.0;Calculated values ==>;1565443665.13;355.16;355.66;301.46000000000004;301.36;295.66;275.56;272.5487779782249;291.66;274.66;273.56;275.56;350.46000000000004;303.96000000000004;273.16;278.66;296.46000000000004;287.56;299.66;348.76;292.86;291.66;347.46000000000004;343.36;263.96000000000004;242.14157278889297;269.38090353596624;272.5487779782249;307.06;7709999.999999999;3429999.9999999995;3479999.9999999995;1380000.0;3470000.0000000005;3150000.0;7659999.999999999;0.0;0.0;0.2205;0.06699999999999999;0.03116666666666667;0.03116666666666667;0.0;15155.6201171875;22438.603515625;4152.47265625;44077.66015625;497428.1783284033;498612.422717734;278919.6319220027;278422.5794060168;255880.77216390485;431237.1583312671;459468.06542934617;439633.71485172777;471379.3427040597;530135.6620087198;479313.07316872315;439010.2351277006;447213.1683758018;465920.0447355602;454695.0803096545;270391.4711655102;488477.25393247046;461070.26705327537;459468.06542934617;311590.51834565785;294410.04551340896;459840.87278752984;195847.40947851344;278919.6319220027;271.47492692705737;1695371.6007647552;634993.365225425;109058.79561561425;725396.5117718888;0;23;22;17;18;24;11;2;61;64;602524531795.8505;230669807250.12177;511143254085.5654;53754.88033479376;17687.5620417041;-0.0;5627.092844312205;2483335.964816351;400158.9030234929;0.0;661249.3851883137;1.846122976706112;0.25773732675312555
2788;2019-08-10 15:28:45.130;820;824;283;282;227;25;185;15;10;23;777;308;7;61;234;146;265;756;325;203;185;-93;768;344;349;137;348;316;764;312.0;0.0;1230.0;357.0;191.0;0;7;100;1;0;0;1;1;0;0;1;1;1;0;0;43973.64453125;15086.884765625;22379.416015625;4161.361328125;694.0;323926;750.0;0.0;Calculated values ==>;1565443725.13;355.16;355.56000000000006;301.46000000000004;301.36;295.86;275.66;272.6583383277491;291.66;274.66;274.16;275.46000000000004;350.86;303.96000000000004;273.86;279.26000000000005;296.56;287.76000000000005;299.66;348.76;293.46000000000004;291.66;348.16;342.56000000000006;263.86;241.92719264551067;269.49753711883926;272.6583383277491;305.66;7680000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;3160000.0;7640000.000000001;0.052000000000000005;0.0;0.20500000000000002;0.0595;0.03183333333333333;0.08383333333333334;0.0;15086.884765625;22379.416015625;4161.361328125;43973.64453125;497708.4173411104;498654.4543409855;279117.887735925;278616.00881220825;256631.95480669424;431175.4696738307;459310.24615296075;440344.2666884151;471414.1961389312;530479.9983374861;479190.7471992474;439880.5001440809;447878.1321194461;465904.4719766947;454803.04145639064;270589.7575580891;488681.5626164123;461712.1760889852;459310.24615296075;314524.84189198195;291058.95107146574;459893.7742938652;196636.75009815296;227956.6254238278;271.79583592956044;1696105.361637151;635245.3860994484;109128.07756548404;725769.9952679826;0;23;22;17;18;24;11;2;61;64;602733631795.8505;230752307250.12177;511332554085.5654;49960.04090100374;15663.792939644878;-0.0;19395.145204458982;2484200.2558266493;400436.8309816708;0.0;661457.90383872;2.0423673763307595;0.2346505102170273
2789;2019-08-10 15:29:45.121;818;823;282;282;226;26;185;15;11;24;780;308;10;64;235;145;265;755;325;207;184;-93;769;345;351;134;349;317;765;295.0;0.0;1266.0;460.0;197.0;0;1;100;1;0;0;1;1;0;0;1;1;1;0;0;43967.4140625;15135.2138671875;22437.79296875;4147.66650390625;679.0;323927;754.0;0.0;Calculated values ==>;1565443785.121;354.96000000000004;355.46000000000004;301.36;301.36;295.76000000000005;275.76000000000005;272.7676641592781;291.66;274.66;274.26000000000005;275.56;351.16;303.96000000000004;274.16;279.56;296.66;287.66;299.66;348.66;293.86;291.56;348.56000000000006;341.06000000000006;263.86;241.2770596917726;269.6138998590099;272.7676641592781;305.66;7690000.000000001;3450000.0;3510000.0;1340000.0;3490000.0;3170000.0;7650000.0;0.04916666666666667;0.0;0.211;0.07666666666666666;0.03283333333333333;0.082;0.0;15135.2138671875;22437.79296875;4147.66650390625;43967.4140625;497326.63178124145;498418.5483231402;278518.8639810321;278518.8639810321;256255.12762760636;431113.4868728058;458993.52294359874;440282.26227259246;471909.57779161324;530719.5576252993;479068.2507544744;440127.6108453059;448115.9045465615;465889.0183092921;454494.85314754205;270523.2711903763;488428.64734814304;461936.77970419364;458858.24666723126;316201.74473053816;284776.6418597092;460353.49006412283;196438.05986031052;229303.747689136;271.72007655073503;1696838.093865007;635497.199143501;109197.30907772687;726143.415987616;0;23;22;17;18;24;11;2;61;64;602943600295.6301;230833595055.03647;511522425600.3662;51451.12670899149;20233.51631562561;-0.0;18823.468916203812;2485045.2221252196;400735.9303535144;0.0;661776.3445161239;2.1693828190060533;0.26185576816689393
2790;2019-08-10 15:30:45.101;817;822;283;282;238;34;184;19;11;25;784;306;10;42;233;150;265;761;320;208;184;-94;782;356;362;133;360;296;774;-1.0;-1.0;2067.0;536.0;181.0;0;1;0;1;0;1;1;1;0;0;1;1;1;0;0;55069.6171875;26304.359375;22860.904296875;3883.54223632812;665.0;323928;757.0;0.0;Calculated values ==>;1565443845.101;354.86;355.36;301.46000000000004;301.36;296.96000000000004;276.56;273.955091788801;291.56;275.06;274.26000000000005;275.66;351.56000000000006;303.76000000000005;274.16;277.36;296.46000000000004;288.16;299.66;349.26;293.96000000000004;291.56;348.86;339.66;263.76000000000005;241.05796691057077;267.1113755279542;273.955091788801;305.16;7820000.0;3560000.0;3620000.0000000005;1330000.0;3600000.0;2960000.0;7740000.000000001;0.0;0.0;0.34450000000000003;0.08933333333333333;0.030166666666666668;0.030166666666666668;0.0;26304.359375;22860.904296875;3883.54223632812;55069.6171875;495958.56701907434;497436.753864734;278160.773226386;277681.3563368047;260010.64417956249;430412.23801567365;457086.03604400606;444639.9159599528;472138.9942397944;532712.9685977338;481378.32305433473;444497.2798278973;448966.0569394879;464022.1768390251;453313.5623644761;269692.9471748307;488416.2172302509;460378.1213234712;457086.03604400606;317459.4925940039;278914.2836208781;460406.0403189201;199556.25293352973;278160.773226386;273.0070478635571;1697663.1273561546;635842.4138107033;109264.21350833692;726520.7793019016;0;23;23;17;18;24;11;2;61;64;603157428995.6981;230913668355.06192;511706264300.4247;84431.32191260275;23302.58100642821;-0.0;5397.578761664872;2486177.198412847;401098.61023104313;0.0;661978.1192994823;2.132592425858957;0.28302323434697435
