;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2791;2019-08-10 15:31:45.102;827;831;286;285;243;40;185;24;10;27;782;304;9;37;231;158;265;767;321;211;185;-94;776;361;366;130;364;292;767;-3.0;-1.0;1896.0;396.0;173.0;0;1;0;1;0;1;1;1;0;0;1;1;1;0;0;54451.75390625;26137.73828125;22548.271484375;3868.1943359375;648.0;323929;755.0;0.0;Calculated values ==>;1565443905.102;355.86;356.26;301.76000000000005;301.66;297.46000000000004;277.16;274.4858918419099;291.66;275.56;274.16;275.86;351.36;303.56;274.06;276.86;296.26000000000005;288.96000000000004;299.66;349.86;294.26000000000005;291.66;348.66;337.96000000000004;263.76000000000005;240.39332010688793;266.62003547228215;274.4858918419099;305.26000000000005;7759999.999999999;3610000.0;3660000.0;1300000.0;3640000.0;2920000.0;7670000.0;0.0;0.0;0.316;0.066;0.028833333333333332;0.028833333333333332;0.0;26137.73828125;22548.271484375;3868.1943359375;54451.75390625;497972.6326919061;499378.32954864803;280343.6900385646;279829.8419453717;262113.1472918371;430081.6785162784;456570.1231147491;445290.46234266215;472727.1298661593;532803.6308053195;481628.4154584242;445149.6110370882;449023.73811458494;463162.2360548347;453591.65705251123;270068.58531681256;490028.8611298782;460162.587924932;456570.1231147491;316620.98725437425;271797.11229066993;460862.3538849084;201230.6269209307;280343.6900385646;273.68776289419657;1698575.8206588016;636279.4385742688;109328.81238965785;726899.1954064515;0;23;23;17;18;24;11;2;61;64;603375832635.4343;230992569669.9666;511882667240.2116;77122.90799326714;17135.69397962253;-0.0;5081.195487029986;2487523.5060985237;401435.60147194687;0.0;662065.4438735013;1.8902350279711717;0.2447337922616069
2792;2019-08-10 15:32:45.122;835;838;288;287;246;40;188;29;-19;31;780;302;-21;32;230;164;266;769;319;215;188;-95;772;362;367;126;366;289;763;-2.0;-1.0;2060.0;355.0;179.0;0;1;0;1;0;1;1;1;0;0;1;1;1;0;0;54447.96875;25958.171875;22381.859375;3837.18017578125;634.0;323930;752.0;0.0;Calculated values ==>;1565443965.122;356.66;356.96000000000004;301.96000000000004;301.86;297.76000000000005;277.16;274.5913991737795;291.96000000000004;276.06;271.26000000000005;276.26000000000005;351.16;303.36;271.06;276.36;296.16;289.56;299.76000000000005;350.06000000000006;294.66;291.96000000000004;348.36;336.56;263.66;239.4893008659735;266.24828229547654;274.5913991737795;305.06;7720000.0;3620000.0000000005;3670000.0000000005;1260000.0;3660000.0;2890000.0;7630000.0;0.0;0.0;0.3433333333333334;0.059166666666666666;0.029833333333333333;0.029833333333333333;0.0;25958.171875;22381.859375;3837.18017578125;54447.96875;499491.0778646005;500739.48105446645;281845.242203091;281304.73351983546;263413.1991480861;430014.67791919125;456826.1663793063;441753.1734247872;473633.855386716;532820.1376087054;481759.3691994386;441461.96679487044;448899.8699819767;462728.6262450802;454275.5563783949;270739.83615403314;490728.6332232159;460551.7197348914;456826.1663793063;315363.2798926983;265937.0223246507;461367.54676086176;201738.26743544024;281845.242203091;273.8908708990508;1699483.6208465449;636713.7158696278;109393.04524771984;727273.7379694129;0;23;23;17;18;24;11;2;61;64;603595805935.3644;231069395269.9422;512057025340.1562;82405.11772300913;15361.399026754107;-0.0;5220.264237923757;2488853.349445808;401706.50084995007;0.0;662151.3179863478;1.9737885213390352;0.2496731285107649
2793;2019-08-10 15:33:45.133;836;840;286;285;244;42;189;32;-40;34;779;300;-42;6;230;164;265;767;326;217;189;-95;752;365;370;136;368;296;747;-1.0;-1.0;1846.0;200.0;190.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;42448.94921875;14904.49609375;21689.4375;3112.96508789062;624.0;323931;747.0;0.0;Calculated values ==>;1565444025.133;356.76;357.16;301.76000000000005;301.66;297.56;277.36;274.9066339382667;292.06;276.36;269.16;276.56;351.06000000000006;303.16;268.96000000000004;273.76000000000005;296.16;289.56;299.66;349.86;294.86;292.06;347.86;335.56;263.66;241.71165711629368;267.1113755279542;274.9066339382667;305.76000000000005;7520000.0;3650000.0;3700000.0;1360000.0;3679999.9999999995;2960000.0;7470000.0;0.0;0.0;0.3076666666666667;0.03333333333333333;0.03166666666666666;0.03166666666666666;0.0;14904.49609375;21689.4375;3112.96508789062;42448.94921875;501454.87677817227;502466.0843086743;282683.76051130664;282102.5048523883;263488.77439473936;429811.8947417682;456473.7484945126;437061.71434462396;472622.7809936826;532193.9947699287;480695.0495867147;436749.92821371974;443924.6351342377;462427.0073949389;453762.4230580847;271711.458805175;492027.23868710676;460358.3377583031;456473.7484945126;313267.23492439475;261751.83340796042;459846.05822849274;203073.3009715654;282683.76051130664;274.4242720434568;1700291.2431988053;637054.3005313113;109450.97374311542;727641.0661073506;0;23;23;17;18;24;11;2;61;64;603816946470.0621;231148009679.83475;512232557514.9163;71990.43518111102;8559.091908564245;-0.0;5503.3496194681875;2490140.2149336785;401905.8748193331;0.0;662240.6978183362;2.167202163006802;0.2663835203900657
2794;2019-08-10 15:34:45.123;822;826;284;283;233;41;183;33;-23;37;775;299;-24;24;229;159;266;735;328;220;183;-96;742;363;368;138;367;306;737;-2.0;-1.0;1606.0;257.0;213.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41710.17578125;14624.7548828125;21332.1484375;3196.83447265625;614.0;323932;743.0;0.0;Calculated values ==>;1565444085.123;355.36;355.76;301.56;301.46000000000004;296.46000000000004;277.26000000000005;274.69669130483857;291.46000000000004;276.46000000000004;270.86;276.86;350.66;303.06;270.76000000000005;275.56;296.06;289.06;299.76000000000005;346.66;295.16;291.46000000000004;347.46000000000004;334.56;263.56;242.14157278889297;268.3187672390254;274.69669130483857;305.96000000000004;7420000.0;3629999.9999999995;3679999.9999999995;1380000.0;3670000.0000000005;3060000.0;7370000.0;0.0;0.0;0.26766666666666666;0.04283333333333333;0.0355;0.0355;0.0;14624.7548828125;21332.1484375;3196.83447265625;41710.17578125;500398.0065032167;501414.9996474712;282841.27421387436;282237.0872795987;259896.64817249918;429947.3805835815;455958.32650772657;437427.84448784514;472654.2065195329;531026.2279586041;479367.6419157481;437270.2536001789;444512.27536222443;462443.7821703978;453389.8950399728;272930.98793752;488309.49585744296;461076.52890312666;455958.32650772657;311590.51834565785;257567.11924055516;459436.6143945837;201978.58373888143;282841.27421387436;273.9892162073917;1700992.4523529098;637300.3366099732;109503.54664251783;727999.5195713508;0;23;23;17;18;24;11;2;61;64;604038309570.0973;231230195979.8478;512413127414.945;63021.918793805955;11027.785646419245;-0.0;6145.655356431753;2491265.13036649;402069.0715949873;0.0;662337.7566806439;2.0482172154470137;0.25838088022672895
2795;2019-08-10 15:35:45.114;802;807;285;284;221;40;169;33;-17;39;780;298;-18;36;230;144;266;721;346;225;170;-99;756;364;369;139;368;310;752;-1.0;0.0;1415.0;349.0;238.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;42590.65625;14916.9375;21829.068359375;3216.16381835938;606.0;323933;739.0;0.0;Calculated values ==>;1565444145.114;353.36;353.86;301.66;301.56;295.26000000000005;277.16;274.8017692304317;290.06;276.46000000000004;271.46000000000004;277.06;351.16;302.96000000000004;271.36;276.76000000000005;296.16;287.56;299.76000000000005;345.26;295.66;290.16;347.06000000000006;333.76000000000005;263.26000000000005;242.35481222062532;268.7936212382143;274.8017692304317;307.76000000000005;7559999.999999999;3640000.0;3690000.0;1390000.0;3679999.9999999995;3100000.0;7520000.0;0.0;0.0;0.23583333333333334;0.05816666666666667;0.03966666666666666;0.03966666666666666;0.0;14916.9375;21829.068359375;3216.16381835938;42590.65625;496244.2742118853;497341.02284353826;281486.6938167646;280934.5402118663;255070.51867614948;429879.7862731237;453793.9413233674;437460.313363465;472719.2527797885;531247.5305483975;478761.24586505524;437301.7563972805;445454.24038795667;462427.0073949389;451037.6613601763;271854.05145354895;484618.05507253954;461600.66047729127;453937.81769967073;309913.9067706182;254219.67992080047;458977.5506073138;201343.49165912997;281486.6938167646;273.74525965872886;1701694.8539125181;637546.4804534345;109556.98027885139;728359.1424275223;0;23;23;17;18;24;11;2;61;64;604259376405.7439;231313283515.09085;512597899695.4855;55684.21711860568;14985.714428819361;-0.0;6840.561247355277;2492254.1997859837;402285.81824603985;0.0;662445.9589198879;1.9395967090837574;0.266008723215216
2796;2019-08-10 15:36:45.104;788;795;281;281;223;46;159;33;-16;40;788;299;-17;41;229;143;266;729;347;231;159;-100;754;369;374;141;373;310;748;-3.0;-2.0;1300.0;428.0;234.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42261.2890625;14910.9462890625;21659.240234375;3190.28247070312;599.0;323934;736.0;0.0;Calculated values ==>;1565444205.104;351.96000000000004;352.66;301.26000000000005;301.26000000000005;295.46000000000004;277.76000000000005;275.3239800832674;289.06;276.46000000000004;271.56;277.16;351.96000000000004;303.06;271.46000000000004;277.26000000000005;296.06;287.46000000000004;299.76000000000005;346.06000000000006;296.26000000000005;289.06;346.76;333.06;263.16;242.77792619122317;268.7936212382143;275.3239800832674;307.86;7540000.000000001;3690000.0;3740000.0;1410000.0;3729999.9999999995;3100000.0;7480000.0;0.0;0.0;0.21666666666666667;0.07133333333333333;0.039;0.039;0.0;14910.9462890625;21659.240234375;3190.28247070312;42261.2890625;494408.56953274895;495997.5106424151;279763.5217180067;279763.5217180067;255902.43382083956;429537.3511455088;451460.6394377177;437618.5379703155;472555.3283204977;532084.4481294733;478877.5697098888;437460.313363465;446173.179037303;461531.51655872667;449985.18114852137;272001.55201867345;486261.30234144354;461650.62628225127;451460.6394377177;308656.51637580903;251290.9062238717;458563.5247814936;201894.1265841111;279763.5217180067;273.9831237217428;1702401.8356069773;637795.0047240999;109610.35843342666;728721.484598766;0;23;23;17;18;24;11;2;61;64;604482239255.7793;231397269515.1042;512783868695.515;51073.62246701095;18309.08373807995;-0.0;6696.187591068729;2493143.7001745612;402563.2286546996;0.0;662558.746359186;1.9134304931707709;0.272110988460474
2797;2019-08-10 15:37:45.105;779;786;283;282;217;47;171;34;-13;41;793;299;-15;42;228;139;266;732;335;234;171;-101;766;370;375;142;373;313;760;-1.0;-1.0;1403.0;427.0;254.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;42998.21484375;15139.533203125;22034.58203125;3181.08618164062;592.0;323935;732.0;0.0;Calculated values ==>;1565444265.105;351.06000000000006;351.76;301.46000000000004;301.36;294.86;277.86;275.4277932560699;290.26000000000005;276.56;271.86;277.26000000000005;352.46000000000004;303.06;271.66;277.36;295.96000000000004;287.06;299.76000000000005;346.36;296.56;290.26000000000005;346.36;332.36;263.06;242.98782864720522;269.14681796795327;275.4277932560699;306.66;7659999.999999999;3700000.0;3750000.0;1420000.0;3729999.9999999995;3130000.0;7600000.0;0.0;0.0;0.2338333333333333;0.07116666666666666;0.042333333333333334;0.042333333333333334;0.0;15139.533203125;22034.58203125;3181.08618164062;42998.21484375;491915.02619554364;493534.34285462083;279525.6554654158;279013.54655902984;253451.1766531237;429467.9694778635;453048.0350812096;437408.94190281845;472522.5091947854;532383.5521044779;478508.20495799277;437089.72060350876;445732.1121024689;461395.4704910207;449202.14490698726;271144.7107765379;485453.15306608955;461906.0235611636;453048.0350812096;306980.0860723078;248362.34728340767;458304.5576970204;202300.8816018753;279525.6554654158;274.1465897787038;1703112.3433136023;638045.42955991;109663.45405704436;729085.6058524594;0;23;23;17;18;24;11;2;61;64;604706943000.5078;231482170930.00162;512970771810.28925;54976.101433703865;18218.92828210449;-0.0;7345.780737068605;2494027.4626017944;402867.6338278351;0.0;662675.7647120525;1.9957975087918414;0.2714812139579306
2798;2019-08-10 15:38:45.105;773;780;279;278;222;53;170;38;-13;43;796;298;-15;41;226;142;266;732;335;234;170;-101;765;375;380;142;378;313;761;-2.0;0.0;1230.0;256.0;247.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42622.72265625;15164.9619140625;22077.984375;3162.67602539062;587.0;323936;728.0;0.0;Calculated values ==>;1565444325.105;350.46000000000004;351.16;301.06;300.96000000000004;295.36;278.46000000000004;275.94376602880345;290.16;276.96000000000004;271.86;277.46000000000004;352.76;302.96000000000004;271.66;277.26000000000005;295.76000000000005;287.36;299.76000000000005;346.36;296.56;290.16;345.96000000000004;331.86;263.06;242.98782864720522;269.14681796795327;275.94376602880345;306.66;7650000.0;3750000.0;3800000.0;1420000.0;3779999.9999999995;3130000.0;7609999.999999999;0.0;0.0;0.20500000000000002;0.042666666666666665;0.04116666666666667;0.04116666666666667;0.0;15164.9619140625;22077.984375;3162.67602539062;42622.72265625;491123.9769740318;492555.36713751813;277422.4192121681;276937.4417418523;255066.2388237216;429116.5711722346;452025.7111437614;437408.94190281845;472719.4423773052;532697.6553714613;478391.38363333343;437089.72060350876;445587.4761708984;460349.3241742369;448728.1779647924;271213.6397731216;485347.450778714;461141.0050715243;452025.7111437614;305303.7579410727;246270.64818160105;458304.5576970204;204424.89739292455;277422.4192121681;274.99402949136777;1703825.8511261023;638297.9670192199;109716.31874210296;729453.2105725115;0;23;23;17;18;24;11;2;61;64;604933443000.5078;231567370930.00162;513158571810.28925;47761.729124528254;10832.198839641424;-0.0;7187.835517850593;2494883.61118978;403109.72655384964;0.0;662796.8781808435;1.6280349048971356;0.20873373819271604
2799;2019-08-10 15:39:45.095;767;775;283;282;219;53;175;44;-11;46;798;299;-13;42;226;141;266;731;340;233;175;-100;773;375;381;142;379;315;767;-1.0;-2.0;968.0;37.0;258.0;48;100;100;1;0;0;1;1;0;0;1;1;0;1;0;45054.828125;15239.3837890625;24168.4296875;3103.212890625;582.0;323937;723.0;0.0;Calculated values ==>;1565444385.095;349.86;350.66;301.46000000000004;301.36;295.06;278.46000000000004;275.94376602880345;290.66;277.56;272.06;277.76000000000005;352.96000000000004;303.06;271.86;277.36;295.76000000000005;287.26000000000005;299.76000000000005;346.26;296.46000000000004;290.66;345.46000000000004;331.36;263.16;242.98782864720522;269.38090353596624;275.94376602880345;307.16;7730000.0;3750000.0;3810000.0;1420000.0;3790000.0;3150000.0;7670000.0;0.0;0.0;0.16133333333333333;0.006166666666666667;0.043000000000000003;0.043000000000000003;0.0;15239.3837890625;24168.4296875;3103.212890625;45054.828125;489423.9623770554;491222.338495132;278821.84461239993;278327.1382627107;253858.3434962982;429116.5711722346;452589.5251126489;437269.4612400554;473014.70512905536;532758.3057061104;478261.0894359483;436948.6013565401;445339.1930858735;460193.5777626706;448575.874045278;270673.7569968558;484557.1467143341;460849.2710078918;452589.5251126489;303208.48990285693;244179.05427248686;458406.69906395744;206370.40815745483;278821.84461239993;275.73946859648566;1704556.3756083527;638551.2943385283;109768.52578045455;729838.5331252964;0;23;23;17;18;24;11;2;61;64;605161704950.5441;231652556730.01517;513346940410.3192;37251.71389732622;1554.2237939234328;-0.0;7472.010261510706;2495591.9384741816;403212.9295391143;0.0;662919.0232014607;1.088610459626079;0.12196616982555175
2800;2019-08-10 15:40:45.106;766;773;281;280;226;54;175;51;-12;49;799;299;-13;41;226;145;266;731;336;231;175;-98;774;376;381;143;379;314;767;-3.0;-1.0;1216.0;0.0;270.0;98;100;100;1;0;0;1;1;0;0;1;1;0;0;0;47192.94140625;15290.8857421875;26397.501953125;3085.34228515625;578.0;323938;719.0;0.0;Calculated values ==>;1565444445.106;349.76;350.46000000000004;301.26000000000005;301.16;295.76000000000005;278.56;276.0463484220469;290.66;278.26000000000005;271.96000000000004;278.06;353.06000000000006;303.06;271.86;277.26000000000005;295.76000000000005;287.66;299.76000000000005;346.26;296.26000000000005;290.66;345.06000000000006;330.96000000000004;263.36;243.1966462407574;269.2639976450953;276.0463484220469;306.76000000000005;7740000.000000001;3760000.0;3810000.0;1430000.0;3790000.0;3140000.0;7670000.0;0.0;0.0;0.20266666666666666;0.0;0.045000000000000005;0.045000000000000005;0.0;15290.8857421875;26397.501953125;3085.34228515625;47192.94140625;489172.10624297796;490924.6882961547;277838.2853537629;277355.0500298984;256178.24323756993;429045.3911783415;452589.5251126489;437339.1761139985;473179.6374401198;532937.4030323016;478384.7348899494;437179.3288687813;445390.86433637445;460193.5777626706;448998.4609957435;270608.06421361846;484557.1467143341;460573.3511962632;452589.5251126489;301532.38793589;242505.85365607988;458454.12759933627;207165.441188762;277838.2853537629;276.0463484220469;1705325.2479541546;638805.7598944083;109820.10652825264;730259.9931418989;0;23;23;17;18;24;11;2;61;64;605390346860.2316;231738072404.8983;513535675005.0613;46648.5436115146;0.0;-0.0;7863.80578914987;2496291.2354667485;403225.8837785545;0.0;663046.8450980939;1.2175074407346431;0.13266617479700182
2801;2019-08-10 15:41:45.137;765;772;285;284;223;52;174;48;-10;50;798;298;-11;42;227;143;266;731;339;230;174;-97;780;374;380;144;377;316;769;-2.0;-2.0;1372.0;275.0;293.0;0;100;100;1;0;0;1;0;0;1;1;1;0;1;0;53762.38671875;15390.2958984375;32500.67578125;3106.05224609375;584.0;323939;716.0;0.0;Calculated values ==>;1565444505.137;349.66;350.36;301.66;301.56;295.46000000000004;278.36;275.84098080016133;290.56;277.96000000000004;272.16;278.16;352.96000000000004;302.96000000000004;272.06;277.36;295.86;287.46000000000004;299.76000000000005;346.26;296.16;290.56;344.76;331.56;263.46000000000004;243.40439225979637;269.49753711883926;275.84098080016133;307.06;7800000.0;3740000.0;3800000.0;1440000.0;3770000.0000000005;3160000.0;7690000.000000001;0.0;0.0;0.22866666666666668;0.04583333333333333;0.04883333333333333;0.04883333333333333;0.0;15390.2958984375;32500.67578125;3106.05224609375;53762.38671875;488411.49524157046;490575.82941808255;279627.07365024294;279124.89584160305;255102.46389240056;429187.4505931623;452616.8871777037;437199.7979686943;473147.88962849684;532683.8964085691;478019.9427492302;437039.1322159168;445141.683391813;460642.24431304925;449065.81880370644;270221.7553324444;484344.16942619055;460590.37725964363;452616.8871777037;300275.376401361;245015.67932991832;458399.49139079434;204188.20325948557;279627.07365024294;274.8979290910122;1706166.9770258956;639061.5685081974;109871.72814019094;730751.0648801851;0;23;23;17;18;24;12;2;61;64;605618764815.7542;231824216890.09534;513724772655.4939;53281.984656839064;11651.350706018318;-0.0;8447.66922725767;2497124.4201273317;403323.0285335313;0.0;663182.8442868369;1.438927194985151;0.18494801045577594
2802;2019-08-10 15:42:45.127;762;766;287;286;231;49;167;49;-9;51;798;299;-11;42;228;142;266;729;325;227;167;-96;773;372;378;142;374;316;761;-3.0;-1.0;1246.0;256.0;310.0;44;100;100;1;0;0;1;0;0;1;1;1;0;1;0;54950.26171875;15246.1796875;33864.65625;3116.73095703125;608.0;323940;712.0;0.0;Calculated values ==>;1565444565.127;349.36;349.76;301.86;301.76000000000005;296.26000000000005;278.06;275.63479819532273;289.86;278.06;272.26000000000005;278.26000000000005;352.96000000000004;303.06;272.06;277.36;295.96000000000004;287.36;299.76000000000005;346.06000000000006;295.86;289.86;344.36;333.96000000000004;263.56;242.98782864720522;269.49753711883926;275.63479819532273;305.66;7730000.0;3720000.0000000005;3779999.9999999995;1420000.0;3740000.0;3160000.0;7609999.999999999;0.0;0.0;0.2076666666666667;0.042666666666666665;0.051666666666666666;0.051666666666666666;0.0;15246.1796875;33864.65625;3116.73095703125;54950.26171875;488669.48394114344;490482.4340986757;281531.83095664927;280992.9872231716;258123.532927903;429328.3091220336;451934.65199951705;437360.1158524067;473506.44976773835;532683.8964085691;478137.2679030001;437039.1322159168;445141.683391813;461242.0036772722;449284.59794704133;270673.7569968558;484886.9760927405;460487.1446003908;451934.65199951705;298599.4468028795;255056.51255035817;458814.916389852;203631.05743538012;281531.83095664927;274.67304016651576;1707072.7647732294;639316.8299207937;109923.57602413744;731304.0171397944;0;23;23;17;18;24;12;2;61;64;605846126915.7903;231910002590.10898;513914341055.52405;48537.73446460253;10887.844648724133;-0.0;8804.145753881503;2497972.7763705356;403510.8238570793;0.0;663326.5854508484;1.3063929438832904;0.15952521165257297
2803;2019-08-10 15:43:45.117;772;778;291;290;237;50;170;47;-26;51;797;297;-28;18;230;142;266;734;327;223;170;-95;794;373;380;143;375;295;775;-2.0;-1.0;1557.0;234.0;328.0;98;100;1;1;1;0;1;0;0;1;1;1;0;1;0;70214.65625;26797.890625;37450.26953125;2893.25415039062;640.0;323941;708.0;0.0;Calculated values ==>;1565444625.117;350.36;350.96000000000004;302.26000000000005;302.16;296.86;278.16;275.73799182748917;290.16;277.86;270.56;278.26000000000005;352.86;302.86;270.36;274.96000000000004;296.16;287.36;299.76000000000005;346.56000000000006;295.46000000000004;290.16;343.96000000000004;337.16;263.66;243.1966462407574;266.98899913490544;275.73799182748917;305.86;7940000.000000001;3729999.9999999995;3800000.0;1430000.0;3750000.0;2950000.0;7750000.0;0.0;0.0;0.2595;0.039;0.05466666666666666;0.05466666666666666;0.0;26797.890625;37450.26953125;2893.25415039062;70214.65625;488054.55224988994;490873.9835353331;282099.89843377774;281573.11281722283;259618.20630590958;429258.0297950786;452025.7111437614;439429.99169588764;473376.58053365286;534135.1332374971;480473.5393028968;439127.9068236949;445828.09891910193;461361.34801107127;449099.6998490798;269368.49893034203;484170.08263039007;459621.3047100458;452025.7111437614;296923.61432157;268448.3696465944;458760.78976260015;204483.43307033298;282099.89843377774;275.00704248315066;1708115.6319163041;639667.1387789114;109973.65088617237;731898.2091395579;0;24;23;17;18;24;12;2;61;64;606073489015.8264;231995488340.12256;514097610505.55316;60968.631963331434;9916.81691099842;-0.0;9289.277761479107;2498885.177332071;403684.16714140796;0.0;663477.3388504122;1.194117333746413;0.14401956682796135
2804;2019-08-10 15:44:45.128;792;798;292;291;244;50;161;46;-38;51;785;296;-40;1;231;146;266;747;328;217;161;-94;778;374;380;141;375;286;759;-2.0;-1.0;1544.0;204.0;310.0;98;100;1;1;1;0;1;0;0;1;1;1;0;1;0;69183.2109375;26227.0546875;36565.890625;2812.69555664062;672.0;323942;703.0;0.0;Calculated values ==>;1565444685.128;352.36;352.96000000000004;302.36;302.26000000000005;297.56;278.16;275.84098080016133;289.26000000000005;277.76000000000005;269.36;278.26000000000005;351.66;302.76000000000005;269.16;273.26000000000005;296.26000000000005;287.76000000000005;299.76000000000005;347.86;294.86;289.26000000000005;343.46000000000004;340.36;263.76000000000005;242.77792619122317;265.87368984753493;275.84098080016133;305.96000000000004;7780000.0;3740000.0;3800000.0;1410000.0;3750000.0;2860000.0;7590000.000000001;0.0;0.0;0.2573333333333333;0.034;0.051666666666666666;0.051666666666666666;0.0;26227.0546875;36565.890625;2812.69555664062;69183.2109375;492663.02950429637;495379.7488746247;284630.94832929724;284037.06441528635;262871.10048457497;429187.4505931623;450683.3028074869;439606.5026554085;473636.11072967097;533559.4152204498;481440.21762604243;439309.5094169931;445210.5525171914;461497.7164072809;449519.19605565246;270349.0608645759;487837.74602397246;458784.93804158794;450683.3028074869;294828.9587717387;281845.32903042674;459174.3415168904;204962.98902161597;284630.94832929724;275.19635156570246;1709277.493776909;640109.0943329114;110021.20918442246;732515.1235535949;0;24;23;17;18;24;12;2;61;64;606301530815.5148;232080703960.0061;514271942460.3149;60381.59750842927;8643.18598483933;-0.0;8579.3716480398;2499896.6146391374;403838.8621875552;0.0;663626.2715612801;1.1828884546086587;0.1422808436706865
2805;2019-08-10 15:45:45.108;801;806;289;288;237;46;170;44;-41;51;769;297;-42;0;231;144;266;752;326;210;170;-92;760;369;374;140;370;295;747;86.0;-1.0;1309.0;78.0;352.0;98;100;100;1;0;0;1;0;0;1;1;1;0;1;0;57794.49609375;14980.0947265625;35689.7421875;2912.14331054688;705.0;323943;697.0;0.0;Calculated values ==>;1565444745.108;353.26;353.76;302.06;301.96000000000004;296.86;277.76000000000005;275.3239800832674;290.16;277.56;269.06;278.26000000000005;350.06000000000006;302.86;268.96000000000004;273.16;296.26000000000005;287.56;299.76000000000005;348.36;294.16;290.16;342.86;343.66;263.96000000000004;242.56692532238324;266.98899913490544;275.3239800832674;305.76000000000005;7600000.0;3690000.0;3740000.0;1400000.0;3700000.0;2950000.0;7470000.0;0.014333333333333333;0.0;0.21816666666666668;0.013000000000000001;0.058666666666666666;0.073;0.0;14980.0947265625;35689.7421875;2912.14331054688;57794.49609375;495719.08003440045;497668.1748148138;284496.2203322474;283879.8795333757;260880.81360991846;429537.3511455088;453075.7950304927;437136.27400699275;473765.5643948878;531230.8426957846;480473.5393028968;436980.9560004655;443263.78123394;462259.04860941705;450134.2422163478;271564.84295243665;489813.62585398473;458764.1072027726;453075.7950304927;292315.56762988004;295666.80309349706;459532.4227784258;204605.9992546463;268810.012540755;275.0349955980662;1710335.2886199863;640452.3727805006;110068.90027266734;733117.0531171327;0;24;23;17;18;24;12;2;61;64;606527655415.5867;232164975860.0329;514446184360.3703;50730.354941803584;3314.043505809134;-0.0;13451.402121750853;2500822.2389322044;403938.4725521492;0.0;663809.8001461596;1.2596735000541055;0.1320269848552485
2806;2019-08-10 15:46:45.129;792;795;285;283;221;44;164;42;-28;49;761;298;-30;19;232;133;266;742;332;205;164;-91;757;367;374;140;369;300;744;-2.0;-1.0;1647.0;346.0;372.0;98;100;100;1;0;0;1;0;0;1;1;1;0;1;0;57032.00390625;14969.037109375;35564.38671875;2973.38842773438;731.0;323944;690.0;0.0;Calculated values ==>;1565444805.129;352.36;352.66;301.66;301.46000000000004;295.26000000000005;277.56;275.1157276137837;289.56;277.36;270.36;278.06;349.26;302.96000000000004;270.16;275.06;296.36;286.46000000000004;299.76000000000005;347.36;293.66;289.56;342.16;346.26;264.06;242.56692532238324;267.5978703862781;275.1157276137837;306.36;7570000.0;3670000.0000000005;3740000.0;1400000.0;3690000.0;3000000.0;7440000.000000001;0.0;0.0;0.27449999999999997;0.057666666666666665;0.062000000000000006;0.062000000000000006;0.0;14969.037109375;35564.38671875;2973.38842773438;57032.00390625;494700.5127949307;496378.741025391;282490.48629263975;281334.1940119047;255379.18110502532;429675.2189834977;452197.8068465065;438011.42202021845;473569.51334814675;530020.0969119953;479982.95328927063;437701.3939996297;444986.9139214678;462544.86540630495;448855.33162571245;271781.0357862021;488631.70077634376;458067.42872462474;452197.8068465065;289383.54333396035;306560.99450073834;459633.82918696303;202422.14843132766;282490.48629263975;274.1803075879954;1711292.5110291513;640702.036230387;110117.96353654575;733711.0453483214;0;24;23;17;18;24;12;2;61;64;606752133955.2443;232249005259.90472;514624746835.0979;64669.255600150515;14832.540256908305;-0.0;10521.853874339738;2501784.2389341174;404089.7470108104;0.0;664009.6472011522;1.6824708095283758;0.21262341824163963
2807;2019-08-10 15:47:45.119;779;782;288;287;219;41;149;39;-24;48;763;298;-26;26;233;125;266;737;319;199;149;-89;768;362;368;140;364;304;756;-2.0;-1.0;1123.0;233.0;393.0;98;100;100;1;0;0;1;0;0;1;1;1;0;1;0;58254.8828125;15141.705078125;36343.6328125;3005.36572265625;750.0;323945;684.0;0.0;Calculated values ==>;1565444865.119;351.06000000000006;351.36;301.96000000000004;301.86;295.06;277.26000000000005;274.5913991737795;288.06;277.06;270.76000000000005;277.96000000000004;349.46000000000004;302.96000000000004;270.56;275.76000000000005;296.46000000000004;285.66;299.76000000000005;346.86;293.06;288.06;341.56000000000006;348.16;264.26000000000005;242.56692532238324;268.0796299477929;274.5913991737795;305.06;7680000.0;3620000.0000000005;3679999.9999999995;1400000.0;3640000.0;3040000.0;7559999.999999999;0.0;0.0;0.18716666666666668;0.03883333333333334;0.0655;0.0655;0.0;15141.705078125;36343.6328125;3005.36572265625;58254.8828125;491717.3585901668;493338.93336147023;282686.9392049048;282121.8279794782;254253.74245057127;430014.67791919125;451055.8804169774;437727.04723144654;473471.4621678974;529924.4241206498;479496.3079503218;437413.810930519;445197.9025426301;463428.3443550566;448585.3864188128;271008.1175229563;486635.66775141854;458196.5170259769;451055.8804169774;286870.6033266602;314524.84189198195;459836.54516092496;201198.51649981647;282686.9392049048;273.67959099854545;1712253.0749646176;640952.9172615141;110167.77818398172;734310.178972261;0;24;23;17;18;24;12;2;61;64;606974696855.2797;232332991259.9181;514805916635.1267;44270.25666860343;10043.776779673048;-0.0;11028.165649390758;2502691.9168982897;404297.01510237454;0.0;664189.2007666291;1.1991439780517186;0.13847401172142404
2808;2019-08-10 15:48:45.120;774;777;281;281;205;40;149;38;-21;46;767;296;-22;31;234;114;266;736;317;190;149;-89;766;363;369;141;365;306;753;-3.0;-1.0;1769.0;371.0;398.0;98;100;100;1;0;0;1;0;0;1;1;1;0;1;0;57886.7578125;15118.318359375;36197.125;3014.15454101562;763.0;323946;679.0;0.0;Calculated values ==>;1565444925.12;350.56000000000006;350.86;301.26000000000005;301.26000000000005;293.66;277.16;274.69669130483857;288.06;276.96000000000004;271.06;277.76000000000005;349.86;302.76000000000005;270.96000000000004;276.26000000000005;296.56;284.56;299.76000000000005;346.76;292.16;288.06;341.06000000000006;349.46000000000004;264.26000000000005;242.77792619122317;268.3187672390254;274.69669130483857;304.86;7659999.999999999;3629999.9999999995;3690000.0;1410000.0;3650000.0;3060000.0;7530000.0;0.0;0.0;0.29483333333333334;0.06183333333333333;0.06633333333333333;0.06633333333333333;0.0;15118.318359375;36197.125;3014.15454101562;57886.7578125;491173.1033381331;492900.79837742983;279222.2869134692;279222.2869134692;249826.72506849762;429947.3805835815;450876.3174725751;437742.05038880615;473145.1120115388;530190.3213035207;479020.4801322137;437585.1090581189;445521.0975432056;463412.2849837685;446729.08510916616;271144.7107765379;486797.497297851;456778.7237450398;450876.3174725751;284776.6418597092;319975.17213553557;459682.43560555455;201467.99456689128;279222.2869134692;273.7896080641531;1713220.9380994402;641205.0883259696;110217.94168882954;734914.6953617402;0;24;23;17;18;24;12;2;61;64;607195800540.0126;232417292664.81625;514988919684.90564;69661.46745816123;15966.259604224011;-0.0;11386.384027087359;2503641.363755383;404513.7690178169;0.0;664375.991793506;1.7856585514831336;0.21569872835706067
2809;2019-08-10 15:49:45.140;771;774;280;279;200;39;142;37;-19;45;771;294;-21;32;235;112;266;735;315;181;142;-90;781;361;367;140;363;307;769;-2.0;-2.0;1511.0;231.0;398.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58846.59375;15412.7763671875;37157.03515625;3042.56005859375;772.0;323947;673.0;0.0;Calculated values ==>;1565444985.14;350.26;350.56000000000006;301.16;301.06;293.16;277.06;274.4858918419099;287.36;276.86;271.26000000000005;277.66;350.26;302.56;271.06;276.36;296.66;284.36;299.76000000000005;346.66;291.26000000000005;287.36;340.46000000000004;350.36;264.16;242.56692532238324;268.43790593516167;274.4858918419099;304.66;7809999.999999999;3610000.0;3670000.0000000005;1400000.0;3629999.9999999995;3070000.0;7690000.000000001;0.0;0.0;0.2518333333333333;0.0385;0.06633333333333333;0.06633333333333333;0.0;15412.7763671875;37157.03515625;3042.56005859375;58846.59375;489219.74059186835;490874.30999810033;277175.17698927794;276701.3415821522;247792.26929292802;430081.6785162784;450200.6593245587;437828.56808052456;473177.20506292465;530532.6438189453;478665.70747812476;437514.20447033056;445468.1497532969;463842.3458870584;446808.8369519566;270158.6360984677;484962.17616365216;455842.18364190205;450200.6593245587;282264.0715131367;323749.15769815433;459735.20326503087;201498.06926238487;277175.17698927794;273.79248517304006;1714194.0402919939;641459.5989248842;110268.43113488468;735526.1837934996;0;24;23;17;18;24;12;2;61;64;607416674140.8198;232501620765.12442;515172880985.57794;59515.8972857015;9942.12965910187;-0.0;11477.356994906955;2504718.2006248636;404729.7442302152;0.0;664566.5864797775;1.455348542730753;0.16534622696882245
2810;2019-08-10 15:50:45.101;773;777;278;277;204;39;134;37;-19;44;775;293;-21;34;236;113;266;738;317;178;134;-91;776;360;366;139;362;307;764;-1.0;0.0;1175.0;155.0;363.0;100;100;100;1;0;0;1;0;0;1;1;1;0;1;0;58452.484375;15272.42578125;36911.74609375;3026.96606445312;773.0;323948;666.0;0.0;Calculated values ==>;1565445045.101;350.46000000000004;350.86;300.96000000000004;300.86;293.56;277.06;274.38016830617;286.56;276.86;271.26000000000005;277.56;350.66;302.46000000000004;271.06;276.56;296.76000000000005;284.46000000000004;299.76000000000005;346.96000000000004;290.96000000000004;286.56;339.76;350.46000000000004;264.06;242.35481222062532;268.43790593516167;274.38016830617;304.86;7759999.999999999;3600000.0;3660000.0;1390000.0;3620000.0000000005;3070000.0;7640000.000000001;0.0;0.0;0.19583333333333333;0.025833333333333333;0.0605;0.0605;0.0;15272.42578125;36911.74609375;3026.96606445312;58452.484375;490024.54267338786;491816.591813983;276667.7583788208;276194.3428446674;249173.5091924561;430148.3826014536;449190.9039345904;437828.56808052456;473209.3688182048;530950.7696556927;478549.618789984;437514.20447033056;445755.06062311685;464122.52100971725;447153.02090015635;270477.81838511094;485950.0725261579;455585.1921062464;449190.9039345904;279332.9882161641;324168.52440917626;459788.0157187745;201455.31742346956;276667.7583788208;273.771305797144;1715170.8972391363;641715.1427311299;110318.97764261463;736143.0224309979;0;24;23;17;18;24;12;2;61;64;607636431205.694;232585266360.07654;515356961255.47253;46289.76158700661;6673.594705962045;-0.0;10437.650306124062;2505599.3413343127;404868.1185980045;0.0;664749.0928342254;1.148337255222324;0.12678961616794543
2811;2019-08-10 15:51:45.101;774;778;280;279;208;37;149;35;-20;43;777;293;-21;33;237;116;266;737;315;178;149;-93;780;358;364;139;360;307;767;1129.0;-1.0;1430.0;193.0;366.0;100;100;100;1;0;0;1;0;0;1;1;1;0;1;0;58587.2421875;15320.248046875;37123.9375;3047.50756835938;773.0;323949;658.0;0.0;Calculated values ==>;1565445105.101;350.56000000000006;350.96000000000004;301.16;301.06;293.96000000000004;276.86;274.1680685717883;288.06;276.66;271.16;277.46000000000004;350.86;302.46000000000004;271.06;276.46000000000004;296.86;284.76000000000005;299.76000000000005;346.86;290.96000000000004;288.06;338.96000000000004;350.46000000000004;263.86;242.35481222062532;268.43790593516167;274.1680685717883;304.66;7800000.0;3579999.9999999995;3640000.0;1390000.0;3600000.0;3070000.0;7670000.0;0.18816666666666665;0.0;0.23833333333333334;0.03216666666666666;0.061000000000000006;0.24916666666666665;0.0;15320.248046875;37123.9375;3047.50756835938;58587.2421875;489773.5412938025;491667.9289742152;277355.0500298984;276877.2110234848;250332.78578849434;430280.9020939914;451768.9547489059;437671.5478804793;473111.3802909942;531159.7781216218;478549.618789984;437514.20447033056;445611.7091226259;464548.7096429471;447986.0068486481;270221.7553324444;485481.2533390142;455918.2756450069;451768.9547489059;275983.5004908252;324168.52440917626;459585.59276896407;201547.84841592013;220106.66834282054;273.7985547690666;1716146.2282938238;641970.0816796976;110369.5982562214;736759.9864609458;0;24;23;17;18;24;12;2;61;64;607855431205.694;232668666360.07654;515541161255.47253;56276.148372386604;8300.214110022913;-0.0;57722.51969618293;2506454.057250641;404992.9003381377;0.0;665317.0942509113;2.203913330318213;0.16801653099566458
2812;2019-08-10 15:52:45.102;776;781;282;281;213;35;150;34;-19;42;778;293;-20;34;238;119;266;738;312;184;150;-94;767;357;363;139;359;307;754;85.0;0.0;1248.0;290.0;332.0;100;100;100;1;0;0;1;0;0;1;1;1;0;1;0;57818.8125;15081.1953125;36414.23828125;3037.32153320312;770.0;323950;651.0;0.0;Calculated values ==>;1565445165.102;350.76;351.26;301.36;301.26000000000005;294.46000000000004;276.66;274.0616903277293;288.16;276.56;271.26000000000005;277.36;350.96000000000004;302.46000000000004;271.16;276.56;296.96000000000004;285.06;299.76000000000005;346.96000000000004;291.56;288.16;338.26;350.16;263.76000000000005;242.35481222062532;268.43790593516167;274.0616903277293;304.36;7670000.0;3570000.0000000005;3629999.9999999995;1390000.0;3590000.0;3070000.0;7540000.000000001;0.014166666666666666;0.0;0.20800000000000002;0.04833333333333333;0.05533333333333333;0.06949999999999999;0.0;15081.1953125;36414.23828125;3037.32153320312;57818.8125;491370.98612489324;493388.0849107437;279638.8911258036;279117.2871679236;252356.1279751571;430346.717906069;452091.1990755426;437828.56808052456;473013.37450241524;531264.2688581708;478549.618789984;437671.5478804793;445755.06062311685;464826.4671830437;448622.29833215266;271076.205240279;486995.9046305318;456922.6038781957;452091.1990755426;273052.9745269728;322910.4453824919;459484.33333256777;199817.09417345066;263368.261051583;273.1143525058422;1717116.2949158887;642223.4312631424;110420.306010455;737372.8148053514;0;24;23;17;18;24;12;2;61;64;608073534840.4305;232752067749.9758;515725364325.25;49506.38657267138;12550.583226023993;-0.0;13116.244192665194;2507335.593066137;405166.6598783389;0.0;665907.4271213225;1.3784965350889777;0.1566773104261984
2813;2019-08-10 15:53:45.102;778;781;280;279;209;30;158;29;-18;40;779;293;-19;34;239;117;266;735;304;189;157;-95;772;351;357;139;352;309;761;86.0;-1.0;949.0;327.0;352.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58252.3203125;15232.478515625;36858.37890625;3057.64331054688;768.0;323951;643.0;0.0;Calculated values ==>;1565445225.102;350.96000000000004;351.26;301.16;301.06;294.06;276.16;273.4187578820637;288.96000000000004;276.06;271.36;277.16;351.06000000000006;302.46000000000004;271.26000000000005;276.56;297.06;284.86;299.76000000000005;346.66;292.06;288.86;337.46000000000004;349.96000000000004;263.66;242.35481222062532;268.67533136820026;273.4187578820637;303.56;7720000.0;3510000.0;3570000.0000000005;1390000.0;3520000.0000000005;3090000.0;7609999.999999999;0.014333333333333333;0.0;0.15816666666666668;0.0545;0.058666666666666666;0.073;0.0;15232.478515625;36858.37890625;3057.64331054688;58252.3203125;491172.20940688835;492702.5722606045;277913.1348187519;277422.4192121681;250838.9632015207;430735.4089219946;454276.7513207329;437530.6787186241;472817.310826017;531218.205575079;478302.60804242647;437372.52749135875;445362.51087543863;465972.58579758817;449439.0364241475;270739.83615403314;485806.67042299284;458581.8320255698;454135.31371311087;269704.110367413;322071.7610967587;459383.04172519856;197431.38322502945;262110.7817661032;272.14169634338253;1718083.554355993;642476.04521171;110471.0973841529;737983.4199485806;0;24;23;17;18;24;12;2;61;64;608289534840.4305;232835467749.9758;515910164325.25;37975.70523723689;14276.365388259217;-0.0;14017.790832131559;2508064.610497886;405390.21778345795;0.0;666133.5440798624;1.2016620683700205;0.13443166013046415
2814;2019-08-10 15:54:45.113;782;786;277;275;207;29;159;28;-17;37;781;291;-18;34;240;115;266;739;298;194;160;-96;772;349;355;138;351;309;760;-1.0;-1.0;758.0;322.0;337.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58005.59375;15225.837890625;36833.66015625;3071.46752929688;768.0;323952;634.0;0.0;Calculated values ==>;1565445285.113;351.36;351.76;300.86;300.66;293.86;276.06;273.20264511476705;289.06;275.96000000000004;271.46000000000004;276.86;351.26;302.26000000000005;271.36;276.56;297.16;284.66;299.76000000000005;347.06000000000006;292.56;289.16;336.56;349.96000000000004;263.56;242.14157278889297;268.67533136820026;273.20264511476705;302.96000000000004;7720000.0;3490000.0;3550000.0;1380000.0;3510000.0;3090000.0;7600000.0;0.0;0.0;0.12633333333333333;0.05366666666666667;0.05616666666666667;0.05616666666666667;0.0;15225.837890625;36833.66015625;3071.46752929688;58005.59375;491767.60168098536;493534.34285462083;276547.2819399748;275600.09699621506;250237.53703105057;430862.6128555636;454757.1120109396;437688.5006598165;472654.2065195329;531427.3856665845;478069.60868738254;437530.6787186241;445362.51087543863;466245.360953766;449514.23699371354;270739.83615403314;486521.5776544898;459578.3138943328;454897.47462011676;265937.0223246507;322071.7610967587;459436.6143945837;196187.7295748949;276547.2819399748;271.6350396539866;1719052.547921447;642729.9110482874;110522.18267166779;738597.6328583217;0;24;23;17;18;24;12;2;61;64;608503174000.1385;232918582984.8622;516095598314.9966;30509.597413728425;14127.690151989962;-0.0;10017.335822201307;2508635.425982854;405626.96164105466;0.0;666333.8735220404;0.991359806902093;0.11557275528652523
2815;2019-08-10 15:55:45.133;785;789;278;277;207;26;157;25;-15;35;783;290;-18;34;241;114;266;742;298;197;157;-96;769;347;353;138;348;309;758;-2.0;-2.0;844.0;274.0;326.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57874.59375;15168.27734375;36709.5546875;3070.36279296875;767.0;323953;625.0;0.0;Calculated values ==>;1565445345.133;351.66;352.06000000000006;300.96000000000004;300.86;293.86;275.76000000000005;272.9856168485579;288.86;275.66;271.66;276.66;351.46000000000004;302.16;271.36;276.56;297.26000000000005;284.56;299.76000000000005;347.36;292.86;288.86;335.66;349.86;263.56;242.14157278889297;268.67533136820026;272.9856168485579;302.96000000000004;7690000.000000001;3470000.0000000005;3529999.9999999995;1380000.0;3479999.9999999995;3090000.0;7580000.0;0.0;0.0;0.14066666666666666;0.04566666666666667;0.05433333333333333;0.05433333333333333;0.0;15168.27734375;36709.5546875;3070.36279296875;57874.59375;492507.5061986109;494167.0326327861;277213.9781019926;276728.1319522593;250300.86371377803;430988.63858405815;454814.6796413608;438003.16910024424;472458.26935960614;531636.529601254;477953.02921335126;437530.6787186241;445362.51087543863;466802.7717863549;449735.49681597395;270940.44210431405;487185.3054194919;460295.6674585051;454814.6796413608;262170.3306944222;321652.42942325486;459436.6143945837;196407.70007013425;277213.9781019926;271.7157012100254;1720018.5380397164;642983.2797699246;110573.38165164352;739210.6972685326;0;24;23;17;18;24;12;2;61;64;608715644800.071;233001410584.83588;516281060114.9376;33984.42931023547;12011.653754149858;-0.0;9649.63811697234;2509173.055355457;405844.86211615853;0.0;666497.8196019646;1.0126942542766022;0.11482921511176891
2816;2019-08-10 15:56:45.094;788;792;277;276;208;24;162;22;-8;32;785;289;-12;32;241;116;266;743;295;199;162;-96;763;344;350;136;346;309;752;135.0;-1.0;1056.0;182.0;322.0;66;100;100;1;0;0;1;0;0;1;1;1;0;0;0;55888.84765625;15040.916015625;34986.2265625;3075.2626953125;766.0;323954;617.0;0.0;Calculated values ==>;1565445405.094;351.96000000000004;352.36;300.86;300.76000000000005;293.96000000000004;275.56;272.6583383277491;289.36;275.36;272.36;276.36;351.66;302.06;271.96000000000004;276.36;297.26000000000005;284.76000000000005;299.76000000000005;347.46000000000004;293.06;289.36;334.86;349.76;263.56;241.71165711629368;268.67533136820026;272.6583383277491;302.66;7630000.0;3440000.0;3500000.0;1360000.0;3460000.0;3090000.0;7520000.0;0.022500000000000003;0.0;0.17600000000000002;0.030333333333333334;0.05366666666666667;0.07616666666666667;0.0;15040.916015625;34986.2265625;3075.2626953125;55888.84765625;493535.4190805772;495181.625388308;277289.5699050353;276796.06876653596;250812.280913424;431175.4696738307;456012.448477608;439094.5795304832;472427.34351167246;531845.6376442491;477836.39624662686;438472.7785254516;445073.60678362066;467087.20774335944;450570.5405795018;271352.7913322093;487957.4367298889;461027.8975196058;456012.448477608;258822.4845140824;321233.1047070471;459745.36586501705;197121.4387243658;253607.51802453113;271.98981343566606;1720965.9505026855;643234.859415645;110624.56190874867;739807.7737621664;0;24;23;17;18;24;12;2;61;64;608926407715.7885;233083557155.11548;516466339605.56824;42587.27278187667;7966.259123266422;-0.0;15416.508869509355;2509810.7381116757;406011.23651034187;0.0;666706.568385933;1.2423173759259356;0.12081734027046491
2817;2019-08-10 15:57:45.124;788;792;276;275;206;23;170;20;0;30;789;288;-4;34;242;115;266;741;292;201;170;-95;761;344;349;135;346;309;751;-2.0;0.0;1244.0;227.0;314.0;18;100;100;1;0;0;1;0;0;1;1;1;0;0;0;53798.078125;14992.99609375;32906.59375;3077.8466796875;766.0;323955;608.0;0.0;Calculated values ==>;1565445465.124;351.96000000000004;352.36;300.76000000000005;300.66;293.76000000000005;275.46000000000004;272.6583383277491;290.16;275.16;273.16;276.16;352.06000000000006;301.96000000000004;272.76000000000005;276.56;297.36;284.66;299.76000000000005;347.26;293.26000000000005;290.16;333.96000000000004;349.76;263.66;241.49495122638035;268.67533136820026;272.6583383277491;302.36;7609999.999999999;3440000.0;3490000.0;1350000.0;3460000.0;3090000.0;7509999.999999999;0.0;0.0;0.20733333333333331;0.03783333333333334;0.052333333333333336;0.052333333333333336;0.0;14992.99609375;32906.59375;3077.8466796875;53798.078125;493729.89021802414;495277.6646348107;276890.2133108325;276400.3942807496;250207.25112659013;431175.4696738307;457276.10456866643;440323.94343122264;472363.3712700832;532263.7471082384;477719.7095643991;439711.5781995815;445362.51087543863;467214.6683923664;450426.66236985434;271493.70758347417;487760.0095149501;461447.2768507042;457276.10456866643;255056.51255035817;321233.1047070471;459999.7099186881;196894.59605770337;276890.2133108325;271.89909622519156;1721880.4652459507;643485.2671577376;110675.86345813828;740373.8301512521;0;24;23;17;18;24;12;2;61;64;609136212565.6885;233164897805.07672;516651832305.47986;50471.01802210966;9954.143474407258;-0.0;9440.194975826642;2510586.6116108843;406160.6478669288;0.0;666913.8111541447;1.3705152953350666;0.14767741192633962
2818;2019-08-10 15:58:45.125;786;791;276;275;207;24;178;20;3;29;791;289;0;36;243;116;266;740;283;203;177;-95;757;344;350;135;346;308;748;377.0;-1.0;1056.0;291.0;294.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;52982.9765625;14928.9814453125;32131.345703125;3069.38061523438;765.0;323956;600.0;0.0;Calculated values ==>;1565445525.125;351.76;352.26;300.76000000000005;300.66;293.86;275.56;272.6583383277491;290.96000000000004;275.16;273.46000000000004;276.06;352.26;302.06;273.16;276.76000000000005;297.46000000000004;284.76000000000005;299.76000000000005;347.16;293.46000000000004;290.86;333.16;349.66;263.66;241.49495122638035;268.5567601203482;272.6583383277491;301.46000000000004;7570000.0;3440000.0;3500000.0;1350000.0;3460000.0;3080000.0;7480000.0;0.06283333333333334;0.0;0.17600000000000002;0.0485;0.049;0.11183333333333334;0.0;14928.9814453125;32131.345703125;3069.38061523438;52982.9765625;493826.22408356244;495421.18284869456;277177.72219204187;276680.92595960794;250623.39748233458;431175.4696738307;458204.46411352506;440994.04979356076;472265.74392498133;532547.3160833657;477960.65895085275;440539.589879252;445846.1973067729;467342.03467306704;450570.5405795018;271781.0357862021;487920.0569191011;461559.3255376969;458068.5424962497;251709.28920128586;320813.78693149507;459999.7099186881;196732.0897524207;231979.50545621893;271.83403473648525;1722770.3221979737;643734.6211260922;110727.09120598232;740915.8220124206;0;24;23;17;18;24;12;2;61;64;609345916060.4352;233245899154.97888;516836935390.2563;42990.10496724065;12768.479578063969;-0.0;25284.290642310112;2511365.467282233;406350.0062147238;0.0;667203.1866901248;1.616663627278216;0.14379926926002254
