;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2819;2019-08-10 15:59:45.095;785;789;274;273;205;22;184;18;-9;28;793;288;-7;39;243;113;266;737;277;204;184;-94;758;343;348;134;345;307;749;245.0;-1.0;1094.0;347.0;292.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;52928.765625;14922.0712890625;32152.572265625;3058.60327148438;765.0;323957;592.0;0.0;Calculated values ==>;1565445585.095;351.66;352.06000000000006;300.56;300.46000000000004;293.66;275.36;272.5487779782249;291.56;274.96000000000004;272.26000000000005;275.96000000000004;352.46000000000004;301.96000000000004;272.46000000000004;277.06;297.46000000000004;284.46000000000004;299.76000000000005;346.86;293.56;291.56;332.36;349.66;263.76000000000005;241.2770596917726;268.43790593516167;272.5487779782249;300.86;7580000.0;3429999.9999999995;3479999.9999999995;1340000.0;3450000.0;3070000.0;7490000.000000001;0.04083333333333334;0.0;0.18233333333333332;0.057833333333333334;0.048666666666666664;0.0895;0.0;14922.0712890625;32152.572265625;3058.60327148438;52928.765625;493582.7637101399;495036.149002568;276098.1551657599;275615.4503034778;249953.7072000233;431237.1583312671;459333.7169838635;439381.6388549594;472299.7188790419;532830.5738213194;477968.3932251003;439688.66033169616;446468.7530850537;467483.3857502722;450320.0196192377;271708.50038768706;487365.303889299;461996.6892736953;459333.7169838635;248362.34728340767;320813.78693149507;460253.2705565706;196057.06410317792;239580.33894540128;271.5592543954794;1723652.4787510312;643983.2555196108;110778.13220512979;741451.2534794242;0;24;23;17;18;24;12;2;61;64;609555211360.535;233326558805.01736;517021343140.34424;44366.18079640815;15279.34727322121;-0.0;19667.927334442367;2512093.072346086;406583.6212393174;0.0;667577.6012058682;1.5820530371606898;0.15234272261413379
2820;2019-08-10 16:00:45.106;783;789;272;271;205;26;189;19;-19;27;794;286;-20;35;241;116;266;734;271;204;189;-93;746;348;354;135;351;307;739;-1.0;-1.0;1296.0;462.0;268.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;46233.83203125;14700.1162109375;25680.49609375;3050.67504882812;765.0;323958;585.0;0.0;Calculated values ==>;1565445645.106;351.46000000000004;352.06000000000006;300.36;300.26000000000005;293.66;275.76000000000005;273.0942459734351;292.06;275.06;271.26000000000005;275.86;352.56000000000006;301.76000000000005;271.16;276.66;297.26000000000005;284.76000000000005;299.76000000000005;346.56000000000006;293.56;292.06;331.66;349.66;263.86;241.49495122638035;268.43790593516167;273.0942459734351;300.26000000000005;7459999.999999999;3479999.9999999995;3540000.0;1350000.0;3510000.0;3070000.0;7390000.000000001;0.0;0.0;0.21600000000000003;0.077;0.04466666666666667;0.04466666666666667;0.0;14700.1162109375;25680.49609375;3050.67504882812;46233.83203125;494457.5666557569;495995.9774167386;276050.95720601984;275557.62083645177;250278.12098043432;430925.7729439634;459059.1975581312;437828.56808052456;472070.4381999017;532934.9252140329;477735.53395861876;437671.5478804793;445898.2057857615;466374.1239446311;449843.4462313941;272612.2650313763;487953.3133083027;461078.3308605104;459059.1975581312;245433.99809710225;320813.78693149507;460200.589355374;196744.56506765157;276050.95720601984;271.85480810821167;1724478.9852287835;644230.1523378931;110829.05219134912;741933.2840711701;0;24;23;17;19;24;12;2;61;64;609765849970.2472;233407273599.90704;517205576910.09247;52074.144650780574;20286.113870154626;-0.0;8174.3680690609735;2512896.8890631003;406880.0544178949;0.0;667809.6628707538;1.8542997801210044;0.21103267776558826
2821;2019-08-10 16:01:45.116;776;781;272;272;204;29;192;20;-19;28;793;284;-20;34;234;116;266;722;274;204;192;-93;752;350;355;136;353;307;746;-1.0;-1.0;1030.0;415.0;268.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;46554.9296875;14785.5810546875;25982.822265625;3049.27563476562;763.0;323959;579.0;0.0;Calculated values ==>;1565445705.116;350.76;351.26;300.36;300.36;293.56;276.06;273.3108153835814;292.36;275.16;271.26000000000005;275.96000000000004;352.46000000000004;301.56;271.16;276.56;296.56;284.76000000000005;299.76000000000005;345.36;293.56;292.36;331.06;349.46000000000004;263.86;241.71165711629368;268.43790593516167;273.3108153835814;300.56;7520000.0;3500000.0;3550000.0;1360000.0;3529999.9999999995;3070000.0;7459999.999999999;0.0;0.0;0.1716666666666667;0.06916666666666667;0.04466666666666667;0.04466666666666667;0.0;14785.5810546875;25982.822265625;3049.27563476562;46554.9296875;492852.59633413324;494167.6762729665;275403.96621113876;275403.96621113876;249732.08754945546;430799.1582183253;459307.5724470408;437828.56808052456;472036.2627623985;532830.5738213194;477502.4611724023;437671.5478804793;445755.06062311685;465180.062080829;449476.57611200993;272151.060649914;485409.9346672767;460924.1135309303;459307.5724470408;242924.1476594651;319975.17213553557;460047.35150622536;196949.62933252697;275403.96621113876;271.94489776214726;1725252.3537829304;644475.9074340916;110879.89358585805;742363.8834787053;0;24;23;17;19;24;12;2;61;64;609978585420.2134;233488587149.89413;517389807610.0632;41350.88448507293;18197.59245034747;-0.0;8214.361078536958;2513675.560729427;407200.8054201069;0.0;667946.2583757526;1.5464725569655986;0.17728668255343008
2822;2019-08-10 16:02:45.117;774;779;270;269;206;31;194;21;-20;29;792;284;-21;31;232;118;266;720;275;203;194;-93;751;352;358;136;356;307;744;-1.0;-1.0;1090.0;284.0;267.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;46281.92578125;14799.0546875;25880.203125;3048.21020507812;762.0;323960;574.0;0.0;Calculated values ==>;1565445765.117;350.56000000000006;351.06000000000006;300.16;300.06;293.76000000000005;276.26000000000005;273.5264737036516;292.56;275.26000000000005;271.16;276.06;352.36;301.56;271.06;276.26000000000005;296.36;284.96000000000004;299.76000000000005;345.16;293.46000000000004;292.56;330.56;349.36;263.86;241.71165711629368;268.43790593516167;273.5264737036516;300.66;7509999.999999999;3520000.0000000005;3579999.9999999995;1360000.0;3560000.0;3070000.0;7440000.000000001;0.0;0.0;0.18166666666666667;0.04733333333333333;0.0445;0.0445;0.0;14799.0546875;25880.203125;3048.21020507812;46281.92578125;492658.0499398616;494072.17528482765;274626.0569147801;274154.7159565214;250434.37742662322;430671.36484660726;459104.5488287171;437671.5478804793;472134.0588697756;532726.2139607823;477502.4611724023;437514.20447033056;445324.3809667724;464480.4244350529;449401.61847502086;272226.5870748817;485318.3002533828;460324.5471149659;459104.5488287171;240832.718256323;319555.8750819185;460047.35150622536;198422.20124911197;274626.0569147801;272.5407510623032;1726026.0071413172;644722.4501749355;110930.70681487031;742796.0825613538;0;24;23;17;19;24;12;2;61;64;610192488985.8049;233570188510.1198;517574010680.57263;43463.6313046984;12383.590445503367;-0.0;8209.292890170194;2514382.3601427567;407455.652858997;0.0;668083.1244402668;1.464903355817943;0.15688184138906155
2823;2019-08-10 16:03:45.097;771;777;271;269;208;34;196;23;-19;30;791;284;-21;31;228;122;266;717;278;202;195;-94;751;356;361;136;359;308;744;-1.0;-1.0;1376.0;167.0;265.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;46134.56640625;14846.830078125;25855.365234375;3066.3515625;760.0;323961;569.0;0.0;Calculated values ==>;1565445825.097;350.26;350.86;300.26000000000005;300.06;293.96000000000004;276.56;273.955091788801;292.76000000000005;275.46000000000004;271.26000000000005;276.16;352.26;301.56;271.06;276.26000000000005;295.96000000000004;285.36;299.76000000000005;344.86;293.36;292.66;330.06;349.16;263.76000000000005;241.71165711629368;268.5567601203482;273.955091788801;300.96000000000004;7509999.999999999;3560000.0;3610000.0;1360000.0;3590000.0;3080000.0;7440000.000000001;0.0;0.0;0.22933333333333333;0.02783333333333333;0.04416666666666667;0.04416666666666667;0.0;14846.830078125;25855.365234375;3066.3515625;46134.56640625;492218.027079863;493781.9933775783;275102.6923361945;274154.7159565214;251077.30079671871;430412.23801567365;458901.46526618546;437601.09044165985;472231.8376443816;532547.3160833657;477377.5321562234;437285.26766895736;445126.96148863033;463510.5090081324;449253.1750018391;272226.5870748817;484861.5035419744;459719.9477182808;458764.56239000184;238741.38928724395;318717.3015803363;459946.72006217635;200642.63169840994;275102.6923361945;273.4351152563223;1726795.8878609193;644969.416864066;110981.64451118672;743227.0685861937;0;24;23;17;19;24;12;2;61;64;610408117085.0164;233651761309.8215;517758449179.89813;54342.473205118644;7217.297126124831;-0.0;8111.732594043157;2515197.139327069;407618.93914125353;0.0;668219.0876492894;1.5918166788644759;0.16023369519646427
2824;2019-08-10 16:04:45.098;767;772;273;272;212;36;196;26;-18;32;790;284;-19;30;225;126;266;715;280;201;195;-95;744;359;365;135;362;309;737;-3.0;-1.0;1240.0;227.0;268.0;100;100;100;1;0;0;1;1;0;0;1;1;0;1;0;45845.8671875;14690.76171875;25557.46875;3076.26049804688;758.0;323962;564.0;0.0;Calculated values ==>;1565445885.098;349.86;350.36;300.46000000000004;300.36;294.36;276.76000000000005;274.27422755570615;292.76000000000005;275.76000000000005;271.36;276.36;352.16;301.56;271.26000000000005;276.16;295.66;285.76000000000005;299.76000000000005;344.66;293.26000000000005;292.66;329.56;348.96000000000004;263.66;241.49495122638035;268.67533136820026;274.27422755570615;301.16;7440000.000000001;3590000.0;3650000.0;1350000.0;3620000.0000000005;3090000.0;7370000.0;0.0;0.0;0.20666666666666667;0.03783333333333334;0.04466666666666667;0.04466666666666667;0.0;14690.76171875;25557.46875;3076.26049804688;45845.8671875;492324.6369472813;493741.28502031486;276747.95704315347;276243.31258794543;252626.3476032149;430214.79039162316;458262.81198973843;437530.6787186241;472558.57531478856;532368.2524520353;477252.4211803621;437372.52749135875;444783.8392473439;462662.94749955734;449291.6008762429;272770.4523015029;485304.67703965015;458951.5699418567;458124.62172241724;236650.15891445865;317878.7554427003;459999.7099186881;200814.7529761452;276747.95704315347;273.5158255624334;1727562.4042513806;645215.5675654974;111032.83379830675;743655.5160112531;0;24;23;17;19;24;12;2;61;64;610625920715.6188;233733062665.04636;517943552265.41003;48921.29132011231;9805.830870992875;-0.0;8101.491022340449;2516057.6850426816;407760.8009059452;0.0;668354.2000983029;1.5425135234632505;0.16211649743838424
2825;2019-08-10 16:05:45.098;759;764;273;272;213;39;194;29;-17;34;791;285;-19;30;219;127;266;708;279;201;194;-95;746;362;367;135;365;309;738;-2.0;-1.0;1489.0;326.0;288.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;46053.1328125;14728.2646484375;25554.001953125;3078.0244140625;755.0;323963;561.0;0.0;Calculated values ==>;1565445945.098;349.06000000000006;349.56000000000006;300.46000000000004;300.36;294.46000000000004;277.06;274.5913991737795;292.56;276.06;271.46000000000004;276.56;352.26;301.66;271.26000000000005;276.16;295.06;285.86;299.76000000000005;343.96000000000004;293.26000000000005;292.56;329.26000000000005;348.66;263.66;241.49495122638035;268.67533136820026;274.5913991737795;301.06;7459999.999999999;3620000.0000000005;3670000.0000000005;1350000.0;3650000.0;3090000.0;7380000.0;0.0;0.0;0.24816666666666667;0.05433333333333333;0.048;0.048;0.0;14728.2646484375;25554.001953125;3078.0244140625;46053.1328125;490950.2641358869;492480.8414177498;276648.80729337694;276146.6954812993;252921.13289501632;430014.67791919125;457663.3959569731;437688.5006598165;472753.7123474745;532472.7490519658;477369.3249778132;437372.52749135875;444783.8392473439;461402.2117313213;448884.8576902355;272612.2650313763;484132.61043300026;458633.2384034343;457663.3959569731;235395.46725036926;316620.98725437425;459999.7099186881;201250.5878691835;276648.80729337694;273.7000050983355;1728328.2292513805;645460.7261185573;111084.11950590766;744081.4449337792;0;24;23;17;19;24;12;2;61;64;610845520715.6188;233814062665.04636;518128952265.41003;58676.00869087542;14058.702298023083;-0.0;8688.700255852615;2516954.32920944;407959.672015687;0.0;668494.1183589546;1.8778335969979991;0.20398196139547412
2826;2019-08-10 16:06:45.109;751;756;271;270;207;43;191;31;-17;36;793;284;-19;30;216;124;266;705;277;202;191;-96;742;366;372;134;369;308;733;-2.0;-2.0;1317.0;377.0;299.0;100;100;100;1;0;0;1;1;0;0;1;1;0;1;0;45685.796875;14612.21875;25362.5078125;3070.90551757812;750.0;323964;560.0;0.0;Calculated values ==>;1565446005.109;348.26;348.76;300.26000000000005;300.16;293.86;277.46000000000004;275.0112864084945;292.26000000000005;276.26000000000005;271.46000000000004;276.76000000000005;352.46000000000004;301.56;271.26000000000005;276.16;294.76000000000005;285.56;299.76000000000005;343.66;293.36;292.26000000000005;329.16;348.16;263.56;241.2770596917726;268.5567601203482;275.0112864084945;300.86;7420000.0;3660000.0;3720000.0000000005;1340000.0;3690000.0;3080000.0;7330000.0;0.0;0.0;0.2195;0.06283333333333334;0.049833333333333334;0.049833333333333334;0.0;14612.21875;25362.5078125;3070.90551757812;45685.796875;490172.25604688394;491811.47896810184;276130.70744080003;275629.200072584;251126.69396870423;429743.705733735;456426.3451327903;437915.60822266474;473079.2034362849;532756.1636462337;477377.5321562234;437601.09044165985;444982.47805338737;460377.2924585903;447681.3975780786;272930.98793752;484214.9465084156;457970.49798369827;456426.3451327903;234977.24436692704;314524.84189198195;460052.74369145953;201682.95901641645;276130.70744080003;273.88710551811147;1729092.8604877628;645705.2749722819;111135.36998279979;744505.8269703583;0;24;23;17;19;24;12;2;61;64;611067261360.3157;233894777459.93604;518314086200.15704;51853.0665007715;16234.23480374854;-0.0;8984.732611650847;2517875.5736986427;408212.1594387328;0.0;668641.4239670604;1.7904728120333602;0.19804294649664309
2827;2019-08-10 16:07:45.109;741;747;271;270;210;47;183;35;-18;39;794;283;-20;29;209;126;266;699;278;204;184;-96;746;369;375;135;372;308;738;-1.0;-1.0;1589.0;417.0;304.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;45797.01953125;14715.57421875;25455.783203125;3072.50830078125;743.0;323965;563.0;0.0;Calculated values ==>;1565446065.109;347.26;347.86;300.26000000000005;300.16;294.16;277.86;275.3239800832674;291.46000000000004;276.66;271.36;277.06;352.56000000000006;301.46000000000004;271.16;276.06;294.06;285.76000000000005;299.76000000000005;343.06000000000006;293.56;291.56;329.46000000000004;347.46000000000004;263.56;241.49495122638035;268.5567601203482;275.3239800832674;300.96000000000004;7459999.999999999;3690000.0;3750000.0;1350000.0;3720000.0000000005;3080000.0;7380000.0;0.0;0.0;0.26483333333333337;0.06949999999999999;0.050666666666666665;0.050666666666666665;0.0;14715.57421875;25455.783203125;3072.50830078125;45797.01953125;488276.410188074;489986.87960885034;275650.99439480563;275161.42224232183;251932.9676338425;429537.3511455088;454785.885080863;437758.51091407164;473241.2657668606;532860.5745757109;477260.7446937688;437443.34373287327;444837.77879090665;458943.3939490466;447416.27630571555;272612.2650313763;482752.6641742813;457766.27349474904;454929.51491757325;236231.924509345;311590.51834565785;459899.2253471605;202586.19409206463;275650.99439480563;274.253323402223;1729855.2172911481;645949.6732470215;111186.56509795279;744929.3127288218;0;24;23;17;19;24;12;2;61;64;611291361360.3157;233975477459.93604;518498886200.15704;62281.468571694866;17883.25567222916;-0.0;9083.445039820226;2518826.6948242467;408496.47185936593;0.0;668791.992114156;2.0638342061307786;0.22992201593399
2828;2019-08-10 16:08:45.110;734;740;272;272;208;47;175;38;-17;42;795;283;-19;29;208;125;266;697;272;204;175;-96;754;368;374;136;370;309;743;-2.0;-1.0;1441.0;221.0;323.0;0;100;100;1;0;0;1;0;0;1;1;1;0;1;0;52176.98046875;14867.7919921875;31377.404296875;3072.6962890625;723.0;323966;575.0;0.0;Calculated values ==>;1565446125.11;346.56000000000006;347.16;300.36;300.36;293.96000000000004;277.86;275.2199585193972;290.66;276.96000000000004;271.46000000000004;277.36;352.66;301.46000000000004;271.26000000000005;276.06;293.96000000000004;285.66;299.76000000000005;342.86;293.56;290.66;330.66;345.46000000000004;263.56;241.71165711629368;268.67533136820026;275.2199585193972;300.36;7540000.000000001;3679999.9999999995;3740000.0;1360000.0;3700000.0;3090000.0;7430000.0;0.0;0.0;0.24016666666666667;0.036833333333333336;0.05383333333333333;0.05383333333333333;0.0;14867.7919921875;31377.404296875;3072.6962890625;52176.98046875;486389.60840226297;488436.0959528168;275676.44383933075;275676.44383933075;251110.90549949082;429606.4342157736;453802.13917523704;437688.5006598165;473403.85947104497;532890.6486585067;477135.4625344398;437372.52749135875;444638.62758169504;459122.36138453893;447453.7679354076;272001.55201867345;481893.8995752905;457927.6349424833;453802.13917523704;241250.99604349316;303208.48990285693;459745.36586501705;203284.5168018674;275676.44383933075;274.520102977771;1730671.680897662;646196.2054072823;111237.77598964026;745402.9305175813;0;24;23;17;19;24;13;2;61;64;611516065105.0442;234056778814.83783;518683989284.9335;56296.02345655077;9446.30794049268;-0.0;9589.09993224962;2519814.8570590513;408724.2220183029;0.0;668947.599248811;1.52746655202186;0.15202687271128248
2829;2019-08-10 16:09:45.110;733;738;273;272;217;46;174;41;-19;44;795;282;-20;28;210;129;266;697;268;202;174;-96;745;369;375;135;371;307;732;-1.0;-1.0;1764.0;193.0;327.0;31;100;100;1;0;0;1;0;0;1;1;1;0;1;0;52554.7578125;14742.8310546875;32053.171875;3055.41650390625;708.0;323967;610.0;0.0;Calculated values ==>;1565446185.11;346.46000000000004;346.96000000000004;300.46000000000004;300.36;294.86;277.76000000000005;275.3239800832674;290.56;277.26000000000005;271.26000000000005;277.56;352.66;301.36;271.16;275.96000000000004;294.16;286.06;299.76000000000005;342.86;293.36;290.56;334.16;343.96000000000004;263.56;241.49495122638035;268.43790593516167;275.3239800832674;299.96000000000004;7450000.0;3690000.0;3750000.0;1350000.0;3710000.0;3070000.0;7320000.0;0.0;0.0;0.294;0.03216666666666666;0.0545;0.0545;0.0;14742.8310546875;32053.171875;3055.41650390625;52554.7578125;487179.5346782095;489269.2339161135;277258.35888545046;276740.24896509224;254488.39624149253;429537.3511455088;453485.0264622246;437828.56808052456;473728.41363301896;533039.2681705592;477269.1730796724;437671.5478804793;444891.802354063;459240.0788052831;447874.57980810554;272691.06990936503;483101.9327786217;457485.5485273952;453485.0264622246;255893.36323571714;296923.61432157;459899.2253471605;203995.8498220866;277258.35888545046;274.79996502921625;1731544.445383339;646442.9605993397;111288.84359624833;745931.5186523469;0;24;23;17;19;24;13;2;61;64;611740765105.0442;234138078814.83783;518868789284.9335;68746.81916798076;8231.558579389875;-0.0;9604.35338293419;2520856.880747589;408871.5375726352;0.0;669107.5446931042;1.7368157640052808;0.1679663048893775
2830;2019-08-10 16:10:45.121;734;739;277;276;212;43;173;42;-18;45;795;282;-19;29;212;125;266;698;268;197;173;-95;743;366;372;134;368;309;731;-2.0;0.0;1561.0;189.0;342.0;40;100;100;1;0;0;1;0;0;1;1;1;0;1;0;53437.94140625;14664.7724609375;32268.927734375;3073.29931640625;694.0;323968;651.0;0.0;Calculated values ==>;1565446245.121;346.56000000000006;347.06000000000006;300.86;300.76000000000005;294.36;277.46000000000004;275.0112864084945;290.46000000000004;277.36;271.36;277.66;352.66;301.36;271.26000000000005;276.06;294.36;285.66;299.76000000000005;342.96000000000004;292.86;290.46000000000004;338.26;342.56000000000006;263.66;241.2770596917726;268.67533136820026;275.0112864084945;299.96000000000004;7430000.0;3660000.0;3720000.0000000005;1340000.0;3679999.9999999995;3090000.0;7309999.999999999;0.0;0.0;0.26016666666666666;0.0315;0.057;0.057;0.0;14664.7724609375;32268.927734375;3073.29931640625;53437.94140625;487538.0673544658;489519.29314047255;279529.1345586366;278974.5742466017;252844.3951820975;429743.705733735;453856.01258069114;437530.6787186241;473954.89273139124;532890.6486585067;477018.4488096004;437372.52749135875;444638.62758169504;459986.6564810051;447833.41000542004;272850.42172151816;483364.12688205496;457270.98814679036;453856.01258069114;273052.9745269728;291058.95107146574;460153.0218106556;203091.39788011703;279529.1345586366;274.4359279424883;1732427.8798124215;646688.0688908919;111339.92559153325;746467.6344203633;0;24;23;17;19;24;13;2;61;64;611964906190.6283;234218793610.0482;519053623165.41516;60993.286231484926;8097.441153811965;-0.0;9936.63204725711;2521938.2465094524;409007.63751784957;0.0;669270.4160930635;1.5803259584497678;0.1517222539056737
2831;2019-08-10 16:11:45.101;733;737;273;271;212;43;166;42;-19;45;795;283;-20;28;214;125;266;695;271;191;166;-95;736;365;371;137;367;307;723;-3.0;-1.0;1532.0;373.0;351.0;55;100;100;1;0;0;1;0;0;1;1;1;0;1;0;53589.6875;14566.912109375;32576.125;3056.087890625;683.0;323969;678.0;0.0;Calculated values ==>;1565446305.101;346.46000000000004;346.86;300.46000000000004;300.26000000000005;294.36;277.46000000000004;274.9066339382667;289.76000000000005;277.36;271.26000000000005;277.66;352.66;301.46000000000004;271.16;275.96000000000004;294.56;285.66;299.76000000000005;342.66;292.26000000000005;289.76000000000005;340.96000000000004;341.46000000000004;263.66;241.92719264551067;268.43790593516167;274.9066339382667;300.26000000000005;7359999.999999999;3650000.0;3710000.0;1370000.0;3670000.0000000005;3070000.0;7230000.0;0.0;0.0;0.25533333333333336;0.06216666666666667;0.058499999999999996;0.058499999999999996;0.0;14566.912109375;32576.125;3056.087890625;53589.6875;488114.9260667226;490042.01059819607;278246.2297173196;277162.22835522535;253142.32513221866;429811.8947417682;453014.65823422605;437828.56808052456;473566.98283907154;533039.2681705592;477385.8441518087;437671.5478804793;444891.802354063;460415.58670500614;448022.3091466394;273427.4994972937;483778.465991357;456590.9731116423;453014.65823422605;284357.86631585273;286451.7998164319;459692.06448788795;201605.53118184314;278246.2297173196;273.85234566078503;1733319.479421288;646931.5850632647;111390.98679219917;747007.8297348418;0;24;23;17;19;24;13;2;61;64;612187731890.6991;234300066510.07404;519238361565.4739;60315.61542146333;16044.379487192453;-0.0;10223.953068239027;2522948.817054377;409208.7522959757;0.0;669438.3649674541;1.7248099040948384;0.18250431230501946
2832;2019-08-10 16:12:45.102;730;733;274;272;210;40;165;40;-18;45;793;283;-20;31;215;121;266;691;269;187;165;-94;743;361;367;143;363;310;731;-2.0;-1.0;951.0;242.0;371.0;56;100;100;1;0;0;1;0;0;1;1;1;0;1;0;54286.7265625;14699.2724609375;33110.1875;3046.1455078125;674.0;323970;693.0;0.0;Calculated values ==>;1565446365.102;346.16;346.46000000000004;300.56;300.36;294.16;277.16;274.4858918419099;289.66;277.16;271.36;277.66;352.46000000000004;301.46000000000004;271.16;276.26000000000005;294.66;285.26000000000005;299.76000000000005;342.26;291.86;289.66;342.46000000000004;340.56000000000006;263.76000000000005;243.1966462407574;268.7936212382143;274.4858918419099;300.06;7430000.0;3610000.0;3670000.0000000005;1430000.0;3629999.9999999995;3100000.0;7309999.999999999;0.0;0.0;0.1585;0.04033333333333333;0.06183333333333333;0.06183333333333333;0.0;14699.2724609375;33110.1875;3046.1455078125;54286.7265625;486936.84219557216;488631.83184504136;277892.2405911022;276842.5495680128;252180.95773350695;430081.6785162784;453562.05795503774;437301.7563972805;472785.5327691947;532607.2312891006;477009.99692876654;436983.6325089788;444729.9843135515;461169.71765311295;448172.1041664017;272850.42172151816;482290.55445857154;456686.0800191835;453562.05795503774;290640.09048841946;282682.81946839223;458862.94064316095;200456.36480885604;277892.2405911022;273.38359633399955;1734218.4645202248;647175.4739991372;111441.83958465714;747555.2247947796;0;24;23;17;19;24;13;2;61;64;612409135580.4316;234384067909.97256;519423464650.2503;37539.99456676528;10422.398558650299;-0.0;10862.250373670013;2523764.294061017;409429.312455366;0.0;669614.0862578971;1.1566993049612289;0.11328314075602129
2833;2019-08-10 16:13:45.112;730;734;271;270;201;38;153;37;-15;44;785;284;-16;34;217;114;266;693;260;186;153;-91;739;361;367;147;362;312;727;89.0;-1.0;1889.0;426.0;360.0;57;100;100;1;0;0;1;0;0;1;1;1;0;1;0;54147.9140625;14620.74609375;32980.83203125;3054.27612304688;662.0;323971;699.0;0.0;Calculated values ==>;1565446425.112;346.16;346.56000000000006;300.26000000000005;300.16;293.26000000000005;276.96000000000004;274.4858918419099;288.46000000000004;276.86;271.66;277.56;351.66;301.56;271.56;276.56;294.86;284.56;299.76000000000005;342.46000000000004;291.76000000000005;288.46000000000004;343.06000000000006;339.36;264.06;244.02132995426717;269.02936301313275;274.4858918419099;299.16;7390000.000000001;3610000.0;3670000.0000000005;1470000.0;3620000.0000000005;3120000.0;7270000.0;0.014833333333333334;0.0;0.31483333333333335;0.071;0.060000000000000005;0.07483333333333334;0.0;14620.74609375;32980.83203125;3054.27612304688;54147.9140625;487354.6645731016;489191.5372679653;276737.1252254276;276219.63704900624;249388.5923432948;430081.6785162784;451821.39498911967;437319.724394416;472161.1242600225;531620.6251923364;476875.98907140514;437160.35228701105;444768.4058800359;461592.2958648185;447113.4766969863;273176.36906003114;483036.9898086851;456545.83446345694;451821.39498911967;293153.3411634106;277658.20189090865;458544.71198876854;200867.67034611592;261698.41367919437;273.5453588212717;1735122.2371289572;647419.848209302;111492.6849043807;748106.0750838685;0;24;23;17;19;24;13;2;61;64;612629372280.3966;234471082409.95874;519610095750.22064;74442.98834953982;18295.069956628333;-0.0;14227.536434692744;2524697.641117092;409668.66457832826;0.0;669823.2026615263;2.111613678787879;0.20898697351706982
2834;2019-08-10 16:14:45.132;729;733;268;267;203;36;153;35;-13;42;772;282;-14;39;218;114;266;693;260;184;153;-83;747;357;363;138;359;315;736;-1.0;-1.0;1372.0;231.0;362.0;48;0;100;1;0;0;1;0;0;1;1;1;1;1;0;55113.3515625;14763.7529296875;33185.1328125;4113.66015625;659.0;323972;702.0;0.0;Calculated values ==>;1565446485.132;346.06000000000006;346.46000000000004;299.96000000000004;299.86;293.46000000000004;276.76000000000005;274.0616903277293;288.46000000000004;276.66;271.86;277.36;350.36;301.36;271.76000000000005;277.06;294.96000000000004;284.56;299.76000000000005;342.46000000000004;291.56;288.46000000000004;343.36;339.06000000000006;264.86;242.14157278889297;269.38090353596624;274.0616903277293;299.16;7470000.0;3570000.0000000005;3629999.9999999995;1380000.0;3590000.0;3150000.0;7359999.999999999;0.0;0.0;0.22866666666666668;0.0385;0.060333333333333336;0.060333333333333336;0.0;14763.7529296875;33185.1328125;4113.66015625;55113.3515625;486366.4469023839;488114.9260667226;274375.6099905528;273898.879129659;249735.56412157882;430346.717906069;452525.7912912428;436948.6013565401;473143.7464358393;530030.6314342348;476261.8308976183;436787.6458509821;444901.6053561915;462183.0053738274;447874.66848838044;272534.028399155;482047.1558480795;456922.6038781957;452525.7912912428;294410.04551340896;276402.16793126165;460748.638071022;200448.28826702994;274375.6099905528;273.3630912945628;1736033.0511790584;647664.8006580279;111552.43761762329;748657.6419184046;0;24;23;17;19;24;13;2;61;65;612848445280.327;234556610909.93155;519798258450.1608;54079.73825980133;10021.563467453694;-0.0;10748.394271808296;2525769.0208460703;409904.715180769;0.0;670031.4047949329;1.4376879714080542;0.13571542892772226
2835;2019-08-10 16:15:45.113;732;735;267;266;198;35;155;34;-10;39;748;285;-12;43;220;112;266;695;260;184;155;-72;743;356;362;137;358;316;730;-2.0;-2.0;1426.0;242.0;330.0;45;0;100;1;0;0;1;0;0;1;1;1;1;1;0;54789.94140625;14644.3125;32723.990234375;4130.205078125;654.0;323973;703.0;0.0;Calculated values ==>;1565446545.113;346.36;346.66;299.86;299.76000000000005;292.96000000000004;276.66;273.955091788801;288.66;276.56;272.16;277.06;347.96000000000004;301.66;271.96000000000004;277.46000000000004;295.16;284.36;299.76000000000005;342.66;291.56;288.66;343.46000000000004;338.56000000000006;265.96000000000004;241.92719264551067;269.49753711883926;273.955091788801;299.16;7430000.0;3560000.0;3620000.0000000005;1370000.0;3579999.9999999995;3160000.0;7300000.0;0.0;0.0;0.23766666666666666;0.04033333333333333;0.055;0.055;0.0;14644.3125;32723.990234375;4130.205078125;54789.94140625;487237.7117714202;489030.9656270272;274432.0896268489;273948.2807196762;248336.9702270544;430412.23801567365;452988.6427295784;437199.7979686943;472980.6827117325;527429.3172198372;476489.6062798117;436878.1151619385;445287.6128020028;462600.4079176935;447763.7280780067;272850.42172151816;483014.4158161925;457086.03604400606;452988.6427295784;294828.9587717387;274308.8830629234;462004.49234316946;200379.78994555108;274432.0896268489;273.3318100146941;1736948.621930404;647909.7902651067;111621.1147398709;749206.7106831205;0;24;23;17;19;24;13;2;61;65;613065876405.1334;234639084784.85812;519987498504.9923;56284.22190683371;10552.196330037275;-0.0;9820.610420650126;2526688.4292750787;410076.10888706264;0.0;670202.7588878996;1.4885291227586697;0.14324710386802508
2836;2019-08-10 16:16:45.134;733;736;266;265;200;32;155;32;-10;38;747;286;-12;43;222;113;266;693;265;186;155;-67;761;354;360;135;356;305;745;235.0;-1.0;1773.0;368.0;344.0;24;0;0;1;0;1;1;0;0;1;1;1;1;1;0;65545.5859375;25658.46875;32982.05078125;3985.55883789062;645.0;323974;704.0;0.0;Calculated values ==>;1565446605.134;346.46000000000004;346.76;299.76000000000005;299.66;293.16;276.36;273.7412296467126;288.66;276.36;272.16;276.96000000000004;347.86;301.76000000000005;271.96000000000004;277.46000000000004;295.36;284.46000000000004;299.76000000000005;342.46000000000004;291.76000000000005;288.66;343.56000000000006;337.66;266.46000000000004;241.49495122638035;268.19934244402924;273.7412296467126;299.66;7609999.999999999;3540000.0;3600000.0;1350000.0;3560000.0;3050000.0;7450000.0;0.03916666666666667;0.0;0.2955;0.06133333333333334;0.05733333333333333;0.0965;0.0;25658.46875;32982.05078125;3985.55883789062;65545.5859375;485500.6625795888;487630.4590232718;272691.06990936503;272240.6043340711;248501.9800097366;430542.39183029096;453335.3603122476;439667.1524928011;473143.78782676667;528175.0973908444;477984.1746998964;439361.0270025769;447417.42732394347;463165.68256596546;448290.3276514591;271493.70758347417;481049.563390999;457687.92273860215;453335.3603122476;295247.87795992935;270541.29595472733;462801.6062630985;199845.12917451758;243124.92816033371;273.1126026219006;1737951.768972678;648245.7643261241;111688.76977698132;749754.4526688773;0;24;24;17;19;24;13;2;61;65;613282552215.6636;234720713345.05786;520173863710.4483;70867.40789055277;16127.997261432964;-0.0;20285.30670265969;2527748.397051571;410298.5216514338;0.0;670453.7293401329;1.7130357615927083;0.1601188790114152
2837;2019-08-10 16:17:45.114;744;747;268;266;218;36;160;32;-32;37;753;285;-33;17;223;124;266;701;266;191;160;-65;752;358;364;133;360;292;734;-1.0;-1.0;1590.0;455.0;275.0;44;0;0;1;0;1;1;0;0;1;1;1;1;1;0;65450.5703125;25416.77734375;33125.71484375;3820.37036132812;635.0;323975;705.0;0.0;Calculated values ==>;1565446665.114;347.56000000000006;347.86;299.96000000000004;299.76000000000005;294.96000000000004;276.76000000000005;274.1680685717883;289.16;276.36;269.96000000000004;276.86;348.46000000000004;301.66;269.86;274.86;295.46000000000004;285.56;299.76000000000005;343.26;292.26000000000005;289.16;343.66;336.66;266.66;241.05796691057077;266.62003547228215;274.1680685717883;299.76000000000005;7520000.0;3579999.9999999995;3640000.0;1330000.0;3600000.0;2920000.0;7340000.000000001;0.0;0.0;0.265;0.07583333333333334;0.04583333333333333;0.04583333333333333;0.0;25416.77734375;33125.71484375;3820.37036132812;65450.5703125;488107.7145477575;490392.52452800906;274554.55798181344;273598.2663721322;254750.36724184608;430280.9020939914;453360.68676331674;439186.1151600962;473306.6277234293;529797.3044987825;479469.14911772177;439035.50973093935;446271.0141546903;462697.81320866785;449179.6979440156;272151.060649914;483496.165684608;457732.2313946309;453360.68676331674;295666.80309349706;266355.56789118156;463295.3669994605;200268.9785866442;274554.55798181344;273.2968436142478;1739043.0397302299;648671.2495013571;111753.79750385883;750305.1670832451;0;24;24;17;19;24;13;2;61;65;613499679815.7327;234801086545.08344;520352904010.50525;63313.04119196479;19946.167787971906;-0.0;8195.280902485567;2528866.1947374777;410599.0394875937;0.0;670690.9884575079;1.4664896084719705;0.16107628952986738
2838;2019-08-10 16:18:45.114;760;764;273;272;229;35;165;32;-42;37;754;285;-43;5;223;132;266;704;265;195;164;-64;743;355;361;134;357;285;727;89.0;0.0;1383.0;299.0;260.0;35;0;0;1;0;1;1;0;0;1;1;1;1;0;0;64911.08203125;25130.880859375;32407.2890625;3737.09545898438;623.0;323976;704.0;0.0;Calculated values ==>;1565446725.114;349.16;349.56000000000006;300.46000000000004;300.36;296.06;276.66;273.8482719121499;289.66;276.36;268.96000000000004;276.86;348.56000000000006;301.66;268.86;273.66;295.46000000000004;286.36;299.76000000000005;343.56000000000006;292.66;289.56;343.56000000000006;335.46000000000004;266.76000000000005;241.2770596917726;265.74818594083865;273.8482719121499;299.66;7430000.0;3550000.0;3610000.0;1340000.0;3570000.0000000005;2850000.0;7270000.0;0.014833333333333334;0.0;0.2305;0.049833333333333334;0.043333333333333335;0.05816666666666667;0.0;25130.880859375;32407.2890625;3737.09545898438;64911.08203125;491397.93532999395;493566.31745424867;277795.30965667363;277262.21452458686;258910.97203544682;430477.46260093397;454587.42908880144;439231.9296735248;473176.5657117748;530433.2885291546;480319.3030995671;439083.15219121694;445962.14632183814;463148.1647397199;450901.0736769584;272850.42172151816;484709.9634065872;458764.56239000184;454445.6974495171;295247.87795992935;261333.34086894934;463247.72104152374;200033.4497092871;257964.92130332862;273.1911343293141;1740129.3868330945;649092.4799863831;111816.77638569477;750851.2754491306;0;24;24;17;19;24;13;2;61;65;613717179815.7327;234881186545.08344;520526004010.50525;55135.24963175679;13116.844521389792;-0.0;11428.631812503298;2529853.2638276755;410874.5645901717;0.0;670854.5210634662;1.300373412834534;0.12899263686555537
2839;2019-08-10 16:19:45.105;767;770;269;268;219;27;175;27;-33;35;752;286;-35;14;224;131;266;688;266;198;175;-65;717;348;354;130;350;299;707;499.0;-1.0;413.0;298.0;287.0;1;0;100;1;0;0;1;0;0;1;1;1;1;1;0;52248.0;14185.6728515625;29988.591796875;3926.9365234375;612.0;323977;703.0;0.0;Calculated values ==>;1565446785.105;349.86;350.16;300.06;299.96000000000004;295.06;275.86;273.0942459734351;290.66;275.86;269.86;276.66;348.36;301.76000000000005;269.66;274.56;295.56;286.26000000000005;299.76000000000005;341.96000000000004;292.96000000000004;290.66;343.46000000000004;334.36;266.66;240.39332010688793;267.47669482898436;273.0942459734351;299.76000000000005;7170000.0;3479999.9999999995;3540000.0;1300000.0;3500000.0;2990000.0;7070000.0;0.08316666666666667;0.0;0.06883333333333333;0.049666666666666665;0.04783333333333333;0.131;0.0;14185.6728515625;29988.591796875;3926.9365234375;52248.0;494974.0223044361;496366.1279319242;277901.7029885855;277334.1126838869;256218.38837522824;430925.7729439634;457147.0408154334;437462.91879448516;473501.9964771252;529158.4594518314;478725.8396019957;437151.19791407377;444470.14050354663;464318.62166137894;452004.0935008172;275174.27296898013;484460.98803489306;460274.1915433627;457147.0408154334;294828.9587717387;256730.23209357203;463734.8000989647;197458.47032893254;226831.50820847502;272.14048655146536;1741105.5660668116;649420.0687879384;111880.63373877465;751371.1631275621;0;24;24;17;19;24;13;2;61;65;613931647640.5077;234960374665.00037;520701177730.3215;16520.306202712203;13225.057711911599;-0.0;30171.334771511552;2530450.303889558;411094.0475145078;0.0;671201.1354513444;1.2456383047907944;0.08795248116106406
2840;2019-08-10 16:20:45.095;757;757;265;264;206;23;178;24;-28;32;758;285;-29;27;225;123;266;626;266;201;178;-66;727;340;346;135;343;300;719;520.0;0.0;0.0;130.0;222.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;51945.796875;14394.365234375;30666.5;3125.6123046875;603.0;323978;702.0;0.0;Calculated values ==>;1565446845.095;348.86;348.86;299.66;299.56;293.76000000000005;275.46000000000004;272.21867820750657;290.96000000000004;275.56;270.36;276.36;348.96000000000004;301.66;270.26000000000005;275.86;295.66;285.46000000000004;299.76000000000005;335.76000000000005;293.26000000000005;290.96000000000004;343.36;333.46000000000004;266.56;241.49495122638035;267.5978703862781;272.21867820750657;299.76000000000005;7270000.0;3400000.0;3460000.0;1350000.0;3429999.9999999995;3000000.0;7190000.000000001;0.08666666666666667;0.0;0.0;0.021666666666666667;0.037000000000000005;0.12366666666666667;0.0;14394.365234375;30666.5;3125.6123046875;51945.796875;492554.37369696243;493346.53516759037;274472.3558342751;273975.43182203814;251288.5139865574;431420.45991060114;458843.72338919825;438011.42202021845;472558.57531478856;529707.431855792;478487.3244375894;437856.56215164;446123.4859434057;465470.9747394851;452279.41364573705;274218.64122292714;473419.0023163831;461905.5720509341;458843.72338919825;294410.04551340896;252964.46457616048;462901.27584430965;195804.56394883533;219341.28874474857;271.446116109848;1741973.7029939678;649658.1960775284;111939.39518381166;751876.5379827667;0;24;24;17;19;24;13;2;61;65;614141612640.541;235039861415.013;520880847780.35004;0.0;5787.095424401944;-0.0;29618.46775103028;2530587.9501630664;411252.455718234;0.0;671699.3007643857;0.7347613891621484;0.02449827869911372
2841;2019-08-10 16:21:45.136;751;750;264;263;204;19;163;19;-29;30;768;282;-30;21;228;120;266;608;277;200;163;-65;713;339;344;140;343;298;708;593.0;-1.0;1040.0;136.0;218.0;36;100;100;1;0;0;1;1;0;0;1;0;1;1;0;43157.15234375;14126.224609375;22072.03125;3026.38159179688;594.0;323979;701.0;0.0;Calculated values ==>;1565446905.136;348.26;348.16;299.56;299.46000000000004;293.56;275.06;272.10816812424576;289.46000000000004;275.06;270.26000000000005;276.16;349.96000000000004;301.36;270.16;275.26000000000005;295.96000000000004;285.16;299.76000000000005;333.96000000000004;293.16;289.46000000000004;343.26;332.56;266.66;242.56692532238324;267.35522164206344;272.10816812424576;300.86;7130000.0;3390000.0;3440000.0;1400000.0;3429999.9999999995;2980000.0;7080000.0;0.09883333333333333;0.0;0.17333333333333334;0.02266666666666667;0.036333333333333336;0.13516666666666666;0.0;14126.224609375;22072.03125;3026.38159179688;43157.15234375;493078.153483909;493430.2161111099;275055.87597659876;274536.73135696666;251020.3982412521;431480.97241316177;457136.4934874569;438307.6172986034;471703.5210853088;530900.5236247084;478388.4730314526;438153.8488135099;445665.0885892439;465855.53262907406;452032.7252005242;275582.96588637185;471849.26918036304;462078.26035560475;457136.4934874569;293991.1381695566;249199.05678690012;462259.4691533598;196742.53502246868;217793.4700754901;271.81840187150493;1742766.7691277904;649896.0300680358;111990.69683170864;752316.3260590094;0;24;24;17;20;24;13;2;61;65;614348754090.1593;235122417789.8609;521060370370.0193;41871.28092786335;6018.383840300199;-0.0;32351.198664517506;2530937.1159371715;411350.90193757095;0.0;672216.0675330524;2.0456750819575458;0.14337467002170853
2842;2019-08-10 16:22:45.136;749;748;261;260;200;18;149;17;-29;27;769;280;-31;22;228;119;266;581;279;194;149;-66;721;337;342;142;340;298;717;-2.0;-1.0;728.0;370.0;211.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41820.625;14235.11328125;21110.328125;2942.83959960938;586.0;323980;700.0;0.0;Calculated values ==>;1565446965.136;348.06000000000006;347.96000000000004;299.26000000000005;299.16;293.16;274.96000000000004;271.8864255623528;288.06;274.86;270.26000000000005;275.86;350.06000000000006;301.16;270.06;275.36;295.96000000000004;285.06;299.76000000000005;331.26000000000005;292.56;288.06;343.16;331.76000000000005;266.56;242.98782864720522;267.35522164206344;271.8864255623528;301.06;7209999.999999999;3370000.0000000005;3420000.0000000005;1420000.0;3400000.0;2980000.0;7170000.0;0.0;0.0;0.12133333333333333;0.06166666666666667;0.035166666666666666;0.035166666666666666;0.0;14235.11328125;21110.328125;2942.83959960938;41820.625;491992.86897556094;492247.99392637;272696.1754460616;272218.88588628336;249397.06986142005;431601.1154718507;455552.9430510291;438307.6172986034;471141.87126780767;531004.5444894524;478157.9928989384;437999.7806145802;445806.48513717233;466287.1692223748;452244.3215822346;274781.3389466263;466166.5667383624;461595.0400050445;455552.9430510291;293572.2367247113;245852.32104278926;461859.7090763731;193804.86174621602;272696.1754460616;270.62638160713453;1743474.9172723216;650132.3745504577;112040.44034163703;752676.1790538011;0;24;24;17;20;24;13;2;61;65;614554554090.1593;235207017789.8609;521239170370.0193;29666.334340356338;16530.04891869302;-0.0;6430.462994108024;2531533.2627310734;411538.80554389587;0.0;672539.2480468743;1.37448965768674;0.16603671678743182
2843;2019-08-10 16:23:45.127;752;754;259;259;193;18;158;15;-24;24;764;280;-29;27;229;114;266;612;286;189;157;-67;727;337;342;144;340;297;722;318.0;-1.0;790.0;385.0;205.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41970.828125;14336.9873046875;21229.4609375;2924.58764648438;579.0;323981;698.0;0.0;Calculated values ==>;1565447025.127;348.36;348.56000000000006;299.06;299.06;292.46000000000004;274.96000000000004;271.8864255623528;288.96000000000004;274.66;270.76000000000005;275.56;349.56000000000006;301.16;270.26000000000005;275.86;296.06;284.56;299.76000000000005;334.36;292.06;288.86;342.96000000000004;331.06;266.46000000000004;243.40439225979637;267.23344911666527;271.8864255623528;301.76000000000005;7270000.0;3370000.0000000005;3420000.0000000005;1440000.0;3400000.0;2970000.0;7220000.0;0.053000000000000005;0.0;0.13166666666666668;0.06416666666666666;0.034166666666666665;0.08716666666666667;0.0;14336.9873046875;21229.4609375;2924.58764648438;41970.828125;491828.3466213248;492616.8479426546;271335.50687978114;271335.50687978114;247009.10981371824;431601.1154718507;456783.39717099577;439292.6738716664;470577.2540004748;530560.1323095391;478281.79800212284;438531.5804257387;446703.0798258108;466414.4274759558;451540.25709707424;274218.64122292714;470748.6123304376;460936.5088698856;456647.26439308474;292734.4514702754;242924.1476594651;461457.8518651432;194581.10983017168;224666.48534674902;270.94114669148;1744173.0746444224;650370.4396742445;112089.32823454676;753028.9577056175;0;24;24;17;20;24;13;2;61;65;614759723310.7594;235292804920.11182;521417643595.5413;32220.355932130144;17124.590947244007;-0.0;20220.9912402056;2532048.9077931563;411819.2188086324;0.0;672761.3101851586;1.8073282912100939;0.18191359410862457
2844;2019-08-10 16:24:45.108;758;761;257;256;197;18;162;14;-14;22;756;281;-19;29;230;118;266;643;279;186;162;-67;729;337;342;145;341;296;724;251.0;-1.0;770.0;460.0;189.0;1;100;95;1;0;0;1;1;0;0;1;0;1;0;0;41186.3984375;13962.8466796875;21325.55078125;2906.48193359375;573.0;323982;694.0;0.0;Calculated values ==>;1565447085.108;348.96000000000004;349.26;298.86;298.76000000000005;292.86;274.96000000000004;271.8864255623528;289.36;274.56;271.76000000000005;275.36;348.76;301.26000000000005;271.26000000000005;276.06;296.16;284.96000000000004;299.76000000000005;337.46000000000004;291.76000000000005;289.36;342.56000000000006;330.46000000000004;266.46000000000004;243.61107973660833;267.1113755279542;271.8864255623528;301.06;7290000.000000001;3370000.0000000005;3420000.0000000005;1450000.0;3410000.0;2960000.0;7240000.000000001;0.04183333333333333;0.0;0.12833333333333333;0.07666666666666666;0.0315;0.07333333333333333;0.0;13962.8466796875;21325.55078125;2906.48193359375;41186.3984375;492500.8074285904;493429.1411562311;270271.9935306326;269827.00544692815;248208.91902748018;431601.1154718507;457326.50524770265;441007.6276001788;470244.1503563232;529804.1042499179;478520.36253656045;440263.25120178395;447173.4108414305;466398.468690966;452103.8578621163;274037.62936026265;475557.80445487896;460539.9591483717;457326.50524770265;291058.95107146574;240414.4444865203;461306.95930790325;194156.83062050864;226851.75287053915;270.76926885612767;1744865.8320891452;650606.1969437869;112137.90509345943;753383.4705050106;0;24;24;17;20;24;13;2;61;65;614964858330.5768;235379477465.03464;521595487260.383;31679.185612391004;20481.509866033586;-0.0;16901.48184099199;2532581.23534843;412132.5037434758;0.0;673070.5661651448;1.808152778964002;0.19413708530706603
2845;2019-08-10 16:25:45.128;761;759;255;254;203;28;170;16;-1;22;747;279;-7;37;223;126;266;619;285;184;170;-68;694;354;358;149;358;297;694;-2.0;0.0;1083.0;544.0;111.0;98;100;90;1;0;0;1;0;0;0;1;0;1;0;0;25939.22265625;12901.140625;7256.02685546875;2896.77026367188;568.0;323983;690.0;0.0;Calculated values ==>;1565447145.128;349.26;349.06000000000006;298.66;298.56;293.46000000000004;275.96000000000004;273.7412296467126;290.16;274.76000000000005;273.06;275.36;347.86;301.06;272.46000000000004;276.86;295.46000000000004;285.76000000000005;299.76000000000005;335.06;291.56;290.16;342.16;329.96000000000004;266.36;244.42749628697553;267.23344911666527;273.7412296467126;301.66;6940000.000000001;3540000.0;3579999.9999999995;1490000.0;3579999.9999999995;2970000.0;6940000.000000001;0.0;0.0;0.1805;0.09066666666666667;0.018500000000000003;0.018500000000000003;0.0;12901.140625;7256.02685546875;2896.77026367188;25939.22265625;496354.58699255105;496074.37946158764;271846.6614862542;271354.2196443932;251200.47801583048;430542.39183029096;455794.7758783006;442708.2401660032;469702.5915994716;528790.9157127818;478166.64787203027;441829.943814551;448092.6209710591;462998.3561934723;450207.52761012263;277794.840034938;475335.5319644674;457735.83342595893;455794.7758783006;289383.54333396035;238323.1353838712;460597.6200148038;198402.63105999073;271846.6614862542;272.54118807820043;1745425.3987248072;650830.1381267752;112186.28164856626;753621.7297118454;0;24;24;17;20;24;13;2;61;65;615174928330.51;235467706865.0066;521773446560.3264;44097.16244363524;23772.345665236386;-0.0;3403.040116252859;2533212.9154052185;412501.4088001623;0.0;673239.8269161846;3.091556376013857;0.4082669797188767
2846;2019-08-10 16:26:45.118;753;750;264;261;208;42;179;17;7;23;735;281;3;49;213;132;266;551;301;185;178;-70;710;358;363;143;363;301;710;-2.0;-1.0;1112.0;428.0;105.0;98;0;93;1;0;0;1;0;0;0;1;1;1;0;0;27806.251953125;13402.1259765625;7493.72900390625;3894.419921875;563.0;323984;685.0;0.0;Calculated values ==>;1565447205.118;348.46000000000004;348.16;299.56;299.26000000000005;293.96000000000004;277.36;274.1680685717883;291.06;274.86;273.86;275.46000000000004;346.66;301.26000000000005;273.46000000000004;278.06;294.46000000000004;286.36;299.76000000000005;328.26000000000005;291.66;290.96000000000004;341.66;329.46000000000004;266.16;243.1966462407574;267.7187500070086;274.1680685717883;303.26000000000005;7100000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3010000.0;7100000.0;0.0;0.0;0.18533333333333332;0.07133333333333333;0.0175;0.0175;0.0;13402.1259765625;7493.72900390625;3894.419921875;27806.251953125;493661.4558687566;493232.15129175293;274850.67743274785;273331.56711478013;252285.1373504665;430280.9020939914;456224.3229510757;443052.165307785;470612.52513297374;527229.8644493856;477901.2725479194;442466.16301167716;449001.87712873524;460899.70540415944;450359.4291554148;275900.73777573946;461891.66343298886;457061.7909713768;456084.1908378049;287289.4124756198;236231.924509345;461304.5225711093;199909.52349090466;274850.67743274785;273.1551082814864;1745873.203033464;651049.2954828417;112242.8654679129;753744.6238582544;0;24;24;17;20;24;13;2;62;65;615391192280.5444;235555292265.0205;521952816660.3549;45062.43628339515;18646.176601054598;-0.0;3171.5864845884994;2533955.7882286194;412854.8375711567;0.0;673294.6063397746;2.6978401664563707;0.3581941117689578
