;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2847;2019-08-10 16:27:45.129;746;747;267;267;214;48;188;20;10;25;727;288;7;58;209;134;266;553;305;187;188;-74;720;363;368;140;368;305;720;-1.0;-1.0;1555.0;301.0;102.0;98;0;98;1;0;0;1;0;0;0;1;1;1;0;0;29280.552734375;14120.880859375;7606.04541015625;3969.3857421875;558.0;323985;681.0;0.0;Calculated values ==>;1565447265.129;347.76;347.86;299.86;299.86;294.56;277.96000000000004;274.69669130483857;291.96000000000004;275.16;274.16;275.66;345.86;301.96000000000004;273.86;278.96000000000004;294.06;286.56;299.76000000000005;328.46000000000004;291.86;291.96000000000004;341.26;328.96000000000004;265.76000000000005;242.56692532238324;268.19934244402924;274.69669130483857;303.66;7200000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3050000.0;7200000.0;0.0;0.0;0.25916666666666666;0.050166666666666665;0.017;0.017;0.0;14120.880859375;7606.04541015625;3969.3857421875;29280.552734375;491658.01026735007;491803.06833864556;275386.0309264418;275386.0309264418;253935.50663167884;429947.3805835815;456662.1077966673;442668.9074931304;471211.3733730803;526080.030684926;478216.363601489;442225.1804755989;449505.0126014062;459575.6909922959;449743.0750631276;274878.1705036952;460825.5461814836;456521.675545363;456662.1077966673;285614.20965156396;234140.81001818314;461352.91039242136;202203.13131070908;275386.0309264418;274.0767949896207;1746349.0136211612;651278.6959218659;112308.40919583804;753870.4783806327;0;24;24;17;20;24;13;2;62;65;615610532485.2446;235640207829.90445;522134649990.1064;62320.71366061086;13000.680583932566;-0.0;3081.6933067938344;2534850.811867853;413118.60973003623;0.0;673346.7265582534;3.0511416391419006;0.37848418923342264
2848;2019-08-10 16:28:45.110;744;747;260;261;221;53;197;25;3;28;732;291;4;63;204;140;266;583;300;191;196;-80;725;370;374;138;374;311;725;-2.0;-1.0;1583.0;229.0;117.0;98;0;98;1;0;0;1;0;0;0;1;1;1;0;0;29185.642578125;14175.7294921875;7653.513671875;4044.09594726562;571.0;323986;676.0;0.0;Calculated values ==>;1565447325.11;347.56000000000006;347.86;299.16;299.26000000000005;295.26000000000005;278.46000000000004;275.4277932560699;292.86;275.66;273.46000000000004;275.96000000000004;346.36;302.26000000000005;273.56;279.46000000000004;293.56;287.16;299.76000000000005;331.46000000000004;292.26000000000005;292.76000000000005;340.76;330.26000000000005;265.16;242.14157278889297;268.91163127593666;275.4277932560699;303.16;7250000.0;3700000.0;3740000.0;1380000.0;3740000.0;3110000.0;7250000.0;0.0;0.0;0.2638333333333333;0.03816666666666667;0.0195;0.0195;0.0;14175.7294921875;7653.513671875;4044.09594726562;29185.642578125;490863.22995777836;491300.9392602471;271552.9226999267;272014.6226649366;256150.02531402404;429467.9694778635;456944.68830145325;440350.00678964186;471771.9322026706;526134.7316206932;477821.2213814994;440502.8199851677;449093.476307622;457927.6349424833;449352.55401709455;274402.8418232748;465438.71624957706;456095.86808110506;456803.62847761554;283520.3318566784;239577.9089402584;461050.68122579856;204263.4552329743;271552.9226999267;274.9079392804799;1746836.0776292053;651514.4263363084;112375.16706316959;753997.6011045888;0;24;24;17;20;24;13;2;62;65;615833061995.0465;235723581419.8302;522319391469.9419;62287.50185236746;9800.712458726126;-0.0;3612.388762664932;2535888.884835635;413308.5611682132;0.0;673402.4929105104;2.925814976877667;0.34480778681499047
2849;2019-08-10 16:29:45.110;743;747;254;254;217;61;202;45;-6;35;742;291;-5;61;198;148;266;608;288;195;202;-87;723;380;384;139;384;316;723;-2.0;-2.0;1555.0;221.0;148.0;100;0;98;1;0;0;1;0;0;0;1;1;1;0;0;28396.236328125;14081.7646484375;7570.7392578125;4112.248046875;611.0;323987;672.0;0.0;Calculated values ==>;1565447385.11;347.46000000000004;347.86;298.56;298.56;294.86;279.26000000000005;276.4546675782219;293.36;277.66;272.56;276.66;347.36;302.26000000000005;272.66;279.26000000000005;292.96000000000004;287.96000000000004;299.76000000000005;333.96000000000004;292.66;293.36;340.36;334.26000000000005;264.46000000000004;242.35481222062532;269.49753711883926;276.4546675782219;301.96000000000004;7230000.0;3800000.0;3840000.0;1390000.0;3840000.0;3160000.0;7230000.0;0.0;0.0;0.25916666666666666;0.036833333333333336;0.024666666666666667;0.024666666666666667;0.0;14081.7646484375;7570.7392578125;4112.248046875;28396.236328125;490919.35511353373;491502.00812053756;269021.4375147781;269021.4375147781;254844.48706433905;428757.65804586536;456009.5165506935;437839.01582542656;472326.8440106818;526797.0272707532;477197.1077556775;437997.97551520466;447878.1321194461;455433.42227619747;448712.3577108913;274590.36139641807;469955.90765166684;454999.46953531355;456009.5165506935;281845.32903042674;256311.7953858065;460192.48201593204;206682.00085614162;269021.4375147781;275.8832526951741;1747315.9266200906;651749.9054541469;112443.13659645409;754124.4698790029;0;24;24;17;20;24;13;2;62;65;616060461995.0465;235806681419.8302;522507491469.9419;59908.19304620635;9337.63605605228;-0.0;4612.372616219246;2536907.182293123;413468.04740583635;0.0;673471.0325886678;2.866637406517692;0.32024855046560363
2850;2019-08-10 16:30:45.130;736;742;254;254;217;60;200;52;-7;43;754;292;-8;58;196;151;266;630;275;198;200;-90;744;377;382;139;380;319;736;-2.0;0.0;2181.0;268.0;215.0;36;0;98;1;0;0;1;1;0;0;1;1;1;1;0;43401.5234375;14530.3935546875;22555.068359375;4146.0283203125;656.0;323988;667.0;0.0;Calculated values ==>;1565447445.13;346.76;347.36;298.56;298.56;294.86;279.16;276.14872888175563;293.16;278.36;272.46000000000004;277.46000000000004;348.56000000000006;302.36;272.36;278.96000000000004;292.76000000000005;288.26000000000005;299.76000000000005;336.16;292.96000000000004;293.16;339.86;338.76;264.16;242.35481222062532;269.84581860846123;276.14872888175563;300.66;7440000.000000001;3770000.0000000005;3820000.0000000005;1390000.0;3800000.0;3190000.0;7359999.999999999;0.0;0.0;0.3635;0.04466666666666667;0.035833333333333335;0.035833333333333335;0.0;14530.3935546875;22555.068359375;4146.0283203125;43401.5234375;487734.2254353351;489451.5006642861;268122.4468782525;268122.4468782525;254333.88503186105;428973.91024759493;456054.08385549986;436991.12473680306;473111.3802909942;527829.556483119;476938.6913789775;436829.22223652044;446877.8533663053;455813.0024320722;449722.9862530789;272770.4523015029;471983.4325934518;455767.14132194035;456054.08385549986;279751.69817897916;275146.1813398168;459889.1795253615;205975.48928922636;268122.4468782525;275.59890522597607;1747914.440725213;651988.4195849285;112511.97850608881;754375.6019595294;0;24;24;17;21;24;13;2;62;65;616290338595.8866;235890109220.1351;522698054970.6383;83974.18348519412;11341.478163880704;-0.0;6734.216991684698;2538106.601775203;413640.43080028304;0.0;673565.6190207171;2.475047058951068;0.2601686360861327
2851;2019-08-10 16:31:45.121;733;737;264;263;221;51;140;47;-6;46;765;290;-8;54;200;149;266;650;267;197;141;-89;732;371;376;135;374;318;723;0.0;-1.0;1808.0;553.0;175.0;78;0;98;1;0;0;1;1;0;0;1;1;1;1;0;44815.7265625;14320.3994140625;23836.150390625;4149.328125;690.0;323989;661.0;0.0;Calculated values ==>;1565447505.121;346.46000000000004;346.86;299.56;299.46000000000004;295.26000000000005;278.26000000000005;275.5313989812953;287.16;277.86;272.56;277.76000000000005;349.66;302.16;272.36;278.56;293.16;288.06;299.76000000000005;338.16;292.86;287.26000000000005;339.26;342.16;264.26000000000005;241.49495122638035;269.7299932089509;275.5313989812953;299.86;7320000.0;3710000.0;3760000.0;1350000.0;3740000.0;3180000.0;7230000.0;0.0;0.0;0.3013333333333333;0.09216666666666667;0.029166666666666667;0.029166666666666667;0.0;14320.3994140625;23836.150390625;4149.328125;44815.7265625;488528.60729253234;490042.01059819607;273609.13481706317;273127.494638795;256234.49760179652;429398.2889081932;448235.727651664;437382.54774716764;473923.1613037276;529065.7060463827;476828.06767869054;437060.6290143916;446493.40821057104;457366.9015654474;450515.6079917945;273771.82513942773;476793.17173227447;456616.80254018545;448388.7574728778;277239.5186164033;289383.54333396035;460601.99323066324;202756.74333187356;273609.13481706317;274.32886953959417;1748649.4742028792;652228.8067959247;112581.09610719833;754762.1374596838;0;24;24;17;21;24;13;2;62;65;616517704485.6481;235972296890.04886;522889126305.4378;70700.57573047528;23764.737199005118;-0.0;5097.738994127927;2539395.364757199;413932.93871189764;0.0;673664.2038638837;2.353409426677835;0.2726496125635685
2852;2019-08-10 16:32:45.131;731;733;275;275;230;41;128;41;-7;45;776;290;-8;51;204;149;266;652;271;195;128;-87;719;361;367;136;365;319;712;-1.0;-1.0;951.0;370.0;204.0;54;0;98;1;0;0;1;1;0;0;1;1;1;1;0;44265.23828125;14039.3310546875;22525.294921875;4155.1767578125;707.0;323990;655.0;0.0;Calculated values ==>;1565447565.131;346.26;346.46000000000004;300.66;300.66;296.16;277.26000000000005;274.4858918419099;285.96000000000004;277.26000000000005;272.46000000000004;277.66;350.76;302.16;272.36;278.26000000000005;293.56;288.06;299.76000000000005;338.36;292.66;285.96000000000004;338.66;343.86;264.46000000000004;241.71165711629368;269.84581860846123;274.4858918419099;300.26000000000005;7190000.000000001;3610000.0;3670000.0000000005;1360000.0;3650000.0;3190000.0;7120000.0;0.0;0.0;0.1585;0.06166666666666667;0.034;0.034;0.0;14039.3310546875;22525.294921875;4155.1767578125;44265.23828125;489571.4017295784;490578.3767656657;280822.69135432865;280822.69135432865;260007.63014635866;430081.6785162784;448099.96545091504;436991.12473680306;473696.4923814395;530147.4605453191;476702.1573431473;436829.22223652044;445864.05486782506;459363.1010175157;452298.44156383985;274975.9230844231;478391.68854184967;457802.39502634533;448099.96545091504;274727.5295995403;296504.67125881097;460650.50975246925;199626.50180138118;280822.69135432865;273.0559740113023;1749391.9393000214;652465.1772716412;112650.31184857867;755148.5472281228;0;24;24;17;21;24;13;2;62;65;616740641635.6127;236053610440.03595;523080258155.4074;37622.29273526437;16096.480490317099;-0.0;5687.427319283937;2540298.2057760316;414265.17088872485;0.0;673754.0952292122;1.4589019728898551;0.16951484261773656
2853;2019-08-10 16:33:45.132;727;729;271;270;226;40;141;36;-8;43;786;290;-10;49;207;147;266;629;284;187;141;-84;708;360;365;136;363;316;701;-2.0;-1.0;1620.0;257.0;224.0;50;0;100;1;0;0;1;1;0;0;1;1;1;1;0;43857.0859375;13934.875;22003.001953125;4106.84326171875;717.0;323991;650.0;0.0;Calculated values ==>;1565447625.132;345.86;346.06000000000006;300.26000000000005;300.16;295.76000000000005;277.16;274.38016830617;287.26000000000005;276.76000000000005;272.36;277.46000000000004;351.76;302.16;272.16;278.06;293.86;287.86;299.76000000000005;336.06;291.86;287.26000000000005;338.16;344.86;264.76000000000005;241.71165711629368;269.49753711883926;274.38016830617;301.56;7080000.0;3600000.0;3650000.0;1360000.0;3629999.9999999995;3160000.0;7009999.999999999;0.0;0.0;0.26999999999999996;0.04283333333333333;0.037333333333333336;0.037333333333333336;0.0;13934.875;22003.001953125;4106.84326171875;43857.0859375;490114.0986761367;491116.9405581155;279895.49205695797;279274.5031512804;259059.25197406864;430148.3826014536;450415.5255331822;437520.08924640197;473501.42000396166;531425.0384582774;477079.33438270824;437199.7979686943;446158.610519343;460086.50895382016;452185.31981032476;276118.34482080437;476074.23677996214;457013.68520201126;450415.5255331822;272634.34865687083;300694.37409284414;460951.6897639394;201301.1432576237;279895.49205695797;273.7109607806468;1750126.304240169;652698.2995404551;112719.16316282771;755519.6225527852;0;24;24;17;21;24;13;2;62;65;616960245295.3474;236135211799.93738;523270761330.1773;63779.11541697012;11121.698408687187;-0.0;6366.081249779038;2541143.231593142;414491.9928262452;0.0;673854.5428079314;2.029403492880751;0.22268067162995195
2854;2019-08-10 16:34:45.122;725;728;267;267;214;39;135;33;-26;40;789;290;-28;26;209;138;266;633;290;184;135;-83;740;362;367;134;365;296;729;-1.0;-1.0;2328.0;505.0;280.0;57;0;1;1;1;0;1;1;0;0;1;1;1;1;0;55745.3125;25046.63671875;23563.03125;3863.37231445312;721.0;323992;647.0;0.0;Calculated values ==>;1565447685.122;345.66;345.96000000000004;299.86;299.86;294.56;277.06;274.5913991737795;286.66;276.46000000000004;270.56;277.16;352.06000000000006;302.16;270.36;275.76000000000005;294.06;286.96000000000004;299.76000000000005;336.46000000000004;291.56;286.66;337.86;345.26;264.86;241.2770596917726;267.1113755279542;274.5913991737795;302.16;7400000.0;3620000.0000000005;3670000.0000000005;1340000.0;3650000.0;2960000.0;7290000.000000001;0.0;0.0;0.388;0.08416666666666667;0.04666666666666666;0.04666666666666666;0.0;25046.63671875;23563.03125;3863.37231445312;55745.3125;486498.3339139419;488096.74674219405;274523.6423844685;274523.6423844685;253588.82897545883;430014.67791919125;449155.8582219967;439210.0331572137;473468.5566066367;533231.7481724302;479552.6043808289;438906.64018323726;446755.46002581756;460046.18574337027;450516.22043594427;273093.9511590074;473336.86709579895;456264.8617806247;449155.8582219967;271378.50176498963;302370.42649719206;461354.10625539906;201381.91272985053;274523.6423844685;273.7514601773621;1750956.1858906157;653023.0913305078;112785.57055622917;755899.2762100477;0;25;24;17;21;24;13;2;62;65;617179808695.3823;236216198299.95026;523454330730.2065;92277.31072581692;21880.992955067002;-0.0;8149.503405751314;2542443.485066169;414766.96941724885;0.0;673975.4858528791;2.3308694603271647;0.273025931648199
2855;2019-08-10 16:35:45.123;744;748;266;265;223;48;122;36;-36;41;783;291;-38;8;208;143;266;668;300;207;122;-81;738;370;375;137;373;288;725;-1.0;1.0;1972.0;343.0;241.0;98;0;1;1;1;0;1;1;0;0;1;1;1;1;0;57030.8359375;25084.6328125;25140.275390625;3750.0927734375;723.0;323993;640.0;0.0;Calculated values ==>;1565447745.123;347.56000000000006;347.96000000000004;299.76000000000005;299.66;295.46000000000004;277.96000000000004;275.4277932560699;285.36;276.76000000000005;269.56;277.26000000000005;351.46000000000004;302.26000000000005;269.36;273.96000000000004;293.96000000000004;287.46000000000004;299.76000000000005;339.96000000000004;293.86;285.36;337.16;345.46000000000004;265.06;241.92719264551067;266.1237361191953;275.4277932560699;303.16;7380000.0;3700000.0;3750000.0;1370000.0;3729999.9999999995;2880000.0;7250000.0;0.0;0.00016666666666666666;0.32866666666666666;0.05716666666666667;0.04016666666666667;0.04016666666666667;0.0;25084.6328125;25140.275390625;3750.0927734375;57030.8359375;489543.311404223;491446.61985239;274402.8418232748;273913.8039959746;256852.84362948162;429467.9694778635;445634.2570430853;439466.2227541257;473176.1828425327;533204.570637491;480635.83328465105;439167.74091778934;445794.3250940715;458645.55770072906;449802.42746497714;273259.4255694105;479397.3209748323;458186.18909065775;445634.2570430853;268448.3696465944;303208.48990285693;461101.48220809177;203829.36589982902;274402.8418232748;274.7403839485859;1751896.0027898136;653440.8588721065;112849.01715597733;756305.1438625774;0;25;24;17;21;24;13;2;62;65;617402412405.1134;236297499654.85205;523629533649.9949;77445.98028611219;14707.389315622355;0.0;6877.795177995722;2543857.8693955727;415071.87768418936;0.0;674100.7154280505;1.8347598515604;0.21577801213637277
2856;2019-08-10 16:36:45.134;756;761;272;272;227;47;145;39;-43;43;771;292;-44;5;207;147;266;691;305;216;144;-80;738;369;375;138;372;283;725;-3.0;0.0;2111.0;383.0;239.0;98;0;1;1;1;0;1;1;0;0;1;1;1;1;0;57692.1484375;24987.6171875;25140.064453125;3685.015625;724.0;323994;634.0;0.0;Calculated values ==>;1565447805.134;348.76;349.26;300.36;300.36;295.86;277.86;275.3239800832674;287.66;277.06;268.86;277.46000000000004;350.26;302.36;268.76000000000005;273.66;293.86;287.86;299.76000000000005;342.26;294.76000000000005;287.56;336.56;345.56000000000006;265.16;242.14157278889297;265.49620691782997;275.3239800832674;303.66;7380000.0;3690000.0;3750000.0;1380000.0;3720000.0000000005;2830000.0;7250000.0;0.0;0.0;0.35183333333333333;0.06383333333333334;0.03983333333333334;0.03983333333333334;0.0;24987.6171875;25140.064453125;3685.015625;57692.1484375;491311.29011119204;493330.58270966425;277478.6764953922;277478.6764953922;258279.7716009907;429537.3511455088;449183.6663464018;439522.4155317672;473241.6031071014;532338.7460078284;481348.3755302268;439374.6452078505;446349.6285369698;458666.17238325503;450580.12721338694;273259.4255694105;482950.6229262901;459437.73343576456;449032.07233446615;265937.0223246507;303627.53096179874;461050.68122579856;203487.54666083108;277478.6764953922;274.603434771129;1752852.2029333233;653858.2041224651;112910.98775198587;756724.2235128867;0;25;24;17;21;24;13;2;62;65;617627453655.7;236380014780.0671;523800865055.4414;83044.93469775768;16441.113423063758;-0.0;6833.5436009231125;2545195.538885045;415331.49612901197;0.0;674214.997532718;1.97573429922942;0.2381661171165961
2857;2019-08-10 16:37:45.114;753;757;270;269;221;42;156;38;-26;43;760;294;-28;29;208;144;266;688;304;219;156;-82;713;364;370;137;367;303;704;-1.0;0.0;1674.0;401.0;254.0;98;0;100;1;0;0;1;1;0;0;1;1;1;1;0;46298.3203125;14092.162109375;24019.99609375;3955.99389648438;723.0;323995;627.0;0.0;Calculated values ==>;1565447865.114;348.46000000000004;348.86;300.16;300.06;295.26000000000005;277.36;274.8017692304317;288.76000000000005;276.96000000000004;270.56;277.46000000000004;349.16;302.56;270.36;276.06;293.96000000000004;287.56;299.76000000000005;341.96000000000004;295.06;288.76000000000005;335.86;345.46000000000004;264.96000000000004;241.92719264551067;267.9596281332873;274.8017692304317;303.56;7130000.0;3640000.0;3700000.0;1370000.0;3670000.0000000005;3030000.0;7040000.000000001;0.0;0.0;0.27899999999999997;0.06683333333333333;0.042333333333333334;0.042333333333333334;0.0;14092.162109375;24019.99609375;3955.99389648438;46298.3203125;493365.0979750443;494819.9837760411;278869.0387092449;278276.9071797809;257072.27618961333;429879.7862731237;451729.35164731694;437642.0229114993;473371.616014766;529687.3334219017;479156.9821390083;437328.95505151706;445822.8665406856;459595.91619260935;451037.6613601763;275582.96588637185;484786.24183096236;460631.4671354435;451729.35164731694;263007.33956846996;303208.48990285693;461001.0036110699;201671.57167946268;278869.0387092449;273.8737351161185;1753718.501310769;654183.7603951001;112974.64160632537;757133.7541285171;0;25;24;17;21;24;13;2;62;65;617850879155.771;236462487280.09332;523976606455.4973;65835.75589373821;17331.85036742908;-0.0;7317.753247711716;2546435.7977495613;415612.8436802339;0.0;674332.8856973362;2.1509230853455814;0.2627696556077461
2858;2019-08-10 16:38:45.114;739;740;272;271;214;39;158;34;-21;43;760;293;-22;40;210;136;266;682;298;219;158;-86;720;360;366;137;363;307;712;-3.0;-1.0;1254.0;258.0;268.0;98;0;100;1;0;0;1;1;0;0;1;1;1;1;0;47152.82421875;14234.052734375;24467.501953125;3997.52978515625;727.0;323996;620.0;0.0;Calculated values ==>;1565447925.114;347.06000000000006;347.16;300.36;300.26000000000005;294.56;277.06;274.38016830617;288.96000000000004;276.56;271.06;277.46000000000004;349.16;302.46000000000004;270.96000000000004;277.16;294.16;286.76000000000005;299.76000000000005;341.36;295.06;288.96000000000004;335.16;345.86;264.56;241.92719264551067;268.43790593516167;274.38016830617;302.96000000000004;7200000.0;3600000.0;3660000.0;1370000.0;3629999.9999999995;3070000.0;7120000.0;0.0;0.0;0.209;0.043000000000000003;0.04466666666666667;0.04466666666666667;0.0;14234.052734375;24467.501953125;3997.52978515625;47152.82421875;490639.527228938;491593.1927149113;279012.4458885316;278433.30121194397;254253.51717855033;430148.3826014536;452724.82029402856;437514.20447033056;473371.616014766;529382.0332538435;478549.618789984;437356.53477473935;446610.8889343629;460493.7052714807;450583.99260880315;274878.1705036952;483009.2276395215;461248.72732428863;452724.82029402856;260077.89159075968;304884.691753025;460598.7947248871;200839.97073083193;279012.4458885316;273.53010476741593;1754497.2608485294;654419.8121854647;113040.92097033904;757537.8166122411;0;25;24;17;21;24;13;2;62;65;618071679155.771;236544687280.09332;524159606455.4973;49464.91485155521;11169.629431744374;-0.0;7759.15272344553;2547396.6366724386;415850.3560118937;0.0;674458.5265804292;1.6017602684325294;0.18270482210241965
2859;2019-08-10 16:39:45.115;732;734;267;266;206;38;140;33;-20;41;764;292;-21;42;212;128;266;684;290;220;140;-93;716;360;366;136;363;306;708;-2.0;-2.0;1521.0;329.0;267.0;98;0;100;1;0;0;1;1;0;0;1;1;1;1;0;46757.0;14160.498046875;24363.6328125;3985.9580078125;733.0;323997;613.0;0.0;Calculated values ==>;1565447985.115;346.36;346.56000000000006;299.86;299.76000000000005;293.76000000000005;276.96000000000004;274.38016830617;287.16;276.46000000000004;271.16;277.26000000000005;349.56000000000006;302.36;271.06;277.36;294.36;285.96000000000004;299.76000000000005;341.56000000000006;295.16;287.16;334.46000000000004;346.46000000000004;263.86;241.71165711629368;268.3187672390254;274.38016830617;302.16;7159999.999999999;3600000.0;3660000.0;1360000.0;3629999.9999999995;3060000.0;7080000.0;0.0;0.0;0.2535;0.05483333333333333;0.0445;0.0445;0.0;14160.498046875;24363.6328125;3985.9580078125;46757.0;490024.86845682125;491129.356571417;276662.59745876264;276118.34482080437;251687.70754299438;430148.3826014536;450085.6955253663;437898.67151236854;473306.2826088756;529876.7049705541;478556.8863587922;437742.05038880615;447086.0058300499;460764.5036730645;449403.89151148876;275274.91294704954;483750.5625667274;461383.9005954645;450085.6955253663;257148.6733736563;307399.1840295507;460047.35150622536;200661.52043857827;276662.59745876264;273.45998289446663;1755279.8557591047;654656.4373853769;113107.45114401783;757944.7495168984;0;25;24;17;21;24;13;2;62;65;618291282815.5057;236626588644.9944;524343509520.27515;60139.617797205836;14222.989736875981;-0.0;7717.327863963862;2548310.0229995935;416061.9646981293;0.0;674587.4994013463;1.930834246300557;0.22003181655555298
2860;2019-08-10 16:40:45.115;727;731;265;264;203;35;133;30;-20;40;769;291;-21;41;213;123;266;684;280;220;133;-97;726;356;361;135;359;307;719;-1.0;-1.0;1431.0;249.0;278.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;47143.12890625;14380.724609375;24805.640625;4008.06884765625;736.0;323998;607.0;0.0;Calculated values ==>;1565448045.115;345.86;346.26;299.66;299.56;293.46000000000004;276.66;273.955091788801;286.46000000000004;276.16;271.16;277.16;350.06000000000006;302.26000000000005;271.06;277.26000000000005;294.46000000000004;285.46000000000004;299.76000000000005;341.56000000000006;295.16;286.46000000000004;333.86;346.76;263.46000000000004;241.49495122638035;268.43790593516167;273.955091788801;301.16;7259999.999999999;3560000.0;3610000.0;1350000.0;3590000.0;3070000.0;7190000.000000001;0.0;0.0;0.23850000000000002;0.0415;0.04633333333333333;0.04633333333333333;0.0;14380.724609375;24805.640625;4008.06884765625;47143.12890625;488259.68643199553;489571.4017295784;274472.3558342751;273975.43182203814;250303.80793688775;430412.23801567365;449960.7574489555;437671.5478804793;473338.7274854557;530323.525911165;478317.28563514363;437514.20447033056;446752.8272820207;461514.72384408844;449400.90798176004;274310.33498756855;482541.84146571305;462146.61757077737;449960.7574489555;254638.09398592086;308656.51637580903;459798.7106894949;199965.43489400053;274472.3558342751;273.16861379010123;1756062.3568333234;654894.2809075123;113174.06803448008;758354.4934622109;0;25;24;17;21;24;13;2;62;65;618509382815.5057;236707888644.9944;524527409520.27515;56692.90794727519;10783.080945513017;-0.0;8130.962608146859;2549283.6273807976;416270.34862048255;0.0;674719.5684886139;1.750386435376111;0.18556424167110472
2861;2019-08-10 16:41:45.126;729;733;260;259;196;34;122;29;-19;38;773;290;-20;44;215;119;266;688;275;220;122;-98;726;355;360;135;358;307;718;94.0;-1.0;1559.0;480.0;262.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;46803.71484375;14332.9814453125;24847.78125;4009.41821289062;736.0;323999;600.0;0.0;Calculated values ==>;1565448105.126;346.06000000000006;346.46000000000004;299.16;299.06;292.76000000000005;276.56;273.8482719121499;285.36;276.06;271.26000000000005;276.96000000000004;350.46000000000004;302.16;271.16;277.56;294.66;285.06;299.76000000000005;341.96000000000004;295.16;285.36;333.16;346.76;263.36;241.49495122638035;268.43790593516167;273.8482719121499;300.66;7259999.999999999;3550000.0;3600000.0;1350000.0;3579999.9999999995;3070000.0;7180000.0;0.015666666666666666;0.0;0.2598333333333333;0.08;0.043666666666666666;0.059333333333333335;0.0;14332.9814453125;24847.78125;4009.41821289062;46803.71484375;488555.86659036524;489966.6815358976;272133.2901189527;271663.4774050779;248081.2689940284;430477.46260093397;448509.72636209056;437828.56808052456;473143.78782676667;530741.7249773676;478201.0407387838;437671.5478804793;447177.4714065356;461934.76558694645;448994.470303415;274310.33498756855;483261.14846193173;462298.19722436205;448509.72636209056;251709.28920128586;308656.51637580903;459698.1658068488;198684.01043410748;252739.3791909318;272.65717463295096;1756845.3907267367;655133.6056591363;113240.89267549854;758768.3478366648;0;25;24;17;21;24;13;2;62;65;618725722470.2101;236788903494.88367;524711643290.0234;62137.72756179403;20881.132429819307;-0.0;11615.707265488754;2550274.064222157;416534.26544079784;0.0;674884.1542391927;2.1911130091869593;0.24156251017484118
2862;2019-08-10 16:42:45.116;731;736;260;259;197;33;138;28;-19;36;776;289;-20;43;216;121;266;691;276;221;138;-96;736;353;358;135;356;309;729;148.0;-1.0;1416.0;374.0;281.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;47062.42578125;14527.9072265625;25360.185546875;4034.1591796875;735.0;324000;593.0;0.0;Calculated values ==>;1565448165.116;346.26;346.76;299.16;299.06;292.86;276.46000000000004;273.6339639331285;286.96000000000004;275.96000000000004;271.26000000000005;276.76000000000005;350.76;302.06;271.16;277.46000000000004;294.76000000000005;285.26000000000005;299.76000000000005;342.26;295.26000000000005;286.96000000000004;332.46000000000004;346.66;263.56;241.49495122638035;268.67533136820026;273.6339639331285;300.76000000000005;7359999.999999999;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;3090000.0;7290000.000000001;0.024666666666666667;0.0;0.23600000000000002;0.06233333333333334;0.04683333333333333;0.0715;0.0;14527.9072265625;25360.185546875;4034.1591796875;47062.42578125;487816.56042623235;489281.3822255919;271235.05581590475;270784.95506975;248052.256272097;430607.02586249536;451235.5386775235;437372.52749135875;472948.7829819323;530904.367059925;477836.39624662686;437214.0438153077;446652.2327064136;462371.3252196394;449658.1393236066;273427.4994972937;482510.9595493682;462733.1757949236;451235.5386775235;248780.69988749037;308237.3991652946;459899.2253471605;198665.5218340349;246199.41239092403;272.6415569959711;1757627.478195763;655374.0729802059;113307.91131547875;759186.6778267514;0;25;24;17;21;24;13;2;62;65;618941086570.2443;236869889994.89655;524896412490.05273;56334.85333512843;16283.567518984828;-0.0;14660.08302949186;2551261.171184537;416843.91965611494;0.0;675103.0826641992;1.9871135928265031;0.2046739558785717
2863;2019-08-10 16:43:45.107;735;740;262;261;198;34;145;27;-17;35;779;289;-18;44;218;121;266;696;282;222;145;-93;730;356;361;136;359;309;722;0.0;-1.0;1579.0;501.0;261.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;46818.02734375;14414.0634765625;24996.791015625;4023.6484375;732.0;324001;585.0;0.0;Calculated values ==>;1565448225.107;346.66;347.16;299.36;299.26000000000005;292.96000000000004;276.56;273.955091788801;287.66;275.86;271.46000000000004;276.66;351.06000000000006;302.06;271.36;277.56;294.96000000000004;285.26000000000005;299.76000000000005;342.76;295.36;287.66;331.66;346.36;263.86;241.71165711629368;268.67533136820026;273.955091788801;301.36;7300000.0;3560000.0;3610000.0;1360000.0;3590000.0;3090000.0;7220000.0;0.0;0.0;0.26316666666666666;0.08349999999999999;0.0435;0.0435;0.0;14414.0634765625;24996.791015625;4023.6484375;46818.02734375;489030.9656270272;490582.65570091724;272737.61609632924;272265.0415752475;248590.82868701883;430412.23801567365;451718.7949141741;437688.5006598165;472720.47428543336;531218.205575079;477836.39624662686;437530.6787186241;446794.52036748576;462183.0053738274;449105.22654045874;273948.2807196762;484038.86442084966;462413.7112240227;451718.7949141741;245433.99809710225;306980.0860723078;460047.35150622536;198919.74221948138;272737.61609632924;272.75492415787414;1758409.6979568596;655615.2198926406;113375.04964022551;759606.2563531122;0;25;24;17;21;24;13;2;62;65;619156754215.8751;236951177800.1343;525081784680.595;62835.97826288152;21804.15537544312;-0.0;7785.681278576252;2552254.112487219;417161.2697381765;0.0;675290.1026434414;2.1279353666489826;0.2510929541034996
2864;2019-08-10 16:44:45.077;735;740;264;263;203;35;163;28;-16;35;782;289;-17;43;218;125;266;696;291;222;162;-91;734;355;360;136;358;312;726;-1.0;-1.0;1404.0;331.0;275.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;47065.375;14468.189453125;25226.78515625;4062.89770507812;731.0;324002;578.0;0.0;Calculated values ==>;1565448285.077;346.66;347.16;299.56;299.46000000000004;293.46000000000004;276.66;273.8482719121499;289.46000000000004;275.96000000000004;271.56;276.66;351.36;302.06;271.46000000000004;277.46000000000004;294.96000000000004;285.66;299.76000000000005;342.76;295.36;289.36;330.96000000000004;346.26;264.06;241.71165711629368;269.02936301313275;273.8482719121499;302.26000000000005;7340000.000000001;3550000.0;3600000.0;1360000.0;3579999.9999999995;3120000.0;7259999.999999999;0.0;0.0;0.23399999999999999;0.05516666666666667;0.04583333333333333;0.04583333333333333;0.0;14468.189453125;25226.78515625;4062.89770507812;47065.375;488619.1629722744;490176.3543710937;273342.62299229385;272867.2769349664;250066.0407531006;430477.46260093397;454473.8613734468;437160.35228701105;472720.47428543336;531306.4030380975;477462.5310829904;437000.6383046333;446071.4673044513;462334.5135562977;449878.8026637932;273598.2663721322;483603.9038183921;462564.72855843324;454332.15923965833;242505.85365607988;306560.99450073834;460248.523782683;199330.3731650595;273342.62299229385;272.91347725221004;1759191.6684594788;655855.7849901592;113442.40383056909;760024.5768881802;0;25;24;17;21;24;13;2;62;65;619372946065.1188;237032736999.84897;525267991529.94354;55652.21511453666;14393.984642405565;-0.0;8295.35374467087;2553241.020394439;417462.77007835364;0.0;675424.0442638539;1.790341928387982;0.2044525881170996
2865;2019-08-10 16:45:45.128;734;739;265;264;205;37;178;28;-14;35;784;291;-15;45;219;126;266;697;293;222;178;-90;727;359;364;137;362;313;718;-2.0;0.0;1588.0;325.0;266.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;46852.1953125;14352.830078125;24840.748046875;4067.26782226562;728.0;324003;572.0;0.0;Calculated values ==>;1565448345.128;346.56000000000006;347.06000000000006;299.66;299.56;293.66;276.86;274.27422755570615;290.96000000000004;275.96000000000004;271.76000000000005;276.66;351.56000000000006;302.26000000000005;271.66;277.66;295.06;285.76000000000005;299.76000000000005;342.86;295.36;290.96000000000004;330.36;345.96000000000004;264.16;241.92719264551067;269.14681796795327;274.27422755570615;302.46000000000004;7270000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;3130000.0;7180000.0;0.0;0.0;0.26466666666666666;0.05416666666666667;0.044333333333333336;0.044333333333333336;0.0;14352.830078125;24840.748046875;4067.26782226562;46852.1953125;489191.5372679653;490842.229181999;274568.4553366142;274069.0673628654;250994.21849409808;430214.79039162316;455918.2756450069;437249.5021140777;472589.4791058512;531440.7522181846;477572.1180245947;437089.72060350876;446164.750083202;461860.70334265823;449291.6008762429;274218.64122292714;484623.13598195557;461958.7606167715;455918.2756450069;239996.17471937067;305303.7579410727;460196.1081007072;200652.5685736355;274568.4553366142;273.45210894560176;1759974.9801297486;656096.1643022813;113510.21279876964;760442.1609773887;0;25;24;17;21;24;13;2;62;65;619590330685.5469;237114706615.01038;525455650905.3131;62619.321743703695;14058.608391049716;-0.0;8039.8420336720765;2554227.4542935863;417700.07655996707;0.0;675560.2866032452;1.9583013302998118;0.22376859455426718
2866;2019-08-10 16:46:45.108;731;736;267;266;205;36;185;29;-12;36;786;292;-13;45;218;127;266;695;297;221;185;-90;732;357;363;136;360;314;723;-3.0;-1.0;1361.0;260.0;271.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;47320.7421875;14376.8623046875;25054.376953125;4086.11889648438;725.0;324004;566.0;0.0;Calculated values ==>;1565448405.108;346.26;346.76;299.86;299.76000000000005;293.66;276.76000000000005;274.0616903277293;291.66;276.06;271.96000000000004;276.76000000000005;351.76;302.36;271.86;277.66;294.96000000000004;285.86;299.76000000000005;342.66;295.26000000000005;291.66;329.76000000000005;345.66;264.16;241.71165711629368;269.2639976450953;274.0616903277293;302.86;7320000.0;3570000.0000000005;3629999.9999999995;1360000.0;3600000.0;3140000.0;7230000.0;0.0;0.0;0.22683333333333333;0.043333333333333335;0.04516666666666667;0.04516666666666667;0.0;14376.8623046875;25054.376953125;4086.11889648438;47320.7421875;488231.50865928584;489895.387698793;275090.5065628693;274590.36139641807;250819.19559484508;430346.717906069;457061.7909713768;437339.1761139985;472818.15071447083;531575.2695037355;477564.66878778744;437179.3288687813;445970.11914739496;462031.17872931756;449806.98116407095;273771.82513942773;483778.465991357;461976.67714593874;457061.7909713768;237486.63934987856;304046.57827927166;460349.06489204726;200234.5061709387;275090.5065628693;273.2789528832277;1760759.4930176716;656335.4986008465;113578.13503981772;760857.8150882848;0;25;24;17;21;24;13;2;62;65;619808357985.6162;237196579315.0364;525643688205.3729;53783.24263208407;11271.630877914706;-0.0;8219.036345784256;2555197.152323236;417911.09152549977;0.0;675695.7320928994;1.6837858032645303;0.19009838268704937
2867;2019-08-10 16:47:45.119;729;733;266;265;206;39;191;30;-12;37;789;294;-13;47;219;127;266;694;299;220;191;-90;724;362;368;137;365;313;715;-1.0;-1.0;1687.0;297.0;266.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;46824.6171875;14265.3056640625;24613.9921875;4083.2783203125;723.0;324005;561.0;0.0;Calculated values ==>;1565448465.119;346.06000000000006;346.46000000000004;299.76000000000005;299.66;293.76000000000005;277.06;274.5913991737795;292.26000000000005;276.16;271.96000000000004;276.86;352.06000000000006;302.56;271.86;277.86;295.06;285.86;299.76000000000005;342.56000000000006;295.16;292.26000000000005;329.26000000000005;345.46000000000004;264.16;241.92719264551067;269.14681796795327;274.5913991737795;303.06;7240000.000000001;3620000.0000000005;3679999.9999999995;1370000.0;3650000.0;3130000.0;7150000.0;0.0;0.0;0.2811666666666667;0.0495;0.044333333333333336;0.044333333333333336;0.0;14265.3056640625;24613.9921875;4083.2783203125;46824.6171875;488762.5488463276;490272.8732155979;275376.5593724731;274862.28389139054;251431.9123634092;430014.67791919125;457082.4485768565;437568.04326289374;472785.1150065333;531964.6214646582;477923.5590405386;437408.94190281845;446452.1327793413;461402.2117313213;448884.8576902355;274496.1782653394;484495.56290785654;461076.52890312666;457082.4485768565;235395.46725036926;303208.48990285693;460196.1081007072;201656.8455308293;275376.5593724731;273.8590452609275;1761544.1815112454;656574.2270924608;113646.22583088816;761271.7940461215;0;25;24;17;21;24;13;2;62;65;620027698190.3164;237278494329.92447;525831822690.1158;66330.36509566546;12797.693497208955;-0.0;8055.627754727665;2556198.2825598335;418111.7060009305;0.0;675831.3791576218;2.0292937276111473;0.23307793654711306
2868;2019-08-10 16:48:45.109;724;729;268;267;206;39;193;31;-10;38;790;295;-11;47;218;127;266;691;299;217;193;-91;729;362;367;137;365;316;721;-1.0;-2.0;1574.0;448.0;278.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;47330.0546875;14338.8408203125;24923.236328125;4110.37060546875;719.0;324006;557.0;0.0;Calculated values ==>;1565448525.109;345.56000000000006;346.06000000000006;299.96000000000004;299.86;293.76000000000005;277.06;274.5913991737795;292.46000000000004;276.26000000000005;272.16;276.96000000000004;352.16;302.66;272.06;277.86;294.96000000000004;285.86;299.76000000000005;342.26;294.86;292.46000000000004;328.86;345.06000000000006;264.06;241.92719264551067;269.49753711883926;274.5913991737795;303.06;7290000.000000001;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;3160000.0;7209999.999999999;0.0;0.0;0.26233333333333336;0.07466666666666667;0.04633333333333333;0.04633333333333333;0.0;14338.8408203125;24923.236328125;4110.37060546875;47330.0546875;487501.5011471928;489071.98115151364;275798.84752068244;275286.57521760755;251217.54781745002;430014.67791919125;457524.2444007144;437199.7979686943;472882.9073446267;531844.8072206588;477667.6350971961;437039.1322159168;445869.1392044033;461267.2016228658;448884.8576902355;274037.62936026265;483388.76557396597;460823.58251197264;457524.2444007144;233722.59852315116;301532.38793589;460095.3607636393;200708.1446653773;275798.84752068244;273.487019511114;1762328.6730066175;656812.5552518873;113714.4948585459;761684.535482111;0;25;24;17;21;24;13;2;62;65;620248161440.3514;237360680629.93753;526020491240.14575;62039.643716570165;19367.578802003565;-0.0;8419.943388774815;2557267.85434176;418379.7052628106;0.0;675968.6527011017;2.0710651706130294;0.2514610142865275
2869;2019-08-10 16:49:45.130;723;728;267;266;214;45;194;33;-24;39;791;294;-26;30;218;130;266;691;300;214;194;-92;741;370;376;138;373;296;728;-2.0;-2.0;1945.0;505.0;280.0;100;0;0;1;0;1;1;1;0;0;1;1;1;0;0;57832.48046875;25042.091796875;25205.431640625;3830.45971679688;719.0;324007;554.0;0.0;Calculated values ==>;1565448585.13;345.46000000000004;345.96000000000004;299.86;299.76000000000005;294.56;277.66;275.4277932560699;292.56;276.46000000000004;270.76000000000005;277.06;352.26;302.56;270.56;276.16;294.96000000000004;286.16;299.76000000000005;342.26;294.56;292.56;328.56;345.06000000000006;263.96000000000004;242.14157278889297;267.1113755279542;275.4277932560699;303.16;7409999.999999999;3700000.0;3760000.0;1380000.0;3729999.9999999995;2960000.0;7280000.0;0.0;0.0;0.32416666666666666;0.08416666666666667;0.04666666666666666;0.04666666666666666;0.0;25042.091796875;25205.431640625;3830.45971679688;57832.48046875;486091.0601020209;488200.5231165035;274616.0026424469;274127.7445174985;253626.7919721595;429467.9694778635;456191.0313506626;439512.3108922574;472850.0741107318;533439.2064512755;480010.1397302893;439210.0331572137;447312.36265009013;460027.5642950743;447837.9746098108;273012.1609814503;482621.0185091003;459002.1934722725;456191.0313506626;232467.98657752166;301532.38793589;459840.87278752984;202936.91518201353;274616.0026424469;274.3943945122471;1763205.3341924588;657140.8445522207;113780.69160548187;762102.420591488;0;25;25;17;21;24;13;2;62;65;620471139455.8971;237443209505.13947;526204155500.59515;76689.85744273738;21622.749765130957;-0.0;8473.501339716731;2558424.338148629;418721.4108901645;0.0;676109.4806800642;1.9746688452285623;0.24070830789350267
2870;2019-08-10 16:50:45.130;734;740;268;267;220;48;193;38;-33;42;784;294;-35;11;216;136;266;698;295;212;193;-93;753;371;377;138;373;292;736;-2.0;-2.0;2009.0;438.0;283.0;5;0;0;1;0;1;1;0;0;1;1;1;1;1;0;64375.03515625;25481.40234375;31465.201171875;3773.19067382812;714.0;324008;551.0;0.0;Calculated values ==>;1565448645.13;346.56000000000006;347.16;299.96000000000004;299.86;295.16;277.96000000000004;275.5313989812953;292.46000000000004;276.96000000000004;269.86;277.36;351.56000000000006;302.56;269.66;274.26000000000005;294.76000000000005;286.76000000000005;299.76000000000005;342.96000000000004;294.36;292.46000000000004;328.26000000000005;344.56000000000006;263.86;242.14157278889297;266.62003547228215;275.5313989812953;302.66;7530000.0;3710000.0;3770000.0000000005;1380000.0;3729999.9999999995;2920000.0;7359999.999999999;0.0;0.0;0.3348333333333333;0.073;0.04716666666666667;0.04716666666666667;0.0;25481.40234375;31465.201171875;3773.19067382812;64375.03515625;486494.41204003314;489155.3312480504;274375.6099905528;273898.879129659;255353.96020254216;429398.2889081932;455882.8067110774;439035.50973093935;473143.7464358393;533010.7234191716;480493.9740271292;438733.46945811325;445431.1177345627;459752.3174708852;448562.96477261034;272076.0515553147;482817.79816076224;458564.4106705381;455882.8067110774;231213.40812182956;299437.39939995663;459739.855471695;203477.6391707391;274375.6099905528;274.60892973572567;1764223.7301560005;657561.8736700593;113844.05535873708;762574.6758649255;0;25;25;17;21;24;14;2;62;65;620697039455.8971;237526009505.13947;526380555500.59515;78872.62699257371;18707.14178996978;-0.0;8561.089445318075;2559720.6921855896;419057.49331979034;0.0;676251.4356032728;1.7480437745999144;0.2051768019895037
2871;2019-08-10 16:51:45.141;746;750;270;269;227;48;190;42;-39;44;772;294;-41;5;216;138;266;705;298;209;190;-94;743;371;378;139;373;287;724;-2.0;0.0;1905.0;280.0;296.0;52;0;0;1;0;1;1;0;0;1;1;1;1;1;0;65465.62109375;25094.98828125;32706.5234375;3707.7412109375;712.0;324009;549.0;0.0;Calculated values ==>;1565448705.141;347.76;348.16;300.16;300.06;295.86;277.96000000000004;275.5313989812953;292.16;277.36;269.26000000000005;277.56;350.36;302.56;269.06;273.66;294.76000000000005;286.96000000000004;299.76000000000005;343.66;294.06;292.16;328.06;344.36;263.76000000000005;242.35481222062532;265.9988726020314;275.5313989812953;302.96000000000004;7430000.0;3710000.0;3779999.9999999995;1390000.0;3729999.9999999995;2870000.0;7240000.000000001;0.0;0.0;0.3175;0.04666666666666666;0.04933333333333333;0.04933333333333333;0.0;25094.98828125;32706.5234375;3707.7412109375;65465.62109375;489329.6610422737;491837.7816923919;276528.0073020214;276009.4283687805;258325.51872943234;429398.2889081932;455286.4469727271;439238.6079225946;473209.3688182048;532142.6152452696;481095.0746563344;438939.81103614205;445571.95077112614;459752.3174708852;448865.88046358194;272850.42172151816;485183.1627505474;457983.99542935885;455286.4469727271;230377.04089860234;298599.4468028795;459484.33333256777;204118.04982743;276528.0073020214;274.8566166852175;1765305.9339909407;657983.4208608438;113906.40788689307;763109.5382760741;0;25;25;17;21;24;14;2;62;65;620923580980.5875;237609124740.02588;526554287345.3577;74650.77719521476;11917.093230239761;-0.0;8818.74969042148;2561000.2884350508;419312.742064969;0.0;676396.2941484046;1.550768633540622;0.17424463243270655
2872;2019-08-10 16:52:48.091;752;756;276;275;230;45;181;42;-35;46;760;293;-37;12;217;139;266;708;296;207;181;-95;724;366;372;138;368;300;711;-2.0;-1.0;1411.0;177.0;305.0;72;0;100;1;0;0;1;0;0;1;1;1;1;0;0;56163.08984375;14287.5302734375;32415.53125;3905.0419921875;707.0;324010;548.0;0.0;Calculated values ==>;1565448768.091;348.36;348.76;300.76000000000005;300.66;296.16;277.66;275.0112864084945;291.26000000000005;277.36;269.66;277.76000000000005;349.16;302.46000000000004;269.46000000000004;274.36;294.86;287.06;299.76000000000005;343.96000000000004;293.86;291.26000000000005;327.96000000000004;343.86;263.66;242.14157278889297;267.5978703862781;275.0112864084945;302.76000000000005;7240000.000000001;3660000.0;3720000.0000000005;1380000.0;3679999.9999999995;3000000.0;7109999.999999999;0.0;0.0;0.23516666666666666;0.029500000000000002;0.05083333333333333;0.05083333333333333;0.0;14287.5302734375;32415.53125;3905.0419921875;56163.08984375;492128.0835097752;493991.55071789434;281603.34369657276;280966.59116833884;260058.30258308156;429743.705733735;455005.35606785543;436920.8271449338;473535.07189352607;529915.8841322873;479408.6865682178;436606.33875187114;443981.54984624276;460668.8397657055;449937.1112318341;274496.1782653394;487014.01083381154;458666.17238325503;455005.35606785543;229958.8627652946;296504.67125881097;459537.72642046213;203021.84241516583;281603.34369657276;274.40894136774324;1766369.3405686233;658327.744408746;113972.96687342081;763678.9040185302;0;25;25;17;21;24;14;2;62;65;621159643480.7664;237696310490.09192;526739045595.4977;55005.2445756171;7567.218578156241;-0.0;8814.602295540202;2562133.8782373643;419483.0944857006;0.0;676550.4635245653;1.4105856669233445;0.15064921721841534
2873;2019-08-10 16:53:45.142;742;745;273;272;214;39;169;38;-23;44;756;292;-24;32;219;127;266;699;289;204;169;-95;721;361;367;137;363;306;709;-2.0;-1.0;990.0;201.0;362.0;54;0;100;1;0;0;1;0;0;1;1;1;1;1;0;56019.42578125;14289.67578125;31841.296875;3972.42016601562;703.0;324011;549.0;0.0;Calculated values ==>;1565448825.142;347.36;347.66;300.46000000000004;300.36;294.56;277.06;274.4858918419099;290.06;276.96000000000004;270.86;277.56;348.76;302.36;270.76000000000005;276.36;295.06;285.86;299.76000000000005;343.06000000000006;293.56;290.06;328.06;343.46000000000004;263.66;241.92719264551067;268.3187672390254;274.4858918419099;302.06;7209999.999999999;3610000.0;3670000.0000000005;1370000.0;3629999.9999999995;3060000.0;7090000.000000001;0.0;0.0;0.165;0.033499999999999995;0.060333333333333336;0.060333333333333336;0.0;14289.67578125;31841.296875;3972.42016601562;56019.42578125;490975.66771512746;492614.36664423154;280008.61500345595;279403.2158800797;254375.28660299888;430081.6785162784;454136.30299986363;437427.84448784514;473469.3076824459;529039.9816895401;478556.8863587922;437270.2536001789;445664.3711478791;461708.1977795224;449070.42561353813;274781.3389466263;485889.69416186755;459046.6745650736;454136.30299986363;230377.04089860234;294828.9587717387;459692.06448788795;200955.4353528825;280008.61500345595;273.5798225457916;1767258.2467749347;658554.1830447449;114035.38591406541;764188.0590593133;0;25;25;17;21;24;14;2;62;65;621370446925.3224;237774755614.9267;526911910125.1336;39017.94750726884;8667.677076022683;-0.0;10505.70384244993;2562878.894504062;419611.7357398695;0.0;676703.5528000038;1.1614249085319748;0.11952943008875995
2874;2019-08-10 16:54:45.112;732;735;270;268;207;40;160;36;-22;42;760;291;-23;41;221;122;266;696;291;201;160;-96;728;360;366;137;362;306;716;-2.0;-2.0;621.0;303.0;366.0;62;0;100;1;0;0;1;0;0;1;1;1;1;0;0;56263.109375;14444.0693359375;32542.427734375;3987.28564453125;696.0;324012;554.0;0.0;Calculated values ==>;1565448885.112;346.36;346.66;300.16;299.96000000000004;293.86;277.16;274.38016830617;289.16;276.76000000000005;270.96000000000004;277.36;349.16;302.26000000000005;270.86;277.26000000000005;295.26000000000005;285.36;299.76000000000005;342.76;293.26000000000005;289.16;328.56;342.76;263.56;241.92719264551067;268.3187672390254;274.38016830617;302.26000000000005;7280000.0;3600000.0;3660000.0;1370000.0;3620000.0000000005;3060000.0;7159999.999999999;0.0;0.0;0.1035;0.050499999999999996;0.061000000000000006;0.061000000000000006;0.0;14444.0693359375;32542.427734375;3987.28564453125;56263.109375;488793.17555974005;490462.58201805456;277399.2013225327;276320.56828738225;251728.05028439633;430148.3826014536;453014.114268548;437585.1090581189;473273.90776018414;529458.4190747546;478440.859483609;437427.84448784514;446944.7289150091;462128.61077188735;448509.72636209056;274127.7445174985;484688.5411219349;458792.58754311653;453014.114268548;232467.98657752166;291896.6896268761;459591.1629779898;198532.58597725982;277399.2013225327;272.6175083196374;1768193.466724453;658793.5111968976;114101.68363041071;764724.3218324614;0;25;25;17;21;24;14;2;62;65;621590236975.4272;237856914514.96588;527095418325.2211;24741.936138868914;13183.458138536864;-0.0;10712.50968970693;2563409.9612018513;419793.7374870142;0.0;676880.2828369663;0.9541748988730471;0.1065457173729789
