;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2875;2019-08-10 16:55:45.143;729;732;271;270;198;38;157;34;-19;41;766;293;-20;42;222;112;266;696;293;196;157;-97;733;360;366;137;362;308;721;-1.0;-2.0;1000.0;489.0;371.0;64;0;100;1;0;0;1;0;0;1;1;1;1;1;0;57336.125;14515.95703125;32960.046875;4002.33325195312;678.0;324013;568.0;0.0;Calculated values ==>;1565448945.143;346.06000000000006;346.36;300.26000000000005;300.16;292.96000000000004;276.96000000000004;274.38016830617;288.86;276.56;271.26000000000005;277.26000000000005;349.76;302.46000000000004;271.16;277.36;295.36;284.36;299.76000000000005;342.76;292.76000000000005;288.86;329.96000000000004;340.96000000000004;263.46000000000004;241.92719264551067;268.5567601203482;274.38016830617;302.46000000000004;7330000.0;3600000.0;3660000.0;1370000.0;3620000.0000000005;3080000.0;7209999.999999999;0.0;0.0;0.16666666666666666;0.08149999999999999;0.06183333333333333;0.06183333333333333;0.0;14515.95703125;32960.046875;4002.33325195312;57336.125;487829.98273176147;489513.0193566817;277381.6374689056;276845.97118112183;248623.0070943878;430148.3826014536;452579.8890788796;437601.09044165985;473176.1828425327;529933.7273312858;478426.2011509787;437443.34373287327;446702.48507869197;462262.3786986088;447001.0839827573;273684.6903574373;484147.373604893;458102.21622996335;452579.8890788796;238323.1353838712;284357.86631585273;459490.2302056566;198524.8792589538;277381.6374689056;272.61443904267344;1769140.616117131;659034.9694385533;114168.29818751727;765270.4578111633;0;25;25;17;21;24;14;2;62;65;621809950435.0573;237939156984.8274;527279713494.91077;39846.03519711767;21268.676102156278;-0.0;10833.091891216725;2563948.4723825096;420080.98694078095;0.0;677059.9222822895;1.3976326191225026;0.16979348169594663
2876;2019-08-10 16:56:45.133;728;731;269;268;202;37;154;33;-18;40;771;293;-19;44;223;113;266;696;292;190;153;-97;736;358;364;136;360;309;725;611.0;-1.0;845.0;281.0;371.0;62;0;100;1;0;0;1;0;0;1;1;1;1;0;0;57243.0625;14538.03515625;33117.1953125;4023.64404296875;662.0;324014;605.0;0.0;Calculated values ==>;1565449005.133;345.96000000000004;346.26;300.06;299.96000000000004;293.36;276.86;274.1680685717883;288.56;276.46000000000004;271.36;277.16;350.26;302.46000000000004;271.26000000000005;277.56;295.46000000000004;284.46000000000004;299.76000000000005;342.76;292.16;288.46000000000004;333.66;339.36;263.46000000000004;241.71165711629368;268.67533136820026;274.1680685717883;302.36;7359999.999999999;3579999.9999999995;3640000.0;1360000.0;3600000.0;3090000.0;7250000.0;0.10183333333333335;0.0;0.1408333333333333;0.04683333333333333;0.06183333333333333;0.16366666666666668;0.0;14538.03515625;33117.1953125;4023.64404296875;57243.0625;487368.0728890895;488954.63273795054;275908.4371023313;275399.8540961897;249776.35377610603;430280.9020939914;452495.32014613674;437530.6787186241;473208.68934220774;530381.1182833876;478302.60804242647;437372.52749135875;446794.52036748576;462697.81320866785;447534.60202567163;273427.4994972937;483712.7828454488;457593.62407101324;452350.433217933;253801.27034056993;277658.20189090865;459644.64283091296;200302.12407307146;228866.21993239468;273.3098973388112;1770095.2835420223;659277.0456873873;114235.17018446156;765821.0097221992;0;25;25;17;21;24;14;2;62;65;622028913935.092;238021043334.84042;527464782644.9402;33409.68811258199;12145.874628492242;-0.0;36576.91624106644;2564558.8349994607;420359.395121149;0.0;677454.9398362212;1.5892853657932553;0.12465064393169488
2877;2019-08-10 16:57:45.134;728;732;265;264;191;35;156;33;-15;39;776;293;-17;44;224;106;267;697;291;185;156;-96;739;358;364;136;359;311;727;214.0;-3.0;1143.0;323.0;384.0;58;0;100;1;0;0;1;0;0;1;1;1;1;1;0;57075.796875;14617.3984375;33120.50390625;4045.80102539062;646.0;324015;651.0;0.0;Calculated values ==>;1565449065.134;345.96000000000004;346.36;299.66;299.56;292.26000000000005;276.66;274.1680685717883;288.76000000000005;276.46000000000004;271.66;277.06;350.76;302.46000000000004;271.46000000000004;277.56;295.56;283.76000000000005;299.86;342.86;291.66;288.76000000000005;338.26;337.76;263.56;241.71165711629368;268.91163127593666;274.1680685717883;302.26000000000005;7390000.000000001;3579999.9999999995;3640000.0;1360000.0;3590000.0;3110000.0;7270000.0;0.035666666666666666;0.0;0.1905;0.05383333333333333;0.064;0.09966666666666667;0.0;14617.3984375;33120.50390625;4045.80102539062;57075.796875;487054.57857481233;488896.2440292304;273734.08797853667;273255.2705102905;246236.34266767514;430280.9020939914;452784.5239248999;437548.62350390764;473111.07959547755;530753.2995576473;478054.8926321409;437231.03110804653;446408.9630936838;462980.92809904646;446472.9545232516;273641.99849662354;483647.2968168201;456898.30145361554;452784.5239248999;273052.9745269728;270959.89632461156;459745.36586501705;199926.70532388135;247321.41258038243;273.1618902803124;1771047.9565837348;659520.0116840396;114302.41668097346;766372.9997502292;0;25;25;17;21;24;14;2;62;65;622247317575.696;238102644695.0661;527650785745.4546;45266.97541329501;13986.904559131137;-0.0;20477.823430670243;2565214.484791304;420577.17191120086;0.0;677930.4039257367;1.5397064755050094;0.15223800976296106
2878;2019-08-10 16:58:45.104;728;732;262;260;192;37;152;33;-14;38;781;291;-15;45;225;108;267;697;288;183;152;-96;742;358;364;136;359;312;729;304.0;-1.0;1086.0;259.0;363.0;65;0;100;1;0;0;1;0;0;1;1;1;1;0;0;56887.57421875;14639.4111328125;33571.73828125;4064.11059570312;633.0;324016;681.0;0.0;Calculated values ==>;1565449125.104;345.96000000000004;346.36;299.36;299.16;292.36;276.86;274.1680685717883;288.36;276.46000000000004;271.76000000000005;276.96000000000004;351.26;302.26000000000005;271.66;277.66;295.66;283.96000000000004;299.86;342.86;291.46000000000004;288.36;341.26;336.46000000000004;263.56;241.71165711629368;269.02936301313275;274.1680685717883;301.96000000000004;7420000.0;3579999.9999999995;3640000.0;1360000.0;3590000.0;3120000.0;7290000.000000001;0.050666666666666665;0.0;0.181;0.043166666666666666;0.0605;0.11116666666666666;0.0;14639.4111328125;33571.73828125;4064.11059570312;56887.57421875;486740.35674093704;488690.02893389104;272149.0660857583;271235.05581590475;246487.7121092991;430280.9020939914;452205.3545344903;437478.7579247441;473013.45329280203;531201.6437961148;477696.7595681411;437319.724394416;446358.7080335891;463113.4986451415;446777.5027135378;273391.1438007191;483429.429777592;456619.08803079533;452205.3545344903;285614.20965156396;265518.4816520846;459745.36586501705;200412.4722408932;239453.5270620117;273.3533366659205;1771997.1764959227;659763.6965272019;114369.96548654971;766928.4905510476;0;25;25;17;21;24;14;2;62;65;622465608375.8002;238184203895.105;527837592295.5437;42908.99770877701;11194.53657477468;-0.0;23650.911487357207;2565948.9171677837;420786.9123314121;0.0;678297.9595138334;1.4874042856292533;0.13414888709752432
2879;2019-08-10 16:59:45.125;729;732;262;261;191;35;151;32;-11;37;786;292;-13;45;226;108;267;697;288;181;151;-96;741;356;362;135;358;314;729;196.0;-1.0;1127.0;349.0;355.0;56;0;100;1;0;0;1;0;0;1;1;1;1;0;0;56376.0078125;14636.9775390625;33150.51953125;4094.33520507812;619.0;324017;694.0;0.0;Calculated values ==>;1565449185.125;346.06000000000006;346.36;299.36;299.26000000000005;292.26000000000005;276.66;273.955091788801;288.26000000000005;276.36;272.06;276.86;351.76;302.36;271.86;277.66;295.76000000000005;283.96000000000004;299.86;342.86;291.26000000000005;288.26000000000005;342.56000000000006;335.06;263.56;241.49495122638035;269.2639976450953;273.955091788801;301.96000000000004;7409999.999999999;3560000.0;3620000.0000000005;1350000.0;3579999.9999999995;3140000.0;7290000.000000001;0.03266666666666666;0.0;0.18783333333333332;0.05816666666666667;0.059166666666666666;0.09183333333333332;0.0;14636.9775390625;33150.51953125;4094.33520507812;56376.0078125;486995.61068217765;488690.02893389104;272149.0660857583;271689.7012261606;246177.89006963882;430412.23801567365;452411.93249857856;437498.6818074642;473046.2935902154;531575.2695037355;477564.66878778744;437179.3288687813;445970.11914739496;463395.24800137134;447161.5467633912;273474.1120046614;483429.429777592;456668.5671208292;452411.93249857856;291058.95107146574;259659.41789560125;459899.2253471605;199228.04420860836;246209.8278136687;272.8771640187889;1772941.3700301906;660007.7518218956;114437.97633025274;767484.7039718886;0;25;25;17;21;24;14;2;62;65;622683484605.4678;238265532349.98096;528025458025.25714;44755.16809565176;15162.37370289245;-0.0;18936.22661356422;2566679.707568856;421006.6301243791;0.0;678652.9765432857;1.5198724669851638;0.1535380183853388
2880;2019-08-10 17:00:45.085;731;733;262;261;196;33;154;31;-7;36;790;291;-10;46;226;110;267;697;289;183;154;-96;737;355;361;135;357;316;725;914.0;-2.0;1152.0;438.0;335.0;45;0;100;1;0;0;1;0;0;1;1;1;1;0;0;55548.01953125;14539.3818359375;32507.013671875;4108.1708984375;607.0;324018;699.0;0.0;Calculated values ==>;1565449245.085;346.26;346.46000000000004;299.36;299.26000000000005;292.76000000000005;276.46000000000004;273.8482719121499;288.56;276.26000000000005;272.46000000000004;276.76000000000005;352.16;302.26000000000005;272.16;277.76000000000005;295.76000000000005;284.16;299.86;342.86;291.46000000000004;288.56;343.06000000000006;333.86;263.56;241.49495122638035;269.49753711883926;273.8482719121499;302.06;7370000.0;3550000.0;3610000.0;1350000.0;3570000.0000000005;3160000.0;7250000.0;0.15233333333333335;0.0;0.192;0.073;0.05583333333333333;0.20816666666666667;0.0;14539.3818359375;32507.013671875;4108.1708984375;55548.01953125;487712.6252226313;489249.5427194346;272481.3466221418;272014.6226649366;247861.00451090423;430477.46260093397;453018.7353767087;437679.72147836746;472948.7829819323;531844.8072206588;477197.1077556775;437199.7979686943;445724.0829962405;463544.24104893836;447653.1871407863;273812.56261880853;483864.7937969498;457110.4087228969;453018.7353767087;293153.3411634106;254638.09398592086;459899.2253471605;199427.1178709593;219021.32654321403;272.95175387056736;1773873.4484584962;660250.7260592898;114506.28497834715;768031.4853181891;0;25;25;17;21;24;14;2;62;65;622900240005.6057;238346478350.03247;528214332025.3773;45744.49989262236;19014.463845762682;-0.0;48710.4606055058;2567433.3686933042;421291.24723281263;0.0;679216.3231222073;2.2181680408110607;0.1792562224139903
2881;2019-08-10 17:01:48.116;731;733;262;261;198;31;158;29;-1;35;795;291;-4;47;227;113;267;696;292;187;158;-97;736;352;358;135;354;317;725;148.0;0.0;946.0;337.0;322.0;24;0;100;1;0;0;1;0;0;1;1;1;1;0;0;54664.05859375;14537.7041015625;31696.615234375;4120.5537109375;591.0;324019;701.0;0.0;Calculated values ==>;1565449308.116;346.26;346.46000000000004;299.36;299.26000000000005;292.96000000000004;276.26000000000005;273.5264737036516;288.96000000000004;276.06;273.06;276.66;352.66;302.26000000000005;272.76000000000005;277.86;295.86;284.46000000000004;299.86;342.76;291.86;288.96000000000004;343.26;332.26000000000005;263.46000000000004;241.49495122638035;269.6138998590099;273.5264737036516;302.36;7359999.999999999;3520000.0000000005;3579999.9999999995;1350000.0;3540000.0;3170000.0;7250000.0;0.024666666666666667;0.0;0.15766666666666668;0.05616666666666667;0.05366666666666667;0.07833333333333334;0.0;14537.7041015625;31696.615234375;4120.5537109375;54664.05859375;487816.56042623235;489249.5427194346;272481.3466221418;272014.6226649366;248494.89432928874;430671.36484660726;454106.1615174019;438406.44440914417;472851.2559263234;532294.6803896377;477071.7400102175;437930.37279267807;445673.4504002537;464120.4160747577;448664.5632019082;273898.879129659;483712.7828454488;458147.9488794607;454106.1615174019;293991.1381695566;247943.99896000302;459798.7106894949;197846.602797487;248979.34218373982;272.31153016707873;1774838.2786647677;660505.2757538436;114578.3217477946;768593.5435025085;0;25;25;17;21;24;14;2;62;65;623126836450.2423;238431570199.896;528413825140.0574;37928.26836077128;14712.976726601113;-0.0;16068.267514470199;2568165.865672099;421586.5075527164;0.0;679783.4159007603;1.3645057259479414;0.14354881474761702
2882;2019-08-10 17:02:45.106;735;736;264;263;209;33;162;29;-15;34;799;290;-14;27;228;117;267;698;290;192;162;-97;750;355;361;134;357;294;734;-1.0;-1.0;1833.0;468.0;292.0;28;0;0;1;1;0;1;0;0;1;1;1;1;0;0;65664.046875;25304.51953125;32479.962890625;3818.92895507812;575.0;324020;701.0;0.0;Calculated values ==>;1565449365.106;346.66;346.76;299.56;299.46000000000004;294.06;276.46000000000004;273.8482719121499;289.36;276.06;271.66;276.56;353.06000000000006;302.16;271.76000000000005;275.86;295.96000000000004;284.86;299.86;342.96000000000004;292.36;289.36;343.26;330.66;263.46000000000004;241.2770596917726;266.86631818009863;273.8482719121499;302.16;7500000.0;3550000.0;3610000.0;1340000.0;3570000.0000000005;2940000.0;7340000.000000001;0.0;0.0;0.3055;0.078;0.048666666666666664;0.048666666666666664;0.0;25304.51953125;32479.962890625;3818.92895507812;65664.046875;486959.46178115706;488767.5998884745;272663.2297492095;272203.1645082731;251745.49352641852;430477.46260093397;454161.71719194663;441284.5921806308;472884.4304738556;534415.9361206677;479796.11463861197;441431.7709548714;447276.7859728977;463807.71923720936;448697.97065632086;272749.3949038706;483036.60872928216;458352.99863763346;454161.71719194663;293991.1381695566;241250.99604349316;459952.4360634166;199079.51200883297;272663.2297492095;272.8141210233201;1775790.709044186;660820.6380212344;114641.16495851848;769101.5189452802;0;26;25;17;21;24;14;2;62;65;623331715500.2766;238508221749.9088;528587929590.0865;73993.65199248423;20348.08807625752;-0.0;8832.926388879874;2569051.7587612653;421864.02561986214;0.0;679980.5157675366;1.6748206657954825;0.1960964862230774
2883;2019-08-10 17:03:45.137;751;754;267;266;220;33;164;28;-28;34;793;291;-30;12;228;127;267;706;289;196;164;-98;743;355;361;134;357;286;727;-2.0;-1.0;1787.0;247.0;272.0;26;0;0;1;1;0;1;0;0;1;1;1;1;0;0;65472.60546875;25060.31640625;32103.015625;3744.86572265625;578.0;324021;701.0;0.0;Calculated values ==>;1565449425.137;348.26;348.56000000000006;299.86;299.76000000000005;295.16;276.46000000000004;273.8482719121499;289.56;275.96000000000004;270.36;276.56;352.46000000000004;302.26000000000005;270.16;274.36;295.96000000000004;285.86;299.86;343.76;292.76000000000005;289.56;343.26;330.96000000000004;263.36;241.2770596917726;265.87368984753493;273.8482719121499;302.06;7430000.0;3550000.0;3610000.0;1340000.0;3570000.0000000005;2860000.0;7270000.0;0.0;0.0;0.29783333333333334;0.04116666666666667;0.04533333333333334;0.04533333333333334;0.0;25060.31640625;32103.015625;3744.86572265625;65472.60546875;490070.9732952706;492119.08296860196;274709.1867107845;274218.64122292714;255718.44088942028;430477.46260093397;454445.6974495171;441076.31575871346;472884.4304738556;534384.6400480029;480876.37743047724;440784.31834537775;446734.77662662155;463807.71923720936;450171.89889340504;273308.8107621073;485012.3523229097;458901.46526618546;454445.6974495171;293991.1381695566;242505.85365607988;459852.09879031073;200127.15920935373;274709.1867107845;273.22805173963116;1776884.0790990272;661240.5618369401;114704.22914731539;769639.9884997442;0;26;25;17;21;24;14;2;62;65;623548427410.7723;238588663290.09283;528762019490.48474;71762.69045895098;10692.010012749397;-0.0;8148.055153489211;2570267.0225131707;422122.826749396;0.0;680122.0970599396;1.4875297409268513;0.1615861877117523
2884;2019-08-10 17:04:45.087;764;766;269;268;221;30;174;27;-29;34;782;291;-30;14;229;131;266;710;289;199;173;-98;721;351;356;133;353;297;710;563.0;-1.0;1378.0;192.0;270.0;1;0;100;1;0;0;1;0;0;1;1;1;1;0;0;53276.80859375;14267.1513671875;30079.630859375;3893.18603515625;572.0;324022;699.0;0.0;Calculated values ==>;1565449485.087;349.56000000000006;349.76;300.06;299.96000000000004;295.26000000000005;276.16;273.4187578820637;290.56;275.86;270.26000000000005;276.56;351.36;302.26000000000005;270.16;274.56;296.06;286.26000000000005;299.76000000000005;344.16;293.06;290.46000000000004;343.06000000000006;330.36;263.36;241.05796691057077;267.23344911666527;273.4187578820637;302.06;7209999.999999999;3510000.0;3560000.0;1330000.0;3529999.9999999995;2970000.0;7100000.0;0.09383333333333334;0.0;0.22966666666666666;0.032;0.045000000000000005;0.13883333333333334;0.0;14267.1513671875;30079.630859375;3893.18603515625;53276.80859375;494154.95151276526;495511.3948395792;277540.4834064501;276984.6084746813;256800.51615194906;430735.4089219946;456681.7176944001;438531.5804257387;473014.93639070686;532430.7509779987;479545.20917694166;438378.49729393894;444868.49476210645;464529.0916511057;451472.13719213445;274781.3389466263;487415.2024973389;460096.79854208254;456543.2252788729;293153.3411634106;239996.17471937067;460005.69020762306;199485.77631767877;224785.6213524546;272.95799031082686;1777872.8328976934;661568.0176265952;114767.82653640206;770157.7453948661;0;26;25;17;21;24;14;2;62;65;623763348160.0885;238668696539.8382;528936773739.9288;54900.8530101511;8336.637244478217;-0.0;32175.680678451074;2571321.6724307835;422281.26666598505;0.0;680457.848164861;1.9778862708911926;0.16197268264826128
2885;2019-08-10 17:05:45.118;758;760;268;267;208;24;181;22;-24;32;776;292;-25;37;230;124;266;698;288;202;181;-99;718;346;352;131;348;304;707;-2.0;-2.0;1196.0;360.0;297.0;1;0;100;1;0;0;1;0;0;1;1;1;1;1;0;53420.93359375;14171.552734375;29985.220703125;3981.84252929688;562.0;324023;696.0;0.0;Calculated values ==>;1565449545.118;348.96000000000004;349.16;299.96000000000004;299.86;293.96000000000004;275.56;272.8767566201714;291.26000000000005;275.36;270.76000000000005;276.36;350.76;302.36;270.66;276.86;296.16;285.56;299.76000000000005;342.96000000000004;293.36;291.26000000000005;342.76;329.36;263.26000000000005;240.61611355647437;268.0796299477929;272.8767566201714;301.96000000000004;7180000.0;3460000.0;3520000.0000000005;1310000.0;3479999.9999999995;3040000.0;7070000.0;0.0;0.0;0.19933333333333333;0.060000000000000005;0.0495;0.0495;0.0;14171.552734375;29985.220703125;3981.84252929688;53420.93359375;493588.8531473823;494952.48772914184;277334.1126838869;276776.7362562384;252398.72306157302;431051.2098666511;458291.4282004027;437727.04723144654;473081.36623795505;531281.3534008304;478803.17890316446;437570.5891863215;446763.26843288407;465388.9643184882;451358.99709320435;275074.6169206651;485954.58783673437;461119.3891967811;458291.4282004027;291896.6896268761;235813.6939595721;460212.10681548814;196356.38999768108;277334.1126838869;271.6911927841379;1778762.4401443477;661805.1292724045;114833.48568096236;770658.5444382546;0;26;25;17;21;24;14;2;62;65;623975857900.5747;238747937460.01947;529117166895.34143;48113.21767526391;15831.343009068425;-0.0;8957.387118067532;2572180.566554598;422482.7705584739;0.0;680800.8008313251;1.5144171958056136;0.17369885795134127
2886;2019-08-10 17:06:45.108;750;751;265;264;201;25;185;22;-22;30;780;290;-23;38;231;118;266;696;282;205;185;-98;715;347;353;137;349;304;704;143.0;-2.0;1787.0;487.0;313.0;1;100;100;1;0;0;1;0;0;1;1;0;1;1;0;52373.4296875;14136.43359375;29856.09765625;3187.6611328125;553.0;324024;694.0;0.0;Calculated values ==>;1565449605.108;348.16;348.26;299.66;299.56;293.26000000000005;275.66;272.9856168485579;291.66;275.36;270.96000000000004;276.16;351.16;302.16;270.86;276.96000000000004;296.26000000000005;284.96000000000004;299.76000000000005;342.76;293.66;291.66;342.56000000000006;328.46000000000004;263.36;241.92719264551067;268.0796299477929;272.9856168485579;301.36;7150000.0;3470000.0000000005;3529999.9999999995;1370000.0;3490000.0;3040000.0;7040000.000000001;0.02383333333333333;0.0;0.29783333333333334;0.08116666666666666;0.05216666666666667;0.076;0.0;14136.43359375;29856.09765625;3187.6611328125;52373.4296875;492735.75693425233;493967.86893222824;276019.3335056878;275479.3617930126;250169.895682619;430988.63858405815;458675.337737467;438039.0146135774;472100.0868749512;531698.5695214175;478571.73307873163;437883.18805776763;446904.3873112669;465372.91923633695;450315.7902575528;275376.5593724731;485978.06004215346;461365.50582970696;458675.337737467;291058.95107146574;232049.79005350024;459389.2660266468;197037.95749308163;251251.05111576966;271.9683835700608;1779643.9129018825;662040.989841862;114893.22158717879;771157.1389783864;0;26;25;17;21;24;14;2;62;65;624187322650.6083;238828324060.03226;529299536495.3704;71778.14817905432;21294.181209307702;-0.0;15764.245783249;2573179.4947544234;422792.09836378146;0.0;681006.7801032676;2.306827710419842;0.24982099605454056
2887;2019-08-10 17:07:45.129;743;745;265;265;196;25;186;21;-21;30;781;287;-23;33;231;110;266;696;277;206;185;-97;723;346;352;141;349;306;713;215.0;0.0;1744.0;435.0;340.0;1;100;100;1;0;0;1;0;0;1;1;0;1;1;0;52936.97265625;14256.865234375;30383.54296875;3167.21899414062;546.0;324025;692.0;0.0;Calculated values ==>;1565449665.129;347.46000000000004;347.66;299.66;299.66;292.76000000000005;275.66;272.8767566201714;291.76000000000005;275.26000000000005;271.06;276.16;351.26;301.86;270.86;276.46000000000004;296.26000000000005;284.16;299.76000000000005;342.76;293.76000000000005;291.66;342.36;327.76000000000005;263.46000000000004;242.77792619122317;268.3187672390254;272.8767566201714;300.86;7230000.0;3460000.0;3520000.0000000005;1410000.0;3490000.0;3060000.0;7130000.0;0.035833333333333335;0.0;0.2906666666666667;0.0725;0.056666666666666664;0.0925;0.0;14256.865234375;30383.54296875;3167.21899414062;52936.97265625;490919.35511353373;492214.8246984505;275062.98539615294;275062.98539615294;248241.55724581485;431051.2098666511;458970.0676224462;437742.05038880615;471570.8910797328;531652.7806895586;477976.2318651705;437427.84448784514;445807.4384647189;465372.91923633695;449336.65592579934;274590.36139641807;485012.14421755803;461651.65144838125;458834.6142869762;290221.2356813373;229122.51738040973;458869.0855255645;197025.88143011407;244832.39557147122;271.9595759030176;1780521.8067420817;662277.6834788569;114946.1974565563;771659.3116817806;0;26;25;17;21;24;14;2;62;65;624398896675.2855;238911753249.905;529482600545.0912;69968.16644399316;18983.632296920154;-0.0;19795.205231184213;2574361.1274678973;423127.8642861106;0.0;681303.2125763346;2.274678965416576;0.22943141637026165
2888;2019-08-10 17:08:45.099;738;741;259;259;188;29;184;23;-21;30;779;285;-22;34;231;105;266;698;269;204;184;-96;719;351;357;143;353;305;709;-2.0;-1.0;1860.0;361.0;335.0;1;100;100;1;0;0;1;0;0;1;1;0;1;1;0;52073.4140625;14238.1279296875;30084.65234375;3127.07568359375;539.0;324026;690.0;0.0;Calculated values ==>;1565449725.099;346.96000000000004;347.26;299.06;299.06;291.96000000000004;276.06;273.4187578820637;291.56;275.46000000000004;271.06;276.16;351.06000000000006;301.66;270.96000000000004;276.56;296.26000000000005;283.66;299.76000000000005;342.96000000000004;293.56;291.56;342.16;327.06;263.56;243.1966462407574;268.19934244402924;273.4187578820637;300.06;7190000.000000001;3510000.0;3570000.0000000005;1430000.0;3529999.9999999995;3050000.0;7090000.000000001;0.0;0.0;0.31;0.06016666666666667;0.05583333333333333;0.05583333333333333;0.0;14238.1279296875;30084.65234375;3127.07568359375;52073.4140625;490595.1225274885;492039.0132104473;272441.431469336;272441.431469336;245835.5419065652;430735.4089219946;457897.313261683;437968.82056851813;471304.9624172612;531519.1411140322;477868.0017812269;437812.597326149;446144.86104575056;464789.8001349473;447663.8687110268;274975.9230844231;485740.705139339;460614.66830407927;457897.313261683;289383.54333396035;226195.42121513622;458658.60406917334;198601.25998932237;272441.431469336;272.60775937258967;1781396.4557552105;662515.0230261992;114998.62368600127;772162.9613588112;0;26;25;17;21;24;14;2;62;65;624611490325.387;238996910649.94562;529665808895.1786;74203.94377955068;15646.783535471033;-0.0;10354.620066739375;2575561.961003207;423416.30679145217;0.0;681554.3354963317;2.1118156285343237;0.2189467193261012
2889;2019-08-10 17:09:45.110;733;736;259;258;190;19;171;18;-20;29;779;284;-21;38;231;107;266;695;270;201;172;-95;725;341;346;142;344;307;719;186.0;-1.0;886.0;83.0;227.0;49;100;100;1;0;0;1;1;0;0;1;0;1;1;0;44880.859375;14331.8349609375;22964.615234375;3145.0390625;533.0;324027;688.0;0.0;Calculated values ==>;1565449785.11;346.46000000000004;346.76;299.06;298.96000000000004;292.16;275.06;272.3289490889957;290.26000000000005;274.96000000000004;271.16;276.06;351.06000000000006;301.56;271.06;276.96000000000004;296.26000000000005;283.86;299.76000000000005;342.66;293.26000000000005;290.36;341.96000000000004;326.46000000000004;263.66;242.98782864720522;268.43790593516167;272.3289490889957;300.16;7250000.0;3410000.0;3460000.0;1420000.0;3440000.0;3070000.0;7190000.000000001;0.031000000000000003;0.0;0.14766666666666667;0.013833333333333333;0.03783333333333334;0.06883333333333334;0.0;14331.8349609375;22964.615234375;3145.0390625;44880.859375;489249.5427194346;490303.1992700455;271580.5200217297;271117.75497188786;246161.61458147955;431359.6534126046;457898.2943310054;437671.5478804793;471339.3356437985;531368.7506413077;477502.4611724023;437514.20447033056;446326.41830174514;466095.5127214953;449819.8220137273;274402.8418232748;484213.02010183467;461905.5720509341;458033.76506992674;288545.87390705565;223686.61821467688;458916.8844850441;197110.43524325237;238041.9346251273;271.97340960027475;1782204.5561573363;662753.1496985167;115050.90089121147;772605.1196355168;0;26;25;17;22;24;14;2;62;65;624822428990.0986;239082426324.82874;529849442554.9276;35522.857632763844;3621.6558811781188;-0.0;15142.770995617031;2576476.518651895;423576.9065575983;0.0;681766.8527092417;1.342366107328052;0.10559662531404379
2890;2019-08-10 17:10:45.120;738;740;254;253;193;22;154;18;-20;27;780;282;-21;37;231;111;266;683;266;194;154;-94;717;344;349;144;347;305;712;-2.0;-1.0;1749.0;313.0;193.0;4;100;100;1;0;0;1;1;0;0;1;0;1;1;0;42010.62109375;14164.5546875;20957.04296875;3100.63842773438;529.0;324028;685.0;0.0;Calculated values ==>;1565449845.12;346.96000000000004;347.16;298.56;298.46000000000004;292.46000000000004;275.36;272.6583383277491;288.56;274.96000000000004;271.16;275.86;351.16;301.36;271.06;276.86;296.26000000000005;284.26000000000005;299.76000000000005;341.46000000000004;292.56;288.56;341.66;326.06;263.76000000000005;243.40439225979637;268.19934244402924;272.6583383277491;299.76000000000005;7170000.0;3440000.0;3490000.0;1440000.0;3470000.0000000005;3050000.0;7120000.0;0.0;0.0;0.2915;0.05216666666666667;0.03216666666666666;0.03216666666666666;0.0;14164.5546875;20957.04296875;3100.63842773438;42010.62109375;490797.97337211046;491593.1927149113;269846.0519485641;269394.9601061047;247317.6994580209;431175.4696738307;455070.4682098209;438124.7295301388;470874.54964527197;531623.4926563593;477519.1665376334;437968.82056851813;446570.8011300101;465662.78825144825;449849.2001024867;275174.27296898013;483160.8726929347;460516.29363503685;455070.4682098209;287289.4124756198;222014.15119762826;458706.70582492737;196955.50636572056;269846.0519485641;271.9234667247032;1782928.7725104059;662990.6591905348;115102.95687817388;772971.1944561211;0;26;25;17;22;24;14;2;62;65;625030963740.0656;239168240624.8151;530033073154.89844;70300.8285524279;13654.687571788621;-0.0;5958.05205640376;2577358.5296806404;423720.90008127165;0.0;681942.7222080126;2.3523890120676443;0.24864180779368084
2891;2019-08-10 17:11:45.091;741;744;256;255;194;20;156;15;-19;25;778;280;-20;36;228;116;266;681;264;189;155;-93;729;339;345;144;343;308;725;151.0;-1.0;1568.0;284.0;199.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42328.07421875;14439.9140625;21284.4921875;3120.99609375;525.0;324029;681.0;0.0;Calculated values ==>;1565449905.091;347.26;347.56000000000006;298.76000000000005;298.66;292.56;275.16;272.10816812424576;288.76000000000005;274.66;271.26000000000005;275.66;350.96000000000004;301.16;271.16;276.76000000000005;295.96000000000004;284.76000000000005;299.76000000000005;341.26;292.06;288.66;341.26;325.66;263.86;243.40439225979637;268.5567601203482;272.10816812424576;299.56;7290000.000000001;3390000.0;3450000.0;1440000.0;3429999.9999999995;3080000.0;7250000.0;0.025166666666666667;0.0;0.2613333333333333;0.04733333333333333;0.033166666666666664;0.058333333333333334;0.0;14439.9140625;21284.4921875;3120.99609375;42328.07421875;490017.91247254686;490863.22995777836;269752.6562034822;269313.3907482683;247231.48955375355;431480.97241316177;456015.2120062725;437601.09044165985;470676.3731168869;531188.9547695365;476910.05400991545;437443.34373287327;445846.1973067729;465855.53262907406;451467.33362443536;274037.62936026265;481415.5042599339;460471.8815980348;455877.7665408579;285614.20965156396;220341.7376933702;458809.0398322515;195785.95252081435;237841.30690038833;271.4347686008514;1783631.2552760995;663228.9145517809;115154.77877332643;773323.0371107146;0;26;25;17;22;24;14;2;62;65;625239063110.7406;239254598865.09525;530216884270.49475;63194.356043314285;12449.759466074689;-0.0;12718.793479027392;2578470.4518669406;423938.3319977142;0.0;682098.2873617958;2.2747327523210332;0.21951695895549755
2892;2019-08-10 17:12:45.121;745;749;255;253;201;21;168;16;-18;24;776;279;-19;36;228;122;266;684;270;187;167;-93;723;341;346;144;344;309;718;323.0;-1.0;1493.0;332.0;183.0;1;100;100;1;0;0;1;1;0;0;1;0;1;1;0;41843.56640625;14269.314453125;21014.884765625;3093.83154296875;521.0;324030;676.0;0.0;Calculated values ==>;1565449965.121;347.66;348.06000000000006;298.66;298.46000000000004;293.26000000000005;275.26000000000005;272.3289490889957;289.96000000000004;274.76000000000005;271.36;275.56;350.76;301.06;271.26000000000005;276.76000000000005;295.96000000000004;285.36;299.76000000000005;341.56000000000006;291.86;289.86;340.76;325.26000000000005;263.86;243.40439225979637;268.67533136820026;272.3289490889957;300.16;7230000.0;3410000.0;3460000.0;1440000.0;3440000.0;3090000.0;7180000.0;0.05383333333333333;0.0;0.24883333333333332;0.05533333333333333;0.030500000000000003;0.08433333333333333;0.0;14269.314453125;21014.884765625;3093.83154296875;41843.56640625;491210.90339777526;492292.626042103;269834.12298720167;268946.8027911309;249687.32115242994;431359.6534126046;457491.0470043858;437530.6787186241;470577.2540004748;530904.367059925;476667.07483743195;437372.52749135875;445650.56439955387;465711.1038106917;451962.0604596327;274590.36139641807;482652.20934279857;460049.72880603187;457355.01675759477;283520.3318566784;218669.37671819705;458809.0398322515;196184.2076349428;222820.44184336846;271.60255248399415;1784333.036329476;663468.2777444158;115206.59489872288;773675.7081658932;0;26;25;17;22;24;14;2;62;65;625446466760.6417;239341042065.05405;530402076820.4065;60055.04688798936;14531.907381584411;-0.0;19779.082484433085;2579498.0437633907;424163.29164494935;0.0;682369.238402512;2.4588556234139802;0.23036659679945024
2893;2019-08-10 17:13:45.122;746;749;257;256;203;19;173;14;-14;23;774;280;-17;35;228;126;266;669;264;187;173;-92;724;338;343;146;341;311;719;153.0;-1.0;1156.0;316.0;175.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41848.62109375;14286.4931640625;21120.078125;3038.43627929688;527.0;324031;673.0;0.0;Calculated values ==>;1565450025.122;347.76;348.06000000000006;298.86;298.76000000000005;293.46000000000004;275.06;271.99741764416325;290.46000000000004;274.56;271.76000000000005;275.46000000000004;350.56000000000006;301.16;271.46000000000004;276.66;295.96000000000004;285.76000000000005;299.76000000000005;340.06000000000006;291.86;290.46000000000004;340.46000000000004;325.86;263.96000000000004;243.81672145450628;268.91163127593666;271.99741764416325;299.56;7240000.000000001;3379999.9999999995;3429999.9999999995;1460000.0;3410000.0;3110000.0;7190000.000000001;0.025500000000000002;0.0;0.19266666666666668;0.05266666666666667;0.029166666666666667;0.05466666666666667;0.0;14286.4931640625;21120.078125;3038.43627929688;41848.62109375;491255.8657798527;492192.7784814738;270659.89504576626;270206.7525981497;250303.80793688775;431541.1909327263;458649.342509365;437706.9197206977;470208.5969619798;530543.7819764391;476532.09966139105;437231.03110804653;445112.2951963821;466143.5638624966;453049.4270686435;274496.1782653394;480234.80560427735;460517.1467250389;458649.342509365;282264.0715131367;221177.93781777218;458598.66675219464;194943.1414767571;235340.79963095405;271.0912641331784;1785030.4828483816;663706.2467736893;115257.69798221723;774026.8387083025;0;26;25;17;22;24;14;2;62;65;625653170205.3921;239428043514.94894;530588079920.1818;46772.48794166589;13885.857664506375;-0.0;12207.533677353133;2580388.2880563866;424400.1103002925;0.0;682635.7979794572;1.8953274792302222;0.18768519363702954
2894;2019-08-10 17:14:45.132;748;749;256;255;204;19;180;13;-3;22;772;279;-8;37;228;128;266;658;265;189;180;-90;691;347;351;145;351;311;691;-1.0;-1.0;2227.0;670.0;141.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27642.326171875;13573.96484375;7307.7900390625;3046.27490234375;574.0;324032;668.0;0.0;Calculated values ==>;1565450085.132;347.96000000000004;348.06000000000006;298.76000000000005;298.66;293.56;275.06;272.9856168485579;291.16;274.46000000000004;272.86;275.36;350.36;301.06;272.36;276.86;295.96000000000004;285.96000000000004;299.76000000000005;338.96000000000004;292.06;291.16;339.96000000000004;330.56;264.16;243.61107973660833;268.91163127593666;272.9856168485579;299.66;6909999.999999999;3470000.0000000005;3510000.0;1450000.0;3510000.0;3110000.0;6909999.999999999;0.0;0.0;0.37116666666666664;0.11166666666666666;0.0235;0.0235;0.0;13573.96484375;7307.7900390625;3046.27490234375;27642.326171875;494821.0552329679;494961.8280312678;272635.53090962145;272128.63493301993;251652.9129262537;430988.63858405815;458315.7758539387;439427.1194564879;470244.1503563232;530334.2265421058;476414.5704813485;438649.893173099;445401.9251867539;464692.24815714295;451752.9128912208;278196.08662915725;481709.55276704027;459533.28600944486;458315.7758539387;280170.41352433193;240832.718256323;458960.11051677284;196989.35179195492;272635.53090962145;271.94892913176204;1785609.6705907076;663938.4559521314;115308.4123597106;774263.7770927822;0;26;25;17;22;24;14;2;62;65;625861404905.359;239515358064.93506;530774711020.15216;89984.81809815248;29253.401390938;-0.0;4363.485756191456;2581528.1222139066;424759.664041335;0.0;682773.9128233528;5.165561325151736;0.6014312609039644
2895;2019-08-10 17:15:45.123;739;735;257;256;210;38;187;15;0;21;762;279;-3;44;215;136;266;577;258;190;186;-90;692;358;362;138;362;314;692;-1.0;-2.0;1712.0;335.0;118.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;28265.35546875;13587.7314453125;7212.576171875;4089.25805664062;637.0;324033;664.0;0.0;Calculated values ==>;1565450145.123;347.06000000000006;346.66;298.86;298.76000000000005;294.16;276.96000000000004;274.1680685717883;291.86;274.66;273.16;275.26000000000005;349.36;301.06;272.86;277.56;294.66;286.76000000000005;299.76000000000005;330.86;292.16;291.76000000000005;339.56000000000006;336.86;264.16;242.14157278889297;269.2639976450953;274.1680685717883;298.96000000000004;6920000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3140000.0;6920000.0;0.0;0.0;0.2853333333333333;0.05583333333333333;0.019666666666666666;0.019666666666666666;0.0;13587.7314453125;7212.576171875;4089.25805664062;28265.35546875;493450.455154741;492882.34227106837;273049.51566752355;272537.99599930854;253681.4156468073;430280.9020939914;457502.1247446576;439231.60815714416;471084.70712553355;529056.3598238654;476034.40179451305;438762.8158788026;445825.62605872244;461323.382721853;450944.30644864263;278060.3998837884;468795.5105857604;457916.85825212236;457363.58031028823;278495.58437821403;267192.67376467976;460042.8137205575;200689.37146762805;273049.51566752355;273.4622094937838;1786075.498052622;664164.7694688492;115367.86621489022;774384.7619939554;0;26;25;17;22;24;14;2;63;65;626075272820.1346;239600245329.846;530962182894.95544;68064.0515354086;14480.567192455226;-0.0;3624.8432713077054;2582844.998565051;425124.0591116869;0.0;682840.4722464342;3.4620717423679452;0.36905695976827246
2896;2019-08-10 17:16:45.113;723;724;261;261;208;48;193;19;-4;24;757;281;-4;49;208;136;266;535;258;192;193;-91;709;364;369;135;369;315;709;-2.0;-1.0;1595.0;253.0;119.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29224.787109375;13915.5869140625;7401.4775390625;4100.57275390625;679.0;324034;659.0;0.0;Calculated values ==>;1565450205.113;345.46000000000004;345.56000000000006;299.26000000000005;299.26000000000005;293.96000000000004;277.96000000000004;274.8017692304317;292.46000000000004;275.06;272.76000000000005;275.56;348.86;301.26000000000005;272.76000000000005;278.06;293.96000000000004;286.76000000000005;299.76000000000005;326.66;292.36;292.46000000000004;339.06000000000006;341.06000000000006;264.06;241.49495122638035;269.38090353596624;274.8017692304317;298.96000000000004;7090000.000000001;3640000.0;3690000.0;1350000.0;3690000.0;3150000.0;7090000.000000001;0.0;0.0;0.2658333333333333;0.042166666666666665;0.01983333333333333;0.01983333333333333;0.0;13915.5869140625;7401.4775390625;4100.57275390625;29224.787109375;489428.53420880693;489574.5068095456;273425.63646777195;273425.63646777195;252322.86224939371;429879.7862731237;457199.14329477446;438381.7841653748;471777.35084692197;528453.9627797666;476143.71250511985;438381.7841653748;446352.6365019328;459280.5708841072;449856.90194320853;276008.9461350119;459157.9420013001;457059.16158718464;457199.14329477446;276402.16793126165;284776.6418597092;460401.350097036;202504.80111326615;273425.63646777195;274.1988259835068;1786554.5027267623;664393.9255894938;115436.10343022394;774506.5254776024;0;26;25;17;22;24;14;2;63;65;626294536270.1696;239682131679.85904;531150851444.9854;62703.96466135221;10874.637815482294;-0.0;3644.8412187355493;2583934.550411286;425335.3172712241;0.0;682901.0428537435;3.0381834104630236;0.3144564006876239
2897;2019-08-10 17:17:45.104;716;719;254;255;211;56;198;40;-10;30;764;281;-11;47;202;137;266;562;257;195;198;-92;716;372;376;133;376;315;716;-1.0;-1.0;4.0;203.0;128.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29084.201171875;14089.083984375;7445.44921875;4120.2001953125;704.0;324035;655.0;0.0;Calculated values ==>;1565450265.104;344.76;345.06000000000006;298.56;298.66;294.26000000000005;278.76000000000005;275.63479819532273;292.96000000000004;277.16;272.16;276.16;349.56000000000006;301.26000000000005;272.06;277.86;293.36;286.86;299.76000000000005;329.36;292.66;292.96000000000004;338.66;343.56000000000006;263.96000000000004;241.05796691057077;269.38090353596624;275.63479819532273;298.86;7159999.999999999;3720000.0000000005;3760000.0;1330000.0;3760000.0;3150000.0;7159999.999999999;0.0;0.0;0.0006666666666666666;0.03383333333333333;0.021333333333333333;0.021333333333333333;0.0;14089.083984375;7445.44921875;4120.2001953125;29084.201171875;487672.7979220232;488116.1220600729;269538.70311230235;269987.7242443996;253070.7871676644;429328.3091220336;456758.394230189;437429.3724414259;472625.7912797831;529190.0268616463;476143.71250511985;437269.4612400554;446064.14464090933;457323.1283209648;448527.85541257047;275274.91294704954;462996.1217703784;456333.12214972766;456758.394230189;274727.5295995403;295247.87795992935;460606.04280326504;194347.59097127663;269538.70311230235;270.97399500345335;1787040.338077625;664627.2628418247;115504.5995957016;774630.2313089542;0;26;25;17;22;24;14;2;63;65;626518002745.8232;239762519620.09418;531339823095.53815;162.0545209800995;9008.410953648941;-0.0;3994.020077181581;2584458.35532348;425500.9844909738;0.0;682964.6904828191;0.5131406102474799;0.06714841085157731
2898;2019-08-10 17:18:45.104;713;717;247;247;209;66;201;52;-9;38;776;281;-11;45;196;144;266;586;258;198;201;-95;711;384;389;132;389;316;710;-1.0;-1.0;528.0;117.0;147.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27914.328125;13969.8427734375;7256.921875;4131.302734375;712.0;324036;649.0;0.0;Calculated values ==>;1565450325.104;344.46000000000004;344.86;297.86;297.86;294.06;279.76000000000005;276.8598123268743;293.26000000000005;278.36;272.26000000000005;276.96000000000004;350.76;301.26000000000005;272.06;277.66;292.76000000000005;287.56;299.76000000000005;331.76000000000005;292.96000000000004;293.26000000000005;338.06000000000006;344.36;263.66;240.83765695389522;269.49753711883926;276.8598123268743;298.96000000000004;7109999.999999999;3840000.0;3890000.0;1320000.0;3890000.0;3160000.0;7100000.0;0.0;0.0;0.08800000000000001;0.0195;0.0245;0.0245;0.0;13969.8427734375;7256.921875;4131.302734375;27914.328125;487753.12223659223;488446.29897367244;266913.4902220294;266913.4902220294;252622.89272753877;428465.0848360747;455029.61580749945;437360.1158524067;473533.532933398;530374.945171448;476016.77560459776;437039.1322159168;445578.81094808126;454298.7698383441;447339.6327971473;275793.69029353553;467944.16053146793;454591.67718718684;455029.61580749945;272215.72791638016;298599.4468028795;460458.6350896818;206843.05658026252;266913.4902220294;275.96474358760787;1787515.3258217657;664861.0872314731;115573.36212011566;774752.7510680688;0;26;25;17;22;24;14;2;63;65;626747502745.8232;239842019620.09418;531529123095.53815;20285.50121594869;4945.503780933675;-0.0;4608.845076844016;2584628.751621288;425617.267113762;0.0;683036.3810257693;1.1767399156747884;0.11259933252688303
2899;2019-08-10 17:19:45.125;716;721;246;245;215;63;195;54;-27;45;786;279;-28;22;196;147;266;617;256;199;195;-98;746;382;388;128;385;295;733;-2.0;-2.0;2327.0;588.0;203.0;98;0;0;1;1;0;1;1;0;0;1;1;1;0;0;56165.58984375;25180.845703125;25206.66796875;3874.83618164062;717.0;324037;642.0;0.0;Calculated values ==>;1565450385.125;344.76;345.26;297.76000000000005;297.66;294.66;279.46000000000004;276.6576332772354;292.66;278.56;270.46000000000004;277.66;351.76;301.06;270.36;275.36;292.76000000000005;287.86;299.76000000000005;334.86;293.06;292.66;337.36;344.86;263.36;239.943914813709;266.98899913490544;276.6576332772354;298.76000000000005;7459999.999999999;3820000.0000000005;3879999.9999999995;1280000.0;3850000.0;2950000.0;7330000.0;0.0;0.0;0.3878333333333333;0.098;0.03383333333333333;0.03383333333333333;0.0;25180.845703125;25206.66796875;3874.83618164062;56165.58984375;484494.70180922525;486633.330401069;265046.11916643643;264649.8237054245;253773.96998184355;428611.97810654406;454322.39717374503;439279.0873707672;474725.2124086044;532994.8803504433;478414.0563615006;439127.9068236949;446389.12898172316;454976.06431954395;448184.1918261253;272612.2650313763;470192.81704172335;454906.6763149203;454322.39717374503;269285.52512055053;300694.37409284414;460768.6016712878;205888.5657831112;265046.11916643643;275.5904092010294;1788216.2370368636;665187.457157788;115640.1032955525;775023.375668491;0;27;25;17;23;24;14;2;63;65;626980684330.4675;239920046919.97516;531712487250.2584;90516.6239557459;24978.243517041305;-0.0;6403.847405913941;2585552.4258358413;425866.7189517942;0.0;683128.1855833386;2.2464695172209432;0.24350926783149182
2900;2019-08-10 17:20:45.095;733;737;268;269;235;55;133;51;-37;49;789;279;-38;-1;199;150;267;646;253;197;134;-99;728;375;381;139;378;287;713;-3.0;0.0;1779.0;453.0;162.0;98;100;0;1;1;0;1;1;0;0;1;0;1;1;0;55493.53125;24608.833984375;24511.892578125;2956.91528320312;716.0;324038;636.0;0.0;Calculated values ==>;1565450445.095;346.46000000000004;346.86;299.96000000000004;300.06;296.66;278.66;275.94376602880345;286.46000000000004;278.26000000000005;269.46000000000004;278.06;352.06000000000006;301.06;269.36;273.06;293.06;288.16;299.86;337.76;292.86;286.56;336.76000000000005;344.76;263.26000000000005;242.35481222062532;265.9988726020314;275.94376602880345;298.46000000000004;7280000.0;3750000.0;3810000.0;1390000.0;3779999.9999999995;2870000.0;7130000.0;0.0;0.0;0.2965;0.0755;0.027000000000000003;0.027000000000000003;0.0;24608.833984375;24511.892578125;2956.91528320312;55493.53125;488941.03733321954;491057.765459312;276647.06162233144;277192.0958325037;261861.5291390967;429116.5711722346;446192.47200649953;439536.3443168181;473699.0552649324;533898.2145786602;479396.6976660074;439387.6075512409;444732.6635771306;456571.7316668634;449938.174121316;274616.0026424469;477334.2100383323;455790.0041011893;446349.88069272647;266774.11836628895;300275.376401361;458977.5506073138;203920.38308342057;276647.06162233144;274.79911597062204;1789146.2644667507;665602.1636983829;115697.00609215557;775437.4898459102;0;27;25;17;23;24;14;2;63;65;627211268980.5775;240000106870.01337;531886999950.3417;69860.13250570236;19256.81614805394;-0.0;4581.976114900666;2586888.2305705054;426235.1601364305;0.0;683219.6883384577;1.7992159676943589;0.1937515666249965
2901;2019-08-10 17:21:45.116;739;739;272;271;241;45;137;45;-42;50;784;277;-43;-5;202;155;266;638;248;196;136;-97;691;365;370;145;368;295;682;-2.0;-1.0;1203.0;60.0;199.0;98;100;100;1;0;0;1;1;0;0;1;0;1;1;0;45601.94921875;13692.5732421875;23118.73828125;3003.56372070312;716.0;324039;628.0;0.0;Calculated values ==>;1565450505.116;347.06000000000006;347.06000000000006;300.36;300.26000000000005;297.26000000000005;277.66;274.9066339382667;286.86;277.66;268.96000000000004;278.16;351.56000000000006;300.86;268.86;272.66;293.36;288.66;299.76000000000005;336.96000000000004;292.76000000000005;286.76000000000005;335.96000000000004;344.76;263.46000000000004;243.61107973660833;266.98899913490544;274.9066339382667;297.96000000000004;6909999.999999999;3650000.0;3700000.0;1450000.0;3679999.9999999995;2950000.0;6820000.0;0.0;0.0;0.20049999999999998;0.01;0.033166666666666664;0.033166666666666664;0.0;13692.5732421875;23118.73828125;3003.56372070312;45601.94921875;493549.7864299969;494440.5358791028;283978.4050972623;283160.98606573435;266283.8338337352;429811.8947417682;448900.63966652285;436980.9560004655;473017.4502798929;532787.4637055263;478184.2654349372;436825.32164923486;442539.14474022866;458611.7995580637;452464.97844290547;278196.08662915725;479697.2582409915;457456.0283980784;448749.5401098886;263425.85118522606;300275.376401361;458242.2354349321;203620.33703448545;283978.4050972623;274.63603840901686;1789989.0216645228;665921.4538038883;115746.69413517609;775834.550691806;0;27;25;17;23;24;14;2;63;65;627436647835.2338;240085336689.88336;532061661060.07526;46788.804102678994;2546.2189840044666;-0.0;5464.909311252105;2587860.645266824;426416.9156877729;0.0;683303.4416869638;1.3763683061144398;0.11811219434024016
2902;2019-08-10 17:22:45.106;725;724;262;261;218;38;154;38;-27;47;771;276;-28;16;205;143;266;605;245;194;154;-96;689;356;361;144;359;303;681;-1.0;-1.0;785.0;172.0;252.0;98;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44891.38671875;13706.685546875;23253.56640625;3063.73120117188;717.0;324040;619.0;0.0;Calculated values ==>;1565450565.106;345.66;345.56000000000006;299.36;299.26000000000005;294.96000000000004;276.96000000000004;273.955091788801;288.56;276.96000000000004;270.46000000000004;277.86;350.26;300.76000000000005;270.36;274.76000000000005;293.66;287.46000000000004;299.76000000000005;333.66;292.56;288.56;335.06;344.86;263.56;243.40439225979637;267.9596281332873;273.955091788801;297.66;6890000.000000001;3560000.0;3610000.0;1440000.0;3590000.0;3030000.0;6809999.999999999;0.0;0.0;0.13083333333333333;0.028666666666666667;0.042;0.042;0.0;13706.685546875;23253.56640625;3063.73120117188;44891.38671875;491758.754483057;492423.7838158391;277109.69585244596;276506.23411129095;257056.96462191976;430412.23801567365;453018.7353767087;437485.64907481754;472851.94155074406;530835.221780368;477071.36222943856;437328.95505151706;443955.1368504969;460438.91947669676;452312.59701289353;278473.62072977563;474704.53876220185;458627.51755640097;453018.7353767087;259659.41789560125;300694.37409284414;458501.9317677722;199393.1556952845;277109.69585244596;272.94253667862614;1790743.0071122665;666149.742905974;115797.24649940126;776220.9221582846;0;27;25;17;23;24;14;2;63;65;627655911285.2687;240172022239.89716;532241031160.10376;31150.434550488902;7427.78491407798;-0.0;7388.179660019035;2588510.0306734275;426500.01853415364;0.0;683410.5329102289;1.1484713789574705;0.10328546728634742
