;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2903;2019-08-10 17:23:45.137;714;714;258;257;198;30;103;30;-23;42;766;274;-24;25;208;125;266;610;242;189;104;-97;701;348;353;145;351;304;693;-3.0;-1.0;746.0;291.0;246.0;98;100;100;1;0;0;1;1;0;0;1;0;1;1;0;45349.73828125;13883.2587890625;23912.744140625;3061.88330078125;723.0;324041;612.0;0.0;Calculated values ==>;1565450625.137;344.56000000000006;344.56000000000006;298.96000000000004;298.86;292.96000000000004;276.16;273.0942459734351;283.46000000000004;276.16;270.86;277.36;349.76;300.56;270.76000000000005;275.66;293.96000000000004;285.66;299.76000000000005;334.16;292.06;283.56;334.36;345.46000000000004;263.46000000000004;243.61107973660833;268.0796299477929;273.0942459734351;297.36;7009999.999999999;3479999.9999999995;3529999.9999999995;1450000.0;3510000.0;3040000.0;6930000.0;0.0;0.0;0.12433333333333334;0.0485;0.041;0.041;0.0;13883.2587890625;23912.744140625;3061.88330078125;45349.73828125;488942.24438456213;489769.6747650893;273466.465382089;272950.18121925025;249567.54934796263;430925.7729439634;446982.2342974828;437883.18805776763;472226.6633779048;530237.6965692197;476712.6719594781;437727.04723144654;445054.37130637356;462069.13822976255;451145.00746037747;276920.2148665343;474029.22554716445;459217.5880108091;447132.82881141885;256730.23209357203;303208.48990285693;458242.2354349321;195939.67461733383;273466.465382089;271.5313185663919;1791495.4050271648;666379.7778993378;115848.31966120792;776614.1778242452;0;27;25;17;23;24;14;2;63;65;627870221955.7589;240258767035.09558;532423225245.52057;30081.64350442727;12721.674199653515;-0.0;7120.320900602523;2589020.5616298337;426668.01744843466;0.0;683531.4995489994;1.2218850070480152;0.1215020410821986
2904;2019-08-10 17:24:45.107;712;713;252;250;195;31;99;27;-24;37;763;272;-25;28;210;123;266;620;238;194;99;-101;701;349;354;147;352;303;694;170.0;-1.0;1284.0;478.0;267.0;85;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44051.96484375;13906.921875;23328.099609375;2961.26611328125;726.0;324042;607.0;0.0;Calculated values ==>;1565450685.107;344.36;344.46000000000004;298.36;298.16;292.66;276.26000000000005;273.20264511476705;283.06;275.86;270.76000000000005;276.86;349.46000000000004;300.36;270.66;275.96000000000004;294.16;285.46000000000004;299.76000000000005;335.16;292.56;283.06;333.86;345.76;263.06;244.02132995426717;267.9596281332873;273.20264511476705;296.96000000000004;7009999.999999999;3490000.0;3540000.0;1470000.0;3520000.0000000005;3030000.0;6940000.000000001;0.028333333333333332;0.0;0.214;0.07966666666666668;0.0445;0.07283333333333333;0.0;13906.921875;23328.099609375;2961.26611328125;44051.96484375;488650.373427437;489521.7357709622;270388.0543770136;269445.0169006964;248547.7857927067;430862.6128555636;446183.12675035925;437953.82195464283;471466.26734783495;530000.5021584429;476605.57819319895;437798.07955487026;445680.44742188096;462181.9758583779;450677.0127961976;276920.2148665343;475493.4137100253;459735.5206260379;446183.12675035925;254638.09398592086;304465.6318710359;457513.80791302933;196676.5241806936;241713.0883967518;271.83144489397205;1792240.0467131322;666611.246945896;115898.48747655982;777007.6546855007;0;27;25;17;23;24;14;2;63;65;628082215905.8601;240346323235.13736;532605234195.6074;51633.34172362513;20780.03693734275;-0.0;14892.234460087744;2589701.179361287;426947.0587842463;0.0;683714.8457914452;2.1719819998040366;0.20355270350561233
2905;2019-08-10 17:25:45.128;711;715;253;253;186;31;124;24;-22;34;759;270;-23;27;212;115;266;641;241;207;123;-107;706;350;355;147;353;305;699;93.0;0.0;1645.0;519.0;259.0;63;100;100;1;0;0;1;1;0;0;1;0;1;1;0;43556.09375;13974.255859375;22713.1796875;2980.16650390625;726.0;324043;600.0;0.0;Calculated values ==>;1565450745.128;344.26;344.66;298.46000000000004;298.46000000000004;291.76000000000005;276.26000000000005;273.3108153835814;285.56;275.56;270.96000000000004;276.56;349.06000000000006;300.16;270.86;275.86;294.36;284.66;299.76000000000005;337.26;293.86;285.46000000000004;333.16;345.76;262.46000000000004;244.02132995426717;268.19934244402924;273.3108153835814;297.26000000000005;7059999.999999999;3500000.0;3550000.0;1470000.0;3529999.9999999995;3050000.0;6990000.000000001;0.015500000000000002;0.0;0.27416666666666667;0.08650000000000001;0.043166666666666666;0.058666666666666666;0.0;13974.255859375;22713.1796875;2980.16650390625;43556.09375;487982.0998317136;489295.04383858416;270437.31634900626;270437.31634900626;245509.4985967577;430799.1582183253;449731.94308762124;437812.597326149;471168.1638575324;529430.2317793416;476118.9709272;437656.05685647397;445143.9216850511;462295.1400144604;449330.07366280747;276340.8371613054;478188.6953829479;461325.3556324736;449584.8738826683;251709.28920128586;304465.6318710359;456893.429021856;197110.3181572863;251063.99012221664;272.0092635905643;1792970.3693904704;666843.6714134297;115948.0167441393;777391.4662994538;0;27;25;17;23;24;14;2;63;65;628294990350.5355;240434554105.00278;532787698035.3291;65992.54153879652;22471.239089785282;-0.0;11646.558513946498;2590681.7381291375;427307.6122334775;0.0;683936.0798040376;2.523730550043587;0.24899331415967554
2906;2019-08-10 17:26:45.108;711;715;251;250;194;33;134;23;-21;32;751;271;-22;32;212;119;266;653;245;211;133;-111;706;350;355;137;353;307;700;-2.0;-1.0;1211.0;446.0;252.0;51;0;100;1;0;0;1;1;0;0;1;1;1;0;0;43887.76953125;14004.8515625;22195.935546875;3996.43725585938;722.0;324044;592.0;0.0;Calculated values ==>;1565450805.108;344.26;344.66;298.26000000000005;298.16;292.56;276.46000000000004;273.3108153835814;286.56;275.46000000000004;271.06;276.36;348.26;300.26000000000005;270.96000000000004;276.36;294.36;285.06;299.76000000000005;338.46000000000004;294.26000000000005;286.46000000000004;332.36;345.36;262.06;241.92719264551067;268.43790593516167;273.3108153835814;297.66;7059999.999999999;3500000.0;3550000.0;1370000.0;3529999.9999999995;3070000.0;7000000.0;0.0;0.0;0.20183333333333334;0.07433333333333333;0.042;0.042;0.0;14004.8515625;22195.935546875;3996.43725585938;43887.76953125;487982.0998317136;489191.5664918508;269422.99806178815;268965.46274488815;248022.7998879606;430799.1582183253;451191.3470420962;437514.20447033056;472295.8960165899;528439.7658042574;475982.1581778101;437356.53477473935;445468.1497532969;462295.1400144604;449914.8418680354;276340.8371613054;479927.39338645845;461858.60828959;451046.30872507975;248362.34728340767;302789.4550866088;458073.8067698351;196564.7777802397;269422.99806178815;271.7904998983486;1793698.8253517589;667076.7529222766;116006.13572936761;777765.5841789836;0;27;25;17;23;24;14;2;64;65;628507919350.6033;240519725705.02985;532971236835.38745;48631.62595361667;19438.837821559926;-0.0;7628.179047858248;2591636.6211247463;427656.7464576361;0.0;684096.649076166;1.8831808419216325;0.1971680473601028
2907;2019-08-10 17:27:45.129;710;714;252;251;189;32;153;22;-18;31;749;274;-19;37;213;118;266;660;244;212;153;-109;704;352;357;134;355;309;698;-3.0;0.0;1639.0;373.0;239.0;42;0;100;1;0;0;1;1;0;0;1;1;1;1;0;43492.0;13955.75390625;21740.052734375;4031.30615234375;720.0;324045;584.0;0.0;Calculated values ==>;1565450865.129;344.16;344.56000000000006;298.36;298.26000000000005;292.06;276.36;273.5264737036516;288.46000000000004;275.36;271.36;276.26000000000005;348.06000000000006;300.56;271.26000000000005;276.86;294.46000000000004;284.96000000000004;299.76000000000005;339.16;294.36;288.46000000000004;331.56;345.16;262.26000000000005;241.2770596917726;268.67533136820026;273.5264737036516;297.56;7040000.000000001;3520000.0000000005;3570000.0000000005;1340000.0;3550000.0;3090000.0;6980000.0;0.0;0.0;0.27316666666666667;0.06216666666666667;0.03983333333333334;0.03983333333333334;0.0;13955.75390625;21740.052734375;4031.30615234375;43492.0;488044.5163113992;489253.14148714824;270050.3177213894;269583.9969677437;246487.0098353496;430671.36484660726;453567.83574282797;437530.6787186241;472592.1488768574;528075.9802630969;476080.32807985327;437372.52749135875;445794.276142949;462124.50259435363;449401.61847502086;276568.4762034462;481225.1917688456;461686.8058337108;453567.83574282797;245015.67932991832;301951.40411888575;458746.39259285235;198353.64008846536;270050.3177213894;272.5134887298512;1794427.2449544026;667309.83951926;116073.05700525217;778131.8455607345;0;27;25;17;23;24;14;2;64;65;628721594110.2773;240601054159.9058;533156101515.10547;65335.194385805036;16187.749447356058;-0.0;7310.11446785397;2592586.6770293517;427953.7385953036;0.0;684221.1784252964;2.2360814077769455;0.2212883622499901
2908;2019-08-10 17:28:45.139;708;712;250;249;198;35;161;23;-18;31;758;275;-20;36;213;123;266;661;244;214;161;-106;702;352;358;132;356;309;696;-2.0;-1.0;1474.0;311.0;226.0;41;0;100;1;0;0;1;1;0;0;1;1;1;0;0;43195.7109375;13893.6484375;21612.14453125;4035.201171875;716.0;324046;577.0;0.0;Calculated values ==>;1565450925.139;343.96000000000004;344.36;298.16;298.06;292.96000000000004;276.66;273.5264737036516;289.26000000000005;275.46000000000004;271.36;276.26000000000005;348.96000000000004;300.66;271.16;276.76000000000005;294.46000000000004;285.46000000000004;299.76000000000005;339.26;294.56;289.26000000000005;330.86;344.76;262.56;240.83765695389522;268.67533136820026;273.5264737036516;297.56;7020000.0;3520000.0000000005;3579999.9999999995;1320000.0;3560000.0;3090000.0;6959999.999999999;0.0;0.0;0.24566666666666667;0.05183333333333333;0.03766666666666666;0.03766666666666666;0.0;13893.6484375;21612.14453125;4035.201171875;43195.7109375;487960.49870371865;489169.6815946992;269282.66841885075;268822.9037320601;249462.0924610824;430671.36484660726;454530.5711204003;437530.6787186241;472853.8412306012;529019.5636155247;476197.7908912478;437214.0438153077;445650.56439955387;461972.54226096225;450133.4123169994;276801.5467096107;481602.2619760545;461801.27186994074;454530.5711204003;242087.5637286956;300275.376401361;459358.49167686154;198569.18204560524;269282.66841885075;272.5991584365913;1795149.762945032;667541.9565518132;116140.28910309236;778493.174082609;0;27;25;17;23;24;14;2;64;65;628936129860.2433;240680867459.8931;533341532415.076;58704.87434933831;13517.579215886784;-0.0;6977.671001758365;2593620.5165465204;428201.3242581922;0.0;684340.2631483375;2.002987691339103;0.1949110497086186
2909;2019-08-10 17:29:45.110;705;709;252;252;196;31;172;23;-16;31;771;275;-17;37;214;123;266;662;243;215;172;-104;700;352;357;130;355;311;694;147.0;-1.0;1493.0;382.0;225.0;24;0;100;1;0;0;1;1;0;0;1;1;1;1;0;42609.50390625;13789.685546875;20914.943359375;4076.66430664062;714.0;324047;570.0;0.0;Calculated values ==>;1565450985.11;343.66;344.06000000000006;298.36;298.36;292.76000000000005;276.26000000000005;273.5264737036516;290.36;275.46000000000004;271.56;276.26000000000005;350.26;300.66;271.46000000000004;276.86;294.56;285.46000000000004;299.76000000000005;339.36;294.66;290.36;330.16;344.56000000000006;262.76000000000005;240.39332010688793;268.91163127593666;273.5264737036516;297.46000000000004;7000000.0;3520000.0000000005;3570000.0000000005;1300000.0;3550000.0;3110000.0;6940000.000000001;0.0245;0.0;0.24883333333333332;0.06366666666666666;0.0375;0.062;0.0;13789.685546875;20914.943359375;4076.66430664062;42609.50390625;487730.29474348587;488941.4393088751;270388.0543770136;270388.0543770136;248874.63585643948;430671.36484660726;456239.458526686;437389.9950341223;473114.68441337737;530229.4345438583;475943.880527115;437231.03110804653;445401.9251867539;462257.26908921276;450133.4123169994;277040.3598066174;481978.02083672973;462086.8017432054;456239.458526686;239159.6471344744;299437.39939995663;459866.7344900837;198417.64530545461;241948.1346632524;272.5389398022498;1795864.4607972028;667772.5394991968;116207.85530923906;778847.3951917789;0;27;25;17;23;24;14;2;64;65;629150526185.0864;240759429469.83563;533527442514.94;59464.28635748348;16645.592011421384;-0.0;13286.062079532883;2594604.783592571;428452.5625276852;0.0;684509.0459727444;2.3051304647758157;0.21367256635723533
2910;2019-08-10 17:30:45.130;702;707;251;249;201;33;179;23;-17;31;783;276;-18;36;214;126;266;659;241;216;179;-103;699;351;357;134;355;310;693;-1.0;-1.0;1235.0;377.0;217.0;14;99;100;1;0;0;1;1;0;0;1;0;1;0;0;41155.015625;13782.4345703125;20506.0859375;3020.39086914062;711.0;324048;565.0;0.0;Calculated values ==>;1565451045.13;343.36;343.86;298.26000000000005;298.06;293.26000000000005;276.46000000000004;273.4187578820637;291.06;275.46000000000004;271.46000000000004;276.26000000000005;351.46000000000004;300.76000000000005;271.36;276.76000000000005;294.56;285.76000000000005;299.76000000000005;339.06000000000006;294.76000000000005;291.06;329.66;344.26;262.86;241.2770596917726;268.7936212382143;273.4187578820637;297.26000000000005;6990000.000000001;3510000.0;3570000.0000000005;1340000.0;3550000.0;3100000.0;6930000.0;0.0;0.0;0.20583333333333334;0.06283333333333334;0.036166666666666666;0.036166666666666666;0.0;13782.4345703125;20506.0859375;3020.39086914062;41155.015625;487395.1584474732;488754.8417443163;269997.9064988306;269061.81170570484;250565.54293860798;430735.4089219946;457209.1677149482;437460.313363465;472592.1488768574;531561.4424649008;476188.51290201856;437301.7563972805;445454.24038795667;462257.26908921276;450750.4886515203;277162.025118504;481636.142958624;462219.8900438566;457209.1677149482;237068.3971897606;298180.4796168596;459349.9629352995;197559.8286040992;269997.9064988306;272.193023474828;1796562.731141736;668002.3837569025;116267.01714996227;779192.6854955961;0;27;25;17;23;24;14;2;64;65;629364797585.8695;240838655870.12518;533713804615.6211;49379.5164463028;16449.14677381042;-0.0;6770.807280649587;2595512.1176298154;428728.4439484003;0.0;684676.2422648829;1.9459016042373665;0.19662244786302677
2911;2019-08-10 17:31:45.121;699;704;251;251;196;31;184;23;-17;32;793;275;-18;28;215;125;266;658;239;218;183;-101;697;352;357;140;355;309;691;363.0;-1.0;1507.0;488.0;215.0;3;99;100;1;0;0;1;1;0;0;1;0;1;1;0;40966.92578125;13768.921875;20088.109375;3154.54443359375;710.0;324049;560.0;0.0;Calculated values ==>;1565451105.121;343.06000000000006;343.56000000000006;298.26000000000005;298.26000000000005;292.76000000000005;276.26000000000005;273.5264737036516;291.56;275.46000000000004;271.46000000000004;276.36;352.46000000000004;300.66;271.36;275.96000000000004;294.66;285.66;299.76000000000005;338.96000000000004;294.96000000000004;291.46000000000004;329.16;344.16;263.06;242.56692532238324;268.67533136820026;273.5264737036516;297.06;6970000.0;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;3090000.0;6909999.999999999;0.0605;0.0;0.25116666666666665;0.08133333333333333;0.035833333333333335;0.09633333333333333;0.0;13768.921875;20088.109375;3154.54443359375;40966.92578125;487165.67762054916;488527.365173232;270168.2948944198;270168.2948944198;248978.27518324734;430671.36484660726;457897.313261683;437688.5006598165;471900.24888135743;532681.7161495088;476197.7908912478;437530.6787186241;444493.19508952065;462389.91602610215;450424.69828467217;277410.101970577;481709.55276704027;462485.70515263407;457759.9777785417;234977.24436692704;297761.5184850505;458618.2853979521;198171.70326781453;224952.44236767638;272.4410906200899;1797246.97800031;668231.9439545104;116318.46722542861;779530.9197134346;0;27;25;17;23;24;14;2;64;65;629578965455.6448;240920843540.03894;533899476760.4263;60158.635611624486;21182.988679917853;-0.0;22427.125911246687;2596424.798639984;429041.9980366831;0.0;684919.5218771436;2.8036836661560174;0.2426670770691329
2912;2019-08-10 17:32:45.111;696;701;249;248;200;34;187;25;-18;33;796;272;-19;26;215;128;266;655;239;219;187;-99;695;353;358;143;356;309;689;-1.0;-1.0;1338.0;370.0;216.0;2;99;100;1;0;0;1;1;0;0;1;0;1;0;0;40725.2734375;13774.07421875;19968.451171875;3140.33251953125;706.0;324050;556.0;0.0;Calculated values ==>;1565451165.111;342.76;343.26;298.06;297.96000000000004;293.16;276.56;273.6339639331285;291.86;275.66;271.36;276.46000000000004;352.76;300.36;271.26000000000005;275.76000000000005;294.66;285.96000000000004;299.76000000000005;338.66;295.06;291.86;328.76000000000005;343.76;263.26000000000005;243.1966462407574;268.67533136820026;273.6339639331285;297.06;6950000.0;3529999.9999999995;3579999.9999999995;1430000.0;3560000.0;3090000.0;6890000.000000001;0.0;0.0;0.223;0.06166666666666667;0.036000000000000004;0.036000000000000004;0.0;13774.07421875;19968.451171875;3140.33251953125;40725.2734375;486936.7182746563;488300.41225519043;269389.29064206494;268921.5358162387;250377.3563161065;430607.02586249536;458147.9488794607;437530.6787186241;471601.4229191921;532995.1020224111;475845.23057390953;437372.52749135875;444201.66082275484;462238.51792549907;450680.0011709484;277664.8393182241;481480.8584181775;462467.52072328096;458147.9488794607;233304.39079467155;296085.73418796173;458351.8364987236;198313.6309514433;269389.29064206494;272.5016750081463;1797927.6328658534;668461.4306678335;116370.915790495;779864.6687505998;0;27;25;17;23;24;14;2;64;65;629793429705.6788;241005729390.05243;534084845860.45575;53345.40165208132;16035.689342082285;-0.0;6795.311696546248;2597370.5079728356;429352.10199430736;0.0;685163.0016038617;2.0653606311167536;0.20479400901253353
2913;2019-08-10 17:33:45.112;693;698;250;249;195;32;187;25;-16;33;791;270;-18;28;215;125;266;654;237;220;187;-97;696;353;359;145;357;310;690;179.0;-1.0;1571.0;387.0;222.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;40810.625;13774.0751953125;20002.9921875;3110.92041015625;703.0;324051;554.0;0.0;Calculated values ==>;1565451225.112;342.46000000000004;342.96000000000004;298.16;298.06;292.66;276.36;273.6339639331285;291.86;275.66;271.56;276.46000000000004;352.26;300.16;271.36;275.96000000000004;294.66;285.66;299.76000000000005;338.56000000000006;295.16;291.86;328.56;343.46000000000004;263.46000000000004;243.61107973660833;268.7936212382143;273.6339639331285;296.86;6959999.999999999;3529999.9999999995;3590000.0;1450000.0;3570000.0000000005;3100000.0;6900000.0;0.029833333333333333;0.0;0.26183333333333336;0.0645;0.037000000000000005;0.06683333333333334;0.0;13774.0751953125;20002.9921875;3110.92041015625;40810.625;486388.5827390979;487758.3053826551;269777.66881648777;269306.42851425306;248684.5534832864;430607.02586249536;457987.06664988684;437618.5379703155;471335.537891427;532398.1444640225;475482.1532386674;437301.7563972805;444292.79366492986;462086.8017432054;450243.2801924596;277536.6119006974;481216.54458905634;462449.46005367924;457987.06664988684;232467.98657752166;294828.9587717387;458242.2354349321;198812.72600148362;238100.05095143605;272.6999860969172;1798607.1100097755;668691.002405472;116423.0104330757;780197.7696631149;0;27;25;17;23;24;14;2;64;65;630008533290.419;241092130829.94806;534270548955.23145;62527.321767172485;16733.203358457427;-0.0;14695.782215846462;2598336.130093597;429625.1806510504;0.0;685342.0970377894;2.547070549600037;0.22664552619425232
2914;2019-08-10 17:34:45.112;690;695;248;247;198;37;187;26;-18;34;784;269;-19;30;215;127;266;652;236;221;187;-96;687;358;363;146;361;308;681;-1.0;-1.0;1509.0;262.0;217.0;13;100;100;1;0;0;1;1;0;0;1;0;1;1;0;40407.88671875;13595.3798828125;19976.876953125;3023.73510742188;699.0;324052;552.0;0.0;Calculated values ==>;1565451285.112;342.16;342.66;297.96000000000004;297.86;292.96000000000004;276.86;274.1680685717883;291.86;275.76000000000005;271.36;276.56;351.56000000000006;300.06;271.26000000000005;276.16;294.66;285.86;299.76000000000005;338.36;295.26000000000005;291.86;328.36;343.06000000000006;263.56;243.81672145450628;268.5567601203482;274.1680685717883;296.76000000000005;6870000.0;3579999.9999999995;3629999.9999999995;1460000.0;3610000.0;3080000.0;6809999.999999999;0.0;0.0;0.2515;0.043666666666666666;0.036166666666666666;0.036166666666666666;0.0;13595.3798828125;19976.876953125;3023.73510742188;40407.88671875;486906.64777590125;488269.0011117178;269593.3167000742;269114.81350784854;250000.55529949118;430280.9020939914;457339.7037190121;437758.51091407164;471301.5102264595;531816.0763490046;475619.8850421173;437601.09044165985;444982.47805338737;461476.7180717267;449623.6896413091;278759.8810113135;481929.1731825535;461976.67714593874;457339.7037190121;231631.59724164338;293153.3411634106;458187.49730006076;200556.34871633278;269593.3167000742;273.40993017266095;1799283.9309407652;668919.0811977896;116474.13256238886;780530.9352392867;0;27;25;17;23;24;14;2;64;65;630225133290.419;241179430829.94806;534455948955.23145;59656.34379273132;11249.893488156122;-0.0;6790.160997184921;2599354.327306596;429858.3731247722;0.0;685521.1465645647;2.123084910454817;0.19524654909523254
2915;2019-08-10 17:35:45.093;685;690;251;250;198;35;186;27;-17;35;776;269;-19;31;215;127;266;648;236;221;186;-96;693;356;361;147;359;310;688;-2.0;-1.0;1654.0;195.0;234.0;3;100;100;1;0;0;1;1;0;0;1;0;1;1;0;40608.74609375;13727.9638671875;19910.1484375;3025.8154296875;694.0;324053;554.0;0.0;Calculated values ==>;1565451345.093;341.66;342.16;298.26000000000005;298.16;292.96000000000004;276.66;273.955091788801;291.76000000000005;275.86;271.46000000000004;276.66;350.76;300.06;271.26000000000005;276.26000000000005;294.66;285.86;299.76000000000005;337.96000000000004;295.26000000000005;291.76000000000005;328.56;342.56000000000006;263.56;244.02132995426717;268.7936212382143;273.955091788801;296.76000000000005;6930000.0;3560000.0;3610000.0;1470000.0;3590000.0;3100000.0;6880000.0;0.0;0.0;0.27566666666666667;0.0325;0.039;0.039;0.0;13727.9638671875;19910.1484375;3025.8154296875;40608.74609375;485528.26539903664;486800.2147581546;270429.38549963915;269948.17501198716;249745.75391767043;430412.23801567365;457525.94569334446;437460.313363465;471267.55247380707;530828.8528521884;475364.2224458724;437142.86386454466;444729.9843135515;461782.40754588926;449989.71597663057;277926.67287041555;480532.3512246309;462280.22558120737;457525.94569334446;232467.98657752166;291058.95107146574;458029.73010263906;200576.16613356455;270429.38549963915;273.4090080992229;1799958.855753043;669146.7036255688;116524.52951939487;780863.221859818;0;27;25;17;23;24;14;2;64;65;630442264510.2256;241267302994.8698;534641290245.0664;65301.063253042565;8367.240828994922;-0.0;7296.765847554508;2600395.309282338;430021.7974764985;0.0;685638.500447665;2.208303226980277;0.19380350735930735
2916;2019-08-10 17:36:45.103;683;689;249;249;194;36;183;27;-15;35;768;269;-16;34;216;124;266;649;233;222;183;-96;688;359;364;140;362;311;681;-3.0;-1.0;1480.0;343.0;233.0;18;0;100;1;0;0;1;1;0;0;1;1;1;1;0;41814.47265625;13572.4365234375;20132.58984375;4050.10791015625;688.0;324054;556.0;0.0;Calculated values ==>;1565451405.103;341.46000000000004;342.06000000000006;298.06;298.06;292.56;276.76000000000005;274.27422755570615;291.46000000000004;275.86;271.66;276.66;349.96000000000004;300.06;271.56;276.56;294.76000000000005;285.56;299.76000000000005;338.06000000000006;295.36;291.46000000000004;328.76000000000005;341.96000000000004;263.56;242.56692532238324;268.91163127593666;274.27422755570615;296.46000000000004;6880000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;3110000.0;6809999.999999999;0.0;0.0;0.24666666666666667;0.05716666666666667;0.03883333333333334;0.03883333333333334;0.0;13572.4365234375;20132.58984375;4050.10791015625;41814.47265625;485771.388308477;487397.8967122241;270077.89346441836;270077.89346441836;248668.15883851322;430214.79039162316;456619.08803079533;437548.62350390764;472195.2020149266;529915.0010087998;475236.098773979;437389.9950341223;444967.1547298483;461457.9028561018;448994.4748392721;278615.6193617731;481477.9180049863;461958.7606167715;456619.08803079533;233304.39079467155;288545.87390705565;459126.4708480923;200299.1811099624;270077.89346441836;273.3130533314957;1800645.8303858766;669374.2448793439;116583.50537488883;781196.9669603563;0;27;25;17;23;24;14;2;65;65;630659800760.191;241353417344.85614;534827621295.0368;58521.52912383983;14796.293396696426;-0.0;7244.016388994307;2601427.3361944705;430214.8590999239;0.0;685759.6938284811;2.133798235697825;0.2012535810783569
2917;2019-08-10 17:37:45.114;680;685;247;246;197;39;178;28;-15;35;758;271;-17;38;215;127;266;645;231;222;178;-98;686;361;366;137;364;311;679;-1.0;-1.0;1328.0;369.0;240.0;35;0;100;1;0;0;1;1;0;0;1;1;1;1;0;42193.03125;13519.0712890625;20607.189453125;4054.76293945312;680.0;324055;562.0;0.0;Calculated values ==>;1565451465.114;341.16;341.66;297.86;297.76000000000005;292.86;277.06;274.4858918419099;290.96000000000004;275.96000000000004;271.66;276.66;348.96000000000004;300.26000000000005;271.46000000000004;276.96000000000004;294.66;285.86;299.76000000000005;337.66;295.36;290.96000000000004;329.36;341.16;263.36;241.92719264551067;268.91163127593666;274.4858918419099;296.26000000000005;6859999.999999999;3610000.0;3660000.0;1370000.0;3640000.0;3110000.0;6790000.000000001;0.0;0.0;0.22133333333333333;0.0615;0.04;0.04;0.0;13519.0712890625;20607.189453125;4054.76293945312;42193.03125;485544.7306959584;487027.99440327095;269285.64301007544;268808.76614041044;249738.3665735536;430081.6785162784;455585.1921062464;437548.62350390764;472589.4791058512;528866.25523222;475472.2615988979;437231.03110804653;445546.4179622271;461015.7208579768;449070.42561353813;278906.4936074801;481101.5387720524;461653.8592145803;455585.1921062464;235813.6939595721;285195.4229665811;459389.2660266468;200410.274102797;269285.64301007544;273.365443691205;1801346.021265051;669600.0488348402;116651.05834791988;781536.5273633781;0;27;25;17;23;24;14;2;65;65;630878840910.762;241436532580.07275;535014255505.5232;52486.62133411249;15927.20800331676;-0.0;7451.98196384684;2602352.5737131503;430470.9352176075;0.0;685882.1829339605;1.9870030707887028;0.1893457062611946
2918;2019-08-10 17:38:48.114;675;680;249;248;196;40;177;30;-15;37;761;272;-16;39;215;126;266;643;230;222;177;-98;688;362;368;136;365;311;680;-2.0;-1.0;1593.0;425.0;245.0;52;0;100;1;0;0;1;1;0;0;1;1;1;1;0;42957.58984375;13567.9765625;21364.98828125;4068.32104492188;667.0;324056;576.0;0.0;Calculated values ==>;1565451528.114;340.66;341.16;298.06;297.96000000000004;292.76000000000005;277.16;274.5913991737795;290.86;276.16;271.66;276.86;349.26;300.36;271.56;277.06;294.66;285.76000000000005;299.76000000000005;337.46000000000004;295.36;290.86;330.76000000000005;339.86;263.36;241.71165711629368;268.91163127593666;274.5913991737795;296.16;6880000.0;3620000.0000000005;3679999.9999999995;1360000.0;3650000.0;3110000.0;6800000.0;0.0;0.0;0.2655;0.07083333333333333;0.04083333333333334;0.04083333333333334;0.0;13567.9765625;21364.98828125;4068.32104492188;42957.58984375;484588.1627781133;486190.81154859683;270167.39997043833;269680.5385717427;249367.5290125665;430014.67791919125;455108.3288836743;437548.62350390764;472915.8103579757;529180.9826170664;475590.25429266295;437389.9950341223;445690.6980614366;460861.3903087613;448735.2353024732;278615.6193617731;480685.6791338722;461347.6590963403;455108.3288836743;241669.27786274583;279751.69817897916;459543.8889846631;200725.20180395836;270167.39997043833;273.4937277886217;1802091.0891996215;669837.0605035414;116722.13533278316;781903.7839185538;0;27;25;17;23;24;14;2;65;65;631110050910.762;241522527580.07275;535210185505.5232;62876.61846133653;18332.990341966586;-0.0;7551.754597290469;2603362.0020613605;430770.7119531287;0.0;686013.4656288704;2.275857356446157;0.21811508441257182
2919;2019-08-10 17:39:45.134;672;676;249;249;195;40;175;32;-15;38;770;272;-16;38;216;125;266;642;230;221;175;-97;688;363;368;135;366;311;679;-2.0;-2.0;1394.0;256.0;252.0;67;0;100;1;0;0;1;1;0;0;1;1;1;1;0;43651.46484375;13599.1591796875;21872.244140625;4064.61303710938;655.0;324057;594.0;0.0;Calculated values ==>;1565451585.134;340.36;340.76;298.06;298.06;292.66;277.16;274.69669130483857;290.66;276.36;271.66;276.96000000000004;350.16;300.36;271.56;276.96000000000004;294.76000000000005;285.66;299.76000000000005;337.36;295.26000000000005;290.66;332.56;338.66;263.46000000000004;241.49495122638035;268.91163127593666;274.69669130483857;296.16;6880000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;3110000.0;6790000.000000001;0.0;0.0;0.23233333333333334;0.042666666666666665;0.042;0.042;0.0;13599.1591796875;21872.244140625;4064.61303710938;43651.46484375;484142.35476954264;485712.15052225086;270257.7219037581;270257.7219037581;249070.39128714384;429947.3805835815;454823.63574063446;437548.62350390764;473143.78782676667;530124.6329787363;475590.25429266295;437389.9950341223;445546.4179622271;460842.422834568;448398.291840737;278615.6193617731;480648.46622681967;461212.1597545428;454823.63574063446;249199.05678690012;274727.5295995403;459798.7106894949;201731.43560428586;270257.7219037581;273.8926775540407;1802776.9847963755;670052.2091256944;116786.5436523946;782246.1987785358;0;27;25;17;23;24;14;2;65;65;631319884510.6918;241599789680.0469;535387517705.46387;54788.19332201213;11010.870403635587;-0.0;7751.768381148807;2604293.842001033;431003.09902801126;0.0;686134.6610288619;1.8603501031026164;0.16468950937340857
2920;2019-08-10 17:40:45.115;669;674;248;248;196;41;177;33;-15;39;779;272;-16;38;217;124;266;640;229;220;177;-97;686;364;369;133;367;312;677;-2.0;0.0;1638.0;255.0;264.0;83;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44302.8671875;13578.443359375;22357.08203125;4070.654296875;644.0;324058;615.0;0.0;Calculated values ==>;1565451645.115;340.06000000000006;340.56000000000006;297.96000000000004;297.96000000000004;292.76000000000005;277.26000000000005;274.8017692304317;290.86;276.46000000000004;271.66;277.06;351.06000000000006;300.36;271.56;276.96000000000004;294.86;285.56;299.76000000000005;337.16;295.16;290.86;334.66;337.56000000000006;263.46000000000004;241.05796691057077;269.02936301313275;274.8017692304317;296.06;6859999.999999999;3640000.0;3690000.0;1330000.0;3670000.0000000005;3120000.0;6770000.0;0.0;0.0;0.27299999999999996;0.042499999999999996;0.044000000000000004;0.044000000000000004;0.0;13578.443359375;22357.08203125;4070.654296875;44302.8671875;483915.29798819066;485634.85347498127;269946.89174882136;269946.89174882136;249476.31184789323;429879.7862731237;454939.93251849926;437319.724394416;473501.00995365425;530992.0973231922;475462.4761954694;437160.35228701105;445349.6981463624;460823.58251197264;448059.56569815305;278906.4936074801;480574.4262348607;460922.345510139;454939.93251849926;257985.5697089033;270122.7006405761;460105.82121038553;202257.80658105365;269946.89174882136;274.1026398022332;1803509.7054609407;670278.6174279782;116854.31607871754;782614.6597800293;0;27;25;17;23;24;14;2;65;65;631540914495.495;241680164219.97534;535574358520.2975;64171.90356304792;10958.540621746604;-0.0;8139.693793865828;2605284.8622183814;431186.1194782252;0.0;686267.0479443995;2.08143188450154;0.1814172808597409
2921;2019-08-10 17:41:48.096;666;670;248;247;194;41;180;34;-14;40;786;271;-15;38;217;122;266;639;228;219;180;-97;687;364;370;132;367;312;678;126.0;-1.0;1397.0;125.0;279.0;98;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44978.53125;13588.1484375;23078.15234375;4082.48510742188;634.0;324059;634.0;0.0;Calculated values ==>;1565451708.096;339.76;340.16;297.96000000000004;297.86;292.56;277.26000000000005;274.8017692304317;291.16;276.56;271.76000000000005;277.16;351.76;300.26000000000005;271.66;276.96000000000004;294.86;285.36;299.76000000000005;337.06;295.06;291.16;336.56;336.56;263.46000000000004;240.83765695389522;269.02936301313275;274.8017692304317;295.96000000000004;6870000.0;3640000.0;3700000.0;1320000.0;3670000.0000000005;3120000.0;6780000.0;0.021;0.0;0.23283333333333334;0.020833333333333332;0.0465;0.0675;0.0;13588.1484375;23078.15234375;4082.48510742188;44978.53125;483357.75769439054;484938.41010311083;269857.3099289823;269372.16632808425;248773.8984664549;429879.7862731237;455199.057996161;437478.7579247441;473727.59171134117;531725.3474987763;475344.3035320922;437319.724394416;445349.6981463624;460823.58251197264;447756.78441579134;278759.8810113135;480308.7167626882;460631.4671354435;455199.057996161;265937.0223246507;265937.0223246507;460258.868364172;203040.63365969012;249069.8995340914;274.40696537551065;1804290.6820929162;670516.2534163821;116925.63453321568;783012.0981819384;0;27;25;17;23;24;14;2;65;65;631773629290.2976;241763614044.90457;535770859240.13086;54585.009933046735;5358.713223010039;-0.0;13913.718196189697;2606323.671824292;431328.8523898259;0.0;686459.9571026451;1.8125065506007816;0.13168419651641264
2922;2019-08-10 17:42:45.116;663;667;247;246;193;42;180;35;-13;41;793;271;-15;40;218;121;266;637;228;217;180;-99;686;366;371;131;369;313;676;-2.0;-1.0;1211.0;204.0;284.0;98;0;100;1;0;0;1;1;0;0;1;1;1;1;0;45020.98046875;13561.7607421875;22931.173828125;4094.64916992188;625.0;324060;643.0;0.0;Calculated values ==>;1565451765.116;339.46000000000004;339.86;297.86;297.76000000000005;292.46000000000004;277.36;275.0112864084945;291.16;276.66;271.86;277.26000000000005;352.46000000000004;300.26000000000005;271.66;277.16;294.96000000000004;285.26000000000005;299.76000000000005;336.86;294.86;291.16;337.46000000000004;335.66;263.26000000000005;240.61611355647437;269.14681796795327;275.0112864084945;295.96000000000004;6859999.999999999;3660000.0;3710000.0;1310000.0;3690000.0;3130000.0;6759999.999999999;0.0;0.0;0.20183333333333334;0.034;0.04733333333333333;0.04733333333333333;0.0;13561.7607421875;22931.173828125;4094.64916992188;45020.98046875;483019.91362483916;484714.543656645;269547.5053250762;269064.0717803694;248513.22159778798;429743.705733735;455030.9017654733;437408.94190281845;473953.66127806285;532383.5521044779;475216.15024898865;437089.72060350876;445442.62595952844;460650.0893413602;447223.8972832313;278906.4936074801;480235.1313084162;460202.574293271;455030.9017654733;269704.110367413;262170.3306944222;460212.10681548814;202600.88537392733;269547.5053250762;274.24535500856337;1805003.4282257615;670731.2656137304;116990.3928938182;783376.466484361;0;27;25;17;23;24;14;2;65;65;631984888390.2269;241838595344.8795;535949046740.0712;47392.09274274786;8758.781529013067;-0.0;8779.547431512128;2607131.2738232682;431440.6551051719;0.0;686639.6751589866;1.5997607080735794;0.13370336971802524
2923;2019-08-10 17:43:45.126;659;663;247;246;191;44;177;37;-12;42;800;271;-13;39;218;119;266;634;227;215;177;-102;685;367;373;130;370;314;675;-3.0;-1.0;1319.0;264.0;291.0;98;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44927.12890625;13503.5625;22833.01171875;4113.7646484375;618.0;324061;650.0;0.0;Calculated values ==>;1565451825.126;339.06000000000006;339.46000000000004;297.86;297.76000000000005;292.26000000000005;277.56;275.1157276137837;290.86;276.86;271.96000000000004;277.36;353.16;300.26000000000005;271.86;277.06;294.96000000000004;285.06;299.76000000000005;336.56;294.66;290.86;338.16;334.96000000000004;262.96000000000004;240.39332010688793;269.2639976450953;275.1157276137837;295.86;6850000.0;3670000.0000000005;3729999.9999999995;1300000.0;3700000.0;3140000.0;6750000.0;0.0;0.0;0.21983333333333333;0.044000000000000004;0.0485;0.0485;0.0;13503.5625;22833.01171875;4113.7646484375;44927.12890625;482531.92145864526;484234.0236389926;269636.3526220345;269150.6491219035;247888.22546036652;429675.2189834977;454261.9665439298;437339.1761139985;474179.22265781194;533042.1192917443;475087.8009157884;437179.3288687813;445099.93830332055;460494.97074365144;446725.12351264275;279055.5508119006;479895.5866596583;459614.4805668951;454261.9665439298;272634.34865687083;259240.94887492666;460066.0806016487;202487.81323548296;269636.3526220345;274.2058926460102;1805753.120731697;670956.8475647728;117058.8077428684;783757.8982585598;0;27;25;17;23;24;14;2;65;65;632208125590.1914;241916908394.86703;536137178090.0413;51628.15793946033;11333.443764111295;-0.0;8954.342275211924;2607956.580106948;431608.1182217898;0.0;686787.4822035881;1.7778823612555772;0.1535595863776156
2924;2019-08-10 17:44:45.097;654;658;247;246;192;46;176;38;-11;43;806;272;-13;36;217;120;266;630;227;212;176;-103;685;369;375;137;372;314;675;-1.0;-1.0;1269.0;290.0;289.0;98;100;100;1;0;0;1;1;0;0;1;0;1;1;0;44347.96484375;13509.841796875;22813.494140625;3230.08203125;610.0;324062;653.0;0.0;Calculated values ==>;1565451885.097;338.56000000000006;338.96000000000004;297.86;297.76000000000005;292.36;277.76000000000005;275.3239800832674;290.76000000000005;276.96000000000004;272.06;277.46000000000004;353.76;300.36;271.86;276.76000000000005;294.86;285.16;299.76000000000005;336.16;294.36;290.76000000000005;338.46000000000004;334.16;262.86;241.92719264551067;269.2639976450953;275.3239800832674;295.86;6850000.0;3690000.0;3750000.0;1370000.0;3720000.0000000005;3140000.0;6750000.0;0.0;0.0;0.2115;0.04833333333333333;0.04816666666666667;0.04816666666666667;0.0;13509.841796875;22813.494140625;3230.08203125;44347.96484375;481780.2644015654;483494.04761359224;269636.3526220345;269150.6491219035;248217.68902940943;429537.3511455088;453775.402811265;437498.6818074642;473371.616014766;533670.2317068193;475206.3359774705;437179.3288687813;444661.8887329707;460046.46634890913;446492.89881477744;279055.5508119006;479287.940171511;458882.9861683954;453775.402811265;273890.2417152289;255893.36323571714;458883.9689336771;202664.74506199503;269636.3526220345;274.28391618954504;1806496.7202654977;671181.8504630927;117119.97688577193;784138.1019531278;0;27;25;17;23;24;14;2;65;65;632432417130.0273;241996969679.80847;536325487029.90356;49667.37762166673;12383.929153797968;-0.0;8869.364250781271;2608800.301573433;431805.6674676536;0.0;686935.9413012671;1.793035208291691;0.15767180873638648
2925;2019-08-10 17:45:45.098;650;653;248;247;194;47;175;40;-12;45;812;270;-13;30;217;120;266;626;225;209;174;-102;682;371;376;141;373;314;672;-2.0;-1.0;1344.0;331.0;285.0;98;100;100;1;0;0;1;1;0;0;1;0;1;1;0;44603.00390625;13482.1767578125;22754.40625;3204.85278320312;610.0;324063;654.0;0.0;Calculated values ==>;1565451945.098;338.16;338.46000000000004;297.96000000000004;297.86;292.56;277.86;275.5313989812953;290.66;277.16;271.96000000000004;277.66;354.36;300.16;271.86;276.16;294.86;285.16;299.76000000000005;335.76000000000005;294.06;290.56;338.56000000000006;334.16;262.96000000000004;242.77792619122317;269.2639976450953;275.5313989812953;295.66;6820000.0;3710000.0;3760000.0;1410000.0;3729999.9999999995;3140000.0;6720000.0;0.0;0.0;0.224;0.05516666666666667;0.0475;0.0475;0.0;13482.1767578125;22754.40625;3204.85278320312;44603.00390625;481515.62742625654;483085.16088169994;270407.4613175726;269907.80704967247;248988.72772864636;429398.2889081932;453458.01782558113;437339.1761139985;473046.85946660035;534298.031752858;474969.2050894971;437179.3288687813;443779.6405228193;459890.0117690401;446104.29470296105;279518.42472624517;479027.69960810925;458305.2807929058;453312.34091072116;274308.8830629234;255893.36323571714;458359.64621818834;202974.49573584175;270407.4613175726;274.4136019036786;1807237.9906947657;671406.7877005619;117173.60223644829;784517.8407863083;0;27;25;17;23;24;14;2;65;65;632657720885.6504;242080371070.03912;536513890170.4246;52497.68840470712;14088.74746827612;-0.0;8687.981780674556;2609651.6913155997;432026.2767835416;0.0;687082.2549571209;1.9085110910390488;0.17042473097887886
2926;2019-08-10 17:46:45.118;645;647;247;246;194;48;174;41;-11;47;812;266;-13;29;217;121;266;622;225;206;173;-101;681;371;377;142;374;315;671;-2.0;-1.0;1317.0;119.0;295.0;98;100;100;1;0;0;1;1;0;0;1;0;1;1;0;44658.32421875;13479.9736328125;22608.083984375;3193.91381835938;604.0;324064;654.0;0.0;Calculated values ==>;1565452005.118;337.66;337.86;297.86;297.76000000000005;292.56;277.96000000000004;275.5313989812953;290.56;277.26000000000005;272.06;277.86;354.36;299.76000000000005;271.86;276.06;294.86;285.26000000000005;299.76000000000005;335.36;293.76000000000005;290.46000000000004;338.56000000000006;333.56;263.06;242.98782864720522;269.38090353596624;275.5313989812953;295.66;6809999.999999999;3710000.0;3770000.0000000005;1420000.0;3740000.0;3150000.0;6709999.999999999;0.0;0.0;0.2195;0.01983333333333333;0.04916666666666667;0.04916666666666667;0.0;13479.9736328125;22608.083984375;3193.91381835938;44658.32421875;480874.2837633929;482304.52209320496;269999.9887902952;269504.74495776265;249024.97727756397;429398.2889081932;453139.18784349074;437269.4612400554;473113.08983516775;534224.4880599282;474364.7416948884;436948.6013565401;443428.13713547424;459733.20837523334;446259.88517787337;279678.33193560864;478534.84381608095;457723.8444739631;452992.9189284422;274308.8830629234;253382.8652305231;458304.5576970204;204649.69499744987;269999.9887902952;275.06143718872556;1807982.0830437045;671631.5471819412;117226.94306579603;784895.9875450586;0;27;25;17;23;24;14;2;65;65;632883696185.5786;242165299370.01215;536702653070.3646;51060.03869025191;5030.821443541482;-0.0;8997.152398458893;2610514.960034803;432185.6596343364;0.0;687229.6802006062;1.656943634793062;0.12714293599742352
2927;2019-08-10 17:47:45.119;640;643;245;244;190;48;174;42;-11;48;808;264;-13;30;218;119;266;618;224;203;174;-99;681;372;377;143;375;315;671;-2.0;0.0;1239.0;112.0;299.0;100;100;100;1;0;0;1;1;0;0;1;0;1;1;0;44619.6953125;13450.13671875;22615.998046875;3173.6708984375;596.0;324065;653.0;0.0;Calculated values ==>;1565452065.119;337.16;337.46000000000004;297.66;297.56;292.16;277.96000000000004;275.63479819532273;290.56;277.36;272.06;277.96000000000004;353.96000000000004;299.56;271.86;276.16;294.96000000000004;285.06;299.76000000000005;334.96000000000004;293.46000000000004;290.56;338.46000000000004;332.76000000000005;263.26000000000005;243.1966462407574;269.38090353596624;275.63479819532273;295.56;6809999.999999999;3720000.0000000005;3770000.0000000005;1430000.0;3750000.0;3150000.0;6709999.999999999;0.0;0.0;0.20650000000000002;0.018666666666666668;0.049833333333333334;0.049833333333333334;0.0;13450.13671875;22615.998046875;3173.6708984375;44619.6953125;480116.5277986631;481707.2692671491;269016.1592761045;268533.91045793606;247697.37299213363;429328.3091220336;453139.18784349074;437269.4612400554;473081.1387057701;533805.7541310589;474126.49956179026;436948.6013565401;443576.5439348405;459714.2297114683;445752.5954984843;279678.33193560864;477923.2106495261;457301.44056452095;453139.18784349074;273890.2417152289;250035.78352995744;458351.8364987236;204913.99172849834;269016.1592761045;275.16783848535135;1808726.0789386244;671855.9685082262;117280.007156092;785272.8611759862;0;27;25;17;23;24;14;2;65;65;633109899955.3054;242250800794.90887;536891656220.1363;47981.40445413654;4730.839769044205;-0.0;9175.464256941415;2611340.3191490984;432267.008166796;0.0;687381.1211965262;1.577166538742611;0.11883231575547921
2928;2019-08-10 17:48:45.119;640;642;245;244;190;45;172;42;-12;48;803;264;-13;32;218;117;266;615;224;200;171;-98;690;368;374;144;370;314;677;-1.0;-1.0;1098.0;110.0;329.0;3;100;100;1;0;0;1;0;0;1;1;0;1;1;0;50104.9296875;13658.1455078125;28034.212890625;3077.93579101562;587.0;324066;651.0;0.0;Calculated values ==>;1565452125.119;337.16;337.36;297.66;297.56;292.16;277.66;275.2199585193972;290.36;277.36;271.96000000000004;277.96000000000004;353.46000000000004;299.56;271.86;276.36;294.96000000000004;284.86;299.76000000000005;334.66;293.16;290.26000000000005;338.26;331.86;263.36;243.40439225979637;269.2639976450953;275.2199585193972;295.56;6900000.0;3679999.9999999995;3740000.0;1440000.0;3700000.0;3140000.0;6770000.0;0.0;0.0;0.183;0.018333333333333333;0.05483333333333333;0.05483333333333333;0.0;13658.1455078125;28034.212890625;3077.93579101562;50104.9296875;479079.58567997586;480876.4210006085;268502.984371113;268033.4098482871;247492.16470232134;429606.4342157736;453366.9018130036;437339.1761139985;472950.60946461116;533356.2149782937;474256.339219896;437179.3288687813;444074.6508066414;460494.97074365144;446222.6114434634;278333.8024376671;476749.32072466915;457366.9015654474;453221.4441304363;273052.9745269728;246270.64818160105;458297.0152287529;203766.3679500564;268502.984371113;274.70660780017266;1809515.4508136243;672081.8708601142;117332.10387850412;785694.9462671321;0;27;25;17;23;24;15;2;65;65;633335199955.3054;242336900794.90887;537080356220.1363;42743.823894001405;4666.395200109437;-0.0;10128.728876802892;2612096.362718666;432345.3184582056;0.0;687541.9894726408;1.285203705104726;0.09404485219640565
2929;2019-08-10 17:49:45.089;649;652;246;245;192;43;160;43;-12;47;797;264;-14;32;219;116;266;619;222;197;160;-96;687;366;372;144;368;313;674;-1.0;-2.0;1059.0;311.0;332.0;20;100;100;1;0;0;1;0;0;1;1;0;1;1;0;51034.66015625;13597.3388671875;28628.86328125;3077.90405273438;577.0;324067;648.0;0.0;Calculated values ==>;1565452185.089;338.06000000000006;338.36;297.76000000000005;297.66;292.36;277.46000000000004;275.0112864084945;289.16;277.46000000000004;271.96000000000004;277.86;352.86;299.56;271.76000000000005;276.36;295.06;284.76000000000005;299.76000000000005;335.06;292.86;289.16;337.96000000000004;330.86;263.56;243.40439225979637;269.14681796795327;275.0112864084945;295.36;6870000.0;3660000.0;3720000.0000000005;1440000.0;3679999.9999999995;3130000.0;6740000.000000001;0.0;0.0;0.1765;0.05183333333333333;0.05533333333333333;0.05533333333333333;0.0;13597.3388671875;28628.86328125;3077.90405273438;51034.66015625;480798.06980816234;482713.51713333774;269237.9891247957;268756.2577777692;248252.67632866633;429743.705733735;451962.8538042229;437568.04326289374;472851.94155074406;532802.3385954703;474385.9760399106;437249.5021140777;444275.9125448123;460940.765792692;446456.4050717341;278759.8810113135;477722.6498686057;457270.98814679036;451962.8538042229;271797.11229066993;242087.5637286956;458501.9317677722;201324.4429742249;269237.9891247957;273.7466169587079;1810357.859314433;672308.8863321627;117383.37689456048;786166.9024726388;0;27;25;17;23;24;15;2;65;65;633558888055.4121;242423257594.95007;537268362170.226;41696.99545095005;13330.366502465533;-0.0;10110.77584559497;2612799.6843767953;432495.21648595814;0.0;687710.5676808049;1.43779765811439;0.12380470134309002
2930;2019-08-10 17:50:45.110;653;655;248;247;195;41;155;41;-13;46;792;263;-15;31;220;115;266;622;224;192;155;-94;681;363;369;145;365;312;668;-3.0;-1.0;808.0;274.0;320.0;25;100;100;1;0;0;1;0;0;1;1;0;1;1;0;51732.48046875;13486.77734375;28615.384765625;3062.40869140625;569.0;324068;645.0;0.0;Calculated values ==>;1565452245.11;338.46000000000004;338.66;297.96000000000004;297.86;292.66;277.26000000000005;274.69669130483857;288.66;277.26000000000005;271.86;277.76000000000005;352.36;299.46000000000004;271.66;276.26000000000005;295.16;284.66;299.76000000000005;335.36;292.36;288.66;337.66;330.06;263.76000000000005;243.61107973660833;269.02936301313275;274.69669130483857;295.56;6809999.999999999;3629999.9999999995;3690000.0;1450000.0;3650000.0;3120000.0;6680000.0;0.0;0.0;0.13466666666666666;0.04566666666666667;0.05333333333333334;0.05333333333333334;0.0;13486.77734375;28615.384765625;3062.40869140625;51732.48046875;482079.3150733978;483824.6545358238;270792.2777787855;270281.89286506246;249471.38946888034;429947.3805835815;451759.9010204181;437637.45612594887;472622.20966475393;532353.490354067;474396.75396250613;437319.724394416;444330.10568784666;461537.0928964145;446882.05092554615;279678.33193560864;478885.5963796734;457059.16158718464;451759.9010204181;270541.29595472733;238741.38928724395;458550.1115076343;200238.40027665094;270792.2777787855;273.30628835450085;1811214.5518891616;672534.6662955817;117434.56407659575;786644.1048346916;0;27;25;17;23;24;15;2;65;65;633781265860.0729;242509987939.81778;537455927794.93994;31969.739521038788;11796.234812881574;-0.0;9651.606572887073;2613413.788695269;432704.6781158537;0.0;687875.3118409896;1.182731950280892;0.10169365664432474
