;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2931;2019-08-10 17:51:45.100;653;654;247;246;192;39;163;39;-14;45;786;263;-16;32;221;113;266;621;224;188;163;-92;680;362;368;144;363;312;666;-1.0;-1.0;1275.0;209.0;327.0;28;100;100;1;0;0;1;0;0;1;1;0;1;1;0;52190.19921875;13491.3173828125;28712.216796875;3059.11157226562;560.0;324069;643.0;0.0;Calculated values ==>;1565452305.1;338.46000000000004;338.56000000000006;297.86;297.76000000000005;292.36;277.06;274.5913991737795;289.46000000000004;277.06;271.76000000000005;277.66;351.76;299.46000000000004;271.56;276.36;295.26000000000005;284.46000000000004;299.76000000000005;335.26000000000005;291.96000000000004;289.46000000000004;337.46000000000004;329.16;263.96000000000004;243.40439225979637;269.02936301313275;274.5913991737795;295.56;6800000.0;3620000.0000000005;3679999.9999999995;1440000.0;3629999.9999999995;3120000.0;6659999.999999999;0.0;0.0;0.2125;0.034833333333333334;0.0545;0.0545;0.0;13491.3173828125;28712.216796875;3059.11157226562;52190.19921875;482191.498148752;483898.3133203169;270474.5028408758;269966.17086869327;248537.0022553069;430014.67791919125;453100.55687268067;437478.7579247441;472654.5496415061;531725.3474987763;474396.75396250613;437160.35228701105;444476.4311649251;461976.67714593874;446768.8978075913;279841.2595891344;478967.15425065433;456662.1077966673;453100.55687268067;269704.110367413;234977.24436692704;458911.338708814;201605.85633125654;270474.5028408758;273.83910658472433;1812080.4298829732;672759.4462820961;117485.56824335632;787121.7552261195;0;27;25;17;23;24;15;2;65;65;634002329010.108;242596673489.83157;537643096594.9697;50122.9915886161;8962.807636151585;-0.0;9953.119944733364;2614097.7807702757;432877.6413042864;0.0;688038.657333209;1.5252957051570935;0.12322856634358825
2932;2019-08-10 17:52:45.111;652;653;248;247;192;39;166;37;-15;44;781;262;-17;30;222;112;266;621;221;186;166;-90;676;361;367;145;362;311;663;754.0;-1.0;1346.0;275.0;337.0;31;100;100;1;0;0;1;0;0;1;1;0;1;1;0;52740.35546875;13379.8525390625;28676.271484375;3051.92578125;553.0;324070;640.0;0.0;Calculated values ==>;1565452365.111;338.36;338.46000000000004;297.96000000000004;297.86;292.36;277.06;274.4858918419099;289.76000000000005;276.86;271.66;277.56;351.26;299.36;271.46000000000004;276.16;295.36;284.36;299.76000000000005;335.26000000000005;291.76000000000005;289.76000000000005;337.16;328.46000000000004;264.16;243.61107973660833;268.91163127593666;274.4858918419099;295.26000000000005;6759999.999999999;3610000.0;3670000.0000000005;1450000.0;3620000.0000000005;3110000.0;6630000.0;0.12566666666666668;0.0;0.22433333333333336;0.04583333333333333;0.05616666666666667;0.18183333333333335;0.0;13379.8525390625;28676.271484375;3051.92578125;52740.35546875;482489.948848582;484082.54831516184;271296.10353209864;270770.8808984428;248645.71245230778;430081.6785162784;453705.8912638782;437548.62350390764;472424.47507279465;531276.9296994685;474407.638788902;437231.03110804653;444384.38422859315;462262.3786986088;446808.8369519566;280526.197439684;479316.68937062577;456545.83446345694;453705.8912638782;268448.3696465944;232049.79005350024;458960.11051677284;201721.53035267605;223212.48467115947;273.8798501141971;1812955.0114848847;672983.4137518717;117536.50289107543;787600.080306567;0;27;25;17;23;24;15;2;65;65;634222869435.6829;242683389385.0576;537830030860.4569;52903.87789692629;11790.101590854436;-0.0;41911.38443210936;2614956.4954203884;433050.6139207958;0.0;688470.9407749132;2.3633334711094505;0.12875761598960267
2933;2019-08-10 17:53:45.111;650;651;246;245;191;37;163;34;-15;41;770;262;-17;35;223;111;266;619;221;186;163;-90;676;359;365;134;361;311;663;-1.0;0.0;1196.0;314.0;335.0;32;0;100;1;0;0;1;0;0;1;1;1;1;1;0;53951.29296875;13432.1875;28823.09375;4055.5771484375;546.0;324071;637.0;0.0;Calculated values ==>;1565452425.111;338.16;338.26;297.76000000000005;297.66;292.26000000000005;276.86;274.27422755570615;289.46000000000004;276.56;271.66;277.26000000000005;350.16;299.36;271.46000000000004;276.66;295.46000000000004;284.26000000000005;299.76000000000005;335.06;291.76000000000005;289.46000000000004;336.86;327.76000000000005;264.16;241.2770596917726;268.91163127593666;274.27422755570615;295.26000000000005;6759999.999999999;3590000.0;3650000.0;1340000.0;3610000.0;3110000.0;6630000.0;0.0;0.0;0.19933333333333333;0.052333333333333336;0.05583333333333333;0.05583333333333333;0.0;13432.1875;28823.09375;4055.5771484375;53951.29296875;482191.1000423422;483788.6347257722;270253.98042605334;269744.9373986946;248310.94239269712;430214.79039162316;453618.9998577814;437548.62350390764;473565.85517348704;530124.6329787363;474407.638788902;437231.03110804653;445112.2951963821;462547.07517204626;447041.01317347086;280526.197439684;479014.1069876848;456874.1274678485;453618.9998577814;267192.67376467976;229122.51738040973;460653.97449614544;200073.09405171595;270253.98042605334;273.2239307301544;1813844.1085551973;673206.8474188639;117595.73208215616;788079.2416835201;0;27;25;17;23;24;15;2;66;65;634442469435.6829;242767089385.0576;538016630860.4569;47336.788870803546;13637.066076591811;-0.0;10237.880251604816;2615791.8343101195;433262.5069846912;0.0;688905.5179806108;1.5376898131821892;0.1315810738859067
2934;2019-08-10 17:54:45.132;650;651;245;245;183;34;161;31;-14;39;769;265;-16;36;224;104;266;619;221;185;161;-90;681;356;362;128;358;312;668;474.0;-1.0;1473.0;397.0;350.0;16;0;100;1;0;0;1;0;0;1;1;1;1;1;0;54241.140625;13483.923828125;28590.431640625;4096.55224609375;540.0;324072;635.0;0.0;Calculated values ==>;1565452485.132;338.16;338.26;297.66;297.66;291.46000000000004;276.56;273.955091788801;289.26000000000005;276.26000000000005;271.76000000000005;277.06;350.06000000000006;299.66;271.56;276.76000000000005;295.56;283.56;299.76000000000005;335.06;291.66;289.26000000000005;336.66;327.16;264.16;239.943914813709;269.02936301313275;273.955091788801;295.26000000000005;6809999.999999999;3560000.0;3620000.0000000005;1280000.0;3579999.9999999995;3120000.0;6680000.0;0.079;0.0;0.2455;0.06616666666666667;0.058333333333333334;0.13733333333333334;0.0;13483.923828125;28590.431640625;4096.55224609375;54241.140625;481628.47531627427;483233.7918533557;269283.1042896703;269283.1042896703;245521.12271872567;430412.23801567365;453848.19279329677;437478.7579247441;474146.7518333664;529943.7962751762;474634.00639156724;437160.35228701105;445059.4903884575;463130.76999981416;446555.53758916026;279678.33193560864;478428.9308485078;457224.88438570796;453848.19279329677;266355.56789118156;226613.5671989835;461560.8255821111;199840.59809450386;229336.80825021776;273.1193645908234;1814746.0277283674;673431.2268515808;117663.69027071766;788557.8551838277;0;27;25;17;23;24;15;2;66;65;634660645770.3501;242845716894.93765;538203596275.17175;58340.168238323975;17317.155052096678;-0.0;30832.89681058285;2616672.7838424766;433520.54911018163;0.0;689247.8942453732;2.306435488743215;0.15946903594296166
2935;2019-08-10 17:55:45.122;652;653;239;238;182;35;154;32;-15;38;782;265;-16;33;225;103;266;621;219;186;154;-89;676;356;362;134;358;311;664;214.0;-1.0;1467.0;477.0;321.0;14;99;100;1;0;0;1;0;0;1;1;0;1;1;0;52282.42578125;13411.0703125;28223.720703125;3171.82373046875;535.0;324073;633.0;0.0;Calculated values ==>;1565452545.122;338.36;338.46000000000004;297.06;296.96000000000004;291.36;276.66;273.955091788801;288.56;276.36;271.66;276.96000000000004;351.36;299.66;271.56;276.46000000000004;295.66;283.46000000000004;299.76000000000005;335.26000000000005;291.76000000000005;288.56;336.46000000000004;326.66;264.26000000000005;241.2770596917726;268.91163127593666;273.955091788801;295.06;6759999.999999999;3560000.0;3620000.0000000005;1340000.0;3579999.9999999995;3110000.0;6640000.000000001;0.035666666666666666;0.0;0.2445;0.07949999999999999;0.0535;0.08916666666666667;0.0;13411.0703125;28223.720703125;3171.82373046875;52282.42578125;482489.948848582;483972.14049628115;266753.8331933064;266291.6120188077;245328.06535141807;430412.23801567365;452844.7452549252;437548.62350390764;473273.9119493556;531381.6279176382;474763.0562051223;437389.9950341223;444821.7950831733;463263.0670591279;446403.42322536686;280526.197439684;479200.2985708938;457363.58031028823;452844.7452549252;265518.4816520846;224522.8720964353;460754.0783865975;199204.89986413473;239734.25986163772;272.8679952733635;1815633.5761658293;673655.3144486297;117724.24997556534;789031.2275448893;0;27;25;17;23;24;15;2;66;65;634877809570.3846;242924303794.95013;538390465125.2015;58275.04042992448;20793.159692535788;-0.0;19002.3516142348;2617644.415282632;433838.0821354447;0.0;689663.1187666899;2.1887516450959925;0.17966015834071097
2936;2019-08-10 17:56:45.143;651;652;241;240;179;30;154;29;-14;38;796;262;-15;27;226;102;266;620;220;187;154;-87;680;351;357;137;353;312;668;317.0;-1.0;1470.0;383.0;321.0;1;99;100;1;0;0;1;0;0;1;1;0;1;1;0;52551.078125;13500.41015625;28163.30078125;3170.89990234375;530.0;324074;631.0;0.0;Calculated values ==>;1565452605.143;338.26;338.36;297.26000000000005;297.16;291.06;276.16;273.4187578820637;288.56;276.06;271.76000000000005;276.96000000000004;352.76;299.36;271.66;275.86;295.76000000000005;283.36;299.76000000000005;335.16;291.86;288.56;336.26000000000005;326.16;264.46000000000004;241.92719264551067;269.02936301313275;273.4187578820637;295.16;6800000.0;3510000.0;3570000.0000000005;1370000.0;3529999.9999999995;3120000.0;6680000.0;0.05283333333333333;0.0;0.245;0.06383333333333334;0.0535;0.10633333333333334;0.0;13500.41015625;28163.30078125;3170.89990234375;52551.078125;481891.44708737294;483381.7000101169;267363.66082308756;266898.34498403315;244245.35061401248;430735.4089219946;453709.9666255224;437478.7579247441;472882.9073446267;532772.0727943218;474278.035294972;437319.724394416;443742.5085081118;464137.216870198;447215.04860445665;279841.2595891344;478581.30285497813;458308.45282757154;453709.9666255224;264681.4149301396;222432.26289678228;460498.16819993296;198470.91352249688;233133.25189787243;272.55599027799286;1816507.4944614347;673879.6552773452;117777.12450536872;789501.2838520214;0;27;25;17;23;24;15;2;66;65;635093585065.0555;243005632249.82608;538577430539.91626;58556.921878550565;16726.073090243004;-0.0;23454.65733270678;2618618.3557269406;434150.85183925304;0.0;690017.051006984;2.2022640645684803;0.1636362445247615
2937;2019-08-10 17:57:48.124;654;655;238;236;184;30;159;28;-14;36;803;260;-16;26;227;104;266;621;220;189;159;-86;673;351;357;140;353;310;660;178.0;-1.0;1608.0;408.0;292.0;1;99;100;1;0;0;1;0;0;1;1;0;1;1;0;51688.15234375;13337.9931640625;27847.642578125;3120.58471679688;526.0;324075;628.0;0.0;Calculated values ==>;1565452668.124;338.56000000000006;338.66;296.96000000000004;296.76000000000005;291.56;276.16;273.4187578820637;289.06;275.96000000000004;271.76000000000005;276.76000000000005;353.46000000000004;299.16;271.56;275.76000000000005;295.86;283.56;299.76000000000005;335.26000000000005;292.06;289.06;335.96000000000004;325.76000000000005;264.56;242.56692532238324;268.7936212382143;273.4187578820637;295.16;6730000.0;3510000.0;3570000.0000000005;1400000.0;3529999.9999999995;3100000.0;6600000.0;0.029666666666666668;0.0;0.26799999999999996;0.068;0.048666666666666664;0.07833333333333334;0.0;13337.9931640625;27847.642578125;3120.58471679688;51688.15234375;483122.36676678876;484705.52702365856;266609.636897295;265686.0013282659;246106.22464778638;430735.4089219946;454418.0184064888;437934.0026956884;472293.48310962116;533652.1463175515;474300.15919124807;437618.5379703155;444000.2061495902;464267.95083290053;447514.4927593182;281079.89223479654;479665.139650349;458581.8320255698;454418.0184064888;263425.85118522606;220759.83610629753;460140.37922766;198396.77941981872;240775.83129944227;272.52652886862063;1817419.3126549677;674114.4204835233;117832.15839341901;789991.2318011991;0;27;25;17;23;24;15;2;66;65;635318427235.7161;243092860935.08234;538773301450.49164;64195.97583793307;17798.56478693321;-0.0;16735.304656718647;2619692.1196538564;434452.8513148822;0.0;690368.60711858;2.2283517812805123;0.18210787690487495
2938;2019-08-10 17:58:45.114;655;656;239;239;181;21;155;22;-14;34;802;260;-15;27;229;102;266;621;220;190;155;-86;669;341;347;140;345;312;661;-3.0;0.0;828.0;251.0;212.0;92;99;100;1;0;0;1;0;1;0;1;0;1;1;0;46251.171875;13223.3291015625;22291.421875;3070.12719726562;523.0;324076;627.0;0.0;Calculated values ==>;1565452725.114;338.66;338.76;297.06;297.06;291.26000000000005;275.26000000000005;272.3289490889957;288.66;275.36;271.76000000000005;276.56;353.36;299.16;271.66;275.86;296.06;283.36;299.76000000000005;335.26000000000005;292.16;288.66;335.86;325.46000000000004;264.56;242.56692532238324;269.02936301313275;272.3289490889957;295.16;6690000.000000001;3410000.0;3470000.0000000005;1400000.0;3450000.0;3120000.0;6609999.999999999;0.0;0.0;0.13799999999999998;0.04183333333333333;0.035333333333333335;0.035333333333333335;0.0;13223.3291015625;22291.421875;3070.12719726562;46251.171875;483714.0859826283;484741.9481346301;266997.2056807679;266997.2056807679;245102.75814768695;431359.6534126046;455544.4720709531;437478.7579247441;472096.9026672395;533399.682487849;474040.4117055462;437319.724394416;443742.5085081118;465694.88011925446;449096.1217057552;281883.7911922424;479549.1096345112;460293.8193947865;455544.4720709531;263007.33956846996;219505.55070137876;460140.37922766;195221.77092016445;266997.2056807679;271.21511657406654;1818194.5296116567;674324.660727436;117881.15959786922;790388.0964239299;0;27;25;17;23;25;15;2;66;65;635519032035.7496;243172646935.0957;538950540350.5213;33431.46420663199;11082.42844753023;-0.0;6662.003412453211;2620464.867960672;434681.4523988694;0.0;690553.8033112307;1.3263200115875375;0.11784451209915837
2939;2019-08-10 17:59:45.115;668;667;235;234;185;21;148;20;-15;30;800;260;-17;26;230;110;266;610;218;187;148;-87;656;341;347;139;345;309;650;208.0;-1.0;1788.0;366.0;193.0;19;99;100;1;0;0;1;0;1;0;1;0;1;1;0;42475.5390625;12955.0908203125;19200.87109375;3045.2607421875;520.0;324077;625.0;0.0;Calculated values ==>;1565452785.115;339.96000000000004;339.86;296.66;296.56;291.66;275.26000000000005;272.3289490889957;287.96000000000004;275.16;271.66;276.16;353.16;299.16;271.46000000000004;275.76000000000005;296.16;284.16;299.76000000000005;334.16;291.86;287.96000000000004;335.66;325.16;264.46000000000004;242.35481222062532;268.67533136820026;272.3289490889957;294.96000000000004;6559999.999999999;3410000.0;3470000.0000000005;1390000.0;3450000.0;3090000.0;6500000.0;0.034666666666666665;0.0;0.298;0.061000000000000006;0.03216666666666666;0.06683333333333333;0.0;12955.0908203125;19200.87109375;3045.2607421875;42475.5390625;487023.5402153929;487521.68811658287;266014.7151403807;265547.2479130438;246775.77186758246;431359.6534126046;454573.1053150792;438003.16910024424;471835.9296657252;533412.8302836331;474429.72836305236;437688.5006598165;444201.66082275484;465823.26292086724;450251.6691049621;397468.584788762;479175.80362754135;459893.22604025964;454573.1053150792;262170.3306944222;218251.29456621417;460192.48201593204;196198.93872546975;229801.04557853163;271.6084662074768;1818933.9311917303;674542.817862413;117932.12201332921;790733.8712944036;0;27;25;17;23;25;15;2;66;65;635727235505.4982;243256348329.9946;539136843455.29626;72057.66065168279;16103.6061407182;-0.0;15022.265992392595;2621343.9586513634;434908.00646266923;0.0;690734.5085677569;2.9312485475976295;0.2372701735687407
2940;2019-08-10 18:00:45.115;680;680;237;236;181;17;152;16;-16;27;795;258;-17;26;230;110;265;588;219;183;152;-88;663;337;342;140;341;310;658;236.0;-1.0;1537.0;316.0;195.0;1;99;100;1;0;0;1;0;1;0;1;0;1;1;0;42390.62890625;13101.35546875;18929.68359375;3051.1376953125;517.0;324078;623.0;0.0;Calculated values ==>;1565452845.115;341.16;341.16;296.86;296.76000000000005;291.26000000000005;274.86;271.8864255623528;288.36;274.76000000000005;271.56;275.86;352.66;298.96000000000004;271.46000000000004;275.76000000000005;296.16;284.16;299.66;331.96000000000004;291.46000000000004;288.36;335.46000000000004;324.86;264.36;242.56692532238324;268.7936212382143;271.8864255623528;295.06;6630000.0;3370000.0000000005;3420000.0000000005;1400000.0;3410000.0;3100000.0;6580000.0;0.03933333333333333;0.0;0.25616666666666665;0.05266666666666667;0.0325;0.07183333333333333;0.0;13101.35546875;18929.68359375;3051.1376953125;42390.62890625;488003.3234315044;488531.4197418823;266304.15970506665;265841.2572617673;245199.3850109283;431601.1154718507;455964.4225916002;437618.5379703155;471408.2891495208;532816.2831653146;474063.03261520754;437460.313363465;444000.2061495902;466398.468690966;450973.8063837689;391469.9484746478;474860.0368934445;460142.31404570903;455964.4225916002;261333.34086894934;216997.06728235667;459937.85502221505;195197.61467544743;227368.7893408204;271.1901790588758;1819641.1492581365;674759.9549148219;117982.9253336417;791051.6259167994;0;27;25;17;23;25;15;2;66;65;635933935505.4982;243340048329.9946;539322543455.29626;62100.15985070203;13942.985991596426;-0.0;16420.786321847685;2622461.9404888833;435158.39473043854;0.0;690996.5340037089;2.635638398451294;0.20507351550424838
2941;2019-08-10 18:01:45.105;685;685;233;232;185;18;161;14;-19;24;791;258;-20;27;231;112;265;565;218;181;161;-88;666;335;340;140;339;308;661;804.0;-2.0;659.0;230.0;177.0;1;99;100;1;0;0;1;0;1;0;1;0;1;0;0;42412.6171875;13149.3896484375;19103.375;3028.94970703125;515.0;324079;623.0;0.0;Calculated values ==>;1565452905.105;341.66;341.66;296.46000000000004;296.36;291.66;274.96000000000004;271.6637117239857;289.26000000000005;274.56;271.26000000000005;275.56;352.26;298.96000000000004;271.16;275.86;296.26000000000005;284.36;299.66;329.66;291.26000000000005;289.26000000000005;335.46000000000004;324.66;264.36;242.56692532238324;268.5567601203482;271.6637117239857;294.96000000000004;6659999.999999999;3350000.0;3400000.0;1400000.0;3390000.0;3080000.0;6609999.999999999;0.13399999999999998;0.0;0.10983333333333332;0.03833333333333333;0.029500000000000002;0.16349999999999998;0.0;13149.3896484375;19103.375;3028.94970703125;42412.6171875;488404.6932377064;488930.188384289;264266.57777304476;263828.1410581527;246398.90381297388;431720.082569444;457516.10831726174;437601.09044165985;471112.8868819084;532547.3160833657;474322.7093203278;437443.34373287327;444547.7262109147;466811.274041071;451613.64298218617;388695.78843824496;470858.11422720674;460189.3252726889;457516.10831726174;261333.34086894934;216160.93158060662;459937.85502221505;194877.3643137604;207397.13065656708;271.05337717902427;1820347.7251934104;674978.6746647983;118033.58428410345;791368.5152481052;0;27;25;17;23;25;15;2;66;65;636138501405.5306;243424034330.00793;539507912555.32574;26659.15591971429;10160.652143824092;-0.0;40894.45284752357;2623201.4781769267;435359.22490432375;0.0;691474.081392364;2.2026781388250782;0.09433359312049273
2942;2019-08-10 18:02:45.106;687;687;231;231;179;18;168;12;-19;22;786;258;-21;27;229;112;266;569;218;181;168;-88;639;345;350;141;349;307;639;-2.0;-1.0;2047.0;709.0;132.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;29110.876953125;12575.822265625;6619.984375;3038.2373046875;517.0;324080;620.0;0.0;Calculated values ==>;1565452965.106;341.86;341.86;296.26000000000005;296.26000000000005;291.06;274.96000000000004;272.7676641592781;289.96000000000004;274.36;271.26000000000005;275.36;351.76;298.96000000000004;271.06;275.86;296.06;284.36;299.76000000000005;330.06;291.26000000000005;289.96000000000004;335.16;324.86;264.36;242.77792619122317;268.43790593516167;272.7676641592781;294.96000000000004;6390000.0;3450000.0;3500000.0;1410000.0;3490000.0;3070000.0;6390000.0;0.0;0.0;0.3411666666666667;0.11816666666666667;0.022000000000000002;0.022000000000000002;0.0;12575.822265625;6619.984375;3038.2373046875;29110.876953125;491495.28936632443;491495.28936632443;265027.28471680114;265027.28471680114;245176.07142644533;431113.4868728058;456838.85020633845;437828.56808052456;470781.97481897497;532099.8751902046;474452.24318024167;437514.20447033056;444747.180057976;465114.2551547031;449811.1802227321;406760.9304613398;474265.9763323962;458611.3976645974;456838.85020633845;260077.89159075968;216997.06728235667;459783.95590901456;196239.02588891314;265027.28471680114;271.64015057923234;1820943.7642443476;675193.0550034359;118084.14501847155;791582.88014866;0;27;25;17;23;25;15;2;66;65;636345504855.2806;243508335734.9061;539692415630.10284;82422.2988110381;31142.22589737532;-0.0;4219.854440769821;2624110.505448787;435703.42129076214;0.0;691850.0402185216;5.297478921913131;0.5376610985663053
2943;2019-08-10 18:03:45.107;670;670;232;231;187;35;175;16;-19;23;781;258;-21;25;215;120;265;505;219;181;175;-88;644;352;357;144;357;307;644;-2.0;-1.0;1672.0;509.0;105.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;28937.10546875;12681.1953125;6618.9169921875;3022.73413085938;525.0;324081;619.0;0.0;Calculated values ==>;1565453025.107;340.16;340.16;296.36;296.26000000000005;291.86;276.66;273.5264737036516;290.66;274.76000000000005;271.26000000000005;275.46000000000004;351.26;298.96000000000004;271.06;275.66;294.66;285.16;299.66;323.66;291.26000000000005;290.66;335.06;325.66;264.36;243.40439225979637;268.43790593516167;273.5264737036516;295.06;6440000.000000001;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3070000.0;6440000.000000001;0.0;0.0;0.2786666666666667;0.08483333333333333;0.0175;0.0175;0.0;12681.1953125;6618.9169921875;3022.73413085938;28937.10546875;488586.0744772338;488586.0744772338;265094.13907531276;264631.6011096865;247658.32785963343;430671.36484660726;456655.9655253212;437828.56808052456;470478.11419285595;531577.6874793656;474452.24318024167;437514.20447033056;444457.2815188539;462086.8017432054;449694.9568355539;403804.5169183767;463310.14694434823;457484.8681455614;456655.9655253212;259659.41789560125;220341.7376933702;459320.1861262836;198316.44449437025;265094.13907531276;272.498693819039;1821427.505494754;675403.5336584215;118134.65395570904;791693.2061657613;0;27;25;17;23;25;15;2;66;65;636557608390.8672;243593837160.14255;539876618700.6123;66744.04510600834;22141.817415107314;-0.0;3352.331962875148;2625353.579035748;436147.46238682244;0.0;691913.1428237524;4.132008646402316;0.4111950488864805
2944;2019-08-10 18:04:45.117;651;653;233;233;188;42;182;19;-19;24;774;258;-21;26;211;122;265;450;219;182;181;-87;648;359;364;145;364;306;648;-1.0;-1.0;1701.0;336.0;99.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;29277.83203125;12829.009765625;6610.4853515625;3001.52807617188;536.0;324082;616.0;0.0;Calculated values ==>;1565453085.117;338.26;338.46000000000004;296.46000000000004;296.46000000000004;291.96000000000004;277.36;274.27422755570615;291.36;275.06;271.26000000000005;275.56;350.56000000000006;298.96000000000004;271.06;275.76000000000005;294.26000000000005;285.36;299.66;318.16;291.36;291.26000000000005;334.76000000000005;326.76000000000005;264.46000000000004;243.61107973660833;268.3187672390254;274.27422755570615;295.06;6480000.0;3590000.0;3640000.0;1450000.0;3640000.0;3060000.0;6480000.0;0.0;0.0;0.28350000000000003;0.056;0.0165;0.0165;0.0;12829.009765625;6610.4853515625;3001.52807617188;29277.83203125;485437.72931013885;485726.47037538525;265241.71080924093;265241.71080924093;247848.82645201334;430214.79039162316;456479.2451093168;438054.9754168444;470442.77219356893;530921.7713363036;474581.57522615424;437742.05038880615;444801.58097852516;460473.9852029322;448696.46508711023;401658.42683729506;452956.65482329554;456479.2451093168;456339.24340671574;258404.02479325983;224941.0041839467;459267.23870564316;200914.694192374;265241.71080924093;273.55505695399376;1821912.7108279234;675616.1541315458;118184.8645077905;791803.4695594449;0;27;25;17;23;25;15;2;66;65;636773944440.8328;243680551610.12875;540060549350.58307;67229.26972713736;14467.742492743073;-0.0;3153.1092878583345;2626470.209399895;436452.5928992837;0.0;691967.3638695016;3.7810273077409025;0.3510974505967893
2945;2019-08-10 18:05:45.127;643;647;228;229;191;45;188;23;-17;27;766;258;-18;27;206;127;265;469;218;185;188;-88;667;362;367;145;366;309;666;-2.0;0.0;2096.0;308.0;109.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;29147.953125;13155.4912109375;6851.24951171875;3039.021484375;545.0;324083;615.0;0.0;Calculated values ==>;1565453145.127;337.46000000000004;337.86;295.96000000000004;296.06;292.26000000000005;277.66;274.5913991737795;291.96000000000004;275.46000000000004;271.46000000000004;275.86;349.76;298.96000000000004;271.36;275.86;293.76000000000005;285.86;299.66;320.06;291.66;291.96000000000004;334.66;327.66;264.36;243.61107973660833;268.67533136820026;274.5913991737795;294.96000000000004;6670000.0;3620000.0000000005;3670000.0000000005;1450000.0;3660000.0;3090000.0;6659999.999999999;0.0;0.0;0.34933333333333333;0.051333333333333335;0.018166666666666668;0.018166666666666668;0.0;13155.4912109375;6851.24951171875;3039.021484375;29147.953125;482158.45068189915;482864.5509475682;261798.44577043722;262214.40159314557;248203.5983550964;430014.67791919125;456826.1663793063;437688.5006598165;470740.5471029485;529857.6350902817;474192.9727621805;437530.6787186241;444347.5400751208;459479.34306306764;448884.8576902355;281499.6528909905;453580.56742478645;456405.4287182841;456826.1663793063;257985.5697089033;228704.35009887922;459164.89765773364;202058.31951171355;261798.44577043722;274.0158109859819;1822399.6735177385;675832.7277292341;118235.21081043922;791915.6693801418;0;27;25;17;23;25;15;2;66;65;636993280990.7979;243767566110.11493;540245080100.5538;82313.47661440396;13198.137678162366;-0.0;3543.003591061122;2627716.606650802;436683.1803255048;0.0;692023.1741103072;4.298170613485109;0.38293583566563655
2946;2019-08-10 18:06:45.118;643;648;222;222;190;53;194;40;-16;33;761;258;-18;29;199;134;265;505;218;188;194;-91;654;372;377;146;377;310;653;-2.0;-1.0;2925.0;196.0;121.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27081.61328125;12890.298828125;6587.31982421875;3039.62841796875;553.0;324084;613.0;0.0;Calculated values ==>;1565453205.118;337.46000000000004;337.96000000000004;295.36;295.36;292.16;278.46000000000004;275.63479819532273;292.56;277.16;271.56;276.46000000000004;349.26;298.96000000000004;271.36;276.06;293.06;286.56;299.66;323.66;291.96000000000004;292.56;334.46000000000004;328.46000000000004;264.06;243.81672145450628;268.7936212382143;275.63479819532273;294.96000000000004;6540000.000000001;3720000.0000000005;3770000.0000000005;1460000.0;3770000.0000000005;3100000.0;6530000.0;0.0;0.0;0.4875;0.03266666666666666;0.020166666666666666;0.020166666666666666;0.0;12890.298828125;6587.31982421875;3039.62841796875;27081.61328125;483612.8580433545;484454.0187418044;260126.94499159447;260126.94499159447;248339.2265159293;429328.3091220336;456025.42404758174;437618.5379703155;471202.2589852102;529257.4682165371;474063.03261520754;437301.7563972805;444438.7475628198;456735.9764841701;448070.96746497304;398083.2350162656;462019.5163346495;455167.12573881476;456025.42404758174;257148.6733736563;232049.79005350024;458701.3680391823;205350.0130188459;260126.94499159447;275.3350304405277;1822868.182950341;676049.7434220944;118285.85862792657;792027.6406596121;0;27;25;17;23;25;15;2;66;65;637216447510.5637;243854853015.02335;540430752245.35895;113230.90591384142;8276.144263997656;-0.0;3950.6193276290765;2629345.898739683;436862.1058319826;0.0;692085.6116008689;5.57162556833494;0.4631737947825894
2947;2019-08-10 18:07:45.118;637;642;222;221;190;66;196;52;-15;39;749;258;-16;34;192;142;265;513;217;192;196;-99;649;384;389;138;388;312;648;-2.0;-2.0;2925.0;40.0;141.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;26855.8515625;12749.9345703125;6384.93310546875;4073.9814453125;560.0;324085;610.0;0.0;Calculated values ==>;1565453265.118;336.86;337.36;295.36;295.26000000000005;292.16;279.76000000000005;276.8598123268743;292.76000000000005;278.36;271.66;277.06;348.06000000000006;298.96000000000004;271.56;276.56;292.36;287.36;299.66;324.46000000000004;292.36;292.76000000000005;334.16;329.16;263.26000000000005;242.14157278889297;269.02936301313275;276.8598123268743;294.86;6490000.000000001;3840000.0;3890000.0;1380000.0;3879999.9999999995;3120000.0;6480000.0;0.0;0.0;0.4875;0.006666666666666667;0.0235;0.0235;0.0;12749.9345703125;6384.93310546875;4073.9814453125;26855.8515625;483291.5944775926;484132.56927069335;260432.8428998309;260019.87181535497;248525.00189804495;428465.0848360747;454298.7698383441;437319.724394416;472850.0741107318;527844.2384791325;473802.53796023165;437160.35228701105;444768.4058800359;453882.17909357446;447026.80502475443;401095.07860706374;464088.97992186784;453710.63305531413;454298.7698383441;255893.36323571714;234977.24436692704;459133.086558101;209029.73012699847;260432.8428998309;276.7905311166297;1823317.6618240387;676263.412033748;118345.13871012058;792135.7427673595;0;27;25;17;23;25;15;2;67;65;637446247510.5637;243940053015.02335;540617352245.35895;111291.37220536606;1667.3557095406836;-0.0;4555.8492830550595;2631216.9177240096;436944.9683317621;0.0;692156.4988392913;5.063352197466643;0.3908123819285248
2948;2019-08-10 18:08:45.129;636;641;229;228;192;57;189;52;-13;45;749;262;-15;36;192;139;265;535;218;193;189;-104;684;374;380;134;378;313;676;-1.0;-1.0;1690.0;364.0;208.0;27;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41529.06640625;13534.4833984375;19903.48828125;4096.6552734375;563.0;324086;608.0;0.0;Calculated values ==>;1565453325.129;336.76000000000005;337.26;296.06;295.96000000000004;292.36;278.86;275.84098080016133;292.06;278.36;271.86;277.66;348.06000000000006;299.36;271.66;276.76000000000005;292.36;287.06;299.66;326.66;292.46000000000004;292.06;333.96000000000004;329.46000000000004;262.76000000000005;241.2770596917726;269.14681796795327;275.84098080016133;294.96000000000004;6840000.000000001;3740000.0;3800000.0;1340000.0;3779999.9999999995;3130000.0;6759999.999999999;0.0;0.0;0.2816666666666666;0.06066666666666667;0.034666666666666665;0.034666666666666665;0.0;13534.4833984375;19903.48828125;4096.6552734375;41529.06640625;479160.7165263234;480839.49557052273;261596.52324166126;261191.9994493182;248182.8218617484;429187.4505931623;454805.7914912788;437408.94190281845;473954.89273139124;527766.9071892768;474148.229003846;437089.72060350876;444861.04975825374;455573.27462539345;448458.0374041338;278560.28996772144;463888.3756346088;455382.4071868611;454805.7914912788;255056.51255035817;236231.924509345;459249.44489441824;204044.71825406078;261596.52324166126;274.8424937406008;1823887.640616624;676482.4890066045;118413.23983226763;792354.8531081487;0;27;25;17;23;26;15;2;67;65;637676989805.2484;244021667974.9118;540804886620.10266;65730.92299440007;15482.420082848354;-0.0;6697.9212993200745;2632692.373966053;437087.909330883;0.0;692250.2974539435;2.3421376875906135;0.2092806068308657
2949;2019-08-10 18:09:45.119;649;654;234;233;196;47;115;45;-13;46;763;262;-14;37;196;134;265;565;218;192;116;-105;672;366;372;132;369;313;663;-1.0;-1.0;1485.0;379.0;193.0;34;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41724.546875;13265.296875;19824.7265625;4103.6455078125;564.0;324087;606.0;0.0;Calculated values ==>;1565453385.119;338.06000000000006;338.56000000000006;296.56;296.46000000000004;292.76000000000005;277.86;275.0112864084945;284.66;277.66;271.86;277.76000000000005;349.46000000000004;299.36;271.76000000000005;276.86;292.76000000000005;286.56;299.66;329.66;292.36;284.76000000000005;333.76000000000005;329.56;262.66;240.83765695389522;269.14681796795327;275.0112864084945;294.96000000000004;6720000.0;3660000.0;3720000.0000000005;1320000.0;3690000.0;3130000.0;6630000.0;0.0;0.0;0.2475;0.06316666666666666;0.03216666666666666;0.03216666666666666;0.0;13265.296875;19824.7265625;4103.6455078125;41724.546875;482490.38200855086;484229.31760006596;264564.4132859605;264124.657072324;249999.86764637037;429743.705733735;445124.241096533;437408.94190281845;474309.40632519417;529237.9096468214;474148.229003846;437249.5021140777;445006.77341493656;457618.15118734963;449190.9039345904;280521.0278859876;470600.6188020234;456567.5235232781;445281.7488853335;254219.67992080047;236650.15891445865;459458.6505813065;201562.4525002145;264564.4132859605;273.83991894559483;1824581.3050973928;676705.7832870017;118481.5642828156;792685.8663871564;0;27;25;17;23;26;15;2;67;65;637902552205.2843;244101454674.9245;540992655320.1325;58372.00612714447;16290.443178788975;-0.0;5813.074295113163;2633726.392677051;437352.63906246197;0.0;692354.5383741976;2.163688764326352;0.1995240309307295
2950;2019-08-10 18:10:45.110;652;655;241;240;199;41;120;39;-14;45;778;263;-16;35;199;133;265;570;219;187;120;-102;660;362;367;131;365;311;652;-1.0;-1.0;1435.0;263.0;196.0;27;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41963.859375;13051.119140625;19248.658203125;4075.41479492188;563.0;324088;607.0;0.0;Calculated values ==>;1565453445.11;338.36;338.66;297.26000000000005;297.16;293.06;277.26000000000005;274.5913991737795;285.16;277.06;271.76000000000005;277.66;350.96000000000004;299.46000000000004;271.56;276.66;293.06;286.46000000000004;299.66;330.16;291.86;285.16;333.86;329.46000000000004;262.96000000000004;240.61611355647437;268.91163127593666;274.5913991737795;295.06;6600000.0;3620000.0000000005;3670000.0000000005;1310000.0;3650000.0;3110000.0;6520000.0;0.0;0.0;0.23916666666666667;0.04383333333333333;0.03266666666666666;0.03266666666666666;0.0;13051.119140625;19248.658203125;4075.41479492188;41963.859375;484266.78822232044;485579.9368907337;268761.5719210783;268260.13156550354;251481.2748572934;430014.67791919125;446878.88025848323;437706.9197206977;474340.9607716398;530962.7795600382;474526.17230967554;437389.9950341223;445112.2951963821;458676.5019544617;449777.9279416128;393900.9186767446;472795.9002438468;456686.0800191835;446878.88025848323;254638.09398592086;236231.924509345;459912.6855581306;201306.62122057643;268761.5719210783;273.7219650103524;1825278.60387157;676925.0538580484;118549.71289477484;793011.4290847974;0;27;25;17;23;26;15;2;67;65;638124218950.0518;244180342839.84174;541179827239.93616;56539.071391279;11335.565820129457;-0.0;5818.498739021893;2634683.841349853;437582.82127136685;0.0;692451.453609914;2.0259174348685933;0.17697342578011774
2951;2019-08-10 18:11:45.140;650;652;243;243;199;38;127;35;-15;42;790;264;-16;35;201;132;265;571;217;182;126;-99;654;358;363;127;361;311;646;-1.0;-1.0;1590.0;197.0;209.0;14;99;100;1;0;0;1;0;1;0;1;1;0;1;0;41051.1328125;12886.1787109375;18669.0625;2584.70629882812;563.0;324089;606.0;0.0;Calculated values ==>;1565453505.14;338.16;338.36;297.46000000000004;297.46000000000004;293.06;276.96000000000004;274.1680685717883;285.86;276.66;271.66;277.36;352.16;299.56;271.56;276.66;293.26000000000005;286.36;299.66;330.26000000000005;291.36;285.76000000000005;333.76000000000005;329.46000000000004;263.26000000000005;239.71726792356844;268.91163127593666;274.1680685717883;294.86;6540000.000000001;3579999.9999999995;3629999.9999999995;1270000.0;3610000.0;3110000.0;6459999.999999999;0.0;0.0;0.265;0.03283333333333333;0.034833333333333334;0.034833333333333334;0.0;12886.1787109375;18669.0625;2584.70629882812;41051.1328125;484635.2719462447;485799.97615243786;270406.5118669726;270406.5118669726;251734.84239898025;430280.9020939914;448698.70791018114;437548.62350390764;474564.1528323558;532218.8855811242;474644.64469345135;437389.9950341223;445112.2951963821;459583.8792856106;450359.4291554148;398083.2350162656;473704.14661706326;456643.7635023736;448548.6146358736;254219.67992080047;236231.924509345;460821.2434907128;200981.39596502818;270406.5118669726;273.5768263057208;1825970.7413713522;677141.3060796416;118605.24165458806;793327.5680822646;0;27;25;17;23;26;15;2;67;65;638343328450.8175;244257781540.1124;541366520540.5887;62690.31529780306;8531.408327093312;-0.0;6205.283246450051;2635677.9163648477;437748.46216889826;0.0;692551.7018925683;2.2679298745025513;0.1868324092444972
2952;2019-08-10 18:12:45.111;646;648;241;241;196;37;130;33;-18;41;803;262;-19;22;203;130;265;567;216;175;130;-95;653;357;362;137;360;308;646;-2.0;-1.0;1530.0;280.0;216.0;7;99;100;1;0;0;1;0;1;0;1;1;0;1;0;41588.0703125;12873.998046875;18418.1796875;3154.91650390625;562.0;324090;606.0;0.0;Calculated values ==>;1565453565.111;337.76;337.96000000000004;297.26000000000005;297.26000000000005;292.76000000000005;276.86;274.0616903277293;286.16;276.46000000000004;271.36;277.26000000000005;353.46000000000004;299.36;271.26000000000005;275.36;293.46000000000004;286.16;299.66;329.86;290.66;286.16;333.76000000000005;329.36;263.66;241.92719264551067;268.5567601203482;274.0616903277293;294.76000000000005;6530000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;3080000.0;6459999.999999999;0.0;0.0;0.255;0.04666666666666666;0.036000000000000004;0.036000000000000004;0.0;12873.998046875;18418.1796875;3154.91650390625;41588.0703125;484162.3743467985;485222.9176456715;269343.2750154445;269343.2750154445;250674.0359409284;430346.717906069;449332.3825042731;437758.51091407164;473176.1828425327;533799.8930870008;474795.24129414663;437601.09044165985;443818.7007049837;460012.4503564219;450247.72005458304;398714.43683830375;473081.23537559627;455829.3850296311;449332.3825042731;254219.67992080047;235813.6939595721;459692.06448788795;200148.54196128243;269343.2750154445;273.2450885916578;1826659.0685445445;677355.8704628656;118653.0487266507;793636.4790544312;0;27;25;17;23;26;15;2;67;65;638560723325.6584;244336943260.0545;541552130785.4529;60590.54208296125;12112.031051241589;-0.0;6479.60786959783;2636704.7602943718;437920.4076830722;0.0;692657.3582265355;2.2986606782003998;0.1974512873288427
2953;2019-08-10 18:13:45.122;642;645;241;240;191;34;122;30;-18;40;811;260;-19;18;205;124;265;564;214;173;122;-92;660;352;357;139;355;309;653;-2.0;-1.0;1102.0;271.0;229.0;1;99;100;1;0;0;1;0;1;0;1;1;0;1;0;42181.42578125;13002.7646484375;18575.7421875;3142.99145507812;560.0;324091;605.0;0.0;Calculated values ==>;1565453625.122;337.36;337.66;297.26000000000005;297.16;292.26000000000005;276.56;273.5264737036516;285.36;276.16;271.36;277.16;354.26;299.16;271.26000000000005;274.96000000000004;293.66;285.56;299.66;329.56;290.46000000000004;285.36;333.66;329.16;263.96000000000004;242.35481222062532;268.67533136820026;273.5264737036516;294.56;6600000.0;3520000.0000000005;3570000.0000000005;1390000.0;3550000.0;3090000.0;6530000.0;0.0;0.0;0.18366666666666667;0.04516666666666667;0.03816666666666667;0.03816666666666667;0.0;13002.7646484375;18575.7421875;3142.99145507812;42181.42578125;482796.21399051294;484016.3689663706;268668.01806714677;268169.1906472552;248677.20606492469;430671.36484660726;449068.1841733082;437530.6787186241;472817.310826017;534560.8939791402;474429.72836305236;437372.52749135875;443026.34146199;461057.9863477555;450279.1561124359;393900.9186767446;471723.3790122072;456378.44897120155;449068.1841733082;253801.27034056993;234977.24436692704;459686.8201820516;198328.8026004176;268668.01806714677;272.5036097376681;1827357.2756588794;677571.5496856414;118705.54091470766;793944.8182547932;0;27;25;17;23;26;15;2;67;65;638776462870.3636;244419758439.9413;541737264720.1999;43933.41124704393;11804.67046077047;-0.0;6885.273006385161;2637575.952926971;438119.7500681383;0.0;692768.7526522512;1.8035902192159636;0.1548986991500315
2954;2019-08-10 18:14:45.102;644;647;236;235;181;32;109;28;-17;37;811;257;-19;19;207;116;265;574;214;168;109;-91;660;352;357;141;355;308;653;-1.0;-1.0;1395.0;424.0;216.0;1;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41773.1640625;13026.42578125;18623.896484375;3134.3017578125;557.0;324092;604.0;0.0;Calculated values ==>;1565453685.102;337.56000000000006;337.86;296.76000000000005;296.66;291.26000000000005;276.36;273.5264737036516;284.06;275.96000000000004;271.46000000000004;276.86;354.26;298.86;271.26000000000005;275.06;293.86;284.76000000000005;299.66;330.56;289.96000000000004;284.06;333.56;328.86;264.06;242.77792619122317;268.5567601203482;273.5264737036516;294.56;6600000.0;3520000.0000000005;3570000.0000000005;1410000.0;3550000.0;3080000.0;6530000.0;0.0;0.0;0.23249999999999998;0.07066666666666667;0.036000000000000004;0.036000000000000004;0.0;13026.42578125;18623.896484375;3134.3017578125;41773.1640625;483091.3443513548;484308.2574175873;266240.41617357306;265773.287932326;245362.54325804766;430671.36484660726;447121.24516867945;437915.60822266474;472260.1919623333;534634.2816214358;474204.42522020085;437601.09044165985;443378.5454736212;461325.3556324736;449107.43840066146;393900.9186767446;473297.30734716076;455681.92639110074;447121.24516867945;253382.8652305231;233722.59852315116;459479.2969377436;197941.30854423117;266240.41617357306;272.3492982259186;1828056.6640339391;677788.3873026511;118757.83425457278;794254.7119114944;0;27;25;17;23;26;15;2;67;65;638990591470.4318;244503730439.96802;541922303020.2587;55794.0246752358;18482.01784647488;-0.0;6511.709843823831;2638406.7378725987;438372.0550077558;0.0;692880.3569621971;2.322513312522815;0.21468821745308414
2955;2019-08-10 18:15:45.102;646;649;233;232;181;30;112;25;-17;35;809;256;-19;22;208;117;265;582;215;162;112;-91;667;348;353;141;352;309;661;524.0;0.0;1228.0;251.0;225.0;1;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41684.59765625;13125.447265625;18919.73046875;3060.2265625;553.0;324093;603.0;0.0;Calculated values ==>;1565453745.102;337.76;338.06000000000006;296.46000000000004;296.36;291.26000000000005;276.16;273.0942459734351;284.36;275.66;271.46000000000004;276.66;354.06000000000006;298.76000000000005;271.26000000000005;275.36;293.96000000000004;284.86;299.66;331.36;289.36;284.36;333.46000000000004;328.46000000000004;264.06;242.77792619122317;268.67533136820026;273.0942459734351;294.66;6670000.0;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;3090000.0;6609999.999999999;0.08733333333333333;0.0;0.20466666666666666;0.04183333333333333;0.0375;0.12483333333333332;0.0;13125.447265625;18919.73046875;3060.2265625;41684.59765625;482604.3798541629;483716.1356346066;264266.57777304476;263828.1410581527;245102.75814768695;430925.7729439634;448329.215109836;437688.5006598165;472063.34231996303;534352.2290777531;473955.97198609624;437372.52749135875;443615.8663983838;461917.0532126514;449988.85557520477;281499.6528909905;473552.80791592423;455512.87881282286;448329.215109836;252964.46457616048;232049.79005350024;459479.2969377436;198287.01284239863;218107.3093836475;272.47055096052867;1828752.1453815955;678006.3195780417;118809.45532390871;794567.575469437;0;27;25;17;23;26;15;2;67;65;639203591470.4318;244588330439.96802;542107403020.2587;48997.50450663152;10926.543884655262;-0.0;28739.367898152534;2639280.0006157807;438617.1263555152;0.0;693174.1159433803;2.5256343877894585;0.15154492906520148
2956;2019-08-10 18:16:45.143;650;654;231;231;179;29;120;24;-17;33;805;257;-18;24;210;116;265;594;216;161;119;-92;663;348;354;141;352;308;656;127.0;-1.0;1612.0;247.0;203.0;1;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41220.91796875;13096.4521484375;18777.0390625;3056.4091796875;549.0;324094;601.0;0.0;Calculated values ==>;1565453805.143;338.16;338.56000000000006;296.26000000000005;296.26000000000005;291.06;276.06;273.0942459734351;285.16;275.56;271.46000000000004;276.46000000000004;353.66;298.86;271.36;275.56;294.16;284.76000000000005;299.66;332.56;289.26000000000005;285.06;333.26000000000005;328.06;263.96000000000004;242.77792619122317;268.5567601203482;273.0942459734351;294.76000000000005;6630000.0;3479999.9999999995;3540000.0;1410000.0;3520000.0000000005;3080000.0;6559999.999999999;0.021166666666666667;0.0;0.26866666666666666;0.04116666666666667;0.03383333333333333;0.055;0.0;13096.4521484375;18777.0390625;3056.4091796875;41220.91796875;483641.489255585;484998.09784255794;263742.3323737766;263742.3323737766;244619.94607889178;430925.7729439634;449327.1499780266;437915.60822266474;471866.4182417926;534008.5390614033;474204.42522020085;437758.51091407164;444110.9870452586;462181.9758583779;449843.4462313941;391469.9484746478;476030.87981761165;455205.8324204233;449179.68390132184;252127.67657613798;230377.04089860234;459377.6782718831;198310.71312906532;238561.07284626647;272.4799686399011;1829443.4967780495;678224.9847252388;118860.46211917538;794881.9298771115;0;27;25;17;23;26;15;2;67;65;639415836405.0406;244672988249.81204;542292629504.9174;64373.84848181371;10747.256731712667;-0.0;11584.023608028045;2640225.4074758138;438797.8647805721;0.0;693510.3738246249;2.482260981334651;0.19436207110150075
2957;2019-08-10 18:17:45.133;651;655;231;230;185;28;130;23;-19;32;801;257;-20;25;211;119;265;597;215;158;129;-93;665;344;350;142;348;308;659;912.0;-1.0;817.0;18.0;199.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41168.78125;13164.3359375;18956.255859375;3038.12109375;544.0;324095;600.0;0.0;Calculated values ==>;1565453865.133;338.26;338.66;296.26000000000005;296.16;291.66;275.96000000000004;272.6583383277491;286.16;275.46000000000004;271.26000000000005;276.36;353.26;298.86;271.16;275.66;294.26000000000005;285.06;299.66;332.86;288.96000000000004;286.06;333.16;327.56;263.86;242.98782864720522;268.5567601203482;272.6583383277491;294.66;6650000.0;3440000.0;3500000.0;1420000.0;3479999.9999999995;3080000.0;6590000.000000001;0.152;0.0;0.13616666666666666;0.003;0.033166666666666664;0.18516666666666665;0.0;13164.3359375;18956.255859375;3038.12109375;41168.78125;483567.009769559;484815.1795977901;263531.88017786335;263098.993551647;246466.3799490881;431175.4696738307;451506.43233344075;437601.09044165985;471635.3862721799;533591.2141410534;474204.42522020085;437443.34373287327;444256.7904090801;462917.3566618822;451001.0269970532;389667.2887448637;476129.8240521759;455458.4622119091;451362.71143001004;251709.28920128586;228286.1864045524;459120.7182997156;198673.57326127173;210290.85775848303;272.6072978341271;1830129.9631748437;678443.7881526729;118911.24140683672;795196.3215941563;0;27;25;17;23;26;15;2;67;65;639627001205.0742;244757874099.82553;542477398704.9468;32533.963589396182;781.3414351153317;-0.0;44638.47157151108;2641032.837982352;438893.9204200357;0.0;693978.8165310634;2.217196540684765;0.057663009947983686
2958;2019-08-10 18:18:45.124;653;657;232;231;181;24;149;20;-18;30;795;258;-19;27;213;116;265;603;215;164;148;-92;664;342;348;142;346;308;658;149.0;-2.0;1216.0;269.0;192.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41167.1796875;13120.9716796875;18906.908203125;3044.48461914062;539.0;324096;600.0;0.0;Calculated values ==>;1565453925.124;338.46000000000004;338.86;296.36;296.26000000000005;291.26000000000005;275.56;272.43898195401505;288.06;275.16;271.36;276.16;352.66;298.96000000000004;271.26000000000005;275.86;294.46000000000004;284.76000000000005;299.66;333.46000000000004;289.56;287.96000000000004;333.16;327.06;263.96000000000004;242.98782864720522;268.5567601203482;272.43898195401505;294.66;6640000.000000001;3420000.0000000005;3479999.9999999995;1420000.0;3460000.0;3080000.0;6580000.0;0.024833333333333332;0.0;0.20266666666666666;0.04483333333333333;0.032;0.05683333333333333;0.0;13120.9716796875;18906.908203125;3044.48461914062;41167.1796875;483972.14049628115;485215.9279390633;264040.1802521196;263601.54303819843;245199.3850109283;431298.55289687274;454542.9148226432;437758.51091407164;471438.0385572268;532964.9769797153;474322.7093203278;437601.09044165985;444547.7262109147;463477.9819962672;450930.84048641264;390589.90293851914;477170.33345872455;456618.1066066568;454403.3071405761;251709.28920128586;226195.42121513622;459222.5843325947;196258.92388536638;234423.15034406615;271.63644901803053;1830815.9932647117;678662.7995268223;118961.92218466858;795511.8006333115;0;27;25;17;23;26;15;2;67;65;639836369795.6866;244843061320.0747;542662170985.48724;48943.916304484264;11789.53744338407;-0.0;12502.205577934981;2641711.7184694367;438998.662030731;0.0;694454.9174161883;2.0881300809281034;0.162778885500353
