;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2959;2019-08-10 18:19:45.115;656;659;231;230;184;22;157;18;-20;28;790;257;-21;25;214;118;265;605;216;169;157;-91;663;338;343;143;342;307;658;203.0;-1.0;422.0;191.0;183.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41060.2734375;13111.3798828125;19036.91796875;3026.78442382812;534.0;324097;598.0;0.0;Calculated values ==>;1565453985.115;338.76;339.06000000000006;296.26000000000005;296.16;291.56;275.36;271.99741764416325;288.86;274.96000000000004;271.16;275.96000000000004;352.16;298.86;271.06;275.66;294.56;284.96000000000004;299.66;333.66;290.06;288.86;332.96000000000004;326.56;264.06;243.1966462407574;268.43790593516167;271.99741764416325;294.76000000000005;6630000.0;3379999.9999999995;3429999.9999999995;1430000.0;3420000.0000000005;3070000.0;6580000.0;0.03383333333333333;0.0;0.07033333333333333;0.03183333333333333;0.030500000000000003;0.06433333333333334;0.0;13111.3798828125;19036.91796875;3026.78442382812;41060.2734375;484522.48403504334;485506.6469471369;263601.54303819843;263167.2029074778;246173.1096558534;431541.1909327263;456482.75535381737;437671.5478804793;471107.22338200803;532517.4687092409;474334.1437249217;437514.20447033056;444457.2815188539;464200.82171344943;451927.373924438;391469.9484746478;477475.67690211;458111.00338702276;456482.75535381737;250872.52762923925;224104.74344509715;459169.18600465864;194406.50634340834;227211.4071598503;270.8741764636468;1831501.119255718;678881.369665841;119012.5085042206;795827.9517546294;0;27;25;17;23;26;15;2;67;65;640043638700.4692;244928548494.98502;542846643310.2937;17109.64125477399;8428.278635883134;-0.0;14749.790067145217;2642262.0822149063;439167.11855894467;0.0;694681.9833146645;1.145347994992144;0.07393466162908134
2960;2019-08-10 18:20:45.105;659;661;230;229;182;23;166;16;-21;25;784;257;-22;25;213;118;265;603;215;173;166;-89;631;351;356;144;356;305;630;-3.0;-1.0;2246.0;604.0;129.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;27959.189453125;12446.7998046875;6392.8251953125;3004.8740234375;529.0;324098;598.0;0.0;Calculated values ==>;1565454045.105;339.06000000000006;339.26;296.16;296.06;291.36;275.46000000000004;273.4187578820637;289.76000000000005;274.76000000000005;271.06;275.66;351.56000000000006;298.86;270.96000000000004;275.66;294.46000000000004;284.96000000000004;299.66;333.46000000000004;290.46000000000004;289.76000000000005;332.96000000000004;326.06;264.26000000000005;243.40439225979637;268.19934244402924;273.4187578820637;294.66;6310000.0;3510000.0;3560000.0;1440000.0;3560000.0;3050000.0;6300000.0;0.0;0.0;0.37433333333333335;0.10066666666666667;0.021500000000000002;0.021500000000000002;0.0;12446.7998046875;6392.8251953125;3004.8740234375;27959.189453125;488409.42724226404;488796.76201587066;265297.12397294224;264817.40626995196;246484.76464877365;430735.4089219946;455569.43109120143;437968.82056851813;470676.3731168869;532040.812112784;474592.97360886366;437812.597326149;444856.06423827005;461972.54226096225;449585.57046002086;409878.12581134954;480462.9142606877;456543.2252788729;455569.43109120143;250872.52762923925;222014.15119762826;459218.0261653514;198228.4259860674;265297.12397294224;272.45957590614677;1832076.1855861996;679094.3189991323;119062.76394731908;796039.8309619426;0;27;25;17;23;26;15;2;67;65;640253303750.5026;245014634144.9987;543030212710.3229;89742.8210386974;26272.95308471459;-0.0;4090.854603042573;2643152.3709946293;439456.24729384045;0.0;694838.962519379;5.498255125814019;0.5290700085265406
2961;2019-08-10 18:21:45.105;650;649;231;230;190;43;174;19;-20;26;776;257;-22;25;204;127;265;536;214;176;174;-88;636;358;362;147;362;307;635;-1.0;-1.0;1515.0;329.0;104.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27955.552734375;12489.4287109375;6416.3447265625;3010.7734375;523.0;324099;596.0;0.0;Calculated values ==>;1565454105.105;338.16;338.06000000000006;296.26000000000005;296.16;292.16;277.46000000000004;274.1680685717883;290.56;275.06;271.16;275.76000000000005;350.76;298.86;270.96000000000004;275.66;293.56;285.86;299.66;326.76000000000005;290.76000000000005;290.56;332.76000000000005;325.46000000000004;264.36;244.02132995426717;268.43790593516167;274.1680685717883;294.56;6360000.0;3579999.9999999995;3620000.0000000005;1470000.0;3620000.0000000005;3070000.0;6350000.0;0.0;0.0;0.2525;0.05483333333333333;0.017333333333333333;0.017333333333333333;0.0;12489.4287109375;6416.3447265625;3010.7734375;27955.552734375;486598.1444789947;486563.757318911;265355.9418039994;264880.94370832725;249024.67697109893;430280.9020939914;455688.9596420027;437671.5478804793;470372.2942900235;531055.2783985363;474334.1437249217;437356.53477473935;444457.2815188539;459835.06171152263;449623.6896413091;407678.44996879395;469612.314998939;455969.6482529023;455688.9596420027;250035.78352995744;219505.55070137876;458853.25873418787;200441.2370593702;265355.9418039994;273.3646552758435;1832542.1417710956;679302.1209034291;119112.8943428269;796146.5740446248;0;27;25;17;23;26;15;2;67;65;640468703750.5026;245101934144.9987;543213812710.3229;59900.653482330046;14169.592521835835;-0.0;3299.10564252539;2644399.3999489713;439793.26850722835;0.0;694900.5455214254;3.5301798265923803;0.3236662152849098
2962;2019-08-10 18:22:45.126;636;639;235;234;190;45;181;22;-17;27;768;257;-19;27;203;128;265;509;211;179;181;-88;652;360;365;139;365;309;651;-3.0;-2.0;1546.0;346.0;115.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;30190.671875;12827.0419921875;6645.6220703125;4100.12255859375;517.0;324100;596.0;0.0;Calculated values ==>;1565454165.126;336.76000000000005;337.06;296.66;296.56;292.16;277.66;274.38016830617;291.26000000000005;275.36;271.46000000000004;275.86;349.96000000000004;298.86;271.26000000000005;275.86;293.46000000000004;285.96000000000004;299.66;324.06;291.06;291.26000000000005;332.76000000000005;324.86;264.36;242.35481222062532;268.67533136820026;274.38016830617;294.26000000000005;6520000.0;3600000.0;3650000.0;1390000.0;3650000.0;3090000.0;6509999.999999999;0.0;0.0;0.25766666666666665;0.057666666666666665;0.019166666666666665;0.019166666666666665;0.0;12827.0419921875;6645.6220703125;4100.12255859375;30190.671875;482809.0004775122;483361.10380855505;265933.57566446793;265468.08298564993;248413.12684479993;430148.3826014536;456173.9696025402;437688.5006598165;471541.1619817675;530067.0567718833;474074.50315486814;437372.52749135875;444347.5400751208;459226.0656583914;449403.89151148876;399330.2869761542;462988.91951184755;455892.78231350397;456173.9696025402;250035.78352995744;216997.06728235667;460091.41252948507;200925.58412099598;265933.57566446793;273.56371884436146;1833026.8632352562;679513.1653320062;119172.17254948392;796255.4618651691;0;27;25;17;23;26;15;2;67;66;640686880085.1698;245187764174.86777;543398677390.0409;61005.91149483608;14945.22943822287;-0.0;3646.2742171463847;2645407.307299725;440035.9769414227;0.0;694958.4439441923;3.3766654926990602;0.3063067909125308
2963;2019-08-10 18:23:45.136;633;637;228;229;188;53;189;24;-16;29;754;258;-18;33;199;130;265;524;211;183;189;-91;656;370;375;135;375;310;656;-1.0;-1.0;1631.0;129.0;118.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29698.775390625;12918.986328125;6596.3173828125;4056.56860351562;511.0;324101;597.0;0.0;Calculated values ==>;1565454225.136;336.46000000000004;336.86;295.96000000000004;296.06;291.96000000000004;278.46000000000004;275.4277932560699;292.06;275.56;271.56;276.06;348.56000000000006;298.96000000000004;271.36;276.46000000000004;293.06;286.16;299.66;325.56;291.46000000000004;292.06;332.86;324.26000000000005;264.06;241.49495122638035;268.7936212382143;275.4277932560699;294.26000000000005;6559999.999999999;3700000.0;3750000.0;1350000.0;3750000.0;3100000.0;6559999.999999999;0.0;0.0;0.2718333333333333;0.021500000000000002;0.019666666666666666;0.019666666666666666;0.0;12918.986328125;6596.3173828125;4056.56860351562;29698.775390625;481915.4095511979;482506.90791316226;262443.0111841543;262871.9657784429;247560.72894360553;429467.9694778635;455645.0222020142;437618.5379703155;472265.74392498133;528523.4063309287;474063.03261520754;437301.7563972805;445020.3376677628;457063.2698513268;447837.9746098108;396770.24065211567;464814.3893510055;454785.885080863;455645.0222020142;250454.15340279948;214488.6975840042;460401.350097036;204748.79747949494;262443.0111841543;275.09470197615985;1833526.0251421782;679727.7513263474;119240.15630456175;796365.8297521769;0;27;25;17;23;26;15;2;67;66;640908917085.1345;245269977874.8547;543584408340.01135;63301.75779008805;5496.529881277133;-0.0;3799.6395500179115;2646443.3771931417;440206.35332705715;0.0;695020.5035671224;3.0798540842625206;0.24493411428720427
2964;2019-08-10 18:24:45.127;632;636;222;222;187;61;193;43;-14;34;752;260;-16;36;194;135;265;534;212;187;193;-98;659;379;384;132;384;312;658;-2.0;-1.0;36.0;241.0;145.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28422.421875;12920.8564453125;6625.6259765625;4082.44067382812;507.0;324102;600.0;0.0;Calculated values ==>;1565454285.127;336.36;336.76000000000005;295.36;295.36;291.86;279.26000000000005;276.35288757459654;292.46000000000004;277.46000000000004;271.76000000000005;276.56;348.36;299.16;271.56;276.76000000000005;292.56;286.66;299.66;326.56;291.86;292.46000000000004;333.16;323.86;263.36;240.83765695389522;269.02936301313275;276.35288757459654;294.36;6590000.000000001;3790000.0;3840000.0;1320000.0;3840000.0;3120000.0;6580000.0;0.0;0.0;0.006;0.04016666666666667;0.024166666666666666;0.024166666666666666;0.0;12920.8564453125;6625.6259765625;4082.44067382812;28422.421875;481426.49736032076;482133.6849767091;259829.9755245555;259829.9755245555;247158.6965085013;428830.04407018964;454709.25378428906;437478.7579247441;473145.2311080622;528159.431609486;474040.4117055462;437160.35228701105;445059.4903884575;454854.45385506435;446892.8667268198;394653.1157921047;466205.87401035853;453834.1118547446;454709.25378428906;251709.28920128586;212816.51262364245;460158.9423072019;196637.1457103097;259829.9755245555;271.9313150057361;1834010.295802645;679943.0510502856;119307.97120830971;796475.996086398;0;27;25;17;23;26;15;2;67;66;641136582930.8004;245350065860.08896;543770980350.55707;1445.0496732866063;10584.792163308502;-0.0;4709.5825579435605;2646982.8529900718;440340.3442428347;0.0;695091.4031150352;0.7084294246817666;0.0786280446236928
2965;2019-08-10 18:25:45.137;630;635;220;219;188;60;192;52;-14;42;762;261;-15;36;192;137;265;550;215;191;192;-104;683;375;381;132;379;312;675;-1.0;-1.0;1747.0;14.0;208.0;15;0;100;1;0;0;1;0;1;0;1;1;1;1;0;40791.84375;13532.2001953125;19459.794921875;4089.71997070312;502.0;324103;604.0;0.0;Calculated values ==>;1565454345.137;336.16;336.66;295.16;295.06;291.96000000000004;279.16;275.94376602880345;292.36;278.36;271.76000000000005;277.36;349.36;299.26000000000005;271.66;276.76000000000005;292.36;286.86;299.66;328.16;292.26000000000005;292.36;333.56;323.36;262.76000000000005;240.83765695389522;269.02936301313275;275.94376602880345;294.66;6830000.0;3750000.0;3810000.0;1320000.0;3790000.0;3120000.0;6750000.0;0.0;0.0;0.29116666666666663;0.0023333333333333335;0.034666666666666665;0.034666666666666665;0.0;13532.2001953125;19459.794921875;4089.71997070312;40791.84375;478356.35058279143;480047.13213076524;258111.5121763144;257731.04972797926;246907.80672801883;429116.5711722346;455070.5070142902;437478.7579247441;473921.58982693544;529209.4085015206;474159.25463308074;437319.724394416;445059.4903884575;455406.110406772;447964.23761398706;278707.7207072668;466560.99607560056;454926.0705724656;455070.5070142902;253382.8652305231;210726.34883551928;459558.77990765567;206794.03059926018;258111.5121763144;275.9004555789515;1834587.1774803528;680163.5299292789;119376.08389722643;796693.4108236016;0;27;25;17;23;27;15;2;67;66;641366121180.7639;245429279060.07635;543958211550.52734;67167.70310627006;589.7844150529229;-0.0;6827.911821049827;2647554.7212253003;440433.4812345515;0.0;695187.5649258093;2.011379440395123;0.14263129182179263
2966;2019-08-10 18:26:45.128;635;638;226;225;189;50;155;46;-13;45;773;262;-14;35;195;132;265;569;216;193;156;-107;672;369;374;129;372;314;662;-2.0;-2.0;1961.0;266.0;181.0;45;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41405.5234375;13237.2646484375;20164.515625;4119.01611328125;497.0;324104;608.0;0.0;Calculated values ==>;1565454405.128;336.66;336.96000000000004;295.76000000000005;295.66;292.06;278.16;275.3239800832674;288.66;277.76000000000005;271.86;277.66;350.46000000000004;299.36;271.76000000000005;276.66;292.66;286.36;299.66;330.06;292.46000000000004;288.76000000000005;333.96000000000004;322.86;262.46000000000004;240.16925963744896;269.2639976450953;275.3239800832674;294.76000000000005;6720000.0;3690000.0;3740000.0;1290000.0;3720000.0000000005;3140000.0;6620000.0;0.0;0.0;0.3268333333333333;0.044333333333333336;0.030166666666666668;0.030166666666666668;0.0;13237.2646484375;20164.515625;4119.01611328125;41405.5234375;480391.5813866288;481978.70814625954;261220.35014991128;260810.01047602313;247680.86908608378;429537.3511455088;450867.1706765105;437179.3288687813;474597.32880472485;530211.5580813348;474018.2190253749;437019.13673288765;444515.42258938774;456990.0837389877;448330.69536619965;280521.0278859876;471369.34558617056;456379.46862901305;451015.85499965504;255056.51255035817;208636.25808486674;459721.5846413992;203582.88259224538;261220.35014991128;274.64034573078146;1835272.052792821;680386.5753409117;119444.47977026778;797023.5638807577;0;27;25;17;23;27;15;2;67;66;641592587205.5264;245507567314.9942;544145983380.3303;76347.10519138114;11355.482457512488;-0.0;5725.4977296339375;2648750.498566349;440533.01019346825;0.0;695292.1609801933;2.4900347107663827;0.21129314099147958
2967;2019-08-10 18:27:45.118;636;637;240;240;200;41;128;41;-13;45;786;263;-14;35;198;132;265;574;217;194;128;-106;657;361;366;132;364;313;649;-1.0;-1.0;1518.0;165.0;175.0;25;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41987.42578125;12933.6640625;19077.91015625;4107.9560546875;492.0;324105;608.0;0.0;Calculated values ==>;1565454465.118;336.76000000000005;336.86;297.16;297.16;293.16;277.26000000000005;274.4858918419099;285.96000000000004;277.26000000000005;271.86;277.66;351.76;299.46000000000004;271.76000000000005;276.66;292.96000000000004;286.36;299.66;330.56;292.56;285.96000000000004;333.96000000000004;322.36;262.56;240.83765695389522;269.14681796795327;274.4858918419099;294.86;6570000.0;3610000.0;3660000.0;1320000.0;3640000.0;3130000.0;6490000.000000001;0.0;0.0;0.253;0.0275;0.029166666666666667;0.029166666666666667;0.0;12933.6640625;19077.91015625;4107.9560546875;41987.42578125;482246.51223541517;483291.5944775926;268538.28301340307;268538.28301340307;251962.82347232965;430081.6785162784;448288.01017826376;437408.94190281845;474212.47449241596;531650.3276106127;474267.1336806384;437249.5021140777;444715.10356319183;458698.32593839575;449812.9088949283;396085.8144658415;473796.6217890707;457825.0308446583;448288.01017826376;255056.51255035817;206546.2383541025;459358.49167686154;201824.2892130558;268538.28301340307;273.9199833896218;1835966.8782128806;680604.6300650254;119513.02644532819;797350.5295922842;0;27;25;17;23;27;15;2;67;66;641814550205.5616;245585854265.00665;544334052030.3602;59602.91713050995;7082.190567754657;-0.0;5242.700375641771;2649883.226599736;440686.631860824;0.0;695383.5473974766;1.9913827098355839;0.1631982695900992
2968;2019-08-10 18:28:45.099;634;634;242;242;201;37;150;34;-14;42;797;264;-15;34;200;133;264;568;214;192;149;-102;647;357;363;137;361;311;640;-2.0;-1.0;1586.0;245.0;204.0;9;99;100;1;0;0;1;0;1;0;1;0;1;1;0;41879.515625;12760.7646484375;18285.923828125;3216.5947265625;488.0;324106;609.0;0.0;Calculated values ==>;1565454525.099;336.56;336.56;297.36;297.36;293.26000000000005;276.86;274.0616903277293;288.16;276.56;271.76000000000005;277.36;352.86;299.56;271.66;276.56;293.16;286.46000000000004;299.56;329.96000000000004;292.36;288.06;334.06;321.96000000000004;262.96000000000004;241.92719264551067;268.91163127593666;274.0616903277293;294.56;6470000.0;3570000.0000000005;3629999.9999999995;1370000.0;3610000.0;3110000.0;6400000.0;0.0;0.0;0.2643333333333333;0.04083333333333334;0.034;0.034;0.0;12760.7646484375;18285.923828125;3216.5947265625;41879.515625;483076.2830579556;483857.90961050027;270511.97532070254;270511.97532070254;252719.5104553868;430346.717906069;452091.1990755426;437706.9197206977;473273.90776018414;532951.0168433174;474644.64469345135;437548.62350390764;444967.1547298483;459447.67380351556;450686.6038123809;401641.1779657376;473987.30367722485;458031.83721652924;451945.9500721777;255474.93562877487;204874.27233412856;458985.09233437356;200322.54421150452;270511.97532070254;273.3136155475299;1836665.5480751041;680818.6824993502;119574.04503977527;797661.7962762038;0;27;25;17;23;27;15;2;67;66;642033180950.367;245666528709.9348;544521192750.1936;62748.60325959672;10562.054048350488;-0.0;6168.755141550156;2650902.499730012;440833.62067129294;0.0;695478.6127464721;2.3196671486008786;0.19406483093199892
2969;2019-08-10 18:29:45.130;631;631;239;238;195;36;154;32;-15;41;801;262;-16;25;202;130;264;565;214;187;154;-97;646;356;362;142;360;311;639;-2.0;0.0;1711.0;162.0;219.0;3;99;100;1;0;0;1;0;1;0;1;0;1;1;0;41593.73828125;12706.474609375;18034.640625;3182.93798828125;483.0;324107;607.0;0.0;Calculated values ==>;1565454585.13;336.26000000000005;336.26000000000005;297.06;296.96000000000004;292.66;276.76000000000005;273.955091788801;288.56;276.36;271.66;277.26000000000005;353.26;299.36;271.56;275.66;293.36;286.16;299.56;329.66;291.86;288.56;333.86;321.46000000000004;263.46000000000004;242.98782864720522;268.91163127593666;273.955091788801;294.56;6459999.999999999;3560000.0;3620000.0000000005;1420000.0;3600000.0;3110000.0;6390000.0;0.0;0.0;0.2851666666666667;0.027000000000000003;0.0365;0.0365;0.0;12706.474609375;18034.640625;3182.93798828125;41593.73828125;482749.1493356878;483533.7670047296;268998.1981815508;268475.2737358835;250611.16426576333;430412.23801567365;452844.7452549252;437548.62350390764;472522.5091947854;533369.1854920768;474407.638788902;437389.9950341223;443650.82239291695;459876.824148246;450429.13405674417;402194.76936220535;473648.2089786791;457502.1247446576;452844.7452549252;254638.09398592086;202784.37528459195;458712.91395919264;200777.83573233313;268998.1981815508;273.4881889606608;1837361.517924647;681031.0191442645;119627.40203273133;797964.6240275473;0;27;25;17;23;27;15;2;67;66;642250793325.8647;245750271955.1264;544707889160.6207;67519.13631286068;6964.247112125207;-0.0;6710.398968178167;2651988.6251039235;440979.7486417612;0.0;695585.9944828791;2.3933986266398914;0.18845177667130505
2970;2019-08-10 18:30:45.140;627;629;238;237;188;36;132;30;-16;39;797;260;-17;24;204;125;264;561;214;181;132;-93;649;356;361;142;359;310;642;-2.0;-2.0;1484.0;278.0;221.0;1;99;100;1;0;0;1;0;1;0;1;0;1;1;0;41727.32421875;12804.7744140625;18125.384765625;3154.39184570312;479.0;324108;606.0;0.0;Calculated values ==>;1565454645.14;335.86;336.06;296.96000000000004;296.86;291.96000000000004;276.76000000000005;273.955091788801;286.36;276.16;271.56;277.06;352.86;299.16;271.46000000000004;275.56;293.56;285.66;299.56;329.26000000000005;291.26000000000005;286.36;333.76000000000005;321.06;263.86;242.98782864720522;268.7936212382143;273.955091788801;294.56;6490000.000000001;3560000.0;3610000.0;1420000.0;3590000.0;3100000.0;6420000.0;0.0;0.0;0.24733333333333332;0.04633333333333333;0.036833333333333336;0.036833333333333336;0.0;12804.7744140625;18125.384765625;3154.39184570312;41727.32421875;481821.7680210277;482906.22919483745;268185.225895511;267679.3240413645;248070.44548945408;430412.23801567365;449812.9088949283;437618.5379703155;472325.50216173066;533025.3003505664;474300.15919124807;437460.313363465;443706.70053249894;460303.8616837284;449695.73370871716;400499.06250648026;472648.9143919215;456832.62271452433;449812.9088949283;254219.67992080047;201112.50472608567;459120.7182997156;199888.870665753;268185.225895511;273.1384129982907;1838055.9758357347;681243.648318383;119680.2219165198;798266.0077946788;0;27;25;17;23;27;15;2;67;66;642467729475.8303;245835486155.11285;544894220210.5911;58798.47104666178;12011.075607040266;-0.0;6689.952990478538;2653041.4472728735;441137.90268567734;0.0;695697.6826941167;2.2737427166474586;0.1931120829715968
2971;2019-08-10 18:31:45.130;627;628;236;236;185;35;124;28;-18;38;790;258;-19;26;205;121;264;564;213;175;123;-91;656;352;357;144;355;309;650;-2.0;0.0;735.0;114.0;218.0;1;99;100;1;0;0;1;0;1;0;1;0;1;0;0;42356.84375;12966.5830078125;18477.4375;3120.22045898438;475.0;324109;604.0;0.0;Calculated values ==>;1565454705.13;335.86;335.96000000000004;296.76000000000005;296.76000000000005;291.66;276.66;273.5264737036516;285.56;275.96000000000004;271.36;276.96000000000004;352.16;298.96000000000004;271.26000000000005;275.76000000000005;293.66;285.26000000000005;299.56;329.56;290.66;285.46000000000004;333.56;320.66;264.06;243.40439225979637;268.67533136820026;273.5264737036516;294.46000000000004;6559999.999999999;3520000.0000000005;3570000.0000000005;1440000.0;3550000.0;3090000.0;6500000.0;0.0;0.0;0.1225;0.019;0.036333333333333336;0.036333333333333336;0.0;12966.5830078125;18477.4375;3120.22045898438;42356.84375;481024.18550130015;481855.91665391;266487.95734988916;266487.95734988916;246775.77186758246;430671.36484660726;449364.3469875088;437530.6787186241;471963.08021786925;532368.2524520353;474192.9727621805;437372.52749135875;444201.66082275484;461057.9863477555;449841.3141294995;396047.4300579237;472105.26557125855;456655.9655253212;449216.37395764614;253382.8652305231;199440.67485045042;459013.6026161584;199181.67352752513;266487.95734988916;272.8419993490093;1838756.560452019;681458.3738367142;119732.5016376612;798570.9804763544;0;27;25;17;23;27;15;2;67;66;642683093575.8645;245921271855.1265;545079889260.62067;29197.753135909625;4936.806652684031;-0.0;6639.132470081838;2653774.6269242;441279.1114991388;0.0;695808.7398936871;1.1796495776615936;0.0875220705962237
2972;2019-08-10 18:32:45.141;631;634;233;233;177;29;125;24;-18;35;783;258;-19;28;207;113;264;577;213;176;125;-90;663;348;354;145;352;308;657;-1.0;-1.0;1131.0;379.0;226.0;1;99;100;1;0;0;1;0;1;0;1;0;1;1;0;42484.13671875;13116.1728515625;18740.173828125;3104.9921875;472.0;324110;602.0;0.0;Calculated values ==>;1565454765.141;336.26000000000005;336.56;296.46000000000004;296.46000000000004;290.86;276.06;273.0942459734351;285.66;275.56;271.36;276.66;351.46000000000004;298.96000000000004;271.26000000000005;275.96000000000004;293.86;284.46000000000004;299.56;330.86;290.76000000000005;285.66;333.36;320.36;264.16;243.61107973660833;268.5567601203482;273.0942459734351;294.46000000000004;6630000.0;3479999.9999999995;3540000.0;1450000.0;3520000.0000000005;3080000.0;6570000.0;0.0;0.0;0.1885;0.06316666666666666;0.03766666666666666;0.03766666666666666;0.0;13116.1728515625;18740.173828125;3104.9921875;42484.13671875;480820.9812889843;481950.39507798775;264556.5727737654;264556.5727737654;243949.42437771137;430925.7729439634;450061.3165606151;437758.51091407164;471533.705207396;531711.5783978377;474322.7093203278;437601.09044165985;444692.8620626349;461784.41255085584;449405.9972646804;390514.72590252594;473267.09673789435;457284.55774982076;450061.3165606151;252546.06836287308;198186.82848740023;458960.11051677284;196708.05614091424;264556.5727737654;271.8401670122472;1839463.6982397903;681675.7699839;119784.38792038587;798881.1840972377;0;27;25;17;23;27;15;2;67;66;642896432680.5729;246007987750.008;545265023195.3677;45438.01072474017;16565.5881014084;-0.0;6987.34534930467;2654396.70564905;441458.3309727255;0.0;695922.31469359;1.9733496030440578;0.17997068205518874
2973;2019-08-10 18:33:45.131;638;641;227;226;177;28;121;23;-19;33;777;257;-20;27;208;113;264;587;213;170;121;-90;667;345;351;145;349;308;661;459.0;0.0;1055.0;276.0;223.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41765.859375;13177.34765625;18985.73828125;3025.84497070312;470.0;324111;600.0;0.0;Calculated values ==>;1565454825.131;336.96000000000004;337.26;295.86;295.76000000000005;290.86;275.96000000000004;272.7676641592781;285.26000000000005;275.46000000000004;271.26000000000005;276.46000000000004;350.86;298.86;271.16;275.86;293.96000000000004;284.46000000000004;299.56;331.86;290.16;285.26000000000005;333.16;320.16;264.16;243.61107973660833;268.5567601203482;272.7676641592781;294.46000000000004;6670000.0;3450000.0;3510000.0;1450000.0;3490000.0;3080000.0;6609999.999999999;0.0765;0.0;0.17583333333333334;0.046;0.03716666666666667;0.11366666666666667;0.0;13177.34765625;18985.73828125;3025.84497070312;41765.859375;481412.55433028995;482536.21602080925;261697.09641044532;261282.13916157722;243826.27569421224;431113.4868728058;450023.93241515674;437601.09044165985;471335.537891427;531084.4030379371;474204.42522020085;437443.34373287327;444547.7262109147;462372.34750612703;449956.0785532939;280716.1192027727;474335.44306687097;456949.75120797363;450023.93241515674;251709.28920128586;197350.94305643384;458960.11051677284;197160.17561885226;218262.42391287757;272.0092920268782;1840165.6645267997;681894.8461360548;119835.46971499408;799195.5143010989;0;27;25;17;23;27;15;2;67;66;643107897430.6064;246094973250.02182;545449792395.39703;42277.527523010336;12042.797005304346;-0.0;26343.5581330924;2655127.5466407607;441696.6944481178;0.0;696200.0259297327;2.2923084214133658;0.1410115593872072
2974;2019-08-10 18:34:45.142;644;647;226;225;174;28;131;21;-19;31;770;256;-20;28;210;113;264;597;213;167;131;-91;664;346;352;146;350;306;658;325.0;-1.0;1199.0;300.0;202.0;1;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41162.21484375;13139.986328125;18864.302734375;3000.40673828125;468.0;324112;598.0;0.0;Calculated values ==>;1565454885.142;337.56000000000006;337.86;295.76000000000005;295.66;290.56;275.96000000000004;272.8767566201714;286.26000000000005;275.26000000000005;271.26000000000005;276.26000000000005;350.16;298.76000000000005;271.16;275.96000000000004;294.16;284.46000000000004;299.56;332.86;289.86;286.26000000000005;332.96000000000004;319.96000000000004;264.06;243.81672145450628;268.3187672390254;272.8767566201714;294.46000000000004;6640000.000000001;3460000.0;3520000.0000000005;1460000.0;3500000.0;3060000.0;6580000.0;0.05416666666666667;0.0;0.19983333333333334;0.05;0.033666666666666664;0.08783333333333333;0.0;13139.986328125;18864.302734375;3000.40673828125;41162.21484375;482643.92123444093;483755.08134661434;261469.7810313268;261054.72791325534;242970.16193402113;431051.2098666511;451293.79532891704;438054.9754168444;471003.6945412344;530503.8545830504;474345.6840906391;437898.67151236854;445090.0235980121;462484.7073916963;449773.2789485789;389583.3597988882;476250.55649994756;456372.3140648671;451293.79532891704;250872.52762923925;196515.0671798046;458701.3680391823;197310.44465312167;221902.82785691187;272.0733372921907;1840856.8585066802;682114.1974593295;119885.69768594041;799510.9891355828;0;27;25;17;23;27;15;2;67;66;643318836095.3181;246182289254.9025;545634026165.14526;48108.78206428393;13069.546169303034;-0.0;20148.173309624453;2655880.903976487;441906.00234036666;0.0;696587.5280535932;2.323302622198372;0.16258289951948085
2975;2019-08-10 18:35:45.122;648;650;227;226;176;25;136;19;-19;29;764;256;-21;28;211;115;264;602;213;168;136;-91;662;343;348;144;347;306;656;455.0;-2.0;1029.0;197.0;191.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40889.17578125;13133.32421875;18830.947265625;3009.193359375;466.0;324113;595.0;0.0;Calculated values ==>;1565454945.122;337.96000000000004;338.16;295.86;295.76000000000005;290.76000000000005;275.66;272.5487779782249;286.76000000000005;275.06;271.26000000000005;276.06;349.56000000000006;298.76000000000005;271.06;275.96000000000004;294.26000000000005;284.66;299.56;333.36;289.96000000000004;286.76000000000005;332.66;319.76000000000005;264.06;243.40439225979637;268.3187672390254;272.5487779782249;294.46000000000004;6620000.0;3429999.9999999995;3479999.9999999995;1440000.0;3470000.0000000005;3060000.0;6559999.999999999;0.07583333333333334;0.0;0.17149999999999999;0.03283333333333333;0.03183333333333333;0.10766666666666666;0.0;13133.32421875;18830.947265625;3009.193359375;40889.17578125;483458.00762240635;484415.15219851956;262018.01002154054;261596.82396580777;243662.488228239;431237.1583312671;452714.9645073046;438054.9754168444;471072.6445122798;529876.7049705541;474345.6840906391;437742.05038880615;445090.0235980121;463067.35107743245;450607.50293567806;391402.27295022487;477256.35808880714;457165.7410571888;452714.9645073046;249617.41799618208;195679.20071851107;459013.6026161584;197123.14962469437;216310.32971106842;271.9864980172073;1841540.3921749098;682333.0687325383;119935.76099343653;799825.0115099882;0;27;25;17;23;27;15;2;67;66;643528766095.3849;246269260254.93015;545817564965.2036;41319.80812335373;8598.7365398864;-0.0;25452.899013061426;2656625.893815537;442086.51117332646;0.0;696967.4103200911;2.15510370542457;0.12316124145652667
2976;2019-08-10 18:36:45.113;651;653;229;228;179;22;154;16;-18;26;756;256;-20;30;212;117;264;605;214;173;153;-91;660;340;345;136;344;306;654;881.0;-1.0;1020.0;259.0;186.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;41825.69921875;13057.1572265625;18856.33203125;4001.34301757812;466.0;324114;593.0;0.0;Calculated values ==>;1565455005.113;338.26;338.46000000000004;296.06;295.96000000000004;291.06;275.36;272.21867820750657;288.56;274.76000000000005;271.36;275.76000000000005;348.76;298.76000000000005;271.16;276.16;294.36;284.86;299.56;333.66;290.46000000000004;288.46000000000004;332.46000000000004;319.76000000000005;264.06;241.71165711629368;268.3187672390254;272.21867820750657;294.56;6600000.0;3400000.0;3450000.0;1360000.0;3440000.0;3060000.0;6540000.000000001;0.14683333333333334;0.0;0.16999999999999998;0.043166666666666666;0.031000000000000003;0.17783333333333334;0.0;13057.1572265625;18856.33203125;4001.34301757812;41825.69921875;484120.2958388016;485071.6273834536;263008.761143898;262576.9853988876;244683.77738558836;431420.45991060114;455740.1701311428;438210.9650467479;471840.61823089625;529039.9816895401;474345.6840906391;437898.67151236854;445377.61611900316;463645.4860267941;451431.0465361061;393066.1933020484;477950.5040112741;458329.55550041207;455602.4218440765;248780.69988749037;195679.20071851107;460248.523782683;196346.04585122407;207966.72536803508;271.6635728075878;1842229.579405593;682551.2900062518;119994.17336667939;800139.025061367;0;27;25;17;23;27;15;2;68;66;643736634910.1667;246353247654.84204;546001137425.011;41117.036263239046;11391.790297374646;-0.0;44037.88135665603;2657312.7644719826;442253.073908637;0.0;697546.4132924224;2.6882126909840807;0.12574604107881246
2977;2019-08-10 18:37:45.114;655;657;229;228;181;19;164;14;-14;23;749;259;-17;34;214;117;264;608;213;178;163;-91;635;344;349;133;349;305;634;-2.0;1.0;2925.0;793.0;158.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29335.21484375;12499.8193359375;6569.36767578125;3993.83813476562;469.0;324115;591.0;0.0;Calculated values ==>;1565455065.114;338.66;338.86;296.06;295.96000000000004;291.26000000000005;275.06;272.6583383277491;289.56;274.56;271.76000000000005;275.46000000000004;348.06000000000006;299.06;271.46000000000004;276.56;294.56;284.86;299.56;333.96000000000004;290.96000000000004;289.46000000000004;332.26000000000005;320.06;264.06;241.05796691057077;268.19934244402924;272.6583383277491;294.46000000000004;6350000.0;3440000.0;3490000.0;1330000.0;3490000.0;3050000.0;6340000.0;0.0;0.00016666666666666666;0.4875;0.13216666666666665;0.026333333333333334;0.026333333333333334;0.0;12499.8193359375;6569.36767578125;3993.83813476562;29335.21484375;487417.0575898072;487807.5021932277;264491.64393648866;264026.33370914427;246008.14592209118;431175.4696738307;456453.517005182;439053.74313918926;471944.1597200548;528384.3830754816;474828.380092161;438590.5995609556;446144.86104575056;463160.7286658373;450714.226540862;407674.5673192991;480736.7263260959;458364.84017575165;456315.9007471617;247943.99896000302;196933.003932529;460706.0013642585;196405.56674704773;264491.64393648866;271.7031231678767;1842822.5969078809;682764.2683611084;120060.80098690835;800350.909424192;0;27;25;17;23;27;15;2;68;66;643944838380.7426;246433949000.06522;546184440480.51794;118290.98599116899;34931.707441908016;0.0;5051.37209601439;2658641.186801113;442639.1094913511;0.0;697955.4972236112;6.862675842558235;0.6579025976251075
2978;2019-08-10 18:38:45.124;652;649;230;229;186;38;172;17;-11;23;754;260;-13;36;206;125;264;557;212;179;172;-90;628;356;361;134;361;306;628;-2.0;0.0;1634.0;427.0;111.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29090.58203125;12364.9130859375;6354.0224609375;3989.66552734375;485.0;324116;588.0;0.0;Calculated values ==>;1565455125.124;338.36;338.06000000000006;296.16;296.06;291.76000000000005;276.96000000000004;273.955091788801;290.36;274.86;272.06;275.46000000000004;348.56000000000006;299.16;271.86;276.76000000000005;293.76000000000005;285.66;299.56;328.86;291.06;290.36;331.96000000000004;321.66;264.16;241.2770596917726;268.3187672390254;273.955091788801;294.36;6280000.0;3560000.0;3610000.0;1340000.0;3610000.0;3060000.0;6280000.0;0.0;0.0;0.2723333333333333;0.07116666666666666;0.018500000000000003;0.018500000000000003;0.0;12364.9130859375;6354.0224609375;3989.66552734375;29090.58203125;487742.5930358769;487318.85769468785;265468.8569949279;264984.568156483;247917.40500890388;430412.23801567365;455574.8276367245;439294.3313615184;471812.00014122744;528830.7054929463;474817.22818405216;438986.2991974235;446235.4177501;460262.8667298895;449695.73370871716;410719.3513009573;473791.80069323984;456554.21884749416;455574.8276367245;246688.97952812296;203620.32615720207;460653.97449614544;199660.52812276903;265468.8569949279;273.0482592714135;1843309.5596953686;682971.5089989416;120127.34127228154;800458.6222911339;0;27;25;17;23;27;15;2;68;66;644157873880.7087;246514062350.0525;546367771030.48883;65260.272415352745;18574.033600238618;-0.0;3516.9604568732375;2660171.0355532276;443085.0649801607;0.0;698026.9118953358;3.8466159226177594;0.361394309702768
2979;2019-08-10 18:39:45.144;639;639;233;232;187;43;179;19;-9;25;763;261;-10;38;204;126;264;506;211;181;179;-90;641;358;363;133;362;307;640;-3.0;0.0;1529.0;514.0;112.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29986.572265625;12623.2138671875;6492.62255859375;4025.68334960938;509.0;324117;585.0;0.0;Calculated values ==>;1565455185.144;337.06;337.06;296.46000000000004;296.36;291.86;277.46000000000004;274.1680685717883;291.06;275.06;272.26000000000005;275.66;349.46000000000004;299.26000000000005;272.16;276.96000000000004;293.56;285.76000000000005;299.56;323.76000000000005;291.26000000000005;291.06;331.66;324.06;264.16;241.05796691057077;268.43790593516167;274.1680685717883;294.26000000000005;6409999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3070000.0;6400000.0;0.0;0.0;0.2548333333333333;0.08566666666666665;0.018666666666666668;0.018666666666666668;0.0;12623.2138671875;6492.62255859375;4025.68334960938;29986.572265625;484471.5467098116;484582.01007152325;265893.7856351522;265417.3188406047;247805.76598244216;430280.9020939914;456224.3229510757;439381.6388549594;472138.9942397944;529695.9489754178;474806.1818528707;439227.691140826;446326.41830174514;459835.06171152263;449475.90781337186;404811.10443952;464044.95848249015;456504.1082933979;456224.3229510757;245433.99809710225;213652.59903751023;460805.93164532795;199645.1286440181;265893.7856351522;273.0506570745555;1843802.0334175592;683179.8128016152;120194.15811109291;800565.7133513876;0;27;25;17;23;27;15;2;68;66;644375146280.6396;246594189050.02704;546551732330.43036;61092.854018754864;22372.775457112206;-0.0;3552.836696563905;2661224.329254084;443426.4021299997;0.0;698085.8465099211;3.7602744770881023;0.36746473854193373
2980;2019-08-10 18:40:45.115;633;635;229;230;185;46;187;22;-15;27;772;261;-15;39;203;125;264;513;210;184;186;-92;654;363;368;132;368;309;654;-2.0;-1.0;1444.0;410.0;122.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30544.77734375;12891.1923828125;6639.736328125;4054.50170898438;537.0;324118;583.0;0.0;Calculated values ==>;1565455245.115;336.46000000000004;336.66;296.06;296.16;291.66;277.76000000000005;274.69669130483857;291.86;275.36;271.66;275.86;350.36;299.26000000000005;271.66;277.06;293.46000000000004;285.66;299.56;324.46000000000004;291.56;291.76000000000005;331.46000000000004;326.86;263.96000000000004;240.83765695389522;268.67533136820026;274.69669130483857;294.16;6540000.000000001;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3090000.0;6540000.000000001;0.0;0.0;0.24066666666666667;0.06833333333333333;0.02033333333333333;0.02033333333333333;0.0;12891.1923828125;6639.736328125;4054.50170898438;30544.77734375;482141.61704719247;482436.8912493376;263008.761143898;263444.753189695;246637.08410177377;429947.3805835815;456521.675545363;438003.16910024424;472465.0996282349;530485.7866552352;474548.01488794945;438003.16910024424;446081.0773258971;458749.9321009194;448398.291840737;397403.41111667355;463240.66183938825;456099.40881036094;456381.08230527566;244597.3647265701;225359.1397227605;460758.07366415655;201213.01215506924;263008.761143898;273.6896849741303;1844306.2175237772;683392.3300871846;120261.46044134215;800675.0967811403;0;27;25;17;23;27;15;2;68;66;644594340285.4792;246673650624.9689;546736443010.2952;56987.49777147212;17735.579203120964;-0.0;3931.903863614679;2662207.8565835324;443760.476871051;0.0;698148.1892010053;3.3348969867334;0.311845225556944
2981;2019-08-10 18:41:45.115;632;636;221;221;184;55;192;36;-15;32;781;260;-16;38;198;129;264;541;210;188;192;-99;652;374;379;131;379;312;651;-3.0;-1.0;968.0;238.0;143.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28951.66015625;12818.4697265625;6419.052734375;4083.154296875;563.0;324119;580.0;0.0;Calculated values ==>;1565455305.115;336.36;336.76000000000005;295.26000000000005;295.26000000000005;291.56;278.66;275.84098080016133;292.36;276.76000000000005;271.66;276.36;351.26;299.16;271.56;276.96000000000004;292.96000000000004;286.06;299.56;327.26000000000005;291.96000000000004;292.36;331.16;329.46000000000004;263.26000000000005;240.61611355647437;269.02936301313275;275.84098080016133;294.16;6520000.0;3740000.0;3790000.0;1310000.0;3790000.0;3120000.0;6509999.999999999;0.0;0.0;0.16133333333333333;0.03966666666666666;0.02383333333333333;0.02383333333333333;0.0;12818.4697265625;6419.052734375;4083.154296875;28951.66015625;482219.9154568033;482921.1701539134;259838.72391487728;259838.72391487728;246410.7910358373;429187.4505931623;455406.110406772;437319.724394416;473081.36623795505;531201.6437961148;474040.4117055462;437160.35228701105;445349.6981463624;456264.6031465988;446921.4679404842;398687.43610735994;468297.74452718365;454830.26635676477;455406.110406772;243342.44575359824;236231.924509345;460212.10681548814;204111.04238885338;259838.72391487728;274.86812458176064;1844802.0211696106;683606.5772714294;120329.27424139097;800783.9200233278;0;27;25;17;23;27;15;2;68;66;644818440285.4792;246752550624.9689;546922743010.2952;37624.33403023077;10158.675555589843;-0.0;4661.022711390157;2662996.2885152134;443992.9289940403;0.0;698219.7969224637;2.2488212002527694;0.1953594651544663
2982;2019-08-10 18:42:45.126;629;633;216;216;184;68;194;53;-12;40;789;260;-13;38;192;136;264;551;212;191;193;-108;674;379;384;130;382;316;668;-2.0;-1.0;268.0;238.0;171.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;39920.234375;13275.0908203125;18603.888671875;4139.50537109375;582.0;324120;578.0;0.0;Calculated values ==>;1565455365.126;336.06;336.46000000000004;294.76000000000005;294.76000000000005;291.56;279.96000000000004;276.35288757459654;292.56;278.46000000000004;271.96000000000004;277.16;352.06000000000006;299.16;271.86;276.96000000000004;292.36;286.76000000000005;299.56;328.26000000000005;292.26000000000005;292.46000000000004;330.96000000000004;331.36;262.36;240.39332010688793;269.49753711883926;276.35288757459654;294.36;6740000.000000001;3790000.0;3840000.0;1300000.0;3820000.0000000005;3160000.0;6680000.0;0.0;0.0;0.04466666666666667;0.03966666666666666;0.0285;0.0285;0.0;13275.0908203125;18603.888671875;4139.50537109375;39920.234375;479251.77198001166;480548.72113597585;256949.26719121885;256949.26719121885;245843.06567304832;428830.04407018964;454854.45385506435;436878.1151619385;473985.80243904516;531739.8791930424;473518.45500874065;436716.74332067836;444555.7239491534;454902.06168583204;447048.678018098;279455.57714468526;467666.9632205638;454418.2955701525;454709.25378428906;242505.85365607988;244179.05427248686;459467.701666063;201107.01388106987;256949.26719121885;273.7178022295121;1845376.0588442031;683824.0634741847;120397.80896759377;800992.4827642554;0;27;25;17;24;27;15;2;68;66;645047382250.1664;246830864979.86188;547111177550.0377;10531.109190545465;10248.30728213806;-0.0;5636.159617902501;2663397.657445654;444163.0183614571;0.0;698305.6225068968;0.7333894302010234;0.06915052587570981
2983;2019-08-10 18:43:45.136;625;628;221;220;190;56;182;51;-25;45;797;260;-27;15;194;135;264;565;212;192;182;-112;689;375;381;135;378;296;674;-1.0;-1.0;2505.0;223.0;178.0;54;98;0;1;0;1;1;1;0;0;1;1;0;1;0;51249.91015625;23301.642578125;21099.15234375;3053.04052734375;597.0;324121;575.0;0.0;Calculated values ==>;1565455425.136;335.66;335.96000000000004;295.26000000000005;295.16;292.16;278.76000000000005;275.94376602880345;291.36;278.26000000000005;270.66;277.66;352.86;299.16;270.46000000000004;274.66;292.56;286.66;299.56;329.66;292.36;291.36;330.66;332.86;261.96000000000004;241.49495122638035;267.1113755279542;275.94376602880345;294.36;6890000.000000001;3750000.0;3810000.0;1350000.0;3779999.9999999995;2960000.0;6740000.000000001;0.0;0.0;0.41750000000000004;0.03716666666666667;0.029666666666666668;0.029666666666666668;0.0;23301.642578125;21099.15234375;3053.04052734375;51249.91015625;476875.3226008347;479099.5409573112;258547.12590766294;258163.31519751507;247594.24872546128;429116.5711722346;453617.81744215277;439361.3102136619;473825.7953575257;534061.4007642162;476096.07112648693;439058.4772993104;445208.40686217137;455859.40413959645;447656.9407583304;277254.8913323257;469172.519549025;455070.5070142902;453617.81744215277;241250.99604349316;250454.15340279948;458287.28446087457;205638.021823211;258547.12590766294;275.4600148368076;1846135.9366737101;684128.9203868086;120457.7568397183;801323.3965824455;0;27;26;17;24;27;15;2;68;66;645276920500.1299;246910378229.84924;547294808150.00854;97579.47290301327;9390.130928033162;-0.0;5787.097182189865;2664298.729116543;444326.69928879116;0.0;698400.8321791836;2.376134614743615;0.19176335519491752
2984;2019-08-10 18:44:45.107;650;653;235;235;203;48;134;46;-37;47;799;258;-39;-7;196;135;264;586;212;192;134;-112;673;368;374;136;371;288;658;-3.0;-1.0;1465.0;379.0;169.0;74;91;0;1;0;1;1;1;0;0;1;1;0;1;0;52262.64453125;22840.591796875;21372.935546875;2912.05883789062;606.0;324122;573.0;0.0;Calculated values ==>;1565455485.107;338.16;338.46000000000004;296.66;296.66;293.46000000000004;277.96000000000004;275.2199585193972;286.56;277.76000000000005;269.46000000000004;277.86;353.06000000000006;298.96000000000004;269.26000000000005;272.46000000000004;292.76000000000005;286.66;299.56;331.76000000000005;292.36;286.56;330.46000000000004;333.76000000000005;261.96000000000004;241.71165711629368;266.1237361191953;275.2199585193972;294.36;6730000.0;3679999.9999999995;3740000.0;1360000.0;3710000.0;2880000.0;6580000.0;0.0;0.0;0.24416666666666667;0.06316666666666666;0.028166666666666666;0.028166666666666666;0.0;22840.591796875;21372.935546875;2912.05883789062;52262.64453125;482527.39090501633;484633.05293193535;265383.62244652957;265383.62244652957;252645.78695702998;429606.4342157736;447692.8799485374;439317.11452766595;473891.5003369823;534856.6588690553;476876.0134193239;439018.0996395069;443684.2149433526;457293.5173898348;448970.5544471695;279624.1809858365;474549.21014782466;456237.7517836504;447692.8799485374;240414.4444865203;254219.67992080047;458130.018959884;201861.23824397626;265383.62244652957;273.9657902031295;1846998.1243733354;684513.2531571809;120507.44197516177;801677.1595812165;0;27;26;17;24;27;15;2;68;66;645503311025.8643;246991638935.11285;547469923470.57666;57978.8097926009;16187.644648554839;-0.0;5135.044086306553;2665594.421589016;444539.7443976911;0.0;698491.806031425;1.6827694879338586;0.1528866415735939
2985;2019-08-10 18:45:45.137;666;668;245;245;214;41;146;40;-44;47;790;254;-46;-15;199;137;264;596;209;194;146;-107;648;361;367;141;365;293;639;-2.0;-1.0;1915.0;201.0;173.0;58;99;100;1;0;0;1;1;0;0;1;1;0;1;0;43932.86328125;12294.9169921875;19768.365234375;2976.13354492188;615.0;324123;570.0;0.0;Calculated values ==>;1565455545.137;339.76;339.96000000000004;297.66;297.66;294.56;277.26000000000005;274.4858918419099;287.76000000000005;277.16;268.76000000000005;277.86;352.16;298.56;268.56;271.66;293.06;286.86;299.56;332.76000000000005;292.56;287.76000000000005;330.16;334.66;262.46000000000004;242.77792619122317;266.74333088950624;274.4858918419099;294.06;6480000.0;3610000.0;3670000.0000000005;1410000.0;3650000.0;2930000.0;6390000.0;0.0;0.0;0.31916666666666665;0.033499999999999995;0.028833333333333332;0.028833333333333332;0.0;12294.9169921875;19768.365234375;2976.13354492188;43932.86328125;487592.2193598881;488831.3164813712;272348.81135286816;272348.81135286816;257714.4640183181;430081.6785162784;450792.92296746565;437130.979278355;473243.34684981237;533557.7938740463;475782.1949245044;436821.06274961244;441495.94083570276;458676.5019544617;450550.0426461352;401076.1657206642;478369.28381092445;457663.3959569731;450792.92296746565;239159.6471344744;257985.5697089033;457849.34060057375;201818.27694543675;272348.81135286816;273.9176359749008;1847800.15441934;684806.19546157;120556.53477913007;802020.1751763168;0;27;26;17;24;27;15;2;68;66;645725722175.7583;247074780485.07324;547644310620.4935;75103.97082792308;8577.040632447088;-0.0;5145.138551554228;2666703.9992719106;444746.2199611231;0.0;698577.5170541273;2.5350351327550524;0.20340488777191937
2986;2019-08-10 18:46:45.098;660;660;240;239;205;35;160;35;-26;44;779;253;-28;8;201;134;263;580;207;197;160;-103;637;355;361;140;359;303;629;-2.0;-1.0;1725.0;146.0;236.0;27;99;100;1;0;0;1;1;0;0;1;1;0;1;0;43436.875;12544.599609375;18495.720703125;3073.17993164062;621.0;324124;567.0;0.0;Calculated values ==>;1565455605.098;339.16;339.16;297.16;297.06;293.66;276.66;273.8482719121499;289.16;276.66;270.56;277.56;351.06000000000006;298.46000000000004;270.36;273.96000000000004;293.26000000000005;286.56;299.46000000000004;331.16;292.86;289.16;329.86;335.26000000000005;262.86;242.56692532238324;267.9596281332873;273.8482719121499;293.86;6370000.0;3550000.0;3610000.0;1400000.0;3590000.0;3030000.0;6290000.0;0.0;0.0;0.2875;0.024333333333333332;0.03933333333333333;0.03933333333333333;0.0;12544.599609375;18495.720703125;3073.17993164062;43436.875;487912.127881796;488762.1611623814;270644.41535296285;270073.66414665576;254738.55495885957;430477.46260093397;453877.0401161356;437642.0229114993;473079.08457772195;531669.3773530816;474380.9389595477;437328.95505151706;442787.31820175383;459897.8941259199;451191.3470420962;406270.4309534496;477161.5924221856;459038.22702066065;453877.0401161356;237904.88540968279;260496.36997498586;458414.77532386186;200565.4461018171;270644.41535296285;273.4004338875232;1848527.762318518;685013.0568857497;120606.91295762459;802338.835295148;0;27;26;17;24;27;15;2;68;66;645943980215.6333;247159025690.025;547822994400.39124;68159.51583278363;6274.333677736422;-0.0;7207.1499073514615;2667897.085649514;444869.90096869296;0.0;698680.3858829968;2.393216727500552;0.17903024020144082
