;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2987;2019-08-10 18:47:45.088;644;641;237;236;194;34;149;31;-23;40;778;253;-24;16;203;127;263;541;207;199;149;-100;639;352;357;139;355;306;632;-3.0;-1.0;1564.0;57.0;245.0;5;99;100;1;0;0;1;1;0;0;1;1;0;0;0;42689.2890625;12630.5947265625;17988.576171875;3022.53759765625;632.0;324125;562.0;0.0;Calculated values ==>;1565455665.088;337.56000000000006;337.26;296.86;296.76000000000005;292.56;276.56;273.5264737036516;288.06;276.26000000000005;270.86;277.16;350.96000000000004;298.46000000000004;270.76000000000005;274.76000000000005;293.46000000000004;285.86;299.46000000000004;327.26000000000005;293.06;288.06;329.36;336.36;263.16;242.35481222062532;268.3187672390254;273.5264737036516;293.86;6390000.0;3520000.0000000005;3570000.0000000005;1390000.0;3550000.0;3060000.0;6320000.0;0.0;0.0;0.26066666666666666;0.0095;0.04083333333333334;0.04083333333333334;0.0;12630.5947265625;17988.576171875;3022.53759765625;42689.2890625;485412.66710015654;485748.0511609213;268653.036028318;268125.4438708091;250550.23354617902;430671.36484660726;452997.53882260225;437427.84448784514;472817.310826017;531339.5441984396;473991.39625872055;437270.2536001789;443346.1541946438;460790.1143214629;450715.18339636864;405299.7971610509;470795.26212312706;459940.4098768325;452997.53882260225;235813.6939595721;265099.94585879904;458876.0959046701;200430.25101734826;268653.036028318;273.3342452741461;1849245.360732814;685222.8152063681;120657.70213743579;802642.8204298534;0;27;26;17;24;27;15;2;68;66;646159344315.6675;247242711740.0383;548005663950.4203;61777.372697976185;2455.235526429557;-0.0;7527.400530766608;2668979.7125862082;444942.63525433757;0.0;698803.1533386806;2.133066718757896;0.14768361673064628
2988;2019-08-10 18:48:45.109;635;633;236;237;182;29;129;27;-19;37;780;252;-21;21;205;115;263;518;207;201;129;-97;645;348;354;139;352;307;638;593.0;-1.0;1388.0;224.0;249.0;1;99;100;1;0;0;1;1;0;0;1;1;0;1;0;43773.81640625;12732.662109375;18224.845703125;3035.6083984375;643.0;324126;558.0;0.0;Calculated values ==>;1565455725.109;336.66;336.46000000000004;296.76000000000005;296.86;291.36;276.06;273.0942459734351;286.06;275.86;271.26000000000005;276.86;351.16;298.36;271.06;275.26000000000005;293.66;284.66;299.46000000000004;324.96000000000004;293.26000000000005;286.06;328.96000000000004;337.46000000000004;263.46000000000004;242.35481222062532;268.43790593516167;273.0942459734351;293.86;6450000.0;3479999.9999999995;3540000.0;1390000.0;3520000.0000000005;3070000.0;6380000.0;0.09883333333333333;0.0;0.23133333333333334;0.037333333333333336;0.0415;0.14033333333333334;0.0;12732.662109375;18224.845703125;3035.6083984375;43773.81640625;483446.0906375752;483935.43450044177;267547.28106506047;268056.56876077614;246200.27552410171;430925.7729439634;450644.94249262166;437828.56808052456;472523.0838727012;531473.2235040612;473742.7354026916;437514.20447033056;443874.8215240268;461518.7692375384;449697.834362018;402179.8489749534;466306.37190302776;460676.8336032137;450644.94249262166;234140.81001818314;269704.110367413;459180.3614032639;198508.49396792325;218924.95238501014;272.5585081096262;1849966.1387946785;685434.2496558442;120708.2043569187;802944.7045674984;0;27;26;17;24;27;15;2;68;66;646372718970.342;247326140929.91104;548189628315.13965;55362.71047804844;9731.74971758605;-0.0;32518.038611768152;2669956.221603095;445044.229009923;0.0;699136.9821302234;2.871537231293764;0.15525149538725
2989;2019-08-10 18:49:45.099;631;632;229;229;178;32;122;26;-20;35;784;252;-21;21;206;112;263;536;208;210;121;-94;650;348;353;140;352;307;644;770.0;0.0;1069.0;284.0;249.0;1;99;100;1;0;0;1;1;0;0;1;1;0;0;0;42895.33203125;12839.1298828125;18392.765625;3036.89526367188;644.0;324127;554.0;0.0;Calculated values ==>;1565455785.099;336.26000000000005;336.36;296.06;296.06;290.96000000000004;276.36;273.0942459734351;285.36;275.76000000000005;271.16;276.66;351.56000000000006;298.36;271.06;275.26000000000005;293.76000000000005;284.36;299.46000000000004;326.76000000000005;294.16;285.26000000000005;328.56;337.56000000000006;263.76000000000005;242.56692532238324;268.43790593516167;273.0942459734351;293.96000000000004;6500000.0;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;3070000.0;6440000.000000001;0.12833333333333333;0.0;0.17816666666666667;0.04733333333333333;0.0415;0.16983333333333334;0.0;12839.1298828125;18392.765625;3036.89526367188;42895.33203125;482298.3748695524;483120.01162051415;263722.3041933404;263722.3041933404;244684.27586446443;430925.7729439634;449804.7338364527;437671.5478804793;472195.2020149266;531891.0264084993;473742.7354026916;437514.20447033056;443874.8215240268;461651.65144838125;449259.769106792;399281.6531628074;468420.6619755667;462030.1321161972;449658.1393236066;232467.98657752166;270122.7006405761;459329.5123731156;198142.86371771918;214167.67301941663;272.4132424862877;1850688.2613246217;685647.3124061018;120758.80012007811;803249.8004708211;0;27;26;17;24;27;15;2;68;66;646584783620.3757;247409826979.92435;548373797615.16895;42676.02722833176;12362.834703022096;-0.0;39994.1308606616;2670773.074919198;445228.31985986786;0.0;699741.1494979099;2.7731644640082824;0.13612203040366128
2990;2019-08-10 18:50:45.100;631;633;227;227;165;31;140;25;-18;33;784;252;-20;22;207;103;263;562;208;215;140;-93;657;351;356;142;354;308;651;93.0;-1.0;1533.0;443.0;239.0;1;100;100;1;0;0;1;1;0;0;1;1;0;1;0;42958.86328125;12999.0751953125;18642.8359375;3041.8447265625;639.0;324128;548.0;0.0;Calculated values ==>;1565455845.1;336.26000000000005;336.46000000000004;295.86;295.86;289.66;276.26000000000005;273.4187578820637;287.16;275.66;271.36;276.46000000000004;351.56000000000006;298.36;271.16;275.36;293.86;283.46000000000004;299.46000000000004;329.36;294.66;287.16;327.96000000000004;337.06;263.86;242.98782864720522;268.5567601203482;273.4187578820637;293.96000000000004;6570000.0;3510000.0;3560000.0;1420000.0;3540000.0;3080000.0;6509999.999999999;0.015500000000000002;0.0;0.2555;0.07383333333333333;0.03983333333333334;0.05533333333333334;0.0;12999.0751953125;18642.8359375;3041.8447265625;42958.86328125;481505.22622363706;482480.0954346126;262349.42354839726;262349.42354839726;240374.44039734916;430735.4089219946;451880.8460665091;437758.51091407164;471734.03124744946;531816.0763490046;473612.084816069;437443.34373287327;443818.7007049837;461478.7024860622;447364.88663928176;394561.9574537782;471662.1350183804;462238.51792549907;451880.8460665091;229958.8627652946;268029.79939014546;459120.7182997156;197956.11593253628;244311.53918612297;272.35113910969955;1851403.7248755554;685862.6343701323;120809.45713087165;803558.4356273026;0;27;26;17;24;27;15;2;68;66;646797487165.1188;247494428389.82214;548558300689.94604;61269.511917782285;19282.653141443407;-0.0;11485.501647381367;2671639.30218125;445492.0366534598;0.0;700170.1535849076;2.6536245693740037;0.2236035558812483
2991;2019-08-10 18:51:45.130;633;635;223;222;172;35;144;25;-18;33;783;252;-20;24;208;108;263;578;207;215;143;-93;656;353;359;143;357;309;650;-2.0;-2.0;1532.0;426.0;231.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41918.4296875;12924.357421875;18574.87890625;3038.92358398438;636.0;324129;542.0;0.0;Calculated values ==>;1565455905.13;336.46000000000004;336.66;295.46000000000004;295.36;290.36;276.66;273.6339639331285;287.56;275.66;271.36;276.46000000000004;351.46000000000004;298.36;271.16;275.56;293.96000000000004;283.96000000000004;299.46000000000004;330.96000000000004;294.66;287.46000000000004;327.36;336.76000000000005;263.86;243.1966462407574;268.67533136820026;273.6339639331285;293.86;6559999.999999999;3529999.9999999995;3590000.0;1430000.0;3570000.0000000005;3090000.0;6500000.0;0.0;0.0;0.25533333333333336;0.071;0.0385;0.0385;0.0;12924.357421875;18574.87890625;3038.92358398438;41918.4296875;481915.4095511979;482886.5144027372;260723.47090941286;260309.3743168526;242579.77147794326;430607.02586249536;451927.9976308351;437530.6787186241;471601.4229191921;531636.529601254;473481.22627875896;437214.0438153077;443909.2226389365;461151.7468027471;447732.8585571183;395297.57111655467;474293.8393065603;461782.40754588926;451783.23495743994;227449.86971758792;266774.11836628895;458965.0568709534;198434.5766514675;260723.47090941286;272.54978568770895;1852111.3893081557;686078.7709903335;120860.15553683804;803868.7383258969;0;27;26;17;24;27;15;2;68;66;647012094415.8689;247579971140.12112;548743493240.5933;61049.204727813994;18497.6640955835;-0.0;7355.800915849042;2672659.134484847;445807.03004952444;0.0;700327.2429455776;2.516134905866184;0.22132892014978567
2992;2019-08-10 18:52:45.131;632;634;224;223;168;33;163;25;-15;33;781;253;-16;25;208;109;263;587;207;213;162;-92;660;354;359;143;357;311;653;-1.0;-1.0;1675.0;310.0;235.0;1;100;100;1;0;0;1;1;0;0;1;1;0;1;0;41972.5703125;13009.744140625;18672.052734375;3064.95043945312;635.0;324130;534.0;0.0;Calculated values ==>;1565455965.131;336.36;336.56;295.56;295.46000000000004;289.96000000000004;276.46000000000004;273.7412296467126;289.46000000000004;275.66;271.66;276.46000000000004;351.26;298.46000000000004;271.56;275.66;293.96000000000004;284.06;299.46000000000004;331.86;294.46000000000004;289.36;326.56;336.66;263.96000000000004;243.1966462407574;268.91163127593666;273.7412296467126;293.86;6600000.0;3540000.0;3590000.0;1430000.0;3570000.0000000005;3110000.0;6530000.0;0.0;0.0;0.2791666666666667;0.051666666666666666;0.03916666666666667;0.03916666666666667;0.0;13009.744140625;18672.052734375;3064.95043945312;41972.5703125;481312.7022518011;482402.07242216513;260951.52945540572;260537.50827112468;241243.65205280838;430542.39183029096;454643.4832580543;437548.62350390764;471601.4229191921;531276.9296994685;473338.0414371306;437389.9950341223;443650.82239291695;461151.7468027471;447692.9617745428;392190.8337558448;475317.294643382;461514.72384408844;454502.1527430527;224104.74344509715;266355.56789118156;459067.1386052814;199489.45325800026;260951.52945540572;272.97217107705956;1852810.4926255057;686294.8921050518;120911.02200139886;804179.1345957121;0;27;26;17;24;27;15;2;68;66;647227498005.6086;247665772570.0175;548929496340.36865;66458.18502698248;13411.51374294286;-0.0;7580.732745432841;2673721.713774213;446072.94429635454;0.0;700451.7161337899;2.516794758483268;0.2067957921655539
2993;2019-08-10 18:53:45.111;631;633;223;222;178;37;173;27;-15;34;779;253;-16;27;209;114;263;590;208;213;173;-91;650;358;363;145;361;311;643;-1.0;-1.0;1602.0;298.0;215.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;41158.12109375;12816.638671875;18160.18359375;3056.60009765625;633.0;324131;528.0;0.0;Calculated values ==>;1565456025.111;336.26000000000005;336.46000000000004;295.46000000000004;295.36;290.96000000000004;276.86;274.1680685717883;290.46000000000004;275.86;271.66;276.56;351.06000000000006;298.46000000000004;271.56;275.86;294.06;284.56;299.46000000000004;332.16;294.46000000000004;290.46000000000004;325.96000000000004;336.46000000000004;264.06;243.61107973660833;268.91163127593666;274.1680685717883;293.96000000000004;6500000.0;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;3110000.0;6430000.0;0.0;0.0;0.267;0.049666666666666665;0.035833333333333335;0.035833333333333335;0.0;12816.638671875;18160.18359375;3056.60009765625;41158.12109375;482298.3748695524;483377.8638513245;261171.1839373121;260748.28926114526;244717.01715401406;430280.9020939914;455381.0954182915;437548.62350390764;471434.6316277157;531067.5055544617;473338.0414371306;437389.9950341223;443944.9393094746;460668.655203527;447685.30458122905;399281.6531628074;476987.58688071027;460899.70540415944;455381.0954182915;221596.04284303306;265518.4816520846;458857.66410018265;200523.82483935737;261171.1839373121;273.3971413842308;1853503.0174688573;686510.0402219387;120962.01791825061;804485.9675867765;0;27;26;17;24;27;15;2;68;66;647444025805.6775;247752143770.04495;549116034140.428;63285.62124343492;12830.580683287655;-0.0;6959.188494735096;2674802.551760682;446291.5555219359;0.0;700572.841755493;2.440994312434706;0.20238172728956055
2994;2019-08-10 18:54:45.112;626;628;228;227;174;33;182;27;-12;34;775;253;-14;28;209;114;263;589;207;214;182;-91;656;354;360;144;358;314;649;-2.0;-1.0;1502.0;236.0;238.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;41874.3984375;12896.7880859375;18465.6953125;3084.015625;631.0;324132;523.0;0.0;Calculated values ==>;1565456085.112;335.76000000000005;335.96000000000004;295.96000000000004;295.86;290.56;276.46000000000004;273.7412296467126;291.36;275.86;271.96000000000004;276.56;350.66;298.46000000000004;271.76000000000005;275.96000000000004;294.06;284.56;299.46000000000004;332.06;294.56;291.36;325.46000000000004;336.26000000000005;264.06;243.40439225979637;269.2639976450953;273.7412296467126;293.86;6559999.999999999;3540000.0;3600000.0;1440000.0;3579999.9999999995;3140000.0;6490000.000000001;0.0;0.0;0.25033333333333335;0.03933333333333333;0.03966666666666666;0.03966666666666666;0.0;12896.7880859375;18465.6953125;3084.015625;41874.3984375;480875.1759992551;481969.3294764375;262919.94338752516;262485.1060062135;243242.46663033735;430542.39183029096;457134.9086187424;437339.1761139985;471567.5291714911;530421.4655482993;472943.5177031392;437019.13673288765;443483.68311661866;461131.9395044041;448439.1045289206;395297.57111655467;476111.33063426154;461495.6585078262;457134.9086187424;219505.55070137876;264681.4149301396;459013.6026161584;199742.272668405;262919.94338752516;273.0720231122133;1854194.9666630763;686724.3223493043;121013.19056874089;804791.1883308875;0;27;26;17;24;27;15;2;68;66;647660929420.4155;247838845214.94022;549303537265.2015;59478.42482921358;10198.005644611632;-0.0;7703.860287504951;2675825.6025272803;446483.4636061847;0.0;700695.0358650653;2.2463905753870774;0.17730749481170766
2995;2019-08-10 18:55:45.123;624;626;227;226;175;36;189;28;-12;35;773;253;-13;30;210;114;263;590;206;215;189;-89;650;359;365;139;363;314;642;-1.0;0.0;1626.0;312.0;228.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;42646.23046875;12756.2353515625;18074.52734375;4242.609375;631.0;324133;519.0;0.0;Calculated values ==>;1565456145.123;335.56;335.76000000000005;295.86;295.76000000000005;290.66;276.76000000000005;274.27422755570615;292.06;275.96000000000004;271.96000000000004;276.66;350.46000000000004;298.46000000000004;271.86;276.16;294.16;284.56;299.46000000000004;332.16;294.66;292.06;325.06;336.26000000000005;264.26000000000005;242.35481222062532;269.2639976450953;274.27422755570615;293.76000000000005;6500000.0;3590000.0;3650000.0;1390000.0;3629999.9999999995;3140000.0;6420000.0;0.0;0.0;0.271;0.052000000000000005;0.038;0.038;0.0;12756.2353515625;18074.52734375;4242.609375;42646.23046875;481264.13583923114;482467.3973216463;262975.0692941057;262533.9745384783;243780.28975202233;430214.79039162316;457292.3345882162;437339.1761139985;472326.8440106818;530211.5580813348;472943.5177031392;437179.3288687813;443779.6405228193;460493.7052714807;447495.3218870754;399281.6531628074;477107.65158919053;460861.3903087613;457292.3345882162;217833.21561994078;264681.4149301396;459990.31174732913;200772.01404584976;262975.0692941057;273.4990411594796;1854899.434365071;686938.1367364437;121074.25697044563;805095.7460112801;0;27;26;17;24;27;15;2;68;67;647878469295.1182;247923760779.82416;549491971804.944;64109.70092046832;13479.35148047693;-0.0;7384.0560811762;2676855.692388979;446680.81108903076;0.0;700820.7915522824;2.4227242339793746;0.19932869308224874
2996;2019-08-10 18:56:45.143;619;622;228;227;181;38;192;28;-11;35;759;255;-13;35;209;118;263;587;208;215;191;-90;654;357;363;137;361;316;647;-2.0;-1.0;1472.0;393.0;238.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;42796.72265625;12862.423828125;18302.25390625;4103.65771484375;629.0;324134;515.0;0.0;Calculated values ==>;1565456205.143;335.06;335.36;295.96000000000004;295.86;291.26000000000005;276.96000000000004;274.0616903277293;292.36;275.96000000000004;272.06;276.66;349.06000000000006;298.66;271.86;276.66;294.06;284.96000000000004;299.46000000000004;331.86;294.66;292.26000000000005;324.66;336.06;264.16;241.92719264551067;269.49753711883926;274.0616903277293;293.96000000000004;6540000.000000001;3570000.0000000005;3629999.9999999995;1370000.0;3610000.0;3160000.0;6470000.0;0.0;0.0;0.24533333333333335;0.0655;0.03966666666666666;0.03966666666666666;0.0;12862.423828125;18302.25390625;4103.65771484375;42796.72265625;480059.7738748661;481310.7128300125;263060.4880421809;262622.652458095;245561.9295100284;430346.717906069;458031.83721652924;437039.1322159168;472589.4791058512;528587.5019609305;472919.4892530709;436716.74332067836;444113.85159266583;460668.655203527;448473.2254793066;396700.8234631312;476047.7471180069;461169.71765311295;457893.7095298428;216160.93158060662;263844.3676079864;460196.1081007072;199622.90393829613;263060.4880421809;273.0376332791167;1855611.696315756;687151.6967258154;121143.83238024746;805398.9869015483;0;27;26;17;24;27;15;2;68;67;648096942095.0487;248006588379.79785;549681034804.8839;58246.114670776275;17067.544872637925;-0.0;7728.38445234392;2677875.664062514;446935.453411049;0.0;700946.7705356899;2.354577922037929;0.20450858590917473
2997;2019-08-10 18:57:45.123;617;620;227;226;176;37;192;28;-10;35;756;259;-11;38;209;115;263;587;207;213;192;-90;650;360;366;135;364;315;643;-1.0;-1.0;1624.0;420.0;248.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;42953.0078125;12756.0595703125;18103.416015625;4120.47509765625;628.0;324135;511.0;0.0;Calculated values ==>;1565456265.123;334.86;335.16;295.86;295.76000000000005;290.76000000000005;276.86;274.38016830617;292.36;275.96000000000004;272.16;276.66;348.76;299.06;272.06;276.96000000000004;294.06;284.66;299.46000000000004;331.86;294.46000000000004;292.36;324.26000000000005;335.96000000000004;264.16;241.49495122638035;269.38090353596624;274.38016830617;293.86;6500000.0;3600000.0;3660000.0;1350000.0;3640000.0;3150000.0;6430000.0;0.0;0.0;0.27066666666666667;0.07;0.04133333333333333;0.04133333333333333;0.0;12756.0595703125;18103.416015625;4120.47509765625;42953.0078125;480223.354185281;481472.1969963106;262903.5769357004;262464.0433640166;244070.14805463175;430148.3826014536;457547.2421668356;437429.3724414259;472851.2559263234;528348.7692195938;473529.78262008895;437269.4612400554;444755.29664010153;460202.31914416054;447456.16685381945;399281.6531628074;476531.9333909623;460434.9255865822;457547.2421668356;214488.6975840042;263425.85118522606;460501.6862973241;200481.87727743512;262903.5769357004;273.38931390507145;1856326.039209527;687365.112925083;121212.34397556004;805702.2663574662;0;27;26;17;24;27;15;2;68;67;648315569195.1183;248088161179.8238;549870271704.9441;64133.78869105351;18201.38663139223;-0.0;8045.271496220255;2678895.1566466773;447229.2632044218;0.0;701078.1738529254;2.5837785660760266;0.22343049449756103
2998;2019-08-10 18:58:45.124;613;616;227;225;180;44;192;31;-11;36;764;258;-12;37;208;118;263;584;207;211;192;-90;646;366;372;133;370;315;638;-3.0;-1.0;1772.0;428.0;250.0;12;0;100;1;0;0;1;1;0;0;1;1;1;1;0;42662.4296875;12700.421875;18191.416015625;4116.16064453125;625.0;324136;507.0;0.0;Calculated values ==>;1565456325.124;334.46000000000004;334.76000000000005;295.86;295.66;291.16;277.56;275.0112864084945;292.36;276.26000000000005;272.06;276.76000000000005;349.56000000000006;298.96000000000004;271.96000000000004;276.86;293.96000000000004;284.96000000000004;299.46000000000004;331.56;294.26000000000005;292.36;323.86;335.66;264.16;241.05796691057077;269.38090353596624;275.0112864084945;293.86;6459999.999999999;3660000.0;3720000.0000000005;1330000.0;3700000.0;3150000.0;6380000.0;0.0;0.0;0.29533333333333334;0.07133333333333333;0.041666666666666664;0.041666666666666664;0.0;12700.421875;18191.416015625;4116.16064453125;42662.4296875;480089.9742718556;481454.56039017125;263266.3403315278;262375.9049893263;245538.54685761358;429743.705733735;456567.5235232781;437269.4612400554;473209.4130839679;529190.0268616463;473410.24642391904;437109.2053401759;444608.76199279015;459122.36138453893;446764.16245628224;401624.71924193634;476680.2409547584;459220.0272343256;456567.5235232781;212816.51262364245;262170.3306944222;460805.93164532795;202168.95900513013;263266.3403315278;274.07704347127424;1857039.5130816998;687577.2538066697;121280.98375091195;806004.7283328454;0;27;26;17;24;27;15;2;68;67;648536972885.7306;248168562520.04614;550059274855.4668;69433.01499338126;18449.437381667445;-0.0;8054.2159663229295;2680008.231898071;447534.6918291009;0.0;701212.3384848576;2.740421399556124;0.23592880547083367
2999;2019-08-10 18:59:45.124;607;609;231;230;180;46;189;33;-11;38;776;258;-12;36;207;119;263;580;207;210;189;-91;648;368;374;131;371;315;639;-3.0;-1.0;1634.0;260.0;269.0;48;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44458.80859375;12746.041015625;19433.19921875;4119.35205078125;624.0;324137;503.0;0.0;Calculated values ==>;1565456385.124;333.86;334.06;296.26000000000005;296.16;291.16;277.76000000000005;275.2199585193972;292.06;276.46000000000004;272.06;276.96000000000004;350.76;298.96000000000004;271.96000000000004;276.76000000000005;293.86;285.06;299.46000000000004;331.16;294.16;292.06;323.46000000000004;335.56;264.06;240.61611355647437;269.38090353596624;275.2199585193972;293.86;6480000.0;3679999.9999999995;3740000.0;1310000.0;3710000.0;3150000.0;6390000.0;0.0;0.0;0.2723333333333333;0.043333333333333335;0.04483333333333333;0.04483333333333333;0.0;12746.041015625;19433.19921875;4119.35205078125;44458.80859375;478959.538018177;480306.567579678;265027.28471680114;264560.55341451394;245504.42024546076;429606.4342157736;455811.5958530647;437269.4612400554;473663.03176242136;530450.6945909645;473410.24642391904;437109.2053401759;444461.9996668509;458825.4278431572;446531.9398770237;400479.16807494516;475951.33683122566;458764.1072027726;455811.5958530647;211144.3756859795;261751.83340796042;461009.3318425285;203363.67407896937;265027.28471680114;274.550782110383;1857765.5234007102;687789.3076640916;121349.61302337289;806318.2667931318;0;27;26;17;24;27;15;2;68;67;648760772885.7306;248247762520.04614;550248274855.4668;63700.34270353575;11164.645169754229;-0.0;8553.496615942482;2681117.676545545;447781.47585036274;0.0;701350.7360897098;2.298118996844546;0.18119393294284056
3000;2019-08-10 19:00:45.105;602;604;231;230;181;45;180;36;-11;40;788;258;-12;35;208;118;263;578;206;208;180;-91;650;368;374;128;371;315;641;-2.0;0.0;1515.0;151.0;279.0;78;0;100;1;0;0;1;1;0;0;1;1;1;1;0;46388.66015625;12812.2021484375;20455.642578125;4151.724609375;622.0;324138;500.0;0.0;Calculated values ==>;1565456445.105;333.36;333.56;296.26000000000005;296.16;291.26000000000005;277.66;275.2199585193972;291.16;276.76000000000005;272.06;277.16;351.96000000000004;298.96000000000004;271.96000000000004;276.66;293.96000000000004;284.96000000000004;299.46000000000004;330.96000000000004;293.96000000000004;291.16;323.16;335.36;264.06;239.943914813709;269.38090353596624;275.2199585193972;293.76000000000005;6500000.0;3679999.9999999995;3740000.0;1280000.0;3710000.0;3150000.0;6409999.999999999;0.0;0.0;0.2525;0.025166666666666667;0.0465;0.0465;0.0;12812.2021484375;20455.642578125;4151.724609375;46388.66015625;477970.0087030573;479330.47958025493;264867.0703996324;264404.2515714455;245765.3916430468;429606.4342157736;454523.8241779035;437269.4612400554;474243.19645526423;531709.9546020658;473410.24642391904;437109.2053401759;444315.00789404113;458963.79091515415;446377.4063142755;399281.6531628074;475401.73617623653;458485.8902098911;454523.8241779035;209890.3038832737;260914.8530628454;461461.88799817907;203942.26849237102;264867.0703996324;274.7745437825514;1858522.3459032439;688002.2255782386;121418.51683569388;806650.5685455885;0;27;26;17;24;27;15;2;68;67;648985101825.5309;248325437914.977;550437215005.2986;58915.1161687903;6480.9104242295025;-0.0;8819.039050689606;2682139.148466666;447928.47558218776;0.0;701495.4613759449;1.983322281917172;0.14393470239758133
3001;2019-08-10 19:01:45.105;600;602;231;230;179;43;168;39;-13;43;800;257;-14;25;208;116;263;576;205;206;168;-91;653;366;372;136;369;313;643;-1.0;-1.0;1311.0;252.0;279.0;93;100;100;1;0;0;1;1;0;0;1;0;1;1;0;46732.80859375;12908.6357421875;21301.8046875;3215.85888671875;621.0;324139;497.0;0.0;Calculated values ==>;1565456505.105;333.16;333.36;296.26000000000005;296.16;291.06;277.46000000000004;275.0112864084945;289.96000000000004;277.06;271.86;277.46000000000004;353.16;298.86;271.76000000000005;275.66;293.96000000000004;284.76000000000005;299.46000000000004;330.76000000000005;293.76000000000005;289.96000000000004;322.86;335.26000000000005;264.06;241.71165711629368;269.14681796795327;275.0112864084945;293.66;6530000.0;3660000.0;3720000.0000000005;1360000.0;3690000.0;3130000.0;6430000.0;0.0;0.0;0.2185;0.042;0.0465;0.0465;0.0;12908.6357421875;21301.8046875;3215.85888671875;46732.80859375;477309.59931815264;478796.7310859094;264709.46006055636;264250.4180821636;245042.38561600924;429743.705733735;453131.7163708785;437408.94190281845;473501.42000396166;533116.3351297664;473552.7612476402;437249.5021140777;443243.0154784615;459280.5708841072;446456.4050717341;397372.08138789755;474849.1533389765;458527.3387883445;453131.7163708785;208636.25808486674;260496.36997498586;460248.523782683;202445.25659485895;264709.46006055636;274.18476391459564;1859298.3581428272;688216.5658939938;121479.913364828;806998.5472728021;0;27;26;17;24;27;15;2;68;67;649208901825.5309;248404637914.977;550625615005.2986;51339.56523978915;10827.737221888612;-0.0;8761.63491842998;2683057.9374784045;448072.7143125721;0.0;701641.9669923543;1.8951629916831032;0.14767304888477673
3002;2019-08-10 19:02:45.126;602;604;229;228;178;41;159;39;-13;44;807;254;-15;21;209;113;263;576;205;205;159;-90;654;364;370;139;367;312;644;-2.0;-1.0;1120.0;403.0;285.0;98;100;100;1;0;0;1;1;0;0;1;0;1;1;0;47218.0078125;12903.4580078125;21608.02734375;3196.70166015625;617.0;324140;494.0;0.0;Calculated values ==>;1565456565.126;333.36;333.56;296.06;295.96000000000004;290.96000000000004;277.26000000000005;274.8017692304317;289.06;277.06;271.86;277.56;353.86;298.56;271.66;275.26000000000005;294.06;284.46000000000004;299.46000000000004;330.76000000000005;293.66;289.06;322.56;334.86;264.16;242.35481222062532;269.02936301313275;274.8017692304317;293.66;6540000.000000001;3640000.0;3700000.0;1390000.0;3670000.0000000005;3120000.0;6440000.000000001;0.0;0.0;0.18666666666666665;0.06716666666666667;0.0475;0.0475;0.0;12903.4580078125;21608.02734375;3196.70166015625;47218.0078125;477494.7623761121;478978.90075559414;263722.3041933404;263275.10309514566;244684.27586446443;429879.7862731237;452169.0574990603;437637.45612594887;473209.3688182048;533922.4530219407;473326.0311625428;437319.724394416;442854.025216948;459732.87387305853;446382.18353905436;396700.8234631312;474725.8967121656;458707.79275968665;452169.0574990603;207382.2378540181;258822.4845140824;459889.1795253615;200537.58350697957;263722.3041933404;273.4285484889249;1860081.555634899;688431.7419601891;121533.37007260535;807356.254359527;0;27;26;17;24;27;15;2;68;67;649431579735.1912;248487166789.8511;550813180630.0125;44258.64288887427;17419.782199234654;-0.0;8951.220782021694;2683854.8680397016;448308.19269598724;0.0;701789.6257854619;1.8730586503185824;0.16196669282306544
3003;2019-08-10 19:03:45.126;604;606;228;227;175;41;156;37;-15;44;807;252;-16;22;210;111;263;577;204;204;156;-91;653;364;370;141;367;311;643;-2.0;-1.0;1017.0;353.0;292.0;98;100;100;1;0;0;1;1;0;0;1;0;1;1;0;47199.07421875;12943.654296875;21616.296875;3076.50415039062;615.0;324141;493.0;0.0;Calculated values ==>;1565456625.126;333.56;333.76000000000005;295.96000000000004;295.86;290.66;277.26000000000005;274.8017692304317;288.76000000000005;276.86;271.66;277.56;353.86;298.36;271.56;275.36;294.16;284.26000000000005;299.46000000000004;330.86;293.56;288.76000000000005;322.46000000000004;334.66;264.06;242.77792619122317;268.91163127593666;274.8017692304317;293.56;6530000.0;3640000.0;3700000.0;1410000.0;3670000.0000000005;3110000.0;6430000.0;0.0;0.0;0.1695;0.05883333333333333;0.048666666666666664;0.048666666666666664;0.0;12943.654296875;21616.296875;3076.50415039062;47199.07421875;477917.3324940886;479395.14098782226;263347.68806084496;262903.5769357004;243748.6024308629;429879.7862731237;451729.35164731694;437548.62350390764;472948.58913472976;533996.1819912911;473218.8816231254;437389.9950341223;443207.87997338927;459869.6921084229;446073.93905182;397372.08138789755;475002.9337749686;458569.3095304633;451729.35164731694;206964.23671620517;257985.5697089033;459479.2969377436;200591.6749366014;263347.68806084496;273.4498551612115;1860868.3646518262;688647.1345627281;121585.64678769324;807716.45706135;0;27;26;17;24;27;15;2;68;67;649653579735.1912;248571166789.8511;551000080630.0125;40164.20278215841;15231.221761067198;-0.0;9167.907627874969;2684558.391753627;448580.28439565643;0.0;701940.618522211;1.7154466757900313;0.14352527412194319
3004;2019-08-10 19:04:45.097;604;606;228;227;175;41;154;35;-17;44;803;251;-18;23;211;111;262;577;205;203;154;-92;653;363;369;142;366;308;642;-1.0;-1.0;993.0;253.0;281.0;98;100;100;1;0;0;1;1;0;0;1;0;1;1;0;46736.3828125;12895.7666015625;21553.765625;3042.21728515625;612.0;324142;492.0;0.0;Calculated values ==>;1565456685.097;333.56;333.76000000000005;295.96000000000004;295.86;290.66;277.26000000000005;274.69669130483857;288.56;276.66;271.46000000000004;277.56;353.46000000000004;298.26000000000005;271.36;275.46000000000004;294.26000000000005;284.26000000000005;299.36;330.86;293.46000000000004;288.56;322.36;334.36;263.96000000000004;242.98782864720522;268.5567601203482;274.69669130483857;293.66;6530000.0;3629999.9999999995;3690000.0;1420000.0;3660000.0;3080000.0;6420000.0;0.0;0.0;0.1655;0.042166666666666665;0.04683333333333333;0.04683333333333333;0.0;12895.7666015625;21553.765625;3042.21728515625;46736.3828125;477917.3324940886;479511.9368031586;263420.81110467494;262975.0692941057;243780.28975202233;429947.3805835815;451613.14811056026;437915.60822266474;472817.88148187683;533799.8930870008;473493.4308669387;437758.51091407164;443964.9577299085;460162.587924932;446268.6701892744;396667.38407028833;475125.82077632216;458590.48981361865;451613.14811056026;206546.2383541025;256730.23209357203;459222.5843325947;201041.4227291317;263420.81110467494;273.62235227160085;1861650.781775368;688862.3589946124;121636.61148810196;808076.0337025019;0;27;26;17;24;27;15;2;68;67;649875172580.029;248656025754.78903;551185690874.8767;39202.677699179716;10886.638980946023;-0.0;8813.674449775628;2685219.4627516638;448797.82803807495;0.0;702090.3926135985;1.571092090847618;0.12334843540236583
3005;2019-08-10 19:05:45.137;604;606;227;226;174;41;159;36;-20;43;796;252;-22;25;212;110;262;577;205;203;159;-94;652;364;369;143;367;305;642;-1.0;-1.0;1079.0;250.0;286.0;98;100;100;1;0;0;1;1;0;0;1;0;1;1;0;46688.1171875;12917.7724609375;21557.642578125;3007.34301757812;609.0;324143;492.0;0.0;Calculated values ==>;1565456745.137;333.56;333.76000000000005;295.86;295.76000000000005;290.56;277.26000000000005;274.8017692304317;289.06;276.76000000000005;271.16;277.46000000000004;352.76;298.36;270.96000000000004;275.66;294.36;284.16;299.36;330.86;293.46000000000004;289.06;322.36;334.06;263.76000000000005;243.1966462407574;268.19934244402924;274.8017692304317;293.66;6520000.0;3640000.0;3690000.0;1430000.0;3670000.0000000005;3050000.0;6420000.0;0.0;0.0;0.17983333333333332;0.041666666666666664;0.04766666666666666;0.04766666666666666;0.0;12917.7724609375;21557.642578125;3007.34301757812;46688.1171875;478035.79514683894;479511.9368031586;262975.0692941057;262533.9745384783;243459.60159849393;429879.7862731237;452344.9155983754;438124.7295301388;472588.3698738022;533291.9554471924;474003.4164122094;437812.597326149;444856.06423827005;460142.91347879387;445919.4259606557;397341.6008115759;475125.82077632216;458590.48981361865;452344.9155983754;206546.2383541025;255474.93562877487;458862.94064316095;201480.32060175925;262975.0692941057;273.7988738307681;1862429.8383029667;689077.6152294015;121687.05809946137;808435.5349465505;0;27;26;17;24;27;15;2;68;67;650096720180.7681;248741582755.07443;551369713475.4906;42556.55287228691;10724.275835058404;-0.0;9026.629340503521;2685901.2438933146;448978.039056114;0.0;702239.1609251458;1.662296513871667;0.1292591897182297
3006;2019-08-10 19:06:45.098;604;606;227;226;174;41;162;36;-24;43;787;252;-25;26;213;109;262;577;205;202;162;-94;651;363;369;144;366;302;641;-2.0;-1.0;1034.0;224.0;286.0;98;100;100;1;0;0;1;1;0;0;1;0;1;1;0;46650.96484375;12927.21875;21536.107421875;2974.7001953125;606.0;324144;493.0;0.0;Calculated values ==>;1565456805.098;333.56;333.76000000000005;295.86;295.76000000000005;290.56;277.26000000000005;274.69669130483857;289.36;276.76000000000005;270.76000000000005;277.46000000000004;351.86;298.36;270.66;275.76000000000005;294.46000000000004;284.06;299.36;330.86;293.36;289.36;322.46000000000004;333.76000000000005;263.76000000000005;243.40439225979637;267.8393353686513;274.69669130483857;293.66;6509999.999999999;3629999.9999999995;3690000.0;1440000.0;3660000.0;3020000.0;6409999.999999999;0.0;0.0;0.17233333333333334;0.037333333333333336;0.04766666666666666;0.04766666666666666;0.0;12927.21875;21536.107421875;2974.7001953125;46650.96484375;478154.12941142503;479628.60862605384;263047.0829027254;262604.4027410793;243491.01614864796;429947.3805835815;452781.61778218456;438179.53515710204;472457.08239583095;532577.5659171325;474392.901173924;438024.4983934438;445591.39424184;460434.9255865822;445960.44221279345;397997.3423171193;475248.56308591034;458452.03428527195;452781.61778218456;206964.23671620517;254219.67992080047;458706.70582492737;201353.54680595186;263047.0829027254;273.74477779638465;1863207.158399421;689292.8501623337;121736.8760568062;808794.4161051991;0;27;26;17;24;27;15;2;68;67;650317976270.6414;248827626790.02518;551551695110.3864;40813.01199251488;9607.851270041752;-0.0;9044.012829254221;2686595.5386816473;449147.3633162044;0.0;702389.6517271625;1.5883549925572134;0.1208607292001361
3007;2019-08-10 19:07:45.118;605;607;227;226;173;36;154;34;-25;43;777;252;-27;24;213;107;262;577;204;200;155;-93;657;355;361;143;359;301;648;222.0;0.0;554.0;0.0;207.0;100;100;100;1;0;0;1;1;0;0;1;0;1;1;0;47481.015625;13053.8994140625;22020.318359375;2967.146484375;602.0;324145;495.0;0.0;Calculated values ==>;1565456865.118;333.66;333.86;295.86;295.76000000000005;290.46000000000004;276.76000000000005;273.8482719121499;288.56;276.56;270.66;277.46000000000004;350.86;298.36;270.46000000000004;275.56;294.46000000000004;283.86;299.36;330.86;293.16;288.66;322.66;333.36;263.86;243.1966462407574;267.7187500070086;273.8482719121499;293.56;6570000.0;3550000.0;3610000.0;1430000.0;3590000.0;3010000.0;6480000.0;0.037000000000000005;0.0;0.09233333333333334;0.0;0.034499999999999996;0.07150000000000001;0.0;13053.8994140625;22020.318359375;2967.146484375;47481.015625;477594.5772950105;478959.538018177;262553.642610039;262121.57273751518;242955.8855700905;430477.46260093397;453018.7353767087;438249.86041294545;472588.3698738022;531611.214390621;474522.3232231597;437940.2675631159;445502.79210206744;461514.72384408844;447201.97128531174;393751.91682035173;474386.31436544773;459447.67380351556;453162.23822637077;207800.24178383037;252546.06836287308;458965.0568709534;201709.7481601087;231067.99093664845;273.8482719121499;1863991.853047468;689509.4316500714;121786.40795091752;809157.5073099991;0;27;26;17;24;27;15;2;68;67;650537049270.5718;248913755489.9978;551732655410.3289;21840.537031345262;0.0;-0.0;15879.738681215147;2687117.8256276497;449227.45543190505;0.0;702597.4188889936;0.9915594892161065;0.035098906022769105
3008;2019-08-10 19:08:45.109;613;615;224;224;177;28;138;25;-28;39;768;251;-29;24;215;108;262;578;203;198;139;-92;653;348;353;142;351;298;647;-2.0;-1.0;230.0;318.0;217.0;73;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46447.8203125;12961.076171875;21017.80078125;2942.88500976562;599.0;324146;498.0;0.0;Calculated values ==>;1565456925.109;334.46000000000004;334.66;295.56;295.56;290.86;275.96000000000004;273.0942459734351;286.96000000000004;275.66;270.36;277.06;349.96000000000004;298.26000000000005;270.26000000000005;275.56;294.66;283.96000000000004;299.36;330.96000000000004;292.96000000000004;287.06;322.96000000000004;333.06;263.96000000000004;242.98782864720522;267.35522164206344;273.0942459734351;293.46000000000004;6530000.0;3479999.9999999995;3529999.9999999995;1420000.0;3510000.0;2980000.0;6470000.0;0.0;0.0;0.03833333333333333;0.053000000000000005;0.036166666666666666;0.036166666666666666;0.0;12961.076171875;21017.80078125;2942.88500976562;46447.8203125;479276.0363017004;480272.0479273198;261334.41164981216;261334.41164981216;244264.18155412262;430925.7729439634;452123.03444465675;438461.08877795865;472325.50216173066;530900.5236247084;474792.5721682021;438307.6172986034;446088.689390659;462992.3648214444;448672.7574835486;396667.38407028833;474664.44768664095;460429.8402662555;452266.2968779334;209054.2704885073;251290.9062238717;459222.5843325947;192260.42712908363;261334.41164981216;270.0342836442399;1864774.475935081;689726.1905943407;121835.65082577766;809516.1045048125;0;27;26;17;24;27;15;2;68;67;650751217140.347;248999242664.9081;551912328455.1404;9437.692029873542;14148.99433178609;-0.0;6905.369849083717;2687378.438438433;449345.34603163664;0.0;702787.2663118278;0.8258559339987716;0.08000713604954354
3009;2019-08-10 19:09:45.109;624;627;223;222;166;22;119;21;-29;34;762;250;-30;21;216;104;262;583;201;192;120;-89;653;342;348;141;346;297;647;-2.0;-1.0;1200.0;224.0;205.0;1;100;100;1;0;0;1;1;0;0;1;0;1;1;0;43746.62109375;12972.0673828125;18619.892578125;2936.15576171875;596.0;324147;503.0;0.0;Calculated values ==>;1565456985.109;335.56;335.86;295.46000000000004;295.36;289.76000000000005;275.36;272.43898195401505;285.06;275.26000000000005;270.26000000000005;276.56;349.36;298.16;270.16;275.26000000000005;294.76000000000005;283.56;299.36;331.46000000000004;292.36;285.16;323.46000000000004;332.76000000000005;264.26000000000005;242.77792619122317;267.23344911666527;272.43898195401505;293.26000000000005;6530000.0;3420000.0000000005;3479999.9999999995;1410000.0;3460000.0;2970000.0;6470000.0;0.0;0.0;0.2;0.037333333333333336;0.034166666666666665;0.034166666666666665;0.0;12972.0673828125;18619.892578125;2936.15576171875;43746.62109375;480920.9632186841;482048.6255635889;260912.91522706175;260495.1471770827;240794.212554169;431298.55289687274;450279.0723764006;438531.5804257387;471964.88962738856;530352.1195163255;474804.6850504761;438378.49729393894;445860.458780388;463868.5790207297;449201.6867256675;396667.38407028833;475434.56391119317;460404.888331348;450423.88264153275;211144.3756859795;250035.78352995744;459682.43560555455;196337.84217637655;260912.91522706175;271.66812016437984;1865526.0962801331;689942.300123963;121884.6428322067;809846.4186161406;0;27;26;17;24;27;15;2;68;67;650961517140.347;249084142664.9081;552090828455.1404;48438.747649872435;9831.531488022647;-0.0;6474.9580533277585;2687860.742102431;449545.1837468017;0.0;702898.7690443479;1.8751453948800072;0.14733321569305974
3010;2019-08-10 19:10:45.120;632;635;219;218;171;22;119;19;-33;30;757;249;-34;19;217;105;262;585;204;182;118;-87;645;341;346;142;345;293;640;231.0;-2.0;1260.0;221.0;194.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42414.31640625;12867.345703125;18409.087890625;2885.96020507812;592.0;324148;511.0;0.0;Calculated values ==>;1565457045.12;336.36;336.66;295.06;294.96000000000004;290.26000000000005;275.36;272.3289490889957;285.06;275.06;269.86;276.16;348.86;298.06;269.76000000000005;275.06;294.86;283.66;299.36;331.66;291.36;284.96000000000004;324.26000000000005;332.36;264.46000000000004;242.98782864720522;266.74333088950624;272.3289490889957;293.56;6450000.0;3410000.0;3460000.0;1420000.0;3450000.0;2930000.0;6400000.0;0.0385;0.0;0.21;0.036833333333333336;0.03233333333333333;0.07083333333333333;0.0;12867.345703125;18409.087890625;2885.96020507812;42414.31640625;483007.8846084923;484002.9686814207;259684.7674972503;259272.81690893433;242565.50931267906;431359.6534126046;450641.1217413588;438813.94225660735;471438.0385572268;530136.3651756978;475202.58890979865;438662.4006545466;446356.53204065945;464146.3546846487;449530.94213999267;401609.0555602669;476590.3739276015;459381.0236953352;450496.97227330983;214488.6975840042;248362.34728340767;459731.4119511117;196491.9366620686;225337.6053256574;271.72598533690933;1866244.2357264173;690157.6680429326;121933.1693600964;810155.0500250119;0;27;26;17;24;27;15;2;68;67;651169755310.0625;249169058229.79205;552267860904.8984;50887.621174853135;9695.987339813088;-0.0;15948.788492125379;2688688.613590125;449707.9429038539;0.0;703085.6678571396;2.2402527603149673;0.15050580312668882
3011;2019-08-10 19:11:45.120;637;639;221;220;165;17;143;14;-35;27;750;248;-36;17;219;104;262;573;203;181;143;-86;653;335;340;138;338;293;648;871.0;-1.0;1354.0;0.0;200.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42718.96484375;13002.5888671875;18818.77734375;2907.69799804688;587.0;324149;524.0;0.0;Calculated values ==>;1565457105.12;336.86;337.06;295.26000000000005;295.16;289.66;274.86;271.6637117239857;287.46000000000004;274.56;269.66;275.86;348.16;297.96000000000004;269.56;274.86;295.06;283.56;299.36;330.46000000000004;291.26000000000005;287.46000000000004;325.56;331.86;264.56;242.14157278889297;266.74333088950624;271.6637117239857;293.46000000000004;6530000.0;3350000.0;3400000.0;1380000.0;3379999.9999999995;2930000.0;6480000.0;0.1451666666666667;0.0;0.22566666666666665;0.0;0.03333333333333333;0.17850000000000002;0.0;13002.5888671875;18818.77734375;2907.69799804688;42718.96484375;482843.85393388895;483695.3519409777;260019.87181535497;259610.3411977192;240457.49298603233;431720.082569444;455063.322798143;438510.57582547225;471673.81221397576;529409.4783556346;475086.50511485117;438358.4652479722;446077.1405189647;465428.29785348976;450481.4971399036;396667.38407028833;473765.6548157134;460189.3252726889;455063.322798143;219923.6425635755;246270.64818160105;460446.3247853222;196395.53166622907;208276.82767913773;271.6637117239857;1866953.679736834;690373.2508310186;121981.44984512245;810465.2822352983;0;27;26;17;24;27;15;2;68;67;651375555310.0625;249253058229.79205;552443660904.8984;54637.294965269204;0.0;-0.0;44051.38937874245;2689567.9878912927;449788.7427983523;0.0;703585.6693393969;2.841674159434476;0.09285192305543431
3012;2019-08-10 19:12:45.131;645;645;219;218;168;17;154;12;-36;23;745;248;-37;15;219;105;262;555;203;180;154;-85;622;343;348;137;348;291;622;0.0;-1.0;2153.0;573.0;138.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;29653.330078125;12361.15625;6411.86865234375;2905.13354492188;580.0;324150;545.0;0.0;Calculated values ==>;1565457165.131;337.66;337.66;295.06;294.96000000000004;289.96000000000004;274.86;272.5487779782249;288.56;274.36;269.56;275.46000000000004;347.66;297.96000000000004;269.46000000000004;274.66;295.06;283.66;299.36;328.66;291.16;288.56;327.66;331.16;264.66;241.92719264551067;266.49643012054327;272.5487779782249;293.46000000000004;6220000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2910000.0;6220000.0;0.0;0.0;0.35883333333333334;0.0955;0.023;0.023;0.0;12361.15625;6411.86865234375;2905.13354492188;29653.330078125;487399.68325438723;487399.68325438723;260859.0190736298;260423.07427298615;242163.9043465103;431237.1583312671;455238.5384220354;438804.5743133056;471414.1961389312;529043.4748516987;475342.9960957838;438653.51851114654;446185.9460979395;463962.77610603505;449162.2259457903;412350.0170988076;474235.8493928779;458795.0017298935;455238.5384220354;228704.35009887922;243342.44575359824;460699.3913920448;196284.1431229737;260859.0190736298;271.65047729133295;1867556.8927648724;690584.6541243789;122029.89898882165;810675.5761659674;0;27;26;17;24;27;15;2;68;67;651581993150.6006;249335573355.0071;552618893025.3551;87024.4147254641;25251.65620969629;-0.0;4470.7289450133285;2690748.718569405;449999.2118462342;0.0;703990.0944574963;5.385457448526932;0.4908011293943945
3013;2019-08-10 19:13:45.101;643;632;220;219;173;33;163;14;-34;23;743;248;-37;15;212;112;262;475;203;177;162;-85;625;350;355;141;355;292;625;-2.0;-1.0;1496.0;286.0;107.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;29453.619140625;12399.0654296875;6409.2373046875;2897.25512695312;573.0;324151;569.0;0.0;Calculated values ==>;1565457225.101;337.46000000000004;336.36;295.16;295.06;290.46000000000004;276.46000000000004;273.3108153835814;289.46000000000004;274.56;269.76000000000005;275.46000000000004;347.46000000000004;297.96000000000004;269.46000000000004;274.66;294.36;284.36;299.36;320.66;290.86;289.36;330.06;330.46000000000004;264.66;242.77792619122317;266.62003547228215;273.3108153835814;293.46000000000004;6250000.0;3500000.0;3550000.0;1410000.0;3550000.0;2920000.0;6250000.0;0.0;0.0;0.24933333333333335;0.04766666666666666;0.017833333333333333;0.017833333333333333;0.0;12399.0654296875;6409.2373046875;2897.25512695312;29453.619140625;486793.58855797444;485229.92561508686;261089.19525715685;260653.3442251872;243681.76497678753;430799.1582183253;455317.5800407417;438884.6286365988;470880.6574889378;528759.0467256056;475214.8491745006;438430.3070074864;445991.80826501397;461991.6158825633;448889.3037529973;411136.5505860544;460991.0307628116;457259.30272698647;455177.70759846305;238741.38928724395;240414.4444865203;460088.3224911634;198660.70831021137;261089.19525715685;272.6272056830428;1868049.2043963084;690790.886137551;122078.22805115752;810782.3652943855;0;27;26;17;24;27;15;2;68;67;651792787700.7012;249418931655.04688;552793705575.4385;59895.83080137928;12461.382942625378;-0.0;3461.2451367532935;2691972.4417816894;450313.3300349903;0.0;704056.1611916505;3.4930435497279015;0.2988641155552618
3014;2019-08-10 19:14:45.122;634;631;223;223;173;37;172;16;-30;23;737;247;-33;15;211;113;262;466;202;178;172;-87;640;352;357;142;357;294;640;-2.0;77.0;1484.0;403.0;107.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;30347.810546875;12709.5986328125;6619.71875;2908.10961914062;564.0;324152;593.0;0.0;Calculated values ==>;1565457285.122;336.56;336.26000000000005;295.46000000000004;295.46000000000004;290.46000000000004;276.86;273.5264737036516;290.36;274.76000000000005;270.16;275.46000000000004;346.86;297.86;269.86;274.66;294.26000000000005;284.46000000000004;299.36;319.76000000000005;290.96000000000004;290.36;332.46000000000004;329.56;264.46000000000004;242.98782864720522;266.86631818009863;273.5264737036516;293.36;6400000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2940000.0;6400000.0;0.0;0.012833333333333334;0.24733333333333332;0.06716666666666667;0.017833333333333333;0.017833333333333333;0.0;12709.5986328125;6619.71875;2908.10961914062;30347.810546875;483857.90961050027;483422.00658988336;261369.35298620682;261369.35298620682;243202.32141753647;430671.36484660726;456239.458526686;439046.29632798105;470746.7058464142;527981.1292143323;474841.6459911621;438591.3684654617;445601.49163528444;461553.227934654;448664.5632019082;404287.7042749842;457154.46741606353;457071.09370510135;456239.458526686;248780.69988749037;236650.15891445865;459731.4119511117;198567.974791788;261369.35298620682;272.5986789047322;1868547.7240637804;691000.1982380227;122126.62302294833;810890.9779291307;0;27;26;17;24;27;15;2;68;67;652006462460.3752;249503861369.91733;552969567105.1702;59478.30485995174;17541.477529201242;0.0;3475.183548805212;2692967.5744185783;450563.44138021703;0.0;704113.9849951924;3.6197967476582744;0.327447934185372
