;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3015;2019-08-10 19:15:45.122;632;633;219;219;177;41;182;18;-32;25;732;248;-34;18;210;116;262;506;202;180;181;-91;643;359;364;143;364;295;643;-2.0;-1.0;1504.0;410.0;106.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;30110.794921875;12791.35546875;6588.9384765625;2924.005859375;553.0;324153;606.0;0.0;Calculated values ==>;1565457345.122;336.36;336.46000000000004;295.06;295.06;290.86;277.26000000000005;274.27422755570615;291.36;274.96000000000004;269.96000000000004;275.66;346.36;297.96000000000004;269.76000000000005;274.96000000000004;294.16;284.76000000000005;299.36;323.76000000000005;291.16;291.26000000000005;333.76000000000005;328.46000000000004;264.06;243.1966462407574;266.98899913490544;274.27422755570615;293.36;6430000.0;3590000.0;3640000.0;1430000.0;3640000.0;2950000.0;6430000.0;0.0;0.0;0.25066666666666665;0.06833333333333333;0.017666666666666667;0.017666666666666667;0.0;12791.35546875;6588.9384765625;2924.005859375;30110.794921875;483232.0293426697;483377.8638513245;259501.8408115138;259501.8408115138;244392.94556874927;430214.79039162316;456479.2451093168;438520.37345905404;470810.46499630326;527383.118100196;474829.222160076;438214.884849924;445828.09891910193;460338.21932957764;447797.0007832092;402711.3510504604;463620.4547404541;456199.0819308778;456339.24340671574;254219.67992080047;232049.79005350024;459169.18600465864;200264.3902573781;259501.8408115138;273.2993469680629;1869051.54577602;691212.7061888691;122175.2239852693;811001.0500726853;0;27;26;17;24;27;15;2;68;67;652222762460.3752;249589361369.91733;553146267105.1702;59722.83312255343;17691.8277093975;-0.0;3477.460779181901;2693960.9172350992;450857.05225720536;0.0;704171.9236979256;3.6267501028717537;0.32840827669586525
3016;2019-08-10 19:16:45.123;632;632;212;211;180;51;188;22;-32;27;728;248;-33;17;204;124;262;529;202;184;188;-101;634;368;373;144;373;296;633;-2.0;-1.0;1729.0;384.0;105.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27897.6171875;12552.943359375;6361.1181640625;2921.75756835938;539.0;324154;610.0;0.0;Calculated values ==>;1565457405.123;336.36;336.36;294.36;294.26000000000005;291.16;278.26000000000005;275.2199585193972;291.96000000000004;275.36;269.96000000000004;275.86;345.96000000000004;297.96000000000004;269.86;274.86;293.56;285.56;299.36;326.06;291.56;291.96000000000004;334.16;327.06;263.06;243.40439225979637;267.1113755279542;275.2199585193972;293.36;6340000.0;3679999.9999999995;3729999.9999999995;1440000.0;3729999.9999999995;2960000.0;6330000.0;0.0;0.0;0.2881666666666666;0.064;0.0175;0.0175;0.0;12552.943359375;6361.1181640625;2921.75756835938;27897.6171875;484235.3095110681;484346.2472038088;257255.40581469727;256858.59308778655;245710.9618101925;429606.4342157736;455835.72132086084;438296.42880847026;470874.54964527197;526888.454487298;474700.28153952706;438143.1473471288;445491.4411908183;458088.6167706479;447300.75962724886;407207.98823713895;468760.69649435976;455265.89385080436;455835.72132086084;255893.36323571714;226195.42121513622;457989.37037180655;202759.06728698185;257255.40581469727;274.31605156923194;1869534.9572664048;691423.9121988899;122223.93949235317;811108.9690098459;0;27;26;17;24;27;15;2;68;67;652443866145.1082;249675462804.81332;553323570059.9559;67874.0163451089;16334.73939742878;-0.0;3475.155521357863;2695024.2420344967;451140.61170866515;0.0;704229.863132668;4.015599822258832;0.3526304500966863
3017;2019-08-10 19:17:45.103;625;626;212;211;180;61;192;30;-30;31;726;248;-32;18;199;132;262;530;202;187;192;-114;630;378;383;143;383;298;630;-1.0;-1.0;1720.0;348.0;129.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26823.2109375;12465.6806640625;6158.7451171875;2938.54541015625;524.0;324155;611.0;0.0;Calculated values ==>;1565457465.103;335.66;335.76000000000005;294.36;294.26000000000005;291.16;279.26000000000005;276.25090830309495;292.36;276.16;270.16;276.26000000000005;345.76;297.96000000000004;269.96000000000004;274.96000000000004;293.06;286.36;299.36;326.16;291.86;292.36;334.26000000000005;325.56;261.76000000000005;243.1966462407574;267.35522164206344;276.25090830309495;293.36;6300000.0;3779999.9999999995;3829999.9999999995;1430000.0;3829999.9999999995;2980000.0;6300000.0;0.0;0.0;0.2866666666666667;0.058;0.021500000000000002;0.021500000000000002;0.0;12465.6806640625;6158.7451171875;2938.54541015625;26823.2109375;483670.272760517;483814.6467195869;257425.41144112896;257025.53271463368;245815.86690775646;428902.12800615287;454733.1831047664;438153.8488135099;471403.80223619274;526523.6123622244;474441.7976522075;437845.4099550722;445239.70399650995;455744.4144962922;446617.36708538677;409012.5005863778;469318.11339429184;454005.35652051977;454733.1831047664;256311.7953858065;219923.6425635755;456813.12121425505;205223.87584527006;257425.41144112896;275.3159653458571;1869990.812165291;691632.3312363069;122272.75907190361;811213.2664264914;0;27;26;17;24;27;15;2;68;67;652670590545.1803;249761534104.8407;553501710660.0126;66773.2589175621;14592.17623140113;-0.0;4242.117090768205;2696145.9286418334;451398.25009755505;0.0;704294.152300921;3.9701185648223487;0.33904509258953097
3018;2019-08-10 19:18:45.134;613;615;220;220;183;64;192;38;-26;37;725;248;-28;19;195;137;262;524;203;190;191;-122;669;371;376;143;375;302;662;-2.0;-1.0;1807.0;157.0;186.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40527.875;13254.763671875;18426.626953125;2985.59228515625;509.0;324156;611.0;0.0;Calculated values ==>;1565457525.134;334.46000000000004;334.66;295.16;295.16;291.46000000000004;279.56;275.5313989812953;292.36;276.96000000000004;270.56;276.86;345.66;297.96000000000004;270.36;275.06;292.66;286.86;299.36;325.56;292.16;292.26000000000005;334.26000000000005;324.06;260.96000000000004;243.1966462407574;267.8393353686513;275.5313989812953;293.46000000000004;6690000.000000001;3710000.0;3760000.0;1430000.0;3750000.0;3020000.0;6620000.0;0.0;0.0;0.3011666666666667;0.026166666666666668;0.031000000000000003;0.031000000000000003;0.0;13254.763671875;18426.626953125;2985.59228515625;40527.875;477392.8544694029;478524.64731017186;258805.99989555683;258805.99989555683;245715.51792123355;429398.2889081932;455906.3432239041;437869.15320432716;471996.43091952;526105.8053046324;473922.394480154;437557.52604302316;444589.26801690354;456497.9661868576;448714.54008131806;278901.28201699804;463976.4161497965;455620.9725128571;455763.74373751873;256311.7953858065;213652.59903751023;455989.0127896765;204597.24904303846;258805.99989555683;275.0412644730376;1870552.361199897;691846.7790137323;122322.15239284818;811418.2503812317;0;27;26;17;24;28;15;2;68;67;652898408190.7014;249847378435.03708;553681803660.4246;70253.72180324145;6578.084484703695;-0.0;6105.69005910082;2697288.410127732;451574.76008699334;0.0;704380.4285804259;2.392405954737644;0.17929860570010264
3019;2019-08-10 19:19:45.134;615;616;217;216;179;46;174;40;-24;41;726;248;-25;22;199;128;262;540;203;190;175;-122;659;364;370;143;368;304;652;-2.0;0.0;1607.0;213.0;196.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;39960.61328125;13001.3896484375;18315.751953125;3004.97924804688;498.0;324157;608.0;0.0;Calculated values ==>;1565457585.134;334.66;334.76000000000005;294.86;294.76000000000005;291.06;277.76000000000005;274.8017692304317;290.56;277.16;270.76000000000005;277.26000000000005;345.76;297.96000000000004;270.66;275.36;293.06;285.96000000000004;299.36;327.16;292.16;290.66;333.96000000000004;322.96000000000004;260.96000000000004;243.1966462407574;268.0796299477929;274.8017692304317;293.46000000000004;6590000.000000001;3640000.0;3700000.0;1430000.0;3679999.9999999995;3040000.0;6520000.0;0.0;0.0;0.2678333333333333;0.0355;0.03266666666666666;0.03266666666666666;0.0;13001.3896484375;18315.751953125;3004.97924804688;39960.61328125;478876.3299850967;479842.38366484025;258177.5019816293;257784.59414324697;244748.02205219504;429879.7862731237;454341.56483116094;437727.04723144654;472391.1323836129;526053.6503552626;473661.4607848703;437570.5891863215;444622.5063410642;458196.5170259769;448662.30875118816;392131.04287269;468001.7994737259;456614.5539490984;454484.9211093304;255056.51255035817;209054.2704885073;455989.0127896765;202142.64106564972;258177.5019816293;274.05773912595527;1871223.0986022407;692065.5802914016;122372.07382229154;811724.4368721171;0;27;26;17;24;28;15;2;68;67;653122208190.7014;249933178435.03708;553863603660.4246;63097.35678473925;9011.54619620295;-0.0;6412.709024838235;2698399.6691159653;451704.6736760009;0.0;704484.748572792;2.28778438109468;0.17737090304883218
3020;2019-08-10 19:20:45.125;625;625;218;217;177;40;130;35;-22;41;728;248;-24;22;201;124;262;555;203;188;131;-115;652;359;365;142;363;305;644;-1.0;-1.0;1387.0;200.0;187.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;39371.66796875;12871.7158203125;18133.78515625;3025.48046875;489.0;324158;604.0;0.0;Calculated values ==>;1565457645.125;335.66;335.66;294.96000000000004;294.86;290.86;277.16;274.27422755570615;286.16;276.66;270.96000000000004;277.26000000000005;345.96000000000004;297.96000000000004;270.76000000000005;275.36;293.26000000000005;285.56;299.36;328.66;291.96000000000004;286.26000000000005;333.56;322.06;261.66;242.98782864720522;268.19934244402924;274.27422755570615;293.46000000000004;6520000.0;3590000.0;3650000.0;1420000.0;3629999.9999999995;3050000.0;6440000.000000001;0.0;0.0;0.23116666666666666;0.03333333333333333;0.03116666666666667;0.03116666666666667;0.0;12871.7158203125;18133.78515625;3025.48046875;39371.66796875;481183.9911562775;482094.40156841924;259034.24251786072;258630.16295080306;244360.5969665235;430214.79039162316;448776.3901780189;437812.597326149;472522.5091947854;526184.881888428;473530.68270583387;437499.1961693786;444422.66845152143;459268.44399813557;448994.4748392721;397341.6008115759;471452.38712284795;457153.08725739754;448926.51321116486;253382.8652305231;205292.2597576877;456870.81409986067;200785.59280470663;259034.24251786072;273.50437428444764;1871884.1017799457;692281.1571620331;122422.32011513748;812028.1374524552;0;27;26;17;24;28;15;2;68;67;653342675115.4701;250018665609.9474;554046276255.2329;54792.74254520676;8536.1740431718;-0.0;5918.309103274646;2699381.9392467267;451850.882743192;0.0;704587.4916433125;2.0348289338329226;0.1586665440559574
3021;2019-08-10 19:21:45.125;627;628;224;224;182;37;134;30;-22;39;731;248;-24;23;203;124;262;562;203;184;133;-107;646;356;361;142;360;304;639;-1.0;-1.0;1203.0;260.0;187.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;39838.89453125;12797.412109375;18045.248046875;3014.38427734375;484.0;324159;598.0;0.0;Calculated values ==>;1565457705.125;335.86;335.96000000000004;295.56;295.56;291.36;276.86;273.955091788801;286.56;276.16;270.96000000000004;277.06;346.26;297.96000000000004;270.76000000000005;275.46000000000004;293.46000000000004;285.56;299.36;329.36;291.56;286.46000000000004;332.96000000000004;321.56;262.46000000000004;242.98782864720522;268.0796299477929;273.955091788801;293.46000000000004;6459999.999999999;3560000.0;3610000.0;1420000.0;3600000.0;3040000.0;6390000.0;0.0;0.0;0.20049999999999998;0.043333333333333335;0.03116666666666667;0.03116666666666667;0.0;12797.412109375;18045.248046875;3014.38427734375;39838.89453125;482161.8850618989;483097.2999002632;261868.7541320381;261868.7541320381;246165.27917006295;430412.23801567365;450108.39359056647;438039.0146135774;472325.50216173066;526577.5264948038;473661.4607848703;437727.04723144654;444766.67480068695;460012.4503564219;449548.4270373252;401040.7463659538;473183.10929267603;457249.07238962216;449960.7574489555;250872.52762923925;203202.34940748036;457690.96590548137;199371.4526420315;261868.7541320381;272.93394749491;1872544.189800779;692495.0665614472;122472.65232135492;812329.6293958146;0;27;26;17;24;28;15;2;68;67;653560475115.4701;250103865609.9474;554228976255.2329;47852.846175294944;11193.845574749494;-0.0;5862.200770043926;2700237.319152731;452015.2995733414;0.0;704685.6625589235;1.9171458585937362;0.1574962036163175
3022;2019-08-10 19:22:45.096;627;627;229;228;185;34;145;28;-24;37;734;248;-25;23;204;123;262;565;203;181;144;-100;640;353;358;141;356;303;633;-1.0;-1.0;1392.0;214.0;191.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40659.08203125;12628.134765625;17847.146484375;3009.60107421875;481.0;324160;596.0;0.0;Calculated values ==>;1565457765.096;335.86;335.86;296.06;295.96000000000004;291.66;276.56;273.6339639331285;287.66;275.96000000000004;270.76000000000005;276.86;346.56000000000006;297.96000000000004;270.66;275.46000000000004;293.56;285.46000000000004;299.36;329.66;291.26000000000005;287.56;332.76000000000005;321.26000000000005;263.16;242.77792619122317;267.9596281332873;273.6339639331285;293.46000000000004;6400000.0;3529999.9999999995;3579999.9999999995;1410000.0;3560000.0;3030000.0;6330000.0;0.0;0.0;0.232;0.035666666666666666;0.03183333333333333;0.03183333333333333;0.0;12628.134765625;17847.146484375;3009.60107421875;40659.08203125;482839.08788636234;483624.1093333279;264572.0499287387;264104.7495809149;247387.61148498915;430607.02586249536;452248.7053272065;437953.82195464283;472260.1919623333;526969.6436443408;473792.03106838174;437798.07955487026;444965.2754471953;460769.5600386277;449951.1211743574;404287.7042749842;474396.05658536486;457322.39786825684;452104.5419279228;250035.78352995744;201948.4348523538;458563.5247814936;199358.7723518737;264572.0499287387;272.9162756696414;1873214.6820436816;692706.8437101312;122522.82793597358;812628.5881167672;0;27;26;17;24;28;15;2;68;67;653776070860.3124;250188724574.8853;554410988240.0997;55354.05150784244;9244.96950332311;-0.0;5969.784328640694;2701096.960938346;452185.5407091956;0.0;704784.2147780671;2.107482554560619;0.16603738765765458
3023;2019-08-10 19:23:45.106;625;625;229;228;182;32;151;26;-26;35;736;247;-27;21;206;122;261;563;203;180;150;-94;637;351;356;140;354;301;630;187.0;0.0;1137.0;141.0;204.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41034.17578125;12611.6962890625;17705.46875;2992.92333984375;478.0;324161;594.0;0.0;Calculated values ==>;1565457825.106;335.66;335.66;296.06;295.96000000000004;291.36;276.36;273.4187578820637;288.26000000000005;275.76000000000005;270.56;276.66;346.76;297.86;270.46000000000004;275.26000000000005;293.76000000000005;285.36;299.26000000000005;329.46000000000004;291.16;288.16;332.56;320.96000000000004;263.76000000000005;242.56692532238324;267.7187500070086;273.4187578820637;293.46000000000004;6370000.0;3510000.0;3560000.0;1400000.0;3540000.0;3010000.0;6300000.0;0.03116666666666667;0.0;0.18949999999999997;0.0235;0.034;0.06516666666666668;0.0;12611.6962890625;17705.46875;2992.92333984375;41034.17578125;482885.066317478;483670.272760517;264817.40626995196;264343.9107626024;246484.76464877365;430735.4089219946;453455.83774682117;438095.2167564963;472195.2020149266;527334.374113208;473934.96168317605;437940.2675631159;445074.8090602398;461345.36918359256;450169.64455722953;405286.7879720686;474462.17742096464;457509.50399660534;453313.5623644761;249199.05678690012;200694.54348549087;459329.5123731156;199418.52370500015;233539.67982584456;272.9314269330373;1873895.572654869;692917.2106908745;122572.85730958894;812924.9092889722;0;27;26;17;24;28;15;2;68;67;653990306560.2783;250273038624.87192;554592218440.0709;45229.23333325851;6107.908233700713;-0.0;14321.931345434157;2701935.294677562;452313.5026804251;0.0;704953.340591596;1.971146763872661;0.1236732337247719
3024;2019-08-10 19:24:45.107;624;623;227;227;180;30;150;23;-28;33;737;247;-29;19;207;120;261;549;203;178;150;-91;637;349;354;138;353;298;631;147.0;-1.0;1253.0;262.0;212.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41092.96875;12668.861328125;17852.95703125;2975.08081054688;474.0;324162;592.0;0.0;Calculated values ==>;1565457885.107;335.56;335.46000000000004;295.86;295.86;291.16;276.16;273.20264511476705;288.16;275.46000000000004;270.36;276.46000000000004;346.86;297.86;270.26000000000005;275.06;293.86;285.16;299.26000000000005;328.06;290.96000000000004;288.16;332.36;320.56;264.06;242.14157278889297;267.35522164206344;273.20264511476705;293.46000000000004;6370000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;2980000.0;6310000.0;0.0245;0.0;0.20883333333333332;0.043666666666666666;0.035333333333333335;0.059833333333333336;0.0;12668.861328125;17852.95703125;2975.08081054688;41092.96875;482739.32069781265;483268.97045649425;263797.95167505275;263797.95167505275;245780.77516780747;430862.6128555636;453658.5154602935;438461.08877795865;472262.261994151;527671.5247240361;474324.75812690036;438307.6172986034;445381.69947755703;461631.72079857654;450242.47511484945;405286.7879720686;472175.7688377974;457559.15090656106;453658.5154602935;248362.34728340767;199022.72361097817;459941.8588226559;198186.32463581554;236931.90940550435;272.43462925837304;1874579.9769344034;693127.8855161222;122622.59150653587;813221.2344433056;0;27;26;17;24;28;15;2;68;67;654203310110.8674;250356440015.10257;554771921435.5679;50177.37991168421;11429.99165949203;-0.0;12967.475262278218;2702730.363041054;452459.65428242536;0.0;705180.7561041513;2.226320903769445;0.16150247635839382
3025;2019-08-10 19:25:45.117;625;625;226;225;176;29;142;23;-30;32;737;247;-32;16;208;116;261;544;201;176;142;-88;639;348;354;137;352;296;633;247.0;-1.0;1218.0;285.0;211.0;0;100;97;1;0;0;1;0;1;0;1;0;1;1;0;41042.95703125;12442.89453125;17878.802734375;2965.88525390625;472.0;324163;590.0;0.0;Calculated values ==>;1565457945.117;335.66;335.66;295.76000000000005;295.66;290.76000000000005;276.06;273.0942459734351;287.36;275.46000000000004;270.16;276.36;346.86;297.86;269.96000000000004;274.76000000000005;293.96000000000004;284.76000000000005;299.26000000000005;327.56;290.76000000000005;287.36;332.16;320.36;264.36;241.92719264551067;267.1113755279542;273.0942459734351;293.26000000000005;6390000.0;3479999.9999999995;3540000.0;1370000.0;3520000.0000000005;2960000.0;6330000.0;0.04116666666666667;0.0;0.20299999999999999;0.0475;0.035166666666666666;0.07633333333333334;0.0;12442.89453125;17878.802734375;2965.88525390625;41042.95703125;482659.7227858179;483334.4186560599;263186.74678397086;262735.5596206215;244395.61095535682;430925.7729439634;452520.102295701;438602.1121803833;472295.8960165899;527826.4120056079;474583.6049128308;438296.42880847026;445350.023721129;461917.0532126514;449843.4462313941;404279.4656557937;471137.31069371436;457284.55774982076;452520.102295701;247525.65490268572;198186.82848740023;460397.5116797571;197926.20826170887;227991.65286475967;272.3270160512926;1875264.5570601465;693337.1850256891;122672.10780840687;813519.048735416;0;27;26;17;24;28;15;2;68;67;654415745510.8336;250438953765.08945;554950151135.5396;48857.2084954909;12467.38691235729;-0.0;17139.004973228522;2703555.788825689;452658.83229462936;0.0;705431.6852539631;2.3571432480877443;0.16071852913924972
3026;2019-08-10 19:26:48.098;626;626;226;225;175;27;134;20;-32;31;736;246;-33;16;209;114;261;552;201;174;134;-86;640;346;351;137;349;296;634;590.0;0.0;956.0;311.0;202.0;0;100;87;1;0;0;1;0;1;0;1;0;1;1;0;40567.78125;11649.123046875;17966.103515625;2950.1611328125;473.0;324164;588.0;0.0;Calculated values ==>;1565458008.098;335.76000000000005;335.76000000000005;295.76000000000005;295.66;290.66;275.86;272.8767566201714;286.56;275.16;269.96000000000004;276.26000000000005;346.76;297.76000000000005;269.86;274.76000000000005;294.06;284.56;299.26000000000005;328.36;290.56;286.56;331.96000000000004;320.46000000000004;264.56;241.92719264551067;267.1113755279542;272.8767566201714;293.26000000000005;6400000.0;3460000.0;3510000.0;1370000.0;3490000.0;2960000.0;6340000.0;0.09833333333333334;0.0;0.15933333333333335;0.05183333333333333;0.033666666666666664;0.132;0.0;11649.123046875;17966.103515625;2950.1611328125;40567.78125;482693.04818800907;483367.3306423375;263112.02958457364;262662.5648026998;244037.5270168105;431051.2098666511;451902.8401793581;438296.42880847026;472198.00020708365;527722.2321147668;474466.8716572014;438143.1473471288;445350.023721129;462504.0309556943;449918.41501413705;403762.44783743477;472260.451253185;457497.8828935947;451902.8401793581;246688.97952812296;198604.77482894104;460598.7947248871;197391.2833938161;214153.39290206486;272.1056203360561;1875978.4356578316;693547.9266031615;122723.8576024577;813832.5970741129;0;27;26;17;24;28;15;2;68;67;654637753535.6454;250525237735.0163;555136574895.3815;38384.21983606824;13642.922670660513;-0.0;31382.927040602706;2704318.921102507;452887.22860108124;0.0;705856.1241147369;2.5613105032782273;0.138046366757883
3027;2019-08-10 19:27:45.148;628;629;225;224;172;23;142;19;-31;29;736;245;-33;17;210;109;261;562;200;175;142;-85;648;339;344;138;342;297;644;-1.0;-1.0;274.0;119.0;212.0;0;100;81;1;0;0;1;0;1;0;1;0;1;0;0;40756.95703125;11494.1806640625;18501.7890625;2975.38061523438;471.0;324165;586.0;0.0;Calculated values ==>;1565458065.148;335.96000000000004;336.06;295.66;295.56;290.36;275.46000000000004;272.10816812424576;287.36;275.06;270.06;276.06;346.76;297.66;269.86;274.86;294.16;284.06;299.26000000000005;329.36;290.66;287.36;331.76000000000005;320.26000000000005;264.66;242.14157278889297;267.23344911666527;272.10816812424576;293.16;6480000.0;3390000.0;3440000.0;1380000.0;3420000.0000000005;2970000.0;6440000.000000001;0.0;0.0;0.04566666666666667;0.01983333333333333;0.035333333333333335;0.035333333333333335;0.0;11494.1806640625;18501.7890625;2975.38061523438;40756.95703125;482082.62959827395;482681.2225635065;261960.94164780827;261531.45575083245;242760.76963987155;431480.97241316177;454247.5409532141;438225.1199557825;471870.034071972;527644.7459927831;474220.39554555406;437917.4719433092;445294.8252547872;463683.1585581296;450470.90948981413;399236.35390622605;472552.1459135248;458758.63130759384;454247.5409532141;245852.32104278926;197768.88456892778;460547.1261251337;194040.02488946263;261960.94164780827;270.7292232544311;1876622.8212571465;693731.30514144;122770.80929085265;814121.5544727022;0;27;26;17;24;28;15;2;68;67;654836002285.4797;250603681484.95074;555305728145.2401;11151.11934136194;5285.724174507476;-0.0;6794.126508791006;2704711.419866078;453037.2118374166;0.0;706158.6242401776;0.7045804852951733;0.04746532782170944
3028;2019-08-10 19:28:45.109;633;633;220;221;162;26;150;18;-30;26;737;245;-31;20;208;104;261;564;200;173;150;-85;617;354;359;138;358;298;617;-2.0;-1.0;1670.0;478.0;149.0;98;100;77;1;0;0;1;0;0;0;1;0;1;1;0;27593.853515625;10528.3798828125;6194.5185546875;2983.93237304688;470.0;324166;584.0;0.0;Calculated values ==>;1565458125.109;336.46000000000004;336.46000000000004;295.16;295.26000000000005;289.36;275.76000000000005;273.7412296467126;288.16;274.96000000000004;270.16;275.76000000000005;346.86;297.66;270.06;275.16;293.96000000000004;283.56;299.26000000000005;329.56;290.46000000000004;288.16;331.56;320.16;264.66;242.14157278889297;267.35522164206344;273.7412296467126;293.16;6170000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;2980000.0;6170000.0;0.0;0.0;0.2783333333333333;0.07966666666666668;0.024833333333333332;0.024833333333333332;0.0;10528.3798828125;6194.5185546875;2983.93237304688;27593.853515625;486248.25156646274;486248.25156646274;261660.48293488845;262114.29186776344;240410.6274632284;430542.39183029096;452792.59228542744;438153.8488135099;471575.67402331997;527671.5247240361;474090.50555383577;437999.7806145802;445523.4938528923;460997.6953817449;446941.0439221976;413911.26027849276;476214.09755579266;456047.6658887129;452792.59228542744;245015.67932991832;197350.94305643384;460547.1261251337;198992.73723060457;261660.48293488845;272.7755449485669;1877192.041111154;693914.707190356;122820.43795278121;814327.2232643948;0;27;26;17;24;28;15;2;68;67;655046765200.359;250686427664.90338;555484112120.138;66566.50939057532;20837.166315264156;-0.0;4746.447382205051;2705358.645801318;453254.7610923833;0.0;706254.7331777723;4.676049841495914;0.41949062146671295
3029;2019-08-10 19:29:45.149;626;625;219;219;166;45;158;20;-28;27;738;245;-29;21;199;108;261;518;201;171;157;-85;622;362;367;141;366;300;622;-1.0;-1.0;1359.0;428.0;124.0;98;100;77;1;0;0;1;0;0;0;1;0;1;1;0;27380.6640625;10614.888671875;6172.58984375;2975.89038085938;467.0;324167;582.0;0.0;Calculated values ==>;1565458185.149;335.76000000000005;335.66;295.06;295.06;289.76000000000005;277.66;274.5913991737795;288.96000000000004;275.16;270.36;275.86;346.96000000000004;297.66;270.26000000000005;275.26000000000005;293.06;283.96000000000004;299.26000000000005;324.96000000000004;290.26000000000005;288.86;331.36;319.86;264.66;242.77792619122317;267.5978703862781;274.5913991737795;293.26000000000005;6220000.0;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;3000000.0;6220000.0;0.0;0.0;0.2265;0.07133333333333333;0.020666666666666667;0.020666666666666667;0.0;10614.888671875;6172.58984375;2975.89038085938;27380.6640625;484704.05495861045;484561.07549221325;260859.0190736298;260859.0190736298;241526.0265266833;430014.67791919125;452550.02064573544;438011.42202021845;471275.1926151781;527620.8928759367;473830.1099211671;437856.56215164;445272.2709286054;458516.8789554001;446001.5848834756;411954.0493300783;468475.0230356412;454422.3492080704;452404.6852713271;244179.05427248686;196097.13278094304;460088.3224911634;200862.0495007656;260859.0190736298;273.54752197050146;1877650.4675046671;694091.0185574695;122870.13625249194;814430.3512071407;0;27;26;17;24;28;15;2;68;67;655264710400.2206;250770183464.85016;555663631720.0239;53714.33287565607;18491.47413998171;-0.0;3958.6104347524106;2706361.654379801;453582.71825508226;0.0;706327.3236876332;3.8538175272303272;0.35303123699506206
3030;2019-08-10 19:30:45.120;611;614;219;220;172;55;170;23;-27;29;735;246;-28;22;194;111;261;490;200;172;170;-85;623;369;374;141;374;301;623;-2.0;-1.0;1365.0;260.0;110.0;98;100;74;1;0;0;1;0;0;0;1;0;1;1;0;27084.23046875;10555.7333984375;6107.4208984375;2987.95703125;467.0;324168;581.0;0.0;Calculated values ==>;1565458245.12;334.26000000000005;334.56;295.06;295.16;290.36;278.66;275.3239800832674;290.16;275.46000000000004;270.46000000000004;276.06;346.66;297.76000000000005;270.36;275.36;292.56;284.26000000000005;299.26000000000005;322.16;290.36;290.16;331.26000000000005;319.86;264.66;242.77792619122317;267.7187500070086;275.3239800832674;293.16;6230000.0;3690000.0;3740000.0;1410000.0;3740000.0;3010000.0;6230000.0;0.0;0.0;0.2275;0.043333333333333335;0.018333333333333333;0.018333333333333333;0.0;10555.7333984375;6107.4208984375;2987.95703125;27084.23046875;482433.7047046104;482867.7548635313;260789.97816965336;261228.89106889933;243421.98051983787;429537.3511455088;453075.7950304927;437940.2675631159;471472.3440730569;527229.8644493856;473817.3119416779;437785.01000687695;445217.6754897761;456521.0196676313;445090.0807678067;411549.159170176;463795.5815334368;453366.9018130036;453075.7950304927;243760.74795305103;196097.13278094304;460088.3224911634;203538.24558164112;260789.97816965336;274.6230666198841;1878104.1222529372;694267.3551373653;122919.81095983776;814532.6351687631;0;27;26;17;24;28;15;2;68;67;655486902955.0581;250854742574.7883;555843844574.8921;53326.46000078552;11117.169999412632;-0.0;3525.239975782055;2707253.2298499257;453829.3376990246;0.0;706389.658964389;3.4587799560578554;0.2898306920565307
3031;2019-08-10 19:31:45.110;599;604;218;218;179;60;180;28;-26;32;732;246;-27;22;191;120;261;498;200;175;180;-88;631;374;378;140;378;302;631;-1.0;-2.0;1463.0;219.0;111.0;98;100;74;1;0;0;1;0;0;0;1;0;1;1;0;27076.619140625;10604.2314453125;6199.31494140625;2999.45532226562;465.0;324169;579.0;0.0;Calculated values ==>;1565458305.11;333.06;333.56;294.96000000000004;294.96000000000004;291.06;279.16;275.84098080016133;291.16;275.96000000000004;270.56;276.36;346.36;297.76000000000005;270.46000000000004;275.36;292.26000000000005;285.16;299.26000000000005;322.96000000000004;290.66;291.16;331.06;319.66;264.36;242.56692532238324;267.8393353686513;275.84098080016133;293.16;6310000.0;3740000.0;3779999.9999999995;1400000.0;3779999.9999999995;3020000.0;6310000.0;0.0;0.0;0.24383333333333335;0.0365;0.018500000000000003;0.018500000000000003;0.0;10604.2314453125;6199.31494140625;2999.45532226562;27076.619140625;479756.40307941445;480494.33140689746;259831.29003978698;259831.29003978698;245448.97556692018;429187.4505931623;453841.51222014584;437869.15320432716;471900.24888135743;526838.317763066;473686.78329024225;437713.4967235476;445020.00224024826;455429.9486303088;445516.357383788;408121.7979460012;463985.5515149337;453112.0390544195;453841.51222014584;242924.1476594651;195261.2709748474;459937.85502221505;205093.21770098215;259831.29003978698;275.24635874119207;1878555.3874430181;694443.6587889178;122969.69774694116;814635.1742080895;0;27;26;17;24;28;15;2;68;67;655712465355.094;250939028524.8017;556024714424.9209;56758.53227356563;9301.829262225001;-0.0;3589.1891103366393;2708170.4518898684;453999.4676665107;0.0;706448.935992298;3.5171208723639182;0.28490544947359786
3032;2019-08-10 19:32:45.101;593;599;216;216;179;64;186;35;-23;37;732;246;-25;25;189;126;261;518;200;179;186;-93;639;379;384;141;384;304;639;-2.0;-2.0;1521.0;306.0;131.0;98;100;77;1;0;0;1;0;0;0;1;0;1;1;0;27181.267578125;10984.587890625;6289.228515625;3032.9462890625;464.0;324170;579.0;0.0;Calculated values ==>;1565458365.101;332.46000000000004;333.06;294.76000000000005;294.76000000000005;291.06;279.56;276.35288757459654;291.76000000000005;276.66;270.86;276.86;346.36;297.76000000000005;270.66;275.66;292.06;285.76000000000005;299.26000000000005;324.96000000000004;291.06;291.76000000000005;331.06;319.56;263.86;242.77792619122317;268.0796299477929;276.35288757459654;293.16;6390000.0;3790000.0;3840000.0;1410000.0;3840000.0;3040000.0;6390000.0;0.0;0.0;0.2535;0.051000000000000004;0.021833333333333333;0.021833333333333333;0.0;10984.587890625;6289.228515625;3032.9462890625;27181.267578125;477918.81878719287;478818.45282519225;258517.39475369838;258517.39475369838;245176.07142644533;428830.04407018964;453687.58613614796;437883.18805776763;472260.1919623333;526682.2706451536;473425.1019291148;437570.5891863215;445054.37130637356;454126.58496839396;445478.3548865836;404279.4656557937;466169.14140057785;452656.3844887891;453687.58613614796;242924.1476594651;194843.3435325042;459276.02651580586;205760.99797737045;258517.39475369838;275.52679120229317;1879007.4686779717;694623.5386312193;123019.9602200139;814739.2297931898;0;27;26;17;24;28;15;2;68;67;655941031065.7626;251023315880.04825;556206487155.4526;58842.97518538069;12929.266455460207;-0.0;4261.215845183483;2709133.6532862927;454184.6990091636;0.0;706514.3462207791;3.7442431679952373;0.31457447285447326
3033;2019-08-10 19:33:45.121;601;607;210;210;173;47;184;39;-23;40;733;246;-24;25;191;124;261;542;198;183;184;-100;675;365;370;141;368;304;669;-2.0;0.0;1347.0;450.0;224.0;0;100;78;1;0;0;1;0;1;0;1;0;1;1;0;39062.24609375;11661.3525390625;18911.529296875;3023.59252929688;462.0;324171;577.0;0.0;Calculated values ==>;1565458425.121;333.26000000000005;333.86;294.16;294.16;290.46000000000004;277.86;274.9066339382667;291.56;277.06;270.86;277.16;346.46000000000004;297.76000000000005;270.76000000000005;275.66;292.26000000000005;285.56;299.26000000000005;327.36;291.46000000000004;291.56;330.86;319.36;263.16;242.77792619122317;268.0796299477929;274.9066339382667;292.96000000000004;6750000.0;3650000.0;3700000.0;1410000.0;3679999.9999999995;3040000.0;6690000.000000001;0.0;0.0;0.2245;0.075;0.037333333333333336;0.037333333333333336;0.0;11661.3525390625;18911.529296875;3023.59252929688;39062.24609375;474808.22845571156;476468.538009768;254679.1221099147;254679.1221099147;242336.99852945167;429811.8947417682;455767.2617528169;437883.18805776763;472555.3283204977;526787.0045232807;473425.1019291148;437727.04723144654;445054.37130637356;457082.4485768565;447870.78749936516;277321.1967900556;466037.98234919953;455625.4652126782;455767.2617528169;242087.5637286956;194007.49548133422;458563.5247814936;200818.45694278282;254679.1221099147;273.5434588450597;1879559.6819681553;694812.3177067968;123070.44820053646;814949.3061103323;0;27;26;17;24;29;15;2;68;67;656167306465.6907;251107944080.02136;556388947955.3947;53221.03213531409;19330.880087903308;-0.0;7507.29054666835;2710067.8313025776;454453.62317512435;0.0;706612.4497976422;2.3829644116684747;0.20605043787795946
3034;2019-08-10 19:34:45.142;619;624;210;208;169;41;120;35;-22;41;736;245;-24;25;194;120;261;559;199;182;122;-105;662;360;365;140;364;305;655;-3.0;-2.0;1188.0;407.0;189.0;0;100;80;1;0;0;1;0;1;0;1;0;1;1;0;37454.38671875;11637.3486328125;18441.181640625;3037.58203125;461.0;324172;575.0;0.0;Calculated values ==>;1565458485.142;335.06;335.56;294.16;293.96000000000004;290.06;277.26000000000005;274.38016830617;285.16;276.66;270.96000000000004;277.26000000000005;346.76;297.66;270.76000000000005;275.66;292.56;285.16;299.26000000000005;329.06;291.36;285.36;330.66;319.26000000000005;262.66;242.56692532238324;268.19934244402924;274.38016830617;293.06;6620000.0;3600000.0;3650000.0;1400000.0;3640000.0;3050000.0;6550000.0;0.0;0.0;0.198;0.06783333333333334;0.0315;0.0315;0.0;11637.3486328125;18441.181640625;3037.58203125;37454.38671875;479130.77567336743;480691.601784825;255337.06694881758;254594.48876969828;241496.66036626304;430148.3826014536;447262.28914248466;437812.597326149;472784.61766108364;527023.3157520024;473175.48660142027;437499.1961693786;444856.06423827005;458147.1555003571;448209.87132916204;279404.7601966925;470671.62375080783;456314.320352256;447567.024376769;241250.99604349316;193589.57483703562;458211.12857715157;199300.70769098005;255337.06694881758;272.922719723454;1880197.5437474656;695006.5415041446;123120.97566688975;815260.6876464101;0;27;26;17;24;29;15;2;68;67;656387883640.3542;251192273584.89273;556571711900.1158;47225.35414776346;17562.756883445305;-0.0;6055.243658980471;2710905.177488953;454761.17775585764;0.0;706725.5104732416;2.1392412864888595;0.18872206800310587
3035;2019-08-10 19:35:45.102;625;627;218;217;174;37;116;30;-23;40;739;245;-24;25;196;119;261;564;200;179;116;-105;648;357;362;139;360;304;641;-2.0;-2.0;1022.0;129.0;185.0;0;100;80;1;0;0;1;0;1;0;1;0;1;1;0;37468.90234375;11290.75;18083.2109375;3018.54760742188;462.0;324173;574.0;0.0;Calculated values ==>;1565458545.102;335.66;335.86;294.96000000000004;294.86;290.56;276.86;274.0616903277293;284.76000000000005;276.16;270.86;277.16;347.06000000000006;297.66;270.76000000000005;275.66;292.76000000000005;285.06;299.26000000000005;329.56;291.06;284.76000000000005;330.56;319.36;262.66;242.35481222062532;268.0796299477929;274.0616903277293;293.16;6480000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;3040000.0;6409999.999999999;0.0;0.0;0.17033333333333334;0.021500000000000002;0.030833333333333334;0.030833333333333334;0.0;11290.75;18083.2109375;3018.54760742188;37468.90234375;481640.10959212005;482726.4997711568;259212.64216705612;258805.2548884236;243491.01614864796;430346.717906069;447226.26867977355;437883.18805776763;472817.310826017;527415.194142179;473306.8303357368;437727.04723144654;445054.37130637356;459060.2083140158;448622.29833215266;399236.35390622605;473242.37378910073;456389.4750447876;447226.26867977355;240832.718256323;194007.49548133422;458368.3232398762;200615.09161152501;259212.64216705612;273.4286629411998;1880821.4882495552;695197.4816145471;123171.4097687461;815564.8546714626;0;27;26;17;24;29;15;2;68;67;656605838240.4929;251275917784.94595;556754290100.232;40414.66576134333;5541.694480009551;-0.0;5797.086817475454;2711635.02409966;454953.5864926124;0.0;706824.214047661;1.5976980290691822;0.11643185846787493
3036;2019-08-10 19:36:45.123;623;624;227;226;181;33;138;28;-23;38;741;245;-24;24;198;122;261;560;200;176;138;-101;639;353;358;137;356;304;633;-2.0;-1.0;1281.0;100.0;186.0;0;100;80;1;0;0;1;0;1;0;1;0;1;1;0;38511.12109375;11046.4248046875;17830.09375;3039.40625;462.0;324174;573.0;0.0;Calculated values ==>;1565458605.123;335.46000000000004;335.56;295.86;295.76000000000005;291.26000000000005;276.46000000000004;273.6339639331285;286.96000000000004;275.96000000000004;270.86;276.96000000000004;347.26;297.66;270.76000000000005;275.56;292.96000000000004;285.36;299.26000000000005;329.16;290.76000000000005;286.96000000000004;330.46000000000004;319.36;263.06;241.92719264551067;268.0796299477929;273.6339639331285;293.16;6390000.0;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;3040000.0;6330000.0;0.0;0.0;0.2135;0.016666666666666666;0.031000000000000003;0.031000000000000003;0.0;11046.4248046875;17830.09375;3039.40625;38511.12109375;482367.38028941076;483189.39205646055;263643.06570906844;263186.74678397086;246043.31401231844;430607.02586249536;451235.5386775235;437883.18805776763;472882.9073446267;527624.5101705522;473306.8303357368;437727.04723144654;444910.62925437774;459961.8549604037;449804.7338364527;404279.4656557937;473627.0058587798;456630.3391571923;451235.5386775235;240414.4444865203;194007.49548133422;459086.18359659234;200184.81886855126;263643.06570906844;273.24211259470235;1881454.87671897;695383.6898877287;123221.910386513;815864.2369572071;0;27;26;17;24;29;15;2;68;67;656821913840.1633;251358746764.8196;556936753939.9537;50748.6018218977;4315.022745467351;-0.0;5815.366662022107;2712394.9838878918;455035.75455145794;0.0;706921.0183628319;1.9074800934624911;0.13544947877595687
3037;2019-08-10 19:37:45.113;620;620;228;228;183;29;150;25;-23;35;744;245;-25;25;199;121;261;556;199;177;150;-96;635;349;354;136;352;303;628;-2.0;-2.0;1004.0;274.0;193.0;0;100;79;1;0;0;1;0;1;0;1;0;1;1;0;39350.97265625;10917.423828125;17704.05859375;3026.15502929688;463.0;324175;572.0;0.0;Calculated values ==>;1565458665.113;335.16;335.16;295.96000000000004;295.96000000000004;291.46000000000004;276.06;273.20264511476705;288.16;275.66;270.86;276.66;347.56000000000006;297.66;270.66;275.66;293.06;285.26000000000005;299.26000000000005;328.76000000000005;290.86;288.16;330.36;319.46000000000004;263.56;241.71165711629368;267.9596281332873;273.20264511476705;293.06;6350000.0;3490000.0;3540000.0;1360000.0;3520000.0000000005;3030000.0;6280000.0;0.0;0.0;0.1673333333333333;0.04566666666666667;0.03216666666666666;0.03216666666666666;0.0;10917.423828125;17704.05859375;3026.15502929688;39350.97265625;482381.80403916753;483171.738471469;264506.742762772;264506.742762772;246894.84524437948;430862.6128555636;453658.5154602935;438109.25301780854;472720.47428543336;528015.6822171278;473437.96359408915;437798.07955487026;445251.96559515793;460718.8946201997;450387.5186322359;406261.1470740843;473638.15283359075;457421.92748494906;453658.5154602935;239996.17471937067;194425.4183739577;459745.36586501705;197346.6994331232;264506.742762772;272.0998414479836;1882103.6193585263;695566.6914543526;123272.44830612451;816160.3055404627;0;27;26;17;24;29;15;2;68;67;657035478240.1973;251440633114.83264;557118823589.9827;40287.600633170674;11982.872433723152;-0.0;6084.382021770274;2713153.492469301;455171.5477086739;0.0;707020.1664077839;1.8438929344630521;0.15205950441681565
3038;2019-08-10 19:38:45.104;617;619;228;227;179;27;157;23;-25;33;748;245;-26;25;201;119;260;556;199;177;157;-91;633;346;351;134;349;302;627;-3.0;-2.0;717.0;364.0;201.0;0;100;76;1;0;0;1;0;1;0;1;0;1;1;0;39376.6953125;10707.8447265625;17657.060546875;3030.677734375;466.0;324176;571.0;0.0;Calculated values ==>;1565458725.104;334.86;335.06;295.96000000000004;295.86;291.06;275.86;272.8767566201714;288.86;275.46000000000004;270.66;276.46000000000004;347.96000000000004;297.66;270.56;275.66;293.26000000000005;285.06;299.16;328.76000000000005;290.86;288.86;330.26000000000005;319.76000000000005;264.06;241.2770596917726;267.8393353686513;272.8767566201714;293.06;6330000.0;3460000.0;3510000.0;1340000.0;3490000.0;3020000.0;6270000.0;0.0;0.0;0.1195;0.06066666666666667;0.033499999999999995;0.033499999999999995;0.0;10707.8447265625;17657.060546875;3030.677734375;39376.6953125;482170.7692108002;483139.5787901596;264589.21740495256;264115.4241087054;245588.29897620738;431051.2098666511;455151.7111609148;438024.4983934438;472787.01963726926;528510.7994535349;473568.887320711;437869.15320432716;445448.85450290097;461447.2768507042;450641.1217413588;406734.0967800342;473763.56216341053;457907.466087479;455151.7111609148;239577.9089402584;195679.20071851107;460553.84190059575;195214.6337318456;264589.21740495256;271.23113520034883;1882759.5848505998;695746.874994583;123322.91434159511;816454.9373327642;0;27;26;17;24;29;15;2;68;67;657246946515.8158;251521620965.06952;557300296365.5134;29015.778827060985;16097.245295570843;-0.0;6383.843540824734;2713730.9340039343;455405.5135902886;0.0;707124.0527024941;1.6402583653452794;0.14878512912931097
3039;2019-08-10 19:39:45.124;617;618;226;226;174;26;157;21;-26;31;752;244;-27;25;202;115;260;560;199;177;157;-88;632;344;349;134;348;301;627;84.0;-1.0;750.0;357.0;206.0;0;100;71;1;0;0;1;0;1;0;1;0;1;1;0;39452.37890625;10373.3681640625;17706.447265625;3011.88403320312;470.0;324177;570.0;0.0;Calculated values ==>;1565458785.124;334.86;334.96000000000004;295.76000000000005;295.76000000000005;290.56;275.76000000000005;272.6583383277491;288.86;275.26000000000005;270.56;276.26000000000005;348.36;297.56;270.46000000000004;275.66;293.36;284.66;299.16;329.16;290.86;288.86;330.16;320.16;264.36;241.2770596917726;267.7187500070086;272.6583383277491;293.06;6320000.0;3440000.0;3490000.0;1340000.0;3479999.9999999995;3010000.0;6270000.0;0.014;0.0;0.125;0.0595;0.034333333333333334;0.04833333333333333;0.0;10373.3681640625;17706.447265625;3011.88403320312;39452.37890625;482284.27675788803;482994.90046029096;263647.58932144276;263647.58932144276;243941.69857979656;431175.4696738307;455487.00962965307;438095.2167564963;472592.1488768574;529005.2172145927;473581.8329554858;437940.2675631159;445645.04530121887;461732.5941255692;450426.66236985434;407203.3711846749;474376.24747440836;458229.23831880884;455487.00962965307;239159.6471344744;197350.94305643384;460854.15370368265;195284.07472804587;243845.7437150795;271.25163644355086;1883416.7127718644;695922.6103275403;123373.28580786938;816749.7314630741;0;27;26;17;24;29;15;2;68;67;657457016515.749;251602047765.04395;557481256665.4559;30351.3927535563;15801.419699050386;-0.0;10229.327852537723;2714225.8253424256;455671.42440589535;0.0;707262.5419450931;1.813414553695886;0.1492648861329181
3040;2019-08-10 19:40:45.115;616;619;226;225;172;24;152;19;-27;29;755;244;-28;24;203;110;260;565;199;177;153;-85;638;340;345;131;343;302;633;-1.0;0.0;379.0;184.0;220.0;0;100;67;1;0;0;1;0;1;0;1;0;1;1;0;39758.40234375;10292.4794921875;17999.775390625;3035.83081054688;474.0;324178;567.0;0.0;Calculated values ==>;1565458845.115;334.76000000000005;335.06;295.76000000000005;295.66;290.36;275.56;272.21867820750657;288.36;275.06;270.46000000000004;276.06;348.66;297.56;270.36;275.56;293.46000000000004;284.16;299.16;329.66;290.86;288.46000000000004;329.86;320.56;264.66;240.61611355647437;267.8393353686513;272.21867820750657;293.06;6380000.0;3400000.0;3450000.0;1310000.0;3429999.9999999995;3020000.0;6330000.0;0.0;0.0;0.06316666666666666;0.03066666666666667;0.03666666666666667;0.03666666666666667;0.0;10292.4794921875;17999.775390625;3035.83081054688;39758.40234375;481454.56039017125;482462.4237652159;263186.74678397086;262735.5596206215;243101.54615151294;431420.45991060114;455464.5207381245;437713.4967235476;472790.3263854694;529241.7372316079;473450.9307491817;437557.52604302316;445306.1102701376;462622.50321984786;450433.012011956;404271.972369648;474396.05658536486;458868.26619600336;455602.4218440765;237904.88540968279;199022.72361097817;461606.1052286219;194080.78993021365;263186.74678397086;270.7494443515926;1884076.7036014453;696094.7998921855;123423.67587187087;817047.2386854524;0;27;26;17;24;29;15;2;68;67;657665185285.5306;251681535839.96054;557662129530.2661;15389.46597911226;8204.109669151187;-0.0;7055.24141887054;2714606.9419887247;455871.4404768421;0.0;707406.5584164921;0.9783175827315431;0.07492173799397417
3041;2019-08-10 19:41:45.105;619;621;223;223;161;25;147;18;-25;27;760;244;-26;26;203;102;260;569;199;174;147;-83;609;354;359;132;359;303;608;-2.0;-1.0;2240.0;502.0;159.0;98;100;69;1;0;0;1;0;0;0;1;0;1;1;0;27708.962890625;9840.2265625;6110.42822265625;3036.91015625;478.0;324179;567.0;0.0;Calculated values ==>;1565458905.105;335.06;335.26000000000005;295.46000000000004;295.46000000000004;289.26000000000005;275.66;273.7412296467126;287.86;274.96000000000004;270.66;275.86;349.16;297.56;270.56;275.76000000000005;293.46000000000004;283.36;299.16;330.06;290.56;287.86;329.86;320.96000000000004;264.86;240.83765695389522;267.9596281332873;273.7412296467126;293.06;6090000.0;3540000.0;3590000.0;1320000.0;3590000.0;3030000.0;6080000.0;0.0;0.0;0.3733333333333333;0.08366666666666665;0.026500000000000003;0.026500000000000003;0.0;9840.2265625;6110.42822265625;3036.91015625;27708.962890625;485147.03118446324;485539.927041232;263779.8932990347;263779.8932990347;240362.23711466938;430542.39183029096;452361.1404031271;437798.07955487026;472465.0996282349;529687.3334219017;473319.81905798696;437642.0229114993;445394.99845677166;460168.6720338029;446638.6099720338;416493.7611184955;478045.461454189;456187.1947226435;452361.1404031271;237904.88540968279;200694.54348549087;461654.8987925339;199467.83810381862;263779.8932990347;272.96362695566313;1884638.8379404806;696262.5444805762;123474.27361223978;817248.1235625345;0;27;26;17;24;29;15;2;68;67;657876350085.5642;251760422689.97308;557843599280.2949;88976.62347505927;21936.317410955846;-0.0;4997.40304825845;2715476.5144480793;456122.5688408453;0.0;707506.9803806168;6.104539697004931;0.5289971445258149
3042;2019-08-10 19:42:45.136;610;611;219;219;173;49;149;22;-22;28;764;244;-23;26;192;110;260;514;199;167;149;-82;606;367;371;135;371;306;605;-2.0;-1.0;1710.0;243.0;120.0;98;100;77;1;0;0;1;0;0;0;1;0;1;1;0;27286.9453125;10182.2275390625;5859.75634765625;3056.45776367188;482.0;324180;566.0;0.0;Calculated values ==>;1565458965.136;334.16;334.26000000000005;295.06;295.06;290.46000000000004;278.06;275.1157276137837;288.06;275.36;270.96000000000004;275.96000000000004;349.56000000000006;297.56;270.86;275.76000000000005;292.36;284.16;299.16;324.56;289.86;288.06;329.76000000000005;321.36;264.96000000000004;241.49495122638035;268.3187672390254;275.1157276137837;293.06;6060000.0;3670000.0000000005;3710000.0;1350000.0;3710000.0;3060000.0;6050000.0;0.0;0.0;0.28500000000000003;0.0405;0.02;0.02;0.0;10182.2275390625;5859.75634765625;3056.45776367188;27286.9453125;484205.0050045085;484458.4369871866;262115.6175986756;262115.6175986756;244359.81705536775;429675.2189834977;450515.6079917945;437585.1090581189;472168.09959432366;529876.7049705541;472925.217598231;437427.84448784514;444801.58097852516;456731.8026961684;445329.55898920173;417546.02367534494;470105.55280691903;453159.8768406701;450515.6079917945;237486.63934987856;202366.40377179522;461303.33348606294;203489.6522271901;262115.6175986756;274.5948942971947;1885097.3739626727;696429.4844722633;123525.07791348768;817347.926638747;0;27;26;17;24;29;15;2;68;67;658095463235.1952;251840564074.83813;558026393674.987;66717.20519681471;10441.45409098435;-0.0;3767.9998078623776;2716774.633366588;456392.52300720086;0.0;707580.0631442238;4.237343578972382;0.3418458641801071
