;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3043;2019-08-10 19:43:45.116;590;595;221;220;179;58;165;28;-19;30;765;245;-20;27;187;117;260;479;200;168;165;-82;612;373;378;136;377;309;612;-1.0;-2.0;1724.0;185.0;118.0;98;100;85;1;0;0;1;0;0;0;1;0;1;1;0;28019.814453125;10918.4560546875;5895.37158203125;3082.71606445312;481.0;324181;565.0;0.0;Calculated values ==>;1565459025.116;332.16;332.66;295.26000000000005;295.16;291.06;278.96000000000004;275.73799182748917;289.66;275.96000000000004;271.26000000000005;276.16;349.66;297.66;271.16;275.86;291.86;284.86;299.16;321.06;289.96000000000004;289.66;329.66;321.26000000000005;264.96000000000004;241.71165711629368;268.67533136820026;275.73799182748917;293.16;6120000.0;3729999.9999999995;3779999.9999999995;1360000.0;3770000.0000000005;3090000.0;6120000.0;0.0;0.0;0.28733333333333333;0.030833333333333334;0.019666666666666666;0.019666666666666666;0.0;10918.4560546875;5895.37158203125;3082.71606445312;28019.814453125;480648.4209308952;481373.9975393332;262498.77806614176;262035.59771239804;246128.96032161533;429258.0297950786;451638.2690733752;437372.52749135875;472231.8376443816;529752.9099435826;472647.98777363583;437214.0438153077;444347.5400751208;455023.4628231149;445241.3536412941;415411.51990870986;463551.5628714487;452082.53306720103;451638.2690733752;237068.3971897606;201948.4348523538;461152.331091589;205319.3258011146;262498.77806614176;275.3281815840349;1885558.1099976446;696605.264889257;123576.22064214436;817445.853385059;0;27;26;17;24;29;15;2;68;67;658320088335.2666;251921836974.86398;558210832175.0457;66676.61995233015;7888.184329789628;-0.0;3719.7433231422574;2717885.8780381144;456545.2190784269;0.0;707642.4402043822;3.9345802356944644;0.3080671598833089
3044;2019-08-10 19:44:45.097;575;583;221;221;182;64;179;34;-17;34;767;245;-18;25;185;124;260;477;199;172;179;-85;623;378;382;135;382;311;622;-2.0;-1.0;1916.0;237.0;126.0;98;100;96;1;0;0;1;0;0;0;1;0;1;1;0;29249.1796875;11890.66015625;5995.05126953125;3110.7119140625;480.0;324182;564.0;0.0;Calculated values ==>;1565459085.097;330.66;331.46000000000004;295.26000000000005;295.26000000000005;291.36;279.56;276.25090830309495;291.06;276.56;271.46000000000004;276.56;349.86;297.66;271.36;275.66;291.66;285.56;299.16;320.86;290.36;291.06;329.56;321.16;264.66;241.49495122638035;268.91163127593666;276.25090830309495;293.06;6230000.0;3779999.9999999995;3820000.0000000005;1350000.0;3820000.0000000005;3110000.0;6220000.0;0.0;0.0;0.31933333333333336;0.0395;0.021;0.021;0.0;11890.66015625;5995.05126953125;3110.7119140625;29249.1796875;477134.5771003432;478446.17733957915;261744.70321604164;261744.70321604164;246777.6294419449;428902.12800615287;453004.80597285414;437231.03110804653;472753.7123474745;529810.1705341951;472382.95043314964;437071.7284734032;443650.82239291695;453884.47235729394;445358.8318693642;411142.93733182835;461770.5064624596;451969.43765501265;453004.80597285414;236650.15891445865;201530.46850934727;461002.93096994614;206385.66041063564;261744.70321604164;275.7603588428282;1886035.200488546;696795.280666789;123627.81619815111;817544.9088645624;0;27;26;17;24;29;15;2;68;67;658548016135.0637;252003111229.79163;558396773274.8801;73716.62170937321;10057.382187092766;-0.0;4016.462157893063;2719055.451235422;456694.71810957836;0.0;707706.8881683467;4.181210515400684;0.33195006633404145
3045;2019-08-10 19:45:45.117;575;582;218;220;178;49;184;41;-15;39;769;246;-16;24;186;123;260;501;198;177;184;-91;677;363;368;135;366;312;670;0.0;-1.0;875.0;192.0;222.0;0;100;98;1;0;0;1;0;1;0;1;0;1;1;0;43703.5;13296.173828125;18986.921875;3123.07934570312;479.0;324183;563.0;0.0;Calculated values ==>;1565459145.117;330.66;331.36;294.96000000000004;295.16;290.96000000000004;278.06;274.69669130483857;291.56;277.26000000000005;271.66;277.06;350.06000000000006;297.76000000000005;271.56;275.56;291.76000000000005;285.46000000000004;299.16;323.26000000000005;290.86;291.56;329.46000000000004;321.06;264.06;241.49495122638035;269.02936301313275;274.69669130483857;292.96000000000004;6770000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;3120000.0;6700000.0;0.0;0.0;0.14583333333333334;0.032;0.037000000000000005;0.037000000000000005;0.0;13296.173828125;18986.921875;3123.07934570312;43703.5;470411.7536516829;472426.63705810806;257606.32396798203;258373.14630376978;243868.91929052927;429947.3805835815;456099.40881036094;437319.724394416;473241.2657668606;529943.7962751762;472369.9169404302;437160.35228701105;443299.3497159419;456710.18191563094;448096.9507720548;276430.32768702443;458817.6039661263;455108.3288836743;456099.40881036094;236231.924509345;201112.50472608567;460401.350097036;201491.48174100427;257606.32396798203;273.79880422009836;1886643.3421344967;697005.2409141872;123679.7817749259;817753.1613692311;0;27;26;17;24;30;15;2;68;67;658773091135.8862;252084138230.08774;558583735575.5634;34391.61872028922;8285.115787393015;-0.0;7344.24413916802;2719956.653542964;456847.6232113078;0.0;707801.5922786858;1.4127755561810074;0.1051092882965287
3046;2019-08-10 19:46:45.098;599;605;210;208;168;43;156;38;-14;40;773;245;-15;23;189;120;260;533;198;179;157;-100;665;361;367;135;365;313;658;-2.0;-1.0;1542.0;367.0;199.0;0;100;98;1;0;0;1;0;1;0;1;0;1;1;0;40910.18359375;13042.060546875;18673.68359375;3129.21166992188;478.0;324184;562.0;0.0;Calculated values ==>;1565459205.098;333.06;333.66;294.16;293.96000000000004;289.96000000000004;277.46000000000004;274.4858918419099;288.76000000000005;276.96000000000004;271.76000000000005;277.16;350.46000000000004;297.66;271.66;275.46000000000004;292.06;285.16;299.16;326.46000000000004;291.06;288.86;329.36;320.96000000000004;263.16;241.49495122638035;269.14681796795327;274.4858918419099;292.96000000000004;6650000.0;3610000.0;3670000.0000000005;1350000.0;3650000.0;3130000.0;6580000.0;0.0;0.0;0.257;0.06116666666666667;0.033166666666666664;0.033166666666666664;0.0;13042.060546875;18673.68359375;3129.21166992188;40910.18359375;475712.8399837152;477475.67690211;255192.4993779125;254454.32183827905;241103.061859631;430081.6785162784;452259.156354661;437249.5021140777;473338.7274854557;530287.4145741909;472117.0439433017;437089.72060350876;442945.74777951854;457292.3345882162;448021.58192360785;278181.02280402556;466039.9314083637;455559.5734399648;452404.6852713271;235813.6939595721;200694.54348549087;459496.98480789416;200619.52507495403;255192.4993779125;273.44781494526075;1887348.2328777076;697224.656696776;123731.86770090843;818066.9003657047;0;27;26;17;24;30;15;2;68;67;658993521310.69;252165112580.01562;558771176200.3965;60813.90409905478;15834.671286998171;-0.0;6540.8708321315835;2720749.781662289;457048.5577873107;0.0;707917.2649287346;2.38741718228854;0.19834159519582972
3047;2019-08-10 19:47:45.088;613;618;212;210;170;38;109;33;-14;40;777;245;-15;23;191;118;260;550;200;176;109;-107;653;357;362;134;360;312;646;-2.0;-1.0;1471.0;163.0;183.0;0;100;98;1;0;0;1;0;1;0;1;0;1;1;0;39926.75;12797.134765625;18256.845703125;3121.17211914062;476.0;324185;559.0;0.0;Calculated values ==>;1565459265.088;334.46000000000004;334.96000000000004;294.36;294.16;290.16;276.96000000000004;274.0616903277293;284.06;276.46000000000004;271.76000000000005;277.16;350.86;297.66;271.66;275.46000000000004;292.26000000000005;284.96000000000004;299.16;328.16;290.76000000000005;284.06;329.06;320.76000000000005;262.46000000000004;241.2770596917726;269.02936301313275;274.0616903277293;293.16;6530000.0;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;3120000.0;6459999.999999999;0.0;0.0;0.24516666666666667;0.027166666666666665;0.030500000000000003;0.030500000000000003;0.0;12797.134765625;18256.845703125;3121.17211914062;39926.75;479276.0363017004;480832.9479353742;256550.10626333882;255783.41653500983;242069.78950300996;430346.717906069;446155.5595720534;437478.7579247441;473468.5566066367;530782.513304676;472250.10633207596;437319.724394416;443151.1514168714;458375.86308939266;448473.2254793066;395179.14885619027;470401.88916319265;455969.6482529023;446155.5595720534;234559.02529450474;199858.6285646581;458947.7065024856;200785.95258747492;256550.10626333882;273.49575917859767;1888021.761717577;697439.9474366432;123783.94555140364;818374.6034841591;0;27;26;17;24;30;15;2;68;67;659212184860.7247;252245799130.02844;558958644950.4263;58029.186108520495;7013.394314691123;-0.0;5782.966325915794;2721739.975687662;457238.9266005972;0.0;708019.9464552941;2.0724281059749603;0.1553278224233217
3048;2019-08-10 19:48:45.129;616;618;217;216;175;35;133;30;-14;38;782;245;-16;22;193;120;260;555;199;173;132;-109;644;354;359;133;358;311;637;-2.0;-1.0;1345.0;244.0;188.0;0;100;98;1;0;0;1;0;1;0;1;0;1;1;0;39884.6171875;12599.728515625;17965.341796875;3114.50073242188;475.0;324186;558.0;0.0;Calculated values ==>;1565459325.129;334.76000000000005;334.96000000000004;294.86;294.76000000000005;290.66;276.66;273.7412296467126;286.46000000000004;276.16;271.76000000000005;276.96000000000004;351.36;297.66;271.56;275.36;292.46000000000004;285.16;299.16;328.66;290.46000000000004;286.36;328.96000000000004;320.66;262.26000000000005;241.05796691057077;268.91163127593666;273.7412296467126;293.06;6440000.000000001;3540000.0;3590000.0;1330000.0;3579999.9999999995;3110000.0;6370000.0;0.0;0.0;0.22416666666666665;0.04066666666666666;0.03133333333333333;0.03133333333333333;0.0;12599.728515625;17965.341796875;3114.50073242188;39884.6171875;480766.47290158924;481862.21617339586;259043.54103284414;258634.99408630078;243940.2739389627;430542.39183029096;450324.76558622235;437706.9197206977;473403.82665571757;531381.6279176382;472382.95043314964;437389.9950341223;443207.87997338927;458968.31293219293;449327.1499780266;401008.57065265195;472346.43937193084;456047.6658887129;450177.80367915705;234140.81001818314;199440.67485045042;458902.2915404524;199220.15523220316;259043.54103284414;272.86564201037726;1888687.3109243098;697651.7325846237;123835.94500043015;818676.6613113369;0;27;26;17;24;30;15;2;68;67;659428632665.3259;252325953864.88077;559145672665.0817;53460.78303950418;10560.406876535468;-0.0;5988.8735629178045;2722669.6936356183;457385.475016622;0.0;708118.1121549418;2.0787100698396035;0.1644051845722243
3049;2019-08-10 19:49:45.109;614;615;224;223;180;32;148;27;-15;37;786;245;-17;22;194;121;260;556;199;173;148;-107;639;351;356;134;355;310;632;-2.0;0.0;1247.0;193.0;184.0;0;100;98;1;0;0;1;0;1;0;1;0;1;1;0;40709.2421875;12461.3076171875;17826.296875;3098.1181640625;473.0;324187;557.0;0.0;Calculated values ==>;1565459385.109;334.56;334.66;295.56;295.46000000000004;291.16;276.36;273.4187578820637;287.96000000000004;275.86;271.66;276.86;351.76;297.66;271.46000000000004;275.36;292.56;285.26000000000005;299.16;328.76000000000005;290.46000000000004;287.96000000000004;328.86;320.46000000000004;262.46000000000004;241.2770596917726;268.7936212382143;273.4187578820637;293.06;6390000.0;3510000.0;3560000.0;1340000.0;3550000.0;3100000.0;6320000.0;0.0;0.0;0.20783333333333334;0.03216666666666666;0.03066666666666667;0.03066666666666667;0.0;12461.3076171875;17826.296875;3098.1181640625;40709.2421875;481045.5190670328;481992.48800117976;262361.1602981464;261918.00234299616;245745.80709704204;430735.4089219946;453028.4778228943;437776.4333770113;473176.5657117748;531875.2727941562;472515.57724876225;437460.313363465;443412.26234228804;459578.3138943328;450023.93241515674;403753.81488810247;473134.94901747955;456543.2252788729;453028.4778228943;233722.59852315116;198604.77482894104;458947.7065024856;198749.7290651361;262361.1602981464;272.6666771060196;1889358.7025474834;697860.5049384743;123887.69956730926;818974.8255458121;0;27;26;17;24;30;15;2;68;67;659643061165.3942;252406027164.90622;559331910565.1409;49677.71671281806;8369.701607568075;-0.0;5847.131070758935;2723528.894637995;457543.17333707167;0.0;708216.7126491298;1.9138285562671096;0.14672932001976366
3050;2019-08-10 19:50:45.120;612;614;226;225;181;29;154;24;-16;34;787;245;-18;20;196;121;260;558;201;175;154;-104;640;346;351;130;349;311;634;-2.0;-1.0;580.0;169.0;192.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41745.0546875;12579.037109375;18006.10546875;3116.23413085938;471.0;324188;556.0;0.0;Calculated values ==>;1565459445.12;334.36;334.56;295.76000000000005;295.66;291.26000000000005;276.06;272.8767566201714;288.56;275.56;271.56;276.56;351.86;297.66;271.36;275.16;292.76000000000005;285.26000000000005;299.16;328.96000000000004;290.66;288.56;328.76000000000005;320.26000000000005;262.76000000000005;240.39332010688793;268.91163127593666;272.8767566201714;293.26000000000005;6400000.0;3460000.0;3510000.0;1300000.0;3490000.0;3110000.0;6340000.0;0.0;0.0;0.09666666666666666;0.028166666666666666;0.032;0.032;0.0;12579.037109375;18006.10546875;3116.23413085938;41745.0546875;480635.0746003155;481618.1657345952;263112.02958457364;262662.5648026998;246008.14592209118;431051.2098666511;454733.0192483894;437389.9950341223;473405.19094569265;531904.9818080914;472382.95043314964;437071.7284734032;442911.38499572966;460782.9056653087;450928.8423269201;403226.0780434977;473192.337460087;457634.5535253075;454733.0192483894;233304.39079467155;197768.88456892778;459866.7344900837;196279.11511126973;263112.02958457364;271.6601489835417;1890045.9476590115;698069.2127336593;123939.49533051216;819273.4836422165;0;27;26;17;24;30;15;2;68;67;659855200050.1042;252485241684.79797;559518244719.8862;23307.385059209082;7424.384612503261;-0.0;6131.871669242105;2724137.2153236135;457674.81485191296;0.0;708316.5559730809;1.0938319125440072;0.0842711895056717
3051;2019-08-10 19:51:45.130;615;617;224;224;173;23;160;20;-15;32;790;246;-17;19;198;115;260;565;200;177;159;-101;642;342;347;130;345;310;636;624.0;-1.0;856.0;315.0;208.0;0;83;100;1;0;0;1;0;1;0;1;0;1;1;0;42346.84375;12628.4306640625;18148.01953125;2973.01391601562;469.0;324189;555.0;0.0;Calculated values ==>;1565459505.13;334.66;334.86;295.56;295.56;290.46000000000004;275.46000000000004;272.43898195401505;289.16;275.16;271.66;276.36;352.16;297.76000000000005;271.46000000000004;275.06;292.96000000000004;284.66;299.16;329.66;290.86;289.06;328.66;320.06;263.06;240.39332010688793;268.7936212382143;272.43898195401505;293.16;6420000.0;3420000.0000000005;3470000.0000000005;1300000.0;3450000.0;3100000.0;6360000.0;0.10400000000000001;0.0;0.14266666666666666;0.0525;0.034666666666666665;0.13866666666666666;0.0;12628.4306640625;18148.01953125;2973.01391601562;42346.84375;480848.4771472477;481829.55652039644;262076.77733416832;262076.77733416832;243327.89990260874;431298.55289687274;456233.650191232;437776.4333770113;473211.5349843978;532293.5878646602;472634.9975112546;437460.313363465;442968.8239516501;461662.8410481829;450787.80626284104;402139.8100665511;474022.8169909268;458549.4983502949;456096.1179101076;232886.18681767926;196933.003932529;460165.71153930784;195980.53510796296;212504.59566451432;271.5246134657198;1890746.8302763007;698279.3099762779;123990.24752171864;819574.8182324284;0;27;26;17;24;30;15;2;68;67;660064634950.9031;252563254685.09552;559704575770.5969;34496.214819717556;13869.721762645606;-0.0;33778.024418055604;2724618.992273886;457852.2953141972;0.0;708649.193872155;2.4339337871989164;0.12357871787113296
3052;2019-08-10 19:52:45.131;618;621;220;218;174;26;158;19;-19;29;792;245;-20;17;199;116;260;570;199;176;158;-98;636;345;350;132;348;306;630;-1.0;-1.0;1498.0;337.0;202.0;0;76;100;1;0;0;1;0;1;0;1;0;1;1;0;41202.64453125;12568.26171875;17893.45703125;2889.05346679688;467.0;324190;554.0;0.0;Calculated values ==>;1565459565.131;334.96000000000004;335.26000000000005;295.16;294.96000000000004;290.56;275.76000000000005;272.7676641592781;288.96000000000004;275.06;271.26000000000005;276.06;352.36;297.66;271.16;274.86;293.06;284.76000000000005;299.16;330.16;290.76000000000005;288.96000000000004;328.56;319.86;263.36;240.83765695389522;268.3187672390254;272.7676641592781;293.06;6360000.0;3450000.0;3500000.0;1320000.0;3479999.9999999995;3060000.0;6300000.0;0.0;0.0;0.24966666666666668;0.05616666666666667;0.033666666666666664;0.033666666666666664;0.0;12568.26171875;17893.45703125;2889.05346679688;41202.64453125;481975.9991988734;483091.580869867;260748.4424808321;259895.31876992484;243843.3688878822;431113.4868728058;455458.4622119091;438054.9754168444;472659.50235634967;532800.6463866218;473043.9314399156;437898.67151236854;443492.7161922392;461335.5593377295;450389.5857781115;405281.3650549666;475529.55682375684;457932.4809600286;455458.4622119091;232467.98657752166;196097.13278094304;460158.9423072019;196772.59889369734;260748.4424808321;271.85421265006846;1891443.0876152322;698489.2859120882;124039.0988973591;819875.168875847;0;27;26;17;24;30;15;2;68;67;660273738435.6505;252641855995.00058;559889378850.3737;60240.16667194572;14793.532955058507;-0.0;6555.237330946259;2725408.475276527;458091.15975089715;0.0;708985.309988166;2.44638824035561;0.2016777818255971
3053;2019-08-10 19:53:45.111;620;622;223;222;166;22;153;16;-19;28;789;244;-20;14;200;111;260;575;199;176;153;-96;630;343;348;132;348;307;627;164.0;-1.0;1564.0;259.0;199.0;95;62;100;1;0;0;1;0;0;0;1;0;1;1;0;28215.470703125;12295.1494140625;4659.31884765625;2801.77465820312;466.0;324191;553.0;0.0;Calculated values ==>;1565459625.111;335.16;335.36;295.46000000000004;295.36;289.76000000000005;275.36;272.5487779782249;288.46000000000004;274.76000000000005;271.26000000000005;275.96000000000004;352.06000000000006;297.56;271.16;274.56;293.16;284.26000000000005;299.16;330.66;290.76000000000005;288.46000000000004;328.46000000000004;319.76000000000005;263.56;240.83765695389522;268.43790593516167;272.5487779782249;293.06;6300000.0;3429999.9999999995;3479999.9999999995;1320000.0;3479999.9999999995;3070000.0;6270000.0;0.02733333333333333;0.0;0.26066666666666666;0.043166666666666666;0.033166666666666664;0.0605;0.0;12295.1494140625;4659.31884765625;2801.77465820312;28215.470703125;482946.60609704396;483572.8936043382;262277.15249908157;261830.5659032403;241375.17181692205;431237.1583312671;455099.7323013299;437828.56808052456;472562.30901117553;532413.0832545107;472793.25845539465;437671.5478804793;442846.6802591378;461468.0240855677;450031.76126340934;408121.27751479275;476651.24539949506;458254.1349349643;455099.7323013299;232049.79005350024;195679.20071851107;460358.76591463014;196945.67627125964;232761.00345951464;271.9155558651704;1892021.379080938;698696.4119398966;124086.50665722661;820063.046028298;0;27;26;17;24;30;15;2;68;67;660483068635.717;252721029595.02576;560073217550.4321;62790.14046494839;11370.66503627216;-0.0;13451.493094929823;2726433.386085474;458309.1220558998;0.0;709151.9771675167;4.434663966791153;0.3138453181548721
3054;2019-08-10 19:54:45.132;616;617;219;219;174;43;154;20;-19;28;786;243;-21;17;193;118;259;545;199;171;154;-94;608;364;369;143;369;307;607;-2.0;-1.0;1587.0;296.0;114.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;29202.349609375;11905.1162109375;5962.888671875;3019.7939453125;464.0;324192;552.0;0.0;Calculated values ==>;1565459685.132;334.76000000000005;334.86;295.06;295.06;290.56;277.46000000000004;274.8017692304317;288.56;275.16;271.26000000000005;275.96000000000004;351.76;297.46000000000004;271.06;274.86;292.46000000000004;284.96000000000004;299.06;327.66;290.26000000000005;288.56;328.36;319.56;263.76000000000005;243.1966462407574;268.43790593516167;274.8017692304317;293.06;6080000.0;3640000.0;3690000.0;1430000.0;3690000.0;3070000.0;6070000.0;0.0;0.0;0.2645;0.04933333333333333;0.019;0.019;0.0;11905.1162109375;5962.888671875;3019.7939453125;29202.349609375;484833.0949793244;485085.399152767;261958.84384737047;261958.84384737047;244623.6592662674;429879.7862731237;451613.14811056026;437828.56808052456;471107.22338200803;532099.8751902046;472674.2890854185;437514.20447033056;443288.7182359786;457199.14329477446;447148.32994781114;416502.64468165295;474591.2371266873;454081.51243468764;451613.14811056026;231631.59724164338;194843.3435325042;458862.94064316095;202137.4779601146;261958.84384737047;274.0557253612847;1892500.028384788;698898.1514039054;124135.03670842363;820151.5954055976;0;27;26;17;24;30;15;2;68;67;660698243920.3888;252803558469.89987;560257482020.1511;62340.29333684844;12665.122825696953;-0.0;3603.431781000606;2727476.504662663;458509.4903921585;0.0;709294.1512847968;3.7633859168396797;0.3152130976471946
3055;2019-08-10 19:55:45.112;599;603;221;221;183;55;165;25;-19;30;776;244;-20;23;188;126;259;520;199;170;164;-94;612;370;374;146;374;308;612;-2.0;-1.0;1610.0;231.0;111.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;29292.890625;11981.4072265625;5893.890625;3015.09838867188;463.0;324193;550.0;0.0;Calculated values ==>;1565459745.112;333.06;333.46000000000004;295.26000000000005;295.26000000000005;291.46000000000004;278.66;275.4277932560699;289.66;275.66;271.26000000000005;276.16;350.76;297.56;271.16;275.46000000000004;291.96000000000004;285.76000000000005;299.06;325.16;290.16;289.56;328.16;319.46000000000004;263.76000000000005;243.81672145450628;268.5567601203482;275.4277932560699;293.06;6120000.0;3700000.0;3740000.0;1460000.0;3740000.0;3080000.0;6120000.0;0.0;0.0;0.26833333333333337;0.0385;0.018500000000000003;0.018500000000000003;0.0;11981.4072265625;5893.890625;3015.09838867188;29292.890625;481952.2264544834;482528.5113110316;262498.77806614176;262498.77806614176;247502.1344821807;429467.9694778635;452344.63225184305;437601.09044165985;470904.38115382055;530979.842226762;472661.08503612084;437443.34373287327;443964.9577299085;455669.2051766602;447225.3984864441;415051.4996583509;470117.94194445974;453075.7950304927;452197.8068465065;230795.22267914342;194425.4183739577;458393.1552237907;204048.55397660987;262498.77806614176;274.82504946720985;1892987.326233451;699097.1394144938;124185.31071429967;820250.3689642716;0;27;26;17;24;30;15;2;68;67;660921069620.4596;252890229569.92743;560441920520.2097;62669.930618121754;9792.26714801646;-0.0;3509.4320324367477;2728517.909278664;458696.5729270268;0.0;709353.4053919725;3.636677300177557;0.2934673144225901
3056;2019-08-10 19:56:45.093;585;591;221;222;184;58;178;31;-17;34;762;246;-19;25;186;130;259;523;198;173;177;-98;623;373;378;148;378;309;623;-3.0;-1.0;1524.0;226.0;114.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;30097.25390625;12241.9853515625;6093.5341796875;3027.52026367188;460.0;324194;548.0;0.0;Calculated values ==>;1565459805.093;331.66;332.26000000000005;295.26000000000005;295.36;291.56;278.96000000000004;275.73799182748917;290.96000000000004;276.26000000000005;271.46000000000004;276.56;349.36;297.76000000000005;271.26000000000005;275.66;291.76000000000005;286.16;299.06;325.46000000000004;290.46000000000004;290.86;327.96000000000004;319.16;263.36;244.22491754036054;268.67533136820026;275.73799182748917;292.96000000000004;6230000.0;3729999.9999999995;3779999.9999999995;1480000.0;3779999.9999999995;3090000.0;6230000.0;0.0;0.0;0.254;0.03766666666666666;0.019;0.019;0.0;12241.9853515625;6093.5341796875;3027.52026367188;30097.25390625;478624.121119088;479511.1501810501;261672.45761714724;262120.87682655567;247422.41660641122;429258.0297950786;453550.29849705484;437688.5006598165;471034.59140177345;529438.6768622734;472767.2142793991;437372.52749135875;444055.5555963059;454710.6607199175;447267.6283126459;410731.35749679914;469135.3929409424;452818.8915568926;453404.4051618021;229958.8627652946;193171.6564234249;457664.88580951374;204666.43189524786;261672.45761714724;275.0775034851374;1893482.0873801117;699298.9370962903;124235.64992389183;820350.2325374063;0;27;26;17;24;30;15;2;68;67;661146598180.2588;252978401639.84894;560626961905.0449;59187.60546620043;9529.60843077068;-0.0;3642.907003348442;2729533.067176631;458857.5375684239;0.0;709412.9893429896;3.387164073790659;0.2716650917431428
3057;2019-08-10 19:57:45.123;580;587;219;219;183;62;186;45;-16;39;751;248;-17;26;186;132;259;534;198;178;186;-105;634;378;382;142;382;312;633;-1.0;-1.0;1235.0;69.0;137.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;31640.1484375;12397.8603515625;6112.94775390625;4212.46484375;456.0;324195;548.0;0.0;Calculated values ==>;1565459865.123;331.16;331.86;295.06;295.06;291.46000000000004;279.36;276.25090830309495;291.76000000000005;277.66;271.56;277.06;348.26;297.96000000000004;271.46000000000004;275.76000000000005;291.76000000000005;286.36;299.06;326.56;290.96000000000004;291.76000000000005;327.96000000000004;318.76000000000005;262.66;242.98782864720522;269.02936301313275;276.25090830309495;292.96000000000004;6340000.0;3779999.9999999995;3820000.0000000005;1420000.0;3820000.0000000005;3120000.0;6330000.0;0.0;0.0;0.20583333333333334;0.0115;0.022833333333333334;0.022833333333333334;0.0;12397.8603515625;6112.94775390625;4212.46484375;31640.1484375;476558.2057220237;477732.8314878047;260125.04209326956;260125.04209326956;246712.42662277733;428902.12800615287;454030.4061378057;437160.35228701105;472325.50216173066;528054.3776271978;472609.3388391989;437000.6383046333;443595.0263661134;454030.4061378057;446617.36708538677;405769.6549851729;469557.7024049597;452857.50524032436;454030.4061378057;229958.8627652946;191500.00471740507;457895.6392325079;206915.6308385397;260125.04209326956;275.96188893281453;1893996.8229719074;699504.3718097422;124296.01329969619;820452.0040804791;0;27;26;17;24;30;15;2;69;67;661374712180.15;253065445139.80746;560813355054.956;47392.03849814369;2886.270096530634;-0.0;4427.505812350242;2730421.6749577606;458961.05495559593;0.0;709480.2764098084;2.4074795267952545;0.16837134478676105
3058;2019-08-10 19:58:45.104;587;594;211;211;174;49;185;45;-13;42;727;250;-15;33;187;127;259;546;199;181;185;-115;677;366;372;141;370;313;670;-1.0;-1.0;1445.0;436.0;234.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43582.16015625;13340.96875;18935.751953125;4067.60302734375;453.0;324196;547.0;0.0;Calculated values ==>;1565459925.104;331.86;332.56;294.26000000000005;294.26000000000005;290.56;278.06;275.0112864084945;291.66;277.66;271.86;277.36;345.86;298.16;271.66;276.46000000000004;291.86;285.86;299.06;327.76000000000005;291.26000000000005;291.66;327.86;318.46000000000004;261.66;242.77792619122317;269.14681796795327;275.0112864084945;293.06;6770000.0;3660000.0;3720000.0000000005;1410000.0;3700000.0;3130000.0;6700000.0;0.0;0.0;0.24083333333333332;0.07266666666666667;0.039;0.039;0.0;13340.96875;18935.751953125;4067.60302734375;43582.16015625;472343.8649609993;474322.70601489453;254997.5859388615;254997.5859388615;242618.44915016412;429743.705733735;455575.79002803774;437408.94190281845;472751.9947874012;525451.1099332641;472716.41110613587;437089.72060350876;444422.5366971336;456191.64879011153;448136.7144873547;275833.17526955454;466569.6850637149;455005.35606785543;455575.79002803774;229540.68826423294;190246.288480595;457030.99897226505;200938.00516262962;254997.5859388615;273.5948343752461;1894623.4770421407;699718.7941310065;124364.9920153223;820660.6771446128;0;27;26;17;24;31;15;2;69;67;661600840550.8475;253150318255.06924;561000795680.5342;56950.08393159547;18609.424216833508;-0.0;7822.549959477873;2731290.917300089;459140.1290173441;0.0;709582.3278816857;2.2942250549569225;0.1952784115779497
3059;2019-08-10 19:59:45.144;609;614;207;205;167;43;114;37;-14;42;726;252;-15;36;189;122;259;561;199;180;115;-114;663;361;367;132;365;313;655;-1.0;-1.0;1650.0;343.0;189.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41043.40625;13049.916015625;18455.005859375;4104.833984375;450.0;324197;547.0;0.0;Calculated values ==>;1565459985.144;334.06;334.56;293.86;293.66;289.86;277.46000000000004;274.4858918419099;284.56;276.86;271.76000000000005;277.36;345.76;298.36;271.66;276.76000000000005;292.06;285.36;299.06;329.26000000000005;291.16;284.66;327.86;318.16;261.76000000000005;240.83765695389522;269.14681796795327;274.4858918419099;293.06;6630000.0;3610000.0;3670000.0000000005;1320000.0;3650000.0;3130000.0;6550000.0;0.0;0.0;0.275;0.05716666666666667;0.0315;0.0315;0.0;13049.916015625;18455.005859375;4104.833984375;41043.40625;477492.2533144382;479193.0212869148;254226.55044683395;253497.10909674197;240878.70938791684;430081.6785162784;445952.4637836491;437249.5021140777;473921.58982693544;525345.7183629727;472955.69390907965;437089.72060350876;444861.04975825374;457292.3345882162;448322.39440657466;277821.9035980958;470990.7407740903;455700.96171582845;446107.51941157;229540.68826423294;188992.59102226305;458556.1390714004;200636.13172744858;254226.55044683395;273.454347567843;1895329.1602371132;699938.8647866066;124433.14105947118;820972.4745192844;0;27;26;17;24;31;15;2;69;67;661822688350.7065;253232272855.01718;561188720880.4148;65068.67685632301;14744.427086495913;-0.0;6044.250522389185;2732308.4181880127;459418.26307720237;0.0;709697.9615900749;2.4110627100130593;0.19882949202108371
3060;2019-08-10 20:00:45.095;619;621;212;211;171;37;109;34;-14;40;741;252;-16;33;191;121;259;567;199;177;109;-105;649;358;363;135;361;311;642;-2.0;-1.0;1372.0;480.0;190.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;40387.5859375;12796.0830078125;18071.66796875;4082.61962890625;448.0;324198;549.0;0.0;Calculated values ==>;1565460045.095;335.06;335.26000000000005;294.36;294.26000000000005;290.26000000000005;276.86;274.1680685717883;284.06;276.56;271.76000000000005;277.16;347.26;298.36;271.56;276.46000000000004;292.26000000000005;285.26000000000005;299.06;329.86;290.86;284.06;328.06;317.96000000000004;262.66;241.49495122638035;268.91163127593666;274.1680685717883;293.06;6490000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3110000.0;6420000.0;0.0;0.0;0.22866666666666668;0.08;0.03166666666666666;0.03166666666666666;0.0;12796.0830078125;18071.66796875;4082.61962890625;40387.5859375;480636.51154900016;481733.4716778353;256761.94260381974;256373.73198422103;242504.75294312538;430280.9020939914;445960.44221279345;437706.9197206977;473338.7274854557;527081.0665603569;473218.8816231254;437389.9950341223;444821.7950831733;458215.5228443124;448733.74386293045;397255.3373024769;473582.8353598963;455943.89776123053;445960.44221279345;230377.04089860234;188156.80290529504;458993.49352467206;198778.43570054322;256761.94260381974;272.7070935104995;1896007.197655254;700154.0722153307;124501.31411938324;821276.6148834183;0;27;26;17;24;31;15;2;69;67;662041509500.6161;253312307439.98407;561375768000.3374;54634.980012608656;20817.204625930306;-0.0;5991.285820950833;2733305.134011621;459714.3679913565;0.0;709798.1758177168;2.3302605680165858;0.20984644267678573
3061;2019-08-10 20:01:45.095;618;619;221;220;178;35;133;28;-16;38;757;252;-17;34;193;122;259;564;199;172;132;-93;639;354;360;134;358;310;632;82.0;-1.0;996.0;256.0;185.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41242.10546875;12595.09375;17731.884765625;4067.87475585938;446.0;324199;552.0;0.0;Calculated values ==>;1565460105.095;334.96000000000004;335.06;295.26000000000005;295.16;290.96000000000004;276.66;273.7412296467126;286.46000000000004;275.96000000000004;271.56;276.96000000000004;348.86;298.36;271.46000000000004;276.56;292.46000000000004;285.36;299.06;329.56;290.36;286.36;328.36;317.76000000000005;263.86;241.2770596917726;268.7936212382143;273.7412296467126;293.06;6390000.0;3540000.0;3600000.0;1340000.0;3579999.9999999995;3100000.0;6320000.0;0.013666666666666666;0.0;0.166;0.042666666666666665;0.030833333333333334;0.0445;0.0;12595.09375;17731.884765625;4067.87475585938;41242.10546875;481634.3039148922;482575.5656956288;261045.2859608909;260615.37824898105;245084.50484744034;430542.39183029096;450143.0350842623;437618.5379703155;473273.9119493556;528838.0639943238;473350.1588602333;437460.313363465;445165.18724619015;458968.31293219293;449621.4448255359;403216.9997334504;474366.91480595357;455741.6133297435;449995.63183530286;231631.59724164338;187321.02276691253;460353.49006412283;198967.46727994698;241980.1880888407;272.7655260539562;1896687.4450836394;700365.6653549791;124569.23490592296;821574.9778228714;0;27;26;17;24;31;15;2;69;67;662258409500.6161;253393007439.98407;561562068000.3374;39616.077734601175;11152.47030545817;-0.0;9256.687246717567;2734090.559492848;459980.78194911807;0.0;709925.2422599474;1.7451807342507786;0.13258450411806913
3062;2019-08-10 20:02:45.136;615;615;224;224;180;31;145;25;-18;35;766;254;-20;33;195;122;259;561;200;173;145;-85;635;350;356;133;354;307;628;-1.0;-2.0;1047.0;371.0;184.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41910.875;12578.9765625;17733.6328125;4033.69360351562;443.0;324200;555.0;0.0;Calculated values ==>;1565460165.136;334.66;334.66;295.56;295.56;291.16;276.26000000000005;273.3108153835814;287.66;275.66;271.36;276.66;349.76;298.56;271.16;276.46000000000004;292.66;285.36;299.06;329.26000000000005;290.46000000000004;287.66;328.66;317.46000000000004;264.66;241.05796691057077;268.43790593516167;273.3108153835814;293.16;6350000.0;3500000.0;3560000.0;1330000.0;3540000.0;3070000.0;6280000.0;0.0;0.0;0.17450000000000002;0.06183333333333333;0.03066666666666667;0.03066666666666667;0.0;12578.9765625;17733.6328125;4033.69360351562;41910.875;481650.51194788446;482446.83737025404;262654.0709807709;262654.0709807709;245886.42511317536;430799.1582183253;452599.498735461;437985.2681005028;473112.1826642056;530009.779551569;473979.48200165376;437671.5478804793;445611.7091226259;459870.38503119553;450351.2758579816;405276.6667394078;474404.7499763801;456543.2252788729;452599.498735461;232886.18681767926;186067.36719380575;461305.1633757946;197303.66889382707;262654.0709807709;272.086633604916;1897380.8600962956;700575.592626208;124636.79410939087;821870.7257585637;0;27;26;17;24;31;15;2;69;67;662473356280.2201;253473162174.8364;561747294484.9961;41998.93906156492;16324.092408801658;-0.0;5824.993117810495;2734771.149383741;460209.909768408;0.0;710051.008811211;1.8676835357884982;0.16568295945032568
3063;2019-08-10 20:03:45.116;614;614;224;223;178;28;155;24;-21;33;773;255;-23;34;196;120;259;561;199;175;155;-83;633;347;353;133;351;305;627;-3.0;-1.0;1068.0;414.0;195.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42319.3046875;12499.1484375;17741.091796875;4011.29077148438;441.0;324201;558.0;0.0;Calculated values ==>;1565460225.116;334.56;334.56;295.56;295.46000000000004;290.96000000000004;275.96000000000004;272.9856168485579;288.66;275.56;271.06;276.46000000000004;350.46000000000004;298.66;270.86;276.56;292.76000000000005;285.16;299.06;329.26000000000005;290.66;288.66;328.96000000000004;317.26000000000005;264.86;241.05796691057077;268.19934244402924;272.9856168485579;293.06;6330000.0;3470000.0000000005;3529999.9999999995;1330000.0;3510000.0;3050000.0;6270000.0;0.0;0.0;0.178;0.06899999999999999;0.0325;0.0325;0.0;12499.1484375;17741.091796875;4011.29077148438;42319.3046875;481732.34349987935;482414.97184297995;262728.7015119045;262277.15249908157;245256.1656716329;430988.63858405815;454534.2612377077;437968.82056851813;472917.67418972735;530892.8472578947;474357.3302180685;437656.05685647397;446144.86104575056;460472.8219955311;450604.7487283695;406254.6606717355;474529.01298686716;457309.93726511206;454534.2612377077;234140.81001818314;185231.60634950487;461504.66260682873;196410.80359216544;262728.7015119045;271.7169477030085;1898082.54428786;700784.5073398161;124703.8132986917;822166.2499228341;0;27;26;17;24;31;15;2;69;67;662685985380.2877;253552935574.86176;561930833285.0544;42997.32702179078;18291.47627201176;-0.0;6233.680691088604;2735479.2155005885;460498.27668648236;0.0;710151.4642633343;1.97137126434845;0.17691265789650118
3064;2019-08-10 20:04:45.096;616;617;224;223;175;24;159;20;-22;30;778;255;-23;32;197;116;259;566;197;177;159;-87;641;342;347;132;346;305;635;398.0;-2.0;795.0;309.0;216.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43039.98828125;12667.208984375;18040.330078125;3977.27465820312;440.0;324202;559.0;0.0;Calculated values ==>;1565460285.096;334.76000000000005;334.86;295.56;295.46000000000004;290.66;275.56;272.43898195401505;289.06;275.16;270.96000000000004;276.16;350.96000000000004;298.66;270.86;276.36;292.86;284.76000000000005;299.06;329.76000000000005;290.86;289.06;329.06;317.16;264.46000000000004;240.83765695389522;268.19934244402924;272.43898195401505;292.86;6409999.999999999;3420000.0000000005;3470000.0000000005;1320000.0;3460000.0;3050000.0;6350000.0;0.06633333333333333;0.0;0.1325;0.0515;0.036000000000000004;0.10233333333333333;0.0;12667.208984375;18040.330078125;3977.27465820312;43039.98828125;481111.0456328168;481943.4093558108;262147.1046374016;261708.67110633984;244005.00248842238;431298.55289687274;456096.1179101076;437812.597326149;472756.67973813636;531414.780835583;474357.3302180685;437656.05685647397;445859.90203062753;461377.74804882746;450930.84048641264;402128.0525578172;474301.15424685035;458549.4983502949;456096.1179101076;234559.02529450474;184813.72873217988;461256.5825046052;195904.0480528243;219207.7943431642;271.4938557899446;1898793.6346203452;700994.1570785167;124770.36248683407;822464.3290457154;0;27;26;17;24;31;15;2;69;67;662895915380.3545;253632409074.88702;562113772285.1127;32052.882778715524;13665.655524266713;-0.0;24241.571778350542;2736104.4254429867;460764.49734839215;0.0;710405.3400471812;2.0170242413490054;0.11742043286350319
3065;2019-08-10 20:05:45.137;622;623;220;220;167;22;151;18;-23;27;781;255;-24;32;199;110;259;575;199;176;151;-92;637;343;348;131;346;302;631;136.0;-1.0;1615.0;349.0;206.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42902.19140625;12612.5732421875;17927.724609375;3978.45581054688;439.0;324203;560.0;0.0;Calculated values ==>;1565460345.137;335.36;335.46000000000004;295.16;295.16;289.86;275.36;272.5487779782249;288.26000000000005;274.96000000000004;270.86;275.86;351.26;298.66;270.76000000000005;276.36;293.06;284.16;299.06;330.66;290.76000000000005;288.26000000000005;329.16;317.06;263.96000000000004;240.61611355647437;267.8393353686513;272.5487779782249;293.06;6370000.0;3429999.9999999995;3479999.9999999995;1310000.0;3460000.0;3020000.0;6310000.0;0.02266666666666667;0.0;0.26916666666666667;0.05816666666666667;0.034333333333333334;0.057;0.0;12612.5732421875;17927.724609375;3978.45581054688;42902.19140625;482447.45599056926;483268.97045649425;260681.68628870373;260681.68628870373;241571.32430556344;431237.1583312671;454821.64417239546;438334.26632045925;472596.2217928923;531952.7699279393;474745.1630726094;438179.53515710204;446442.42112733104;461641.89641367143;449887.3380530645;404265.2275104441;476165.6677136267;458254.1349349643;454821.64417239546;234977.24436692704;184395.8529593127;460909.77518995735;196594.1985157536;235196.6034316242;271.774843018837;1899510.3088455675;701204.9658851689;124836.7055443467;822764.2676535054;0;27;26;17;24;31;15;2;69;67;663104557855.7986;253711362990.05508;562295996720.5005;65068.3682507666;15374.356043216185;-0.0;12518.627322223963;2736914.322254858;461006.6628120358;0.0;710711.88436925;2.693068021115976;0.20433998574094447
3066;2019-08-10 20:06:45.118;626;627;219;217;166;20;143;15;-25;26;784;254;-27;23;201;110;259;581;199;174;143;-93;625;342;348;140;347;301;624;-1.0;0.0;1982.0;433.0;193.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;29608.892578125;12302.7158203125;5780.56787109375;3130.326171875;438.0;324204;561.0;0.0;Calculated values ==>;1565460405.118;335.76000000000005;335.86;295.06;294.86;289.76000000000005;275.16;272.43898195401505;287.46000000000004;274.66;270.66;275.76000000000005;351.56000000000006;298.56;270.46000000000004;275.46000000000004;293.26000000000005;284.16;299.06;331.26000000000005;290.56;287.46000000000004;329.26000000000005;316.96000000000004;263.86;242.56692532238324;267.7187500070086;272.43898195401505;293.06;6250000.0;3420000.0000000005;3479999.9999999995;1400000.0;3470000.0000000005;3010000.0;6240000.0;0.0;0.0;0.3303333333333333;0.07216666666666667;0.03216666666666666;0.03216666666666666;0.0;12302.7158203125;5780.56787109375;3130.326171875;29608.892578125;484371.3377397535;484625.5614215381;260721.4224661859;259859.7217838043;241465.4023761315;431298.55289687274;453702.7968986807;438249.86041294545;471309.8407669174;532339.9270891324;474756.85858618637;437940.2675631159;445360.3359981657;461753.13320302847;450069.7793723004;409884.2538159652;477910.6296805052;457982.87884967105;453702.7968986807;235395.46725036926;183977.97901196036;459430.9838903956;196140.08128600358;260721.4224661859;271.5887287121834;1900114.376529539;701412.5275451588;124895.9266348617;822961.7741937839;0;27;26;17;24;31;15;2;69;67;663313291735.6127;253792637244.98273;562476839435.3395;79976.9303715998;19000.826804616958;-0.0;6207.5675442452475;2738122.6503172084;461293.03195655806;0.0;710867.8865766508;4.958388760723268;0.4183110944669631
3067;2019-08-10 20:07:45.098;625;623;217;217;168;40;154;19;-26;26;780;251;-27;21;193;116;259;553;200;169;153;-93;610;362;366;145;366;301;609;-1.0;-1.0;1822.0;248.0;119.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;29172.59765625;12012.9375;6031.66064453125;3104.1474609375;438.0;324205;561.0;0.0;Calculated values ==>;1565460465.098;335.66;335.46000000000004;294.86;294.86;289.96000000000004;277.16;274.5913991737795;288.56;275.06;270.56;275.76000000000005;351.16;298.26000000000005;270.46000000000004;275.26000000000005;292.46000000000004;284.76000000000005;299.06;328.46000000000004;290.06;288.46000000000004;329.26000000000005;316.96000000000004;263.86;243.61107973660833;267.7187500070086;274.5913991737795;293.16;6100000.0;3620000.0000000005;3660000.0;1450000.0;3660000.0;3010000.0;6090000.0;0.0;0.0;0.30366666666666664;0.04133333333333333;0.01983333333333333;0.01983333333333333;0.0;12012.9375;6031.66064453125;3104.1474609375;29172.59765625;485884.3851566699;485712.0886136499;260894.44241060936;260894.44241060936;242577.34161738082;430014.67791919125;452143.94296542986;438095.2167564963;470641.3097209141;531923.5698078771;474404.96835067665;437940.2675631159;445074.8090602398;457686.21237540204;447226.26867977355;415784.1114956118;475545.66367383825;454306.80485811527;451998.23903938825;235395.46725036926;183977.97901196036;458652.6647598328;202105.06865839622;260894.44241060936;274.0340392769908;1900604.0589997305;701615.0904460776;124947.863263836;823060.1766196995;0;27;26;17;24;31;15;2;69;67;663527420335.6808;253878108745.00992;562657379235.3969;71662.34163912304;10603.967305526045;-0.0;3790.225299804114;2739385.8896974996;461539.6563386818;0.0;710951.1737453976;4.069108203854902;0.3285096601507819
3068;2019-08-10 20:08:45.088;610;613;219;219;177;53;165;23;-26;28;770;250;-27;21;188;121;259;534;200;170;165;-93;615;368;372;147;372;301;614;-2.0;-1.0;1687.0;170.0;106.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;29298.931640625;12105.9521484375;6033.49951171875;3063.87646484375;437.0;324206;560.0;0.0;Calculated values ==>;1565460525.088;334.16;334.46000000000004;295.06;295.06;290.86;278.46000000000004;275.2199585193972;289.66;275.46000000000004;270.56;275.96000000000004;350.16;298.16;270.46000000000004;275.26000000000005;291.96000000000004;285.26000000000005;299.06;326.56;290.16;289.66;329.16;316.86;263.86;244.02132995426717;267.7187500070086;275.2199585193972;293.16;6150000.0;3679999.9999999995;3720000.0000000005;1470000.0;3720000.0000000005;3010000.0;6140000.0;0.0;0.0;0.2811666666666667;0.028333333333333332;0.017666666666666667;0.017666666666666667;0.0;12105.9521484375;6033.49951171875;3063.87646484375;29298.931640625;483194.63266953395;483736.91986079107;261429.81572639258;261429.81572639258;245380.33763162442;429606.4342157736;452694.8597749553;438095.2167564963;470571.38977625844;530882.0883741961;474287.555014974;437940.2675631159;445074.8090602398;456001.8206241952;446840.2313303108;413924.44980374066;472029.21125007595;453421.99818746815;452694.8597749553;234977.24436692704;183560.10687098323;458338.83068365476;203980.88263732422;261429.81572639258;274.78944662911624;1901091.2405334911;701816.0476947221;124999.25489652579;823160.7028638506;0;27;26;17;24;31;15;2;69;67;663748783435.716;253965694145.02383;562837949135.4255;65825.14694317388;7206.808527979365;-0.0;3379.015778191275;2740531.4278143556;461688.05473346263;0.0;711010.9074637778;3.603725358532342;0.2810853181770382
3069;2019-08-10 20:09:45.129;598;603;219;219;181;56;177;28;-25;32;761;250;-27;22;187;125;259;539;198;172;176;-94;625;371;376;148;376;302;624;-1.0;-1.0;1700.0;327.0;109.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;29935.15625;12323.5224609375;6120.49365234375;3059.13549804688;436.0;324207;560.0;0.0;Calculated values ==>;1565460585.129;332.96000000000004;333.46000000000004;295.06;295.06;291.26000000000005;278.76000000000005;275.5313989812953;290.86;275.96000000000004;270.66;276.36;349.26;298.16;270.46000000000004;275.36;291.86;285.66;299.06;327.06;290.36;290.76000000000005;329.16;316.76000000000005;263.76000000000005;244.22491754036054;267.8393353686513;275.5313989812953;292.96000000000004;6250000.0;3710000.0;3760000.0;1480000.0;3760000.0;3020000.0;6240000.0;0.0;0.0;0.2833333333333333;0.0545;0.018166666666666668;0.018166666666666668;0.0;12323.5224609375;6120.49365234375;3059.13549804688;29935.15625;480307.77841211786;481155.76528369065;260721.4224661859;260721.4224661859;246365.5576001531;429398.2889081932;453748.80060059205;438024.4983934438;470835.43282039254;529867.8939616912;474157.7664169546;437713.4967235476;445020.00224024826;455191.6173033961;446879.60811876;409884.2538159652;471516.9830248035;453020.40956023586;453603.50396213814;234977.24436692704;183142.23651711168;458078.14674791717;203818.83161378893;260721.4224661859;274.74102060943926;1901585.1952368922;702019.7657617108;125050.31486327392;823262.0553502699;0;27;26;17;24;31;15;2;69;67;663973336775.3022;254054254619.86066;563018972750.092;66358.27225423555;13857.13267480999;-0.0;3504.024480509799;2741633.7090167734;461863.7075239385;0.0;711068.305327585;3.893356235532046;0.32771635162326973
3070;2019-08-10 20:10:45.129;594;599;216;216;180;59;185;32;-24;35;752;250;-25;27;186;129;259;548;197;177;184;-97;634;376;381;140;381;304;633;-1.0;-1.0;1679.0;418.0;125.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;30786.359375;12491.876953125;6272.21533203125;3955.3271484375;435.0;324208;560.0;0.0;Calculated values ==>;1565460645.129;332.56;333.06;294.76000000000005;294.76000000000005;291.16;279.06;276.0463484220469;291.66;276.36;270.76000000000005;276.66;348.36;298.16;270.66;275.86;291.76000000000005;286.06;299.06;327.96000000000004;290.86;291.56;329.16;316.66;263.46000000000004;242.56692532238324;268.0796299477929;276.0463484220469;292.86;6340000.0;3760000.0;3810000.0;1400000.0;3810000.0;3040000.0;6330000.0;0.0;0.0;0.2798333333333333;0.06966666666666667;0.020833333333333332;0.020833333333333332;0.0;12491.876953125;6272.21533203125;3955.3271484375;30786.359375;478661.3211509681;479522.6724614659;258874.40512590337;258874.40512590337;245710.9618101925;429045.3911783415;454055.5927821148;437727.04723144654;472195.2020149266;528775.0450999481;473897.5756546557;437570.5891863215;445341.22453111183;454201.13794809405;446535.7838186249;405769.6549851729;471763.96846076974;452884.3145119523;453909.8584926748;234977.24436692704;182724.36793118677;459024.90053713735;204540.17365527802;258874.40512590337;275.0432529818568;1902091.2078671006;702226.560756828;125108.76871866129;823365.3279251397;0;27;26;17;24;31;15;2;69;68;664200436775.3022;254140654619.86066;563200772750.092;65253.460122397824;17729.1026394362;-0.0;4063.2386118077375;2742730.473453245;462126.92615155724;0.0;711131.3658533543;3.8313391602310363;0.3330857114471471
