;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3071;2019-08-10 20:11:45.100;595;600;211;212;174;53;187;41;-21;39;745;252;-23;30;185;127;259;557;197;181;187;-102;679;366;372;137;370;306;671;-1.0;-2.0;1506.0;167.0;219.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;43521.4921875;13440.9833984375;18962.943359375;3999.57202148438;435.0;324209;559.0;0.0;Calculated values ==>;1565460705.1;332.66;333.16;294.26000000000005;294.36;290.56;278.46000000000004;275.0112864084945;291.86;277.26000000000005;271.06;277.06;347.66;298.36;270.86;276.16;291.66;285.86;299.06;328.86;291.26000000000005;291.86;329.06;316.66;262.96000000000004;241.92719264551067;268.3187672390254;275.0112864084945;292.86;6790000.000000001;3660000.0;3720000.0000000005;1370000.0;3700000.0;3060000.0;6709999.999999999;0.0;0.0;0.251;0.02783333333333333;0.0365;0.0365;0.0;13440.9833984375;18962.943359375;3999.57202148438;43521.4921875;473368.9001788286;475139.5116350379;254951.68031838283;255316.97417989545;242589.70084794404;429743.705733735;455859.97918707744;437742.05038880615;472980.6827117325;527888.4794726515;473873.17896238586;437427.84448784514;445377.61611900316;455908.8904892743;448136.7144873547;275582.1246205096;468255.8311724837;455005.35606785543;455859.97918707744;234559.02529450474;182724.36793118677;458985.09233437356;203184.9505713443;254951.68031838283;274.4722057723363;1902710.1406674888;702442.5634744677;125175.02750446273;823575.5192724696;0;27;26;17;25;31;15;2;69;68;664426227590.1371;254223714454.7999;563383684299.9583;58873.83205418292;7119.770612404314;-0.0;7333.152908707352;2743764.367596811;462333.9000094317;0.0;711226.28988049;2.0142776940164997;0.14494381058004271
3072;2019-08-10 20:12:45.120;614;617;206;204;167;44;150;38;-21;41;749;253;-22;32;188;123;259;569;197;181;151;-104;660;363;368;133;367;306;652;-1.0;-1.0;1475.0;196.0;187.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;40485.8984375;13067.130859375;18432.3359375;4003.244140625;433.0;324210;558.0;0.0;Calculated values ==>;1565460765.12;334.56;334.86;293.76000000000005;293.56;289.86;277.56;274.69669130483857;288.16;276.96000000000004;271.06;277.26000000000005;348.06000000000006;298.46000000000004;270.96000000000004;276.36;291.96000000000004;285.46000000000004;299.06;330.06;291.26000000000005;288.26000000000005;328.96000000000004;316.46000000000004;262.76000000000005;241.05796691057077;268.3187672390254;274.69669130483857;292.86;6600000.0;3629999.9999999995;3679999.9999999995;1330000.0;3670000.0000000005;3060000.0;6520000.0;0.0;0.0;0.24583333333333332;0.03266666666666666;0.03116666666666667;0.03116666666666667;0.0;13067.130859375;18432.3359375;4003.244140625;40485.8984375;478607.7284104986;479992.00352529035;253998.59731002492;253269.26504036112;240962.62698455868;429947.3805835815;451203.22930149373;437742.05038880615;473695.32993624324;528307.3450254627;473991.39625872055;437585.1090581189;445664.3711478791;456826.1663793063;448096.9507720548;278316.0114445424;472638.8411284034;455675.6656004823;451350.37249910977;234140.81001818314;181888.63598580268;459404.2861085855;202125.67608580086;253998.59731002492;274.0465998670762;1903410.4356096708;702663.5380601967;125241.73986917068;823887.2504756203;0;27;26;17;25;31;15;2;69;68;664648301590.0665;254304741454.77414;563567345499.8999;57922.35868282213;8404.43459407763;-0.0;6150.7969933931445;2744737.99361984;462463.3115089035;0.0;711338.693585055;2.0414663657061163;0.1533972348912192
3073;2019-08-10 20:13:45.111;625;627;211;210;172;38;110;33;-21;40;758;253;-22;30;190;121;259;574;199;179;110;-103;648;358;363;129;362;306;641;-2.0;-2.0;1364.0;108.0;184.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;40066.69140625;12797.2333984375;18048.388671875;4008.66918945312;432.0;324211;556.0;0.0;Calculated values ==>;1565460825.111;335.66;335.86;294.26000000000005;294.16;290.36;276.96000000000004;274.1680685717883;284.16;276.46000000000004;271.06;277.16;348.96000000000004;298.46000000000004;270.96000000000004;276.16;292.16;285.26000000000005;299.06;330.56;291.06;284.16;328.76000000000005;316.36;262.86;240.16925963744896;268.3187672390254;274.1680685717883;293.06;6480000.0;3579999.9999999995;3629999.9999999995;1290000.0;3620000.0000000005;3060000.0;6409999.999999999;0.0;0.0;0.22733333333333333;0.018000000000000002;0.03066666666666667;0.03066666666666667;0.0;12797.2333984375;18048.388671875;4008.66918945312;40066.69140625;481640.10959212005;482726.4997711568;256426.47340935745;256040.08757698693;242852.53899969227;430280.9020939914;446114.6860336456;437742.05038880615;474114.60106150573;529249.2194570062;473991.39625872055;437585.1090581189;445377.61611900316;457916.85825212236;448733.74386293045;397919.1344180815;474788.07630769414;456224.3229510757;446114.6860336456;233304.39079467155;181470.77258748977;460119.6825839567;201469.62182025143;256426.47340935745;273.7679815153953;1904081.606502928;702879.0420991868;125308.4957988916;824191.2109140151;0;27;26;17;25;31;15;2;69;68;664867568695.7079;254383329665.00403;563750917960.4369;53712.59876125144;4655.701093746695;-0.0;5817.105187144836;2745668.145390898;462572.1296481174;0.0;711438.41114364;1.8415352234184144;0.13122101533521982
3074;2019-08-10 20:14:45.121;626;627;221;221;178;34;134;29;-22;38;770;253;-23;29;192;122;259;574;197;176;134;-100;638;354;359;130;357;305;631;-2.0;0.0;1213.0;313.0;182.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;40977.2265625;12607.5224609375;17779.0;4014.53295898438;432.0;324212;554.0;0.0;Calculated values ==>;1565460885.121;335.76000000000005;335.86;295.26000000000005;295.26000000000005;290.96000000000004;276.56;273.7412296467126;286.56;276.06;270.96000000000004;276.96000000000004;350.16;298.46000000000004;270.86;276.06;292.36;285.36;299.06;330.56;290.76000000000005;286.56;328.56;316.36;263.16;240.39332010688793;268.19934244402924;273.7412296467126;292.86;6380000.0;3540000.0;3590000.0;1300000.0;3570000.0000000005;3050000.0;6310000.0;0.0;0.0;0.2021666666666667;0.05216666666666667;0.030333333333333334;0.030333333333333334;0.0;12607.5224609375;17779.0;4014.53295898438;40977.2265625;482918.25271870266;483847.4135016873;261113.02255204323;261113.02255204323;245118.599495677;430542.39183029096;450471.520473373;437812.597326149;473792.32411537116;530579.5801781024;474121.4478574191;437656.05685647397;445430.935595598;458990.84683623374;449621.4448255359;403745.9425036796;476014.2151807235;456465.7803006746;450471.520473373;232467.98657752166;181470.77258748977;460265.31457067124;198672.40464384257;261113.02255204323;272.6484290739851;1904757.085046891;703090.7836823644;125375.36696012094;824489.8222464953;0;27;26;17;25;31;15;2;69;68;665084204795.6735;254461042614.99167;563934248510.4077;48346.175620606286;13646.43013451623;-0.0;5743.874436947003;2746518.776925576;462724.6728279554;0.0;711534.7686974084;1.969023315280114;0.16377822964782343
3075;2019-08-10 20:15:45.122;624;624;226;225;181;30;147;26;-24;36;780;253;-25;22;194;122;258;571;198;176;146;-96;633;350;355;136;353;302;626;-2.0;0.0;1148.0;342.0;185.0;0;99;100;1;0;0;1;1;0;0;1;1;0;1;0;41318.64453125;12533.236328125;17663.01953125;3132.04907226562;432.0;324213;551.0;0.0;Calculated values ==>;1565460945.122;335.56;335.56;295.76000000000005;295.66;291.26000000000005;276.16;273.3108153835814;287.86;275.76000000000005;270.76000000000005;276.76000000000005;351.16;298.46000000000004;270.66;275.36;292.56;285.36;298.96000000000004;330.26000000000005;290.76000000000005;287.76000000000005;328.26000000000005;316.36;263.56;241.71165711629368;267.8393353686513;273.3108153835814;292.96000000000004;6330000.0;3500000.0;3550000.0;1360000.0;3529999.9999999995;3020000.0;6260000.0;0.0;0.0;0.19133333333333333;0.057;0.030833333333333334;0.030833333333333334;0.0;12533.236328125;17663.01953125;3132.04907226562;41318.64453125;483189.39205646055;483972.7548412664;263726.5921621389;263262.49493621825;246293.03887688098;430799.1582183253;453059.54249247717;438179.53515710204;472818.15071447083;531848.6080526202;474510.3802511971;438024.4983934438;445020.00224024826;459892.3736788958;450351.2758579816;405766.6024893092;476169.8740482468;457121.6000675776;452916.94290649064;231213.40812182956;181470.77258748977;459745.36586501705;197392.21251940285;263726.5921621389;272.1220358042833;1905442.895401826;703300.2934971255;125434.92280289026;824785.1773314016;0;27;26;17;25;31;15;2;69;68;665298408365.4147;254540843944.89526;564116351545.1877;46070.64106467978;14954.129740700011;-0.0;5833.369147950845;2747305.596843783;462963.0147989276;0.0;711631.2473351165;2.0060468148759067;0.17132620781697536
3076;2019-08-10 20:16:45.132;622;622;226;225;180;27;155;24;-26;34;787;250;-27;18;195;122;258;570;197;178;154;-93;631;346;351;136;349;300;624;-2.0;-1.0;1608.0;288.0;194.0;0;98;100;1;0;0;1;1;0;0;1;1;0;1;0;42137.10546875;12468.83984375;17666.140625;3090.91455078125;438.0;324214;548.0;0.0;Calculated values ==>;1565461005.132;335.36;335.36;295.76000000000005;295.66;291.16;275.86;272.8767566201714;288.66;275.56;270.56;276.56;351.86;298.16;270.46000000000004;274.96000000000004;292.66;285.36;298.96000000000004;330.16;290.96000000000004;288.56;327.96000000000004;316.96000000000004;263.86;241.71165711629368;267.5978703862781;272.8767566201714;292.86;6310000.0;3460000.0;3510000.0;1360000.0;3490000.0;3000000.0;6240000.0;0.0;0.0;0.26799999999999996;0.048;0.03233333333333333;0.03233333333333333;0.0;12468.83984375;17666.140625;3090.91455078125;42137.10546875;483124.05903400405;483908.3579343456;263886.59030784294;263418.5015253702;246029.0653948876;431051.2098666511;454872.74481323524;438320.22817239247;472622.7809936826;532726.613866338;474417.14028957894;438165.9764317512;444843.92514786584;460649.6620257743;451072.4160931936;406730.6532786709;476262.69802300725;458043.7097154469;454733.0192483894;229958.8627652946;183977.97901196036;460047.35150622536;197423.66179639538;263886.59030784294;272.11854642097757;1906138.4758958125;703508.6788569638;125486.78947607911;825079.6360676016;0;27;26;17;25;31;15;2;69;68;665510243665.381;254622457544.8823;564296981645.159;64560.27978876721;12605.937106071839;-0.0;6170.701202411002;2748227.6748381383;463192.7203004848;0.0;711731.2979270068;2.508191819912208;0.19931286291746123
3077;2019-08-10 20:17:45.103;622;622;224;223;176;25;158;21;-27;31;787;248;-29;15;197;118;258;573;196;179;158;-91;631;343;348;137;347;299;624;406.0;-1.0;1465.0;152.0;203.0;0;99;100;1;0;0;1;1;0;0;1;1;0;1;0;42276.3046875;12512.41015625;17796.57421875;3062.93432617188;464.0;324215;545.0;0.0;Calculated values ==>;1565461065.103;335.36;335.36;295.56;295.46000000000004;290.76000000000005;275.66;272.5487779782249;288.96000000000004;275.26000000000005;270.46000000000004;276.26000000000005;351.86;297.96000000000004;270.26000000000005;274.66;292.86;284.96000000000004;298.96000000000004;330.46000000000004;291.06;288.96000000000004;327.66;319.56;264.06;241.92719264551067;267.47669482898436;272.5487779782249;292.76000000000005;6310000.0;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;2990000.0;6240000.0;0.06766666666666667;0.0;0.24416666666666667;0.025333333333333333;0.03383333333333333;0.1015;0.0;12512.41015625;17796.57421875;3062.93432617188;42276.3046875;483124.05903400405;483908.3579343456;262956.1238265197;262499.19668941415;244698.00292952088;431237.1583312671;455792.1995951874;438390.63782803225;472198.00020708365;532801.0814827102;474312.25262268167;438082.61597026663;444613.46213006455;461224.17396879604;451037.29797204246;406730.6532786709;476713.8963499114;458659.98869954434;455792.1995951874;228704.35009887922;194843.3435325042;460095.3607636393;197627.03149020998;219403.39560231322;272.18751678511575;1906841.580981476;703716.7553212213;125538.04676368047;825375.0158551487;0;27;26;17;25;31;15;2;69;68;665719842310.2277;254704317959.82242;564476594790.0277;58786.44721415161;6649.197674926877;-0.0;23993.46360527673;2749255.0674158717;463353.1022014718;0.0;711982.5444723344;2.6797712560415308;0.14411853343457656
3078;2019-08-10 20:18:45.133;623;624;222;221;171;24;155;20;-28;29;785;247;-30;15;198;114;258;577;194;178;155;-90;632;343;348;137;346;299;626;139.0;-1.0;1472.0;150.0;211.0;0;98;100;1;0;0;1;1;0;0;1;1;0;0;0;42303.9140625;12536.3046875;17784.400390625;3056.57739257812;503.0;324216;542.0;0.0;Calculated values ==>;1565461125.133;335.46000000000004;335.56;295.36;295.26000000000005;290.26000000000005;275.56;272.5487779782249;288.66;275.16;270.36;276.06;351.66;297.86;270.16;274.66;292.96000000000004;284.56;298.96000000000004;330.86;290.96000000000004;288.66;327.36;323.46000000000004;264.16;241.92719264551067;267.47669482898436;272.5487779782249;292.56;6320000.0;3429999.9999999995;3479999.9999999995;1370000.0;3460000.0;2990000.0;6260000.0;0.023166666666666665;0.0;0.24533333333333335;0.025;0.035166666666666666;0.058333333333333334;0.0;12536.3046875;17784.400390625;3056.57739257812;42303.9140625;483156.6627824756;483972.7548412664;261902.33292678348;261458.89478645695;243001.71677025687;431237.1583312671;455377.1872358765;438236.7768127522;472002.15594002855;532593.2065287553;474195.03037831123;437928.15255369636;444613.46213006455;461509.88164792873;450463.8574859026;406252.4719167574;477072.60154996085;458524.8404200007;455377.1872358765;227449.86971758792;211144.3756859795;460196.1081007072;197530.74876097817;236337.61807236366;272.1491516194265;1907546.768554968;703925.5989811316;125589.06819261123;825671.672230813;0;27;26;17;25;31;15;2;69;68;665928746710.128;254786559059.78323;564656084489.9421;59053.21221536856;6566.633983493226;-0.0;12777.308201204916;2750237.555575897;463463.28919787135;0.0;712289.1207821248;2.3488177765484575;0.14972930206653115
3079;2019-08-10 20:19:45.114;626;626;221;221;161;22;147;17;-26;27;784;246;-27;16;199;106;258;583;193;176;147;-89;614;350;355;137;354;302;613;-3.0;-1.0;2516.0;754.0;166.0;98;97;100;1;0;0;1;0;0;0;1;1;0;1;0;30595.51171875;12068.251953125;6179.07861328125;2993.3037109375;546.0;324217;538.0;0.0;Calculated values ==>;1565461185.114;335.76000000000005;335.76000000000005;295.26000000000005;295.26000000000005;289.26000000000005;275.36;273.3108153835814;287.86;274.86;270.56;275.86;351.56000000000006;297.76000000000005;270.46000000000004;274.76000000000005;293.06;283.76000000000005;298.96000000000004;331.46000000000004;290.76000000000005;287.86;326.96000000000004;327.76000000000005;264.26000000000005;241.92719264551067;267.8393353686513;273.3108153835814;292.46000000000004;6140000.0;3500000.0;3550000.0;1370000.0;3540000.0;3020000.0;6130000.0;0.0;0.0;0.41933333333333334;0.12566666666666668;0.027666666666666666;0.027666666666666666;0.0;12068.251953125;6179.07861328125;2993.3037109375;30595.51171875;485586.5989374874;485696.4402353408;262420.62097324774;262420.62097324774;240213.62606141085;430799.1582183253;453059.54249247717;437869.15320432716;471806.2409394271;532265.2052897905;473686.78329024225;437713.4967235476;444156.6089809168;460408.5339665152;448001.9427096714;413931.8487342763;479509.7485879045;457121.6000675776;453059.54249247717;225777.27872811773;229122.51738040973;460296.82502626866;197738.95836976945;262420.62097324774;272.26049920710403;1908154.0713982002;704130.5720250779;125639.4679036653;825871.3046528362;0;27;26;17;25;31;15;2;69;68;666139579925.7783;254868733030.0367;564836327395.498;100694.59503395787;32994.771909833406;-0.0;5274.343495365347;2751568.365750366;463792.8631831779;0.0;712439.5035770903;6.5423522021365335;0.585086989583391
3080;2019-08-10 20:20:45.104;620;620;217;217;172;45;147;20;-25;27;783;245;-27;17;192;114;258;551;194;168;147;-88;607;364;369;141;369;302;607;-1.0;0.0;1730.0;321.0;115.0;98;99;100;1;0;0;1;0;0;0;1;1;0;1;0;29773.6796875;11950.9052734375;5942.8046875;2990.95239257812;577.0;324218;535.0;0.0;Calculated values ==>;1565461245.104;335.16;335.16;294.86;294.86;290.36;277.66;274.8017692304317;287.86;275.16;270.66;275.86;351.46000000000004;297.66;270.46000000000004;274.86;292.36;284.56;298.96000000000004;328.26000000000005;289.96000000000004;287.86;326.66;330.86;264.36;242.77792619122317;267.8393353686513;274.8017692304317;292.56;6070000.0;3640000.0;3690000.0;1410000.0;3690000.0;3020000.0;6070000.0;0.0;0.0;0.28833333333333333;0.0535;0.019166666666666665;0.019166666666666665;0.0;11950.9052734375;5942.8046875;2990.95239257812;29773.6796875;485508.98997977335;485508.98997977335;261041.2148191792;261041.2148191792;243957.54414387525;429879.7862731237;450580.12721338694;438024.4983934438;471275.1926151781;532161.0685149269;473568.887320711;437713.4967235476;444301.04523409;457059.16158718464;446535.919059233;416512.017277047;475492.61815768504;453649.88209841517;450580.12721338694;224522.8720964353;242087.5637286956;459783.95590901456;202263.74759200006;261041.2148191792;274.1049551818596;1908657.064147233;704330.6983087237;125689.32839306904;825972.3035110764;0;27;26;17;25;31;15;2;69;68;666356743725.8129;254952119130.04996;565017497195.5269;67977.68314774962;13777.331144960275;-0.0;3632.8291542223146;2752973.733801717;464182.5657474422;0.0;712513.7176447755;4.088543161558867;0.3362316369188774
3081;2019-08-10 20:21:45.135;604;608;220;219;178;50;161;24;-22;29;778;245;-24;20;189;117;258;541;196;169;160;-89;632;363;368;142;368;305;631;0.0;-1.0;1642.0;377.0;127.0;98;99;100;1;0;0;1;0;0;0;1;1;0;1;0;31091.54296875;12473.693359375;6333.3134765625;3013.87109375;596.0;324219;531.0;0.0;Calculated values ==>;1565461305.135;333.56;333.96000000000004;295.16;295.06;290.96000000000004;278.16;274.69669130483857;289.26000000000005;275.56;270.96000000000004;276.06;350.96000000000004;297.66;270.76000000000005;275.16;292.06;284.86;298.96000000000004;327.26000000000005;290.06;289.16;326.26000000000005;332.76000000000005;264.26000000000005;242.98782864720522;268.19934244402924;274.69669130483857;292.76000000000005;6320000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3050000.0;6310000.0;0.0;0.0;0.27366666666666667;0.06283333333333334;0.021166666666666667;0.021166666666666667;0.0;12473.693359375;6333.3134765625;3013.87109375;31091.54296875;480378.50002778444;481082.29014687083;260681.68628870373;260254.4928334095;245118.599495677;429947.3805835815;452810.80125636526;437812.597326149;471339.3356437985;531414.780835583;473175.48660142027;437499.1961693786;444132.64570135507;456802.38005965634;447187.2356179066;406252.4719167574;470924.9533181323;453965.3496272061;452665.6381322617;222850.3779558165;250035.78352995744;459527.9807975978;201596.45629181483;260681.68628870373;273.8398892596302;1909164.5363937782;704534.3417917873;125739.39444280525;826074.6573511133;0;27;26;17;25;31;15;2;69;68;666577957960.4403;255037062994.90692;565199691280.2201;64644.48392972945;16206.697456446696;-0.0;4063.6603140219772;2754079.489537609;464432.56174993387;0.0;712577.8881945658;3.8914493712771625;0.33175795273321573
3082;2019-08-10 20:22:45.115;599;602;216;217;167;56;176;31;-21;32;774;246;-23;21;189;115;258;551;197;173;176;-92;632;372;377;142;377;306;632;-1.0;-1.0;265.0;227.0;125.0;98;99;100;1;0;0;1;0;0;0;1;1;0;1;0;31290.68359375;12471.8779296875;6172.6162109375;3034.68286132812;608.0;324220;529.0;0.0;Calculated values ==>;1565461365.115;333.06;333.36;294.76000000000005;294.86;289.86;278.76000000000005;275.63479819532273;290.76000000000005;276.26000000000005;271.06;276.36;350.56000000000006;297.76000000000005;270.86;275.26000000000005;292.06;284.66;298.96000000000004;328.26000000000005;290.46000000000004;290.76000000000005;326.06;333.96000000000004;263.96000000000004;242.98782864720522;268.3187672390254;275.63479819532273;292.86;6320000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3060000.0;6320000.0;0.0;0.0;0.04416666666666667;0.03783333333333334;0.020833333333333332;0.020833333333333332;0.0;12471.8779296875;6172.6162109375;3034.68286132812;31290.68359375;479639.6004852081;480083.3436938782;258935.16304878486;259349.58437048434;241541.45576797085;429328.3091220336;453431.14390822285;437742.05038880615;471635.3862721799;530921.7713363036;473162.58225261164;437427.84448784514;444076.66985911725;455310.6115649659;445124.241096533;406252.4719167574;472359.4682502665;452992.9189284422;453431.14390822285;222014.15119762826;255056.51255035817;459222.5843325947;200408.02897942194;258935.16304878486;273.4117584782467;1909684.2149980017;704742.152259342;125789.78225757483;826178.838693182;0;27;26;17;25;31;15;2;69;68;666801383460.5114;255122234594.93402;565382930180.2783;10482.252612247803;9791.817344195037;-0.0;4051.9996012382912;2754705.336990278;464649.1438219114;0.0;712645.4961503814;1.122093774846229;0.10597118310155659
3083;2019-08-10 20:23:45.116;596;599;206;206;176;64;184;49;-20;39;772;247;-22;23;185;124;258;555;195;177;184;-98;633;379;384;142;384;307;633;-3.0;-2.0;1536.0;263.0;122.0;98;99;100;1;0;0;1;0;0;0;1;1;0;1;0;28874.359375;12446.0400390625;6178.5390625;3034.85888671875;609.0;324221;527.0;0.0;Calculated values ==>;1565461425.116;332.76000000000005;333.06;293.76000000000005;293.76000000000005;290.76000000000005;279.56;276.35288757459654;291.56;278.06;271.16;277.06;350.36;297.86;270.96000000000004;275.46000000000004;291.66;285.56;298.96000000000004;328.66;290.86;291.56;325.86;334.06;263.36;242.98782864720522;268.43790593516167;276.35288757459654;292.66;6330000.0;3790000.0;3840000.0;1420000.0;3840000.0;3070000.0;6330000.0;0.0;0.0;0.256;0.04383333333333333;0.02033333333333333;0.02033333333333333;0.0;12446.0400390625;6178.5390625;3034.85888671875;28874.359375;479077.1088896999;479522.6724614659;254917.55984519215;254917.55984519215;244395.61095535682;428830.04407018964;453393.94982102123;437671.5478804793;472325.50216173066;530637.1889749606;473149.78410087846;437356.53477473935;444166.49989544915;453540.8658996444;445160.93536039133;405766.6024893092;472853.7653134795;452359.9395613152;453393.94982102123;221177.93781777218;255474.93562877487;458610.87703441497;205930.7127964408;254917.55984519215;275.59171439049663;1910185.5987117249;704949.8050363194;125840.36261507269;826281.7667024411;0;27;26;17;25;31;15;2;69;68;667029687265.2356;255207436014.83112;565566833245.0562;59325.65378151386;11075.813865764532;-0.0;4035.686596175191;2755287.0792383994;464823.0436467331;0.0;712712.8946585682;3.436707558327575;0.2761126805219137
3084;2019-08-10 20:24:45.126;595;598;206;205;172;51;184;47;-19;44;771;246;-21;23;186;127;258;559;195;181;184;-107;669;367;373;142;371;308;661;-2.0;-2.0;1138.0;123.0;206.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;40904.6328125;13241.1396484375;18544.49609375;3038.41357421875;605.0;324222;525.0;0.0;Calculated values ==>;1565461485.126;332.66;332.96000000000004;293.76000000000005;293.66;290.36;278.26000000000005;275.1157276137837;291.56;277.86;271.26000000000005;277.56;350.26;297.76000000000005;271.06;275.46000000000004;291.76000000000005;285.86;298.96000000000004;329.06;291.26000000000005;291.56;325.66;333.66;262.46000000000004;242.98782864720522;268.5567601203482;275.1157276137837;292.66;6690000.000000001;3670000.0000000005;3729999.9999999995;1420000.0;3710000.0;3080000.0;6609999.999999999;0.0;0.0;0.18966666666666668;0.0205;0.034333333333333334;0.034333333333333334;0.0;13241.1396484375;18544.49609375;3038.41357421875;40904.6328125;474602.25144832;476042.29318587476;253590.55963631708;253230.85441913392;242256.39250808526;429675.2189834977;455265.89385080436;437601.09044165985;472817.88148187683;530456.9008031462;472899.2166784271;437285.26766895736;443964.9577299085;455884.3690453659;447948.18393752514;276286.5580259636;469893.9298693413;454836.70391927846;455265.89385080436;220341.7376933702;253801.27034056993;457690.96590548137;203365.98542788436;253590.55963631708;274.54701354209465;1910767.187228462;705163.900543653;125890.98165400643;826487.8263329259;0;27;26;17;25;32;15;2;69;68;667256825115.1995;255292650214.81757;565751363995.0269;44426.59158427942;5213.662099790739;-0.0;6924.186474697397;2756151.8253833177;464958.81190403;0.0;712804.2421561902;1.624292443559084;0.1115523781499589
3085;2019-08-10 20:25:45.107;609;610;206;205;168;44;151;41;-18;44;771;246;-20;24;189;122;258;566;194;182;152;-113;651;364;369;140;367;308;644;-3.0;-1.0;1273.0;202.0;183.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;39229.390625;12872.3056640625;18024.998046875;3060.95434570312;604.0;324223;523.0;0.0;Calculated values ==>;1565461545.107;334.06;334.16;293.76000000000005;293.66;289.96000000000004;277.56;274.8017692304317;288.26000000000005;277.26000000000005;271.36;277.56;350.26;297.76000000000005;271.16;275.56;292.06;285.36;298.96000000000004;329.76000000000005;291.36;288.36;325.46000000000004;333.56;261.86;242.56692532238324;268.5567601203482;274.8017692304317;292.56;6509999.999999999;3640000.0;3690000.0;1400000.0;3670000.0000000005;3080000.0;6440000.000000001;0.0;0.0;0.21216666666666667;0.033666666666666664;0.030500000000000003;0.030500000000000003;0.0;12872.3056640625;18024.998046875;3060.95434570312;39229.390625;478908.39369181683;479875.174992304;254375.46984215407;254003.97954218535;241501.9635107564;429879.7862731237;451171.6687043738;437758.51091407164;473079.08457772195;530456.9008031462;472899.2166784271;437443.34373287327;444110.9870452586;456966.0945285834;447756.78441579134;395104.51276182977;473176.6528011857;455650.499962124;451319.03338085645;219505.55070137876;253382.8652305231;457395.1493216401;201914.3281455078;254375.46984215407;273.9686268398105;1911434.7592943828;705381.4436781142;125941.79362460828;826792.4756155391;0;27;26;17;25;32;15;2;69;68;667479354625.8859;255377223425.07843;565936105475.5967;50038.27411073029;8601.187646263119;-0.0;6006.778687930423;2756938.7833175855;465073.89919641527;0.0;712911.9660761642;1.903697190153195;0.1425740357527325
3086;2019-08-10 20:26:45.117;613;613;216;215;175;37;114;35;-19;43;772;245;-20;23;191;122;258;567;195;181;114;-113;642;357;362;142;360;307;634;-2.0;-1.0;1048.0;368.0;176.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;39802.4765625;12668.7041015625;17800.716796875;3045.12817382812;601.0;324224;520.0;0.0;Calculated values ==>;1565461605.117;334.46000000000004;334.46000000000004;294.76000000000005;294.66;290.66;276.86;274.0616903277293;284.56;276.66;271.26000000000005;277.46000000000004;350.36;297.66;271.16;275.46000000000004;292.26000000000005;285.36;298.96000000000004;329.86;291.26000000000005;284.56;325.16;333.26000000000005;261.86;242.98782864720522;268.43790593516167;274.0616903277293;292.66;6420000.0;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;3070000.0;6340000.0;0.0;0.0;0.17466666666666666;0.06133333333333334;0.029333333333333333;0.029333333333333333;0.0;12668.7041015625;17800.716796875;3045.12817382812;39802.4765625;480552.41870112286;481471.5831820413;258814.01412758755;258405.44309730822;244037.5270168105;430346.717906069;446921.6022498368;437828.56808052456;472719.4423773052;530637.1889749606;472912.16389293445;437671.5478804793;444166.49989544915;458375.86308939266;449068.1841733082;400979.6800091518;474578.720426464;456668.5671208292;446921.6022498368;218251.29456621417;252127.67657613798;457076.07354012894;198168.9746368541;258814.01412758755;272.4603756798093;1912093.4679539895;705594.320899752;125992.68612626646;827091.0729971268;0;27;26;17;25;32;15;2;69;68;667698691175.851;255461837525.06497;566120636225.5674;41860.54232149444;15879.635399400857;-0.0;5517.82258491931;2757704.7344249776;465277.94005623984;0.0;713008.02042648;1.8874787833013893;0.16395275910244914
3087;2019-08-10 20:27:45.118;613;612;223;222;179;32;139;29;-20;40;771;246;-22;23;193;122;258;564;196;180;138;-107;633;352;357;145;355;306;626;-1.0;0.0;1049.0;280.0;182.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;40800.9453125;12497.5166015625;17534.005859375;3013.22680664062;605.0;324225;516.0;0.0;Calculated values ==>;1565461665.118;334.46000000000004;334.36;295.46000000000004;295.36;291.06;276.36;273.5264737036516;287.06;276.06;271.16;277.16;350.26;297.76000000000005;270.96000000000004;275.46000000000004;292.46000000000004;285.36;298.96000000000004;329.56;291.16;286.96000000000004;324.76000000000005;333.66;262.46000000000004;243.61107973660833;268.3187672390254;273.5264737036516;292.76000000000005;6330000.0;3520000.0000000005;3570000.0000000005;1450000.0;3550000.0;3060000.0;6260000.0;0.0;0.0;0.17483333333333334;0.04666666666666666;0.030333333333333334;0.030333333333333334;0.0;12497.5166015625;17534.005859375;3013.22680664062;40800.9453125;481585.9474988141;482238.0036033719;262350.6019167468;261902.33292678348;245623.43819827167;430671.36484660726;451558.9602677456;437898.67151236854;472028.77388759464;530608.3473777291;473162.58225261164;437585.1090581189;444367.2948173599;459443.0104646142;449987.46547042;405766.6024893092;475109.7875649156;457347.09222704766;451414.059294789;216578.99785978085;253801.27034056993;457213.58716008964;197799.1390933192;262350.6019167468;272.2925940674833;1912765.1743303896;705804.0429006665;126043.17325914757;827385.5339265069;0;27;26;17;25;32;15;2;69;68;667914394770.5903;255547938959.96097;566304539290.3452;41977.40158459713;12106.007576449287;-0.0;5734.924873800613;2758403.3956008432;465511.1576343184;0.0;713101.7948847376;1.8102220582904478;0.1481881619537562
3088;2019-08-10 20:28:45.138;612;611;224;223;180;30;153;25;-23;36;765;247;-24;23;194;122;258;563;194;179;153;-100;630;349;354;143;352;303;623;-2.0;-1.0;964.0;324.0;192.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41630.18359375;12481.7392578125;17509.87890625;2999.46020507812;609.0;324226;508.0;0.0;Calculated values ==>;1565461725.138;334.36;334.26000000000005;295.56;295.46000000000004;291.16;276.16;273.20264511476705;288.46000000000004;275.66;270.86;276.76000000000005;349.66;297.86;270.76000000000005;275.46000000000004;292.56;285.36;298.96000000000004;329.46000000000004;291.06;288.46000000000004;323.96000000000004;334.06;263.16;243.1966462407574;267.9596281332873;273.20264511476705;292.56;6300000.0;3490000.0;3540000.0;1430000.0;3520000.0000000005;3030000.0;6230000.0;0.0;0.0;0.16066666666666668;0.054000000000000006;0.032;0.032;0.0;12481.7392578125;17509.87890625;2999.46020507812;41630.18359375;481782.37295249855;482433.7047046104;263033.14468635526;262574.3624740603;246065.04849492406;430862.6128555636;454082.5290026388;438109.25301780854;471897.7078724963;530209.2358670825;473674.0693322382;437953.82195464283;444965.2754471953;460048.8752969512;450532.3640664405;407201.47174575634;475327.81539615855;457696.2288926094;454082.5290026388;213234.55432191002;255474.93562877487;458249.5099368314;196695.28785207248;263033.14468635526;271.83897355638396;1913452.329379748;706012.2727529169;126093.29568613767;827677.6636435853;0;27;26;17;25;32;15;2;69;68;668127765870.5226;255634367759.9335;566487300190.2871;38787.177069961595;14123.927992576984;-0.0;6113.5802981210745;2759076.6581021356;465729.8132915896;0.0;713200.5653403199;1.7891105195236814;0.1500499532768481
3089;2019-08-10 20:29:45.099;612;611;223;222;177;27;157;23;-26;33;760;246;-27;21;196;119;258;564;192;179;157;-94;628;346;351;141;349;301;622;294.0;-2.0;1374.0;174.0;200.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41986.84375;12433.412109375;17466.6953125;2992.18310546875;611.0;324227;501.0;0.0;Calculated values ==>;1565461785.099;334.36;334.26000000000005;295.46000000000004;295.36;290.86;275.86;272.8767566201714;288.86;275.46000000000004;270.56;276.46000000000004;349.16;297.76000000000005;270.46000000000004;275.26000000000005;292.76000000000005;285.06;298.96000000000004;329.56;291.06;288.86;323.26000000000005;334.26000000000005;263.76000000000005;242.77792619122317;267.7187500070086;272.8767566201714;292.36;6280000.0;3460000.0;3510000.0;1410000.0;3490000.0;3010000.0;6220000.0;0.049;0.0;0.229;0.029;0.03333333333333333;0.08233333333333334;0.0;12433.412109375;17466.6953125;2992.18310546875;41986.84375;482010.4209944364;482547.15794376004;262650.12133060733;262194.8375490733;245097.94328873584;431051.2098666511;455151.7111609148;438095.2167564963;471866.4182417926;529839.7408841682;473817.3119416779;437940.2675631159;445074.8090602398;460782.9056653087;450641.1217413588;408122.21282413113;475602.0592733147;458179.81269409554;455151.7111609148;210308.32490665457;256311.7953858065;459174.3415168904;198134.92780287052;224254.4393525615;272.401878642017;1914148.6850149825;706219.7640571215;126143.19359229573;827968.9456387977;0;27;26;17;25;32;15;2;69;68;668339128395.4016;255719512379.88477;566668382410.1835;54950.9061703803;7570.142997706576;-0.0;19010.542045554426;2759857.301047407;465910.479706854;0.0;713409.7969374013;2.478744712103985;0.14213733646008
3090;2019-08-10 20:30:45.129;613;613;221;221;172;24;155;19;-27;31;756;245;-29;18;197;114;258;568;190;180;155;-92;636;341;346;140;344;300;630;1125.0;0.0;738.0;112.0;220.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;42515.51953125;12626.412109375;17926.814453125;2985.51171875;611.0;324228;495.0;0.0;Calculated values ==>;1565461845.129;334.46000000000004;334.46000000000004;295.26000000000005;295.26000000000005;290.36;275.56;272.3289490889957;288.66;275.06;270.46000000000004;276.26000000000005;348.76;297.66;270.26000000000005;274.96000000000004;292.86;284.56;298.96000000000004;329.96000000000004;291.16;288.66;322.66;334.26000000000005;263.96000000000004;242.56692532238324;267.5978703862781;272.3289490889957;292.16;6360000.0;3410000.0;3460000.0;1400000.0;3440000.0;3000000.0;6300000.0;0.1875;0.0;0.123;0.018666666666666668;0.03666666666666667;0.22416666666666668;0.0;12626.412109375;17926.814453125;2985.51171875;42515.51953125;481242.50204019895;481928.3387098176;261181.22825554915;261181.22825554915;243196.58046571698;431359.6534126046;455711.33081271226;438165.9764317512;471801.8942764967;529498.9437343386;473830.1099211671;437856.56215164;444843.92514786584;461683.90579988866;450824.77293281315;404259.2341091439;475225.3836615923;459112.636614165;455711.33081271226;207800.24178383037;256311.7953858065;459532.4227784258;197307.34311687102;207755.11615070683;272.051994073309;1914853.2234685041;706428.7003414457;126193.03262286891;828264.039026328;0;27;26;17;25;32;15;2;69;68;668548332945.3019;255803854529.84457;566848772560.0975;29625.611897730265;4894.868153682356;-0.0;55583.51812006622;2760562.457766464;466014.40673727915;0.0;714031.7249137358;2.6865649332387656;0.04658224599980115
3091;2019-08-10 20:31:45.120;618;619;217;217;161;22;145;17;-29;28;754;244;-30;17;199;106;258;576;188;178;145;-93;637;341;346;138;345;297;630;203.0;-1.0;1398.0;236.0;203.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;42410.6015625;12620.9775390625;17956.44921875;2955.86303710938;611.0;324229;490.0;0.0;Calculated values ==>;1565461905.12;334.96000000000004;335.06;294.86;294.86;289.26000000000005;275.36;272.3289490889957;287.66;274.86;270.26000000000005;275.96000000000004;348.56000000000006;297.56;270.16;274.86;293.06;283.76000000000005;298.96000000000004;330.76000000000005;290.96000000000004;287.66;322.16;334.26000000000005;263.86;242.14157278889297;267.23344911666527;272.3289490889957;291.96000000000004;6370000.0;3410000.0;3460000.0;1380000.0;3450000.0;2970000.0;6300000.0;0.03383333333333333;0.0;0.233;0.03933333333333333;0.03383333333333333;0.06766666666666667;0.0;12620.9775390625;17956.44921875;2955.86303710938;42410.6015625;481862.21617339586;482801.5094762493;259474.6786414364;259474.6786414364;239724.90188470352;431359.6534126046;454324.8536509523;438531.5804257387;471771.9322026706;529519.723845146;474103.36557462666;438378.49729393894;445294.8252547872;461794.573190275;449675.48117845407;403738.8339946604;476438.3583650961;458843.72338919825;454324.8536509523;205710.24989127388;256311.7953858065;459739.855471695;196457.36597461;227966.02230802318;271.7121295780646;1915560.8349858916;706639.0636957249;126242.53665239735;828563.0213692003;0;27;26;17;25;32;15;2;69;68;668755901805.0841;255887242019.75708;567027845694.9097;56403.29196711299;10355.777920218676;-0.0;15316.947587538203;2761279.257761789;466141.47639112076;0.0;714622.4735017639;2.447598132387806;0.15503137515021306
3092;2019-08-10 20:32:45.130;623;623;213;212;165;26;138;18;-33;26;753;242;-34;14;199;109;258;579;188;171;138;-95;609;352;357;137;357;295;609;-1.0;1.0;1541.0;467.0;152.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;29169.455078125;12021.095703125;6100.2421875;2953.88159179688;610.0;324230;487.0;0.0;Calculated values ==>;1565461965.13;335.46000000000004;335.46000000000004;294.46000000000004;294.36;289.66;275.76000000000005;273.5264737036516;286.96000000000004;274.96000000000004;269.86;275.76000000000005;348.46000000000004;297.36;269.76000000000005;274.56;293.06;284.06;298.96000000000004;331.06;290.26000000000005;286.96000000000004;321.86;334.16;263.66;241.92719264551067;266.98899913490544;273.5264737036516;291.96000000000004;6090000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2950000.0;6090000.0;0.0;0.00016666666666666666;0.25683333333333336;0.07783333333333334;0.025333333333333333;0.025333333333333333;0.0;12021.095703125;6100.2421875;2953.88159179688;29169.455078125;485712.0886136499;485712.0886136499;259133.57424865416;258704.5929259529;241607.67836395095;430671.36484660726;451414.059294789;438367.77478847804;471708.256711685;529568.425024188;474129.39761737775;438214.884849924;445263.9717830113;459940.4098768325;448071.000293563;415792.98109022394;479395.03086439683;456100.3120227489;451414.059294789;204456.2876039246;255893.36323571714;459692.06448788795;198125.8701657632;259133.57424865416;272.4228399965006;1916157.4348769176;706844.4485319615;126291.79273247143;828763.5272104219;0;27;26;17;25;32;15;2;69;68;668966836955.8887;255969755770.07178;567205475295.5872;61702.1291706006;20358.568791405378;0.0;4871.105621168749;2762263.633643665;466397.4719401756;0.0;714790.7353181076;4.124835029864414;0.35302358054021876
3093;2019-08-10 20:33:45.131;618;618;215;214;165;44;154;19;-32;27;752;242;-34;15;191;114;258;552;188;167;154;-95;613;361;366;140;366;295;613;-2.0;-1.0;1261.0;286.0;118.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;29262.064453125;12160.1669921875;6069.4775390625;2943.19995117188;610.0;324231;484.0;0.0;Calculated values ==>;1565462025.131;334.96000000000004;334.96000000000004;294.66;294.56;289.66;277.56;274.4858918419099;288.56;275.06;269.96000000000004;275.86;348.36;297.36;269.76000000000005;274.66;292.26000000000005;284.56;298.96000000000004;328.36;289.86;288.56;321.56;334.16;263.66;242.56692532238324;266.98899913490544;274.4858918419099;291.96000000000004;6130000.0;3610000.0;3660000.0;1400000.0;3660000.0;2950000.0;6130000.0;0.0;0.0;0.21016666666666667;0.04766666666666666;0.019666666666666666;0.019666666666666666;0.0;12160.1669921875;6069.4775390625;2943.19995117188;29262.064453125;484561.7776990795;484561.7776990795;259730.5526216821;259298.77791000545;241483.21061361788;430081.6785162784;452143.94296542986;438520.37345905404;471408.2891495208;529464.4517496931;474129.39761737775;438214.884849924;445405.29884126916;457408.11929247493;447113.4766969863;414311.7454471809;474900.5610790113;454020.80614274304;452143.94296542986;203202.34940748036;255893.36323571714;459228.0080760923;201028.74536907295;259730.5526216821;273.6085956081436;1916644.3723212453;707045.9624126877;126340.93589764257;828864.9432315929;0;27;26;17;25;32;15;2;69;68;669183740570.6267;256052857154.9714;567382478245.3733;49912.823836911026;12307.498189034588;-0.0;3784.130010093706;2763193.773753014;466669.6937016375;0.0;714862.8634837305;3.117410704586129;0.25249728550512684
3094;2019-08-10 20:34:45.141;607;611;216;217;165;53;170;20;-33;28;747;243;-35;15;188;114;258;550;189;169;170;-94;626;365;370;139;370;295;626;-2.0;-1.0;1313.0;338.0;111.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;30056.96484375;12404.88671875;6200.33740234375;2956.33325195312;609.0;324232;481.0;0.0;Calculated values ==>;1565462085.141;333.86;334.26000000000005;294.76000000000005;294.86;289.66;278.46000000000004;274.9066339382667;290.16;275.16;269.86;275.96000000000004;347.86;297.46000000000004;269.66;274.66;291.96000000000004;284.56;298.96000000000004;328.16;290.06;290.16;321.26000000000005;334.06;263.76000000000005;242.35481222062532;266.98899913490544;274.9066339382667;292.06;6260000.0;3650000.0;3700000.0;1390000.0;3700000.0;2950000.0;6260000.0;0.0;0.0;0.21883333333333335;0.05633333333333333;0.018500000000000003;0.018500000000000003;0.0;12404.88671875;6200.33740234375;2956.33325195312;30056.96484375;481509.9888324215;482092.65043788025;259307.70558862737;259729.6995760747;241089.41113462488;429811.8947417682;453766.337837709;438367.77478847804;471639.4363266047;528944.4544422339;474246.1768429849;438061.7010123639;445405.29884126916;456332.7804492596;446342.09778435103;409016.8917809246;472966.2252738739;453622.07462878566;453766.337837709;201948.4348523538;255474.93562877487;459484.33333256777;201833.8011961828;259307.70558862737;273.9416453201421;1917138.779952848;707250.7053117098;126390.10686812358;828967.2087308313;0;27;26;17;25;32;15;2;69;68;669404577370.5916;256136571104.9581;567559507745.3452;51761.51788778062;14514.313310349688;-0.0;3597.4846966080104;2764041.201148282;466893.2460499462;0.0;714924.3871918526;3.240643274779575;0.27189137030900346
3095;2019-08-10 20:35:45.122;603;607;214;216;170;52;181;23;-25;30;744;243;-29;15;187;115;258;559;189;173;181;-95;648;368;373;139;373;297;648;-1.0;0.0;1230.0;386.0;124.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;30818.001953125;12838.369140625;6546.505859375;2968.123046875;607.0;324233;477.0;0.0;Calculated values ==>;1565462145.122;333.46000000000004;333.86;294.56;294.76000000000005;290.16;278.36;275.2199585193972;291.26000000000005;275.46000000000004;270.66;276.16;347.56000000000006;297.46000000000004;270.26000000000005;274.66;291.86;284.66;298.96000000000004;329.06;290.46000000000004;291.26000000000005;320.86;333.86;263.66;242.35481222062532;267.23344911666527;275.2199585193972;292.06;6480000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;2970000.0;6480000.0;0.0;0.0;0.20500000000000002;0.06433333333333333;0.020666666666666667;0.020666666666666667;0.0;12838.369140625;6546.505859375;2968.123046875;30818.001953125;478357.6836618862;478959.538018177;257219.60455559727;258004.49823686495;242010.82038562343;429606.4342157736;454836.70391927846;439141.02300017705;471835.9296657252;528478.4343953453;473986.2776660108;438531.5804257387;445010.80839371757;455693.5210280179;445912.2293730687;397228.3366774717;471571.36489633063;453684.3209866556;454836.70391927846;200276.58477070546;254638.09398592086;459383.04172519856;202126.2043436504;257219.60455559727;274.0693674297478;1917645.910700097;707460.9991628699;126439.46170325464;829073.3987870814;0;27;26;17;25;32;15;2;69;68;669627406785.3932;256219944694.88385;567737051505.1871;48588.03782458797;16550.189871546263;-0.0;4084.0867201827446;2764877.182633813;467152.0349337926;0.0;714988.380016122;3.0967798713691748;0.2667559863877578
3096;2019-08-10 20:36:45.132;608;611;206;207;169;59;188;28;-29;33;744;242;-30;17;185;120;258;568;189;179;188;-99;647;377;382;138;381;298;646;-2.0;-1.0;1536.0;222.0;130.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;29394.765625;12838.17578125;6466.6953125;2978.29736328125;607.0;324234;474.0;0.0;Calculated values ==>;1565462205.132;333.96000000000004;334.26000000000005;293.76000000000005;293.86;290.06;279.06;276.14872888175563;291.96000000000004;275.96000000000004;270.26000000000005;276.46000000000004;347.56000000000006;297.36;270.16;274.86;291.66;285.16;298.96000000000004;329.96000000000004;291.06;291.96000000000004;320.56;333.86;263.26000000000005;242.14157278889297;267.35522164206344;276.14872888175563;292.06;6470000.0;3770000.0000000005;3820000.0000000005;1380000.0;3810000.0;2980000.0;6459999.999999999;0.0;0.0;0.256;0.037000000000000005;0.021666666666666667;0.021666666666666667;0.0;12838.17578125;6466.6953125;2978.29736328125;29394.765625;479226.6610860656;479791.82530980936;254279.93971616673;254652.23279573876;241756.3296580997;428973.91024759493;454321.70481366356;438307.6172986034;472262.261994151;528401.4138533829;473738.6891073196;438153.8488135099;445097.5059266029;454055.5927821148;444922.22032687004;397894.80894749984;473237.223017134;453004.80597285414;454321.70481366356;199022.72361097817;254638.09398592086;459133.086558101;205764.47625351456;254279.93971616673;275.51825574870645;1918147.767392012;707675.0060323861;126489.02346558197;829181.8602040536;0;27;26;17;25;32;15;2;69;68;669853944535.3572;256303058544.87064;567915581255.1588;59531.044107542744;9374.638581269699;-0.0;4334.238243779098;2765778.325148496;467368.11117757123;0.0;715058.5444162618;3.286782177041854;0.24887008697802218
3097;2019-08-10 20:37:45.113;610;615;201;201;170;59;189;36;-27;37;745;242;-28;18;182;124;258;572;190;184;189;-105;668;372;378;138;375;301;659;-1.0;-1.0;1373.0;169.0;194.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;39908.95703125;13282.4423828125;18504.361328125;3013.07739257812;606.0;324235;471.0;0.0;Calculated values ==>;1565462265.113;334.16;334.66;293.26000000000005;293.26000000000005;290.16;279.06;275.63479819532273;292.06;276.76000000000005;270.46000000000004;276.86;347.66;297.36;270.36;274.96000000000004;291.36;285.56;298.96000000000004;330.36;291.56;292.06;320.26000000000005;333.76000000000005;262.66;242.14157278889297;267.7187500070086;275.63479819532273;292.16;6680000.0;3720000.0000000005;3779999.9999999995;1380000.0;3750000.0;3010000.0;6590000.000000001;0.0;0.0;0.22883333333333333;0.028166666666666666;0.03233333333333333;0.03233333333333333;0.0;13282.4423828125;18504.361328125;3013.07739257812;39908.95703125;477050.6863983339;478876.3299850967;251894.33724373288;251894.33724373288;241692.7167578978;429328.3091220336;455142.7685111298;437940.2675631159;472654.2065195329;528274.5234267008;473346.11288120394;437785.01000687695;444644.95881864097;454642.0764292738;446531.88563433004;276425.1829357453;472227.56108094373;454421.6834055906;455142.7685111298;197768.88456892778;254219.67992080047;458525.1545924594;204586.55900653335;251894.33724373288;275.04195868601886;1918725.1155288098;707892.6089208171;126538.93577793075;829389.8864466964;0;27;26;17;26;32;15;2;69;68;670081872335.1543;256385832324.79694;568095224349.9989;53399.10697469798;7152.60377567025;-0.0;6571.699277645833;2766719.111729889;467505.7945835336;0.0;715149.3984493022;1.9288402115038545;0.13594070474614975
3098;2019-08-10 20:38:45.173;614;616;202;200;168;49;172;39;-26;41;749;242;-28;19;185;122;258;573;190;185;172;-109;643;369;375;136;372;300;634;-3.0;-1.0;1321.0;118.0;172.0;6;100;100;1;0;0;1;1;0;0;1;1;0;1;0;37630.80859375;12794.9443359375;17775.6640625;3012.87768554688;606.0;324236;468.0;0.0;Calculated values ==>;1565462325.173;334.56;334.76000000000005;293.36;293.16;289.96000000000004;278.06;275.3239800832674;290.36;277.06;270.56;277.26000000000005;348.06000000000006;297.36;270.36;275.06;291.66;285.36;298.96000000000004;330.46000000000004;291.66;290.36;319.96000000000004;333.76000000000005;262.26000000000005;241.71165711629368;267.5978703862781;275.3239800832674;292.16;6430000.0;3690000.0;3750000.0;1360000.0;3720000.0000000005;3000000.0;6340000.0;0.0;0.0;0.22016666666666668;0.019666666666666666;0.028666666666666667;0.028666666666666667;0.0;12794.9443359375;17775.6640625;3012.87768554688;37630.80859375;480585.2758877684;481910.94695239514;253364.39891101152;252627.1174964918;241797.27029392423;429537.3511455088;453193.8908392882;438320.22817239247;473306.2826088756;528768.9491469198;473477.1806977309;438011.42202021845;444986.9139214678;455575.79002803774;446801.7127407667;400392.0459636103;475495.62747104024;455072.96710266464;453193.8908392882;196515.0671798046;254219.67992080047;458433.52190750226;204140.10198626455;253364.39891101152;274.8556179888928;1919371.9264090164;708110.137789019;126589.20228669242;829692.5223260762;0;27;26;17;26;32;15;2;69;68;670307998235.8365;256468114525.04517;568275704650.5435;51558.657781979164;5001.103925117674;-0.0;5728.445435277265;2767594.634420209;467607.17676224356;0.0;715252.0021567587;1.8547272604936242;0.12717622888531496
