;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3099;2019-08-10 20:39:45.104;611;611;219;219;180;41;124;38;-28;43;751;242;-29;18;187;122;258;566;190;184;124;-109;629;361;366;137;364;299;621;-2.0;-2.0;1209.0;237.0;169.0;1;100;100;1;0;0;1;1;0;0;1;1;0;1;0;39156.6171875;12506.1591796875;17316.623046875;3010.32666015625;604.0;324237;466.0;0.0;Calculated values ==>;1565462385.104;334.26000000000005;334.26000000000005;295.06;295.06;291.16;277.26000000000005;274.4858918419099;285.56;276.96000000000004;270.36;277.46000000000004;348.26;297.36;270.26000000000005;274.96000000000004;291.86;285.36;298.96000000000004;329.76000000000005;291.56;285.56;319.76000000000005;333.56;262.26000000000005;241.92719264551067;267.47669482898436;274.4858918419099;292.16;6290000.0;3610000.0;3660000.0;1370000.0;3640000.0;2990000.0;6210000.0;0.0;0.0;0.20149999999999998;0.0395;0.028166666666666666;0.028166666666666666;0.0;12506.1591796875;17316.623046875;3010.32666015625;39156.6171875;481750.54865337646;482660.49587375956;260928.55312709216;260928.55312709216;246137.40910458166;430081.6785162784;447681.3975780786;438236.7768127522;473371.616014766;529054.2280433484;473608.0391273983;438082.61597026663;445042.1710269553;457176.8914327451;448322.39440657466;407665.23051393835;476026.2180040011;456429.9049226635;447681.3975780786;195679.20071851107;253382.8652305231;458276.5452544923;200806.47367698647;260928.55312709216;273.5213168612449;1920011.085744302;708320.7378493871;126639.33793386018;829984.6217508749;0;27;26;17;26;32;15;2;69;68;670530042590.8153;256549920340.03735;568455197995.5264;47842.20608185679;10170.06782731148;-0.0;5260.205118702785;2768422.0223607165;467733.45780310576;0.0;715343.4689367986;1.92709375302152;0.14824512179038724
3100;2019-08-10 20:40:45.094;606;606;226;226;186;34;141;30;-28;41;753;243;-29;17;189;124;258;558;192;184;140;-105;622;354;359;137;357;299;614;-3.0;-1.0;1041.0;178.0;182.0;1;100;100;1;0;0;1;1;0;0;1;1;0;1;0;41282.1328125;12361.5166015625;17199.462890625;2989.75537109375;603.0;324238;464.0;0.0;Calculated values ==>;1565462445.094;333.76000000000005;333.76000000000005;295.76000000000005;295.76000000000005;291.76000000000005;276.56;273.7412296467126;287.26000000000005;276.16;270.36;277.26000000000005;348.46000000000004;297.46000000000004;270.26000000000005;274.86;292.06;285.56;298.96000000000004;328.96000000000004;291.56;287.16;319.56;333.46000000000004;262.66;241.92719264551067;267.47669482898436;273.7412296467126;292.36;6220000.0;3540000.0;3590000.0;1370000.0;3570000.0000000005;2990000.0;6140000.0;0.0;0.0;0.17350000000000002;0.029666666666666668;0.030333333333333334;0.030333333333333334;0.0;12361.5166015625;17199.462890625;2989.75537109375;41282.1328125;481822.20724316617;482732.95030437317;264730.17068308004;264730.17068308004;248469.02914224693;430542.39183029096;451493.1290991957;438236.7768127522;473176.1828425327;529262.6817932395;473725.55556774227;438082.61597026663;444899.4758313612;458581.8320255698;449914.9000606128;410735.55946998735;475680.70155244094;457573.9684186735;451347.78323759936;194843.3435325042;252964.46457616048;458681.62512211513;199330.43396028486;264730.17068308004;272.90928712252236;1920681.296940589;708527.9339424919;126689.3302840146;830272.2078613916;0;27;26;17;26;32;15;2;69;68;670747506340.8499;256632106640.0504;568634568095.5549;41450.25048490308;7694.085337800965;-0.0;5660.734247487087;2769166.002148257;467882.3009348482;0.0;715434.4615968934;1.6836814990623703;0.12439348471111178
3101;2019-08-10 20:41:45.115;603;604;223;222;180;30;157;28;-28;38;754;243;-29;16;191;121;258;555;191;184;156;-99;621;349;355;136;353;300;614;-1.0;-1.0;1463.0;90.0;213.0;1;100;100;1;0;0;1;1;0;0;1;1;0;1;0;41729.1015625;12321.5322265625;17304.775390625;3002.34936523438;601.0;324239;462.0;0.0;Calculated values ==>;1565462505.115;333.46000000000004;333.56;295.46000000000004;295.36;291.16;276.16;273.20264511476705;288.86;275.96000000000004;270.36;276.96000000000004;348.56000000000006;297.46000000000004;270.26000000000005;274.76000000000005;292.26000000000005;285.26000000000005;298.96000000000004;328.66;291.56;288.76000000000005;319.36;333.26000000000005;263.26000000000005;241.71165711629368;267.5978703862781;273.20264511476705;292.26000000000005;6210000.0;3490000.0;3550000.0;1360000.0;3529999.9999999995;3000000.0;6140000.0;0.0;0.0;0.24383333333333335;0.015000000000000001;0.0355;0.0355;0.0;12321.5322265625;17304.775390625;3002.34936523438;41729.1015625;481500.55959634035;482445.03970695456;263278.941445674;262808.0691492666;246394.91859710737;430862.6128555636;454475.8892962338;438011.42202021845;473013.45329280203;529290.4194999392;473594.8836267879;437856.56215164;444557.31930295983;459487.90123405727;450387.5186322359;411151.69098747784;475229.24031294027;458219.12774457596;454335.0270582032;194007.49548133422;252127.67657613798;459443.1041840647;199342.09656482216;263278.941445674;272.8927537515398;1921373.2993420921;708733.6980079715;126739.28196704663;830559.843817325;0;27;26;17;26;32;15;2;69;68;670961781310.523;256714035304.92545;568814330990.2808;58195.53719020746;3901.515114288639;-0.0;6782.4910392447855;2769996.674344497;467978.9647589695;0.0;715538.1914335317;2.111013744171222;0.13956639978869212
3102;2019-08-10 20:42:45.145;603;605;221;221;168;25;148;23;-24;34;757;243;-26;17;193;110;258;560;192;183;148;-95;629;344;349;134;347;303;623;648.0;-1.0;1973.0;23.0;232.0;1;100;100;1;0;0;1;1;0;0;1;1;0;1;0;42544.14453125;12417.2958984375;17698.087890625;3042.44360351562;599.0;324240;460.0;0.0;Calculated values ==>;1565462565.145;333.46000000000004;333.66;295.26000000000005;295.26000000000005;289.96000000000004;275.66;272.6583383277491;287.96000000000004;275.46000000000004;270.76000000000005;276.56;348.86;297.46000000000004;270.56;274.86;292.46000000000004;284.16;298.96000000000004;329.16;291.46000000000004;287.96000000000004;319.16;333.06;263.66;241.2770596917726;267.9596281332873;272.6583383277491;292.36;6290000.0;3440000.0;3490000.0;1340000.0;3470000.0000000005;3030000.0;6230000.0;0.10800000000000001;0.0;0.32883333333333337;0.0038333333333333336;0.03866666666666666;0.14666666666666667;0.0;12417.2958984375;17698.087890625;3042.44360351562;42544.14453125;480578.69345745415;481562.2885418829;261672.45761714724;261672.45761714724;242132.81792624746;431175.4696738307;454233.0602774565;437953.82195464283;472884.4304738556;529374.0820662462;473201.6130517945;437642.0229114993;444100.09568505123;460693.28237616323;449704.3403175058;407665.23051393835;474872.6899626213;459040.8020849825;454233.0602774565;193171.6564234249;251290.9062238717;460153.0218106556;198691.76683336234;215295.76713090565;272.61450192783025;1922075.9275310638;708939.9579873654;126789.68042839956;830851.6801897933;0;27;26;17;26;32;15;2;69;68;671173086910.4222;256795075804.8868;568995321440.1945;78677.33912571441;1002.2681440796242;-0.0;35044.13632816079;2771137.851950237;468019.85005186667;0.0;715886.9209390412;3.459929453147284;0.14784536613146335
3103;2019-08-10 20:43:45.126;607;610;214;214;160;24;114;21;-23;31;763;243;-25;18;195;103;258;568;192;176;114;-91;630;342;348;134;346;303;623;616.0;-2.0;1743.0;306.0;205.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41782.33984375;12440.353515625;17760.7734375;3042.90747070312;598.0;324241;459.0;0.0;Calculated values ==>;1565462625.126;333.86;334.16;294.56;294.56;289.16;275.56;272.43898195401505;284.56;275.26000000000005;270.86;276.26000000000005;349.46000000000004;297.46000000000004;270.66;274.96000000000004;292.66;283.46000000000004;298.96000000000004;329.96000000000004;290.76000000000005;284.56;319.06;332.96000000000004;264.06;241.2770596917726;267.9596281332873;272.43898195401505;292.36;6300000.0;3420000.0000000005;3479999.9999999995;1340000.0;3460000.0;3030000.0;6230000.0;0.10266666666666667;0.0;0.2905;0.051000000000000004;0.034166666666666665;0.13683333333333333;0.0;12440.353515625;17760.7734375;3042.90747070312;41782.33984375;481050.6341683122;482288.7776249792;258659.12390781447;258659.12390781447;239611.96336426254;431298.55289687274;449552.0185254791;438109.25301780854;472592.1488768574;530000.5021584429;473201.6130517945;437798.07955487026;444244.8339766329;461113.1217133348;449056.2999276872;407201.47174575634;476083.26751840796;458254.1349349643;449552.0185254791;192753.74022246967;250872.52762923925;460553.84190059575;196887.6539577418;212311.71161884398;271.8883705920347;1922778.4257053407;709147.0394690568;126840.3756287409;831147.0771286029;0;27;26;17;26;32;15;2;69;68;671382120695.2361;256875450344.81525;569177063870.0326;70074.87452694938;13446.975585085553;-0.0;32462.38199505791;2772377.061189009;468140.22228622047;0.0;716449.2971156995;3.4888735412919543;0.19245053120817135
3104;2019-08-10 20:44:45.106;612;615;212;212;157;19;124;16;-21;28;768;242;-23;18;197;101;258;575;191;174;124;-88;642;337;342;131;340;305;636;149.0;-1.0;1697.0;260.0;223.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42147.1171875;12717.625;18283.97265625;3071.791015625;596.0;324242;458.0;0.0;Calculated values ==>;1565462685.106;334.36;334.66;294.36;294.36;288.86;275.06;271.8864255623528;285.56;274.76000000000005;271.06;275.96000000000004;349.96000000000004;297.36;270.86;274.96000000000004;292.86;283.26000000000005;298.96000000000004;330.66;290.56;285.56;318.96000000000004;332.76000000000005;264.36;240.61611355647437;268.19934244402924;271.8864255623528;292.26000000000005;6420000.0;3370000.0000000005;3420000.0000000005;1310000.0;3400000.0;3050000.0;6360000.0;0.024833333333333332;0.0;0.2828333333333333;0.043333333333333335;0.03716666666666667;0.062;0.0;12717.625;18283.97265625;3071.791015625;42147.1171875;480404.1877796109;481536.287259394;257088.2257927764;257088.2257927764;238335.60135966775;431601.1154718507;452068.47519557923;437968.82056851813;472693.2819402637;530370.6903498329;472819.72876042995;437656.05685647397;443841.7334455326;462292.3152292152;449688.4635945991;400979.6800091518;475555.4994635355;458942.61813365493;452068.47519557923;192335.8262164488;250035.78352995744;461307.83918985893;195527.1203924398;232430.68626414693;271.32292897970956;1923477.6047101095;709356.6194068133;126891.31446420294;831447.3498885182;0;27;26;17;26;32;15;2;69;68;671589051695.3019;256954923844.8405;569359403070.0906;68570.59419980082;11517.164481221494;-0.0;13617.542913748803;2773532.0549691305;468348.1874420056;0.0;716833.1684902703;2.7501022131126556;0.18691648550912426
3105;2019-08-10 20:45:45.107;615;617;208;208;159;35;132;18;-21;26;774;242;-22;17;193;105;258;562;191;164;132;-86;607;357;362;136;362;306;607;-1.0;-1.0;2228.0;517.0;125.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;28493.912109375;11914.037109375;6002.73291015625;3067.8017578125;594.0;324243;457.0;0.0;Calculated values ==>;1565462745.107;334.66;334.86;293.96000000000004;293.96000000000004;289.06;276.66;274.0616903277293;286.36;274.96000000000004;271.06;275.76000000000005;350.56000000000006;297.36;270.96000000000004;274.86;292.46000000000004;283.66;298.96000000000004;329.36;289.56;286.36;318.86;332.56;264.56;241.71165711629368;268.3187672390254;274.0616903277293;292.26000000000005;6070000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;6070000.0;0.0;0.0;0.37133333333333335;0.08616666666666667;0.020833333333333332;0.020833333333333332;0.0;11914.037109375;6002.73291015625;3067.8017578125;28493.912109375;484802.46236241586;485085.399152767;257149.2143319938;257149.2143319938;239760.3072523317;430346.717906069;449629.6300611973;437742.05038880615;471840.61823089625;530921.7713363036;472687.5997080909;437585.1090581189;443492.7161922392;458330.2609335714;446514.1845825498;416512.017277047;477131.29016266385;454275.5563783949;449629.6300611973;191917.91438739494;249199.05678690012;460750.93233726063;200145.82441329313;257149.2143319938;273.2440177630059;1924066.2897671324;709561.8866793566;126942.47859017763;831649.7424752848;0;27;26;17;26;32;15;2;69;68;671800255215.886;257035025180.06204;569542706125.5975;88227.39857890717;22455.4734661152;-0.0;4010.0086610250733;2774838.726690066;468631.29747743835;0.0;716980.0672020707;5.465581186168261;0.46490527741255083
3106;2019-08-10 20:46:45.087;601;606;212;212;169;50;147;23;-20;28;776;242;-21;19;188;113;258;542;191;161;146;-86;609;365;370;140;370;307;608;-2.0;-1.0;2210.0;533.0;104.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;28567.8984375;11957.16015625;5965.908203125;3060.0498046875;592.0;324244;458.0;0.0;Calculated values ==>;1565462805.087;333.26000000000005;333.76000000000005;294.36;294.36;290.06;278.16;274.9066339382667;287.86;275.46000000000004;271.16;275.96000000000004;350.76;297.36;271.06;275.06;291.96000000000004;284.46000000000004;298.96000000000004;327.36;289.26000000000005;287.76000000000005;318.96000000000004;332.36;264.56;242.56692532238324;268.43790593516167;274.9066339382667;292.26000000000005;6090000.0;3650000.0;3700000.0;1400000.0;3700000.0;3070000.0;6080000.0;0.0;0.0;0.36833333333333335;0.08883333333333333;0.017333333333333333;0.017333333333333333;0.0;11957.16015625;5965.908203125;3060.0498046875;28567.8984375;482582.22965191706;483411.1293215652;258769.87147197154;258769.87147197154;242936.1417401916;429811.8947417682;450399.16066730564;437671.5478804793;471506.718606615;531055.2783985363;472555.2554983043;437514.20447033056;443582.2324138357;456332.7804492596;446187.8389021148;415792.98109022394;474012.98894153716;452461.202393055;450250.3044942015;192335.8262164488;248362.34728340767;460140.37922766;202113.62229104672;258769.87147197154;274.05093572012674;1924541.6463482552;709760.7470136282;126993.52699786855;831749.447904639;0;27;26;17;26;32;15;2;69;68;672019782015.0831;257117797579.75934;569726544824.9253;86763.835925441;22921.376907869148;-0.0;3318.994172385319;2776296.500885509;469009.3118490326;0.0;717041.121867118;5.385482087177883;0.4644506459770036
3107;2019-08-10 20:47:45.118;585;592;213;213;177;55;167;29;-19;31;772;243;-20;21;186;121;258;540;190;164;166;-92;616;369;374;141;374;308;616;-2.0;0.0;2158.0;464.0;105.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;29211.3359375;12116.10546875;6050.64453125;3067.78100585938;589.0;324245;459.0;0.0;Calculated values ==>;1565462865.118;331.66;332.36;294.46000000000004;294.46000000000004;290.86;278.66;275.3239800832674;289.86;276.06;271.26000000000005;276.26000000000005;350.36;297.46000000000004;271.16;275.26000000000005;291.76000000000005;285.26000000000005;298.96000000000004;327.16;289.56;289.76000000000005;319.06;332.06;263.96000000000004;242.77792619122317;268.5567601203482;275.3239800832674;292.16;6160000.0;3690000.0;3740000.0;1410000.0;3740000.0;3080000.0;6160000.0;0.0;0.0;0.35966666666666663;0.07733333333333332;0.0175;0.0175;0.0;12116.10546875;6050.64453125;3067.78100585938;29211.3359375;479450.3800455605;480475.13911406155;258679.02141589878;258679.02141589878;245308.9771622845;429537.3511455088;452637.6861456624;437601.09044165985;471669.41905304807;530561.5075158759;472541.922515166;437443.34373287327;443672.2141913368;455383.9092448062;446647.4351383656;413159.75807969784;472696.51783172856;452197.8068465065;452491.2582283222;192753.74022246967;247107.31509690773;459377.6782718831;203184.49158147917;258679.02141589878;274.48594833205084;1925023.3887408525;709961.4612097449;127044.61863845598;831849.6375822567;0;27;26;17;26;32;15;2;69;68;672243097335.594;257202141134.95227;569911140150.3475;84311.8367233783;19812.273104057902;-0.0;3391.71414421741;2777722.8680699915;469365.6095920513;0.0;717097.0733298785;5.0632539961436445;0.42494902827745085
3108;2019-08-10 20:48:45.128;578;585;211;212;178;56;180;43;-17;36;768;244;-19;22;186;127;258;543;191;169;180;-110;624;372;376;139;376;310;624;0.0;-1.0;2283.0;208.0;113.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;29486.546875;12245.517578125;6094.4765625;3085.25390625;586.0;324246;462.0;0.0;Calculated values ==>;1565462925.128;330.96000000000004;331.66;294.26000000000005;294.36;290.96000000000004;278.76000000000005;275.63479819532273;291.16;277.46000000000004;271.46000000000004;276.76000000000005;349.96000000000004;297.56;271.26000000000005;275.36;291.76000000000005;285.86;298.96000000000004;327.46000000000004;290.06;291.16;319.36;331.76000000000005;262.16;242.35481222062532;268.7936212382143;275.63479819532273;292.26000000000005;6240000.0;3720000.0000000005;3760000.0;1390000.0;3760000.0;3100000.0;6240000.0;0.0;0.0;0.38049999999999995;0.034666666666666665;0.01883333333333333;0.01883333333333333;0.0;12245.517578125;6094.4765625;3085.25390625;29486.546875;477462.9412878102;478505.559793367;257367.9921176275;257774.33780816238;245360.6108409475;429328.3091220336;454183.5661384351;437460.313363465;472424.9728513876;529991.0488446471;472396.091441407;437142.86386454466;443412.26234228804;455048.14796619717;446996.28253021784;409887.43854552176;472138.33964131103;452581.04893639707;454183.5661384351;194007.49548133422;245852.32104278926;457859.7044407099;204918.8650937236;257367.9921176275;275.16970991899757;1925512.6192890494;710164.5085706909;127095.9024752639;831950.8637929122;0;27;26;17;26;32;15;2;69;68;672468134835.5582;257286155134.9389;570096571050.3181;88482.02106663659;8768.615764028858;-0.0;3706.6933107252094;2779163.0568761486;469603.8233615932;0.0;717156.2365842263;4.712072874046183;0.3519341596645994
3109;2019-08-10 20:49:45.138;576;583;206;207;175;60;188;49;-16;41;770;244;-17;23;185;132;258;547;191;175;188;-135;626;378;383;138;382;312;625;-1.0;-1.0;2740.0;263.0;132.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;28697.626953125;12233.017578125;6062.99462890625;3103.45532226562;582.0;324247;473.0;0.0;Calculated values ==>;1565462985.138;330.76000000000005;331.46000000000004;293.76000000000005;293.86;290.66;279.16;276.25090830309495;291.96000000000004;278.06;271.56;277.26000000000005;350.16;297.56;271.46000000000004;275.46000000000004;291.66;286.36;298.96000000000004;327.86;290.66;291.96000000000004;320.46000000000004;331.36;259.66;242.14157278889297;269.02936301313275;276.25090830309495;292.26000000000005;6260000.0;3779999.9999999995;3829999.9999999995;1380000.0;3820000.0000000005;3120000.0;6250000.0;0.0;0.0;0.45666666666666667;0.04383333333333333;0.022000000000000002;0.022000000000000002;0.0;12233.017578125;6062.99462890625;3103.45532226562;28697.626953125;476922.5185469896;478089.27576134074;255330.90168146486;255720.79310692262;244335.18648933255;428902.12800615287;454151.2987297481;437160.35228701105;473045.8727645816;530048.6696012774;472130.22888628487;437000.6383046333;443151.1514168714;453884.47235729394;446617.36708538677;409016.8917809246;472629.8674631338;452238.77532439004;454151.2987297481;198604.77482894104;244179.05427248686;455466.8727057629;206139.62141335435;255330.90168146486;275.66654377731186;1925997.5682155592;710368.5303615927;127147.48364758948;832052.1929382011;0;27;26;17;26;32;15;2;69;68;672695872785.5221;257369268984.9257;570283202150.2885;105499.4670989699;10928.844514983908;-0.0;4374.048735062232;2780779.8386960053;469767.99622147594;0.0;717223.5873245166;5.645110570327601;0.42379908233571384
3110;2019-08-10 20:50:45.119;582;588;202;201;169;46;187;46;-15;44;773;243;-16;22;186;126;258;552;190;180;187;-151;662;364;369;132;367;311;654;-2.0;-1.0;2162.0;45.0;200.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;40489.19921875;13088.12109375;18434.453125;3126.64282226562;573.0;324248;489.0;0.0;Calculated values ==>;1565463045.119;331.36;331.96000000000004;293.36;293.26000000000005;290.06;277.76000000000005;274.8017692304317;291.86;277.76000000000005;271.66;277.56;350.46000000000004;297.46000000000004;271.56;275.36;291.76000000000005;285.76000000000005;298.96000000000004;328.36;291.16;291.86;322.06;330.46000000000004;258.06;240.83765695389522;268.91163127593666;274.8017692304317;292.16;6620000.0;3640000.0;3690000.0;1320000.0;3670000.0000000005;3110000.0;6540000.000000001;0.0;0.0;0.36033333333333334;0.007500000000000001;0.03333333333333333;0.03333333333333333;0.0;13088.12109375;18434.453125;3126.64282226562;40489.19921875;473428.27629981487;475349.4954136357;252461.41334381967;252105.10367774768;241525.17252050026;429879.7862731237;456356.8660826276;437548.62350390764;474115.52784487547;530439.0090081198;472143.5216495245;437389.9950341223;443207.87997338927;456545.83446345694;448361.4024278057;277307.1199089268;469679.3983717467;455366.78467102646;456356.8660826276;205292.2597576877;240414.4444865203;454818.3873678693;203668.76747586456;252461.41334381967;274.6500297383959;1926573.9425234648;710579.4730306657;127199.38469154427;832256.2736899259;0;27;26;17;27;32;15;2;69;68;672921401345.3213;257450243334.85358;570470042965.1221;84274.70812210486;1883.6221491900358;-0.0;6796.515091293598;2782360.789361811;469874.7329662398;0.0;717316.6458784433;2.6827401396272315;0.17356533271389055
3111;2019-08-10 20:51:45.139;599;604;202;200;163;39;160;38;-16;43;781;243;-17;20;188;120;258;560;192;181;161;-153;646;359;364;132;362;311;638;-1.0;-1.0;1695.0;598.0;187.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;38592.71484375;12727.15625;17939.986328125;3117.62109375;569.0;324249;507.0;0.0;Calculated values ==>;1565463105.139;333.06;333.56;293.36;293.16;289.46000000000004;277.06;274.27422755570615;289.16;276.96000000000004;271.56;277.46000000000004;351.26;297.46000000000004;271.46000000000004;275.16;291.96000000000004;285.16;298.96000000000004;329.16;291.26000000000005;289.26000000000005;323.86;330.06;257.86;240.83765695389522;268.91163127593666;274.27422755570615;292.36;6459999.999999999;3590000.0;3640000.0;1320000.0;3620000.0000000005;3110000.0;6380000.0;0.0;0.0;0.2825;0.09966666666666667;0.03116666666666667;0.03116666666666667;0.0;12727.15625;17939.986328125;3117.62109375;38592.71484375;477991.0512483368;479680.93362204725;253177.27158117935;252445.6784721476;240119.36212174915;430214.79039162316;453360.68676331674;437389.9950341223;474018.5663130017;531276.9296994685;472143.5216495245;437231.03110804653;442911.38499572966;457640.5186074551;448397.5584939198;398543.1880229325;472998.37945032265;456339.24340671574;453504.26709067414;212816.51262364245;238741.38928724395;454614.9934206292;197697.75120322307;253177.27158117935;272.2802265133338;1927233.1781457597;710794.6720508989;127251.43756933874;832559.4950587152;0;27;26;17;27;32;15;2;69;68;673141374645.2513;257529469734.8284;570656705165.0627;67713.05888222903;25606.085141001477;-0.0;6243.524693379255;2783627.7762746857;470103.89022054995;0.0;717425.349098947;2.946969518081705;0.2611226616149553
3112;2019-08-10 20:52:45.110;604;607;211;210;170;34;128;32;-17;41;789;242;-18;20;190;119;258;561;191;180;128;-143;634;354;359;145;357;309;627;-2.0;-1.0;1384.0;452.0;176.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;38920.1171875;12493.5927734375;17639.7265625;3044.20385742188;565.0;324250;525.0;0.0;Calculated values ==>;1565463165.11;333.56;333.86;294.26000000000005;294.16;290.16;276.56;273.7412296467126;285.96000000000004;276.36;271.46000000000004;277.26000000000005;352.06000000000006;297.36;271.36;275.16;292.16;285.06;298.96000000000004;329.26000000000005;291.16;285.96000000000004;325.66;329.66;258.86;243.61107973660833;268.67533136820026;273.7412296467126;292.26000000000005;6340000.0;3540000.0;3590000.0;1450000.0;3570000.0000000005;3090000.0;6270000.0;0.0;0.0;0.23066666666666666;0.07533333333333332;0.029333333333333333;0.029333333333333333;0.0;12493.5927734375;17639.7265625;3044.20385742188;38920.1171875;480146.4701555195;481395.32895752334;257195.29640673276;256795.43171090493;242648.52486213495;430542.39183029096;449587.8560353512;437688.5006598165;472127.72840069426;532263.7471082384;472289.9176505284;437530.6787186241;443321.5776185104;458718.309999043;449179.68390132184;405272.6955601873;474529.01298686716;457021.0901305305;449587.8560353512;220341.7376933702;237068.3971897606;453477.51222970407;196855.50098720283;257195.29640673276;271.92289098230145;1927878.806207752;711004.7433757014;127302.76129209936;832855.8493587434;0;27;26;17;27;32;15;2;69;68;673358169810.0928;257612529569.76764;570842615264.9268;55552.14525781621;19332.191513601756;-0.0;5643.515082439473;2784654.489823585;470478.19485767244;0.0;717524.3598853184;2.427180937664913;0.2086039656726383
3113;2019-08-10 20:53:45.130;604;605;219;218;177;30;143;25;-19;38;782;244;-20;24;192;120;258;558;191;178;142;-128;627;349;355;147;353;307;620;0.0;-1.0;1202.0;301.0;181.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;40209.91015625;12373.8095703125;17468.935546875;3012.61303710938;560.0;324251;541.0;0.0;Calculated values ==>;1565463225.13;333.56;333.66;295.06;294.96000000000004;290.86;276.16;273.20264511476705;287.46000000000004;275.66;271.26000000000005;276.96000000000004;351.36;297.56;271.16;275.56;292.36;285.16;298.96000000000004;328.96000000000004;290.96000000000004;287.36;327.26000000000005;329.16;260.36;244.02132995426717;268.43790593516167;273.20264511476705;292.26000000000005;6270000.0;3490000.0;3550000.0;1470000.0;3529999.9999999995;3070000.0;6200000.0;0.0;0.0;0.20033333333333334;0.050166666666666665;0.030166666666666668;0.030166666666666668;0.0;12373.8095703125;17468.935546875;3012.61303710938;40209.91015625;480956.4400917065;481905.6052671005;260998.58849822645;260559.57469304593;245167.7874006723;430862.6128555636;452488.05871853366;437828.56808052456;471565.593789997;531682.1426000599;472793.25845539465;437671.5478804793;444312.00193913304;459622.85760126676;450242.47511484945;408572.6837493192;474940.57890531106;457396.8574222039;452344.73146102397;227031.71669481136;234977.24436692704;454710.61350629205;196753.04844315615;260998.58849822645;271.86214412761603;1928538.4429103255;711212.0408054411;127353.25159089634;833148.5190681192;0;27;26;17;27;32;15;2;69;68;673572441210.8759;257700158770.0879;571027476865.6023;48295.46243401947;12940.871180667318;-0.0;5772.275312711059;2785520.175023091;470747.2266951709;0.0;717619.5231828213;2.039503225401131;0.16326506428671775
3114;2019-08-10 20:54:45.111;603;603;220;219;176;26;158;19;-21;33;757;247;-22;29;194;118;258;556;189;179;158;-118;623;345;350;136;349;305;616;-1.0;-1.0;1248.0;351.0;190.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;41730.19140625;12269.7744140625;17399.33984375;3985.5986328125;554.0;324252;559.0;0.0;Calculated values ==>;1565463285.111;333.46000000000004;333.46000000000004;295.16;295.06;290.76000000000005;275.76000000000005;272.7676641592781;288.96000000000004;275.06;271.06;276.46000000000004;348.86;297.86;270.96000000000004;276.06;292.56;284.96000000000004;298.96000000000004;328.76000000000005;291.06;288.96000000000004;329.06;328.56;261.36;241.71165711629368;268.19934244402924;272.7676641592781;292.06;6230000.0;3450000.0;3500000.0;1360000.0;3490000.0;3050000.0;6160000.0;0.0;0.0;0.20800000000000002;0.058499999999999996;0.03166666666666666;0.03166666666666666;0.0;12269.7744140625;17399.33984375;3985.5986328125;41730.19140625;481270.81687080953;482072.82723648084;261734.33480725362;261283.91469559207;244974.8133199041;431113.4868728058;455458.4622119091;437968.82056851813;472525.0707617092;529221.1383985593;473412.34596209106;437812.597326149;445430.935595598;460516.29363503685;450677.6145178903;410314.2033304967;475132.8880299582;458340.24663667777;455458.4622119091;234559.02529450474;232467.98657752166;457522.11738768226;195775.0108459406;261734.33480725362;271.453465882919;1929221.0608585817;711417.3389734481;127411.5515539241;833438.9960159446;0;27;26;17;27;32;15;2;69;69;673783874235.6876;257785031885.01233;571211018725.4388;50376.312422296134;15312.205732691888;-0.0;6134.59736781409;2786342.179428978;470982.5944458419;0.0;717718.7157008233;2.134117612478859;0.17341829558968516
3115;2019-08-10 20:55:45.131;603;604;218;218;171;24;164;18;-23;29;735;249;-25;28;195;115;258;557;191;180;163;-117;626;340;346;132;344;304;620;886.0;-1.0;648.0;228.0;209.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;42402.80859375;12375.2744140625;17628.3203125;3991.05615234375;548.0;324253;573.0;0.0;Calculated values ==>;1565463345.131;333.46000000000004;333.56;294.96000000000004;294.96000000000004;290.26000000000005;275.56;272.21867820750657;289.56;274.96000000000004;270.86;276.06;346.66;298.06;270.66;275.96000000000004;292.66;284.66;298.96000000000004;328.86;291.16;289.46000000000004;330.46000000000004;327.96000000000004;261.46000000000004;240.83765695389522;268.0796299477929;272.21867820750657;292.26000000000005;6260000.0;3400000.0;3460000.0;1320000.0;3440000.0;3040000.0;6200000.0;0.14766666666666667;0.0;0.10800000000000001;0.038;0.034833333333333334;0.1825;0.0;12375.2744140625;17628.3203125;3991.05615234375;42402.80859375;480925.30020845425;481760.4903920694;260559.57469304593;260559.57469304593;243194.7902755811;431420.45991060114;456946.0707740459;437883.18805776763;472659.50235634967;526996.4416109389;473779.54858465784;437570.5891863215;445484.3388220789;461420.41888555756;451146.819351628;409016.8917809246;474788.9145351721;459112.636614165;456809.4674989988;240414.4444865203;229958.8627652946;458254.75196709123;195872.07203319733;208218.81911621866;271.4732636100703;1929922.40289447;711622.7828387528;127478.04583448701;833730.9904828765;0;27;26;17;27;32;15;2;69;69;673992743835.6212;257865458684.98676;571393779625.3807;26137.200530653598;9970.541837487968;-0.0;45367.79332985738;2786980.0045742523;471193.35423871415;0.0;718148.0453520305;2.396716353647117;0.07106236329337592
3116;2019-08-10 20:56:45.122;608;609;216;216;160;20;158;14;-24;25;737;249;-25;28;197;106;258;565;191;180;158;-121;631;339;344;130;342;302;626;163.0;-1.0;1194.0;410.0;222.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;42805.17578125;12491.697265625;17842.2890625;3976.27734375;540.0;324254;580.0;0.0;Calculated values ==>;1565463405.122;333.96000000000004;334.06;294.76000000000005;294.76000000000005;289.16;275.16;272.10816812424576;288.96000000000004;274.56;270.76000000000005;275.66;346.86;298.06;270.66;275.96000000000004;292.86;283.76000000000005;298.96000000000004;329.66;291.16;288.96000000000004;331.16;327.16;261.06;240.39332010688793;267.8393353686513;272.10816812424576;292.26000000000005;6310000.0;3390000.0;3440000.0;1300000.0;3420000.0000000005;3020000.0;6260000.0;0.027166666666666665;0.0;0.19899999999999998;0.06833333333333333;0.037000000000000005;0.06416666666666668;0.0;12491.697265625;17842.2890625;3976.27734375;42805.17578125;481082.29014687083;481801.5706076276;259307.70558862737;259307.70558862737;239527.46090434413;431480.97241316177;456454.64333516936;438179.53515710204;472533.2602288536;527361.2381881134;474040.11022503756;438024.4983934438;445875.8662196725;461988.7563004571;450041.0599098259;406730.6532786709;475261.6932623994;459428.8147547613;456454.64333516936;243342.44575359824;226613.5671989835;458167.61505246867;194135.3049323101;231715.2346614073;270.76790219781515;1930632.3629202028;711829.9765188183;127544.43032105127;834026.5345557631;0;27;26;17;27;32;15;2;69;69;674199712785.404;257944046894.9043;571575552355.1901;48564.80181473359;18042.207858210837;-0.0;14420.778723233067;2787602.4278823077;471426.7588033296;0.0;718646.2087162352;2.3616195191935536;0.17542291861584502
3117;2019-08-10 20:57:45.122;609;607;210;210;168;41;147;17;-27;25;746;248;-28;25;192;112;258;543;189;172;147;-121;595;365;369;134;369;300;594;-2.0;0.0;1770.0;405.0;127.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;29263.494140625;11641.462890625;5720.17431640625;3932.60546875;531.0;324255;585.0;0.0;Calculated values ==>;1565463465.122;334.06;333.86;294.16;294.16;289.96000000000004;277.26000000000005;274.9066339382667;287.86;274.86;270.46000000000004;275.66;347.76;297.96000000000004;270.36;275.66;292.36;284.36;298.96000000000004;327.46000000000004;290.36;287.86;331.66;326.26000000000005;261.06;241.2770596917726;267.5978703862781;274.9066339382667;292.06;5950000.0;3650000.0;3690000.0;1340000.0;3690000.0;3000000.0;5940000.0;0.0;0.0;0.295;0.06749999999999999;0.021166666666666667;0.021166666666666667;0.0;11641.462890625;5720.17431640625;3932.60546875;29263.494140625;485287.50795173144;485117.9203758876;258843.2122693958;258843.2122693958;243077.32360966108;429811.8947417682;450580.12721338694;438165.9764317512;472007.13841251616;528455.9560178719;474182.5043501532;438011.42202021845;445840.54513808986;457059.16158718464;446033.31925964117;420566.34793521976;475903.7423707253;454225.02672394516;450580.12721338694;245433.99809710225;222850.3779558165;457535.8361779034;201627.5912002573;258843.2122693958;273.8609811996849;1931232.9351695518;712031.086186787;127610.33767782211;834222.888417254;0;27;26;17;27;32;15;2;69;69;674413612785.404;258023246894.9043;571756152355.1901;69778.8236432907;17273.80653599111;-0.0;4058.4313663144794;2788588.6247611246;471721.05892328126;0.0;718800.2021336481;4.278671138148546;0.3544760522181512
3118;2019-08-10 20:58:45.113;594;595;213;212;173;56;158;22;-26;28;753;249;-28;28;187;120;258;515;189;169;157;-115;598;371;376;134;376;301;597;-3.0;-1.0;1716.0;518.0;115.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;29478.857421875;11715.333984375;5686.8828125;3935.55224609375;519.0;324256;588.0;0.0;Calculated values ==>;1565463525.113;332.56;332.66;294.46000000000004;294.36;290.46000000000004;278.76000000000005;275.5313989812953;288.96000000000004;275.36;270.56;275.96000000000004;348.46000000000004;298.06;270.36;275.96000000000004;291.86;285.16;298.96000000000004;324.66;290.06;288.86;331.96000000000004;325.06;261.66;241.2770596917726;267.7187500070086;275.5313989812953;292.06;5980000.0;3710000.0;3760000.0;1340000.0;3760000.0;3010000.0;5970000.0;0.0;0.0;0.286;0.08633333333333333;0.019166666666666665;0.019166666666666665;0.0;11715.333984375;5686.8828125;3935.55224609375;29478.857421875;482832.132408264;483087.85715085466;259966.4651686783;259518.7918177467;244644.756043089;429398.2889081932;450954.4672907578;438095.2167564963;472299.7188790419;529109.564726059;474170.0829622655;437785.01000687695;446070.60221923905;455191.6173033961;446104.29470296105;419590.974621825;471307.73591134965;452581.04893639707;450805.3379590095;246688.97952812296;217833.21561994078;458141.6942392351;202594.0279334026;259966.4651686783;274.26547582234053;1931722.381337453;712225.6969645451;127675.89582351322;834317.9329677403;0;27;26;17;27;32;15;2;69;69;674637079260.1696;258103634834.81995;571936425310.001;67353.3400034048;22062.28185773687;-0.0;3657.7450618146813;2789731.2213751106;472048.81048944127;0.0;718864.4939585945;4.3619071298189915;0.3828834659013936
3119;2019-08-10 20:59:45.103;579;582;214;215;175;61;174;27;-24;31;759;250;-25;28;185;125;258;494;189;171;174;-108;606;375;380;134;380;304;605;-2.0;0.0;1823.0;548.0;120.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;30176.751953125;11895.994140625;5737.0283203125;3981.83178710938;506.0;324257;591.0;0.0;Calculated values ==>;1565463585.103;331.06;331.36;294.56;294.66;290.66;279.26000000000005;275.94376602880345;290.56;275.86;270.76000000000005;276.26000000000005;349.06000000000006;298.16;270.66;275.96000000000004;291.66;285.66;298.96000000000004;322.56;290.26000000000005;290.56;332.26000000000005;323.76000000000005;262.36;241.2770596917726;268.0796299477929;275.94376602880345;292.06;6060000.0;3750000.0;3800000.0;1340000.0;3800000.0;3040000.0;6050000.0;0.0;0.0;0.30383333333333334;0.09133333333333334;0.02;0.02;0.0;11895.994140625;5737.0283203125;3981.83178710938;30176.751953125;479747.9995023807;480301.27695577283;259842.6255339408;260286.7955062178;245030.7888473485;429116.5711722346;452616.8871777037;437727.04723144654;472592.1488768574;529506.5989332239;473897.5756546557;437570.5891863215;445484.3388220789;454226.262538862;446105.04046863597;416866.46692616167;466960.483993995;452173.81223233795;452616.8871777037;247943.99896000302;212398.47392691602;458847.0651413366;203731.36764998463;259842.6255339408;274.7259246924106;1932219.428560644;712422.4252387733;127741.86302743368;834413.1163606524;0;27;26;17;27;32;15;2;69;69;674863841460.2056;258184021434.83273;572117895060.0298;71095.68731283418;23300.56703754348;-0.0;3855.4852328752586;2790884.77097928;472426.7712263386;0.0;718927.0937760181;4.545565676998768;0.39907638448584953
3120;2019-08-10 21:00:45.134;570;575;214;214;177;60;183;34;-20;36;765;250;-22;31;185;126;258;499;188;176;183;-108;654;366;371;134;370;307;648;-1.0;0.0;1605.0;349.0;197.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43488.26953125;12998.7001953125;18068.970703125;4004.919921875;495.0;324258;588.0;0.0;Calculated values ==>;1565463645.134;330.16;330.66;294.56;294.56;290.86;279.16;275.0112864084945;291.46000000000004;276.56;271.16;276.76000000000005;349.66;298.16;270.96000000000004;276.26000000000005;291.66;285.76000000000005;298.96000000000004;323.06;290.76000000000005;291.46000000000004;331.96000000000004;322.66;262.36;241.2770596917726;268.43790593516167;275.0112864084945;291.96000000000004;6540000.000000001;3660000.0;3710000.0;1340000.0;3700000.0;3070000.0;6480000.0;0.0;0.0;0.2675;0.05816666666666667;0.03283333333333333;0.03283333333333333;0.0;12998.7001953125;18068.970703125;4004.919921875;43488.26953125;472543.74087674374;474076.323421404;257219.60455559727;257219.60455559727;244232.25094577;429743.705733735;455458.40408251644;437671.5478804793;473079.2034362849;529905.1787626159;473505.7419383505;437356.53477473935;445324.3809667724;455908.8904892743;447985.1816989505;392749.28760427557;461715.44705277745;454458.4552684664;455458.40408251644;246688.97952812296;207800.24178383037;458847.0651413366;202040.02641604727;257219.60455559727;274.02671127471;1932833.6209099279;712629.9882108705;127808.45367923073;834611.602184353;0;27;26;17;27;33;15;2;69;69;675089257865.7212;258264462975.01675;572301289765.4493;63031.431991735575;14937.609419187664;-0.0;6508.84058446718;2792003.0744678066;472745.58733413374;0.0;719013.5077822076;2.408658157824615;0.18850508085915793
3121;2019-08-10 21:01:45.094;584;587;204;203;164;41;175;34;-20;38;771;250;-21;31;188;119;258;524;190;180;175;-112;656;360;366;133;364;306;649;-1.0;-1.0;1255.0;234.0;205.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42349.71875;12986.498046875;18214.7109375;3998.60107421875;487.0;324259;584.0;0.0;Calculated values ==>;1565463705.094;331.56;331.86;293.56;293.46000000000004;289.56;277.26000000000005;274.38016830617;290.66;276.56;271.16;276.96000000000004;350.26;298.16;271.06;276.26000000000005;291.96000000000004;285.06;298.96000000000004;325.56;291.16;290.66;331.56;321.86;261.96000000000004;241.05796691057077;268.3187672390254;274.38016830617;292.16;6559999.999999999;3600000.0;3660000.0;1330000.0;3640000.0;3060000.0;6490000.000000001;0.0;0.0;0.20916666666666667;0.039;0.034166666666666665;0.034166666666666665;0.0;12986.498046875;18214.7109375;3998.60107421875;42349.71875;474484.52483888506;475804.8223176111;253404.79620588565;253041.2473681371;240122.47969278446;430148.3826014536;455160.6010900666;437898.67151236854;473403.82665571757;530608.3473777291;473636.56074520265;437742.05038880615;445521.0975432056;457315.95501684735;448059.59872306447;278293.47171574825;465782.58154528926;455867.4181760276;455160.6010900666;245015.67932991832;204456.2876039246;458600.72720193455;200693.11671177257;253404.79620588565;273.47240428116714;1933548.4606016804;712846.3871674807;127875.10522356839;834913.7646222081;0;27;26;17;27;33;15;2;69;69;675310210465.8618;258344509575.0677;572485067165.5663;49615.495212457994;10058.396809116317;-0.0;6893.323333542849;2792941.1730455095;472953.7485194674;0.0;719125.1180251291;1.8911242772136867;0.1401816283268859
3122;2019-08-10 21:02:45.095;605;608;201;200;161;37;115;30;-21;38;776;251;-22;31;190;114;258;546;189;178;116;-115;646;355;361;131;359;305;639;-1.0;0.0;1019.0;222.0;184.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;40522.66796875;12799.2353515625;18006.84765625;3987.5908203125;487.0;324260;578.0;0.0;Calculated values ==>;1565463765.095;333.66;333.96000000000004;293.26000000000005;293.16;289.26000000000005;276.86;273.8482719121499;284.66;276.16;271.06;276.96000000000004;350.76;298.26000000000005;270.96000000000004;276.26000000000005;292.16;284.56;298.96000000000004;327.76000000000005;290.96000000000004;284.76000000000005;330.96000000000004;321.86;261.66;240.61611355647437;268.19934244402924;273.8482719121499;292.06;6459999.999999999;3550000.0;3610000.0;1310000.0;3590000.0;3050000.0;6390000.0;0.0;0.0;0.16983333333333334;0.037000000000000005;0.03066666666666667;0.03066666666666667;0.0;12799.2353515625;18006.84765625;3987.5908203125;40522.66796875;478894.01789409557;480158.3747966113;252764.8495114342;252400.82167278352;239475.91183917053;430477.46260093397;447265.42853054777;437968.82056851813;473663.03176242136;531206.0339399034;473885.32444000465;437812.597326149;445717.11843896436;458398.85392048856;448251.5628450285;398543.1880229325;470675.78456419136;456414.7828251579;447417.13752108946;242505.85365607988;204456.2876039246;458612.17252542754;199017.33014994542;252764.8495114342;272.7894700561651;1934239.0753335562;713061.2718602266;127941.6579318024;835215.6159742301;0;27;26;17;27;33;15;2;69;69;675528314100.5984;258423710894.97202;572668370220.3448;40581.92812275427;9605.00916789284;-0.0;5969.336832296095;2793692.8307664813;473117.61296677316;0.0;719232.3086461955;1.6139794377663572;0.12164715621873948
3123;2019-08-10 21:03:45.125;614;615;206;205;164;33;126;25;-23;36;781;251;-25;28;191;113;258;556;190;174;126;-112;637;352;358;138;356;302;630;-1.0;0.0;600.0;402.0;182.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;39388.671875;12611.822265625;17705.65625;3131.87939453125;484.0;324261;575.0;0.0;Calculated values ==>;1565463825.125;334.56;334.66;293.76000000000005;293.66;289.56;276.46000000000004;273.5264737036516;285.76000000000005;275.66;270.86;276.76000000000005;351.26;298.26000000000005;270.66;275.96000000000004;292.26000000000005;284.46000000000004;298.96000000000004;328.76000000000005;290.56;285.76000000000005;330.66;321.56;261.96000000000004;242.14157278889297;267.8393353686513;273.5264737036516;292.16;6370000.0;3520000.0000000005;3579999.9999999995;1380000.0;3560000.0;3020000.0;6300000.0;0.0;0.0;0.1;0.06699999999999999;0.030333333333333334;0.030333333333333334;0.0;12611.822265625;17705.65625;3131.87939453125;39388.671875;481274.93039296;482219.89304070367;255070.58201091684;254687.88868879376;240658.14333678814;430671.36484660726;449475.90781337186;438334.26632045925;472556.2466753328;531952.7699279393;474275.36331429495;438024.4983934438;445875.8662196725;459013.50581512303;448664.5632019082;403738.8339946604;473386.86515991885;456352.44428569207;449475.90781337186;241250.99604349316;203202.34940748036;457814.38708952843;195006.07388414096;255070.58201091684;271.1691865396731;1934905.336129186;713273.1365530089;128001.01651469037;835513.3689754065;0;27;26;17;27;33;15;2;69;69;675744121950.4955;258504451244.93353;572850561270.258;24332.81924363183;17608.156984760957;-0.0;5896.961549341136;2794234.0574723906;473344.50273946277;0.0;719331.2439089052;1.4301601216449316;0.13246532980062456
3124;2019-08-10 21:04:45.106;614;614;213;212;170;30;148;23;-27;35;782;250;-28;21;193;115;258;559;187;173;148;-107;628;349;355;142;353;299;621;-1.0;-1.0;761.0;446.0;181.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;39936.26953125;12465.0087890625;17389.3046875;3085.736328125;481.0;324262;571.0;0.0;Calculated values ==>;1565463885.106;334.56;334.56;294.46000000000004;294.36;290.16;276.16;273.20264511476705;287.96000000000004;275.46000000000004;270.46000000000004;276.66;351.36;298.16;270.36;275.26000000000005;292.46000000000004;284.66;298.96000000000004;329.06;290.46000000000004;287.96000000000004;330.26000000000005;321.26000000000005;262.46000000000004;242.98782864720522;267.47669482898436;273.20264511476705;291.86;6280000.0;3490000.0;3550000.0;1420000.0;3529999.9999999995;2990000.0;6210000.0;0.0;0.0;0.12683333333333333;0.07433333333333333;0.030166666666666668;0.030166666666666668;0.0;12465.0087890625;17389.3046875;3085.736328125;39936.26953125;482301.48937864933;483093.4619620064;258366.79794718907;257953.4957587841;242838.65188715677;430862.6128555636;453201.96316929616;438390.63782803225;471931.263865096;532281.3339845433;474546.52313170803;438236.7768127522;445469.0283512164;459757.68149621814;449514.23699371354;408122.21282413113;474968.43116049;456707.59526566305;453201.96316929616;239577.9089402584;201948.4348523538;457690.96590548137;194866.58081959622;258366.79794718907;271.10148285795987;1935566.1679772765;713482.0439699745;128052.81357140267;835805.7343712562;0;27;26;17;27;33;15;2;69;69;675957954215.305;258588424644.85876;573030804175.0975;30886.967897236635;19536.612624717465;-0.0;5877.527484200231;2794694.0766459387;473653.9444650131;0.0;719429.3335791958;1.7091992374019562;0.15601721299496962
3125;2019-08-10 21:05:45.106;613;612;217;217;174;27;157;19;-30;33;774;246;-31;18;194;115;258;559;188;176;156;-103;627;344;349;143;347;297;621;127.0;-1.0;444.0;228.0;180.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40990.78125;12421.3662109375;17467.0703125;3026.13037109375;479.0;324263;568.0;0.0;Calculated values ==>;1565463945.106;334.46000000000004;334.36;294.86;294.86;290.56;275.86;272.6583383277491;288.86;275.06;270.16;276.46000000000004;350.56000000000006;297.76000000000005;270.06;274.96000000000004;292.56;284.66;298.96000000000004;329.06;290.76000000000005;288.76000000000005;329.96000000000004;321.06;262.86;243.1966462407574;267.23344911666527;272.6583383277491;291.96000000000004;6270000.0;3440000.0;3490000.0;1430000.0;3470000.0000000005;2970000.0;6210000.0;0.021166666666666667;0.0;0.07400000000000001;0.038;0.030000000000000002;0.051166666666666666;0.0;12421.3662109375;17467.0703125;3026.13037109375;40990.78125;482269.68300728826;482804.93801625306;260058.03848008913;260058.03848008913;244141.35979781003;431175.4696738307;455487.00962965307;438378.49729393894;471601.4229191921;531599.6924044128;474337.36782926787;438225.1199557825;445436.5314668903;460826.18879335455;450426.66236985434;408572.6837493192;474968.43116049;458093.49809124134;455348.32000140735;238323.1353838712;201112.50472608567;457942.31583808205;194904.7989409533;233105.39541341082;271.0983072065924;1936240.5600671202;713689.4304283079;128103.74579389616;836096.2041629229;0;27;26;17;27;33;15;2;69;69;676169154215.305;258673924644.85876;573209604175.0975;18017.05367812094;9995.425642090893;-0.0;11371.429641419156;2795101.6101590665;473900.04478390317;0.0;719573.0748885759;1.1965495121910483;0.07873673375543855
3126;2019-08-10 21:06:45.107;614;614;217;217;165;20;162;13;-31;29;764;244;-32;17;196;110;258;564;183;179;161;-100;629;338;343;142;342;295;623;576.0;-1.0;362.0;222.0;192.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;42049.76171875;12484.1396484375;17689.1875;2999.29345703125;476.0;324264;567.0;0.0;Calculated values ==>;1565464005.107;334.56;334.56;294.86;294.86;289.66;275.16;271.99741764416325;289.36;274.46000000000004;270.06;276.06;349.56000000000006;297.56;269.96000000000004;274.86;292.76000000000005;284.16;298.96000000000004;329.56;291.06;289.26000000000005;329.86;320.76000000000005;263.16;242.98782864720522;266.98899913490544;271.99741764416325;291.46000000000004;6290000.0;3379999.9999999995;3429999.9999999995;1420000.0;3420000.0000000005;2950000.0;6230000.0;0.096;0.0;0.060333333333333336;0.037000000000000005;0.032;0.128;0.0;12484.1396484375;17689.1875;2999.29345703125;42049.76171875;482187.8917002036;482867.7548635313;259925.38289611638;259925.38289611638;241178.87494388307;431541.1909327263;457163.6566190943;438672.6834563149;471339.3356437985;530711.5671323929;474362.8990214198;438520.37345905404;445687.3609833284;461857.63291117485;450794.0760565075;407665.23051393835;475479.21269257396;459452.89102084085;457027.7625315064;237904.88540968279;199858.6285646581;458406.69906395744;194725.78729719273;211025.68619692363;271.0034143082501;1936932.5761271825;713896.9797701413;128153.95849613383;836389.1778616509;0;27;26;17;27;33;15;2;69;69;676376757675.8792;258759426070.0952;573387207135.5887;14718.129401600372;9756.193735370296;-0.0;31488.265770826598;2795374.407898705;474064.64435578434;0.0;719930.2449707346;1.6870113933227038;0.052544534054705064
