;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3127;2019-08-10 21:07:45.107;619;618;211;210;165;28;165;16;-29;26;756;242;-35;16;194;111;258;562;182;178;165;-97;597;354;359;144;359;292;597;-2.0;-1.0;1252.0;407.0;148.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28664.822265625;11800.333984375;5865.60400390625;2876.00537109375;473.0;324265;566.0;0.0;Calculated values ==>;1565464065.107;335.06;334.96000000000004;294.26000000000005;294.16;289.66;275.96000000000004;273.7412296467126;289.66;274.76000000000005;270.26000000000005;275.76000000000005;348.76;297.36;269.66;274.76000000000005;292.56;284.26000000000005;298.96000000000004;329.36;290.96000000000004;289.66;329.76000000000005;320.46000000000004;263.46000000000004;243.40439225979637;266.62003547228215;273.7412296467126;291.36;5970000.0;3540000.0;3590000.0;1440000.0;3590000.0;2920000.0;5970000.0;0.0;0.0;0.20866666666666667;0.06783333333333334;0.024666666666666667;0.024666666666666667;0.0;11800.333984375;5865.60400390625;2876.00537109375;28664.822265625;486465.85306773713;486326.3203382653;259076.07559358428;258638.1061130603;241990.9947244563;430542.39183029096;454925.63822079764;439636.3011644284;470775.47163449007;530108.6171484026;474518.26316585677;438733.46945811325;446131.5050306599;458945.90446274553;447992.09976260416;419918.7164002457;478334.5810237767;456743.7428912312;454925.63822079764;237486.63934987856;198604.77482894104;458399.49139079434;198410.7677340573;259076.07559358428;272.5444250942327;1937521.8643270521;714099.3503837481;128202.91931970154;836585.4677908502;0;27;26;17;27;33;15;2;69;69;676587357675.8792;258845226070.0952;573563307135.5887;50335.727975804104;17635.90175471533;-0.0;4830.95587813793;2795916.52337685;474292.9118182017;0.0;720232.9051511426;3.544094360255914;0.29468901036344564
3128;2019-08-10 21:08:45.128;611;612;213;212;167;46;170;16;-13;26;746;241;-20;18;188;115;258;531;182;178;170;-95;604;362;367;145;367;291;604;-1.0;-1.0;1044.0;256.0;126.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28983.904296875;11930.0068359375;5875.76953125;2846.96508789062;470.0;324266;566.0;0.0;Calculated values ==>;1565464125.128;334.26000000000005;334.36;294.46000000000004;294.36;289.86;277.76000000000005;274.5913991737795;290.16;274.76000000000005;271.86;275.76000000000005;347.76;297.26000000000005;271.16;274.96000000000004;291.96000000000004;284.66;298.96000000000004;326.26000000000005;290.96000000000004;290.16;329.76000000000005;320.16;263.66;243.61107973660833;266.49643012054327;274.5913991737795;291.36;6040000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;2910000.0;6040000.0;0.0;0.0;0.174;0.042666666666666665;0.021;0.021;0.0;11930.0068359375;5875.76953125;2846.96508789062;28983.904296875;484569.8550138213;484711.30275470536;259471.83402064253;259035.4851876424;242414.617937161;430014.67791919125;454279.4148167789;442206.7391315922;470641.3097209141;529147.2595751882;474531.3689319252;441185.2475961688;446603.0801474466;456826.1663793063;447074.0585671541;417565.6532815999;472849.28535785666;455418.01775357616;454279.4148167789;237486.63934987856;197350.94305643384;458447.52231375105;201140.15127179227;259471.83402064253;273.65670153455574;1938002.4385231258;714297.1724371096;128250.62743211747;836683.3468158334;0;27;26;17;27;33;15;2;69;69;676805233905.5469;258931956414.96292;573738268350.3219;41945.58628760518;10978.447831123574;-0.0;4090.959196718864;2796685.803481705;474531.44818957284;0.0;720307.2804655719;2.7606501267379544;0.21534817556262797
3129;2019-08-10 21:09:45.118;600;604;214;215;162;52;177;17;3;26;735;241;-3;26;186;110;258;537;181;179;177;-94;618;366;371;145;371;292;618;-1.0;-1.0;812.0;245.0;130.0;98;100;85;1;0;0;1;0;0;0;1;1;0;0;0;29115.77734375;11180.2607421875;6047.94384765625;2870.1220703125;467.0;324267;565.0;0.0;Calculated values ==>;1565464185.118;333.16;333.56;294.56;294.66;289.36;278.36;275.0112864084945;290.86;274.86;273.46000000000004;275.76000000000005;346.66;297.26000000000005;272.86;275.76000000000005;291.76000000000005;284.16;298.96000000000004;326.86;291.06;290.86;329.66;319.86;263.76000000000005;243.61107973660833;266.62003547228215;275.0112864084945;291.26000000000005;6180000.0;3660000.0;3710000.0;1450000.0;3710000.0;2920000.0;6180000.0;0.0;0.0;0.13533333333333333;0.04083333333333334;0.021666666666666667;0.021666666666666667;0.0;11180.2607421875;6047.94384765625;2870.1220703125;29115.77734375;481408.92800771364;481989.1456401716;258973.73724450608;259398.4869535306;240381.1990814148;429743.705733735;454601.832099955;444300.3076883651;470641.3097209141;527927.8160070265;474401.9722488464;443443.5763627992;447518.3668515213;455884.3690453659;445526.86927016114;412370.4320520283;471978.59593496483;454888.0541996231;454601.832099955;237068.3971897606;196097.13278094304;458550.1115076343;201779.40432720684;258973.73724450608;273.9248446743897;1938486.5218428725;714489.7259026974;128298.26188471125;836782.6945332937;0;27;26;17;27;33;15;2;69;69;677026597005.582;259018941914.97675;573913139200.3497;32821.162254876755;10484.803876534123;-0.0;4238.6087218680605;2797308.755876952;474710.2788104266;0.0;720376.6819627269;2.36559867183039;0.18602289237438746
3130;2019-08-10 21:10:45.099;595;600;209;211;157;56;183;19;10;27;727;241;6;36;185;108;258;548;181;181;183;-96;629;371;376;144;376;296;629;-1.0;-2.0;980.0;371.0;136.0;100;100;80;1;0;0;1;0;0;0;1;1;0;0;0;28721.10546875;10917.8125;6211.4873046875;2915.25048828125;464.0;324268;564.0;0.0;Calculated values ==>;1565464245.099;332.66;333.16;294.06;294.26000000000005;288.86;278.76000000000005;275.5313989812953;291.46000000000004;275.06;274.16;275.86;345.86;297.26000000000005;273.76000000000005;276.76000000000005;291.66;283.96000000000004;298.96000000000004;327.96000000000004;291.26000000000005;291.46000000000004;329.56;319.56;263.56;243.40439225979637;267.1113755279542;275.5313989812953;291.26000000000005;6290000.0;3710000.0;3760000.0;1440000.0;3760000.0;2960000.0;6290000.0;0.0;0.0;0.16333333333333336;0.06183333333333333;0.02266666666666667;0.02266666666666667;0.0;10917.8125;6211.4873046875;2915.25048828125;28721.10546875;479398.4299564211;480137.0975544329;256289.20983313516;257081.8016329734;238522.03479896553;429398.2889081932;454616.67107172974;444497.2798278973;470874.54964527197;526784.1894454329;473882.34733438975;443924.6351342377;448142.32722607953;454904.50125689665;444215.6509445475;407665.23051393835;472275.4567446342;454328.1173331471;454616.67107172974;236650.15891445865;194843.3435325042;458501.9317677722;202479.2025392545;256289.20983313516;274.22070022740985;1938968.3432407735;714673.8181985251;128346.45805570125;836884.8241081956;0;27;26;17;27;33;15;2;69;69;677250626040.3826;259105614459.89957;574089483340.1927;39529.61929047833;15830.738757296676;-0.0;4495.422454741478;2797911.4881302863;474929.5055550536;0.0;720449.4425076627;2.9861373604132573;0.2509671870568573
3131;2019-08-10 21:11:45.109;595;599;202;203;161;62;186;26;10;30;725;241;9;45;182;112;258;556;182;184;186;-102;634;379;383;144;383;301;634;-3.0;0.0;1384.0;418.0;142.0;100;100;86;1;0;0;1;0;0;0;1;1;0;0;0;27865.509765625;11489.75;6174.30908203125;2961.17822265625;462.0;324269;563.0;0.0;Calculated values ==>;1565464305.109;332.66;333.06;293.36;293.46000000000004;289.26000000000005;279.36;276.35288757459654;291.76000000000005;275.76000000000005;274.16;276.16;345.66;297.26000000000005;274.06;277.66;291.36;284.36;298.96000000000004;328.76000000000005;291.56;291.76000000000005;329.46000000000004;319.36;262.96000000000004;243.40439225979637;267.7187500070086;276.35288757459654;291.36;6340000.0;3790000.0;3829999.9999999995;1440000.0;3829999.9999999995;3010000.0;6340000.0;0.0;0.0;0.23066666666666666;0.06966666666666667;0.023666666666666666;0.023666666666666666;0.0;11489.75;6174.30908203125;2961.17822265625;27865.509765625;478810.4604557783;479405.6186974742;253364.39891101152;253736.46146533274;239613.43986304125;428830.04407018964;453859.2233316398;443489.2359988558;471171.66155044775;526184.2197016921;473228.16177369916;443343.77367153234;448449.6696078174;453272.75480019377;443231.3083351198;405272.6955601873;472882.4006379092;453566.37884540565;453859.2233316398;236231.924509345;194007.49548133422;457886.7494049049;204854.05799656082;253364.39891101152;275.1785717508412;1939439.9769601729;714860.57900761;128395.43645665783;836988.0562805635;0;27;26;17;27;33;15;2;69;69;677478363990.3464;259192028859.88583;574268613190.1643;55045.18105919604;17627.944168114638;-0.0;4745.044177954868;2798699.742820298;475208.374383114;0.0;720526.4592302376;3.7535650262637565;0.3087679208646813
3132;2019-08-10 21:12:45.110;596;601;196;195;165;51;184;34;3;36;728;241;4;48;181;116;258;563;183;187;183;-109;655;367;372;143;370;304;648;-3.0;-1.0;1196.0;312.0;201.0;0;100;92;1;0;0;1;1;0;0;1;1;0;0;0;38674.85546875;12336.5341796875;18077.96875;2997.09301757812;461.0;324270;561.0;0.0;Calculated values ==>;1565464365.11;332.76000000000005;333.26000000000005;292.76000000000005;292.66;289.66;278.26000000000005;275.1157276137837;291.56;276.56;273.46000000000004;276.76000000000005;345.96000000000004;297.26000000000005;273.56;277.96000000000004;291.26000000000005;284.76000000000005;298.96000000000004;329.46000000000004;291.86;291.46000000000004;329.26000000000005;319.26000000000005;262.26000000000005;243.1966462407574;268.0796299477929;275.1157276137837;291.46000000000004;6550000.0;3670000.0000000005;3720000.0000000005;1430000.0;3700000.0;3040000.0;6480000.0;0.0;0.0;0.19933333333333333;0.052000000000000005;0.033499999999999995;0.033499999999999995;0.0;12336.5341796875;18077.96875;2997.09301757812;38674.85546875;476458.73856180924;478055.88098920067;250592.36255198502;250243.56032643255;240457.49298603233;429675.2189834977;455433.44014290633;441840.366412452;471897.7078724963;526263.2320382803;472833.1231799167;441988.93246200663;448305.2499804515;455341.3644219996;446262.3111085472;391899.0434764293;472201.8843940127;455859.97918707744;455290.9185946867;235395.46725036926;193589.57483703562;457326.94776859286;201826.84946340267;250592.36255198502;273.9478705571032;1939994.4892448403;715059.1346847403;128445.08954447081;837190.1619639582;0;27;26;17;28;33;15;2;69;69;677704867765.0729;259278130294.78183;574450116214.9451;47842.6943785105;13286.00511186989;-0.0;6857.401627430506;2799557.1560712256;475465.9949204067;0.0;720623.1478899498;2.0348055574811545;0.1545324841123774
3133;2019-08-10 21:13:45.110;606;608;198;197;162;41;156;36;-8;38;732;241;-6;45;184;115;258;565;184;188;157;-112;639;360;366;143;364;306;631;-1.0;-1.0;1219.0;114.0;183.0;0;100;98;1;0;0;1;1;0;0;1;1;0;0;0;37452.1484375;12474.4765625;17656.8046875;3017.77563476562;460.0;324271;560.0;0.0;Calculated values ==>;1565464425.11;333.76000000000005;333.96000000000004;292.96000000000004;292.86;289.36;277.26000000000005;274.38016830617;288.76000000000005;276.76000000000005;272.36;276.96000000000004;346.36;297.26000000000005;272.56;277.66;291.56;284.66;298.96000000000004;329.66;291.96000000000004;288.86;329.16;319.16;261.96000000000004;243.1966462407574;268.3187672390254;274.38016830617;291.56;6390000.0;3600000.0;3660000.0;1430000.0;3640000.0;3060000.0;6310000.0;0.0;0.0;0.20316666666666666;0.019;0.030500000000000003;0.030500000000000003;0.0;12474.4765625;17656.8046875;3017.77563476562;37452.1484375;479861.5814913285;481082.29014687083;252032.6668098542;251669.55138734254;240006.61026463055;430148.3826014536;452434.7666587773;439754.1946057891;472095.1348084983;526526.0494171276;472568.6950954637;440059.3432352877;447508.6907727563;456758.77315419767;447456.16685381945;402668.30721999775;474644.12857389514;456989.8252837285;452579.8890788796;234977.24436692704;193171.6564234249;457018.76464280364;201730.10809075076;252032.6668098542;273.8787151443572;1940628.880944059;715265.8931075919;128495.21344990701;837487.951742604;0;27;26;17;28;33;15;2;69;69;677926267765.0729;259363930294.78183;574633116214.9451;48358.56024363862;4850.484474489004;-0.0;6116.690279205275;2800358.833193077;475617.1323336264;0.0;720731.2653225051;1.7896658479173009;0.11718470280338447
3134;2019-08-10 21:14:45.111;607;608;212;212;172;34;123;30;-14;38;737;241;-13;39;187;115;258;564;183;187;123;-109;628;352;357;141;355;307;620;-1.0;-1.0;572.0;1.0;171.0;0;100;98;1;0;0;1;1;0;0;1;1;0;0;0;39025.2734375;12256.2392578125;17382.533203125;3045.69458007812;460.0;324272;559.0;0.0;Calculated values ==>;1565464485.111;333.86;333.96000000000004;294.36;294.36;290.36;276.56;273.5264737036516;285.46000000000004;276.16;271.76000000000005;276.96000000000004;346.86;297.26000000000005;271.86;277.06;291.86;284.66;298.96000000000004;329.56;291.86;285.46000000000004;329.06;319.16;262.26000000000005;242.77792619122317;268.43790593516167;273.5264737036516;291.46000000000004;6280000.0;3520000.0000000005;3570000.0000000005;1410000.0;3550000.0;3070000.0;6200000.0;0.0;0.0;0.09533333333333333;0.00016666666666666666;0.0285;0.0285;0.0;12256.2392578125;17382.533203125;3045.69458007812;39025.2734375;481280.5500777329;482340.2105063503;258013.94200976516;258013.94200976516;243520.19167225756;430671.36484660726;449216.37395764614;438608.925445803;472358.58907936385;526972.4155209147;472436.1574076063;438764.06849357975;446468.7530850537;458628.33589585364;448960.0289027526;408122.21282413113;475847.3122620976;458308.45282757154;449216.37395764614;234559.02529450474;193171.6564234249;457644.9712691699;200894.7944240487;258013.94200976516;273.51641932187533;1941266.2034166441;715471.9858414861;128545.74321065242;837779.9510924082;0;27;26;17;28;33;15;2;69;69;678143171380.6727;259449131715.01746;574817019280.4536;22662.080490740573;42.791696140853524;-0.0;5449.269310514608;2800950.681731478;475657.91031478276;0.0;720827.649925736;0.861392093744882;0.04240210630553812
3135;2019-08-10 21:15:45.141;606;607;218;218;175;27;140;18;-16;35;742;241;-17;33;189;116;258;561;182;187;140;-103;622;345;350;139;348;307;615;325.0;-1.0;531.0;111.0;177.0;0;100;98;1;0;0;1;1;0;0;1;1;0;0;0;40532.69140625;12146.54296875;17354.68359375;3050.68286132812;459.0;324273;557.0;0.0;Calculated values ==>;1565464545.141;333.76000000000005;333.86;294.96000000000004;294.96000000000004;290.66;275.86;272.7676641592781;287.16;274.96000000000004;271.56;276.66;347.36;297.26000000000005;271.46000000000004;276.46000000000004;292.06;284.76000000000005;298.96000000000004;329.26000000000005;291.86;287.16;328.86;319.06;262.86;242.35481222062532;268.43790593516167;272.7676641592781;291.36;6220000.0;3450000.0;3500000.0;1390000.0;3479999.9999999995;3070000.0;6150000.0;0.05416666666666667;0.0;0.0885;0.018500000000000003;0.029500000000000002;0.08366666666666667;0.0;12146.54296875;17354.68359375;3050.68286132812;40532.69140625;481822.20724316617;482763.4733273137;260909.46764188257;260909.46764188257;244676.8349880672;431113.4868728058;452933.47898461745;438297.7194993918;472326.8440106818;527496.6978078819;472436.1574076063;438141.6509260687;445611.7091226259;460004.1603534115;450389.5857781115;410735.55946998735;476008.4798947545;459421.59611363866;452933.47898461745;233722.59852315116;192753.74022246967;458571.5327510914;197489.39734862075;219850.6571930577;272.1407482548359;1941929.5179482128;715675.4440382031;128596.57175754593;838069.5726373141;0;27;26;17;28;33;15;2;69;69;678355377430.5715;259533173714.97742;575001311380.3657;21311.536510343238;4830.019504945708;-0.0;19501.2627565605;2801317.3117630496;475698.5373781524;0.0;721035.6749867462;1.4021548836836812;0.05180189597969487
3136;2019-08-10 21:16:45.122;606;607;217;216;171;21;157;17;-20;30;747;239;-21;29;191;115;258;561;181;187;157;-97;625;337;342;140;340;305;620;964.0;0.0;405.0;163.0;15.0;0;100;98;1;0;0;1;1;0;0;1;1;0;1;0;41589.19921875;12243.0048828125;17679.130859375;3023.74975585938;458.0;324274;556.0;0.0;Calculated values ==>;1565464605.122;333.76000000000005;333.86;294.86;294.76000000000005;290.26000000000005;275.26000000000005;271.8864255623528;288.86;274.86;271.16;276.16;347.86;297.06;271.06;276.06;292.26000000000005;284.66;298.96000000000004;329.26000000000005;291.86;288.86;328.76000000000005;318.96000000000004;263.46000000000004;242.56692532238324;268.19934244402924;271.8864255623528;291.26000000000005;6250000.0;3370000.0000000005;3420000.0000000005;1400000.0;3400000.0;3050000.0;6200000.0;0.16066666666666668;0.0;0.06749999999999999;0.027166666666666665;0.0025;0.16316666666666668;0.0;12243.0048828125;17679.130859375;3023.74975585938;41589.19921875;481478.73623944825;482195.46474429476;260125.04680656682;259694.82979465986;243194.7902755811;431601.1154718507;456647.26439308474;438124.7295301388;471703.5210853088;528175.0973908444;472463.4016818986;437968.82056851813;445430.935595598;461507.1964296389;451681.42149735737;409455.0702413616;475394.63776211184;460672.2631923451;456647.26439308474;233304.39079467155;192335.8262164488;459024.90053713735;195583.7651063512;196572.6509342401;271.34572496093193;1942613.6503256005;715878.6259088117;128647.17599955802;838361.4286404866;0;27;26;17;28;33;15;2;69;69;678562911690.3867;259616847209.90292;575184853240.2023;16371.51509860566;7156.817512536358;-0.0;42435.50776270148;2801631.2377514583;475798.3960546115;0.0;721551.6512963584;2.002187507686021;0.03366726426796039
3137;2019-08-10 21:17:45.132;609;604;214;211;186;15;161;12;-24;25;749;238;-26;24;192;112;258;538;184;187;160;-92;582;338;343;138;343;301;583;-1.0;0.0;1841.0;435.0;27.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;22985.091796875;11182.19921875;0.0;2999.89697265625;458.0;324275;555.0;0.0;Calculated values ==>;1565464665.132;334.06;333.56;294.56;294.26000000000005;291.76000000000005;274.66;271.99741764416325;289.26000000000005;274.36;270.76000000000005;275.66;348.06000000000006;296.96000000000004;270.56;275.56;292.36;284.36;298.96000000000004;326.96000000000004;291.86;289.16;328.66;318.96000000000004;263.96000000000004;242.14157278889297;267.7187500070086;271.99741764416325;291.56;5820000.0;3379999.9999999995;3429999.9999999995;1380000.0;3429999.9999999995;3010000.0;5830000.0;0.0;0.0;0.30683333333333335;0.0725;0.0045000000000000005;0.0045000000000000005;0.0;11182.19921875;0.0;2999.89697265625;22985.091796875;486717.628172915;485916.0196348145;409287.79445583984;407957.81306338083;249812.10784668638;431541.1909327263;457027.7625315064;438404.20131815126;471477.517547777;528692.118982801;472873.94095227536;438095.2167564963;445502.79210206744;461178.30750574934;451078.487898341;424547.3880134448;476518.9508411793;460517.1467250389;456891.72622130346;232886.18681767926;192335.8262164488;459840.87278752984;194976.77519336142;409287.79445583984;271.10484868337375;1943151.8591038273;716073.868477966;128697.38142179702;838508.7792853063;0;27;26;17;28;33;15;2;69;69;678768445940.354;259700261109.88968;575366683540.1733;74691.64858262302;19202.647075577206;-0.0;214.21769294458628;2802390.2239252976;476018.094869845;0.0;721907.1249108288;6.6357266289147425;0.5724400940510904
3138;2019-08-10 21:18:45.113;602;575;210;205;198;21;149;10;-27;22;749;239;-28;23;189;114;258;440;185;182;148;-88;587;341;346;141;346;300;589;-2.0;-2.0;1112.0;186.0;0.0;0;100;90;1;0;0;0;0;0;0;1;1;0;1;0;21568.6640625;10799.685546875;0.0;2980.91088867188;461.0;324276;554.0;0.0;Calculated values ==>;1565464725.113;333.36;330.66;294.16;293.66;292.96000000000004;275.26000000000005;272.3289490889957;288.06;274.16;270.46000000000004;275.36;348.06000000000006;297.06;270.36;275.46000000000004;292.06;284.56;298.96000000000004;317.16;291.36;287.96000000000004;328.56;319.26000000000005;264.36;242.77792619122317;267.5978703862781;272.3289490889957;291.66;5870000.0;3410000.0;3460000.0;1410000.0;3460000.0;3000000.0;5890000.0;0.0;0.0;0.18533333333333332;0.031000000000000003;0.0;0.0;0.0;10799.685546875;0.0;2980.91088867188;21568.6640625;485195.2593220398;481155.56069000566;259195.26682282062;257011.9199897109;254127.37664417207;431359.6534126046;454881.33923131146;438165.9764317512;470781.97481897497;528768.9491469198;473123.70962371625;438011.42202021845;445556.8106898908;460316.3211732597;450824.77293281315;423059.9950945188;460474.8140002638;459381.0236953352;454742.45815968676;232467.98657752166;193589.57483703562;459783.95590901456;196427.14356622042;409287.79445583984;271.70001433405076;1943523.0228299135;716256.9928430985;128747.20570457632;838508.7792853063;0;27;26;17;28;33;15;2;69;69;678975080485.17;259783934604.8152;575546926445.0128;44802.26369107837;8164.0611826266195;-0.0;0.0;2803385.6911955345;476246.0785540914;0.0;721908.9094929717;3.8435437189843973;0.3158695487613229
3139;2019-08-10 21:19:45.133;593;574;211;211;200;24;148;9;-28;21;745;240;-29;22;189;116;258;413;185;183;148;-86;601;344;349;140;349;298;603;-2.0;-2.0;1485.0;193.0;0.0;0;100;83;1;0;0;0;0;0;0;1;1;0;1;0;22054.703125;10587.78125;0.0;2961.98095703125;467.0;324277;554.0;0.0;Calculated values ==>;1565464785.133;332.46000000000004;330.56;294.26000000000005;294.26000000000005;293.16;275.56;272.6583383277491;287.96000000000004;274.06;270.36;275.26000000000005;347.66;297.16;270.26000000000005;275.36;292.06;284.76000000000005;298.96000000000004;314.46000000000004;291.46000000000004;287.96000000000004;328.56;319.86;264.56;242.56692532238324;267.35522164206344;272.6583383277491;291.66;6010000.0;3440000.0;3490000.0;1400000.0;3490000.0;2980000.0;6030000.0;0.0;0.0;0.2475;0.03216666666666666;0.0;0.0;0.0;10587.78125;0.0;2961.98095703125;22054.703125;482347.65424300585;479372.7105968569;258669.67902111833;258669.67902111833;254156.7896756306;431175.4696738307;454233.0602774565;438461.08877795865;470817.3119576869;528505.6464834348;473503.8501095456;438307.6172986034;445806.48513717233;459847.555556365;450570.5405795018;418591.32233620243;453599.14923378016;459040.8020849825;454233.0602774565;232467.98657752166;196097.13278094304;460140.37922766;197574.4784554389;409287.79445583984;272.1706314739888;1943886.6720657137;716435.2811426457;128796.74631130768;838508.7792853063;0;27;26;17;28;33;15;2;69;69;679183649985.1038;259868262704.7884;575726386244.9558;59619.43605482364;8445.869808173113;-0.0;0.0;2804256.162086751;476384.5407843346;0.0;721908.9094929717;5.023357961785947;0.398708923996044
3140;2019-08-10 21:20:45.134;591;586;211;215;203;29;55;11;-27;21;740;241;-29;23;189;118;258;453;185;181;55;-87;642;345;349;141;349;301;644;-3.0;-1.0;1600.0;171.0;0.0;0;100;82;1;0;0;0;0;0;0;1;1;0;1;0;23406.05859375;11297.9482421875;0.0;2993.1689453125;474.0;324278;553.0;0.0;Calculated values ==>;1565464845.134;332.26000000000005;331.76000000000005;294.26000000000005;294.66;293.46000000000004;276.06;272.7676641592781;278.66;274.26000000000005;270.46000000000004;275.26000000000005;347.16;297.26000000000005;270.26000000000005;275.46000000000004;292.06;284.96000000000004;298.96000000000004;318.46000000000004;291.26000000000005;278.66;328.46000000000004;320.56;264.46000000000004;242.77792619122317;267.7187500070086;272.7676641592781;291.66;6420000.0;3450000.0;3490000.0;1410000.0;3490000.0;3010000.0;6440000.000000001;0.0;0.0;0.26666666666666666;0.0285;0.0;0.0;0.0;11297.9482421875;0.0;2993.1689453125;23406.05859375;477259.02043289813;476258.6867106165;256269.06285521944;257831.42173109335;253267.74690304746;431113.4868728058;440309.02370164363;437940.2675631159;470683.2724168255;527752.314917636;473228.16177369916;437629.4412208045;445360.3359981657;459847.555556365;450677.6145178903;400979.6800091518;454166.6961176642;458770.8236096388;440309.02370164363;232049.79005350024;199022.72361097817;459885.44372528384;198025.75104883293;409287.79445583984;272.35436805596953;1944265.5180617457;716617.6652619364;128846.37338773528;838508.7792853063;0;27;26;17;28;33;15;2;69;69;679393053475.6829;259952564110.02155;575906089240.4528;63977.2044038088;7463.001241278851;-0.0;0.0;2805286.1512596216;476517.11691967875;0.0;721908.9094929717;4.998923786558422;0.3875960354422988
3141;2019-08-10 21:21:45.144;601;597;209;212;211;36;49;13;-26;21;738;241;-27;23;188;120;258;499;184;168;49;-98;632;357;362;139;362;301;634;0.0;-1.0;1514.0;220.0;0.0;0;100;82;1;0;0;0;0;0;0;1;1;0;1;0;23912.5859375;11145.837890625;0.0;3000.16455078125;483.0;324279;553.0;0.0;Calculated values ==>;1565464905.144;333.26000000000005;332.86;294.06;294.36;294.26000000000005;276.76000000000005;274.0616903277293;278.06;274.46000000000004;270.56;275.26000000000005;346.96000000000004;297.26000000000005;270.46000000000004;275.46000000000004;291.96000000000004;285.16;298.96000000000004;323.06;289.96000000000004;278.06;328.46000000000004;321.46000000000004;263.36;242.35481222062532;267.7187500070086;274.0616903277293;291.56;6320000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;6340000.0;0.0;0.0;0.25233333333333335;0.03666666666666667;0.0;0.0;0.0;11145.837890625;0.0;3000.16455078125;23912.5859375;479935.5644425358;479108.31798523624;256020.69104493945;257199.37032080002;256803.55638916307;430346.717906069;436369.3260602679;438095.2167564963;470951.1231468757;527543.3640140779;473228.16177369916;437940.2675631159;445360.3359981657;457640.5186074551;448771.1479744428;406252.4719167574;463726.42114759324;454842.94378697337;436369.3260602679;232049.79005350024;202784.37528459195;459078.972389739;200728.21235326573;409287.79445583984;273.4730928770608;1944659.905819783;716804.7279849387;128896.32615760242;838508.7792853063;0;27;26;17;28;33;15;2;69;69;679606389025.6489;260036578110.00818;576086719340.4241;59895.60744441518;9472.861201337353;-0.0;0.0;2806318.596737098;476658.27262870927;0.0;721908.9094929717;4.903750648501701;0.3931201083823842
3142;2019-08-10 21:22:45.134;613;605;196;198;200;46;39;22;-22;24;737;240;-24;25;185;124;258;513;185;150;39;-118;633;362;367;139;367;306;635;-1.0;-1.0;702.0;279.0;0.0;0;100;90;1;0;0;0;0;0;0;1;1;0;1;0;21955.26171875;11693.5732421875;0.0;3049.3173828125;490.0;324280;552.0;0.0;Calculated values ==>;1565464965.134;334.46000000000004;333.66;292.76000000000005;292.96000000000004;293.16;277.76000000000005;274.5913991737795;277.06;275.36;270.96000000000004;275.56;346.86;297.16;270.76000000000005;275.66;291.66;285.56;298.96000000000004;324.46000000000004;288.16;277.06;328.36;322.16;261.36;242.35481222062532;268.3187672390254;274.5913991737795;291.66;6330000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3060000.0;6350000.0;0.0;0.0;0.11699999999999999;0.0465;0.0;0.0;0.0;11693.5732421875;0.0;3049.3173828125;21955.26171875;481585.9474988141;480178.22904855706;251135.39626431925;251854.28980999393;252581.45200480762;430014.67791919125;433366.6693374496;437585.1090581189;471246.2272376559;527050.2660827636;472449.72632547625;437270.2536001789;444657.03686278535;456405.4287182841;448435.30934844184;405766.6024893092;465900.4433523919;451381.8430543043;433366.6693374496;231631.59724164338;205710.24989127388;457044.10487791675;199502.25369036666;409287.79445583984;273.010982879246;1945042.074178302;716995.0246896714;128946.73010499882;838508.7792853063;0;27;26;17;28;33;15;2;69;69;679825052575.6837;260119964210.02142;576268788990.453;27855.69407802701;11975.69608022108;-0.0;0.0;2807049.7357064267;476836.9808164211;0.0;721908.9094929717;2.7017354446559283;0.2590602064738726
3143;2019-08-10 21:23:45.115;617;610;190;190;187;55;43;37;-19;30;741;240;-21;26;184;127;258;523;186;140;43;-136;614;367;372;140;372;309;615;-1.0;-1.0;2220.0;277.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;19646.2578125;11870.1083984375;0.0;3077.78857421875;498.0;324281;551.0;0.0;Calculated values ==>;1565465025.115;334.86;334.16;292.16;292.16;291.86;278.66;275.1157276137837;277.46000000000004;276.86;271.26000000000005;276.16;347.26;297.16;271.06;275.76000000000005;291.56;285.86;298.96000000000004;325.46000000000004;287.16;277.46000000000004;328.26000000000005;322.96000000000004;259.56;242.56692532238324;268.67533136820026;275.1157276137837;291.76000000000005;6140000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3090000.0;6150000.0;0.0;0.0;0.37;0.04616666666666667;0.0;0.0;0.0;11870.1083984375;0.0;3077.78857421875;19646.2578125;484308.0717700596;483194.63266953395;249845.49569191388;249845.49569191388;248779.95609617833;429675.2189834977;432846.8831544877;437372.52749135875;471703.5210853088;527236.5498040328;472050.8758078155;437055.2244796515;444201.66082275484;455433.44014290633;447948.18393752514;413931.8487342763;470192.1237392036;448982.6008882886;432846.8831544877;231213.40812182956;209054.2704885073;455036.14656568074;202992.52563150108;409287.79445583984;274.40218317957846;1945388.643725633;717191.3265212307;128997.77315251013;838508.7792853063;0;27;26;17;28;33;15;2;69;69;680046682370.4863;260203637704.94693;576453230565.2888;86720.60068814734;11636.013833127961;-0.0;0.0;2808004.2358078505;477033.6827568449;0.0;721908.9094929717;6.579963368840191;0.5211345755759041
3144;2019-08-10 21:24:45.125;611;609;189;189;179;59;48;40;-14;35;746;241;-15;29;184;130;258;514;187;137;48;-143;609;366;371;140;371;315;611;-1.0;-1.0;1761.0;286.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;18402.796875;11702.353515625;0.0;3123.06494140625;507.0;324282;550.0;0.0;Calculated values ==>;1565465085.125;334.26000000000005;334.06;292.06;292.06;291.06;279.06;275.0112864084945;277.96000000000004;277.16;271.76000000000005;276.66;347.76;297.26000000000005;271.66;276.06;291.56;286.16;298.96000000000004;324.56;286.86;277.96000000000004;328.16;323.86;258.86;242.56692532238324;269.38090353596624;275.0112864084945;291.86;6090000.0;3660000.0;3710000.0;1400000.0;3710000.0;3150000.0;6110000.0;0.0;0.0;0.2935;0.04766666666666666;0.0;0.0;0.0;11702.353515625;0.0;3123.06494140625;18402.796875;484011.65369824535;483501.92473328;249658.37388460146;249658.37388460146;246166.0781454149;429743.705733735;434022.2730352581;436787.6458509821;472195.2020149266;527296.2500186071;471367.9556300114;436626.3353312552;443428.13713547424;455600.56176403566;448589.89739487274;415792.98109022394;469311.13634006784;448714.54008131806;434022.2730352581;230795.22267914342;212816.51262364245;454314.10897859343;202083.71336975126;409287.79445583984;274.04377024568157;1945705.772027221;717387.7964433471;129049.45554409534;838508.7792853063;0;27;26;17;28;33;15;2;69;69;680269619520.4509;260287651704.9336;576640461765.259;68885.60418324124;12022.982190688143;-0.0;0.0;2809301.1703013014;477230.8739167287;0.0;721908.9094929717;5.457423452054864;0.4497226256056122
3145;2019-08-10 21:25:45.086;600;603;193;193;178;58;56;35;-9;38;754;241;-11;31;185;131;258;516;188;141;56;-139;609;365;369;137;370;319;611;-2.0;-1.0;1654.0;122.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;18108.755859375;11663.6455078125;0.0;3175.88403320312;514.0;324283;549.0;0.0;Calculated values ==>;1565465145.086;333.16;333.46000000000004;292.46000000000004;292.46000000000004;290.96000000000004;278.96000000000004;274.9066339382667;278.76000000000005;276.66;272.26000000000005;276.96000000000004;348.56000000000006;297.26000000000005;272.06;276.26000000000005;291.66;286.26000000000005;298.96000000000004;324.76000000000005;287.26000000000005;278.76000000000005;328.06;324.56;259.26000000000005;241.92719264551067;269.84581860846123;274.9066339382667;291.96000000000004;6090000.0;3650000.0;3690000.0;1370000.0;3700000.0;3190000.0;6110000.0;0.0;0.0;0.27566666666666667;0.02033333333333333;0.0;0.0;0.0;11663.6455078125;0.0;3175.88403320312;18108.755859375;482438.6454277463;482642.1388448934;251109.87535279736;251109.87535279736;245826.4197411263;429811.8947417682;435946.76658367296;436666.95863518585;472882.9073446267;527829.556483119;470828.4802419527;436341.3335374174;442906.758621433;455908.8904892743;448926.51321116486;415792.98109022394;469624.6433614248;449686.4004461483;435946.76658367296;230377.04089860234;215742.86842915416;455220.814317045;203108.97307000036;409287.79445583984;274.4381045086096;1946009.8371955894;717582.3865359363;129101.91266621344;838508.7792853063;0;27;26;17;28;33;15;2;69;69;680491475220.3239;260370697689.88605;576830538135.1501;64384.151354136135;5126.274105356573;-0.0;0.0;2810411.029718968;477373.6914939757;0.0;721908.9094929717;4.684139430928037;0.3549090917131615
3146;2019-08-10 21:26:45.106;587;595;199;199;181;54;64;36;-5;40;765;242;-7;33;186;133;258;521;189;146;64;-128;610;362;367;139;367;322;612;-2.0;-1.0;1341.0;158.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;18480.765625;11688.841796875;0.0;3204.15771484375;517.0;324284;548.0;0.0;Calculated values ==>;1565465205.106;331.86;332.66;293.06;293.06;291.26000000000005;278.56;274.5913991737795;279.56;276.76000000000005;272.66;277.16;349.66;297.36;272.46000000000004;276.46000000000004;291.76000000000005;286.46000000000004;298.96000000000004;325.26000000000005;287.76000000000005;279.56;327.96000000000004;324.86;260.36;242.35481222062532;270.1917013154234;274.5913991737795;292.06;6100000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3220000.0000000005;6120000.0;0.0;0.0;0.2235;0.026333333333333334;0.0;0.0;0.0;11688.841796875;0.0;3204.15771484375;18480.765625;480444.66327134776;481373.9975393332;253305.729886158;253305.729886158;246812.17301116342;430014.67791919125;437807.47111290146;436619.791235;472817.310826017;528759.2282721833;470543.58401553065;436292.37402088987;442588.42561107;456545.83446345694;449777.9279416128;415428.2138902474;470273.9401562961;450792.92296746565;437807.47111290146;229958.8627652946;216997.06728235667;456021.3602698665;201771.03571297927;409287.79445583984;273.90367449811174;1946314.8515120887;717777.055464767;129155.09740310178;838508.7792853063;0;27;26;17;28;33;15;2;69;69;680712348820.2537;260453525289.85974;577022902235.089;52488.696859171636;6695.258546664697;-0.0;0.0;2811385.294767237;477472.23710363527;0.0;721908.9094929717;3.973944628096353;0.3172197996565173
3147;2019-08-10 21:27:45.137;577;586;204;204;185;49;72;36;-3;40;773;243;-5;35;188;134;258;525;190;152;72;-116;611;360;365;139;365;323;612;-2.0;-1.0;1056.0;264.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;18857.369140625;11694.953125;0.0;3209.93188476562;520.0;324285;547.0;0.0;Calculated values ==>;1565465265.137;330.86;331.76000000000005;293.56;293.56;291.66;278.06;274.38016830617;280.36;276.76000000000005;272.86;277.16;350.46000000000004;297.46000000000004;272.66;276.66;291.96000000000004;286.56;298.96000000000004;325.66;288.36;280.36;327.86;325.16;261.56;242.35481222062532;270.30646906291605;274.38016830617;292.16;6110000.0;3600000.0;3650000.0;1390000.0;3650000.0;3229999.9999999995;6120000.0;0.0;0.0;0.17600000000000002;0.044000000000000004;0.0;0.0;0.0;11694.953125;0.0;3209.93188476562;18857.369140625;478865.4696236158;480065.6806132943;255244.9625149157;255244.9625149157;248199.14220310724;430148.3826014536;439611.33918465447;436713.6589687924;472817.310826017;529527.0629063327;470529.9095559504;436386.1479277485;442684.29952451907;457153.08725739754;450290.22863845585;415059.8201545093;470896.1261285757;452029.09594127483;439611.33918465447;229540.68826423294;218251.29456621417;457248.2171163129;199905.6413359736;409287.79445583984;273.16210357140284;1946626.1633972614;717972.0211031234;129208.57576610665;838508.7792853063;0;27;26;17;28;33;15;2;69;69;680932062280.7563;260536968380.05063;577216502210.5319;41678.21110337612;11323.07333433493;-0.0;0.0;2812170.424442908;477622.4674485829;0.0;721908.9094929717;3.555967349160012;0.3186570140735234
3148;2019-08-10 21:28:45.117;577;582;206;207;192;47;76;36;-18;40;776;242;-20;15;189;136;258;531;188;154;76;-105;643;362;367;141;367;305;642;-2.0;-1.0;1496.0;385.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;1;0;28651.271484375;21483.78515625;0.0;3019.447265625;522.0;324286;545.0;0.0;Calculated values ==>;1565465325.117;330.86;331.36;293.76000000000005;293.86;292.36;277.86;274.5913991737795;280.76000000000005;276.76000000000005;271.36;277.16;350.76;297.36;271.16;274.66;292.06;286.76000000000005;298.96000000000004;326.26000000000005;288.56;280.76000000000005;327.66;325.36;262.66;242.77792619122317;268.19934244402924;274.5913991737795;291.96000000000004;6430000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3050000.0;6420000.0;0.0;0.0;0.24933333333333335;0.06416666666666666;0.0;0.0;0.0;21483.78515625;0.0;3019.447265625;28651.271484375;475002.9337749686;475891.1964897748;254471.90409306617;254847.2727173617;249441.21236553902;430014.67791919125;439840.9698489856;438435.61618480866;472555.3283204977;531206.0339399034;472819.72876042995;438124.7295301388;443403.66687243717;456966.0945285834;450221.53671311896;400392.0459636103;467879.6377810462;451967.5125635441;439840.9698489856;228704.35009887922;219087.46209138638;458053.56808917894;200573.1928687827;409287.79445583984;273.4339203673743;1947021.9367674827;718248.4184257265;129260.4699552121;838508.7792853063;0;27;27;17;28;33;15;2;69;69;681151589080.8262;260620940380.07733;577404839410.5918;59307.03088012915;16521.657409975425;-0.0;0.0;2813011.68761181;477854.4295250516;0.0;721908.9094929717;3.0946402084652846;0.2762379048673346
3149;2019-08-10 21:29:45.118;615;608;201;200;187;47;77;34;-23;40;770;242;-26;3;190;137;258;545;188;152;77;-98;633;363;367;141;367;303;635;-3.0;-1.0;1388.0;361.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27773.630859375;21242.505859375;0.0;2999.4208984375;525.0;324287;545.0;0.0;Calculated values ==>;1565465385.118;334.66;333.96000000000004;293.26000000000005;293.16;291.86;277.86;274.69669130483857;280.86;276.56;270.86;277.16;350.16;297.36;270.56;273.46000000000004;292.16;286.86;298.96000000000004;327.66;288.36;280.86;327.66;325.66;263.36;242.77792619122317;267.9596281332873;274.69669130483857;291.96000000000004;6330000.0;3629999.9999999995;3670000.0000000005;1410000.0;3670000.0000000005;3030000.0;6350000.0;0.0;0.0;0.23133333333333334;0.06016666666666667;0.0;0.0;0.0;21242.505859375;0.0;2999.4208984375;27773.630859375;481878.6120500822;480621.29796976066;252948.26040654042;252581.45200480762;247993.16408789955;429947.3805835815;440007.92009233515;438109.25301780854;472555.3283204977;530730.9130191435;473083.3453044321;437642.0229114993;442049.80010727816;457105.86544280197;450187.38279035257;405766.6024893092;471036.0199244019;451675.0784720925;440007.92009233515;228704.35009887922;220341.7376933702;458767.2660139423;200956.0380281301;409287.79445583984;273.58881996634256;1947492.152123238;718604.4767846337;129310.62802580594;838508.7792853063;0;27;27;17;28;33;15;2;69;69;681371792750.5602;260705541789.97513;577587242450.3715;54861.443734278946;15511.642217146367;-0.0;0.0;2813963.1074225134;478121.3781373579;0.0;721908.9094929717;2.902949367617655;0.2598169728460229
3150;2019-08-10 21:30:45.209;644;638;202;201;185;45;84;31;-25;40;762;242;-28;1;191;139;258;562;189;157;84;-92;629;360;364;141;364;300;628;-2.0;-1.0;1370.0;227.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;1;0;27483.890625;21065.9921875;0.0;2976.50610351562;529.0;324288;544.0;0.0;Calculated values ==>;1565465445.209;337.56000000000006;336.96000000000004;293.36;293.26000000000005;291.66;277.66;274.38016830617;281.56;276.26000000000005;270.66;277.16;349.36;297.36;270.36;273.26000000000005;292.26000000000005;287.06;298.96000000000004;329.36;288.86;281.56;327.56;326.06;263.96000000000004;242.77792619122317;267.5978703862781;274.38016830617;292.06;6290000.0;3600000.0;3640000.0;1410000.0;3640000.0;3000000.0;6280000.0;0.0;0.0;0.22833333333333333;0.03783333333333334;0.0;0.0;0.0;21065.9921875;0.0;2976.50610351562;27483.890625;486502.11944763997;485756.9235868893;253651.74673930855;253277.45486687522;247574.9270292521;430148.3826014536;441802.921509229;438474.17998885084;472555.3283204977;530124.3008302534;473477.1806977309;438011.42202021845;442379.8145169229;457732.2313946309;451023.10260554776;407665.23051393835;474557.5811352861;452928.8433368577;441802.921509229;228286.1864045524;222014.15119762826;459377.6782718831;201146.36893136747;409287.79445583984;273.65032187458473;1947953.3298632302;718957.5823345676;129360.50294663275;838508.7792853063;0;27;27;17;28;33;15;2;69;69;681591425355.853;260790270100.08807;577768416815.613;54189.8501914587;9769.751203382843;-0.0;0.0;2814873.2464936282;478332.375944866;0.0;721908.9094929717;2.660272681343704;0.2222285839287496
3151;2019-08-10 21:31:45.119;653;649;206;206;191;45;84;31;-39;39;755;242;-40;-4;193;144;258;569;190;156;84;-89;623;365;370;137;370;283;621;-3.0;-1.0;1499.0;233.0;0.0;0;100;0;1;0;1;1;0;0;0;1;1;0;1;0;30483.8046875;21086.498046875;3026.00537109375;2811.521484375;535.0;324289;544.0;0.0;Calculated values ==>;1565465505.119;338.46000000000004;338.06000000000006;293.76000000000005;293.76000000000005;292.26000000000005;277.66;274.9066339382667;281.56;276.26000000000005;269.26000000000005;277.06;348.66;297.36;269.16;272.76000000000005;292.46000000000004;287.56;298.96000000000004;330.06;288.76000000000005;281.56;327.56;326.66;264.26000000000005;241.92719264551067;265.49620691782997;274.9066339382667;292.16;6230000.0;3650000.0;3700000.0;1370000.0;3700000.0;2830000.0;6210000.0;0.0;0.0;0.24983333333333332;0.03883333333333334;0.0;0.0;0.0;21086.498046875;3026.00537109375;2811.521484375;30483.8046875;488416.8764445001;488069.18046624714;255544.1324682623;255544.1324682623;249947.483266769;429811.8947417682;440522.0969485751;440110.96690933243;472980.6827117325;530688.2061311667;475674.0416856342;439964.2043525465;445105.2985032382;457036.00486017246;450858.0416590267;410314.2033304967;476477.27757200337;451729.35164731694;440522.0969485751;228286.1864045524;224522.8720964353;460296.82502626866;202615.93175053218;409287.79445583984;274.24663403790737;1948435.6693934144;719308.3261794994;129408.66415939767;838533.9581716008;0;27;27;18;28;33;15;2;69;69;681811295055.293;260873544999.87598;577943054465.1682;59334.17628384026;10006.608022207767;-0.0;0.0;2815817.860994852;478496.9317335031;0.0;721908.9094929717;2.5754241632725527;0.21406001010067943
3152;2019-08-10 21:32:45.089;648;644;212;211;195;50;82;32;-37;40;744;242;-39;0;193;154;258;561;191;150;82;-88;596;365;370;136;370;294;597;-2.0;-1.0;989.0;145.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;1;0;21814.76953125;11741.8466796875;2830.607421875;2946.01831054688;544.0;324290;543.0;0.0;Calculated values ==>;1565465565.089;337.96000000000004;337.56000000000006;294.36;294.26000000000005;292.66;278.16;274.9066339382667;281.36;276.36;269.46000000000004;277.16;347.56000000000006;297.36;269.26000000000005;273.16;292.46000000000004;288.56;298.96000000000004;329.26000000000005;288.16;281.36;327.46000000000004;327.56;264.36;241.71165711629368;266.86631818009863;274.9066339382667;292.26000000000005;5960000.0;3650000.0;3700000.0;1360000.0;3700000.0;2940000.0;5970000.0;0.0;0.0;0.16483333333333333;0.024166666666666666;0.0;0.0;0.0;11741.8466796875;2830.607421875;2946.01831054688;21814.76953125;490574.38595571194;489922.1532764464;259518.7918177467;259076.07559358428;252530.5089881567;429811.8947417682;440188.72085659625;437980.7824831898;473208.68934220774;528709.2454042134;474259.22303344565;437673.7217062768;443467.58974805736;457036.00486017246;452319.8775088197;420243.8216597969;478188.3951962117;450844.4425072212;440188.72085659625;227868.02628245065;228286.1864045524;460550.0577404505;202703.63938120013;409287.79445583984;274.28073978586997;1948871.2729347192;719581.7589342481;129456.61966796241;838582.7388756789;0;27;27;18;28;33;15;2;69;69;682033184055.3988;260955404049.91504;578116067915.2507;38781.51575464463;6231.288443681883;-0.0;0.0;2816635.082946846;478632.17987954814;0.0;721908.9094929717;2.5694480168951315;0.21310057153979164
3153;2019-08-10 21:33:45.100;627;629;216;216;199;49;88;31;-33;40;741;242;-35;10;193;160;258;527;190;154;88;-88;596;362;367;134;367;294;597;-2.0;-2.0;974.0;198.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;1;0;22908.619140625;11721.841796875;2836.80249023438;2938.59887695312;554.0;324291;541.0;0.0;Calculated values ==>;1565465625.1;335.86;336.06;294.76000000000005;294.76000000000005;293.06;278.06;274.5913991737795;281.96000000000004;276.26000000000005;269.86;277.16;347.26;297.36;269.66;274.16;292.46000000000004;289.16;298.96000000000004;325.86;288.56;281.96000000000004;327.26000000000005;328.56;264.36;241.2770596917726;266.86631818009863;274.5913991737795;292.16;5960000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2940000.0;5970000.0;0.0;0.0;0.16233333333333333;0.033;0.0;0.0;0.0;11721.841796875;2836.80249023438;2938.59887695312;22908.619140625;487686.4062341922;487855.6452216794;261341.5879004248;261341.5879004248;254085.87922396077;430014.67791919125;441820.811537671;438591.3684654617;473468.5566066367;528397.2494043566;474259.22303344565;438286.6576737402;444895.3071150428;457524.2444007144;453705.38493801095;420243.8216597969;473133.98068168235;451967.5125635441;441820.811537671;227031.71669481136;232467.98657752166;460854.15370368265;201410.28721044125;409287.79445583984;273.76257215013794;1949244.036167208;719777.3255185874;129505.66713484525;838629.9759500915;0;27;27;18;28;33;15;2;69;69;682254324590.0966;261036418899.80432;578292500255.0096;38502.395523731655;8561.647594276967;-0.0;0.0;2817279.233612594;478755.47694668156;0.0;721908.9094929717;2.689797625643863;0.23304320999580602
3154;2019-08-10 21:34:45.110;608;614;216;217;200;44;96;29;-35;40;744;240;-36;11;194;164;258;519;189;161;96;-89;614;353;357;133;357;292;616;-1.0;-1.0;506.0;114.0;0.0;0;100;94;1;0;0;1;0;0;0;1;1;0;0;0;23899.515625;11674.8330078125;3029.00805664062;2943.77807617188;567.0;324292;540.0;0.0;Calculated values ==>;1565465685.11;333.96000000000004;334.56;294.76000000000005;294.86;293.16;277.56;273.6339639331285;282.76000000000005;276.06;269.66;277.16;347.56000000000006;297.16;269.56;274.26000000000005;292.56;289.56;298.96000000000004;325.06;289.26000000000005;282.76000000000005;327.16;329.86;264.26000000000005;241.05796691057077;266.62003547228215;273.6339639331285;292.06;6140000.0;3529999.9999999995;3570000.0000000005;1330000.0;3570000.0000000005;2920000.0;6160000.0;0.0;0.0;0.08433333333333333;0.019;0.0;0.0;0.0;11674.8330078125;3029.00805664062;2943.77807617188;23899.515625;483020.38518553076;483655.75026520074;259961.67747089325;260397.78731865445;253486.59656627226;430607.02586249536;445133.57838277787;438733.46945811325;473598.1776897576;528862.9110898976;474285.6254827818;438582.0297435704;445431.1177345627;459262.8302995626;455791.0411039191;413931.8487342763;469432.90892363194;454700.04539168015;445133.57838277787;226613.5671989835;237904.88540968279;460905.83377634495;198850.1039596656;409287.79445583984;272.7148141862586;1949634.1689681578;719972.3303039771;129554.69511274816;838678.8658516001;0;27;27;18;28;33;15;2;69;69;682471560790.062;261116532249.7916;578468329554.9817;20230.163823702416;4979.058866516907;-0.0;0.0;2817768.7531800773;478868.334973707;0.0;721908.9094929717;1.4284772630993283;0.12531796486979468
3155;2019-08-10 21:35:45.111;605;609;217;218;198;38;106;19;-34;37;747;239;-36;13;196;164;257;536;188;168;106;-89;630;348;353;132;353;293;631;-1.0;-1.0;613.0;366.0;0.0;0;100;79;1;0;0;1;0;0;0;1;1;0;0;0;24363.525390625;10994.572265625;3209.00708007812;2947.47216796875;579.0;324293;538.0;0.0;Calculated values ==>;1565465745.111;333.66;334.06;294.86;294.96000000000004;292.96000000000004;276.96000000000004;273.0942459734351;283.76000000000005;275.06;269.76000000000005;276.86;347.86;297.06;269.56;274.46000000000004;292.76000000000005;289.56;298.86;326.76000000000005;289.96000000000004;283.76000000000005;326.96000000000004;331.06;264.26000000000005;240.83765695389522;266.74333088950624;273.0942459734351;291.96000000000004;6300000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;2930000.0;6310000.0;0.0;0.0;0.10216666666666667;0.061000000000000006;0.0;0.0;0.0;10994.572265625;3209.00708007812;2947.47216796875;24363.525390625;480757.03588808194;481228.95403212757;259411.93492692508;259831.29003978698;252032.6668098542;430925.7729439634;447433.3097813492;438662.4006545466;473436.4806182908;529097.8276655324;474039.2593046393;438358.4652479722;445516.07684170105;460161.36591575533;456618.1066066568;406729.9718286884;470137.2521889554;456345.4936063226;447433.3097813492;225777.27872811773;242924.1476594651;461057.261520503;195235.9633316685;409287.79445583984;271.24729248990616;1950036.3676809338;720161.2451636401;129603.78968314764;838730.8501776075;0;27;27;18;28;33;15;2;69;69;682684564340.6511;261196033575.01147;578643832480.467;24870.067679820717;16215.099189518904;-0.0;0.0;2818144.5947075672;479044.9559016288;0.0;721908.9094929717;2.395489678087014;0.2534810500479746
