;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3156;2019-08-10 21:36:45.121;613;612;209;210;197;34;110;22;-30;34;752;238;-33;16;197;166;257;550;188;171;110;-89;627;346;351;130;351;294;628;-2.0;-1.0;553.0;263.0;0.0;0;100;67;1;0;0;1;0;0;0;1;1;0;0;0;22784.015625;10074.4345703125;3184.47021484375;2958.8447265625;588.0;324294;537.0;0.0;Calculated values ==>;1565465805.121;334.46000000000004;334.36;294.06;294.16;292.86;276.56;272.8767566201714;284.16;275.36;270.16;276.56;348.36;296.96000000000004;269.86;274.76000000000005;292.86;289.76000000000005;298.86;328.16;290.26000000000005;284.16;326.86;331.96000000000004;264.26000000000005;240.39332010688793;266.86631818009863;272.8767566201714;291.96000000000004;6270000.0;3460000.0;3510000.0;1300000.0;3510000.0;2940000.0;6280000.0;0.0;0.0;0.09216666666666667;0.04383333333333333;0.0;0.0;0.0;10074.4345703125;3184.47021484375;2958.8447265625;22784.015625;482269.68300728826;482010.4209944364;256343.78449927305;256739.5582428356;251803.37754361393;431051.2098666511;448407.35569280596;439046.29632798105;473405.19094569265;529540.847583876;473792.2649946943;438591.3684654617;445742.13839906454;460606.5286895085;457218.8445397374;408123.67138421664;472712.74811170564;457087.00325362873;448407.35569280596;225359.1397227605;246688.97952812296;461359.1424451695;195451.36494615045;409287.79445583984;271.32676490031304;1950429.3293386975;720336.8494830879;129653.01719381215;838784.1380348863;0;27;27;18;28;33;15;2;69;69;682895799540.6176;261274646674.999;578819961830.4391;22451.332842358723;11655.624247040334;-0.0;0.0;2818539.005436023;479277.250639568;0.0;721908.9094929717;2.1030635024146713;0.21211475336138524
3157;2019-08-10 21:37:45.112;619;616;198;199;187;34;114;20;-27;32;757;238;-29;20;198;167;257;554;189;174;113;-90;620;345;350;132;350;295;621;-1.0;-1.0;1087.0;152.0;0.0;0;100;59;1;0;0;1;0;0;0;1;1;0;0;0;20409.546875;9444.2392578125;3093.12133789062;2971.91333007812;596.0;324295;535.0;0.0;Calculated values ==>;1565465865.112;335.06;334.76000000000005;292.96000000000004;293.06;291.86;276.56;272.7676641592781;284.56;275.16;270.46000000000004;276.36;348.86;296.96000000000004;270.26000000000005;275.16;292.96000000000004;289.86;298.86;328.56;290.56;284.46000000000004;326.66;332.76000000000005;264.16;240.83765695389522;266.98899913490544;272.7676641592781;292.06;6200000.0;3450000.0;3500000.0;1320000.0;3500000.0;2950000.0;6210000.0;0.0;0.0;0.18116666666666664;0.025333333333333333;0.0;0.0;0.0;9444.2392578125;3093.12133789062;2971.91333007812;20409.546875;483924.493049717;483381.50916354085;252492.9300593677;252865.45714409422;248537.34302473973;431113.4868728058;449183.36179874284;439279.0873707672;472950.9869074988;529984.2319252858;473661.7052745522;438976.4476318292;446108.99553390197;460894.73399835604;457517.40846788685;411156.95700796123;474208.19303488935;457659.9347955617;449036.43900570454;224522.8720964353;250035.78352995744;460957.5598792367;197596.9934801193;409287.79445583984;272.1836559147337;1950789.2217005335;720499.4806998094;129702.43276411807;838836.4434507815;0;27;27;18;28;33;15;2;69;69;683106067995.397;261353234884.91653;578996635325.2537;43784.73934318904;6671.801015444306;-0.0;0.0;2819090.889908567;479429.95627398026;0.0;721908.9094929717;3.253314152557385;0.2655162265483607
3158;2019-08-10 21:38:48.122;621;618;195;195;181;33;117;19;-23;30;761;239;-25;26;199;168;257;551;190;177;116;-90;617;343;348;129;348;297;618;-1.0;-2.0;1061.0;165.0;0.0;0;100;55;1;0;0;1;0;0;0;1;1;0;0;0;18929.7890625;9087.4033203125;3130.63623046875;2995.66040039062;602.0;324296;533.0;0.0;Calculated values ==>;1565465928.122;335.26000000000005;334.96000000000004;292.66;292.66;291.26000000000005;276.46000000000004;272.5487779782249;284.86;275.06;270.86;276.16;349.26;297.06;270.66;275.76000000000005;293.06;289.96000000000004;298.86;328.26000000000005;290.86;284.76000000000005;326.46000000000004;333.36;264.16;240.16925963744896;267.23344911666527;272.5487779782249;292.16;6170000.0;3429999.9999999995;3479999.9999999995;1290000.0;3479999.9999999995;2970000.0;6180000.0;0.0;0.0;0.17683333333333331;0.0275;0.0;0.0;0.0;9087.4033203125;3130.63623046875;2995.66040039062;18929.7890625;484544.7050058075;484004.6712469229;251524.85223002077;251524.85223002077;246586.34958424306;431237.1583312671;449988.85557520477;439444.0457998233;473148.0712050766;530248.1003147601;473517.3415932892;439141.02300017705;446563.11836973025;461335.5593377295;457976.08149584336;412376.9533776292;474126.07138766407;458389.55609836883;449843.4462313941;223686.61821467688;252546.06836287308;461410.4921031491;196956.68414263404;409287.79445583984;271.9199582127;1951133.4955279012;720661.658310736;129754.65732254862;838890.9099736041;0;27;27;18;28;33;15;2;69;69;683325972895.3636;261435462934.90408;579183144925.2255;42879.848453046296;7272.479718914165;-0.0;0.0;2819849.3254191526;479551.988097444;0.0;721908.9094929717;3.296524075860807;0.2742106003888899
3159;2019-08-10 21:39:45.123;620;618;196;196;179;32;120;16;-16;28;766;239;-19;28;200;168;257;552;190;179;120;-90;616;341;346;129;346;299;618;85.0;0.0;600.0;261.0;0.0;0;89;52;1;0;0;1;0;0;0;1;1;0;0;0;18297.771484375;8938.7919921875;3127.7265625;2917.20336914062;604.0;324297;531.0;0.0;Calculated values ==>;1565465985.123;335.16;334.96000000000004;292.76000000000005;292.76000000000005;291.06;276.36;272.3289490889957;285.16;274.76000000000005;271.56;275.96000000000004;349.76;297.06;271.26000000000005;275.96000000000004;293.16;289.96000000000004;298.86;328.36;291.06;285.16;326.26000000000005;333.56;264.16;240.16925963744896;267.47669482898436;272.3289490889957;292.16;6160000.0;3410000.0;3460000.0;1290000.0;3460000.0;2990000.0;6180000.0;0.014166666666666666;0.0;0.1;0.0435;0.0;0.014166666666666666;0.0;8938.7919921875;3127.7265625;2917.20336914062;18297.771484375;484513.2051132275;484004.6712469229;251892.6771437029;251892.6771437029;245909.1358278548;431359.6534126046;450785.0779821554;440064.06874895684;472954.5886681478;530616.7623302583;473255.13108679774;439611.04937426426;446458.05325531313;461773.7929988115;458297.518925755;412774.2159945347;474278.2327926379;458978.24615010154;450785.0779821554;222850.3779558165;253382.8652305231;461410.4921031491;194818.13170965124;194818.13170965124;271.05200643422756;1951428.2188856837;720804.36819375;129801.46831522897;838940.4562148692;0;27;27;18;28;33;15;2;69;69;683523766365.1122;261508994224.81058;579353007905.0095;24524.59370393056;11596.767677117155;-0.0;3626.198405527142;2820382.9532806114;479701.37225986813;0.0;721937.6174006177;2.6527160600441753;0.2346341595218762
3160;2019-08-10 21:40:45.114;618;617;199;199;181;31;123;15;-7;26;770;239;-11;33;201;167;257;553;190;182;123;-90;612;339;344;132;344;301;614;335.0;-1.0;839.0;337.0;0.0;0;77;51;1;0;0;1;0;0;0;1;1;0;0;0;18030.89453125;8762.484375;3114.85546875;2850.86669921875;606.0;324298;528.0;0.0;Calculated values ==>;1565466045.114;334.96000000000004;334.86;293.06;293.06;291.26000000000005;276.26000000000005;272.10816812424576;285.46000000000004;274.66;272.46000000000004;275.76000000000005;350.16;297.06;272.06;276.46000000000004;293.26000000000005;289.86;298.86;328.46000000000004;291.36;285.46000000000004;325.96000000000004;333.76000000000005;264.16;240.83765695389522;267.7187500070086;272.10816812424576;292.16;6120000.0;3390000.0;3440000.0;1320000.0;3440000.0;3010000.0;6140000.0;0.05583333333333333;0.0;0.13983333333333334;0.05616666666666667;0.0;0.05583333333333333;0.0;8762.484375;3114.85546875;2850.86669921875;18030.89453125;484672.87037817825;484308.0717700596;253206.2000226916;253206.2000226916;246736.3248410017;431480.97241316177;451572.3782420665;440984.1951948389;472367.87413283327;530882.0883741961;472992.07607937104;440384.28162507055;446775.9409123972;462209.4808650593;458483.6511572601;414319.99460369884;474927.50281640195;459695.98217179126;451572.3782420665;221596.04284303306;254219.67992080047;460957.5598792367;194923.73489219486;194923.73489219486;271.08719251570307;1951730.9123592002;720951.8567039792;129849.52835585162;838992.4699287208;0;27;27;18;28;33;15;2;69;69;683730735315.7175;261587282480.03958;579532980905.5359;34407.45436565306;14942.233170105517;-0.0;14329.549253701165;2820873.9800175675;479922.4974271574;0.0;722087.2261868643;4.323624645246452;0.3055141728517663
3161;2019-08-10 21:41:45.144;617;615;203;203;184;30;127;14;2;24;771;239;-2;35;202;167;257;555;189;184;126;-91;616;336;341;133;341;304;618;441.0;-1.0;1136.0;144.0;0.0;0;71;56;1;0;0;1;0;0;0;1;1;0;0;0;18511.724609375;9113.2919921875;3143.16259765625;2845.39331054688;607.0;324299;526.0;0.0;Calculated values ==>;1565466105.144;334.86;334.66;293.46000000000004;293.46000000000004;291.56;276.16;271.77519066394296;285.86;274.56;273.36;275.56;350.26;297.06;272.96000000000004;276.66;293.36;289.86;298.86;328.66;291.56;285.76000000000005;325.76000000000005;333.86;264.06;241.05796691057077;268.0796299477929;271.77519066394296;292.06;6160000.0;3360000.0;3410000.0;1330000.0;3410000.0;3040000.0;6180000.0;0.0735;0.0;0.18933333333333333;0.024;0.0;0.0735;0.0;9113.2919921875;3143.16259765625;2845.39331054688;18511.724609375;484084.9921407765;483574.72201058775;254534.8136236207;254534.8136236207;247614.3795913598;431660.74602318485;452667.05206142034;441691.54992388893;472041.5853210863;530759.6363116737;472595.8932732164;441093.7378204844;446480.4499592048;462793.23543968034;458961.67625917215;412774.2159945347;474733.76457599405;460430.6360155623;452526.4020161828;220759.83610629753;254638.09398592086;460706.0013642585;195715.82574428405;195715.82574428405;271.3949768477676;1952035.58644614;721100.8959893696;129897.02092366041;839044.6461543246;0;27;27;18;28;33;15;2;69;69;683936338065.6195;261666822230.00168;579714571655.4493;46571.40377800519;6359.764214879388;-0.0;18875.577355984555;2821549.1412470187;480100.1028302701;0.0;722364.0739298406;4.754831714800395;0.2524654391183657
3162;2019-08-10 21:42:45.134;616;615;205;205;187;28;130;11;8;22;771;239;5;40;203;167;257;558;190;187;130;-93;617;334;339;134;339;306;618;494.0;0.0;722.0;18.0;0.0;0;66;61;1;0;0;1;0;0;0;1;1;0;0;0;19120.541015625;9431.6142578125;3142.65844726562;2807.302734375;608.0;324300;524.0;0.0;Calculated values ==>;1565466165.134;334.76000000000005;334.66;293.66;293.66;291.86;275.96000000000004;271.55198750734434;286.16;274.26000000000005;273.96000000000004;275.36;350.26;297.06;273.66;277.16;293.46000000000004;289.86;298.86;328.96000000000004;291.86;286.16;325.56;333.96000000000004;263.86;241.2770596917726;268.3187672390254;271.55198750734434;292.16;6170000.0;3340000.0;3390000.0;1340000.0;3390000.0;3060000.0;6180000.0;0.08233333333333334;0.0;0.12033333333333333;0.003;0.0;0.08233333333333334;0.0;9431.6142578125;3142.65844726562;2807.302734375;19120.541015625;483830.14608459984;483574.72201058775;255313.43684804023;255313.43684804023;248657.91144514715;431779.12508338504;453434.0755302418;442165.11039823265;471714.4053827849;530608.3473777291;472330.6931117105;441718.17312246026;446803.2587583881;463223.07351651293;459278.5177921224;412376.9533776292;475187.8852414698;461135.57405780157;453434.0755302418;219923.6425635755;255056.51255035817;460353.49006412283;195960.70470382634;195960.70470382634;271.4855383883551;1952349.1363926958;721255.4111179966;129944.11887307552;839097.019266067;0;27;27;18;28;33;15;2;69;69;684140304065.652;261746908880.0144;579897541155.4784;29626.596818560225;793.1783560808894;-0.0;21198.64086470821;2822184.018754868;480159.7007503951;0.0;722697.970089763;3.3558601485612565;0.1102658227502877
3163;2019-08-10 21:43:45.125;616;614;205;205;189;27;132;10;11;20;772;238;9;40;204;168;257;560;191;189;132;-94;617;333;338;135;338;307;619;168.0;-1.0;929.0;134.0;0.0;0;67;66;1;0;0;1;0;0;0;1;1;0;0;0;19451.53125;9817.7646484375;3181.56640625;2826.958984375;608.0;324301;521.0;0.0;Calculated values ==>;1565466225.125;334.76000000000005;334.56;293.66;293.66;292.06;275.86;271.4400167685773;286.36;274.16;274.26000000000005;275.16;350.36;296.96000000000004;274.06;277.16;293.56;289.96000000000004;298.86;329.16;292.06;286.36;325.26000000000005;333.96000000000004;263.76000000000005;241.49495122638035;268.43790593516167;271.4400167685773;292.26000000000005;6170000.0;3329999.9999999995;3379999.9999999995;1350000.0;3379999.9999999995;3070000.0;6190000.0;0.028;0.0;0.15483333333333332;0.022333333333333334;0.0;0.028;0.0;9817.7646484375;3181.56640625;2826.958984375;19451.53125;483830.14608459984;483318.71557814133;255259.78862831212;255259.78862831212;249321.19800477743;431837.87352777255;453883.93520106975;442402.47668766207;471386.32401312795;530637.1889749606;472078.47322309687;442105.1117696454;446610.8889343629;463501.7090426016;459568.3553849726;412376.9533776292;475366.7239161653;461551.2978827546;453883.93520106975;218669.37671819705;255056.51255035817;460100.16454225464;194628.42119440518;194628.42119440518;270.9452917714439;1952670.5221128152;721415.79854699;129991.0640111887;839149.7132345099;0;27;27;18;28;33;15;2;69;69;684343373600.439;261827596774.92975;580081413570.2855;38363.68292553927;5928.868934768638;-0.0;7259.154392186608;2822750.5194309577;480215.7094085343;0.0;722935.0828110777;3.2573462337196166;0.22034663801270277
3164;2019-08-10 21:44:45.085;616;614;205;205;189;26;134;8;11;19;772;238;9;44;205;169;257;563;191;191;134;-95;617;332;337;135;337;307;619;140.0;-1.0;1113.0;169.0;0.0;0;67;70;1;0;0;1;0;0;0;1;1;0;0;0;19737.9765625;10042.5224609375;3190.01391601562;2821.44946289062;610.0;324302;517.0;0.0;Calculated values ==>;1565466285.085;334.76000000000005;334.56;293.66;293.66;292.06;275.76000000000005;271.32779825182536;286.56;273.96000000000004;274.26000000000005;275.06;350.36;296.96000000000004;274.06;277.56;293.66;290.06;298.86;329.46000000000004;292.26000000000005;286.56;324.86;334.16;263.66;241.49495122638035;268.43790593516167;271.32779825182536;292.26000000000005;6170000.0;3320000.0000000005;3370000.0000000005;1350000.0;3370000.0000000005;3070000.0;6190000.0;0.02333333333333333;0.0;0.18550000000000003;0.028166666666666666;0.0;0.02333333333333333;0.0;10042.5224609375;3190.01391601562;2821.44946289062;19737.9765625;483830.14608459984;483318.71557814133;255259.78862831212;255259.78862831212;249321.19800477743;431896.3278553544;454331.2157036714;442402.47668766207;471288.5232524436;530637.1889749606;472078.47322309687;442105.1117696454;447177.4714065356;463779.4080138916;459857.1157259857;412376.9533776292;475819.19832628267;461965.11022787186;454331.2157036714;216997.06728235667;255893.36323571714;459999.7099186881;194245.53589260587;194245.53589260587;270.78669496428387;1952996.8836253057;721581.190604745;130038.10270156559;839202.7743395608;0;27;27;18;28;33;15;2;69;69;684545738600.5677;261908542774.98126;580265490770.4026;46033.11251748293;7485.409235067984;-0.0;6068.6658622581945;2823453.357189011;480327.4205362531;0.0;723046.0739364895;3.711675605625743;0.26822247232116564
3165;2019-08-10 21:45:45.126;618;615;204;204;188;26;136;7;8;17;771;238;8;44;206;170;257;564;190;192;136;-95;615;332;337;135;337;306;616;258.0;-1.0;1205.0;271.0;0.0;0;64;72;1;0;0;1;0;0;0;1;1;0;0;0;19479.90234375;10039.0107421875;3176.78051757812;2818.20751953125;610.0;324303;514.0;0.0;Calculated values ==>;1565466345.126;334.96000000000004;334.66;293.56;293.56;291.96000000000004;275.76000000000005;271.32779825182536;286.76000000000005;273.86;273.96000000000004;274.86;350.26;296.96000000000004;273.96000000000004;277.56;293.76000000000005;290.16;298.86;329.56;292.36;286.76000000000005;324.56;334.16;263.66;241.49495122638035;268.3187672390254;271.32779825182536;292.16;6150000.0;3320000.0000000005;3370000.0000000005;1350000.0;3370000.0000000005;3060000.0;6160000.0;0.043000000000000003;0.0;0.20083333333333334;0.04516666666666667;0.0;0.043000000000000003;0.0;10039.0107421875;3176.78051757812;2818.20751953125;19479.90234375;484339.2644688601;483798.94608632446;255028.9683270389;255028.9683270389;249091.75226477874;431896.3278553544;454606.73371288285;442165.11039823265;471092.8683005434;530608.3473777291;472211.59516599093;442165.11039823265;447367.9854087869;463908.20130099676;459988.539138038;413167.0198669612;476336.0691892299;462095.41316056746;454606.73371288285;215742.86842915416;255893.36323571714;459999.7099186881;193853.46820842047;193853.46820842047;270.6278051484634;1953323.922606288;721748.6510676376;130085.13195771248;839255.8672151001;0;27;27;18;28;33;15;2;69;69;684748076770.195;261989598124.8319;580449516435.0635;49869.254806453944;12020.938583913754;-0.0;11212.390416691884;2824253.089692606;480490.0845122589;0.0;723190.1811445635;4.559223485874888;0.3225376467357755
3166;2019-08-10 21:46:45.126;619;616;205;205;188;27;138;6;3;16;769;238;3;44;207;171;257;565;188;193;138;-95;616;332;337;137;337;306;617;157.0;-1.0;1304.0;321.0;0.0;0;66;72;1;0;0;1;0;0;0;1;1;0;0;0;19399.70703125;10151.7099609375;3158.78271484375;2805.55688476562;611.0;324304;510.0;0.0;Calculated values ==>;1565466405.126;335.06;334.76000000000005;293.66;293.66;291.96000000000004;275.86;271.32779825182536;286.96000000000004;273.76000000000005;273.46000000000004;274.76000000000005;350.06000000000006;296.96000000000004;273.46000000000004;277.56;293.86;290.26000000000005;298.86;329.66;292.46000000000004;286.96000000000004;324.16;334.26000000000005;263.66;241.92719264551067;268.3187672390254;271.32779825182536;291.96000000000004;6160000.0;3320000.0000000005;3370000.0000000005;1370000.0;3370000.0000000005;3060000.0;6170000.0;0.026166666666666668;0.0;0.21733333333333332;0.0535;0.0;0.026166666666666668;0.0;10151.7099609375;3158.78271484375;2805.55688476562;19399.70703125;484370.5809107233;483830.14608459984;255367.37541049218;255367.37541049218;249050.48056010873;431896.3278553544;454881.6337769999;441418.9449877505;470727.4148199725;530399.3526615865;472211.59516599093;441418.9449877505;447367.9854087869;464036.8909748543;460119.84322618606;412774.2159945347;476364.03673384205;462225.6044731329;454881.6337769999;214070.64678622372;256311.7953858065;459692.06448788795;193599.32474324826;193599.32474324826;270.52462861265957;1953647.9193510797;721916.907073497;130131.99666108162;839308.6635753703;0;27;27;18;28;33;15;2;69;69;684950276770.195;262071198124.8319;580633116435.0635;53859.464133138485;14235.961576338224;-0.0;6836.887086383168;2825117.495683769;480708.89201359433;0.0;723340.5917904224;4.6495459395520236;0.3634794534783028
3167;2019-08-10 21:47:45.117;621;617;205;205;188;27;139;6;-8;15;766;238;-6;40;208;171;257;567;189;194;139;-94;615;332;336;137;336;305;617;-2.0;-1.0;987.0;313.0;0.0;0;63;73;1;0;0;1;0;0;0;1;1;0;0;0;19621.791015625;10020.666015625;3170.17065429688;2780.54638671875;611.0;324305;505.0;0.0;Calculated values ==>;1565466465.117;335.26000000000005;334.86;293.66;293.66;291.96000000000004;275.86;271.32779825182536;287.06;273.76000000000005;272.36;274.66;349.76;296.96000000000004;272.56;277.16;293.96000000000004;290.26000000000005;298.86;329.86;292.56;287.06;323.66;334.26000000000005;263.76000000000005;241.92719264551067;268.19934244402924;271.32779825182536;292.06;6150000.0;3320000.0000000005;3360000.0;1370000.0;3360000.0;3050000.0;6170000.0;0.0;0.0;0.16449999999999998;0.05216666666666667;0.0;0.0;0.0;10020.666015625;3170.17065429688;2780.54638671875;19621.791015625;484766.61970004975;483973.2867381278;255367.37541049218;255367.37541049218;249050.48056010873;431896.3278553544;455187.0259734347;439972.1399166299;470629.2288316383;530161.7641224974;472344.49817556154;440276.00903072825;446994.97740117426;464312.9412256413;460119.84322618606;413167.0198669612;476663.4721168824;462506.85057035123;455187.0259734347;211980.4382156667;256311.7953858065;459792.93487889617;192978.12788610143;193599.32474324826;270.27183859002236;1953973.0497255488;722084.9849916566;130178.54053918438;839361.396942409;0;27;27;18;28;33;15;2;69;69;685152146485.7854;262153385795.07233;580816388940.5996;40630.51497902192;13918.839098124125;-0.0;0.0;2825904.7940661996;480943.4801597335;0.0;723397.5573035334;3.4154433516304246;0.3180735231166007
3168;2019-08-10 21:48:45.107;622;618;206;206;189;27;141;8;-21;15;764;238;-21;34;209;172;257;567;188;195;141;-93;615;331;336;137;336;304;617;482.0;-1.0;906.0;269.0;0.0;0;64;73;1;0;0;1;0;0;0;1;1;0;0;0;19619.728515625;10181.88671875;3157.658203125;2760.38110351562;610.0;324306;502.0;0.0;Calculated values ==>;1565466525.107;335.36;334.96000000000004;293.76000000000005;293.76000000000005;292.06;275.86;271.215330690691;287.26000000000005;273.96000000000004;271.06;274.66;349.56000000000006;296.96000000000004;271.06;276.56;294.06;290.36;298.86;329.86;292.66;287.26000000000005;323.36;334.16;263.86;241.92719264551067;268.0796299477929;271.215330690691;291.96000000000004;6150000.0;3310000.0;3360000.0;1370000.0;3360000.0;3040000.0;6170000.0;0.08033333333333334;0.0;0.151;0.04483333333333333;0.0;0.08033333333333334;0.0;10181.88671875;3157.658203125;2760.38110351562;19619.728515625;484908.8474865549;484116.31243427243;255762.01468432017;255762.01468432017;249404.4291159372;431954.4880088244;455460.3132534866;438194.52980446257;470629.2288316383;530028.8573987164;472477.1832610706;438194.52980446257;446338.7475733018;464441.16897660936;460406.7183730293;413167.0198669612;476663.4721168824;462636.5487197811;455460.3132534866;210726.34883551928;255893.36323571714;459893.7742938652;193574.21743124037;193574.21743124037;270.5107815353281;1954300.0078862507;722253.3115387021;130224.70723921104;839414.1200609114;0;27;27;18;28;33;15;2;69;69;685353712885.8174;262235572095.0854;580999058490.6287;36937.66716835655;11939.993466007678;-0.0;21038.18303105378;2826551.0878506107;481158.9345160903;0.0;723572.846275788;4.342618938444576;0.24709183465483572
3169;2019-08-10 21:49:45.138;622;619;207;207;190;26;142;7;-22;14;761;238;-23;29;210;173;257;569;188;196;142;-92;616;331;335;137;335;304;618;-2.0;-1.0;1188.0;212.0;0.0;0;66;72;1;0;0;1;0;0;0;1;1;0;0;0;19673.609375;10108.7158203125;3216.46728515625;2787.04223632812;611.0;324307;498.0;0.0;Calculated values ==>;1565466585.138;335.36;335.06;293.86;293.86;292.16;275.76000000000005;271.215330690691;287.36;273.86;270.96000000000004;274.56;349.26;296.96000000000004;270.86;276.06;294.16;290.46000000000004;298.86;330.06;292.76000000000005;287.36;322.96000000000004;334.26000000000005;263.96000000000004;241.92719264551067;268.0796299477929;271.215330690691;291.96000000000004;6160000.0;3310000.0;3350000.0;1370000.0;3350000.0;3040000.0;6180000.0;0.0;0.0;0.198;0.035333333333333335;0.0;0.0;0.0;10108.7158203125;3216.46728515625;2787.04223632812;19673.609375;484798.1157218594;484147.7568140269;256103.77246742861;256103.77246742861;249717.9983534509;431954.4880088244;455763.4320791272;438039.0146135774;470531.02399546513;529715.5300099069;472477.1832610706;437883.18805776763;445627.2469483674;464715.9567055428;460537.4962606925;412774.2159945347;476841.2732755646;462916.4484650912;455763.4320791272;209054.2704885073;256311.7953858065;459994.5828749552;193721.50986866953;193574.21743124037;270.5705883236991;1954627.6215477702;722422.4872552259;130270.95965170457;839467.2652173757;0;27;27;18;28;33;15;2;69;69;685555116890.4783;262317814564.9469;581181552730.3213;48374.86593949176;9408.315246222095;-0.0;0.0;2827262.3929431625;481336.9290047217;0.0;723748.255048484;3.586294255444528;0.3016363009978754
3170;2019-08-10 21:50:45.118;622;619;206;206;190;27;142;8;-23;14;758;238;-24;25;211;174;257;569;189;196;142;-91;612;333;337;136;337;304;614;132.0;-1.0;1350.0;225.0;0.0;0;65;71;1;0;0;1;0;0;0;1;1;0;1;0;19512.408203125;9928.8193359375;3151.0419921875;2792.08081054688;611.0;324308;495.0;0.0;Calculated values ==>;1565466645.118;335.36;335.06;293.76000000000005;293.76000000000005;292.16;275.86;271.4400167685773;287.36;273.96000000000004;270.86;274.56;348.96000000000004;296.96000000000004;270.76000000000005;275.66;294.26000000000005;290.56;298.86;330.06;292.76000000000005;287.36;322.66;334.26000000000005;264.06;241.71165711629368;268.0796299477929;271.4400167685773;292.06;6120000.0;3329999.9999999995;3370000.0000000005;1360000.0;3370000.0000000005;3040000.0;6140000.0;0.022000000000000002;0.0;0.225;0.0375;0.0;0.022000000000000002;0.0;9928.8193359375;3151.0419921875;2792.08081054688;19512.408203125;485240.39791526966;484592.96730854845;255928.6164033264;255928.6164033264;249888.35947316443;431837.87352777255;455429.61057016015;437883.18805776763;470665.25215363293;529402.1194473583;472477.1832610706;437727.04723144654;445054.37130637356;464550.6242797336;460357.58985550096;414319.99460369884;477324.6233699278;462615.51467525994;455429.61057016015;207800.24178383037;256311.7953858065;460248.523782683;194483.94047326923;194483.94047326923;270.8868866415154;1954954.0628443095;722589.4110550946;130317.43684621263;839520.310107178;0;27;27;18;28;33;15;2;69;69;685756649690.5424;262399687264.97293;581363891930.3793;54764.83070651214;9966.171874103014;-0.0;5740.8047421316005;2828121.6039163284;481498.32924608927;0.0;723796.0791413371;4.4400242079413;0.3325787785158253
3171;2019-08-10 21:51:45.109;620;618;208;207;190;29;143;8;-23;14;756;239;-24;25;211;174;257;567;188;195;143;-90;612;333;338;137;338;304;613;159.0;-1.0;1198.0;347.0;0.0;0;65;71;1;0;0;1;0;0;0;1;1;0;1;0;19633.357421875;10096.505859375;3162.28955078125;2781.77075195312;611.0;324309;492.0;0.0;Calculated values ==>;1565466705.109;335.16;334.96000000000004;293.96000000000004;293.86;292.16;276.06;271.4400167685773;287.46000000000004;273.96000000000004;270.86;274.56;348.76;297.06;270.76000000000005;275.66;294.26000000000005;290.56;298.86;329.86;292.66;287.46000000000004;322.36;334.26000000000005;264.16;241.92719264551067;268.0796299477929;271.4400167685773;291.96000000000004;6120000.0;3329999.9999999995;3379999.9999999995;1370000.0;3379999.9999999995;3040000.0;6130000.0;0.026500000000000003;0.0;0.1996666666666667;0.057833333333333334;0.0;0.026500000000000003;0.0;10096.505859375;3162.28955078125;2781.77075195312;19633.357421875;484956.85475092864;484561.7776990795;256791.80940561125;256386.64487957058;249931.4083654446;431837.87352777255;455399.0254274343;437883.18805776763;470531.02399546513;529193.1324091097;472595.8932732164;437727.04723144654;445054.37130637356;464403.6351846422;460357.58985550096;414319.99460369884;477147.94338333653;462334.44376887265;455399.0254274343;206546.2383541025;256311.7953858065;460196.1081007072;193752.38470744863;193752.38470744863;270.59044653707963;1955280.228625302;722756.2637332239;130363.87864187028;839572.9133116498;0;27;27;18;28;33;15;2;69;69;685959119315.33;262481574979.88702;581546264570.188;48744.7837356137;15409.328669576784;-0.0;6933.635979079621;2828984.0546487565;481709.7600310224;0.0;723901.6836375188;4.431748085812073;0.3549735906298691
3172;2019-08-10 21:52:45.109;617;616;208;209;188;38;176;10;-22;15;754;239;-23;24;212;176;257;566;189;196;175;-90;603;352;357;139;357;306;604;-2.0;-1.0;1917.0;356.0;180.0;0;72;75;1;0;0;1;0;0;0;1;1;0;0;0;19314.830078125;10054.0693359375;2950.07177734375;2849.72412109375;610.0;324310;488.0;0.0;Calculated values ==>;1565466765.109;334.86;334.76000000000005;293.96000000000004;294.06;291.96000000000004;276.96000000000004;273.5264737036516;290.76000000000005;274.16;270.96000000000004;274.66;348.56000000000006;297.06;270.86;275.56;294.36;290.76000000000005;298.86;329.76000000000005;292.76000000000005;290.66;321.96000000000004;334.16;264.16;242.35481222062532;268.3187672390254;273.5264737036516;292.06;6030000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3060000.0;6040000.0;0.0;0.0;0.3195;0.059333333333333335;0.030000000000000002;0.030000000000000002;0.0;10054.0693359375;2950.07177734375;2849.72412109375;19314.830078125;485527.19916581665;485276.00492429733;257332.93208728978;257752.47202871487;249600.84648506128;430671.36484660726;456794.493534906;437585.1090581189;470360.39762778033;528830.7054929463;472330.6931117105;437427.84448784514;444512.27536222443;461686.8058337108;457609.2955309491;417576.17457519384;478082.86249385646;459534.26681895024;456655.9655253212;204874.27233412856;255893.36323571714;459889.1795253615;199280.4578383357;257332.93208728978;272.88108163326683;1955604.7968544685;722924.1851931849;130410.80776581234;839623.8496560509;0;27;27;18;28;33;15;2;69;69;686167619315.33;262564374979.88702;581729264570.188;76138.33606472073;15462.784153430199;-0.0;5979.691003140943;2830024.7473137593;481967.0276378808;0.0;724009.294695704;6.155017074934708;0.4824079462367006
3173;2019-08-10 21:53:45.100;611;613;208;208;183;51;190;12;-20;17;751;239;-21;25;211;171;257;562;189;196;189;-89;606;363;368;139;368;307;607;-1.0;-1.0;1660.0;454.0;85.0;6;71;81;1;0;0;1;0;0;0;1;1;0;1;0;20114.171875;10426.2451171875;3080.20922851562;2845.62036132812;610.0;324311;485.0;0.0;Calculated values ==>;1565466825.1;334.26000000000005;334.46000000000004;293.96000000000004;293.96000000000004;291.46000000000004;278.26000000000005;274.69669130483857;292.16;274.36;271.16;274.86;348.26;297.06;271.06;275.66;294.26000000000005;290.26000000000005;298.86;329.36;292.76000000000005;292.06;321.66;334.16;264.26000000000005;242.35481222062532;268.43790593516167;274.69669130483857;292.06;6060000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3070000.0;6070000.0;0.0;0.0;0.27666666666666667;0.07566666666666667;0.014166666666666666;0.014166666666666666;0.0;10426.2451171875;3080.20922851562;2845.62036132812;20114.171875;484346.90809774294;484519.0866690904;257149.2143319938;257149.2143319938;247699.7948102847;429947.3805835815;456942.4933256349;437671.5478804793;470557.3835890923;528439.7658042574;472197.7665608716;437514.20447033056;444457.2815188539;459849.8075514734;455098.7016729525;416521.87875371304;477131.29016266385;457779.88837086706;456802.38005965634;203620.32615720207;255893.36323571714;459990.31174732913;201532.57338955364;257149.2143319938;273.81488994939616;1955933.3225841473;723094.8288797222;130458.26185060212;839674.0944598624;0;27;27;18;28;33;15;2;69;69;686385086690.1018;262647762469.79953;581913136984.9951;65331.78294248944;19556.635535738347;-0.0;2828.4198478085523;2831203.488133267;482258.8123607098;0.0;724082.6846092463;5.364263550503406;0.46730686583122655
3174;2019-08-10 21:54:45.120;603;607;210;209;181;65;198;17;-19;21;751;240;-20;23;210;165;257;563;188;198;198;-89;613;373;378;139;378;308;613;-2.0;-1.0;1619.0;399.0;88.0;91;73;85;1;0;0;1;0;0;0;1;1;0;1;0;23405.673828125;10914.888671875;5687.6279296875;2869.66821289062;610.0;324312;482.0;0.0;Calculated values ==>;1565466885.12;333.46000000000004;333.86;294.16;294.06;291.26000000000005;279.66;275.73799182748917;292.96000000000004;274.86;271.26000000000005;275.26000000000005;348.26;297.16;271.16;275.46000000000004;294.16;289.66;298.86;329.46000000000004;292.96000000000004;292.96000000000004;321.36;334.16;264.26000000000005;242.35481222062532;268.5567601203482;275.73799182748917;291.96000000000004;6130000.0;3729999.9999999995;3779999.9999999995;1390000.0;3779999.9999999995;3080000.0;6130000.0;0.0;0.0;0.26983333333333337;0.0665;0.014666666666666666;0.014666666666666666;0.0;10914.888671875;5687.6279296875;2869.66821289062;23405.673828125;482414.7666638572;482989.8651385257;257612.4841870573;257200.38319878423;246774.17626652075;429258.0297950786;456429.60424796154;437601.09044165985;470951.1231468757;528362.7715125432;472184.04468906415;437443.34373287327;443964.9577299085;458124.34288288234;452519.98893644;413939.78397238447;476551.88892338047;456429.60424796154;456429.60424796154;202366.40377179522;255893.36323571714;459990.31174732913;204225.8565958899;257612.4841870573;274.90772006051395;1956296.1088533518;723272.7309421684;130505.90513117374;839747.1841245941;0;27;27;18;28;33;15;2;69;69;686608961290.0306;262731190269.773;582097698484.9365;62972.417266050266;17008.33626757071;-0.0;2915.984427559929;2832273.046201888;482563.62202834;0.0;724130.5706015377;4.257187303381142;0.36103440864679426
3175;2019-08-10 21:55:45.100;597;603;211;210;181;66;205;28;-14;28;752;239;-17;22;210;155;257;567;188;200;204;-90;630;372;377;138;377;309;630;-1.0;-1.0;1578.0;325.0;87.0;98;69;95;1;0;0;1;0;0;0;1;1;0;0;0;25149.859375;11939.294921875;6148.42724609375;2841.77001953125;610.0;324313;478.0;0.0;Calculated values ==>;1565466945.1;332.86;333.46000000000004;294.26000000000005;294.16;291.26000000000005;279.76000000000005;275.63479819532273;293.66;275.96000000000004;271.76000000000005;275.96000000000004;348.36;297.06;271.46000000000004;275.36;294.16;288.66;298.86;329.86;293.16;293.56;320.96000000000004;334.16;264.16;242.14157278889297;268.67533136820026;275.63479819532273;291.96000000000004;6300000.0;3720000.0000000005;3770000.0000000005;1380000.0;3770000.0000000005;3090000.0;6300000.0;0.0;0.0;0.263;0.05416666666666667;0.0145;0.0145;0.0;11939.294921875;6148.42724609375;2841.77001953125;25149.859375;479577.35808584467;480462.9142606877;257025.53271463368;256628.73665623376;246149.5711754375;429328.3091220336;457583.2025253385;438160.0216932036;471771.9322026706;528390.5981298109;471931.25547202793;437688.5006598165;443615.8663983838;458284.8413989961;451225.80966189393;406729.9718286884;475073.061038784;456877.58755018783;457442.4015505781;200694.54348549087;255893.36323571714;460042.8137205575;204131.9400370311;257025.53271463368;274.86672278141583;1956700.6034203586;723463.1189883335;130553.48458468619;839845.785039826;0;27;27;18;28;33;15;2;69;69;686835385790.1027;262814262569.79944;582282736784.9954;61549.38547557337;13861.838991191013;-0.0;2906.0445981211947;2833310.381997835;482820.7877384246;0.0;724179.0713377977;3.741957442792618;0.30679629710113265
3176;2019-08-10 21:56:45.111;599;603;211;211;181;63;207;44;-17;35;755;238;-19;20;211;152;257;570;188;202;207;-92;627;376;381;136;381;308;626;-3.0;-1.0;572.0;273.0;90.0;98;66;98;1;0;0;1;0;0;0;1;1;0;1;0;25665.228515625;12164.6005859375;6096.62109375;2833.28686523438;608.0;324314;475.0;0.0;Calculated values ==>;1565467005.111;333.06;333.46000000000004;294.26000000000005;294.26000000000005;291.26000000000005;279.46000000000004;276.0463484220469;293.86;277.56;271.46000000000004;276.66;348.66;296.96000000000004;271.26000000000005;275.16;294.26000000000005;288.36;298.86;330.16;293.36;293.86;320.66;333.96000000000004;263.96000000000004;241.71165711629368;268.5567601203482;276.0463484220469;291.96000000000004;6270000.0;3760000.0;3810000.0;1360000.0;3810000.0;3080000.0;6260000.0;0.0;0.0;0.09533333333333333;0.0455;0.015000000000000001;0.015000000000000001;0.0;12164.6005859375;6096.62109375;2833.28686523438;25665.228515625;480222.3653386506;480925.30020845425;257252.53033752416;257252.53033752416;246293.03887688098;429045.3911783415;457216.02411313326;437915.60822266474;472720.47428543336;528781.9076996768;471945.13132993376;437601.09044165985;443525.4963883602;457781.77931122447;450056.41637056874;408123.67138421664;476018.89386675804;456505.1306660798;457216.02411313326;199440.67485045042;255056.51255035817;460147.9527001238;203103.549599662;257252.53033752416;274.4867588153182;1957124.1401213796;723664.0216101515;130600.78539574164;839947.8458173034;0;27;27;18;28;33;15;2;69;69;687062827480.6954;262896477640.0137;582467870720.4779;22385.416255392927;11695.520341071011;-0.0;2999.452406634137;2834009.9669144745;483033.80477938097;0.0;724228.2928352527;1.7578218958803147;0.15975135815974853
3177;2019-08-10 21:57:45.121;599;603;206;205;181;66;207;51;-19;41;758;238;-20;17;211;154;257;569;187;204;207;-95;616;382;387;138;386;307;614;-2.0;-1.0;1899.0;53.0;86.0;98;68;98;1;0;0;1;0;0;0;1;1;0;1;0;24630.095703125;11914.3583984375;5832.2421875;2829.07836914062;607.0;324315;472.0;0.0;Calculated values ==>;1565467065.121;333.06;333.46000000000004;293.76000000000005;293.66;291.26000000000005;279.76000000000005;276.6576332772354;293.86;278.26000000000005;271.26000000000005;277.26000000000005;348.96000000000004;296.96000000000004;271.16;274.86;294.26000000000005;288.56;298.86;330.06;293.56;293.86;320.36;333.86;263.66;242.14157278889297;268.43790593516167;276.6576332772354;291.86;6160000.0;3820000.0000000005;3870000.0000000005;1380000.0;3860000.0;3070000.0;6140000.0;0.0;0.0;0.31649999999999995;0.008833333333333334;0.014333333333333333;0.014333333333333333;0.0;11914.3583984375;5832.2421875;2829.07836914062;24630.095703125;481493.59856565524;482300.9046232341;255928.6164033264;255530.9683409756;246736.3248410017;428611.97810654406;456231.79670495115;437828.56808052456;473045.8727645816;529172.7083407035;472078.47322309687;437671.5478804793;443288.7182359786;456969.53487791616;449258.69601018325;412774.2159945347;477324.6233699278;455799.3720737195;456231.79670495115;198186.82848740023;254638.09398592086;459537.72642046213;208337.05891083519;255928.6164033264;276.5198161170729;1957543.3376777528;723864.7130446547;130647.97963708342;840047.2695791636;0;27;27;18;28;33;15;2;69;69;687293265880.6588;262978691340.00064;582652401470.4486;72634.06265220667;2218.9392296683714;-0.0;2871.0122509899547;2834801.927876744;483149.777934757;0.0;724277.2215274816;3.777470201715144;0.2558817592215636
3178;2019-08-10 21:58:45.112;592;597;209;209;181;55;204;51;-19;46;760;237;-21;16;211;149;257;562;188;205;204;-98;648;365;371;137;369;307;640;-2.0;-1.0;1.0;53.0;105.0;0;65;98;1;0;0;1;0;1;0;1;1;0;1;0;37339.41796875;12696.0546875;17723.4921875;2800.17578125;606.0;324316;469.0;0.0;Calculated values ==>;1565467125.112;332.36;332.86;294.06;294.06;291.26000000000005;278.66;274.9066339382667;293.56;278.26000000000005;271.26000000000005;277.76000000000005;349.16;296.86;271.06;274.76000000000005;294.26000000000005;288.06;298.86;329.36;293.66;293.56;320.06;333.76000000000005;263.36;241.92719264551067;268.43790593516167;274.9066339382667;291.96000000000004;6480000.0;3650000.0;3710000.0;1370000.0;3690000.0;3070000.0;6400000.0;0.0;0.0;0.00016666666666666666;0.008833333333333334;0.0175;0.0175;0.0;12696.0546875;17723.4921875;2800.17578125;37339.41796875;476690.36050240987;478400.9306256665;255707.61684486087;255707.61684486087;245799.71018171124;429811.8947417682;458409.4515924228;437828.56808052456;473664.6415601712;529382.0332538435;471959.11421823193;437514.20447033056;443141.609673585;459692.8932557732;451591.4542851326;396513.23656951747;473057.23043735145;458548.2590687378;458409.4515924228;196933.003932529;254219.67992080047;459389.2660266468;190311.23075107852;255707.61684486087;269.2840769145932;1958059.6728292513;724069.7690571393;130694.88305171978;840243.5379207481;0;27;27;18;28;34;15;2;69;69;687520631770.4203;263061178964.9141;582836573840.2554;41.252889554907675;2376.8559782675197;-0.0;3547.282108082334;2835407.464661479;483188.07048337226;0.0;724330.6992908831;0.17957377421940715;0.009145292117740587
3179;2019-08-10 21:59:45.102;600;601;210;209;178;38;201;35;-21;45;761;237;-23;14;212;137;257;564;188;207;201;-100;631;356;362;134;360;304;623;-2.0;-1.0;599.0;130.0;150.0;0;52;98;1;0;0;1;0;1;0;1;1;0;1;0;36580.7109375;12366.4833984375;17407.06640625;2695.83544921875;604.0;324317;467.0;0.0;Calculated values ==>;1565467185.102;333.16;333.26000000000005;294.16;294.06;290.96000000000004;276.96000000000004;273.955091788801;293.26000000000005;276.66;271.06;277.66;349.26;296.86;270.86;274.56;294.36;286.86;298.86;329.56;293.86;293.26000000000005;319.86;333.56;263.16;241.2770596917726;268.0796299477929;273.955091788801;291.96000000000004;6310000.0;3560000.0;3620000.0000000005;1340000.0;3600000.0;3040000.0;6230000.0;0.0;0.0;0.09983333333333334;0.021666666666666667;0.025;0.025;0.0;12366.4833984375;17407.06640625;2695.83544921875;36580.7109375;479904.25707201636;480978.8374217142;257022.10061009077;256621.20759149073;245395.6725849845;430412.23801567365;459426.34033382544;438194.52980446257;473954.89273139124;529715.5300099069;472358.4094998168;437883.18805776763;443461.255666955;461227.1456847587;451447.3864066275;406250.98887886154;475479.21269257396;460242.557883941;459426.34033382544;196097.13278094304;253382.8652305231;459651.33476077084;199421.55574451011;257022.10061009077;272.9537745597228;1958675.5712367222;724278.5887321413;130740.67551196537;840536.2437833;0;27;27;18;28;34;15;2;69;69;687740495120.4552;263142465414.927;583019843290.2845;23837.501910318588;5638.311878685649;-0.0;5060.105993093367;2835606.4211199055;483254.8524166799;0.0;724402.4155703653;1.0636456314781242;0.07502739107623864
3180;2019-08-10 22:00:45.113;608;610;222;221;184;33;195;31;-24;42;763;237;-25;11;212;132;257;565;187;207;195;-101;618;352;357;136;355;303;611;-2.0;-1.0;1149.0;234.0;161.0;0;55;96;1;0;0;1;0;1;0;1;1;0;1;0;38121.9609375;11893.4111328125;16905.0390625;2695.32348632812;603.0;324318;464.0;0.0;Calculated values ==>;1565467245.113;333.96000000000004;334.16;295.36;295.26000000000005;291.56;276.46000000000004;273.5264737036516;292.66;276.26000000000005;270.76000000000005;277.36;349.46000000000004;296.86;270.66;274.26000000000005;294.36;286.36;298.86;329.66;293.86;292.66;319.56;333.46000000000004;263.06;241.71165711629368;267.9596281332873;273.5264737036516;291.86;6180000.0;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;3030000.0;6110000.0;0.0;0.0;0.1915;0.039;0.026833333333333334;0.026833333333333334;0.0;11893.4111328125;16905.0390625;2695.32348632812;38121.9609375;482567.39837443555;483644.81563907146;263048.68752203963;262577.58981101454;247889.51283136566;430671.36484660726;459398.6165296522;437953.82195464283;473403.85947104497;530000.5021584429;472491.0708470676;437798.07955487026;443226.97429043637;461991.6158825633;451437.9648856004;411975.0902293153;477092.4328549439;461017.6682793448;459398.6165296522;194843.3435325042;252964.46457616048;459241.4411475646;198524.22832508662;263048.68752203963;272.58130009833366;1959298.2076305782;724480.7915833531;130785.61007285966;840822.230416421;0;27;27;18;28;34;15;2;69;69;687956234665.1604;263223480264.81628;583201976675.0356;45850.767180060015;10167.971300076642;-0.0;5268.723095037604;2836187.263163054;483386.5955914777;0.0;724488.5049261376;1.9460183525387416;0.14797923599197343
3181;2019-08-10 22:01:45.153;608;609;222;221;183;28;185;25;-25;38;763;236;-27;11;213;128;257;562;184;207;185;-102;613;346;351;140;349;301;606;-2.0;-2.0;823.0;314.0;179.0;0;65;91;1;0;0;1;0;1;0;1;1;0;1;0;39089.77734375;11440.353515625;16964.67578125;2752.73364257812;601.0;324319;462.0;0.0;Calculated values ==>;1565467305.153;333.96000000000004;334.06;295.36;295.26000000000005;291.46000000000004;275.96000000000004;272.8767566201714;291.66;275.66;270.66;276.96000000000004;349.46000000000004;296.76000000000005;270.46000000000004;274.26000000000005;294.46000000000004;285.96000000000004;298.86;329.36;293.86;291.66;319.36;333.26000000000005;262.96000000000004;242.56692532238324;267.7187500070086;272.8767566201714;291.56;6130000.0;3460000.0;3510000.0;1400000.0;3490000.0;3010000.0;6060000.0;0.0;0.0;0.1371666666666667;0.052333333333333336;0.029833333333333333;0.029833333333333333;0.0;11440.353515625;16964.67578125;2752.73364257812;39089.77734375;483133.3441099224;484062.9903018269;263464.0883724503;262981.9424280387;247739.80490694565;431051.2098666511;458993.52294359874;438249.86041294545;472489.9908694221;530152.5380097117;472637.4847752927;437940.2675631159;443634.4727813241;463029.6163375073;451929.92864969507;413939.78397238447;477252.2528412864;461936.77970419364;458993.52294359874;194007.49548133422;252127.67657613798;458516.54736623977;195474.87273776814;263464.0883724503;271.3362542236368;1959942.0677391712;724675.3692547649;130831.04081606948;841104.6662061434;0;27;27;18;28;34;15;2;69;69;688168776265.8694;263306335465.09265;583383297475.6405;33300.63580944516;13765.847638890014;-0.0;5833.294798039261;2836847.2979201847;483586.1770489623;0.0;724581.0834200992;1.6978041186452049;0.13837149794624293
3182;2019-08-10 22:02:45.114;606;607;220;219;176;26;178;21;-27;34;759;235;-28;13;214;122;257;562;185;205;178;-103;610;344;349;139;347;299;604;167.0;-1.0;912.0;230.0;202.0;0;68;84;1;0;0;1;0;1;0;1;1;0;1;0;39332.83203125;10914.17578125;16875.763671875;2751.15356445312;600.0;324320;461.0;0.0;Calculated values ==>;1565467365.114;333.76000000000005;333.86;295.16;295.06;290.76000000000005;275.76000000000005;272.6583383277491;290.96000000000004;275.26000000000005;270.46000000000004;276.56;349.06000000000006;296.66;270.36;274.46000000000004;294.56;285.36;298.86;329.36;293.66;290.96000000000004;319.26000000000005;333.16;262.86;242.35481222062532;267.47669482898436;272.6583383277491;291.66;6100000.0;3440000.0;3490000.0;1390000.0;3470000.0000000005;2990000.0;6040000.0;0.02783333333333333;0.0;0.152;0.03833333333333333;0.033666666666666664;0.0615;0.0;10914.17578125;16875.763671875;2751.15356445312;39332.83203125;483185.5298703679;484002.9604161921;262668.66334509023;262195.00378753204;245405.19891689759;431175.4696738307;458364.84017575165;438390.63782803225;472228.6972694908;529887.827313735;472783.74016478116;438236.7768127522;444326.6069160107;463459.40678997175;451429.8184564015;415068.65561616264;477493.7530333179;461976.5980532765;458364.84017575165;193589.57483703562;251709.28920128586;458571.5327510914;196402.86203072575;232678.44974211225;271.70203775443053;1960595.1646944548;724861.5359117652;130876.87673004612;841386.4865657111;0;27;27;18;28;34;15;2;69;69;688378639765.7493;263389981060.04477;583563180475.5375;36782.14192119059;10049.799044280682;-0.0;13879.713011668824;2837430.9414525595;483784.5117697889;0.0;724745.2517062938;1.9878677538553424;0.12331053499332134
3183;2019-08-10 22:03:45.084;604;606;219;219;169;22;169;15;-27;30;754;236;-28;14;214;112;257;564;187;201;168;-102;618;338;343;136;342;300;612;324.0;-1.0;774.0;253.0;223.0;0;59;81;1;0;0;1;0;1;0;1;1;0;0;0;40389.21484375;10881.0185546875;17252.7890625;2699.32006835938;599.0;324321;459.0;0.0;Calculated values ==>;1565467425.084;333.56;333.76000000000005;295.06;295.06;290.06;275.36;271.99741764416325;290.06;274.66;270.46000000000004;276.16;348.56000000000006;296.76000000000005;270.36;274.56;294.56;284.36;298.86;329.56;293.26000000000005;289.96000000000004;319.06;333.06;262.96000000000004;241.71165711629368;267.5978703862781;271.99741764416325;291.86;6180000.0;3379999.9999999995;3429999.9999999995;1360000.0;3420000.0000000005;3000000.0;6120000.0;0.054000000000000006;0.0;0.129;0.042166666666666665;0.03716666666666667;0.09116666666666667;0.0;10881.0185546875;17252.7890625;2699.32006835938;40389.21484375;481989.1456401716;482959.4709215441;261577.97876092655;261577.97876092655;242805.00242555363;431541.1909327263;458111.00338702276;438165.9764317512;472231.8376443816;529290.4194999392;472769.6895156754;438011.42202021845;444269.86517575267;464200.82171344943;451078.487898341;411975.0902293153;476822.51597368316;462360.95468371274;457976.08149584336;192753.74022246967;251290.9062238717;459140.5626238012;194749.24044509028;221993.86319542205;271.0128986516722;1961259.1829102011;725043.0717180083;130922.27463336775;841670.7489696634;0;27;27;18;28;34;15;2;69;69;688586135965.8483;263472439810.0841;583742790625.6232;31400.758942279263;11148.500751868976;-0.0;21513.712235055078;2837998.8481979393;483961.0759419252;0.0;725040.0494442186;2.0777318662755393;0.11136409693346062
