;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3184;2019-08-10 22:04:45.105;603;604;213;213;157;38;154;16;-27;28;752;237;-29;15;207;107;257;551;186;188;154;-101;589;362;367;140;367;300;589;-1.0;-2.0;1249.0;417.0;169.0;100;67;75;1;0;0;1;0;0;0;1;1;0;1;0;27456.17578125;9766.6923828125;5661.4716796875;2740.5087890625;597.0;324322;459.0;0.0;Calculated values ==>;1565467485.105;333.46000000000004;333.56;294.46000000000004;294.46000000000004;288.86;276.96000000000004;274.5913991737795;288.56;274.76000000000005;270.46000000000004;275.96000000000004;348.36;296.86;270.26000000000005;274.66;293.86;283.86;298.86;328.26000000000005;291.96000000000004;288.56;319.06;332.86;263.06;242.56692532238324;267.5978703862781;274.5913991737795;291.76000000000005;5890000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3000000.0;5890000.0;0.0;0.0;0.20816666666666667;0.06949999999999999;0.028166666666666666;0.028166666666666666;0.0;9766.6923828125;5661.4716796875;2740.5087890625;27456.17578125;485112.87045382976;485252.62211731315;405873.0598215714;405873.0598215714;239663.7253719047;430014.67791919125;451967.5125635441;438165.9764317512;471506.718606615;529081.8588830346;472887.75767088996;437856.56215164;444413.69907515554;459458.8182496499;445847.3500520015;422154.87675778713;477689.6807145447;456826.1663793063;451967.5125635441;192753.74022246967;250454.15340279948;458618.2853979521;200315.4130279975;405873.0598215714;273.3323696366367;1961824.7590469362;725215.1961980484;130967.62240661126;841861.7679754841;0;27;27;18;28;34;15;2;69;69;688799210515.5232;263555268789.95776;583922853625.3485;49512.55894854807;17952.04962971184;-0.0;1298.3270855655642;2838673.361843178;484203.66540467367;0.0;725230.216306715;3.7846977721276915;0.3436711373815436
3185;2019-08-10 22:05:45.115;586;592;209;207;161;60;158;19;-27;28;748;236;-28;18;196;111;257;521;186;180;158;-101;586;375;380;142;380;301;585;-1.0;-2.0;1360.0;419.0;143.0;100;81;74;1;0;0;1;0;0;0;1;1;0;1;0;26232.734375;9735.9296875;5494.58203125;2832.81811523438;594.0;324323;459.0;0.0;Calculated values ==>;1565467545.115;331.76000000000005;332.36;294.06;293.86;289.26000000000005;279.16;275.94376602880345;288.96000000000004;275.06;270.46000000000004;275.96000000000004;347.96000000000004;296.76000000000005;270.36;274.96000000000004;292.76000000000005;284.26000000000005;298.86;325.26000000000005;291.16;288.96000000000004;319.06;332.56;263.06;242.98782864720522;267.7187500070086;275.94376602880345;291.76000000000005;5860000.0;3750000.0;3800000.0;1420000.0;3800000.0;3010000.0;5850000.0;0.0;0.0;0.22666666666666666;0.06983333333333334;0.02383333333333333;0.02383333333333333;0.0;9735.9296875;5494.58203125;2832.81811523438;26232.734375;483062.2309139163;484019.5005336973;406001.0669843764;258142.91397377153;241077.14158523746;429116.5711722346;450231.914488321;437940.2675631159;471240.6132432691;528587.7342251306;472637.4847752927;437785.01000687695;444644.95881864097;455813.0024320722;443886.07334161625;423073.02533696574;473755.6823505775;453497.63525990373;450231.914488321;192753.74022246967;249199.05678690012;458304.5576970204;203861.44341007053;406001.0669843764;274.77630287145496;1962272.2411994312;725377.7451355836;131014.07453820483;841954.7505842462;0;27;27;18;28;34;15;2;69;69;689023347865.4875;263639882889.9443;584103183675.3198;53057.866808023624;17768.610814372005;-0.0;1054.168532177346;2839528.2578499382;484501.38718702213;0.0;725249.8237042148;3.979368522593027;0.35773936961871833
3186;2019-08-10 22:06:45.116;564;570;210;209;169;69;173;25;-25;30;744;237;-26;22;190;118;257;476;184;179;172;-109;603;379;384;141;382;303;599;-1.0;-1.0;1281.0;336.0;138.0;0;85;75;1;0;0;1;1;0;0;1;1;0;1;0;39047.421875;10223.7138671875;17655.208984375;2883.7802734375;590.0;324324;461.0;0.0;Calculated values ==>;1565467605.116;329.56;330.16;294.16;294.06;290.06;280.06;276.35288757459654;290.46000000000004;275.66;270.66;276.16;347.56000000000006;296.86;270.56;275.36;292.16;284.96000000000004;298.86;320.76000000000005;291.06;290.36;319.26000000000005;332.16;262.26000000000005;242.77792619122317;267.9596281332873;276.35288757459654;291.56;6030000.0;3790000.0;3840000.0;1410000.0;3820000.0000000005;3030000.0;5990000.0;0.0;0.0;0.2135;0.056;0.023;0.023;0.0;10223.7138671875;17655.208984375;2883.7802734375;39047.421875;477908.70844675717;479262.9947191476;258503.7815019374;258073.30132150147;243237.83069840528;428830.04407018964;451764.55468641536;437798.07955487026;471570.8910797328;528015.6822171278;472491.0708470676;437642.0229114993;444821.6150417089;454612.25336519734;444201.62553827086;417576.17457519384;464912.1593701422;452656.3844887891;451615.1800801233;193589.57483703562;247525.65490268572;457644.9712691699;205041.98816317433;258503.7815019374;275.25090306594984;1962816.2515675458;725544.0782705111;131061.71365202489;842147.6687243922;0;27;27;18;29;34;15;2;69;69;689252551685.2107;263724784304.84174;584284386695.101;49693.425512127076;14145.767053935751;-0.0;4441.562167298276;2840384.532889251;484767.3447681559;0.0;725295.6222232843;2.219595412532887;0.17919886928796347
3187;2019-08-10 22:07:45.126;558;563;210;210;165;40;177;26;-25;33;743;237;-26;22;192;113;257;482;184;184;177;-130;636;355;361;138;359;302;630;-2.0;-2.0;895.0;244.0;211.0;0;75;75;1;0;0;1;1;0;0;1;1;0;1;0;39799.328125;10642.68359375;17629.068359375;2820.09252929688;585.0;324325;465.0;0.0;Calculated values ==>;1565467665.126;328.96000000000004;329.46000000000004;294.16;294.16;289.66;277.16;273.8482719121499;290.86;275.76000000000005;270.66;276.46000000000004;347.46000000000004;296.86;270.56;275.36;292.36;284.46000000000004;298.86;321.36;291.56;290.86;319.66;331.66;260.16;242.14157278889297;267.8393353686513;273.8482719121499;291.56;6360000.0;3550000.0;3610000.0;1380000.0;3590000.0;3020000.0;6300000.0;0.0;0.0;0.14916666666666664;0.04066666666666666;0.035166666666666666;0.035166666666666666;0.0;10642.68359375;17629.068359375;2820.09252929688;39799.328125;472940.1026715464;474462.17742096464;256628.73665623376;256628.73665623376;240971.39972772557;430477.46260093397;456275.1894504466;438024.4983934438;472262.261994151;527988.4168575022;472623.515329904;437869.15320432716;445020.00224024826;458672.66196876654;448102.3114334366;403732.4926070146;461443.55254810007;457249.07238962216;456275.1894504466;195261.2709748474;245433.99809710225;455978.8468029857;198221.46606472298;256628.73665623376;272.4731553910797;1963473.4173268164;725717.9938970989;131109.25384741902;842441.7533748174;0;27;27;18;29;34;15;2;69;69;689476088935.1752;263808498254.82843;584465916945.0721;35770.618989034185;10482.133483356016;-0.0;7020.900256596484;2841096.851960043;484972.6114780181;0.0;725391.1586635549;1.713428508852395;0.12605683314743116
3188;2019-08-10 22:08:45.107;579;584;203;203;158;35;156;24;-25;34;744;237;-26;21;194;111;258;513;184;186;156;-154;632;353;358;136;356;302;626;126.0;-1.0;1096.0;69.0;201.0;0;70;74;1;0;0;1;1;0;0;1;1;0;1;0;38835.484375;10643.3173828125;17528.96875;2785.92431640625;583.0;324326;475.0;0.0;Calculated values ==>;1565467725.107;331.06;331.56;293.46000000000004;293.46000000000004;288.96000000000004;276.66;273.6339639331285;288.76000000000005;275.56;270.66;276.56;347.56000000000006;296.86;270.56;275.26000000000005;292.56;284.26000000000005;298.96000000000004;324.46000000000004;291.76000000000005;288.76000000000005;320.66;331.46000000000004;257.76000000000005;241.71165711629368;267.8393353686513;273.6339639331285;291.56;6320000.0;3529999.9999999995;3579999.9999999995;1360000.0;3560000.0;3020000.0;6260000.0;0.021;0.0;0.18266666666666667;0.0115;0.033499999999999995;0.05449999999999999;0.0;10643.3173828125;17528.96875;2785.92431640625;38835.484375;476649.0673124452;478119.11178578227;254127.71612291495;254127.71612291495;238910.1740053656;430607.02586249536;453822.3608475785;438024.4983934438;472622.7809936826;528092.9125784225;472623.515329904;437869.15320432716;444876.6353584544;459420.75121607736;448180.46434020094;406252.4719167574;467133.96930321236;458010.7222754686;453822.3608475785;199440.67485045042;244597.3647265701;453847.8011401521;200180.3922895156;233340.67391188035;273.24037092074207;1964128.4999244707;725895.3210677258;131155.95586095503;842734.6442401455;0;27;27;18;29;34;15;2;69;69;689691720630.8403;263890672225.0819;584647059565.6309;43446.190048317556;2917.1752017823196;-0.0;12016.251937995548;2841756.7829930326;485084.2370247851;0.0;725549.7513620696;1.8857555504978702;0.09989989582438569
3189;2019-08-10 22:09:45.117;594;598;204;203;157;31;127;19;-25;33;747;236;-26;20;195;109;258;535;185;184;127;-168;630;348;353;134;351;302;624;-1.0;-1.0;848.0;15.0;191.0;0;63;71;1;0;0;1;1;0;0;1;1;0;1;0;38267.6640625;10396.15625;17540.90625;2752.80859375;571.0;324327;492.0;0.0;Calculated values ==>;1565467785.117;332.56;332.96000000000004;293.56;293.46000000000004;288.86;276.26000000000005;273.0942459734351;285.86;275.06;270.66;276.46000000000004;347.86;296.76000000000005;270.56;275.16;292.66;284.06;298.96000000000004;326.66;291.56;285.86;322.36;330.26000000000005;256.36;241.2770596917726;267.8393353686513;273.0942459734351;291.66;6300000.0;3479999.9999999995;3529999.9999999995;1340000.0;3510000.0;3020000.0;6240000.0;0.0;0.0;0.14133333333333334;0.0025;0.03183333333333333;0.03183333333333333;0.0;10396.15625;17540.90625;2752.80859375;38267.6640625;479132.7524669671;480423.90374023013;254610.53327474653;254227.9515135875;238657.47785969864;430925.7729439634;450534.6279569922;438024.4983934438;472787.01963726926;528406.342065764;472505.06422385294;437869.15320432716;444733.05781294516;460338.988572523;448819.8282812333;407201.47174575634;470892.7835832073;458539.4322372223;450534.6279569922;206546.2383541025;239577.9089402584;452745.9349077956;199515.6064708908;254610.53327474653;272.9569887714987;1964771.133249054;726070.6792361292;131202.11966121692;843026.9419065921;0;27;27;18;29;34;15;2;69;69;689905056180.8064;263971685725.06903;584828289765.602;33709.25672505416;633.0758210922621;-0.0;6236.917014051486;2842399.852209718;485113.8273808752;0.0;725701.886454936;1.322235907613893;0.07267097928878703
3190;2019-08-10 22:10:45.118;600;603;207;206;158;26;141;12;-25;31;750;236;-26;20;196;107;258;549;186;182;141;-167;630;342;347;135;346;303;625;170.0;0.0;593.0;151.0;206.0;0;63;69;1;0;0;1;1;0;0;1;1;0;0;0;38418.4765625;10281.232421875;17661.53125;2776.06469726562;560.0;324328;513.0;0.0;Calculated values ==>;1565467845.118;333.16;333.46000000000004;293.86;293.76000000000005;288.96000000000004;275.76000000000005;272.43898195401505;287.26000000000005;274.36;270.66;276.26000000000005;348.16;296.76000000000005;270.56;275.16;292.76000000000005;283.86;298.96000000000004;328.06;291.36;287.26000000000005;324.46000000000004;329.16;256.46000000000004;241.49495122638035;267.9596281332873;272.43898195401505;291.76000000000005;6300000.0;3420000.0000000005;3470000.0000000005;1350000.0;3460000.0;3030000.0;6250000.0;0.028333333333333332;0.0;0.09883333333333333;0.025166666666666667;0.034333333333333334;0.06266666666666666;0.0;10281.232421875;17661.53125;2776.06469726562;38418.4765625;480020.73940149223;481040.5931600438;255720.79310692262;255330.90168146486;238937.64066059244;431298.55289687274;453593.8257205251;437798.07955487026;472460.9817075043;528642.8357593152;472372.4268675025;437642.0229114993;444533.65563525405;461245.4949583849;449636.6305456325;407201.47174575634;472938.60716140346;459223.00561131124;453593.8257205251;215324.80838970217;234977.24436692704;452678.9026584537;195001.7583040681;228268.03800988736;271.1300192199754;1965410.19507101;726242.9936800462;131248.19437315213;843320.3004412985;0;27;27;18;29;34;15;2;69;69;690115059680.5527;264052387069.97156;585009792790.3828;23996.369750287613;6484.874799585371;-0.0;14120.416029866632;2842880.7404444353;485173.1446245801;0.0;725871.5337241711;1.4519323472813614;0.07600083304576168
3191;2019-08-10 22:11:45.108;605;608;208;208;152;20;146;11;-23;28;752;236;-24;21;198;102;257;559;186;184;146;-155;631;338;343;138;341;303;625;155.0;-2.0;833.0;460.0;201.0;0;68;71;1;0;0;1;1;0;0;1;1;0;1;0;39210.16796875;10467.22265625;17858.138671875;2785.91479492188;551.0;324329;534.0;0.0;Calculated values ==>;1565467905.108;333.66;333.96000000000004;293.96000000000004;293.96000000000004;288.36;275.16;271.99741764416325;287.76000000000005;274.26000000000005;270.86;275.96000000000004;348.36;296.76000000000005;270.76000000000005;275.26000000000005;292.96000000000004;283.36;298.86;329.06;291.56;287.76000000000005;326.56;328.26000000000005;257.66;242.14157278889297;267.9596281332873;271.99741764416325;291.76000000000005;6310000.0;3379999.9999999995;3429999.9999999995;1380000.0;3410000.0;3030000.0;6250000.0;0.025833333333333333;0.0;0.13883333333333334;0.07666666666666666;0.033499999999999995;0.05933333333333333;0.0;10467.22265625;17858.138671875;2785.91479492188;39210.16796875;480641.5178303597;481770.197761644;256113.56773120843;256113.56773120843;237108.0375132421;431541.1909327263;454971.79081003426;438109.25301780854;471771.9322026706;528851.8103742785;472372.4268675025;437953.82195464283;444677.7423059734;462271.42832239304;449648.91101425304;406250.98887886154;474472.29852676135;460118.98756283213;454971.79081003426;224104.74344509715;231213.40812182956;453409.2083126489;191367.36435752196;227923.50727356406;269.6328428363834;1966056.9926246447;726415.8686550927;131294.53647728954;843616.2483578196;0;27;27;18;29;34;15;2;69;69;690322025180.5857;264134273419.9846;585191562490.4117;34255.998875669786;20089.874703226396;-0.0;13471.531489830564;2843366.0959436614;485394.56396109774;0.0;726101.4282980558;2.179833601183861;0.1687350376363874
3192;2019-08-10 22:12:45.099;605;604;205;204;160;40;148;14;-21;26;752;236;-24;23;193;110;257;537;186;174;148;-138;589;362;366;148;366;303;591;-1.0;-2.0;1417.0;485.0;117.0;100;99;70;1;0;0;1;0;0;0;1;1;0;0;0;26056.314453125;9599.703125;5735.82421875;2957.2802734375;541.0;324330;556.0;0.0;Calculated values ==>;1565467965.099;333.66;333.56;293.66;293.56;289.16;277.16;274.5913991737795;287.96000000000004;274.56;271.06;275.76000000000005;348.36;296.76000000000005;270.76000000000005;275.46000000000004;292.46000000000004;284.16;298.86;326.86;290.56;287.96000000000004;328.76000000000005;327.26000000000005;259.36;244.22491754036054;267.9596281332873;274.5913991737795;291.76000000000005;5890000.0;3620000.0000000005;3660000.0;1480000.0;3660000.0;3030000.0;5910000.0;0.0;0.0;0.23616666666666666;0.08083333333333333;0.0195;0.0195;0.0;9599.703125;5735.82421875;2957.2802734375;26056.314453125;485392.2696182924;485030.6091179607;256884.75312786017;256463.99699989482;240563.00755624054;430014.67791919125;451266.74431298993;438419.19255376846;470237.43843570043;528851.8103742785;472372.4268675025;437953.82195464283;444965.2754471953;457686.21237540204;446309.27618188073;422154.87675778713;475385.188268212;455018.73262383643;451266.74431298993;233304.39079467155;227031.71669481136;453496.27280632383;199272.4801906124;256884.75312786017;272.91988302391684;1966600.7983944868;726583.0679527704;131342.3892571485;843812.8352225816;0;27;27;18;29;34;15;2;69;69;690534693275.3625;264220060549.8946;585373335220.2211;56478.481903098684;20549.756569770005;-0.0;3790.4488281100303;2844122.103197924;485733.176755145;0.0;726245.2565564123;4.418058123841162;0.3868799141899296
3193;2019-08-10 22:13:45.129;587;590;209;207;166;49;160;17;-14;27;743;238;-18;30;189;114;257;505;186;172;159;-118;607;361;366;152;366;307;608;-1.0;-1.0;1396.0;313.0;128.0;100;99;78;1;0;0;1;0;0;0;1;1;0;0;0;27657.12109375;10330.5869140625;6007.93017578125;2968.06103515625;531.0;324331;573.0;0.0;Calculated values ==>;1565468025.129;331.86;332.16;294.06;293.86;289.76000000000005;278.06;274.4858918419099;289.16;274.86;271.76000000000005;275.86;347.46000000000004;296.96000000000004;271.36;276.16;292.06;284.56;298.86;323.66;290.36;289.06;330.46000000000004;326.26000000000005;261.36;245.02929689885198;268.43790593516167;274.4858918419099;291.76000000000005;6070000.0;3610000.0;3660000.0;1520000.0;3660000.0;3070000.0;6080000.0;0.0;0.0;0.2326666666666667;0.05216666666666667;0.021333333333333333;0.021333333333333333;0.0;10330.5869140625;6007.93017578125;2968.06103515625;27657.12109375;480793.3758895668;481111.84075051296;257503.24091731716;256677.85578906373;241961.3617987665;430081.6785162784;453014.114268548;438608.925445803;469796.04211954505;527601.5234902878;472078.47322309687;437985.2681005028;445180.40119705;457129.41179851815;447113.4766969863;416163.8398561623;468296.2070044118;454734.4819504769;452869.56159724866;240414.4444865203;222850.3779558165;454931.8771892522;200558.2193680214;257503.24091731716;273.42369307788755;1967048.6341631454;726749.2367458919;131391.79179028535;843910.7487747994;0;27;27;18;29;34;15;2;69;69;690754403075.2578;264310105549.85168;585556426720.1338;55386.46428076385;13269.825816340872;-0.0;4167.814841171872;2845054.777186287;486015.14752315485;0.0;726311.6085797233;3.7719840598773424;0.3012579528632917
3194;2019-08-10 22:14:45.100;575;580;211;212;157;52;174;20;-6;28;729;241;-10;35;189;111;257;510;184;175;173;-98;631;363;367;143;367;309;632;-1.0;-1.0;1356.0;218.0;3.0;100;0;86;1;0;0;1;0;0;0;1;1;1;0;0;31041.296875;11361.490234375;6385.13916015625;3994.76342773438;520.0;324332;581.0;0.0;Calculated values ==>;1565468085.1;330.66;331.16;294.26000000000005;294.36;288.86;278.36;274.69669130483857;290.56;275.16;272.56;275.96000000000004;346.06000000000006;297.26000000000005;272.16;276.66;292.06;284.26000000000005;298.86;324.16;290.66;290.46000000000004;331.26000000000005;325.16;263.36;243.1966462407574;268.67533136820026;274.69669130483857;291.56;6310000.0;3629999.9999999995;3670000.0000000005;1430000.0;3670000.0000000005;3090000.0;6320000.0;0.0;0.0;0.226;0.036333333333333336;0.0005;0.0005;0.0;11361.490234375;6385.13916015625;3994.76342773438;31041.296875;476165.6677136267;476799.97564369364;256913.93223945238;257311.7552122067;238441.68612550953;429947.3805835815;454850.0993334802;439403.6683789457;471107.22338200803;525976.1440282692;472170.4297682367;438784.29025187716;445506.6431651295;456966.0945285834;446268.6701892744;406250.98887886154;465823.59496775613;454992.33547233755;454707.69032699516;243760.74795305103;218251.29456621417;458454.12759933627;202049.48273723177;256913.93223945238;274.0168820566416;1967537.5512216773;726929.9166844637;131449.78728272405;844013.974435994;0;27;27;18;29;34;15;2;69;70;690974196790.097;264398562774.787;585741137399.9987;53642.045955027344;9316.035429989797;-0.0;98.89687904377139;2845962.908961644;486203.2720625733;0.0;726347.1473253324;2.90031916444118;0.2351207515712448
3195;2019-08-10 22:15:45.130;580;583;206;207;173;37;176;20;1;29;707;244;-2;41;191;107;257;527;184;180;176;-91;643;343;347;137;347;308;643;-1.0;-1.0;1080.0;126.0;0.0;100;0;90;1;0;0;1;0;0;0;1;1;1;0;0;31852.875;11881.8818359375;6758.6240234375;4008.1845703125;507.0;324333;581.0;0.0;Calculated values ==>;1565468145.13;331.16;331.46000000000004;293.76000000000005;293.86;290.46000000000004;276.86;272.5487779782249;290.76000000000005;275.16;273.26000000000005;276.06;343.86;297.56;272.96000000000004;277.26000000000005;292.26000000000005;283.86;298.86;325.86;291.16;290.76000000000005;331.26000000000005;323.86;264.06;241.92719264551067;268.5567601203482;272.5487779782249;291.56;6430000.0;3429999.9999999995;3470000.0000000005;1370000.0;3470000.0000000005;3080000.0;6430000.0;0.0;0.0;0.18000000000000002;0.021;0.0;0.0;0.0;11881.8818359375;6758.6240234375;4008.1845703125;31852.875;475463.3027577901;475922.2311013238;254423.57280606034;254798.1615411125;243109.18111385044;431237.1583312671;458414.39403182844;440691.34818141814;472002.15594002855;523741.2077983188;472661.08503612084;440235.24653219705;446560.2727653208;460427.0983748652;449452.8756619274;399773.94086140377;467094.74304481264;458954.00245643134;458414.39403182844;243760.74795305103;212816.51262364245;460095.3607636393;197292.38111577852;256913.93223945238;272.0540774009088;1968061.9313815178;727123.7082997772;131516.51186189096;844123.5605619203;0;27;27;18;29;34;15;2;69;70;691188503890.8461;264482604775.08072;585926329950.6459;43811.81407181513;5518.862572605077;-0.0;0.0;2846775.4305224577;486326.9580251022;0.0;726347.9718780643;2.1780807503006194;0.1695837901460339
3196;2019-08-10 22:16:45.121;597;595;196;195;178;26;176;14;5;25;710;245;3;42;192;116;257;530;185;184;176;-96;622;339;343;135;343;308;623;152.0;-2.0;571.0;258.0;0.0;11;0;94;1;0;0;1;0;0;0;1;1;1;0;0;26251.416015625;11701.697265625;3415.78564453125;4019.58447265625;494.0;324334;577.0;0.0;Calculated values ==>;1565468205.121;332.86;332.66;292.76000000000005;292.66;290.96000000000004;275.76000000000005;272.10816812424576;290.76000000000005;274.56;273.66;275.66;344.16;297.66;273.46000000000004;277.36;292.36;284.76000000000005;298.86;326.16;291.56;290.76000000000005;330.86;322.56;263.56;241.49495122638035;268.5567601203482;272.10816812424576;291.66;6220000.0;3390000.0;3429999.9999999995;1350000.0;3429999.9999999995;3080000.0;6230000.0;0.025333333333333333;0.0;0.09516666666666666;0.043000000000000003;0.0;0.025333333333333333;0.0;11701.697265625;3415.78564453125;4019.58447265625;26251.416015625;480509.40564811253;480099.8032360758;251663.96429414887;251299.65743564483;245395.6725849845;431480.97241316177;459051.70279866655;441295.68005589535;471875.0639052514;524056.9942213033;472780.18299505295;440994.04979356076;446702.48507869197;461178.30750574934;451467.33362443536;410318.5209523524;470239.52820218354;460118.98756283213;459051.70279866655;242087.5637286956;207382.2378540181;459899.2253471605;194318.98097375862;194318.98097375862;270.84240888018485;1968546.0611757762;727320.2086459436;131583.39990246756;844208.3345910524;0;27;27;18;29;34;15;2;69;70;691395472840.6289;264564192534.99512;586111102230.452;23503.949195983347;11419.950508056281;-0.0;6706.562286231001;2847336.3110710634;486468.09362710995;0.0;726403.8515138548;2.175383571448363;0.1707076352973359
3197;2019-08-10 22:17:48.091;607;602;193;193;176;26;177;11;-18;22;725;245;-18;42;193;124;257;520;186;187;176;-99;614;340;344;132;345;307;614;148.0;0.0;1192.0;514.0;0.0;1;0;95;1;0;0;1;0;0;0;1;1;1;1;0;24263.806640625;11616.490234375;3145.62646484375;4014.93017578125;482.0;324335;573.0;0.0;Calculated values ==>;1565468268.091;333.86;333.36;292.46000000000004;292.46000000000004;290.76000000000005;275.76000000000005;272.21867820750657;290.86;274.26000000000005;271.36;275.36;345.66;297.66;271.36;277.36;292.46000000000004;285.56;298.86;325.16;291.86;290.76000000000005;330.46000000000004;321.36;263.26000000000005;240.83765695389522;268.43790593516167;272.21867820750657;291.76000000000005;6140000.0;3400000.0;3440000.0;1320000.0;3450000.0;3070000.0;6140000.0;0.024666666666666667;0.0;0.19866666666666666;0.08566666666666665;0.0;0.024666666666666667;0.0;11616.490234375;3145.62646484375;4014.93017578125;24263.806640625;482876.72693308373;482156.64893315465;250974.06592602565;250974.06592602565;245045.249085636;431420.45991060114;459027.0966850493;437985.2681005028;471978.8095216074;525713.0688205088;472912.16389293445;437985.2681005028;446894.5695448119;461002.403540153;452420.1914644135;413555.4997765368;469854.4035950355;460361.6869509762;458892.92983290495;240414.4444865203;202366.40377179522;460058.9876119899;194431.39144727663;194431.39144727663;270.89167918755356;1968987.8588941246;727524.1456275466;131653.66842852894;844265.7196078184;0;27;27;18;29;34;15;2;69;70;691611774790.7272;264648257485.03333;586304734980.54;48386.03682844093;22755.430738110434;-0.0;6523.384613512165;2847965.048907454;486766.98581572785;0.0;726519.5584245013;4.136159040187917;0.3629383001082675
3198;2019-08-10 22:18:45.102;607;603;194;193;178;30;173;12;-21;20;741;245;-23;36;194;132;257;515;186;187;173;-95;604;345;349;133;349;304;605;-3.0;0.0;1394.0;474.0;0.0;1;0;93;1;0;0;1;0;0;0;1;1;1;1;0;22993.34765625;11287.0751953125;3034.69750976562;3988.84643554688;473.0;324336;572.0;0.0;Calculated values ==>;1565468325.102;333.86;333.46000000000004;292.56;292.46000000000004;290.96000000000004;276.16;272.7676641592781;290.46000000000004;274.36;271.06;275.16;347.26;297.66;270.86;276.76000000000005;292.56;286.36;298.86;324.66;291.86;290.46000000000004;330.36;320.46000000000004;263.66;241.05796691057077;268.0796299477929;272.7676641592781;291.76000000000005;6040000.0;3450000.0;3490000.0;1330000.0;3490000.0;3040000.0;6050000.0;0.0;0.0;0.23233333333333334;0.079;0.0;0.0;0.0;11287.0751953125;3034.69750976562;3988.84643554688;22993.34765625;484002.9604161921;483321.4602406854;251760.01908808047;251387.18404653994;246049.05949048168;431113.4868728058;457685.4389576908;438194.52980446257;471651.78204872925;527624.5101705522;473306.8303357368;437883.18805776763;446621.9564447741;460516.29363503685;452672.8768171273;417227.96259631903;470260.84095001756;459579.16196155606;457685.4389576908;239996.17471937067;198604.77482894104;460305.9961327142;196189.3792670027;194431.39144727663;271.6201999125029;1969362.0502302002;727705.500511829;131717.04388793616;844314.6566147086;0;27;27;18;29;34;15;2;69;70;691809317905.443;264723797059.92465;586478903585.2894;56225.86330820318;20865.21273239121;-0.0;0.0;2848793.386272747;487112.3825520222;0.0;726571.2118522327;4.210184016637409;0.3934631247456216
3199;2019-08-10 22:19:45.132;602;598;197;197;180;35;166;13;-23;21;755;246;-24;33;194;138;257;497;186;186;166;-88;611;344;348;133;348;305;612;-3.0;-2.0;843.0;311.0;0.0;1;0;91;1;0;0;1;0;0;0;1;1;1;0;0;23120.234375;11318.255859375;3125.65942382812;3999.41723632812;469.0;324337;572.0;0.0;Calculated values ==>;1565468385.132;333.36;332.96000000000004;292.86;292.86;291.16;276.66;272.6583383277491;289.76000000000005;274.46000000000004;270.86;275.26000000000005;348.66;297.76000000000005;270.76000000000005;276.46000000000004;292.56;286.96000000000004;298.86;322.86;291.76000000000005;289.76000000000005;330.36;320.06;264.36;241.05796691057077;268.19934244402924;272.6583383277491;291.76000000000005;6110000.0;3440000.0;3479999.9999999995;1330000.0;3479999.9999999995;3050000.0;6120000.0;0.0;0.0;0.14049999999999999;0.05183333333333333;0.0;0.0;0.0;11318.255859375;3125.65942382812;3999.41723632812;23120.234375;482498.4294038326;481807.85291333287;252548.8922199894;252548.8922199894;246469.74086747918;431175.4696738307;456892.2160557466;437656.05685647397;471749.2581616372;529012.0071169034;473293.9473515579;437499.1961693786;446002.4824056516;460671.41149303375;453689.45131693257;414696.24811621144;466477.3274123028;459602.28324466385;456892.2160557466;239996.17471937067;196933.003932529;461005.7078865639;195907.1577365257;194431.39144727663;271.502827464508;1969746.5222202025;727893.9724594076;131783.64603626868;844366.0185906179;0;27;27;18;29;34;15;2;69;70;692018522455.3433;264803636959.8866;586661694935.2023;33965.720326352726;13740.941516110313;-0.0;0.0;2849545.358600942;487400.91136293154;0.0;726571.2118522327;2.586661699665304;0.24594137948235462
3200;2019-08-10 22:20:48.113;600;597;204;204;182;33;168;11;-23;21;763;247;-24;30;195;142;257;496;187;189;167;-81;616;341;345;131;345;303;617;428.0;0.0;1037.0;279.0;0.0;1;0;92;1;0;0;1;0;0;0;1;1;1;1;0;24008.494140625;11477.7587890625;3135.755859375;3969.54125976562;467.0;324338;571.0;0.0;Calculated values ==>;1565468448.113;333.16;332.86;293.56;293.56;291.36;276.46000000000004;272.3289490889957;289.96000000000004;274.26000000000005;270.86;275.26000000000005;349.46000000000004;297.86;270.76000000000005;276.16;292.66;287.36;298.86;322.76000000000005;292.06;289.86;330.26000000000005;319.86;265.06;240.61611355647437;267.9596281332873;272.3289490889957;291.86;6160000.0;3410000.0;3450000.0;1310000.0;3450000.0;3030000.0;6170000.0;0.07133333333333333;0.0;0.1728333333333333;0.0465;0.0;0.07133333333333333;0.0;11477.7587890625;3135.755859375;3969.54125976562;24008.494140625;481638.5907394071;481087.90777157765;254975.69496440177;254975.69496440177;246965.15381232536;431359.6534126046;457653.1124292614;438109.25301780854;472013.52702826465;530000.5021584429;473674.0693322382;437953.82195464283;445965.0840659671;461266.93652295426;454756.7894929331;412774.2159945347;465623.28053090477;460471.8815980348;457517.40846788685;239577.9089402584;196097.13278094304;462003.4236302074;196401.74391348602;196401.74391348602;271.6898307610001;1970158.7742268867;728093.3774312626;131853.35339385437;844420.7894511203;0;27;27;18;29;34;15;2;69;70;692236751620.1582;264886771879.8161;586853157175.0399;41775.11449019707;12350.478106827546;-0.0;18626.250738213927;2850207.8910333775;487629.1424320814;0.0;726734.1423934478;3.9149558444326527;0.237286902675259
3201;2019-08-10 22:21:45.153;602;598;202;202;188;33;163;13;-25;21;770;248;-26;28;196;147;257;503;187;189;163;-76;606;345;350;131;350;302;607;-3.0;-1.0;1419.0;290.0;0.0;1;0;86;1;0;0;1;0;0;0;1;1;1;1;0;23406.19140625;10904.056640625;3067.99755859375;3943.96215820312;462.0;324339;569.0;0.0;Calculated values ==>;1565468505.153;333.36;332.96000000000004;293.36;293.36;291.96000000000004;276.46000000000004;272.7676641592781;289.46000000000004;274.46000000000004;270.66;275.26000000000005;350.16;297.96000000000004;270.56;275.96000000000004;292.76000000000005;287.86;298.86;323.46000000000004;292.06;289.46000000000004;330.06;319.36;265.56;240.61611355647437;267.8393353686513;272.7676641592781;291.86;6060000.0;3450000.0;3500000.0;1310000.0;3500000.0;3020000.0;6070000.0;0.0;0.0;0.2365;0.04833333333333333;0.0;0.0;0.0;10904.056640625;3067.99755859375;3943.96215820312;23406.19140625;483065.7191481619;482379.36818166275;254727.70851208482;254727.70851208482;249471.10603656634;431113.4868728058;456150.55965592095;438024.4983934438;472013.52702826465;530806.5203589969;473922.394480154;437869.15320432716;445875.8662196725;460628.03431206016;454772.68936406344;416521.87875371304;468115.3518793122;459690.5981947787;456150.55965592095;238741.38928724395;194007.49548133422;462499.4883878533;197453.9060265685;196401.74391348602;272.1265889347022;1970534.4039037046;728270.691147456;131916.04592670794;844469.9369644818;0;27;27;18;29;34;15;2;69;70;692434965620.8541;264961494280.07846;587025703175.6458;56894.94509476601;12810.536480795432;-0.0;0.0;2850989.577174834;487828.47358168097;0.0;726881.7036914809;3.890679723937923;0.333425577509417
3202;2019-08-10 22:22:45.114;603;599;201;201;184;33;163;13;-23;21;774;248;-24;31;197;150;257;512;188;191;163;-75;621;340;344;131;344;304;622;-1.0;-1.0;1184.0;410.0;0.0;0;0;90;1;0;0;1;0;0;0;1;1;1;1;0;23758.56640625;11484.98828125;3177.2412109375;3971.95703125;459.0;324340;567.0;0.0;Calculated values ==>;1565468565.114;333.46000000000004;333.06;293.26000000000005;293.26000000000005;291.56;276.46000000000004;272.21867820750657;289.46000000000004;274.46000000000004;270.86;275.26000000000005;350.56000000000006;297.96000000000004;270.76000000000005;276.26000000000005;292.86;288.16;298.86;324.36;292.26000000000005;289.46000000000004;329.86;319.06;265.66;240.61611355647437;268.0796299477929;272.21867820750657;291.96000000000004;6210000.0;3400000.0;3440000.0;1310000.0;3440000.0;3040000.0;6220000.0;0.0;0.0;0.19733333333333333;0.06833333333333333;0.0;0.0;0.0;11484.98828125;3177.2412109375;3971.95703125;23758.56640625;481500.55959634035;480802.0328513768;253568.4416060011;253568.4416060011;247460.5140925379;431420.45991060114;457136.4934874569;437883.18805776763;472013.52702826465;531072.693019601;473661.4607848703;437727.04723144654;445912.450752771;461683.90579988866;456022.79281665955;410740.36341830407;467516.7551622601;460892.0204174034;457136.4934874569;237904.88540968279;192753.74022246967;462598.62475921965;195314.37394938755;196401.74391348602;271.2486822326145;1970927.1880761457;728457.1452477048;131981.96904202003;844521.9467924881;0;27;27;18;29;34;15;2;69;70;692643030290.735;265040043190.03348;587207385005.5417;47866.91265072034;18264.423805338527;-0.0;0.0;2851862.025195484;488087.2632612157;0.0;726881.7036914809;3.548925324584517;0.3361619381057503
3203;2019-08-10 22:23:45.104;606;602;200;200;185;32;160;14;-25;20;778;249;-26;30;198;153;257;525;187;192;160;-76;608;344;349;132;349;302;609;-2.0;-1.0;1361.0;513.0;0.0;0;0;85;1;0;0;1;0;0;0;1;1;1;1;0;22746.466796875;10852.7822265625;3064.7607421875;3952.62231445312;457.0;324341;564.0;0.0;Calculated values ==>;1565468625.104;333.76000000000005;333.36;293.16;293.16;291.66;276.36;272.6583383277491;289.16;274.56;270.66;275.16;350.96000000000004;298.06;270.56;276.16;292.96000000000004;288.46000000000004;298.86;325.66;292.36;289.16;329.56;318.86;265.56;240.83765695389522;267.8393353686513;272.6583383277491;291.86;6080000.0;3440000.0;3490000.0;1320000.0;3490000.0;3020000.0;6090000.0;0.0;0.0;0.22683333333333333;0.08549999999999999;0.0;0.0;0.0;10852.7822265625;3064.7607421875;3952.62231445312;22746.466796875;483411.1293215652;482725.6955557968;253841.8352828742;253841.8352828742;248320.67354885576;431175.4696738307;455902.1451604942;438024.4983934438;471784.17857572425;531640.2589796651;474040.11022503756;437869.15320432716;446159.5380015785;461049.02147969545;455769.13045183074;415802.3522874833;471286.2755589127;460249.17977667664;455902.1451604942;236650.15891445865;191917.91438739494;462350.92799686216;196220.20201332498;196401.74391348602;271.6286968142144;1971314.665429243;728643.2623106183;132047.99619688452;844573.954805992;0;27;27;18;29;34;15;2;69;70;692850895640.7681;265118930040.04602;587389154705.5707;54849.274562223625;22754.177071592425;-0.0;0.0;2852717.8507610234;488429.02796496544;0.0;726881.7036914809;4.3426264057422355;0.4166354072140325
3204;2019-08-10 22:24:45.115;608;604;199;199;182;33;158;12;-24;21;780;249;-25;33;198;155;257;528;188;192;157;-78;620;340;345;131;345;303;621;149.0;-1.0;1055.0;409.0;0.0;0;0;87;1;0;0;1;0;0;0;1;1;1;1;0;22751.82421875;11198.3369140625;3116.91040039062;3981.10034179688;453.0;324342;563.0;0.0;Calculated values ==>;1565468685.115;333.96000000000004;333.56;293.06;293.06;291.36;276.46000000000004;272.21867820750657;288.96000000000004;274.36;270.76000000000005;275.26000000000005;351.16;298.06;270.66;276.46000000000004;292.96000000000004;288.66;298.86;325.96000000000004;292.36;288.86;329.46000000000004;318.46000000000004;265.36;240.61611355647437;267.9596281332873;272.21867820750657;291.96000000000004;6200000.0;3400000.0;3450000.0;1310000.0;3450000.0;3030000.0;6210000.0;0.024833333333333332;0.0;0.17583333333333334;0.06816666666666667;0.0;0.024833333333333332;0.0;11198.3369140625;3116.91040039062;3981.10034179688;22751.82421875;482340.2105063503;481645.9847242321;252865.45714409422;252865.45714409422;246814.85198367838;431420.45991060114;456289.65379461227;437953.82195464283;472013.52702826465;531773.6079719749;473909.932402652;437798.07955487026;446390.54166232125;461662.8410481829;456703.7052453035;411156.95700796123;470187.67929407133;460869.95606622874;456152.5074520586;236231.924509345;190246.288480595;462301.1394177616;195273.30435582896;195273.30435582896;271.23211595278286;1971693.8873651328;728827.0553257487;132114.12267322806;844625.4781763295;0;27;27;18;29;34;15;2;69;70;693059133810.4835;265197844504.93817;587570687980.3226;42671.32434445811;18202.397423388407;-0.0;6478.5002102230355;2853530.671407272;488770.39532450144;0.0;726935.7010908676;3.6811839851032864;0.313752840234322
3205;2019-08-10 22:25:45.145;611;607;198;198;183;33;156;12;-25;20;782;250;-26;31;199;157;257;538;188;193;156;-80;608;345;350;132;350;301;608;-3.0;-1.0;1477.0;358.0;0.0;0;0;83;1;0;0;1;0;0;0;1;1;1;1;0;21788.583984375;10686.3671875;3049.32104492188;3960.3564453125;450.0;324343;560.0;0.0;Calculated values ==>;1565468745.145;334.26000000000005;333.86;292.96000000000004;292.96000000000004;291.46000000000004;276.46000000000004;272.7676641592781;288.76000000000005;274.36;270.66;275.16;351.36;298.16;270.56;276.26000000000005;293.06;288.86;298.86;326.96000000000004;292.46000000000004;288.76000000000005;329.16;318.16;265.16;240.83765695389522;267.7187500070086;272.7676641592781;291.96000000000004;6080000.0;3450000.0;3500000.0;1320000.0;3500000.0;3010000.0;6080000.0;0.0;0.0;0.24616666666666667;0.059666666666666666;0.0;0.0;0.0;10686.3671875;3049.32104492188;3960.3564453125;21788.583984375;484123.5167095066;483553.83461843786;253124.74154521193;253124.74154521193;247659.9458443668;431113.4868728058;455180.5306279469;438249.86041294545;471784.17857572425;532131.7650018728;474287.555014974;438095.2167564963;446494.38541508396;461027.8975196058;456152.5074520586;415802.3522874833;473406.18558982166;460227.04262423;455180.5306279469;234977.24436692704;188992.59102226305;461953.3549444242;197150.39392179402;195273.30435582896;272.00538239810675;1972065.2430183494;729009.5190461086;132180.33456915902;844676.8891309804;0;27;27;18;29;34;15;2;69;70;693267738060.3842;265276783954.90054;587751978580.2362;59350.65200123844;15799.9100076836;-0.0;0.0;2854381.279634649;489053.8895625729;0.0;726989.7155863446;4.246743460332603;0.37604148475082455
3206;2019-08-10 22:26:45.145;611;608;199;199;182;33;153;12;-24;21;783;250;-25;33;200;159;257;540;188;193;153;-81;617;341;346;131;346;303;618;230.0;-1.0;1162.0;239.0;0.0;0;0;85;1;0;0;1;0;0;0;1;1;1;1;0;22069.318359375;11056.9384765625;3119.39331054688;3975.5771484375;448.0;324344;558.0;0.0;Calculated values ==>;1565468805.145;334.26000000000005;333.96000000000004;293.06;293.06;291.36;276.46000000000004;272.3289490889957;288.46000000000004;274.36;270.76000000000005;275.26000000000005;351.46000000000004;298.16;270.66;276.46000000000004;293.16;289.06;298.86;327.16;292.46000000000004;288.46000000000004;328.96000000000004;317.96000000000004;265.06;240.61611355647437;267.9596281332873;272.3289490889957;291.96000000000004;6170000.0;3410000.0;3460000.0;1310000.0;3460000.0;3030000.0;6180000.0;0.03833333333333333;0.0;0.19366666666666665;0.03983333333333334;0.0;0.03833333333333333;0.0;11056.9384765625;3119.39331054688;3975.5771484375;22069.318359375;483112.69985309854;482567.39837443555;253010.07058552408;253010.07058552408;246927.36439053438;431359.6534126046;455435.2880278432;437953.82195464283;472013.52702826465;532086.2488302357;474027.77359814296;437798.07955487026;446390.54166232125;461773.7929988115;457082.8255303739;412376.9533776292;472441.5337551353;460848.0120795948;455435.2880278432;234140.81001818314;188156.80290529504;462003.4236302074;196536.29168178892;196536.29168178892;271.7437585754629;1972430.7255378806;729190.7132599758;132246.46734910694;844728.2950839426;0;27;27;18;29;34;15;2;69;70;693476538060.3842;265355683954.90054;587933178580.2362;46754.528362842706;10574.44075594534;-0.0;9924.461526598747;2855265.4894710165;489273.67581893643;0.0;727072.4194323996;3.705033497258484;0.2588931514518526
3207;2019-08-10 22:27:45.126;612;609;201;201;185;34;151;12;-25;21;784;249;-26;32;201;160;257;545;188;193;151;-81;606;346;350;131;350;301;607;-3.0;0.0;1197.0;274.0;0.0;0;0;80;1;0;0;1;0;0;0;1;1;1;1;0;21478.169921875;10527.04296875;3013.1708984375;3948.60766601562;446.0;324345;557.0;0.0;Calculated values ==>;1565468865.126;334.36;334.06;293.26000000000005;293.26000000000005;291.66;276.56;272.8767566201714;288.26000000000005;274.36;270.66;275.26000000000005;351.56000000000006;298.06;270.56;276.36;293.26000000000005;289.16;298.86;327.66;292.46000000000004;288.26000000000005;328.86;317.76000000000005;265.06;240.61611355647437;267.7187500070086;272.8767566201714;291.96000000000004;6060000.0;3460000.0;3500000.0;1310000.0;3500000.0;3010000.0;6070000.0;0.0;0.0;0.1995;0.04566666666666667;0.0;0.0;0.0;10527.04296875;3013.1708984375;3948.60766601562;21478.169921875;484488.7000870277;483951.0025916645;254335.2497328728;254335.2497328728;248402.5297006981;431051.2098666511;454482.9008172104;438249.86041294545;472013.52702826465;532339.9270891324;474170.0829622655;438095.2167564963;446635.25890643254;461293.85537773714;456398.7815805787;416521.87875371304;474591.2371266873;460227.04262423;454482.9008172104;233722.59852315116;187321.02276691253;462003.4236302074;197469.29322905763;196536.29168178892;272.1367592240306;1972793.5063562517;729370.5228141311;132312.4813114587;844779.3836024831;0;27;27;18;29;34;15;2;69;70;693685271940.1982;265434259064.83057;588114321200.075;48035.72315318562;12080.391954985842;-0.0;0.0;2856055.1580920056;489462.40630777314;0.0;727155.0970888297;3.4374022854563973;0.30138509222993787
3208;2019-08-10 22:28:45.106;611;609;203;202;185;34;149;12;-25;21;784;249;-26;32;201;162;257;543;189;193;149;-82;617;341;345;137;345;302;618;369.0;-1.0;910.0;296.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;1;1;0;20868.208984375;10704.40625;3155.08178710938;3131.58374023438;444.0;324346;557.0;0.0;Calculated values ==>;1565468925.106;334.26000000000005;334.06;293.46000000000004;293.36;291.66;276.56;272.3289490889957;288.06;274.36;270.66;275.26000000000005;351.56000000000006;298.06;270.56;276.36;293.26000000000005;289.36;298.86;327.46000000000004;292.46000000000004;288.06;328.86;317.56;264.96000000000004;241.92719264551067;267.8393353686513;272.3289490889957;292.06;6170000.0;3410000.0;3450000.0;1370000.0;3450000.0;3020000.0;6180000.0;0.0615;0.0;0.15166666666666667;0.04933333333333333;0.0;0.0615;0.0;10704.40625;3155.08178710938;3131.58374023438;20868.208984375;483112.69985309854;482711.6588479684;254534.8136236207;254149.68099953464;247960.4513960243;431359.6534126046;455049.89096212987;438024.4983934438;471218.06502558704;532265.2052897905;474040.11022503756;437869.15320432716;446442.42112733104;462057.68729304615;457488.95980444574;412376.9533776292;472902.9417554019;461002.403540153;455049.89096212987;233722.59852315116;186485.25045852014;461001.0036110699;196082.97202403052;196082.97202403052;271.56189851375797;1973146.275218419;729547.3925814291;132371.46323933118;844830.768574177;0;27;27;18;29;34;15;2;69;70;693893702440.2645;265514632264.85614;588295160900.1324;36694.46483269435;13069.289558293942;-0.0;15926.465514693109;2856761.007630479;489671.9171268907;0.0;727287.7733946457;3.8661610501389365;0.25258766622012957
3209;2019-08-10 22:29:45.107;611;610;205;205;187;32;153;11;-15;22;786;248;-22;26;202;162;257;551;188;195;153;-81;618;339;343;143;343;302;619;453.0;-1.0;1063.0;345.0;0.0;0;100;77;1;0;0;1;0;0;0;1;0;1;0;0;21005.126953125;10496.833984375;3174.62817382812;3058.25634765625;444.0;324347;556.0;0.0;Calculated values ==>;1565468985.107;334.26000000000005;334.16;293.66;293.66;291.86;276.36;272.10816812424576;288.46000000000004;274.26000000000005;271.66;275.36;351.76;297.96000000000004;270.96000000000004;275.76000000000005;293.36;289.36;298.86;328.26000000000005;292.66;288.46000000000004;328.76000000000005;317.56;265.06;243.1966462407574;267.8393353686513;272.10816812424576;291.96000000000004;6180000.0;3390000.0;3429999.9999999995;1430000.0;3429999.9999999995;3020000.0;6190000.0;0.0755;0.0;0.17716666666666667;0.0575;0.0;0.0755;0.0;10496.833984375;3174.62817382812;3058.25634765625;21005.126953125;482999.820486375;482742.62569015997;255259.78862831212;255259.78862831212;248617.5597990505;431480.97241316177;455935.4169218811;439561.4401127939;470513.52464679367;532473.4539595657;473922.394480154;438488.69466843555;445591.39424184;462491.7852791992;457812.6974868727;411975.0902293153;474000.9139721262;461573.57082785445;455935.4169218811;233304.39079467155;186485.25045852014;460187.80589274515;195554.3647594485;195554.3647594485;271.3415764618935;1973495.225501271;729724.0725284875;132423.04609990626;844883.5170364571;0;27;27;18;29;34;15;2;69;70;694100105880.8353;265598633665.08844;588476363920.6335;43229.920183434355;15216.422865164557;-0.0;19658.76943826366;2857427.055274731;489907.63532630925;0.0;727584.3219624675;4.668644750926757;0.2974954135484625
3210;2019-08-10 22:30:45.127;613;611;203;203;187;30;156;11;-1;21;781;245;-7;29;203;163;257;556;187;197;156;-81;615;338;343;144;343;301;617;121.0;-1.0;1298.0;253.0;0.0;0;100;74;1;0;0;1;0;0;0;1;0;1;0;0;20690.716796875;10317.15234375;3127.8720703125;3055.41137695312;443.0;324348;556.0;0.0;Calculated values ==>;1565469045.127;334.46000000000004;334.26000000000005;293.46000000000004;293.46000000000004;291.86;276.16;271.99741764416325;288.76000000000005;274.26000000000005;273.06;275.26000000000005;351.26;297.66;272.46000000000004;276.06;293.46000000000004;289.46000000000004;298.86;328.76000000000005;292.86;288.76000000000005;328.76000000000005;317.46000000000004;265.06;243.40439225979637;267.7187500070086;271.99741764416325;291.86;6150000.0;3379999.9999999995;3429999.9999999995;1440000.0;3429999.9999999995;3010000.0;6170000.0;0.020166666666666666;0.0;0.21633333333333335;0.042166666666666665;0.0;0.020166666666666666;0.0;10317.15234375;3127.8720703125;3055.41137695312;20690.716796875;483624.7353812721;483112.69985309854;254586.88547111774;254586.88547111774;248698.42710397101;431541.1909327263;456346.1415138645;441876.3466884435;470279.77213233593;532027.6715589184;473699.6024529154;440984.1951948389;446212.05846747686;462622.50321984786;458108.125681355;413167.0198669612;475009.16651811294;461836.49346927885;456346.1415138645;233304.39079467155;186067.36719380575;460034.3533526717;195650.5327356496;195650.5327356496;271.3764396914824;1973842.806687532;729897.5802311288;132474.01031333883;844936.0553787533;0;27;27;18;29;34;15;2;69;70;694305974480.7699;265684762365.06107;588657324220.576;53266.85108512108;11148.184436017766;-0.0;5257.361443694001;2858231.4630816337;490127.4136221029;0.0;727792.0255978925;4.222457991247056;0.322874452577809
3211;2019-08-10 22:31:45.108;614;612;201;201;186;29;158;10;8;20;772;243;3;36;204;164;257;557;188;198;158;-82;615;337;342;145;342;301;616;265.0;-1.0;1139.0;200.0;0.0;0;100;72;1;0;0;1;0;0;0;1;0;1;0;0;20283.869140625;10178.0703125;3133.35888671875;2957.02392578125;444.0;324349;556.0;0.0;Calculated values ==>;1565469105.108;334.56;334.36;293.26000000000005;293.26000000000005;291.76000000000005;276.06;271.8864255623528;288.96000000000004;274.16;273.96000000000004;275.16;350.36;297.46000000000004;273.46000000000004;276.76000000000005;293.56;289.56;298.86;328.86;292.96000000000004;288.96000000000004;328.76000000000005;317.56;264.96000000000004;243.61107973660833;267.7187500070086;271.8864255623528;291.96000000000004;6150000.0;3370000.0000000005;3420000.0000000005;1450000.0;3420000.0000000005;3010000.0;6160000.0;0.04416666666666667;0.0;0.18983333333333335;0.03333333333333333;0.0;0.04416666666666667;0.0;10178.0703125;3133.35888671875;2957.02392578125;20283.869140625;483767.8706628226;483369.0103799933;253868.12386823382;253868.12386823382;248388.33122198924;431601.1154718507;456783.39717099577;443198.0840360327;470045.44345262425;531090.452907455;473464.00318642677;442466.16301167716;447196.8515329987;462903.44735616155;458402.4075775136;413167.0198669612;475283.8164455011;462119.7651500793;456783.39717099577;233304.39079467155;186485.25045852014;459778.42511788907;195652.55375882157;195652.55375882157;271.37339830879796;1974184.153442661;730068.3196684968;132524.09807466832;844988.215780656;0;27;27;18;29;34;15;2;69;70;694511409405.587;265771434909.9839;588837867030.4153;46992.39316429059;8804.195711968916;-0.0;11533.278917371028;2859066.6922099628;490293.6308044072;0.0;727931.9032921426;4.138676693862406;0.269814583464439
