;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3212;2019-08-10 22:32:45.118;617;613;201;201;184;28;161;10;11;19;764;243;8;42;205;165;257;559;187;199;160;-82;613;336;341;145;341;301;615;178.0;-1.0;1227.0;150.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;1;0;0;19729.66015625;9971.908203125;3108.20288085938;2953.00122070312;454.0;324350;555.0;0.0;Calculated values ==>;1565469165.118;334.86;334.46000000000004;293.26000000000005;293.26000000000005;291.56;275.96000000000004;271.77519066394296;289.26000000000005;274.16;274.26000000000005;275.06;349.56000000000006;297.46000000000004;273.96000000000004;277.36;293.66;289.66;298.86;329.06;293.06;289.16;328.66;318.56;264.96000000000004;243.61107973660833;267.7187500070086;271.77519066394296;291.86;6130000.0;3360000.0;3410000.0;1450000.0;3410000.0;3010000.0;6150000.0;0.029666666666666668;0.0;0.2045;0.025;0.0;0.029666666666666668;0.0;9971.908203125;3108.20288085938;2953.00122070312;19729.66015625;484419.4464947272;483624.7353812721;253918.95646486283;253918.95646486283;247731.36172471385;431660.74602318485;457353.7210016424;443634.4727813241;469946.05786256643;530256.7858949634;473464.00318642677;443198.0840360327;448033.6816270905;463183.430266312;458695.55755198613;413939.78397238447;475708.1243673405;462402.04767640535;457218.3431867605;232886.18681767926;190664.19178205615;459778.42511788907;195683.49935309013;195683.49935309013;271.3819817989951;1974517.6550944282;730236.2641421816;132573.3564925828;845040.2374642133;0;27;27;18;29;34;15;2;69;70;694716343555.5544;265858449409.97006;589018497130.3866;50705.974066073846;6602.373144119974;-0.0;7758.867033732221;2859880.980962263;490422.0402761998;0.0;728092.69796969;4.058302156650069;0.2715846167518778
3213;2019-08-10 22:33:45.099;619;615;202;201;185;28;163;10;12;18;756;243;10;52;206;166;257;559;187;200;163;-83;612;336;340;144;340;301;613;172.0;-1.0;1243.0;123.0;0.0;0;100;67;1;0;0;1;0;0;0;1;0;1;0;0;19414.30078125;9826.134765625;3150.73657226562;2956.61181640625;466.0;324351;554.0;0.0;Calculated values ==>;1565469225.099;335.06;334.66;293.36;293.26000000000005;291.66;275.96000000000004;271.77519066394296;289.46000000000004;274.16;274.36;274.96000000000004;348.76;297.46000000000004;274.16;278.36;293.76000000000005;289.76000000000005;298.86;329.06;293.16;289.46000000000004;328.56;319.76000000000005;264.86;243.40439225979637;267.7187500070086;271.77519066394296;291.86;6120000.0;3360000.0;3400000.0;1440000.0;3400000.0;3010000.0;6130000.0;0.028666666666666667;0.0;0.20716666666666667;0.0205;0.0;0.028666666666666667;0.0;9826.134765625;3150.73657226562;2956.61181640625;19414.30078125;484814.9179644825;484134.4462837911;254408.260882213;254021.40617088464;248158.96016397007;431660.74602318485;457785.8010403272;443779.4857613598;469982.10152365523;529422.5520415995;473464.00318642677;443489.2359988558;449414.24132049555;463462.4626941002;458828.6807071776;414319.99460369884;475953.5011090319;462683.352311263;457785.8010403272;232467.98657752166;195679.20071851107;459830.47410488524;195852.43376741116;195852.43376741116;271.44986623271;1974843.7514720534;730401.1955886054;132622.58767303603;845092.3787762971;0;27;27;18;29;34;15;2;69;70;694920578860.3726;265945121954.89288;589199039940.2258;51362.22093807969;5411.549826918219;-0.0;7508.756528490259;2860731.2799065816;490522.1245974615;0.0;728219.8878763664;4.034430304471923;0.2643720065721991
3214;2019-08-10 22:34:45.109;621;617;203;203;185;27;165;9;12;17;750;243;11;52;206;166;257;559;187;202;165;-83;612;334;339;145;339;301;614;347.0;-1.0;1159.0;267.0;0.0;0;100;65;1;0;0;1;0;0;0;1;0;1;0;0;19382.58203125;9656.2373046875;3113.65844726562;2955.9931640625;480.0;324352;553.0;0.0;Calculated values ==>;1565469285.109;335.26000000000005;334.86;293.46000000000004;293.46000000000004;291.66;275.86;271.55198750734434;289.66;274.06;274.36;274.86;348.16;297.46000000000004;274.26000000000005;278.36;293.76000000000005;289.76000000000005;298.86;329.06;293.36;289.66;328.46000000000004;321.16;264.86;243.61107973660833;267.7187500070086;271.55198750734434;291.86;6120000.0;3340000.0;3390000.0;1450000.0;3390000.0;3010000.0;6140000.0;0.057833333333333334;0.0;0.19316666666666665;0.0445;0.0;0.057833333333333334;0.0;9656.2373046875;3113.65844726562;2955.9931640625;19382.58203125;485098.6812360829;484308.0717700596;254744.75339952746;254744.75339952746;248118.94001507552;431779.12508338504;458215.6686850005;443779.4857613598;469747.2219256856;528796.4943772956;473464.00318642677;443634.4727813241;449414.24132049555;463611.34400118963;459146.1314380872;414319.99460369884;475830.8864670709;463093.4358352884;458215.6686850005;232049.79005350024;201530.46850934727;459676.2564838639;194609.81407062;194609.81407062;270.9415257170896;1975167.1127133323;730563.5757480155;132671.86759315015;845144.5907686668;0;27;27;18;29;34;15;2;69;70;695124312810.3402;266031836404.8791;589379670040.1971;48131.274914927904;11795.456687389355;-0.0;15245.205258531672;2861560.5305573023;490665.5402170114;0.0;728409.5358272861;4.780139123600959;0.3076024360851871
3215;2019-08-10 22:35:45.110;624;619;204;204;186;26;167;8;13;16;745;242;12;55;207;167;257;559;188;203;167;-83;611;333;338;145;338;302;612;-2.0;-1.0;1109.0;346.0;0.0;0;100;63;1;0;0;1;0;0;0;1;0;1;0;0;19268.552734375;9566.5380859375;3175.56616210938;2961.84057617188;498.0;324353;552.0;0.0;Calculated values ==>;1565469345.11;335.56;335.06;293.56;293.56;291.76000000000005;275.76000000000005;271.4400167685773;289.86;273.96000000000004;274.46000000000004;274.76000000000005;347.66;297.36;274.36;278.66;293.86;289.86;298.86;329.06;293.46000000000004;289.86;328.36;322.96000000000004;264.86;243.61107973660833;267.8393353686513;271.4400167685773;291.96000000000004;6110000.0;3329999.9999999995;3379999.9999999995;1450000.0;3379999.9999999995;3020000.0;6120000.0;0.0;0.0;0.18483333333333332;0.057666666666666665;0.0;0.0;0.0;9566.5380859375;3175.56616210938;2961.84057617188;19268.552734375;485633.4695523659;484814.9179644825;255244.9625149157;255244.9625149157;248550.3872624521;431837.87352777255;458643.3644864748;443721.9807720978;469647.7713854179;528197.3986632949;473214.8347337811;443576.6592147222;449642.34892113024;463888.87260778836;459436.3932231824;414696.24811621144;476075.96871768596;463372.44366425386;458643.3644864748;231631.59724164338;209054.2704885073;459676.2564838639;193485.73835675852;194609.81407062;270.4821016775039;1975489.21087087;730723.7682125738;132721.18369618055;845197.0018471851;0;27;27;18;29;34;15;2;69;70;695327416195.0948;266118837854.774;589560573054.9786;46251.998806435215;15350.31987866308;-0.0;0.0;2862347.0709461514;490891.758791702;0.0;728536.5813216766;3.9227289305101647;0.36165281735621596
3216;2019-08-10 22:36:45.120;627;621;204;204;187;24;169;7;13;15;741;242;13;56;208;167;257;555;187;204;169;-82;613;332;336;145;336;303;615;443.0;-1.0;1155.0;301.0;0.0;0;100;63;1;0;0;1;0;0;0;1;0;1;0;0;19322.029296875;9615.4111328125;3151.68969726562;2986.97900390625;514.0;324354;550.0;0.0;Calculated values ==>;1565469405.12;335.86;335.26000000000005;293.56;293.56;291.86;275.56;271.32779825182536;290.06;273.86;274.46000000000004;274.66;347.26;297.36;274.46000000000004;278.76000000000005;293.96000000000004;289.86;298.86;328.66;293.56;290.06;328.16;324.56;264.96000000000004;243.61107973660833;267.9596281332873;271.32779825182536;291.86;6130000.0;3320000.0000000005;3360000.0;1450000.0;3360000.0;3030000.0;6150000.0;0.07383333333333333;0.0;0.1925;0.050166666666666665;0.0;0.07383333333333333;0.0;9615.4111328125;3151.68969726562;2986.97900390625;19322.029296875;485837.7820784949;484766.61970004975;255082.52831265924;255082.52831265924;248779.95609617833;431896.3278553544;459227.28746328363;443518.9199794291;469548.2990009042;527701.9744961296;473083.3453044321;443518.9199794291;449596.476301459;464312.9412256413;459593.908248274;413939.78397238447;475105.59850705386;463799.01005047007;459227.28746328363;230795.22267914342;215742.86842915416;459778.42511788907;194038.60530468804;194038.60530468804;270.70287661210534;1975810.852652443;730883.6444309675;132770.76545492274;845249.7377671935;0;27;27;18;29;34;15;2;69;70;695529649895.0627;266205852354.76016;589742103304.9498;48024.96057488766;13331.280960628917;-0.0;19579.764366042975;2863132.8432144257;491130.81196754816;0.0;728699.7732188182;5.1374632320299725;0.31568704456157703
3217;2019-08-10 22:37:45.101;629;623;204;204;187;23;171;6;14;12;734;242;14;64;209;168;257;554;188;205;171;-83;614;330;335;134;335;305;616;-2.0;-1.0;1122.0;230.0;0.0;0;0;67;1;0;0;1;0;0;0;1;1;1;0;0;20579.900390625;9758.986328125;3189.33422851562;3992.55322265625;533.0;324355;549.0;0.0;Calculated values ==>;1565469465.101;336.06;335.46000000000004;293.56;293.56;291.86;275.46000000000004;271.1026128081217;290.26000000000005;273.76000000000005;274.56;274.36;346.56000000000006;297.36;274.56;279.56;294.06;289.96000000000004;298.86;328.56;293.66;290.26000000000005;328.06;326.46000000000004;264.86;241.2770596917726;268.19934244402924;271.1026128081217;291.96000000000004;6140000.0;3300000.0;3350000.0;1340000.0;3350000.0;3050000.0;6160000.0;0.0;0.0;0.187;0.03833333333333333;0.0;0.0;0.0;9758.986328125;3189.33422851562;3992.55322265625;20579.900390625;486010.80281532113;484940.4031453144;255028.9683270389;255028.9683270389;248739.10817968444;432012.3539207929;459649.7916544702;443257.1847228264;470737.49932489695;526813.769389227;472819.72876042995;443257.1847228264;450329.1489940466;464588.0836824697;460038.94026831986;413555.4997765368;474830.5682828229;464075.5870987831;459649.7916544702;230377.04089860234;223686.61821467688;461354.10625539906;193450.24354408108;194038.60530468804;270.4567692163976;1976143.2634374388;731045.0466167576;132828.90980544675;845302.562900147;0;27;27;18;29;34;15;2;70;70;695730886150.6835;266289525850.01825;589924445545.5122;46713.898000425375;10269.64807060052;-0.0;0.0;2863922.0836996664;491327.4240965188;0.0;728862.8862535491;3.3636721938548675;0.2883920038523152
3218;2019-08-10 22:38:45.131;632;626;203;203;187;23;172;6;15;11;732;245;16;64;209;168;257;555;187;206;172;-84;613;331;335;129;335;304;615;-2.0;-1.0;1186.0;195.0;0.0;0;0;68;1;0;0;1;0;0;0;1;1;1;0;0;20576.427734375;9778.169921875;3155.84106445312;4002.20556640625;549.0;324356;547.0;0.0;Calculated values ==>;1565469525.131;336.36;335.76000000000005;293.46000000000004;293.46000000000004;291.86;275.46000000000004;271.215330690691;290.36;273.76000000000005;274.66;274.26000000000005;346.36;297.66;274.76000000000005;279.56;294.06;289.96000000000004;298.86;328.66;293.76000000000005;290.36;327.86;328.06;264.76000000000005;240.16925963744896;268.0796299477929;271.215330690691;291.86;6130000.0;3310000.0;3350000.0;1290000.0;3350000.0;3040000.0;6150000.0;0.0;0.0;0.19766666666666666;0.0325;0.0;0.0;0.0;9778.169921875;3155.84106445312;4002.20556640625;20576.427734375;486542.88848080544;485476.6522444477;254691.85216530817;254691.85216530817;248779.95609617833;431954.4880088244;459781.8612902699;443607.19622175704;471307.4998227086;526682.2706451536;473306.8303357368;443752.90924145415;450509.9134233084;464588.0836824697;459882.4331869354;413939.78397238447;475105.59850705386;464203.86296129815;459781.8612902699;229540.68826423294;230377.04089860234;462004.7522710082;194003.46127971727;194038.60530468804;270.6849382143184;1976486.4043230175;731207.9376569143;132895.5661068188;845355.465799127;0;27;27;18;29;34;15;2;70;70;695931986650.5876;266368465299.98062;590107236895.425;49338.33827354319;8710.041957216956;-0.0;0.0;2864722.919219219;491485.66726205026;0.0;728862.8862535491;3.427470359156938;0.2829076316336448
3219;2019-08-10 22:39:45.142;635;628;203;203;186;23;174;4;16;10;744;245;17;65;210;169;257;557;187;207;174;-84;613;330;334;132;334;302;614;-2.0;-1.0;843.0;265.0;0.0;0;100;65;1;0;0;1;0;0;0;1;0;1;0;0;19492.458984375;9616.17578125;3181.1474609375;3020.75439453125;564.0;324357;545.0;0.0;Calculated values ==>;1565469585.142;336.66;335.96000000000004;293.46000000000004;293.46000000000004;291.76000000000005;275.46000000000004;271.1026128081217;290.56;273.56;274.76000000000005;274.16;347.56000000000006;297.66;274.86;279.66;294.16;290.06;298.86;328.86;293.86;290.56;327.66;329.56;264.76000000000005;240.83765695389522;267.8393353686513;271.1026128081217;291.86;6130000.0;3300000.0;3340000.0;1320000.0;3340000.0;3020000.0;6140000.0;0.0;0.0;0.14049999999999999;0.04416666666666667;0.0;0.0;0.0;9616.17578125;3181.1474609375;3020.75439453125;19492.458984375;486964.6869681057;485869.5092791788;254744.75339952746;254744.75339952746;248469.02914224693;432012.3539207929;460201.7869881126;444156.6089809168;470810.01271223003;528092.9125784225;473568.887320711;444301.04523409;451005.4113257816;464862.32813997846;460169.89612873003;413939.78397238447;475530.3660794211;464479.1686661927;460201.7869881126;228704.35009887922;236650.15891445865;461555.3601191064;192833.09857284348;194038.60530468804;270.20556355742315;1976820.3729282387;731369.5868344698;132954.1015026021;845408.2837182767;0;27;27;18;29;34;15;2;70;70;696132723445.3134;266446779654.8736;590289070225.1765;35310.953212334294;11868.566551626613;-0.0;0.0;2865428.4593059435;491657.187105597;0.0;728862.8862535491;2.9826329625821506;0.27452943256658463
3220;2019-08-10 22:40:45.142;637;628;203;203;187;24;168;6;14;11;759;244;16;60;211;170;257;548;188;207;168;-81;598;335;340;137;340;302;600;-3.0;-1.0;1458.0;452.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;1;0;0;15980.826171875;9254.548828125;0.0;3003.47583007812;580.0;324358;543.0;0.0;Calculated values ==>;1565469645.142;336.86;335.96000000000004;293.46000000000004;293.46000000000004;291.86;275.56;271.6637117239857;289.96000000000004;273.76000000000005;274.56;274.26000000000005;349.06000000000006;297.56;274.76000000000005;279.16;294.26000000000005;290.16;298.86;327.96000000000004;293.86;289.96000000000004;327.46000000000004;331.16;265.06;241.92719264551067;267.8393353686513;271.6637117239857;291.96000000000004;5980000.0;3350000.0;3400000.0;1370000.0;3400000.0;3020000.0;6000000.0;0.0;0.0;0.243;0.07533333333333332;0.0;0.0;0.0;9254.548828125;0.0;3003.47583007812;15980.826171875;488853.9708418501;487393.2093476006;255516.7015149536;255516.7015149536;249413.7291973978;431720.082569444;458457.66969668935;443867.07844128745;470236.29553865286;529659.2116147263;473450.9307491817;444156.6089809168;450325.8860683614;464108.77664239734;459517.5993648672;419271.9863971319;475907.2698451248;463591.9370055364;458457.66969668935;227868.02628245065;243342.44575359824;461101.48220809177;194233.78526548896;194038.60530468804;270.79307125531653;1977115.983637874;731526.8428728812;133004.3034211405;845434.7932804511;0;27;27;18;29;34;15;2;70;70;696334923445.3134;266527479654.8736;590470270225.1765;60660.89024171903;20104.033169676077;-0.0;0.0;2866228.2246680604;491923.62543660786;0.0;728862.8862535491;6.588738859922826;0.6072807228141921
3221;2019-08-10 22:41:45.123;633;617;203;204;197;29;155;7;8;13;764;242;9;60;211;171;257;498;187;201;155;-80;607;340;344;142;344;305;609;-2.0;-1.0;1387.0;378.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;1;0;0;16235.27734375;9512.037109375;0.0;3008.90844726562;594.0;324359;541.0;0.0;Calculated values ==>;1565469705.123;336.46000000000004;334.86;293.46000000000004;293.56;292.86;276.06;272.21867820750657;288.66;273.86;273.96000000000004;274.46000000000004;349.56000000000006;297.36;274.06;279.16;294.26000000000005;290.26000000000005;298.86;322.96000000000004;293.26000000000005;288.66;327.26000000000005;332.56;265.16;242.98782864720522;268.19934244402924;272.21867820750657;291.86;6070000.0;3400000.0;3440000.0;1420000.0;3440000.0;3050000.0;6090000.0;0.0;0.0;0.23116666666666666;0.063;0.0;0.0;0.0;9512.037109375;0.0;3008.90844726562;16235.27734375;487333.55422318005;484863.8505688437;255013.57188410376;255410.1034964328;252695.08684682404;431420.45991060114;456043.782298594;442373.3332657317;469757.3781218893;529952.8012266188;472819.72876042995;442521.2416164823;449780.39048942225;463515.49129032175;458859.2016692854;416163.8398561623;467049.56456403626;462209.4808650593;456043.782298594;227031.71669481136;249199.05678690012;460442.3911758126;195741.08612870052;194038.60530468804;271.4205798643743;1977384.3661522144;731683.1815659527;133054.39075739303;845434.7932804511;0;27;27;18;29;34;15;2;70;70;696540058465.1307;266611153149.7991;590652312560.0144;57013.15446317704;16676.18221796806;-0.0;0.0;2867208.531177666;492230.0301723304;0.0;728862.8862535491;5.885285288383285;0.5277839817861868
3222;2019-08-10 22:42:45.103;628;616;204;205;201;34;146;7;1;14;761;241;2;58;211;173;257;495;187;198;146;-80;616;345;350;144;350;307;618;-1.0;-1.0;1085.0;435.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;1;0;0;16805.806640625;10283.9501953125;0.0;3021.65307617188;606.0;324360;537.0;0.0;Calculated values ==>;1565469765.103;335.96000000000004;334.76000000000005;293.56;293.66;293.26000000000005;276.56;272.7676641592781;287.76000000000005;273.86;273.26000000000005;274.56;349.26;297.26000000000005;273.36;278.96000000000004;294.26000000000005;290.46000000000004;298.86;322.66;292.96000000000004;287.76000000000005;326.86;333.76000000000005;265.16;243.40439225979637;268.43790593516167;272.7676641592781;291.86;6160000.0;3450000.0;3500000.0;1440000.0;3500000.0;3070000.0;6180000.0;0.0;0.0;0.18083333333333332;0.0725;0.0;0.0;0.0;10283.9501953125;0.0;3021.65307617188;16805.806640625;485650.1815034127;483718.15437540115;254922.70487399696;255313.43684804023;253767.22878400475;431113.4868728058;453781.1667470508;440905.4616221835;469584.9093677517;529486.681345978;472436.1574076063;441056.33201739576;449136.8774881625;462616.43553779763;458329.55550041207;412774.2159945347;465321.2964610305;460894.73399835604;453781.1667470508;225359.1397227605;254219.67992080047;460136.243033518;196364.28295899628;194038.60530468804;271.6904605614141;1977659.6167380495;731848.093138024;133104.6286852112;845434.7932804511;0;27;27;18;29;34;15;2;70;70;696748189065.1969;266696924549.8264;590835851360.0728;44221.19647492635;19123.467105402822;-0.0;0.0;2868051.8695625546;492528.26113998296;0.0;728862.8862535491;4.760750962422345;0.46062043491275484
3223;2019-08-10 22:43:45.094;626;617;203;204;201;40;129;9;0;16;755;241;0;52;211;175;257;512;187;190;129;-82;619;353;358;146;358;309;621;-2.0;-1.0;1409.0;396.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;1;0;0;17398.974609375;10705.4443359375;0.0;3028.01000976562;616.0;324361;533.0;0.0;Calculated values ==>;1565469825.094;335.76000000000005;334.86;293.46000000000004;293.56;293.26000000000005;277.16;273.6339639331285;286.06;274.06;273.16;274.76000000000005;348.66;297.26000000000005;273.16;278.36;294.26000000000005;290.66;298.86;324.36;292.16;286.06;326.46000000000004;334.76000000000005;264.96000000000004;243.81672145450628;268.67533136820026;273.6339639331285;291.86;6190000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3090000.0;6210000.0;0.0;0.0;0.23483333333333334;0.066;0.0;0.0;0.0;10705.4443359375;0.0;3028.01000976562;17398.974609375;485035.80691863067;483525.3553617349;254380.20699858732;254765.40168037152;253617.76975778054;430607.02586249536;449918.61482626194;440323.94343122264;469511.7560845713;528705.1255896904;472170.4297682367;440323.94343122264;447925.825488537;461400.04798587883;457309.93726511206;411568.4772396858;467652.2892747256;458558.7677456443;449918.61482626194;223686.61821467688;258404.02479325983;459624.0750919429;199014.5934331289;194038.60530468804;272.7800288253232;1977944.6138266567;732022.978522886;133155.03498232926;845434.7932804511;0;27;27;18;29;34;15;2;70;70;696960557205.8181;266783911500.0808;591020623640.6133;56667.47902455235;17200.225789481727;-0.0;0.0;2868892.4824166647;492830.9131770428;0.0;728862.8862535491;5.378668975380224;0.4856477516426357
3224;2019-08-10 22:44:45.124;625;617;199;200;199;48;116;13;6;19;749;242;5;49;211;177;257;528;186;182;116;-84;618;360;364;147;364;311;620;-2.0;-1.0;1158.0;259.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;1;0;0;17938.8046875;11425.1845703125;0.0;3049.31640625;621.0;324362;528.0;0.0;Calculated values ==>;1565469885.124;335.66;334.86;293.06;293.16;293.06;277.96000000000004;274.38016830617;284.76000000000005;274.46000000000004;273.76000000000005;275.06;348.06000000000006;297.36;273.66;278.06;294.26000000000005;290.86;298.86;325.96000000000004;291.36;284.76000000000005;325.96000000000004;335.26000000000005;264.76000000000005;244.02132995426717;268.91163127593666;274.38016830617;291.76000000000005;6180000.0;3600000.0;3640000.0;1470000.0;3640000.0;3110000.0;6200000.0;0.0;0.0;0.193;0.043166666666666666;0.0;0.0;0.0;11425.1845703125;0.0;3049.31640625;17938.8046875;485003.88290938496;483637.50517404964;252913.43001542275;253289.14283929125;252913.43001542275;430148.3826014536;446842.6267768364;440807.61033253436;469674.7724563722;527921.5277195115;472023.7072304868;440655.35369714565;447122.1408429034;460473.9852029322;456440.2180442986;411975.0902293153;470318.7466082491;456479.2451093168;446842.6267768364;221596.04284303306;260496.36997498586;459264.1477207495;201116.6006519961;194038.60530468804;273.6386522234295;1978239.242561404;732207.4926413039;133205.70469129866;845434.7932804511;0;27;27;18;29;34;15;2;70;70;697177265505.7148;266871855450.0389;591206716640.5245;46260.36486834389;11143.369115134521;-0.0;0.0;2869750.6433147127;493067.2278994474;0.0;728862.8862535491;3.965852368688086;0.34222998626369266
3225;2019-08-10 22:45:45.145;623;615;197;197;194;56;109;24;11;25;745;243;13;50;211;179;257;538;187;176;109;-87;615;364;369;140;369;314;617;-1.0;-2.0;490.0;59.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18940.025390625;11877.8974609375;0.0;4097.75;623.0;324363;522.0;0.0;Calculated values ==>;1565469945.145;335.46000000000004;334.66;292.86;292.86;292.56;278.76000000000005;274.8017692304317;284.06;275.56;274.26000000000005;275.66;347.66;297.46000000000004;274.46000000000004;278.16;294.26000000000005;291.06;298.86;326.96000000000004;290.76000000000005;284.06;325.36;335.46000000000004;264.46000000000004;242.56692532238324;269.2639976450953;274.8017692304317;291.86;6150000.0;3640000.0;3690000.0;1400000.0;3690000.0;3140000.0;6170000.0;0.0;0.0;0.08166666666666668;0.009833333333333333;0.0;0.0;0.0;11877.8974609375;0.0;4097.75;18940.025390625;485050.9641359233;483686.8899457196;252309.9012920898;252309.9012920898;251204.1995861391;429879.7862731237;444775.3154389649;440927.56204847124;471211.3733730803;527268.6133253777;471743.14792603016;441232.22130140173;446689.44898331654;459692.8932557732;456058.7596805061;413167.0198669612;472261.1364313418;454797.30292845506;444775.3154389649;219087.46209138638;261333.34086894934;460039.13299574965;202861.57007467552;194038.60530468804;274.3374904343564;1978546.6737081737;732401.7529585906;133265.28442353688;845434.7932804511;0;27;27;18;29;34;15;2;71;70;697397242470.3793;266957985584.90753;591394282265.2384;19442.05601119332;2528.9127020572287;-0.0;0.0;2870298.3551199343;493181.2034585721;0.0;728862.8862535491;1.37527876519386;0.1090189414596992
3226;2019-08-10 22:46:45.125;620;613;198;197;191;61;107;36;1;31;738;245;3;61;212;180;257;543;188;174;107;-90;615;365;370;136;370;318;616;-2.0;-1.0;45.0;120.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18763.810546875;11781.36328125;0.0;4168.2138671875;623.0;324364;514.0;0.0;Calculated values ==>;1565470005.125;335.16;334.46000000000004;292.96000000000004;292.86;292.26000000000005;279.26000000000005;274.9066339382667;283.86;276.76000000000005;273.26000000000005;276.26000000000005;346.96000000000004;297.66;273.46000000000004;279.26000000000005;294.36;291.16;298.86;327.46000000000004;290.56;283.86;324.56;335.46000000000004;264.16;241.71165711629368;269.7299932089509;274.9066339382667;291.96000000000004;6150000.0;3650000.0;3700000.0;1360000.0;3700000.0;3180000.0;6160000.0;0.0;0.0;0.007500000000000001;0.02;0.0;0.0;0.0;11781.36328125;0.0;4168.2138671875;18763.810546875;484624.28027318;483512.4385412851;252731.2254419433;252357.2440355944;250161.3252705337;429811.8947417682;444258.2716986609;438498.49355175474;472329.59916539915;526218.7980720869;471448.4220692559;438814.36432414316;447499.47867198824;459673.0960018505;456033.45726211835;413167.0198669612;473156.49985228817;454341.56483116094;444258.2716986609;215742.86842915416;261333.34086894934;460349.06489204726;195609.13164326156;194038.60530468804;271.4621506466056;1978860.7676082083;732598.8477446694;133334.1444947746;845434.7932804511;0;27;27;18;29;34;15;2;71;70;697618868570.4497;267040757984.93384;591583819065.2987;1821.670214313699;5294.798664975714;-0.0;0.0;2870475.49377263;493246.3793207865;0.0;728862.8862535491;0.44618542630056984;0.061807996404663404
3227;2019-08-10 22:47:45.146;616;610;201;201;189;61;112;37;-1;34;746;248;-2;57;212;182;257;546;188;175;112;-91;614;364;369;132;369;322;615;-1.0;-2.0;544.0;110.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;18871.51171875;11706.056640625;0.0;4222.115234375;623.0;324365;504.0;0.0;Calculated values ==>;1565470065.146;334.76000000000005;334.16;293.26000000000005;293.26000000000005;292.06;279.26000000000005;274.8017692304317;284.36;276.86;273.06;276.56;347.76;297.96000000000004;272.96000000000004;278.86;294.36;291.36;298.86;327.76000000000005;290.66;284.36;323.56;335.46000000000004;264.06;240.83765695389522;270.1917013154234;274.8017692304317;291.96000000000004;6140000.0;3640000.0;3690000.0;1320000.0;3690000.0;3220000.0000000005;6150000.0;0.0;0.0;0.09066666666666667;0.018333333333333333;0.0;0.0;0.0;11706.056640625;0.0;4222.115234375;18871.51171875;484165.4546723353;483194.63266953395;253918.95646486283;253918.95646486283;249488.36037337955;429879.7862731237;445247.04147338186;437270.20155373146;473145.2311080622;526751.7888944781;471274.733555931;437108.1427832934;446153.2551557468;459830.0513877017;456479.2451093168;413555.4997765368;473740.83250416064;454654.4986981974;445247.04147338186;211562.405474017;261333.34086894934;460857.8306362632;201995.5416346086;194038.60530468804;274.0003399548056;1979174.5050629666;732794.6447486945;133404.08837564083;845434.7932804511;0;27;27;18;29;34;15;2;71;70;697840646165.1115;267121186124.81116;591775886265.0057;21331.569166000474;4745.808631697;-0.0;0.0;2870668.5049641198;493330.08033323573;0.0;728862.8862535491;1.6371858617765873;0.14063885829467043
3228;2019-08-10 22:48:45.116;608;606;205;204;191;59;116;39;0;37;764;249;-1;53;213;183;257;543;188;177;116;-91;604;365;369;131;369;324;605;-3.0;-1.0;1041.0;387.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;18867.482421875;11468.560546875;0.0;4258.060546875;622.0;324366;495.0;0.0;Calculated values ==>;1565470125.116;333.96000000000004;333.76000000000005;293.66;293.56;292.26000000000005;279.06;274.9066339382667;284.76000000000005;277.06;273.16;276.86;349.56000000000006;298.06;273.06;278.46000000000004;294.46000000000004;291.46000000000004;298.86;327.46000000000004;290.86;284.76000000000005;322.66;335.36;264.06;240.61611355647437;270.42097587401844;274.9066339382667;291.96000000000004;6040000.0;3650000.0;3690000.0;1310000.0;3690000.0;3240000.0;6050000.0;0.0;0.0;0.17350000000000002;0.0645;0.0;0.0;0.0;11468.560546875;0.0;4258.060546875;18867.482421875;484144.8506130538;483748.6716543752;256038.62679152194;255634.67924017186;250648.57156501454;429811.8947417682;445872.1246985591;436971.2908353925;473566.1253818903;528500.0623563753;471127.1499002244;436808.04758573585;445174.1178413344;459967.0695638515;456454.510519369;417227.96259631903;474539.5951482943;454939.93251849926;445872.1246985591;207800.24178383037;260914.8530628454;461009.3318425285;200919.2509099861;194038.60530468804;273.58309987263743;1979488.8394351462;732987.6699977774;133474.72117311918;845434.7932804511;0;27;27;18;29;34;15;2;71;70;698061935465.217;267200046674.8488;591969589365.0981;40955.02892705801;16775.810220148986;-0.0;0.0;2871187.300420984;493509.33748367475;0.0;728862.8862535491;3.670899095429349;0.35266576146128464
3229;2019-08-10 22:49:45.117;599;598;208;208;194;56;115;37;-10;39;782;248;-14;33;214;184;257;537;187;177;115;-89;623;368;372;128;372;309;622;-1.0;-1.0;1384.0;329.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;27952.37890625;20588.7421875;0.0;4070.02416992188;621.0;324367;487.0;0.0;Calculated values ==>;1565470185.117;333.06;332.96000000000004;293.96000000000004;293.96000000000004;292.56;278.76000000000005;275.2199585193972;284.66;276.86;272.16;277.06;351.36;297.96000000000004;271.76000000000005;276.46000000000004;294.56;291.56;298.86;326.86;290.86;284.66;321.86;335.26000000000005;264.26000000000005;239.943914813709;268.67533136820026;275.2199585193972;291.86;6230000.0;3679999.9999999995;3720000.0000000005;1280000.0;3720000.0000000005;3090000.0;6220000.0;0.0;0.0;0.23066666666666666;0.05483333333333333;0.0;0.0;0.0;20588.7421875;0.0;4070.02416992188;27952.37890625;480686.34531215817;480655.7838911023;256278.84461444756;256278.84461444756;250981.44192002557;429606.4342157736;445124.241096533;438784.29025187716;474146.7518333664;531531.9621369152;473005.47372009367;438160.0216932036;445218.16594836477;459633.8893154526;456099.40881036094;409891.2439304472;471463.70884418156;454432.12160033715;445124.241096533;204456.2876039246;260496.36997498586;461659.7376927736;202702.4535894495;194038.60530468804;274.29402486792225;1979879.0114500516;733254.8186403726;133544.12303596287;845434.7932804511;0;28;27;18;29;34;15;2;71;70;698284239170.8318;267277747970.0637;592159492530.6233;54456.21032346665;14199.49107833227;-0.0;0.0;2871982.407335165;493767.4692973345;0.0;728862.8862535491;2.784230987335451;0.24460888738310058
3230;2019-08-10 22:50:45.117;621;612;209;209;193;54;117;37;-18;41;792;247;-21;8;214;185;257;549;187;177;117;-86;618;366;371;138;371;306;617;-1.0;-1.0;987.0;274.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;1;1;0;27075.62890625;20513.861328125;0.0;3031.03442382812;619.0;324368;481.0;0.0;Calculated values ==>;1565470245.117;335.26000000000005;334.36;294.06;294.06;292.46000000000004;278.56;275.0112864084945;284.86;276.86;271.36;277.26000000000005;352.36;297.86;271.06;273.96000000000004;294.56;291.66;298.86;328.06;290.86;284.86;321.26000000000005;335.06;264.56;242.14157278889297;268.3187672390254;275.0112864084945;291.86;6180000.0;3660000.0;3710000.0;1380000.0;3710000.0;3060000.0;6170000.0;0.0;0.0;0.16449999999999998;0.04566666666666667;0.0;0.0;0.0;20513.861328125;0.0;3031.03442382812;27075.62890625;484433.5848356031;483256.42328414577;256964.63523230745;256964.63523230745;250840.08027593608;429743.705733735;445635.90563341783;438210.9650467479;473045.8727645816;532800.6463866218;473281.1703141561;437742.05038880615;442165.11039823265;459790.9256015775;456570.1231147491;411975.0902293153;473946.72733535245;454601.832099955;445635.90563341783;201948.4348523538;259659.41789560125;460446.3247853222;201844.27103684665;194038.60530468804;273.95021416237313;1980337.5781818223;733597.3403363362;133603.2985242441;845434.7932804511;0;28;27;18;29;34;15;2;71;70;698507139170.8318;267357547970.0637;592343992530.6233;38882.321164628745;11809.49378784705;-0.0;0.0;2872760.228430899;493984.21083788597;0.0;728862.8862535491;2.1529853215965398;0.1944192548457559
3231;2019-08-10 22:51:45.118;642;635;213;212;195;50;123;35;-28;42;791;244;-31;-2;215;183;257;562;188;180;123;-85;623;366;371;138;371;291;621;-2.0;-2.0;1320.0;260.0;0.0;0;99;0;1;1;0;1;0;0;0;1;0;1;1;0;30838.0078125;20933.3359375;3015.46752929688;2874.02465820312;617.0;324369;475.0;0.0;Calculated values ==>;1565470305.118;337.36;336.66;294.46000000000004;294.36;292.66;278.16;275.0112864084945;285.46000000000004;276.66;270.36;277.36;352.26;297.56;270.06;272.96000000000004;294.66;291.46000000000004;298.86;329.36;291.16;285.46000000000004;320.66;334.86;264.66;242.14157278889297;266.49643012054327;275.0112864084945;291.96000000000004;6230000.0;3660000.0;3710000.0;1380000.0;3710000.0;2910000.0;6210000.0;0.0;0.0;0.22;0.043333333333333335;0.0;0.0;0.0;20933.3359375;3015.46752929688;2874.02465820312;30838.0078125;486868.521342456;486094.9974502439;258366.79794718907;257953.4957587841;251389.12906854425;429743.705733735;446570.27023499174;440003.2165831783;473143.7464358393;533809.2503952706;474879.53620963974;439555.7331898371;443789.4421625633;459928.2820158971;456289.5263430202;409891.2439304472;475422.69053980877;455030.9017654733;446570.27023499174;199440.67485045042;258822.4845140824;460547.1261251337;202509.13836944036;194038.60530468804;274.2096424099702;1980820.1998641228;733942.7394030209;133652.50817001535;845459.9225953132;0;28;27;19;29;34;15;2;71;70;698729742880.5629;267440349349.96368;592523095515.407;52248.69720702235;11181.646136080046;-0.0;0.0;2873519.6662401645;494175.8068635678;0.0;728862.8862535491;2.36478953850443;0.20187840430292517
3232;2019-08-10 22:52:45.108;653;646;214;213;200;51;118;35;-45;43;778;241;-47;-13;216;177;257;576;187;178;118;-85;617;370;375;140;375;278;614;-2.0;-1.0;1133.0;353.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;1;0;21115.888671875;10616.55859375;2893.56323242188;2761.32934570312;614.0;324370;468.0;0.0;Calculated values ==>;1565470365.108;338.46000000000004;337.76;294.56;294.46000000000004;293.16;278.26000000000005;275.4277932560699;284.96000000000004;276.66;268.66;277.46000000000004;350.96000000000004;297.26000000000005;268.46000000000004;271.86;294.76000000000005;290.86;298.86;330.76000000000005;290.96000000000004;284.96000000000004;319.96000000000004;334.56;264.66;242.56692532238324;264.86050150153983;275.4277932560699;291.86;6170000.0;3700000.0;3750000.0;1400000.0;3750000.0;2780000.0;6140000.0;0.0;0.0;0.18883333333333333;0.05883333333333333;0.0;0.0;0.0;10616.55859375;2893.56323242188;2761.32934570312;21115.888671875;489053.6475392339;488396.78169262334;259232.8976455547;258806.74528789066;253586.80663456884;429467.9694778635;445002.62766705366;440314.235342298;472980.94656883925;533431.7037521672;476195.4569142436;440023.5855722304;444845.12020668347;459437.73343576456;454771.10132512817;412376.9533776292;478361.7270624807;454065.03000737325;445002.62766705366;196515.0671798046;257567.11924055516;460241.5938633635;202592.16438179373;194038.60530468804;274.2602017766191;1981253.0768433718;734205.6113715252;133699.46162650813;845509.1563113482;0;28;27;19;29;34;15;2;71;70;698953505580.5984;267523735449.97693;592693767065.4341;44889.85106637522;15158.374767832353;-0.0;0.0;2874329.019227921;494395.27045443957;0.0;728862.8862535491;3.6904038367518304;0.33997671881601715
3233;2019-08-10 22:53:45.109;651;645;213;213;198;52;121;35;-31;43;762;241;-33;5;216;175;257;551;185;179;121;-89;594;366;370;139;370;299;595;-2.0;-1.0;1288.0;353.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;1;0;22423.52734375;11540.0068359375;2787.39208984375;2960.88061523438;613.0;324371;461.0;0.0;Calculated values ==>;1565470425.109;338.26;337.66;294.46000000000004;294.46000000000004;292.96000000000004;278.36;275.0112864084945;285.26000000000005;276.66;270.06;277.46000000000004;349.36;297.26000000000005;269.86;273.66;294.76000000000005;290.66;298.86;328.26000000000005;291.06;285.26000000000005;319.26000000000005;334.46000000000004;264.26000000000005;242.35481222062532;267.47669482898436;275.0112864084945;291.66;5940000.0;3660000.0;3700000.0;1390000.0;3700000.0;2990000.0;5950000.0;0.0;0.0;0.21466666666666667;0.05883333333333333;0.0;0.0;0.0;11540.0068359375;2787.39208984375;2960.88061523438;22423.52734375;491191.8867940624;490269.3733631766;260112.678295461;260112.678295461;253799.55154090098;429743.705733735;446453.9885304801;437773.3837767312;473111.3802909942;530200.2803765697;473490.4630748804;437462.91879448516;443170.51094372873;460221.56738830067;455160.6010900666;420578.41279370413;476962.5996210726;455056.5794157761;446453.9885304801;193589.57483703562;257148.6733736563;459990.31174732913;201759.4909840941;194038.60530468804;273.9170544430404;1981615.9113568715;734390.2524938503;133747.14750420972;845556.4983946648;0;28;27;19;29;34;15;2;71;70;699177009305.3284;267607436844.87582;592866869950.225;50664.31565281944;15192.57995490366;-0.0;0.0;2875125.317221031;494648.19929223385;0.0;728862.8862535491;3.809337733779739;0.3403345446240702
3234;2019-08-10 22:54:45.099;630;628;214;213;198;47;130;33;-28;43;756;239;-29;11;216;174;257;508;184;184;130;-93;599;361;366;141;366;299;600;-3.0;0.0;1387.0;321.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;1;0;23216.197265625;11666.8779296875;2845.58984375;2958.8427734375;618.0;324372;455.0;0.0;Calculated values ==>;1565470485.099;336.16;335.96000000000004;294.56;294.46000000000004;292.96000000000004;277.86;274.4858918419099;286.16;276.46000000000004;270.36;277.46000000000004;348.76;297.06;270.26000000000005;274.26000000000005;294.76000000000005;290.56;298.86;323.96000000000004;291.56;286.16;318.66;334.96000000000004;263.86;242.77792619122317;267.47669482898436;274.4858918419099;291.56;5990000.0;3610000.0;3660000.0;1410000.0;3660000.0;2990000.0;6000000.0;0.0;0.0;0.23116666666666666;0.0535;0.0;0.0;0.0;11666.8779296875;2845.58984375;2958.8427734375;23216.197265625;487778.8806744143;487393.2093476006;260198.9177046404;259751.3156949068;253534.51242596126;430081.6785162784;448589.89739487274;438236.7768127522;472850.300935316;529575.2947515756;473255.13108679774;438082.61597026663;444038.8974165015;460842.422834568;455855.4553565791;418938.61997523473;469834.6763316019;456429.9049226635;448589.89739487274;191082.09718829524;259240.94887492666;459276.02651580586;200729.42498385796;194038.60530468804;273.4910342167837;1981996.179006837;734583.6109684769;133796.47031061846;845603.4320871995;0;28;27;19;29;34;15;2;71;70;699397772505.3635;267691422844.88916;593046240050.2535;54903.782831112716;13832.243181959213;-0.0;0.0;2876004.9047528445;494890.03250615846;0.0;728862.8862535491;3.9342226691383706;0.339187986873093
3235;2019-08-10 22:55:45.120;615;616;214;215;198;43;138;27;-27;41;755;239;-28;14;217;173;257;510;185;188;138;-97;624;353;357;139;357;300;625;-1.0;0.0;858.0;256.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;24859.150390625;12212.98828125;3145.0810546875;2980.31420898438;625.0;324373;450.0;0.0;Calculated values ==>;1565470545.12;334.66;334.76000000000005;294.56;294.66;292.96000000000004;277.46000000000004;273.6339639331285;286.96000000000004;275.86;270.46000000000004;277.26000000000005;348.66;297.06;270.36;274.56;294.86;290.46000000000004;298.86;324.16;291.96000000000004;286.96000000000004;318.16;335.66;263.46000000000004;242.35481222062532;267.5978703862781;273.6339639331285;291.66;6240000.0;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;3000000.0;6250000.0;0.0;0.0;0.143;0.042666666666666665;0.0;0.0;0.0;12212.98828125;3145.0810546875;2980.31420898438;24859.150390625;482899.35235427757;482931.0758197609;258536.032598906;258951.73706047263;252306.2899250983;430607.02586249536;451414.059294789;438165.9764317512;472915.35137376806;529394.6861480676;473123.70962371625;438011.42202021845;444269.86517575267;462352.8576263787;457035.12758347794;409458.33567229536;466786.214706861;458445.2132468918;451414.059294789;188992.59102226305;262170.3306944222;459180.3614032639;198027.52230029993;194038.60530468804;272.3877278696202;1982396.9471231252;734782.6795028741;133845.98060793764;845653.3718174004;0;28;27;19;29;34;15;2;71;70;699614748420.0326;267775452244.761;593226002944.9794;34339.79894079753;11142.521135059795;-0.0;0.0;2876748.8615602558;495098.22838487866;0.0;728862.8862535491;2.4801706194247384;0.22489997208788864
3236;2019-08-10 22:56:45.140;614;614;210;211;196;38;143;26;-27;38;755;239;-29;16;218;172;257;534;185;192;144;-97;626;352;357;139;357;299;627;-2.0;-1.0;1456.0;301.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;1;0;25281.294921875;12176.2509765625;3144.25244140625;2981.33349609375;629.0;324374;446.0;0.0;Calculated values ==>;1565470605.14;334.56;334.56;294.16;294.26000000000005;292.76000000000005;276.96000000000004;273.5264737036516;287.46000000000004;275.76000000000005;270.46000000000004;276.96000000000004;348.66;297.06;270.26000000000005;274.76000000000005;294.96000000000004;290.36;298.86;326.56;292.36;287.56;317.76000000000005;336.06;263.46000000000004;242.35481222062532;267.47669482898436;273.5264737036516;291.66;6260000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2990000.0;6270000.0;0.0;0.0;0.24266666666666667;0.050166666666666665;0.0;0.0;0.0;12176.2509765625;3144.25244140625;2981.33349609375;25281.294921875;482528.3393590271;482414.97184297995;256795.43171090493;257195.29640673276;251484.67409977032;430671.36484660726;452136.64181641565;438390.63782803225;472621.17715536855;529471.0994095542;473255.13108679774;438082.61597026663;444756.5733829062;462485.70515263407;457061.0035364718;408574.7780354431;470345.01749551494;458990.84683623374;452280.5881406855;187321.02276691253;263844.3676079864;459180.3614032639;198617.86277023988;194038.60530468804;272.61849197752787;1982814.9234479384;734985.9909119857;133895.6775657941;845705.8004004303;0;28;27;19;29;34;15;2;71;70;699829019820.8157;267858880045.0659;593405762845.6364;58184.86008069095;13071.552014756704;-0.0;0.0;2877520.1574011953;495300.0795898458;0.0;728862.8862535491;3.893402199464289;0.33063951841067146
3237;2019-08-10 22:57:45.101;620;616;198;198;189;39;141;26;-29;36;755;238;-30;17;218;173;257;542;185;192;141;-95;621;352;357;139;357;299;622;-2.0;-1.0;1363.0;196.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;1;0;23239.71875;12136.416015625;3086.12915039062;2970.17407226562;631.0;324375;442.0;0.0;Calculated values ==>;1565470665.101;335.16;334.76000000000005;292.96000000000004;292.96000000000004;292.06;277.06;273.5264737036516;287.26000000000005;275.76000000000005;270.26000000000005;276.76000000000005;348.66;296.96000000000004;270.16;274.86;294.96000000000004;290.46000000000004;298.86;327.36;292.36;287.26000000000005;317.36;336.26000000000005;263.66;242.35481222062532;267.47669482898436;273.5264737036516;291.66;6210000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2990000.0;6220000.0;0.0;0.0;0.22716666666666668;0.03266666666666666;0.0;0.0;0.0;12136.416015625;3086.12915039062;2970.17407226562;23239.71875;483956.1908649624;483269.06988243334;252445.94371414135;252445.94371414135;249197.63754172882;430671.36484660726;451848.18288157607;438082.61597026663;472424.9728513876;529471.0994095542;473137.3746240615;437928.15255369636;444899.4758313612;462485.70515263407;457198.2954874291;410740.36341830407;472239.27403150586;458990.84683623374;451848.18288157607;185649.48583044452;264681.4149301396;459383.04172519856;199280.81997768936;194038.60530468804;272.8812248643675;1983219.0024061487;735188.4647765252;133945.24122483603;845757.6864990987;0;28;27;19;29;34;15;2;71;70;700043080590.6931;267942225835.01816;593585046235.5337;54247.80798964714;8496.672577085299;-0.0;0.0;2878456.48729096;495479.69796679175;0.0;728862.8862535491;3.4488786280340706;0.27739653683804877
3238;2019-08-10 22:58:45.121;622;619;195;195;182;40;143;25;-28;35;753;239;-29;17;219;174;257;547;186;193;143;-93;613;355;360;138;360;299;613;1.0;-1.0;1675.0;375.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;1;0;22068.037109375;12027.80859375;3001.84497070312;2977.4892578125;631.0;324376;438.0;0.0;Calculated values ==>;1565470725.121;335.36;335.06;292.66;292.66;291.36;277.16;273.8482719121499;287.46000000000004;275.66;270.36;276.66;348.46000000000004;297.06;270.26000000000005;274.86;295.06;290.56;298.86;327.86;292.46000000000004;287.46000000000004;316.96000000000004;336.26000000000005;263.86;242.14157278889297;267.47669482898436;273.8482719121499;291.76000000000005;6130000.0;3550000.0;3600000.0;1380000.0;3600000.0;2990000.0;6130000.0;0.00016666666666666666;0.0;0.2791666666666667;0.0625;0.0;0.00016666666666666666;0.0;12027.80859375;3001.84497070312;2977.4892578125;22068.037109375;485129.98834576516;484703.9969823983;251755.23247361073;251755.23247361073;247117.76833425893;430477.46260093397;451605.77516384557;438236.7768127522;472458.26935960614;529262.6817932395;473255.13108679774;438082.61597026663;444899.4758313612;462164.74920835934;456845.7472488624;413939.78397238447;474143.84499706374;458650.0266283497;451605.77516384557;183977.97901196036;264681.4149301396;459739.855471695;199384.3433780674;199384.3433780674;272.9348330917753;1983596.6928930676;735389.9004377187;133994.8216071913;845808.4365277975;0;28;27;19;29;34;15;2;71;70;700258252290.6248;268025353534.99173;593764506035.4767;66679.63766718283;16272.219505851726;-0.0;42.036905297629694;2879464.5519140176;495686.1742032286;0.0;728863.2366778624;4.608942956553397;0.3983459379168893
3239;2019-08-10 22:59:45.121;620;618;196;196;182;44;135;26;-29;35;752;239;-30;17;220;174;257;544;186;190;135;-89;614;355;360;138;360;299;615;-2.0;-1.0;1375.0;298.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21709.529296875;12087.2802734375;3030.76489257812;2981.31030273438;629.0;324377;435.0;0.0;Calculated values ==>;1565470785.121;335.16;334.96000000000004;292.76000000000005;292.76000000000005;291.36;277.56;273.8482719121499;286.66;275.76000000000005;270.26000000000005;276.66;348.36;297.06;270.16;274.86;295.16;290.56;298.86;327.56;292.16;286.66;316.66;336.06;264.26000000000005;242.14157278889297;267.47669482898436;273.8482719121499;291.76000000000005;6140000.0;3550000.0;3600000.0;1380000.0;3600000.0;2990000.0;6150000.0;0.0;0.0;0.22916666666666666;0.049666666666666665;0.0;0.0;0.0;12087.2802734375;3030.76489257812;2981.31030273438;21709.529296875;484735.24677150307;484339.2644688601;252032.4557400706;252032.4557400706;247041.16738166177;430477.46260093397;450437.21398841986;438082.61597026663;472458.26935960614;529158.4594518314;473255.13108679774;437928.15255369636;444899.4758313612;462298.19722436205;456845.7472488624;413555.4997765368;473435.79749433923;458238.56606086175;450437.21398841986;182724.36793118677;263844.3676079864;460143.737624023;199516.24519704605;199384.3433780674;272.986996871881;1983961.505946453;735590.859511612;134044.47827019586;845858.7082766582;0;28;27;19;29;34;15;2;71;70;700474252290.6248;268108153534.99173;593943906035.4767;54671.45996886305;12944.498790539854;-0.0;0.0;2880475.8110609846;495929.64685569855;0.0;728863.5869854065;3.735821359835013;0.3214424378084229
3240;2019-08-10 23:00:45.122;617;617;203;202;183;41;141;24;-24;34;752;239;-28;16;220;173;257;552;187;193;141;-87;619;352;356;138;356;301;620;-2.0;-1.0;1418.0;380.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22370.40234375;12184.123046875;3102.90014648438;2984.70727539062;628.0;324378;432.0;0.0;Calculated values ==>;1565470845.122;334.86;334.86;293.46000000000004;293.36;291.46000000000004;277.26000000000005;273.5264737036516;287.26000000000005;275.56;270.76000000000005;276.56;348.36;297.06;270.36;274.76000000000005;295.16;290.46000000000004;298.86;328.36;292.46000000000004;287.26000000000005;316.36;335.96000000000004;264.46000000000004;242.14157278889297;267.7187500070086;273.5264737036516;291.86;6190000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;3010000.0;6200000.0;0.0;0.0;0.23633333333333334;0.06333333333333332;0.0;0.0;0.0;12184.123046875;3102.90014648438;2984.70727539062;22370.40234375;483749.5435060563;483637.50517404964;254431.4774057118;254048.09607248232;247193.85139431956;430671.36484660726;452024.9511840489;438404.20131815126;472360.27449258295;529005.2172145927;472992.07607937104;437785.01000687695;444357.3337933654;462901.36609670473;457198.2954874291;411568.4772396858;474028.21971207263;459285.1390662883;452024.9511840489;181470.77258748977;263425.85118522606;460345.49301534053;198381.19735572184;199384.3433780674;272.5244478011964;1984328.844831894;735793.1245767318;134094.1959119004;845909.8230038199;0;28;27;19;29;34;15;2;71;70;700689055870.3652;268190954914.89172;594123909035.2593;56725.43660312082;16591.072058442514;-0.0;0.0;2881404.1340030874;496175.7807146387;0.0;728863.5869854065;4.01256513645251;0.3598373333294557
