;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3241;2019-08-10 23:01:45.122;617;618;204;204;189;39;145;23;-23;33;753;238;-25;17;221;173;257;560;187;196;145;-86;617;351;355;138;355;301;618;-2.0;-1.0;1359.0;265.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;22473.607421875;11967.875;3087.46630859375;2989.17553710938;625.0;324379;430.0;0.0;Calculated values ==>;1565470905.122;334.86;334.96000000000004;293.56;293.56;292.06;277.06;273.4187578820637;287.66;275.46000000000004;270.86;276.46000000000004;348.46000000000004;296.96000000000004;270.66;274.86;295.26000000000005;290.46000000000004;298.86;329.16;292.76000000000005;287.66;316.16;335.66;264.56;242.14157278889297;267.7187500070086;273.4187578820637;291.86;6170000.0;3510000.0;3550000.0;1380000.0;3550000.0;3010000.0;6180000.0;0.0;0.0;0.2265;0.04416666666666667;0.0;0.0;0.0;11967.875;3087.46630859375;2989.17553710938;22473.607421875;483973.2867381278;484004.6712469229;254922.70487399696;254922.70487399696;249362.72681211535;430735.4089219946;452774.1632197742;438558.24221835117;472262.261994151;529109.564726059;472873.94095227536;438249.86041294545;444501.2531899496;463183.32317938417;457361.0682173694;412376.9533776292;475489.85933425446;459848.5200899102;452774.1632197742;180635.0508419939;262170.3306944222;460446.3247853222;198728.69824309042;199384.3433780674;272.6583345184451;1984702.5449132742;735994.3912271224;134143.97826867123;845961.4093909456;0;28;27;19;29;34;15;2;71;70;700902355870.3652;268273754914.89172;594304509035.2593;54321.39171039656;11559.195172281903;-0.0;0.0;2882329.5242390335;496410.36627489474;0.0;728863.5869854065;3.651003096731091;0.31004108713824874
3242;2019-08-10 23:02:45.113;617;618;202;202;188;38;148;23;-22;32;754;238;-24;18;221;173;257;563;186;197;148;-86;615;349;354;138;354;302;616;-2.0;0.0;1488.0;256.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;22370.5234375;11914.0029296875;3068.98583984375;3007.41967773438;624.0;324380;427.0;0.0;Calculated values ==>;1565470965.113;334.86;334.96000000000004;293.36;293.36;291.96000000000004;276.96000000000004;273.20264511476705;287.96000000000004;275.46000000000004;270.96000000000004;276.36;348.56000000000006;296.96000000000004;270.76000000000005;274.96000000000004;295.26000000000005;290.46000000000004;298.86;329.46000000000004;292.86;287.96000000000004;315.86;335.56;264.56;242.14157278889297;267.8393353686513;273.20264511476705;291.76000000000005;6150000.0;3490000.0;3540000.0;1380000.0;3540000.0;3020000.0;6160000.0;0.0;0.0;0.24800000000000003;0.042666666666666665;0.0;0.0;0.0;11914.0029296875;3068.98583984375;3007.41967773438;22370.5234375;484196.5870682891;484227.8434256093;254252.3094636433;254252.3094636433;249091.75226477874;430862.6128555636;453374.9750990159;438488.69466843555;472164.23178385233;529137.3455859039;472741.9036590147;438179.53515710204;444445.26436519914;463332.75784822745;457685.4389576908;413167.0198669612;476186.1968314873;460139.7197406941;453374.9750990159;179381.48055642567;261751.83340796042;460446.3247853222;198408.47044702256;199384.3433780674;272.5229297816483;1985076.1899482135;736193.3770239803;134193.94239966516;846012.7054632303;0;28;27;19;29;34;15;2;71;70;701115023965.1421;268356542494.80487;594485381900.0695;59539.89560691043;11180.281785100784;-0.0;0.0;2883278.2259724066;496599.8334916613;0.0;728863.5869854065;3.9309934290435753;0.32596955639927483
3243;2019-08-10 23:03:45.113;615;617;202;202;187;37;151;22;-21;31;755;239;-24;19;222;173;257;564;186;199;151;-87;614;349;353;138;353;303;615;-3.0;-1.0;1454.0;211.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;22146.333984375;11869.9375;3063.51733398438;3018.99560546875;622.0;324381;425.0;0.0;Calculated values ==>;1565471025.113;334.66;334.86;293.36;293.36;291.86;276.86;273.20264511476705;288.26000000000005;275.36;271.06;276.26000000000005;348.66;297.06;270.76000000000005;275.06;295.36;290.46000000000004;298.86;329.56;293.06;288.26000000000005;315.66;335.36;264.46000000000004;242.14157278889297;267.9596281332873;273.20264511476705;291.76000000000005;6140000.0;3490000.0;3529999.9999999995;1380000.0;3529999.9999999995;3030000.0;6150000.0;0.0;0.0;0.24233333333333332;0.035166666666666666;0.0;0.0;0.0;11869.9375;3063.51733398438;3018.99560546875;22146.333984375;484022.72400185827;484196.5870682891;254304.02239399476;254304.02239399476;248779.95609617833;430862.6128555636;453971.4261804918;438419.19255376846;472066.18378088326;529165.2014758766;472728.16887992056;437953.82195464283;444389.3534062185;463613.17710080923;457685.4389576908;413555.4997765368;476457.8964408337;460563.8850680069;453971.4261804918;178545.77502346144;260914.8530628454;460345.49301534053;198643.20541423265;199384.3433780674;272.616107488569;1985447.1637600625;736391.576527561;134244.16252702518;846063.8096563455;0;28;27;19;29;34;15;2;71;70;701327123965.1421;268439342494.80487;594666881900.0695;58105.71421681417;9203.197113972294;-0.0;0.0;2884258.606054271;496769.69581582025;0.0;728863.5869854065;3.7492882410562345;0.3034085013932669
3244;2019-08-10 23:04:45.144;612;615;203;202;187;37;154;20;-16;30;756;239;-19;19;222;174;257;565;186;200;154;-87;613;348;352;137;352;303;614;-3.0;0.0;1311.0;301.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;22162.9609375;11882.6962890625;3098.9375;3018.98364257812;619.0;324382;424.0;0.0;Calculated values ==>;1565471085.144;334.36;334.66;293.46000000000004;293.36;291.86;276.86;273.0942459734351;288.56;275.16;271.56;276.16;348.76;297.06;271.26000000000005;275.06;295.36;290.56;298.86;329.66;293.16;288.56;315.56;335.06;264.46000000000004;241.92719264551067;267.9596281332873;273.0942459734351;291.76000000000005;6130000.0;3479999.9999999995;3520000.0000000005;1370000.0;3520000.0000000005;3030000.0;6140000.0;0.0;0.0;0.2185;0.050166666666666665;0.0;0.0;0.0;11882.6962890625;3098.9375;3018.98364257812;22162.9609375;483706.0937261669;484022.72400185827;254744.75339952746;254356.00516563846;248820.97229745946;430925.7729439634;454563.63400504214;439188.78863478545;472100.0868749512;529269.6464291925;472728.16887992056;438727.9205961053;444389.3534062185;463761.73777380685;457982.87884967105;413939.78397238447;476728.877433636;460852.5178084268;454563.63400504214;178127.92459426197;259659.41789560125;460498.16819993296;197697.5819128829;199384.3433780674;272.2359058788135;1985816.5986613876;736589.6174112072;134294.50501772916;846115.1899795379;0;28;27;19;29;34;15;2;71;70;701538733240.6262;268521885119.9937;594848775830.4856;52765.82866873571;13183.82941206701;-0.0;0.0;2885183.0129440194;496956.35075921734;0.0;728863.5869854065;3.6637442205109907;0.31814281541603856
3245;2019-08-10 23:05:48.114;610;613;203;203;188;36;156;20;-20;29;756;240;-20;20;223;174;257;566;186;202;156;-86;612;347;352;138;352;302;613;129.0;-1.0;1282.0;378.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;1;0;0;21963.7578125;11732.99609375;3065.97045898438;3000.27807617188;618.0;324383;422.0;0.0;Calculated values ==>;1565471148.114;334.16;334.46000000000004;293.46000000000004;293.46000000000004;291.96000000000004;276.76000000000005;272.9856168485579;288.76000000000005;275.16;271.16;276.06;348.76;297.16;271.16;275.16;295.46000000000004;290.56;298.86;329.76000000000005;293.36;288.76000000000005;315.36;334.96000000000004;264.56;242.14157278889297;267.8393353686513;272.9856168485579;291.76000000000005;6120000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3020000.0;6130000.0;0.021500000000000002;0.0;0.21366666666666667;0.063;0.0;0.021500000000000002;0.0;11732.99609375;3065.97045898438;3000.27807617188;21963.7578125;483532.4399718536;483848.99223752203;254797.93758659184;254797.93758659184;249216.60311412363;430988.63858405815;454843.65025127376;438796.6538614502;471870.034071972;529346.1196232733;472978.49309529504;438796.6538614502;444733.05781294516;463892.64845557977;458143.7762151463;414319.99460369884;476999.14592251315;461119.3891967811;454843.65025127376;177292.22831007556;259240.94887492666;460446.3247853222;197185.32427195454;197185.32427195454;272.02733375583455;1986202.5235892972;736796.1563209323;134347.14847753497;846169.107237087;0;28;27;19;29;34;15;2;71;70;701760387640.7269;268608468870.03305;595039260080.5721;51624.28742228891;16585.443032342162;-0.0;5539.654008555364;2886095.9915014138;497216.70785458904;0.0;728912.0358761116;4.14339967795129;0.3405859588134042
3246;2019-08-10 23:06:45.105;610;613;203;203;188;36;159;19;-24;28;756;239;-25;21;223;174;257;566;186;203;159;-85;612;346;351;138;351;302;613;456.0;-1.0;1199.0;327.0;0.0;0;100;94;1;0;0;1;0;0;0;1;0;1;0;0;21800.708984375;11563.396484375;3103.01245117188;2995.56884765625;616.0;324384;421.0;0.0;Calculated values ==>;1565471205.105;334.16;334.46000000000004;293.46000000000004;293.46000000000004;291.96000000000004;276.76000000000005;272.8767566201714;289.06;275.06;270.76000000000005;275.96000000000004;348.76;297.06;270.66;275.26000000000005;295.46000000000004;290.56;298.86;329.76000000000005;293.46000000000004;289.06;315.26000000000005;334.76000000000005;264.66;242.14157278889297;267.8393353686513;272.8767566201714;291.76000000000005;6120000.0;3460000.0;3510000.0;1380000.0;3510000.0;3020000.0;6130000.0;0.076;0.0;0.19983333333333334;0.0545;0.0;0.076;0.0;11563.396484375;3103.01245117188;2995.56884765625;21800.708984375;483532.4399718536;483848.99223752203;254797.93758659184;254797.93758659184;249216.60311412363;431051.2098666511;455430.03789196967;438179.53515710204;471771.9322026706;529346.1196232733;472860.2294888238;438024.4983934438;444876.6353584544;464040.6454654783;458304.29390047217;414319.99460369884;476999.14592251315;461406.14710451994;455430.03789196967;176874.38241465177;258404.02479325983;460547.1261251337;197481.93051568334;197481.93051568334;272.1418022661388;1986548.9375788064;736980.5569748147;134394.6081041542;846217.9373071765;0;28;27;19;29;34;15;2;71;70;701960711005.5057;268687116449.9462;595211372900.3821;48099.4046608435;14337.053160715044;-0.0;19604.05616059776;2886885.3460749183;497461.4722960602;0.0;729111.0588184266;4.645035510132866;0.28938011609804365
3247;2019-08-10 23:07:45.095;610;612;204;203;188;35;161;18;-25;28;755;239;-26;20;224;175;257;566;186;204;161;-84;612;345;350;138;350;302;612;66.0;-1.0;1177.0;301.0;0.0;0;100;92;1;0;0;1;0;0;0;1;0;1;0;0;21613.412109375;11418.662109375;3057.39868164062;3000.4951171875;613.0;324385;421.0;0.0;Calculated values ==>;1565471265.095;334.16;334.36;293.56;293.46000000000004;291.96000000000004;276.66;272.7676641592781;289.26000000000005;274.96000000000004;270.66;275.96000000000004;348.66;297.06;270.56;275.16;295.56;290.66;298.86;329.76000000000005;293.56;289.26000000000005;315.26000000000005;334.46000000000004;264.76000000000005;242.14157278889297;267.8393353686513;272.7676641592781;291.76000000000005;6120000.0;3450000.0;3500000.0;1380000.0;3500000.0;3020000.0;6120000.0;0.011000000000000001;0.0;0.19616666666666666;0.050166666666666665;0.0;0.011000000000000001;0.0;11418.662109375;3057.39868164062;3000.4951171875;21613.412109375;483532.4399718536;483818.2297277659;255244.9625149157;254851.40807744756;249258.5704148213;431113.4868728058;455874.1840987435;438024.4983934438;471771.9322026706;529241.7372316079;472860.2294888238;437869.15320432716;444733.05781294516;464318.62166137894;458599.17868273624;414319.99460369884;477120.120268325;461691.87941572437;455874.1840987435;176874.38241465177;257148.6733736563;460647.8971741376;196899.73161869353;196899.73161869353;271.90511998749133;1986910.6616239215;737172.0422102673;134444.56697600256;846269.2655104982;0;28;27;19;29;34;15;2;71;70;702170975955.5392;268769902649.95935;595392542700.4109;47300.641748980175;13231.366305364778;-0.0;2848.7189772805496;2887680.213961729;497691.1708355092;0.0;729298.1340935287;3.62661426911214;0.30279031181007254
3248;2019-08-10 23:08:45.116;610;612;203;203;188;35;163;17;-25;27;754;239;-26;21;224;175;257;567;186;206;163;-83;612;344;349;138;349;302;613;134.0;-1.0;1214.0;176.0;0.0;0;100;89;1;0;0;1;0;0;0;1;0;1;1;0;21496.072265625;11188.1591796875;3053.111328125;2994.970703125;610.0;324386;421.0;0.0;Calculated values ==>;1565471325.116;334.16;334.36;293.46000000000004;293.46000000000004;291.96000000000004;276.66;272.6583383277491;289.46000000000004;274.86;270.66;275.86;348.56000000000006;297.06;270.56;275.26000000000005;295.56;290.66;298.86;329.86;293.76000000000005;289.46000000000004;315.26000000000005;334.16;264.86;242.14157278889297;267.8393353686513;272.6583383277491;291.76000000000005;6120000.0;3440000.0;3490000.0;1380000.0;3490000.0;3020000.0;6130000.0;0.022333333333333334;0.0;0.20233333333333334;0.029333333333333333;0.0;0.022333333333333334;0.0;11188.1591796875;3053.111328125;2994.970703125;21496.072265625;483532.4399718536;483706.0937261669;254797.93758659184;254797.93758659184;249216.60311412363;431175.4696738307;456315.9007471617;438024.4983934438;471673.81221397576;529137.3455859039;472860.2294888238;437869.15320432716;444876.6353584544;464465.76818942785;458758.63130759384;414319.99460369884;477147.94338333653;462108.63169200567;456315.9007471617;176874.38241465177;255893.36323571714;460748.638071022;197540.81670512763;197540.81670512763;272.15721281927154;1987270.0330624944;737360.4983239508;134494.5466778709;846320.2042494894;0;28;27;19;29;34;15;2;71;70;702380749350.2192;268852731629.833;595573806120.1344;48657.86492826931;7720.762760066235;-0.0;5779.310210272095;2888480.148061797;497865.83302116446;0.0;729370.0595017337;3.606235091393618;0.25648062285281137
3249;2019-08-10 23:09:45.106;609;612;203;203;188;35;164;17;-24;26;753;239;-27;20;225;175;257;566;185;206;164;-82;610;344;349;138;348;302;611;173.0;-1.0;1340.0;130.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;1;0;0;21259.185546875;11022.021484375;3027.17358398438;2997.39697265625;607.0;324387;422.0;0.0;Calculated values ==>;1565471385.106;334.06;334.36;293.46000000000004;293.46000000000004;291.96000000000004;276.66;272.6583383277491;289.56;274.86;270.76000000000005;275.76000000000005;348.46000000000004;297.06;270.46000000000004;275.16;295.66;290.66;298.86;329.76000000000005;293.76000000000005;289.56;315.36;333.86;264.96000000000004;242.14157278889297;267.8393353686513;272.6583383277491;291.66;6100000.0;3440000.0;3490000.0;1380000.0;3479999.9999999995;3020000.0;6110000.0;0.028833333333333332;0.0;0.22333333333333333;0.021666666666666667;0.0;0.028833333333333332;0.0;11022.021484375;3027.17358398438;2997.39697265625;21259.185546875;483614.36377465195;483930.25360377546;254905.1682890832;254905.1682890832;249300.71549978477;431175.4696738307;456453.517005182;438179.53515710204;471575.67402331997;529032.944651942;472860.2294888238;437713.4967235476;444733.05781294516;464742.27432137955;458758.63130759384;415068.65561616264;477240.953353024;462108.63169200567;456453.517005182;177292.22831007556;254638.09398592086;460849.3489538047;197953.81164021263;197953.81164021263;272.32166196810346;1987626.2674953525;737545.5523153743;134544.47475244413;846370.8648455915;0;28;27;19;29;34;15;2;71;70;702590114450.2526;268935517829.84616;595754975920.1632;53650.41158543863;5696.069975127828;-0.0;7453.408171356617;2889332.5749380514;497977.6213261523;0.0;729480.3137761559;3.9186653596916345;0.25622526629902337
3250;2019-08-10 23:10:45.107;609;612;204;204;187;34;167;16;-19;25;752;239;-22;22;225;174;257;567;186;208;166;-82;612;343;347;139;347;303;613;312.0;-1.0;1194.0;294.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;1;0;0;21313.625;11069.912109375;3062.35498046875;2993.54028320312;604.0;324388;427.0;0.0;Calculated values ==>;1565471445.107;334.06;334.36;293.56;293.56;291.86;276.56;272.5487779782249;289.86;274.76000000000005;271.26000000000005;275.66;348.36;297.06;270.96000000000004;275.36;295.66;290.56;298.86;329.86;293.96000000000004;289.76000000000005;315.86;333.56;264.96000000000004;242.35481222062532;267.9596281332873;272.5487779782249;291.76000000000005;6120000.0;3429999.9999999995;3470000.0000000005;1390000.0;3470000.0000000005;3030000.0;6130000.0;0.052000000000000005;0.0;0.19899999999999998;0.049;0.0;0.052000000000000005;0.0;11069.912109375;3062.35498046875;2993.54028320312;21313.625;483389.3722018755;483706.0937261669;255190.5218873052;255190.5218873052;248862.1582480578;431237.1583312671;457192.23189894925;438727.9205961053;471344.5575217925;528851.8103742785;472728.16887992056;438264.37560948916;444821.6150417089;464888.5841036876;458783.5940907621;414319.99460369884;477147.94338333653;462674.2883808447;457055.72942991543;179381.48055642567;253382.8652305231;460697.3650072661;196797.33319763065;196797.33319763065;271.856202061892;1987981.046830448;737729.6548308221;134594.400061789;846421.6117628701;0;28;27;19;29;34;15;2;71;70;702798917930.8301;269018619215.076;595936478945.6652;48144.18689229645;12931.101558672139;-0.0;13533.43660407881;2890180.877399184;498132.8503431371;0.0;729655.2070646078;4.3565084804392304;0.29410021958883187
3251;2019-08-10 23:11:45.117;609;612;204;204;188;33;168;15;-12;24;751;239;-15;24;226;174;257;569;186;209;168;-81;613;342;347;138;347;303;614;94.0;-1.0;1215.0;368.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;1;0;0;21327.255859375;11087.4765625;3088.568359375;3016.51318359375;595.0;324389;445.0;0.0;Calculated values ==>;1565471505.117;334.06;334.36;293.56;293.56;291.96000000000004;276.46000000000004;272.43898195401505;289.96000000000004;274.66;271.96000000000004;275.56;348.26;297.06;271.66;275.56;295.76000000000005;290.56;298.86;330.06;294.06;289.96000000000004;317.66;332.66;265.06;242.14157278889297;267.9596281332873;272.43898195401505;291.76000000000005;6130000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;3030000.0;6140000.0;0.015666666666666666;0.0;0.2025;0.06133333333333334;0.0;0.015666666666666666;0.0;11087.4765625;3088.568359375;3016.51318359375;21327.255859375;483276.7059158722;483593.8453405987;255136.3783379336;255136.3783379336;249174.8120210901;431298.55289687274;457328.590778018;439799.2375881988;471379.3427040597;528747.3278113285;472728.16887992056;439341.82880185475;445108.7251088686;465017.8748037154;458942.61813365493;413939.78397238447;477324.6233699278;462805.42217112274;457328.590778018;186903.13564328075;249617.41799618208;460950.02995983476;195981.31067969484;195981.31067969484;271.5249252774985;1988336.4467276654;737914.3305105427;134644.4921879675;846472.8780003097;0;28;27;19;29;34;15;2;71;70;703007152630.797;269101733065.06277;596118309245.6362;49373.13019897205;16251.414782515249;-0.0;4094.4407215403958;2890993.657148867;498376.0785105477;0.0;729802.1305254608;4.055183950831081;0.34261856225416554
3252;2019-08-10 23:12:45.118;610;612;203;203;187;32;170;15;-5;24;750;239;-8;28;226;174;257;570;186;210;170;-81;613;341;346;139;346;304;614;-3.0;0.0;1248.0;380.0;0.0;0;100;88;1;0;0;1;0;0;0;1;0;1;0;0;21411.2109375;11125.115234375;3097.60961914062;3014.35400390625;588.0;324390;481.0;0.0;Calculated values ==>;1565471565.118;334.16;334.36;293.46000000000004;293.46000000000004;291.86;276.36;272.3289490889957;290.16;274.66;272.66;275.56;348.16;297.06;272.36;275.96000000000004;295.76000000000005;290.56;298.86;330.16;294.16;290.16;321.26000000000005;331.96000000000004;265.06;242.35481222062532;268.0796299477929;272.3289490889957;291.76000000000005;6130000.0;3410000.0;3460000.0;1390000.0;3460000.0;3040000.0;6140000.0;0.0;0.0;0.20800000000000002;0.06333333333333332;0.0;0.0;0.0;11125.115234375;3097.60961914062;3014.35400390625;21411.2109375;483419.9510966909;483593.8453405987;254744.75339952746;254744.75339952746;248820.97229745946;431359.6534126046;457762.68495711056;440642.64510116994;471246.2272376559;528565.9442730256;472595.8932732164;440189.142420014;445484.3388220789;465163.6445874296;459101.274899883;413939.78397238447;477473.2022753978;463086.39889513375;457762.68495711056;201948.4348523538;246688.97952812296;460798.24970661505;195564.4137535227;195981.31067969484;271.35329070615643;1988692.6065531073;738099.4385270419;134694.75025208973;846524.4303425931;0;28;27;19;29;34;15;2;71;70;703215056095.5459;269184834449.9624;596300412280.4163;50976.27212031063;16798.142943695846;-0.0;0.0;2891829.916104601;498651.4960814831;0.0;729836.251433438;3.931896792061403;0.35906684211754547
3253;2019-08-10 23:13:45.128;610;612;203;203;187;32;171;14;-9;23;749;239;-9;30;227;174;257;570;185;211;171;-80;612;340;345;139;345;304;613;162.0;-1.0;1108.0;281.0;0.0;0;100;88;1;0;0;1;0;0;0;1;0;1;0;0;21376.73828125;11141.0556640625;3101.01318359375;3009.41015625;583.0;324391;522.0;0.0;Calculated values ==>;1565471625.128;334.16;334.36;293.46000000000004;293.46000000000004;291.86;276.36;272.21867820750657;290.26000000000005;274.56;272.26000000000005;275.46000000000004;348.06000000000006;297.06;272.26000000000005;276.16;295.86;290.56;298.86;330.16;294.26000000000005;290.26000000000005;325.36;331.46000000000004;265.16;242.35481222062532;268.0796299477929;272.21867820750657;291.66;6120000.0;3400000.0;3450000.0;1390000.0;3450000.0;3040000.0;6130000.0;0.027000000000000003;0.0;0.18466666666666667;0.04683333333333333;0.0;0.027000000000000003;0.0;11141.0556640625;3101.01318359375;3009.41015625;21376.73828125;483532.4399718536;483706.0937261669;254797.93758659184;254797.93758659184;248862.1582480578;431420.45991060114;458059.3903562432;440037.4285321836;471147.87813747115;528461.3794440429;472595.8932732164;440037.4285321836;445769.9504256632;465437.81466994097;459259.5667902086;414319.99460369884;477593.4813287627;463366.4166169525;458059.3903562432;219087.46209138638;244597.3647265701;460899.1040995481;195879.2182306446;195879.2182306446;271.47613675290813;1989049.2322242474;738285.0208764034;134744.95665308883;846576.094141806;0;28;27;19;29;34;15;2;71;70;703422390645.513;269268248349.94916;596482842680.3872;45087.8828356842;12411.764654860312;-0.0;7078.864647391163;2892630.5841515446;498894.95254741516;0.0;729895.2518039134;3.743360909711751;0.28288207162099266
3254;2019-08-10 23:14:45.129;611;612;203;203;187;32;173;13;-23;22;749;239;-23;30;227;174;257;570;185;212;173;-80;612;340;345;138;345;303;613;-2.0;-1.0;1330.0;218.0;0.0;0;100;88;1;0;0;1;0;0;0;1;0;1;0;0;21350.404296875;11127.4130859375;3119.50048828125;3008.56176757812;577.0;324392;555.0;0.0;Calculated values ==>;1565471685.129;334.26000000000005;334.36;293.46000000000004;293.46000000000004;291.86;276.36;272.21867820750657;290.46000000000004;274.46000000000004;270.86;275.36;348.06000000000006;297.06;270.86;276.16;295.86;290.56;298.86;330.16;294.36;290.46000000000004;328.66;330.86;265.16;242.14157278889297;267.9596281332873;272.21867820750657;291.66;6120000.0;3400000.0;3450000.0;1380000.0;3450000.0;3030000.0;6130000.0;0.0;0.0;0.22166666666666668;0.036333333333333336;0.0;0.0;0.0;11127.4130859375;3119.50048828125;3008.56176757812;21350.404296875;483675.3923041239;483706.0937261669;254797.93758659184;254797.93758659184;248862.1582480578;431420.45991060114;458329.55550041207;438109.25301780854;471182.93757713656;528538.3341833716;472728.16887992056;438109.25301780854;445965.0840659671;465437.81466994097;459259.5667902086;414319.99460369884;477593.4813287627;463496.67692964146;458329.55550041207;232886.18681767926;242087.5637286956;461050.68122579856;196309.12986063675;195879.2182306446;271.64876885114785;1989405.297679627;738470.5945419389;134795.1072548896;846627.932619636;0;28;27;19;29;34;15;2;71;70;703629394095.263;269351349734.8488;596664945715.1672;53599.02729983975;9618.943032934212;-0.0;0.0;2893452.9887748626;499078.54483774555;0.0;729954.243325746;3.6636469920735815;0.30040625494280637
3255;2019-08-10 23:15:45.119;611;612;203;203;187;31;174;13;-23;21;748;238;-24;26;228;174;257;571;187;213;174;-80;608;341;345;139;345;303;608;142.0;0.0;1516.0;306.0;0.0;0;100;88;1;0;0;1;0;0;0;1;0;1;1;0;21160.482421875;11022.3359375;3022.69604492188;3007.79028320312;570.0;324393;575.0;0.0;Calculated values ==>;1565471745.119;334.26000000000005;334.36;293.46000000000004;293.46000000000004;291.86;276.26000000000005;272.3289490889957;290.56;274.46000000000004;270.86;275.26000000000005;347.96000000000004;296.96000000000004;270.76000000000005;275.76000000000005;295.96000000000004;290.56;298.86;330.26000000000005;294.46000000000004;290.56;330.66;330.16;265.16;242.35481222062532;267.9596281332873;272.3289490889957;291.86;6080000.0;3410000.0;3450000.0;1390000.0;3450000.0;3030000.0;6080000.0;0.023666666666666666;0.0;0.25266666666666665;0.051000000000000004;0.0;0.023666666666666666;0.0;11022.3359375;3022.69604492188;3007.79028320312;21160.482421875;484123.5167095066;484265.65504999855;255068.22244878332;255068.22244878332;249070.6869886876;431359.6534126046;458464.43444099964;438109.25301780854;470951.1231468757;528433.8230485279;472609.65142417647;437953.82195464283;445394.99845677166;465566.397539545;459101.274899883;415802.3522874833;478340.0090954192;463626.8282235099;458464.43444099964;241250.99604349316;239159.6471344744;460899.1040995481;196436.9812604775;196436.9812604775;271.7039581970914;1989759.496026108;738655.1450202898;134845.2351659429;846679.1090599255;0;28;27;19;29;34;15;2;71;70;703836359595.2959;269434435884.862;596846715415.1962;61062.52733068564;13487.5682647926;-0.0;6201.316391939024;2894408.3424781095;499271.06700621377;0.0;730005.9123494143;4.7353693558511765;0.3646169788211558
3256;2019-08-10 23:16:45.120;610;611;202;202;187;33;168;13;-22;21;747;238;-26;24;228;175;257;566;187;211;167;-79;606;343;347;138;347;302;607;-1.0;-1.0;854.0;323.0;0.0;0;100;81;1;0;0;1;0;0;0;1;0;1;0;0;20636.37890625;10513.4111328125;3033.33544921875;2994.7431640625;561.0;324394;587.0;0.0;Calculated values ==>;1565471805.12;334.16;334.26000000000005;293.36;293.36;291.86;276.46000000000004;272.5487779782249;289.96000000000004;274.46000000000004;270.96000000000004;275.26000000000005;347.86;296.96000000000004;270.56;275.56;295.96000000000004;290.66;298.86;329.76000000000005;294.26000000000005;289.86;331.86;329.26000000000005;265.26000000000005;242.14157278889297;267.8393353686513;272.5487779782249;291.86;6060000.0;3429999.9999999995;3470000.0000000005;1380000.0;3470000.0000000005;3020000.0;6070000.0;0.0;0.0;0.1423333333333333;0.05383333333333333;0.0;0.0;0.0;10513.4111328125;3033.33544921875;2994.7431640625;20636.37890625;484205.0050045085;484235.2680904603;254727.70851208482;254727.70851208482;249112.92339285027;431237.1583312671;457328.590778018;438488.69466843555;471084.70712553355;528406.342065764;472741.9036590147;437869.15320432716;445306.1102701376;465276.14660431683;458917.7139340362;416521.87875371304;477722.8809278078;463067.35107743245;457192.23189894925;246270.64818160105;235395.46725036926;461151.30288772174;195810.38520342592;196436.9812604775;271.4600246121023;1990107.8090085413;738834.6125700682;134895.25711162822;846729.5768300979;0;28;27;19;29;34;15;2;71;70;704043963055.0452;269517537269.76163;597028218439.9769;34541.212713853034;14284.186068671257;-0.0;0.0;2895205.053589149;499502.5021492345;0.0;730057.5908472453;2.9516929570418133;0.2830072274919764
3257;2019-08-10 23:17:45.110;609;609;204;204;186;32;168;11;-13;21;745;239;-18;25;229;173;257;564;187;212;168;-79;613;339;344;139;344;301;614;144.0;-1.0;859.0;303.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;1;0;0;20692.05078125;10586.064453125;3131.54418945312;2983.76708984375;549.0;324395;592.0;0.0;Calculated values ==>;1565471865.11;334.06;334.06;293.56;293.56;291.76000000000005;276.36;272.10816812424576;289.96000000000004;274.26000000000005;271.86;275.26000000000005;347.66;297.06;271.36;275.66;296.06;290.46000000000004;298.86;329.56;294.36;289.96000000000004;332.36;328.06;265.26000000000005;242.35481222062532;267.7187500070086;272.10816812424576;291.86;6130000.0;3390000.0;3440000.0;1390000.0;3440000.0;3010000.0;6140000.0;0.024;0.0;0.14316666666666666;0.050499999999999996;0.0;0.024;0.0;10586.064453125;3131.54418945312;2983.76708984375;20692.05078125;483276.7059158722;483163.9256098618;255136.3783379336;255136.3783379336;248469.02914224693;431480.97241316177;457814.78971540614;440082.7283948907;470951.1231468757;528274.5234267008;472992.07607937104;439324.04009634076;445645.04530121887;465839.3387356851;459284.47367194766;413939.78397238447;476579.5797183365;463645.4860267941;457814.78971540614;248362.34728340767;230377.04089860234;460999.92832466104;195159.85173564023;195159.85173564023;271.18254247885363;1990452.1551887284;739010.4122284851;134945.06972693224;846780.9422647622;0;28;27;19;29;34;15;2;71;70;704251228505.0781;269600623419.77484;597209088290.0057;35064.79184171603;13424.923867745549;-0.0;6303.718511514383;2895785.0069521978;499733.3729138665;0.0;730110.113079685;3.280773697858144;0.2649079777366732
3258;2019-08-10 23:18:45.131;610;609;204;205;188;31;171;9;0;20;743;239;-6;28;229;171;257;566;187;213;171;-79;612;338;343;140;343;300;613;163.0;-1.0;762.0;394.0;0.0;0;100;73;1;0;0;1;0;0;0;1;0;1;0;0;20331.6640625;10097.36328125;3128.93823242188;2971.0888671875;531.0;324396;594.0;0.0;Calculated values ==>;1565471925.131;334.16;334.06;293.56;293.66;291.96000000000004;276.26000000000005;271.99741764416325;290.26000000000005;274.06;273.16;275.16;347.46000000000004;297.06;272.56;275.96000000000004;296.06;290.26000000000005;298.86;329.76000000000005;294.46000000000004;290.26000000000005;332.56;326.26000000000005;265.26000000000005;242.56692532238324;267.5978703862781;271.99741764416325;291.86;6120000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;3000000.0;6130000.0;0.027166666666666665;0.0;0.127;0.06566666666666666;0.0;0.027166666666666665;0.0;10097.36328125;3128.93823242188;2971.0888671875;20331.6640625;483532.4399718536;483276.7059158722;255190.5218873052;255586.1038168688;249216.60311412363;431541.1909327263;458380.44106215466;442232.80960689666;470718.74820856744;528142.8785658664;473123.70962371625;441345.6675628473;446264.66230711376;465983.5213068541;459176.52728579496;414319.99460369884;476999.14592251315;463923.61762232496;458380.44106215466;249199.05678690012;222850.3779558165;460848.2262115993;194252.3914412292;194252.3914412292;270.81171300361734;1990794.1391324315;739182.8344533577;134994.71089502552;846833.1312114793;0;28;27;19;29;34;15;2;71;70;704457400640.5826;269684352714.9797;597389451395.447;31493.513107039766;17506.459816587638;-0.0;7175.478681368474;2896339.8536231844;499991.22466173593;0.0;730222.4790375591;3.4681791501042647;0.2975822101554115
3259;2019-08-10 23:19:45.081;613;610;202;202;187;30;173;10;7;19;739;239;3;37;230;171;257;568;187;214;173;-79;612;336;341;139;341;300;614;166.0;-1.0;749.0;322.0;0.0;0;100;68;1;0;0;1;0;0;0;1;0;1;0;0;20047.625;9774.6259765625;3095.81762695312;2968.07446289062;514.0;324397;594.0;0.0;Calculated values ==>;1565471985.081;334.46000000000004;334.16;293.36;293.36;291.86;276.16;271.77519066394296;290.46000000000004;274.16;273.86;275.06;347.06000000000006;297.06;273.46000000000004;276.86;296.16;290.26000000000005;298.86;329.96000000000004;294.56;290.46000000000004;332.56;324.56;265.26000000000005;242.35481222062532;267.5978703862781;271.77519066394296;291.86;6120000.0;3360000.0;3410000.0;1390000.0;3410000.0;3000000.0;6140000.0;0.027666666666666666;0.0;0.12483333333333334;0.05366666666666667;0.0;0.027666666666666666;0.0;9774.6259765625;3095.81762695312;2968.07446289062;20047.625;483960.9527683458;483307.34875054215;254356.00516563846;254356.00516563846;248820.97229745946;431660.74602318485;458967.64206615655;443256.9062126748;470754.2918620804;527725.3091712017;473123.70962371625;442673.11146970803;447526.6763927691;466398.468690966;459492.39692411624;414319.99460369884;477175.9021581055;464348.21314709936;458967.64206615655;249199.05678690012;215742.86842915416;460999.92832466104;194125.1689296529;194125.1689296529;270.7527395150833;1991130.35279649;739348.2963640457;135044.16267862573;846884.9609495441;0;28;27;19;29;34;15;2;71;70;704662429640.7457;269767982965.04623;597569301395.5901;31099.9452041639;14322.278754198771;-0.0;7327.308423443267;2896861.0310993986;500256.2431171299;0.0;730343.2348830625;3.330458832110599;0.26980170553178895
3260;2019-08-10 23:20:45.122;618;612;201;201;184;28;175;9;10;18;737;238;7;42;230;170;257;569;186;215;175;-79;610;336;340;139;340;299;611;-3.0;-2.0;837.0;254.0;0.0;0;100;64;1;0;0;1;0;0;0;1;0;1;0;0;19583.30078125;9596.3525390625;3129.56201171875;2982.1552734375;501.0;324398;593.0;0.0;Calculated values ==>;1565472045.122;334.96000000000004;334.36;293.26000000000005;293.26000000000005;291.56;275.96000000000004;271.77519066394296;290.66;274.06;274.16;274.96000000000004;346.86;296.96000000000004;273.86;277.36;296.16;290.16;298.86;330.06;294.66;290.66;332.46000000000004;323.26000000000005;265.26000000000005;242.35481222062532;267.47669482898436;271.77519066394296;291.76000000000005;6100000.0;3360000.0;3400000.0;1390000.0;3400000.0;2990000.0;6110000.0;0.0;0.0;0.13949999999999999;0.042333333333333334;0.0;0.0;0.0;9596.3525390625;3129.56201171875;2982.1552734375;19583.30078125;484894.7290891286;483930.25360377546;254124.92172905273;254124.92172905273;247889.51283136566;431660.74602318485;459392.7659864962;443894.718236925;470655.8473927239;527594.0171690617;473137.3746240615;443460.8629688132;448408.4276909712;466541.59079792694;459359.90455531626;415068.65561616264;477685.6664349268;464623.95048521506;459392.7659864962;248780.69988749037;210308.32490665457;460999.92832466104;194416.26745242003;194125.1689296529;270.8706964490808;1991460.83618683;739509.8314916726;135093.7818095897;846936.8745631826;0;28;27;19;29;34;15;2;71;70;704866869245.369;269851439954.89246;597749124190.2588;34802.243884438445;11285.37497692487;-0.0;0.0;2897410.591283812;500469.786052524;0.0;730404.3375114294;2.934009039755176;0.267118503842699
3261;2019-08-10 23:21:45.122;621;614;200;200;184;27;177;8;11;17;736;238;9;50;230;171;257;569;186;216;177;-79;611;334;339;139;339;300;612;200.0;-1.0;719.0;208.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;1;0;0;19295.958984375;9384.615234375;3130.34814453125;2972.70092773438;492.0;324399;592.0;0.0;Calculated values ==>;1565472105.122;335.26000000000005;334.56;293.16;293.16;291.56;275.86;271.55198750734434;290.86;273.96000000000004;274.26000000000005;274.86;346.76;296.96000000000004;274.06;278.16;296.16;290.26000000000005;298.86;330.06;294.76000000000005;290.86;332.36;322.36;265.26000000000005;242.35481222062532;267.5978703862781;271.55198750734434;291.76000000000005;6110000.0;3340000.0;3390000.0;1390000.0;3390000.0;3000000.0;6120000.0;0.03333333333333333;0.0;0.11983333333333333;0.034666666666666665;0.0;0.03333333333333333;0.0;9384.615234375;3130.34814453125;2972.70092773438;19295.958984375;485209.15323771926;484103.5619479489;253688.03460186906;253688.03460186906;247849.73814447827;431779.12508338504;459815.81035293516;443837.0651105216;470557.3835890923;527412.0313022314;473005.7642832807;443547.43308681657;449323.756237676;466684.4440465707;459806.8294237165;414696.24811621144;477565.45792777074;464898.7860769384;459815.81035293516;248362.34728340767;206546.2383541025;460999.92832466104;194362.49167323514;194362.49167323514;270.8414812680852;1991784.8300182102;739668.0062231178;135143.40561126615;846989.0404811513;0;28;27;19;29;34;15;2;71;70;705070569245.369;269934839954.89246;597928824190.2588;29895.369716901496;9243.43113724943;-0.0;8848.44395599;2897949.7380638234;500640.8594368088;0.0;730478.074544396;3.098417157038036;0.2139021699928795
3262;2019-08-10 23:22:45.113;624;617;201;200;183;26;179;7;12;16;735;238;10;52;231;171;257;571;185;217;178;-78;611;333;337;137;337;301;612;324.0;-1.0;462.0;305.0;0.0;0;100;60;1;0;0;1;0;0;0;1;0;1;0;0;19206.24609375;9343.55859375;3148.86181640625;2999.17456054688;486.0;324400;589.0;0.0;Calculated values ==>;1565472165.113;335.56;334.86;293.26000000000005;293.16;291.46000000000004;275.76000000000005;271.4400167685773;291.06;273.86;274.36;274.76000000000005;346.66;296.96000000000004;274.16;278.36;296.26000000000005;290.26000000000005;298.86;330.26000000000005;294.86;290.96000000000004;332.06;321.76000000000005;265.36;241.92719264551067;267.7187500070086;271.4400167685773;291.66;6110000.0;3329999.9999999995;3370000.0000000005;1370000.0;3370000.0000000005;3010000.0;6120000.0;0.054000000000000006;0.0;0.077;0.05083333333333333;0.0;0.054000000000000006;0.0;9343.55859375;3148.86181640625;2999.17456054688;19206.24609375;485633.4695523659;484530.711490178;254073.02920295083;253688.03460186906;247502.1344821807;431837.87352777255;460392.5434249022;443779.4857613598;470727.4148199725;527229.8644493856;472873.94095227536;443489.2359988558;449414.24132049555;467095.7058389694;459963.5125247147;414696.24811621144;477861.64552902407;465318.2058479198;460260.73255691153;247107.31509690773;204038.30555042345;461402.7434492766;193250.16598335505;193250.16598335505;270.3862529048356;1992105.6335991016;739824.0509279711;135193.1637754386;847041.3593817585;0;28;27;19;29;34;15;2;71;70;705273338825.1562;270017627534.8056;598109097145.0697;19290.757622906367;13631.089354517677;-0.0;14418.570594972054;2898359.5609752326;500831.4518475563;0.0;730671.9372483491;3.0558775685733934;0.20300678251652088
3263;2019-08-10 23:23:45.113;627;619;201;201;184;25;180;8;12;15;736;238;11;57;231;171;257;572;186;218;180;-78;611;332;336;138;336;301;612;142.0;-1.0;214.0;422.0;0.0;0;100;59;1;0;0;1;0;0;0;1;0;1;0;0;19151.7265625;9174.66015625;3171.6171875;3003.36401367188;483.0;324401;586.0;0.0;Calculated values ==>;1565472225.113;335.86;335.06;293.26000000000005;293.26000000000005;291.56;275.66;271.32779825182536;291.16;273.96000000000004;274.36;274.66;346.76;296.96000000000004;274.26000000000005;278.86;296.26000000000005;290.26000000000005;298.86;330.36;294.96000000000004;291.16;331.76000000000005;321.46000000000004;265.36;242.14157278889297;267.7187500070086;271.32779825182536;291.76000000000005;6110000.0;3320000.0000000005;3360000.0;1380000.0;3360000.0;3010000.0;6120000.0;0.023666666666666666;0.0;0.035666666666666666;0.07033333333333333;0.0;0.023666666666666666;0.0;9174.66015625;3171.6171875;3003.36401367188;19151.7265625;486056.8161414802;484814.9179644825;254073.02920295083;254073.02920295083;247849.73814447827;431896.3278553544;460679.33020844165;443779.4857613598;470494.9286190506;527334.374113208;472873.94095227536;443634.4727813241;450098.19270883244;467237.5260318979;460119.84322618606;414696.24811621144;478009.5301937492;465590.7371755886;460679.33020844165;245852.32104278926;202784.37528459195;461251.89508097275;190573.60058396435;190573.60058396435;269.2854968554648;1992425.2833712369;739978.3694175545;135243.18493022374;847094.0300401244;0;28;27;19;29;34;15;2;71;70;705475238825.1562;270100127534.8056;598289697145.0697;9031.009904660437;19037.70671295626;-0.0;6392.502267779297;2898595.575704629;501103.69181478524;0.0;730845.3628555387;2.2450830011564573;0.23034421088456508
3264;2019-08-10 23:24:45.144;629;622;202;202;184;24;182;7;13;14;736;238;12;57;231;171;257;574;186;219;182;-78;611;330;335;138;335;302;613;247.0;-1.0;259.0;420.0;0.0;0;100;57;1;0;0;1;0;0;0;1;0;1;0;0;18958.59375;9083.6953125;3177.46557617188;2998.7734375;481.0;324402;583.0;0.0;Calculated values ==>;1565472285.144;336.06;335.36;293.36;293.36;291.56;275.56;271.1026128081217;291.36;273.86;274.46000000000004;274.56;346.76;296.96000000000004;274.36;278.86;296.26000000000005;290.26000000000005;298.86;330.56;295.06;291.36;331.46000000000004;321.26000000000005;265.36;242.14157278889297;267.8393353686513;271.1026128081217;291.76000000000005;6110000.0;3300000.0;3350000.0;1380000.0;3350000.0;3020000.0;6130000.0;0.04116666666666667;0.0;0.043166666666666666;0.07;0.0;0.04116666666666667;0.0;9083.6953125;3177.46557617188;2998.7734375;18958.59375;486338.5148217586;485129.98834576516;254408.260882213;254408.260882213;247810.1222750622;432012.3539207929;461095.96056695376;443721.9807720978;470396.5654319022;527256.6740192041;472741.9036590147;443576.6592147222;449916.25365142606;467379.0842494181;460431.45638685644;414696.24811621144;478185.5648342898;465862.4006315868;461095.96056695376;244597.3647265701;201948.4348523538;461251.89508097275;190898.84017068488;190898.84017068488;269.41290111117087;1992743.0334606692;740130.6009925061;135293.22858496755;847146.9663996047;0;28;27;19;29;34;15;2;71;70;705676642830.617;270182970314.99512;598470690610.4838;10913.532235960993;18924.71384372015;-0.0;11123.114789646404;2898761.866095182;501420.20876945904;0.0;730991.4017458137;2.6842422774438734;0.23124784274316848
3265;2019-08-10 23:25:45.134;632;624;201;201;184;24;179;8;15;13;737;239;14;60;232;171;257;574;187;219;179;-78;597;334;338;138;338;302;599;-1.0;-1.0;1227.0;475.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;1;0;0;15633.705078125;8800.6201171875;0.0;2996.75903320312;479.0;324403;580.0;0.0;Calculated values ==>;1565472345.134;336.36;335.56;293.26000000000005;293.26000000000005;291.56;275.56;271.55198750734434;291.06;273.96000000000004;274.66;274.46000000000004;346.86;297.06;274.56;279.16;296.36;290.26000000000005;298.86;330.56;295.06;291.06;331.16;321.06;265.36;242.14157278889297;267.8393353686513;271.55198750734434;291.86;5970000.0;3340000.0;3379999.9999999995;1380000.0;3379999.9999999995;3020000.0;5990000.0;0.0;0.0;0.2045;0.07916666666666666;0.0;0.0;0.0;8800.6201171875;0.0;2996.75903320312;15633.705078125;488270.6597402616;486944.87984263344;254769.84493787796;254769.84493787796;248379.70337363755;431779.12508338504;460236.81186590303;444011.9539437932;470298.1829359995;527361.2381881134;472860.2294888238;443867.07844128745;450325.8860683614;467080.12261155026;459806.8294237165;419602.58780480095;479843.84595422;465428.29785348976;460236.81186590303;243342.44575359824;201112.50472608567;461251.89508097275;193601.7540249028;190898.84017068488;270.53290229538237;1993031.2545727566;740279.6121151169;135343.18302843627;847173.4408662637;0;28;27;19;29;34;15;2;71;70;705878509180.649;270265756515.00827;598651860410.5126;51208.88588341308;21188.969500272207;-0.0;0.0;2899279.4666317897;501754.43375059636;0.0;731084.0789203049;6.1367744870086804;0.5884591718815187
3266;2019-08-10 23:26:45.124;628;622;201;202;193;28;165;9;19;13;737;239;19;62;232;172;257;555;186;214;165;-78;603;338;343;140;343;304;605;-1.0;-1.0;742.0;353.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;1;0;0;15633.2783203125;8913.1982421875;0.0;3015.71826171875;477.0;324404;577.0;0.0;Calculated values ==>;1565472405.124;335.96000000000004;335.36;293.26000000000005;293.36;292.46000000000004;275.96000000000004;271.99741764416325;289.66;274.06;275.06;274.46000000000004;346.86;297.06;275.06;279.36;296.36;290.36;298.86;328.66;294.56;289.66;330.86;320.86;265.36;242.56692532238324;268.0796299477929;271.99741764416325;291.76000000000005;6030000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;3040000.0;6050000.0;0.0;0.0;0.12366666666666666;0.05883333333333333;0.0;0.0;0.0;8913.1982421875;0.0;3015.71826171875;15633.2783203125;487068.3944418148;486010.2841675224;254442.11427422718;254836.52542001416;251387.18404653994;431541.1909327263;457570.4939981903;444188.7006036905;470028.2500469368;527205.8380528146;472595.8932732164;444188.7006036905;450236.6707993473;466366.9024602087;459309.4991672728;417576.17457519384;476335.2885982021;464053.1353406656;457570.4939981903;242087.5637286956;200276.58477070546;460949.22368635854;194273.98042588425;190898.84017068488;270.82046628996073;1993291.7693414192;740427.2026656097;135393.278655239;847173.4408662637;0;28;27;19;29;34;15;2;71;70;706082775130.6815;270349142615.0215;598833630110.5415;30906.12039532204;15689.393478491236;-0.0;0.0;2899963.644302268;502061.7022221863;0.0;731084.0789203049;3.9060977464763944;0.3891872423329956
3267;2019-08-10 23:27:45.135;622;619;202;203;198;33;155;9;27;14;737;239;28;65;232;174;257;558;186;211;155;-78;614;343;348;140;348;306;616;-2.0;-1.0;979.0;276.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;1;0;0;16212.201171875;9537.09765625;0.0;3037.88037109375;475.0;324405;575.0;0.0;Calculated values ==>;1565472465.135;335.36;335.06;293.36;293.46000000000004;292.96000000000004;276.46000000000004;272.5487779782249;288.66;274.06;275.86;274.56;346.86;297.06;275.96000000000004;279.66;296.36;290.56;298.86;328.96000000000004;294.26000000000005;288.66;330.66;320.66;265.36;242.56692532238324;268.3187672390254;272.5487779782249;291.76000000000005;6140000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;3060000.0;6160000.0;0.0;0.0;0.16316666666666665;0.046;0.0;0.0;0.0;9537.09765625;0.0;3037.88037109375;16212.201171875;485019.47161524196;484370.5809107233;254252.3094636433;254639.23059723256;252731.2254419433;431237.1583312671;455377.1872358765;444945.90934977244;470126.95240123506;527050.2660827636;472330.6931117105;445090.0235980121;450285.02137613384;465646.92061946914;458783.5940907621;413555.4997765368;475434.5916305712;462917.3566618822;455377.1872358765;241250.99604349316;199440.67485045042;460949.22368635854;196518.0056175218;190898.84017068488;271.7443018927734;1993557.1969896406;740580.9833191718;135443.73455899695;847173.4408662637;0;28;27;19;29;34;15;2;71;70;706290113135.3982;270433158014.90668;599016663660.2914;40535.15295897889;12163.83603116649;-0.0;0.0;2900559.097392463;502293.8550213279;0.0;731084.0789203049;4.190781795049955;0.3760284195993719
3268;2019-08-10 23:28:45.095;620;618;202;203;199;39;138;10;36;16;737;239;35;69;232;176;257;565;186;203;138;-79;617;351;356;140;356;309;619;-1.0;-1.0;1168.0;318.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;1;0;0;17062.93359375;10230.4521484375;0.0;3061.23461914062;473.0;324406;573.0;0.0;Calculated values ==>;1565472525.095;335.16;334.96000000000004;293.36;293.46000000000004;293.06;277.06;273.4187578820637;286.96000000000004;274.16;276.76000000000005;274.76000000000005;346.86;297.06;276.66;280.06;296.36;290.76000000000005;298.86;329.66;293.46000000000004;286.96000000000004;330.46000000000004;320.46000000000004;265.26000000000005;242.56692532238324;268.67533136820026;273.4187578820637;291.76000000000005;6170000.0;3510000.0;3560000.0;1400000.0;3560000.0;3090000.0;6190000.0;0.0;0.0;0.19466666666666665;0.053000000000000005;0.0;0.0;0.0;10230.4521484375;0.0;3061.23461914062;17062.93359375;484402.02104882646;483892.91961488646;254098.75954128752;254483.01195063224;252961.63369223414;430735.4089219946;451592.06498555734;445650.56439955387;470324.29699050833;526816.5849651402;471931.25547202793;445506.6431651295;450290.96166142274;464480.4244350529;457771.0809724508;412376.9533776292;476120.0901782739;460635.26612677675;451592.06498555734;240414.4444865203;198604.77482894104;460848.2262115993;198628.93780617643;190898.84017068488;272.61874686449454;1993834.3049176706;740745.6030812612;135494.52663330905;847173.4408662637;0;28;27;19;29;34;15;2;71;70;706501172335.5325;270517102014.96008;599201040660.4087;48086.876643510805;13897.622285487414;-0.0;0.0;2901297.121961678;502510.8890548919;0.0;731084.0789203049;4.663403525291804;0.4155531815722251
3269;2019-08-10 23:29:45.096;622;618;199;200;198;47;122;13;44;18;738;240;40;69;232;178;257;570;186;194;122;-80;618;359;363;141;363;311;619;-3.0;-1.0;1064.0;370.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;1;0;0;17421.515625;10847.927734375;0.0;3084.34033203125;471.0;324407;570.0;0.0;Calculated values ==>;1565472585.096;335.36;334.96000000000004;293.06;293.16;292.96000000000004;277.86;274.27422755570615;285.36;274.46000000000004;277.56;274.96000000000004;346.96000000000004;297.16;277.16;280.06;296.36;290.96000000000004;298.86;330.16;292.56;285.36;330.16;320.26000000000005;265.16;242.77792619122317;268.91163127593666;274.27422755570615;291.76000000000005;6180000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3110000.0;6190000.0;0.0;0.0;0.17733333333333334;0.06166666666666667;0.0;0.0;0.0;10847.927734375;0.0;3084.34033203125;17421.515625;484576.32832955604;483892.91961488646;252961.63369223414;253338.1420789265;252587.5686103701;430214.79039162316;447945.9289908876;446408.9630936838;470387.0459242999;526765.7188516681;471783.87683328567;445834.76706432813;449927.45428962645;463444.52863536426;456743.7428912312;411975.0902293153;476869.7129651483;458307.65034547617;447945.9289908876;239159.6471344744;197768.88456892778;460594.96121477685;200231.53210609083;190898.84017068488;273.286399329297;1994121.6801169864;740921.2591742919;135545.74061139236;847173.4408662637;0;28;27;19;29;34;15;2;71;70;706716875930.2719;270601403419.85825;599387043760.184;43655.46442846649;16055.744795035638;-0.0;0.0;2902061.6542116795;502760.5046071179;0.0;731084.0789203049;4.285821155528792;0.39982335069882635
