;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3270;2019-08-10 23:30:45.106;624;620;196;196;193;56;111;17;45;22;740;240;46;73;231;180;257;573;186;184;111;-81;615;365;370;141;370;314;617;-1.0;-1.0;1317.0;447.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17896.3359375;11800.30078125;0.0;3104.5634765625;469.0;324408;570.0;0.0;Calculated values ==>;1565472645.106;335.56;335.16;292.76000000000005;292.76000000000005;292.46000000000004;278.76000000000005;274.9066339382667;284.26000000000005;274.86;277.66;275.36;347.16;297.16;277.76000000000005;280.46000000000004;296.26000000000005;291.16;298.86;330.46000000000004;291.56;284.26000000000005;330.16;320.06;265.06;242.77792619122317;269.2639976450953;274.9066339382667;291.76000000000005;6150000.0;3650000.0;3700000.0;1410000.0;3700000.0;3140000.0;6170000.0;0.0;0.0;0.2195;0.0745;0.0;0.0;0.0;11800.30078125;0.0;3104.5634765625;17896.3359375;485192.97014810157;484402.02104882646;251939.0532079231;251939.0532079231;250840.08027593608;429811.8947417682;444891.2202239353;445970.11914739496;470781.97481897497;526742.2191788685;471381.70984914503;446114.40113514924;449935.52855606214;462259.04860941705;456033.45726211835;413167.0198669612;477558.2883243333;455767.2617528169;444891.2202239353;239159.6471344744;196933.003932529;460493.6966799801;201715.18380034794;190898.84017068488;273.8952580443285;1994416.0445991987;741110.025867765;135597.32340548886;847173.4408662637;0;28;27;19;29;34;15;2;71;70;706936812580.2369;270686017519.8448;599574575010.1542;53613.958308676825;19278.999209532594;-0.0;0.0;2902872.367830781;503055.00988314254;0.0;731084.0789203049;4.890548230253221;0.45422197381412077
3271;2019-08-10 23:31:45.137;626;621;197;196;188;62;107;25;22;28;742;240;35;73;231;182;257;574;188;179;107;-82;614;366;371;144;371;317;616;-2.0;-1.0;919.0;518.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17621.333984375;11742.7431640625;0.0;3121.73291015625;468.0;324409;569.0;0.0;Calculated values ==>;1565472705.137;335.76000000000005;335.26000000000005;292.86;292.76000000000005;291.96000000000004;279.36;275.0112864084945;283.86;275.66;275.36;275.96000000000004;347.36;297.16;276.66;280.46000000000004;296.26000000000005;291.36;298.86;330.56;291.06;283.86;330.06;319.96000000000004;264.96000000000004;243.40439225979637;269.6138998590099;275.0112864084945;291.96000000000004;6140000.0;3660000.0;3710000.0;1440000.0;3710000.0;3170000.0;6160000.0;0.0;0.0;0.15316666666666665;0.08633333333333333;0.0;0.0;0.0;11742.7431640625;0.0;3121.73291015625;17621.333984375;485586.5989374874;484655.7165468279;252357.2440355944;251985.64534859298;249091.75226477874;429743.705733735;444056.3966930711;441964.7409928071;470973.6072408108;526719.0715623973;470977.51541859994;443911.9456590652;449386.0362078151;462107.4218045173;456148.98637023335;413555.4997765368;477826.78860619175;454888.0541996231;444056.3966930711;238741.38928724395;196515.0671798046;459932.43042743695;200601.9515127453;190898.84017068488;273.46254605217075;1994712.1781058596;741306.3192669753;135649.23601649527;847173.4408662637;0;28;27;19;29;34;15;2;71;70;707159227435.7457;270771561695.04047;599763972815.5874;36968.73392202946;22388.864679635048;-0.0;0.0;2903627.6136099114;503402.42148631654;0.0;731084.0789203049;3.9932519858278446;0.4160127097496688
3272;2019-08-10 23:32:45.117;625;622;200;200;187;63;111;35;0;33;745;241;2;70;231;183;257;575;188;181;111;-83;612;365;370;143;370;321;613;-1.0;0.0;1293.0;348.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17750.513671875;11671.482421875;0.0;3162.923828125;467.0;324410;568.0;0.0;Calculated values ==>;1565472765.117;335.66;335.36;293.16;293.16;291.86;279.46000000000004;274.9066339382667;284.26000000000005;276.66;273.16;276.46000000000004;347.66;297.26000000000005;273.36;280.16;296.26000000000005;291.46000000000004;298.86;330.66;291.26000000000005;284.26000000000005;329.96000000000004;319.86;264.86;243.1966462407574;270.0766712529157;274.9066339382667;291.96000000000004;6120000.0;3650000.0;3700000.0;1430000.0;3700000.0;3210000.0;6130000.0;0.0;0.0;0.2155;0.058;0.0;0.0;0.0;11671.482421875;0.0;3162.923828125;17750.513671875;485664.8940222344;485129.98834576516;253637.291973635;253637.291973635;248862.1582480578;429811.8947417682;444891.2202239353;437660.55532777845;471601.4229191921;526723.9946696463;470557.36909324804;437981.4153794768;448218.36750304385;462259.04860941705;456454.510519369;414319.99460369884;478333.23911643104;455341.3644219996;444891.2202239353;238323.1353838712;196097.13278094304;459984.3479057564;201858.66301488262;190898.84017068488;273.95136352643544;1995006.8452479562;741501.3727740713;135701.59069861777;847173.4408662637;0;28;27;19;29;34;15;2;71;70;707381453335.8164;270857632995.06784;599955309015.6482;50815.30779342905;14971.28972367068;-0.0;0.0;2904358.903446546;503713.6523282364;0.0;731084.0789203049;4.434730747454063;0.39988325524732216
3273;2019-08-10 23:33:45.128;619;620;204;204;189;60;118;33;1;36;750;242;0;59;232;184;257;573;187;183;118;-83;610;363;368;143;368;323;611;-1.0;-2.0;1061.0;144.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17890.71484375;11588.931640625;0.0;3187.72143554688;466.0;324411;567.0;0.0;Calculated values ==>;1565472825.128;335.06;335.16;293.56;293.56;292.06;279.16;274.69669130483857;284.96000000000004;276.46000000000004;273.26000000000005;276.76000000000005;348.16;297.36;273.16;279.06;296.36;291.56;298.86;330.46000000000004;291.46000000000004;284.96000000000004;329.86;319.76000000000005;264.86;243.1966462407574;270.30646906291605;274.69669130483857;291.86;6100000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3229999.9999999995;6110000.0;0.0;0.0;0.17683333333333331;0.024;0.0;0.0;0.0;11588.931640625;0.0;3187.72143554688;17890.71484375;485036.4348238087;485067.4967140655;255299.703846596;255299.703846596;249658.37388460146;429947.3805835815;446377.4063142755;437364.2614886104;471897.7078724963;527097.0574495876;470407.6577862982;437202.15412221046;446250.52809303877;462695.5800010653;456922.6038781957;415068.65561616264;478276.6639333352;455958.32650772657;446377.4063142755;237904.88540968279;195679.20071851107;459984.3479057564;202378.27330940755;190898.84017068488;274.14501693987813;1995303.9099370574;741695.2450944042;135754.52244478406;847173.4408662637;0;28;27;19;29;34;15;2;71;70;707602893925.5138;270943448724.95056;600148544435.3842;41553.3555763557;6182.545790312372;-0.0;0.0;2905128.7834257;503889.96660897176;0.0;731084.0789203049;3.2304948299588014;0.2604407627851044
3274;2019-08-10 23:34:45.088;609;614;207;207;192;55;125;31;0;38;755;242;-3;50;232;185;257;571;187;187;126;-82;629;362;367;143;367;312;628;-2.0;-1.0;1364.0;205.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;1;1;0;27319.7265625;20934.6875;0.0;3080.44116210938;464.0;324412;567.0;0.0;Calculated values ==>;1565472885.088;334.06;334.56;293.86;293.86;292.36;278.66;274.5913991737795;285.66;276.26000000000005;273.16;276.96000000000004;348.66;297.36;272.86;278.16;296.36;291.66;298.86;330.26000000000005;291.86;285.76000000000005;329.86;319.56;264.96000000000004;243.1966462407574;269.02936301313275;274.5913991737795;291.86;6290000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3120000.0;6280000.0;0.0;0.0;0.22733333333333333;0.034166666666666665;0.0;0.0;0.0;20934.6875;0.0;3080.44116210938;27319.7265625;481458.35553369106;482301.48937864933;255561.04207583104;255561.04207583104;250008.6349341823;430014.67791919125;447643.8981771752;439671.4108720169;472095.1348084983;528474.5316330596;471890.2722768657;439206.67589460243;447073.2487907919;462845.98393238056;457224.88438570796;407201.54546639236;475925.9291649105;456686.0800191835;447796.16212749906;237904.88540968279;194843.3435325042;460086.0932954244;201972.33044612015;190898.84017068488;273.9822681329847;1995680.4124465634;741966.0945673088;135806.72231000554;847173.4408662637;0;29;27;19;29;34;15;2;71;70;707823246925.6539;271029191525.00513;600338917435.5052;54036.9242834872;8818.886897351229;-0.0;0.0;2905924.838034595;504014.8952068224;0.0;731084.0789203049;2.6173422622553404;0.2136514839475968
3275;2019-08-10 23:35:45.139;611;612;205;204;191;55;118;34;-10;39;755;240;-18;15;233;187;257;572;187;183;118;-82;617;369;374;141;374;305;615;-2.0;-2.0;1534.0;271.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;1;1;0;26892.966796875;20557.3515625;0.0;3027.32104492188;464.0;324413;566.0;0.0;Calculated values ==>;1565472945.139;334.26000000000005;334.36;293.66;293.56;292.26000000000005;278.66;275.3239800832674;284.96000000000004;276.56;272.16;277.06;348.66;297.16;271.36;274.66;296.46000000000004;291.86;298.86;330.36;291.46000000000004;284.96000000000004;329.76000000000005;319.56;264.96000000000004;242.77792619122317;268.19934244402924;275.3239800832674;291.86;6170000.0;3690000.0;3740000.0;1410000.0;3740000.0;3050000.0;6150000.0;0.0;0.0;0.25566666666666665;0.04516666666666667;0.0;0.0;0.0;20557.3515625;0.0;3027.32104492188;26892.966796875;483112.69985309854;483481.48431187385;255476.13756793813;255082.52831265924;250204.64851629277;429537.3511455088;445201.0910511953;439667.1524928011;472456.96783784614;529012.0071169034;472582.2410920194;438435.61618480866;443403.66687243717;461922.37931754644;456356.8660826276;412376.9533776292;477649.93267313857;454954.6622213048;445201.0910511953;237486.63934987856;194843.3435325042;460392.4006851617;203548.33296916098;190898.84017068488;274.62697191966004;1996132.568896898;742312.1554607472;135857.66359161117;847173.4408662637;0;29;27;19;29;34;15;2;71;70;708045735880.2087;271114463944.8345;600524174770.1345;60367.71152487731;11600.790391839366;-0.0;0.0;2906879.0203639255;504185.2038232723;0.0;731084.0789203049;3.051494634446138;0.25505716457685057
3276;2019-08-10 23:36:45.089;627;624;210;209;190;54;121;35;-15;40;749;240;-26;4;233;186;257;571;188;182;121;-83;624;366;370;130;370;294;622;-2.0;-2.0;1339.0;119.0;0.0;0;100;1;1;1;0;1;0;0;0;1;0;1;0;0;30482.1328125;21069.72265625;3040.10205078125;2964.91186523438;464.0;324414;565.0;0.0;Calculated values ==>;1565473005.089;335.86;335.56;294.16;294.06;292.16;278.56;275.0112864084945;285.26000000000005;276.66;271.66;277.16;348.06000000000006;297.16;270.56;273.56;296.46000000000004;291.76000000000005;298.86;330.26000000000005;291.36;285.26000000000005;329.66;319.56;264.86;240.39332010688793;266.86631818009863;275.0112864084945;291.96000000000004;6240000.0;3660000.0;3700000.0;1300000.0;3700000.0;2940000.0;6220000.0;0.0;0.0;0.22316666666666668;0.01983333333333333;0.0;0.0;0.0;21069.72265625;3040.10205078125;2964.91186523438;30482.1328125;484625.5614215381;484417.9820856743;257079.58180589433;256677.62853205064;249550.49440034825;429743.705733735;446453.9885304801;441284.5921806308;473985.80243904516;529229.0620962781;474025.85845638457;439648.97910631425;444041.2000962594;462528.5018799156;456710.18191563094;409458.33567229536;476656.0507387859;455483.4997965675;446453.9885304801;237068.3971897606;194843.3435325042;461954.41872394976;203600.014574607;190898.84017068488;274.6328905401717;1996610.2962891643;742658.7586692749;135907.5572531736;847198.7539382206;0;29;27;20;29;34;15;2;71;70;708268749880.3861;271195696194.8991;600703725020.2773;53043.27490241098;5124.029015628631;-0.0;0.0;2907823.3243419426;504324.4611738661;0.0;731084.0789203049;2.148397778969494;0.16566548608114057
3277;2019-08-10 23:37:45.120;638;636;215;215;200;52;122;35;-36;41;749;238;-45;-13;233;178;257;581;187;184;122;-83;620;369;373;118;374;278;617;-2.0;-1.0;1605.0;153.0;0.0;0;43;100;1;0;0;1;0;0;0;1;0;1;0;0;18658.408203125;8229.2763671875;2949.83911132812;2488.6689453125;467.0;324415;565.0;0.0;Calculated values ==>;1565473065.12;336.96000000000004;336.76000000000005;294.66;294.66;293.16;278.36;275.3239800832674;285.36;276.66;269.56;277.26000000000005;348.06000000000006;296.96000000000004;268.66;271.86;296.46000000000004;290.96000000000004;298.86;331.26000000000005;291.56;285.36;329.66;319.86;264.86;237.61572816786372;264.86050150153983;275.3239800832674;291.86;6200000.0;3690000.0;3729999.9999999995;1180000.0;3740000.0;2780000.0;6170000.0;0.0;0.0;0.2675;0.025500000000000002;0.0;0.0;0.0;8229.2763671875;2949.83911132812;2488.6689453125;18658.408203125;486628.35347651935;486671.698818231;259464.0010260237;259464.0010260237;253436.86633391638;429537.3511455088;446026.07508309826;441610.63471130916;475613.2122653009;530448.8241630978;475853.6388608102;440314.235342298;444845.12020668347;461922.37931754644;455082.3885960749;411156.95700796123;478743.44981432136;455265.89385080436;446026.07508309826;237068.3971897606;196097.13278094304;463725.6828684005;204325.10883125957;190898.84017068488;274.92691571971443;1997020.0123742672;742903.0431425269;135953.02724054677;847248.6959045118;0;29;27;20;29;34;15;2;71;70;708491765045.0106;271270134634.77374;600875413679.9883;63473.87817291327;6614.714637947093;-0.0;0.0;2908794.80228701;504422.3345792941;0.0;731084.0789203049;5.128014214847391;0.3965520942731196
3278;2019-08-10 23:38:45.120;642;639;214;213;198;51;126;36;-34;42;754;237;-36;-10;233;175;257;564;186;186;126;-81;598;364;368;118;368;293;599;-2.0;-1.0;1185.0;106.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;1;0;22470.705078125;11811.8564453125;2819.96655273438;2382.74169921875;473.0;324416;565.0;0.0;Calculated values ==>;1565473125.12;337.36;337.06;294.56;294.46000000000004;292.96000000000004;278.26000000000005;274.8017692304317;285.76000000000005;276.76000000000005;269.76000000000005;277.36;348.56000000000006;296.86;269.56;272.16;296.46000000000004;290.66;298.86;329.56;291.76000000000005;285.76000000000005;329.66;320.46000000000004;265.06;237.61572816786372;266.74333088950624;274.8017692304317;291.76000000000005;5980000.0;3640000.0;3679999.9999999995;1180000.0;3679999.9999999995;2930000.0;5990000.0;0.0;0.0;0.19749999999999998;0.017666666666666667;0.0;0.0;0.0;11811.8564453125;2819.96655273438;2382.74169921875;22470.705078125;489542.1456724995;489023.2762469893;260271.81348686063;259822.48933033424;253586.95122622157;429879.7862731237;447606.5289097146;438662.4006545466;475708.2374033775;529824.8929067204;473805.91836519906;438358.4652479722;442226.55423762434;462829.68046980636;455495.84257983865;419271.9863971319;478387.8242373299;456381.08230527566;447606.5289097146;237068.3971897606;198604.77482894104;463919.4221001103;203094.286780273;190898.84017068488;274.42776643162046;1997362.7549849444;743070.052582631;135993.6223292512;847296.777618379;0;29;27;20;29;34;15;2;71;70;708714065045.0106;271340934634.77374;601046713679.9883;46524.70249016904;4607.910723983793;-0.0;0.0;2909711.457125869;504515.85645731015;0.0;731084.0789203049;3.005226059199165;0.2300887018050786
3279;2019-08-10 23:39:45.131;631;633;212;212;197;47;133;35;-35;44;761;235;-38;-14;234;174;257;557;184;190;133;-76;596;362;367;128;367;290;597;-1.0;-1.0;1017.0;52.0;34.0;0;84;84;1;0;0;1;0;0;0;1;0;0;1;0;20771.970703125;10759.9990234375;2804.4169921875;1269.85266113281;482.0;324417;564.0;0.0;Calculated values ==>;1565473185.131;336.26000000000005;336.46000000000004;294.36;294.36;292.86;277.86;274.5913991737795;286.46000000000004;276.66;269.66;277.56;349.26;296.66;269.36;271.76000000000005;296.56;290.56;298.86;328.86;292.16;286.46000000000004;329.56;321.36;265.56;239.943914813709;266.37251300914875;274.5913991737795;291.56;5960000.0;3620000.0000000005;3670000.0000000005;1280000.0;3670000.0000000005;2900000.0;5970000.0;0.0;0.0;0.1695;0.008666666666666666;0.005666666666666667;0.005666666666666667;0.0;10759.9990234375;2804.4169921875;1269.85266113281;20771.970703125;488239.71147440706;488408.8046102296;259518.7918177467;259518.7918177467;253302.43819652993;430014.67791919125;448855.33162571245;439176.2375724525;474628.83661953063;530778.7102848272;473963.81731693173;438725.04157221253;442269.7448538826;463113.5052063933;455688.9596420027;419930.4863966632;477602.30942820385;457105.86544280197;448855.33162571245;236650.15891445865;202366.40377179522;462943.32979808544;202972.96437955956;259518.7918177467;274.3714493549693;1997723.1766825933;743258.1858634735;136024.0661960193;847343.6560741836;0;29;27;20;29;34;15;2;71;70;708934605470.5854;271414748164.96613;601221645745.4442;40036.45480619536;2253.076500293891;-0.0;1072.907058911806;2910432.932351432;504573.04183305864;0.0;731093.0214516494;2.9231261284448022;0.20450685508022798
3280;2019-08-10 23:40:45.111;619;624;210;211;196;43;140;34;-28;44;769;232;-32;-15;234;174;257;556;183;194;140;-71;608;355;359;134;359;291;610;-3.0;-1.0;296.0;40.0;0.0;0;85;65;1;0;0;1;0;0;0;1;0;0;0;0;19778.576171875;9631.1484375;2998.75439453125;1272.87133789062;489.0;324418;563.0;0.0;Calculated values ==>;1565473245.111;335.06;335.56;294.16;294.26000000000005;292.76000000000005;277.46000000000004;273.8482719121499;287.16;276.56;270.36;277.56;350.06000000000006;296.36;269.96000000000004;271.66;296.56;290.56;298.86;328.76000000000005;292.56;287.16;329.46000000000004;322.06;266.06;241.2770596917726;266.49643012054327;273.8482719121499;291.46000000000004;6080000.0;3550000.0;3590000.0;1340000.0;3590000.0;2910000.0;6100000.0;0.0;0.0;0.04933333333333333;0.006666666666666667;0.0;0.0;0.0;9631.1484375;2998.75439453125;1272.87133789062;19778.576171875;485257.51982018095;485743.32959057303;257796.7222081514;258216.26744119427;252269.8601402869;430477.46260093397;451347.78323759936;440003.2165831783;473857.65670332924;531532.0264699052;473483.85515815497;439406.042868395;441916.05975842435;464301.43004117184;456845.7472488624;415802.3522874833;475872.0668445659;458945.90446274553;451347.78323759936;236231.924509345;205292.2597576877;462551.18702349876;200363.73986489078;259518.7918177467;273.32115917925836;1998060.985266251;743428.0554502923;136045.24849956235;847391.9997158345;0;29;27;20;29;34;15;2;71;70;709152332870.6547;271493321964.99112;601395887645.4996;11822.214184768853;1747.9163143907201;-0.0;0.0;2910864.9438746357;504606.37232598936;0.0;731101.9593635125;0.9760735759139382;0.0771802252429815
3281;2019-08-10 23:41:45.112;613;619;209;210;191;39;148;28;-31;44;768;229;-31;-12;234;173;257;565;183;198;148;-66;616;350;355;136;355;292;618;-1.0;-1.0;555.0;71.0;0.0;0;89;48;1;0;0;1;0;0;0;1;0;0;0;0;19131.421875;8671.3779296875;3065.34692382812;1302.08166503906;495.0;324419;562.0;0.0;Calculated values ==>;1565473305.112;334.46000000000004;335.06;294.06;294.16;292.26000000000005;277.06;273.3108153835814;287.96000000000004;275.96000000000004;270.06;277.56;349.96000000000004;296.06;270.06;271.96000000000004;296.56;290.46000000000004;298.86;329.66;292.96000000000004;287.96000000000004;329.36;322.66;266.56;241.71165711629368;266.62003547228215;273.3108153835814;291.46000000000004;6160000.0;3500000.0;3550000.0;1360000.0;3550000.0;2920000.0;6180000.0;0.0;0.0;0.0925;0.011833333333333333;0.0;0.0;0.0;8671.3779296875;3065.34692382812;1302.08166503906;19131.421875;483512.4385412851;484147.7568140269;256906.5662252186;257312.8903242062;250075.23866849995;430799.1582183253;453201.96316929616;439336.4473106853;473598.9642825547;531353.1315628265;473002.0549956514;439336.4473106853;442143.79146169574;464888.3313533835;457523.44848152105;412774.2159945347;476242.1356691476;460118.19716840395;453201.96316929616;235813.6939595721;207800.24178383037;462753.407346283;199162.72432944755;259518.7918177467;272.82608009791915;1998385.2406537498;743580.5790451855;136066.70679885987;847442.5347356627;0;29;27;20;29;34;15;2;71;70;709366536440.3959;271574323314.89328;601570790560.2883;22216.06937576449;3119.15641569922;-0.0;0.0;2911148.600964837;504646.9319413401;0.0;731101.9593635125;1.9430632516412292;0.15260863464792218
3282;2019-08-10 23:42:45.142;612;616;204;205;190;35;153;26;-34;42;764;225;-35;-8;234;172;257;570;182;201;153;-60;616;347;352;137;351;294;618;-2.0;0.0;183.0;32.0;0.0;0;91;39;1;0;0;1;0;0;0;1;0;0;0;0;18320.98828125;8150.765625;3114.68676757812;1320.47326660156;501.0;324420;561.0;0.0;Calculated values ==>;1565473365.142;334.36;334.76000000000005;293.56;293.66;292.16;276.66;272.9856168485579;288.46000000000004;275.76000000000005;269.76000000000005;277.36;349.56000000000006;295.66;269.66;272.36;296.56;290.36;298.86;330.16;293.26000000000005;288.46000000000004;329.26000000000005;323.26000000000005;267.16;241.92719264551067;266.86631818009863;272.9856168485579;291.36;6160000.0;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;2940000.0;6180000.0;0.0;0.0;0.030500000000000003;0.005333333333333333;0.0;0.0;0.0;8150.765625;3114.68676757812;1320.47326660156;18320.98828125;483369.0103799933;483718.15437540115;254922.70487399696;255313.43684804023;249717.9983534509;430988.63858405815;454423.3790500967;438439.1573181969;473273.90776018414;530787.225115116;472268.1883623747;438286.6576737402;442309.802184626;465470.6628459295;457872.6074510276;412774.2159945347;476990.6913183897;460986.0157669899;454423.3790500967;235395.46725036926;210308.32490665457;463204.99302540225;198100.42462160872;259518.7918177467;272.3922635784377;1998697.5001232787;743720.8336670059;136088.572350592;847494.0607665402;0;29;27;20;29;34;15;2;71;70;709578742490.2947;271656264264.85422;601746678460.2045;7330.33134724594;1413.8910314868986;-0.0;0.0;2911394.9440807477;504684.726224413;0.0;731101.9593635125;0.6947619599481065;0.05681407249997986
3283;2019-08-10 23:43:45.093;613;615;198;199;185;33;158;23;-32;40;760;223;-33;-6;234;171;257;571;183;204;158;-55;613;344;349;137;349;297;615;-1.0;-1.0;540.0;65.0;0.0;0;90;35;1;0;0;1;0;0;0;1;0;0;0;0;17180.9140625;7838.25;3061.61547851562;1329.68957519531;504.0;324421;559.0;0.0;Calculated values ==>;1565473425.093;334.46000000000004;334.66;292.96000000000004;293.06;291.66;276.46000000000004;272.6583383277491;288.96000000000004;275.46000000000004;269.96000000000004;277.16;349.16;295.46000000000004;269.86;272.56;296.56;290.26000000000005;298.86;330.26000000000005;293.56;288.96000000000004;329.06;323.56;267.66;241.92719264551067;267.23344911666527;272.6583383277491;291.46000000000004;6130000.0;3440000.0;3490000.0;1370000.0;3490000.0;2970000.0;6150000.0;0.0;0.0;0.09000000000000001;0.010833333333333334;0.0;0.0;0.0;7838.25;3061.61547851562;1329.68957519531;17180.9140625;483848.99223752203;483910.89068707393;252779.57355554958;253156.80530507388;248079.08039632303;431175.4696738307;455625.543053966;438071.4457414646;473078.44118532055;530144.0725334188;471631.9533856798;437917.4719433092;441976.9197830647;465760.1458642167;458220.105081558;413939.78397238447;477501.4292669879;461844.44640221214;455625.543053966;234559.02529450474;211562.405474017;463704.0628566382;197795.35199232577;259518.7918177467;272.25861283237884;1998993.1076991856;743853.9666496917;136110.63900510073;847545.487918735;0;29;27;20;29;34;15;2;71;70;709788870745.2078;271738397134.82025;601923833665.1312;21624.848437422497;2880.677701030052;-0.0;0.0;2911636.0401894357;504720.4850702431;0.0;731101.9593635125;2.0037953981830765;0.15633659931479535
3284;2019-08-10 23:44:45.123;612;614;195;195;180;31;162;20;-28;38;759;222;-31;-5;234;170;257;570;183;206;162;-50;611;341;345;136;345;298;613;-2.0;-2.0;342.0;26.0;0.0;0;85;33;1;0;0;1;0;0;0;1;0;0;0;0;16179.28515625;7654.40283203125;3087.2998046875;1296.99719238281;505.0;324422;558.0;0.0;Calculated values ==>;1565473485.123;334.36;334.56;292.66;292.66;291.16;276.26000000000005;272.3289490889957;289.36;275.16;270.36;276.96000000000004;349.06000000000006;295.36;270.06;272.66;296.56;290.16;298.86;330.16;293.76000000000005;289.36;328.96000000000004;323.66;268.16;241.71165711629368;267.35522164206344;272.3289490889957;291.46000000000004;6110000.0;3410000.0;3450000.0;1360000.0;3450000.0;2980000.0;6130000.0;0.0;0.0;0.057;0.004333333333333333;0.0;0.0;0.0;7654.40283203125;3087.2998046875;1296.99719238281;16179.28515625;483930.25360377546;483991.7762492055;251755.23247361073;251755.23247361073;246432.25894954187;431359.6534126046;456836.76617635426;438461.08877795865;473013.45329280203;529963.9518579623;471379.32454029593;437999.7806145802;441914.665448832;466335.80645214516;458565.9630036484;414696.24811621144;477593.4813287627;462713.459264432;456836.76617635426;234140.81001818314;211980.4382156667;464347.6383767864;197390.8722051031;259518.7918177467;272.08530253757436;1999271.2483600394;743983.1366426172;136132.53900601497;847596.7544998843;0;29;27;20;29;34;15;2;71;70;709997174845.1085;271820338084.7812;602102422915.0461;13741.002344652767;1156.8126534106275;-0.0;0.0;2911930.9029701906;504754.14764605724;0.0;731101.9593635125;1.2374936836659385;0.09193416210055685
3285;2019-08-10 23:45:45.144;610;613;194;194;178;30;166;17;-19;36;759;221;-24;-3;234;169;257;569;183;208;165;-45;608;338;343;135;343;299;610;270.0;-2.0;421.0;5.0;0.0;0;80;30;1;0;0;1;0;0;0;1;0;0;0;0;15416.4580078125;7462.01904296875;3067.69458007812;1268.34912109375;505.0;324423;558.0;0.0;Calculated values ==>;1565473545.144;334.16;334.46000000000004;292.56;292.56;290.96000000000004;276.16;271.99741764416325;289.76000000000005;274.86;271.26000000000005;276.76000000000005;349.06000000000006;295.26000000000005;270.76000000000005;272.86;296.56;290.06;298.86;330.06;293.96000000000004;289.66;328.96000000000004;323.66;268.66;241.49495122638035;267.47669482898436;271.99741764416325;291.46000000000004;6080000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;2990000.0;6100000.0;0.045000000000000005;0.0;0.07016666666666667;0.0008333333333333334;0.0;0.045000000000000005;0.0;7462.01904296875;3067.69458007812;1268.34912109375;15416.4580078125;483981.2660110406;484184.5393158171;251524.64536713407;251524.64536713407;245863.17876949615;431541.1909327263;457705.827610838;439611.04937426426;472948.7829819323;529887.827313735;471126.0094195569;438850.44880392915;441999.8727961359;466622.0073980568;458910.2024043519;415802.3522874833;477805.7362713419;463274.4241432388;457570.4939981903;234140.81001818314;211980.4382156667;464988.46154586546;197143.64014956987;197143.64014956987;271.97461042105203;1999534.6383746353;744109.150914781;136153.92437427302;847648.0640719499;0;29;27;20;29;34;15;2;71;70;710203647085.6138;271901666539.9802;602281585600.4845;17013.12988059939;223.20401783024633;-0.0;11719.20842318792;2912187.2771055805;504765.651810061;0.0;731199.6536149693;2.454262445416983;0.07416521333344932
3286;2019-08-10 23:46:45.134;608;611;195;196;178;28;169;15;-9;34;760;222;-14;-1;234;168;257;567;183;210;169;-39;611;335;340;135;340;301;613;2.0;0.0;312.0;70.0;0.0;0;75;30;1;0;0;1;0;0;0;1;0;0;0;0;15223.7314453125;7460.75732421875;3084.26245117188;1259.43762207031;505.0;324424;556.0;0.0;Calculated values ==>;1565473605.134;333.96000000000004;334.26000000000005;292.66;292.76000000000005;290.96000000000004;275.96000000000004;271.6637117239857;290.06;274.66;272.26000000000005;276.56;349.16;295.36;271.76000000000005;273.06;296.56;289.96000000000004;298.86;329.86;294.16;290.06;328.76000000000005;323.66;269.26000000000005;241.49495122638035;267.7187500070086;271.6637117239857;291.46000000000004;6110000.0;3350000.0;3400000.0;1350000.0;3400000.0;3010000.0;6130000.0;0.0003333333333333333;0.0;0.052000000000000005;0.011666666666666665;0.0;0.0003333333333333333;0.0;7460.75732421875;3084.26245117188;1259.43762207031;15223.7314453125;483358.9185082622;483563.0801890815;251755.23247361073;252126.7401544171;245753.31027324407;431720.082569444;458591.64458766737;440684.76455267647;472753.7123474745;529839.7408841682;470975.1723353446;439931.54465428245;441876.3466884435;467049.3042259847;459252.8440399618;414696.24811621144;477147.94338333653;463979.72426501196;458591.64458766737;233304.39079467155;211980.4382156667;465582.82593883795;195088.33883132137;195088.33883132137;271.1385069335117;1999789.9307309666;744233.486658449;136174.98575298782;847699.321836167;0;29;27;20;29;34;15;2;71;70;710408512935.6464;271982653039.99307;602461555600.5131;12771.014137510467;3155.7690162543604;-0.0;87.83443525211533;2912435.436938904;504793.80522566475;0.0;731298.0292401346;1.3566585104082445;0.11523823040483187
3287;2019-08-10 23:47:45.095;606;609;197;198;179;26;172;12;1;32;761;222;-3;1;234;168;257;567;183;212;172;-34;612;332;337;135;337;303;614;219.0;-1.0;201.0;61.0;0.0;0;71;32;1;0;0;1;0;0;0;1;0;0;0;0;15200.32421875;7592.123046875;3179.33984375;1233.13488769531;503.0;324425;556.0;0.0;Calculated values ==>;1565473665.095;333.76000000000005;334.06;292.86;292.96000000000004;291.06;275.76000000000005;271.32779825182536;290.36;274.36;273.26000000000005;276.36;349.26;295.36;272.86;273.26000000000005;296.56;289.96000000000004;298.86;329.86;294.36;290.36;328.76000000000005;323.46000000000004;269.76000000000005;241.49495122638035;267.9596281332873;271.32779825182536;291.46000000000004;6120000.0;3320000.0000000005;3370000.0000000005;1350000.0;3370000.0000000005;3030000.0;6140000.0;0.0365;0.0;0.033499999999999995;0.010166666666666666;0.0;0.0365;0.0;7592.123046875;3179.33984375;1233.13488769531;15200.32421875;482959.4709215441;483163.9256098618;252452.60797289226;252828.1569706206;246055.14067359333;431896.3278553544;459467.3120072835;441753.0823843035;472558.57531478856;529791.7321354732;470704.5923129879;441156.6256199011;441753.0823843035;467474.22890244547;459725.5723209079;414319.99460369884;477027.03791754355;464678.8039090411;459467.3120072835;233304.39079467155;211144.3756859795;466077.49133746244;194765.2486346465;194765.2486346465;270.9967852581677;2000043.2997310539;744358.845791701;136195.7436891229;847751.4845940823;0;29;27;20;29;34;15;2;71;70;710611480920.5302;272063600389.94672;602642637820.4094;8274.092430613508;2758.3411341452947;-0.0;9661.62531310125;2912610.6988325445;504843.05744212656;0.0;731379.2219284174;1.7238444186137134;0.06239195814490126
3288;2019-08-10 23:48:45.115;605;608;199;199;180;25;174;9;8;30;762;222;4;6;234;167;257;567;184;213;174;-28;611;330;335;135;335;304;613;165.0;-1.0;389.0;43.0;0.0;0;67;35;1;0;0;1;0;0;0;1;0;0;0;0;15440.72265625;7747.5771484375;3148.70703125;1208.55615234375;501.0;324426;554.0;0.0;Calculated values ==>;1565473725.115;333.66;333.96000000000004;293.06;293.06;291.16;275.66;271.1026128081217;290.56;274.06;273.96000000000004;276.16;349.36;295.36;273.56;273.76000000000005;296.56;289.86;298.86;329.86;294.46000000000004;290.56;328.56;323.26000000000005;270.36;241.49495122638035;268.0796299477929;271.1026128081217;291.56;6110000.0;3300000.0;3350000.0;1350000.0;3350000.0;3040000.0;6130000.0;0.0275;0.0;0.06483333333333334;0.007166666666666667;0.0;0.0275;0.0;7747.5771484375;3148.70703125;1208.55615234375;15440.72265625;482929.2025787683;483133.3441099224;253255.8406574191;253255.8406574191;246432.25894954187;432012.3539207929;460045.63535099063;442580.7327243594;472363.3712700832;529819.9816690114;470568.9554260146;441988.93246200663;442285.3213856606;467756.21229798335;459907.8663828709;414696.24811621144;477147.94338333653;465098.98131620587;460045.63535099063;232467.98657752166;210308.32490665457;466670.3434457354;194636.48024630084;194636.48024630084;270.9372552994895;2000298.7269022835;744486.7192368996;136216.0978969252;847804.235895932;0;29;27;20;29;34;15;2;71;70;710813148120.4661;272144627389.92096;602824798520.3516;16075.052368994131;1949.5760195959479;-0.0;7298.751765378968;2912813.67600899;504882.3031626096;0.0;731520.605516185;2.092004475842571;0.10012058461426078
3289;2019-08-10 23:49:45.106;604;606;200;200;182;25;172;8;10;28;764;221;8;10;234;167;257;565;184;214;172;-23;598;333;338;135;338;305;601;-3.0;-1.0;982.0;190.0;0.0;0;65;38;1;0;0;0;0;0;0;1;0;0;0;0;12365.7021484375;7715.70947265625;0.0;1199.20288085938;498.0;324427;553.0;0.0;Calculated values ==>;1565473785.106;333.56;333.76000000000005;293.16;293.16;291.36;275.66;271.4400167685773;290.36;273.96000000000004;274.16;275.96000000000004;349.56000000000006;295.26000000000005;273.96000000000004;274.16;296.56;289.86;298.86;329.66;294.56;290.36;328.46000000000004;322.96000000000004;270.86;241.49495122638035;268.19934244402924;271.4400167685773;291.56;5980000.0;3329999.9999999995;3379999.9999999995;1350000.0;3379999.9999999995;3050000.0;6010000.0;0.0;0.0;0.16366666666666668;0.03166666666666666;0.0;0.0;0.0;7715.70947265625;0.0;1199.20288085938;12365.7021484375;484250.05601259554;484197.13986976934;254264.04822428658;254264.04822428658;247590.26016856762;431837.87352777255;459309.4991672728;442668.9074931304;472168.09959432366;529952.8012266188;470313.0473591377;442373.3332657317;442668.9074931304;467332.8486340685;459436.3932231824;419271.9863971319;478295.1390219445;464788.6342995954;459309.4991672728;232049.79005350024;209054.2704885073;467163.779838937;195045.69094720358;194636.48024630084;271.1137060550385;2000530.4123507151;744615.5606294987;136236.15954581538;847830.471185281;0;29;27;20;29;34;15;2;71;70;711015017835.2543;272225615239.836;603007471115.1599;40527.66644135003;8617.072814904892;-0.0;0.0;2913285.2945785164;504970.34536116035;0.0;731581.4193240597;5.512644130132642;0.4619231658985412
3290;2019-08-10 23:50:45.106;594;601;201;202;191;29;163;11;11;27;765;221;10;13;235;168;257;548;184;210;162;-18;600;338;342;137;343;306;603;-2.0;0.0;1255.0;147.0;0.0;0;69;40;1;0;0;0;0;0;0;1;0;0;0;0;12651.771484375;7857.603515625;0.0;1231.4013671875;494.0;324428;552.0;0.0;Calculated values ==>;1565473845.106;332.56;333.26000000000005;293.26000000000005;293.36;292.26000000000005;276.06;271.99741764416325;289.46000000000004;274.26000000000005;274.26000000000005;275.86;349.66;295.26000000000005;274.16;274.46000000000004;296.66;289.96000000000004;298.86;327.96000000000004;294.16;289.36;328.36;322.56;271.36;241.92719264551067;268.3187672390254;271.99741764416325;291.56;6000000.0;3379999.9999999995;3420000.0000000005;1370000.0;3429999.9999999995;3060000.0;6030000.0;0.0;0.0;0.20916666666666667;0.0245;0.0;0.0;0.0;7857.603515625;0.0;1231.4013671875;12651.771484375;482604.5703508537;483262.3071248788;254550.1489690745;254946.55742141552;250739.78717425346;431541.1909327263;457461.9307405585;442609.8111887139;471806.2409394271;529981.2530329811;470176.73804117914;442461.82273329195;442905.06249663915;466749.4165698574;458776.84794389654;418602.42397295503;475537.6114990033;463683.1585581296;457326.50524770265;231631.59724164338;207382.2378540181;467377.98515098984;196736.52279980705;194636.48024630084;271.81202166141725;2000738.8912976552;744745.3382377344;136256.41458121577;847830.471185281;0;29;27;20;29;34;15;2;71;70;711219017835.2543;272307215239.836;603190771115.1599;51428.49615467968;6630.715827603979;-0.0;0.0;2914051.5959334834;505097.4102665146;0.0;731581.4193240597;6.387851335856893;0.49874585670213717
3291;2019-08-10 23:51:45.137;583;595;202;204;197;34;151;14;12;26;765;220;11;16;235;170;257;545;184;206;151;-13;614;342;347;139;347;307;616;0.0;-1.0;1147.0;132.0;0.0;0;75;46;1;0;0;0;0;0;0;1;0;0;0;0;13227.9560546875;8425.53125;0.0;1272.77124023438;488.0;324429;549.0;0.0;Calculated values ==>;1565473905.137;331.46000000000004;332.66;293.36;293.56;292.86;276.56;272.43898195401505;288.26000000000005;274.56;274.36;275.76000000000005;349.66;295.16;274.26000000000005;274.76000000000005;296.66;290.16;298.86;327.66;293.76000000000005;288.26000000000005;328.06;321.96000000000004;271.86;242.35481222062532;268.43790593516167;272.43898195401505;291.56;6140000.0;3420000.0000000005;3470000.0000000005;1390000.0;3470000.0000000005;3070000.0;6160000.0;0.0;0.0;0.19116666666666668;0.022000000000000002;0.0;0.0;0.0;8425.53125;0.0;1272.77124023438;13227.9560546875;479392.09736492555;480912.38079021143;254252.3094636433;255028.9683270389;252357.2440355944;431298.55289687274;454990.3539292435;442550.7883978828;471442.86907493527;529905.1787626159;469919.67057319876;442402.47668766207;443141.609673585;466176.9023191933;458406.0642754178;413555.4997765368;473462.32758956286;462411.6790659898;454990.3539292435;230377.04089860234;204874.27233412856;467594.02958560036;197872.69169359287;194636.48024630084;272.28121227833947;2000954.6671209123;744881.1011356999;136277.29346817965;847830.471185281;0;29;27;20;29;34;15;2;71;70;711425824630.7274;272390058020.0255;603374766130.5808;46774.296153303425;5933.869433624165;-0.0;0.0;2914870.375355501;505202.169241451;0.0;731581.4193240597;5.434782596232857;0.42350640695095515
3292;2019-08-10 23:52:45.097;579;589;202;203;199;39;137;15;12;26;764;220;11;18;235;172;257;548;184;201;137;-8;618;349;353;140;353;309;620;-2.0;-1.0;986.0;154.0;0.0;0;85;54;1;0;0;0;0;0;0;1;0;0;0;0;13933.4638671875;9001.2587890625;0.0;1328.49743652344;484.0;324430;546.0;0.0;Calculated values ==>;1565473965.097;331.06;332.06;293.36;293.46000000000004;293.06;277.06;273.20264511476705;286.86;274.66;274.36;275.76000000000005;349.56000000000006;295.16;274.26000000000005;274.96000000000004;296.66;290.36;298.86;327.96000000000004;293.26000000000005;286.86;327.76000000000005;321.56;272.36;242.56692532238324;268.67533136820026;273.20264511476705;291.56;6180000.0;3490000.0;3529999.9999999995;1400000.0;3529999.9999999995;3090000.0;6200000.0;0.0;0.0;0.16433333333333333;0.025666666666666667;0.0;0.0;0.0;9001.2587890625;0.0;1328.49743652344;13933.4638671875;478329.01352922746;479568.524716729;254048.09607248232;254431.4774057118;252913.43001542275;430862.6128555636;451979.5866110756;442134.79477467417;471309.8407669174;529648.1752132843;469645.44853699213;441985.3313433802;443026.34146199;465309.9380718084;457549.1369847078;411975.0902293153;473416.7652186046;460831.5935396137;451979.5866110756;229122.51738040973;203202.34940748036;467950.7000000316;199674.7515249257;194636.48024630084;273.0240183212714;2001180.861389395;745026.2275700405;136298.95625558763;847830.471185281;0;29;27;20;29;34;15;2;71;70;711635684630.0265;272473702219.74612;603559442929.964;39844.26710737533;6885.749344194385;-0.0;0.0;2915591.7154993573;505308.9281774719;0.0;731581.4193240597;4.52382567710779;0.36722788132902484
3293;2019-08-10 23:53:45.098;579;586;199;200;198;45;120;18;9;26;763;219;9;20;234;174;257;549;184;190;120;-3;616;357;362;142;362;310;619;-3.0;-2.0;1128.0;116.0;0.0;0;98;62;1;0;0;0;0;0;0;1;0;0;0;0;14313.552734375;9452.2529296875;0.0;1424.29113769531;481.0;324431;548.0;0.0;Calculated values ==>;1565474025.098;331.06;331.76000000000005;293.06;293.16;292.96000000000004;277.66;274.0616903277293;285.16;274.96000000000004;274.06;275.76000000000005;349.46000000000004;295.06;274.06;275.16;296.56;290.56;298.86;328.06;292.16;285.16;327.96000000000004;321.26000000000005;272.86;242.98782864720522;268.7936212382143;274.0616903277293;291.56;6160000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3100000.0;6190000.0;0.0;0.0;0.188;0.01933333333333333;0.0;0.0;0.0;9452.2529296875;0.0;1424.29113769531;14313.552734375;478566.8362654358;479244.4330099296;252961.63369223414;253338.1420789265;252587.5686103701;430346.717906069;447832.684704516;441474.6228121385;471043.10962919577;529467.1112581616;469386.75231926463;441474.6228121385;443116.8767534241;463858.19375264365;456517.28431931394;412774.2159945347;473695.6495991406;457916.85825212236;447832.684704516;229958.8627652946;201948.4348523538;468170.05761196464;201966.57775019718;194636.48024630084;273.9574159253771;2001416.2571182558;745180.0093977764;136321.89654276797;847830.471185281;0;29;27;20;29;34;15;2;71;70;711850188205.6198;272558303629.9801;603745146025.4775;45027.51247164497;5146.600610660837;-0.0;0.0;2916298.9921188857;505409.19943186606;0.0;731581.4193240597;4.613056571229344;0.35515790085743304
3294;2019-08-10 23:54:45.128;581;584;196;197;195;55;108;24;3;28;762;219;6;20;234;176;257;548;184;181;109;0;617;363;368;142;368;312;618;-2.0;-1.0;997.0;116.0;0.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;14650.8701171875;10176.205078125;0.0;1436.2556152343802;476.0;324432;556.0;0.0;Calculated values ==>;1565474085.128;331.26000000000005;331.56;292.76000000000005;292.86;292.66;278.66;274.69669130483857;283.96000000000004;275.56;273.46000000000004;275.96000000000004;349.36;295.06;273.76000000000005;275.16;296.56;290.76000000000005;298.86;327.96000000000004;291.26000000000005;284.06;328.76000000000005;320.76000000000005;273.16;242.98782864720522;269.02936301313275;274.69669130483857;291.56;6170000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3120000.0;6180000.0;0.0;0.0;0.16616666666666668;0.01933333333333333;0.0;0.0;0.0;10176.205078125;0.0;1436.2556152343802;14650.8701171875;478743.44981432136;479067.6409736099;251892.6771437029;252262.7816354835;251524.85223002077;429947.3805835815;444817.34436990693;440133.4945721987;471240.6132432691;529209.4085015206;469110.65620865877;440592.9965236689;442705.0933822002;462963.65795648436;455803.4427082957;412376.9533776292;473668.62282396323;455675.6656004823;444974.5884760831;233304.39079467155;199858.6285646581;468468.1067229894;203512.98609059752;194636.48024630084;274.58513784576843;2001657.7479936657;745343.6616663386;136345.74635130915;847830.471185281;0;29;27;20;29;34;15;2;71;70;712069297705.5154;272643546229.93948;603931839325.3885;39318.441159359405;5122.465665559575;-0.0;0.0;2917002.226506949;505494.81777190324;0.0;731581.4193240597;3.8270017008826254;0.2991805453480296
3295;2019-08-10 23:55:45.118;582;583;196;195;189;62;102;31;6;30;762;219;11;19;233;178;257;548;184;176;103;3;614;367;371;141;371;313;616;-1.0;0.0;1057.0;88.0;0.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;15242.337890625;11077.1904296875;0.0;1447.0446777343802;468.0;324433;562.0;0.0;Calculated values ==>;1565474145.118;331.36;331.46000000000004;292.76000000000005;292.66;292.06;279.36;275.1157276137837;283.36;276.26000000000005;273.76000000000005;276.16;349.36;295.06;274.26000000000005;275.06;296.46000000000004;290.96000000000004;298.86;327.96000000000004;290.76000000000005;283.46000000000004;329.36;319.96000000000004;273.46000000000004;242.77792619122317;269.14681796795327;275.1157276137837;291.56;6140000.0;3670000.0000000005;3710000.0;1410000.0;3710000.0;3130000.0;6160000.0;0.0;0.0;0.17616666666666667;0.014666666666666666;0.0;0.0;0.0;11077.1904296875;0.0;1447.0446777343802;15242.337890625;479245.30506339984;479156.40444613784;251985.64534859298;251616.36781977583;249446.30645075583;429675.2189834977;443255.5930707286;440377.4722100472;471570.8910797328;529132.904506066;468972.2406588152;441140.86030291184;442348.23877446656;462377.44466069277;455418.01775357616;413555.4997765368;473919.84653092286;454458.4552684664;443416.3668510934;235813.6939595721;196515.0671798046;468903.15145096794;204636.45796758003;194636.48024630084;275.03703833684835;2001906.8165420927;745520.7437769936;136369.76984917064;847830.471185281;0;29;27;20;29;34;15;2;71;70;712290960755.5507;272728432079.95297;604119308075.4183;41529.70867571463;3875.911504423023;-0.0;0.0;2917675.848799918;505569.7917505856;0.0;731581.4193240597;3.6254206177613364;0.27328526045101587
3296;2019-08-10 23:56:45.129;581;582;198;198;186;65;104;36;3;33;764;220;12;22;233;180;257;547;185;175;104;6;616;366;371;140;371;316;617;-3.0;0.0;993.0;88.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16027.39453125;11866.9765625;0.0;1462.93127441406;458.0;324434;565.0;0.0;Calculated values ==>;1565474205.129;331.26000000000005;331.36;292.96000000000004;292.96000000000004;291.76000000000005;279.66;275.0112864084945;283.56;276.76000000000005;273.46000000000004;276.46000000000004;349.56000000000006;295.16;274.36;275.36;296.46000000000004;291.16;298.86;327.86;290.66;283.56;329.66;318.96000000000004;273.76000000000005;242.56692532238324;269.49753711883926;275.0112864084945;291.66;6160000.0;3660000.0;3710000.0;1400000.0;3710000.0;3160000.0;6170000.0;0.0;0.0;0.1655;0.014666666666666666;0.0;0.0;0.0;11866.9765625;0.0;1462.93127441406;16027.39453125;478861.8916269344;478890.9738257199;252683.11017911718;252683.11017911718;248348.2263456013;429743.705733735;443576.83144607337;439257.9771504116;471998.58498376724;529113.5270864561;468678.0271104741;440651.9951771629;442173.98230892397;462377.44466069277;455867.4181760276;412774.2159945347;473641.73829185445;454314.8996987357;443576.83144607337;237068.3971897606;192335.8262164488;469336.76393192314;204365.31145429995;194636.48024630084;274.92800289788505;2002167.4454184545;745711.9802219223;136394.02409453533;847830.471185281;0;29;27;20;29;34;15;2;71;70;712513601565.2463;272812747534.83774;604308042670.1604;38874.73617270648;3886.2479696718065;-0.0;0.0;2918346.0086795297;505634.4882716361;0.0;731581.4193240597;3.207897958901242;0.24465204763549123
3297;2019-08-10 23:57:45.089;580;580;202;202;187;62;111;39;-4;36;769;220;-2;23;234;181;257;547;185;178;111;8;612;364;368;139;368;319;613;-2.0;-1.0;927.0;114.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16018.4326171875;11757.556640625;0.0;1474.23291015625;454.0;324435;564.0;0.0;Calculated values ==>;1565474265.089;331.16;331.16;293.36;293.36;291.86;279.36;274.8017692304317;284.26000000000005;277.06;272.76000000000005;276.76000000000005;350.06000000000006;295.16;272.96000000000004;275.46000000000004;296.56;291.26000000000005;298.86;327.86;290.96000000000004;284.26000000000005;329.56;318.56;273.96000000000004;242.35481222062532;269.84581860846123;274.8017692304317;291.66;6120000.0;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;3190000.0;6130000.0;0.0;0.0;0.1545;0.019;0.0;0.0;0.0;11757.556640625;0.0;1474.23291015625;16018.4326171875;479187.678985059;479069.56517508137;254408.260882213;254408.260882213;248862.1582480578;429879.7862731237;445288.23561067093;437474.7011156585;472424.9728513876;529410.4976326168;468259.70417956583;437795.343960608;441696.23395597294;462963.65795648436;456339.24340671574;414319.99460369884;474143.84499706374;455250.41761470324;445288.23561067093;236650.15891445865;190664.19178205615;469670.3247129736;203760.56803156596;194636.48024630084;274.6854684974607;2002434.3159458216;745908.7200846669;136418.48414517683;847830.471185281;0;29;27;20;29;34;15;2;71;70;712735153765.3873;272896391734.89096;604498415670.2815;36108.8335614923;5052.285376946746;-0.0;0.0;2918970.455185658;505708.9263910533;0.0;731581.4193240597;3.1107749092040806;0.24651521840376447
3298;2019-08-10 23:58:45.110;576;578;207;206;190;58;119;40;-6;39;776;221;-5;21;234;182;257;543;184;181;119;10;610;362;366;139;366;320;611;-2.0;-2.0;785.0;60.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16201.8623046875;11697.9326171875;0.0;1487.6057128906198;451.0;324436;562.0;0.0;Calculated values ==>;1565474325.11;330.76000000000005;330.96000000000004;293.86;293.76000000000005;292.16;278.96000000000004;274.5913991737795;285.06;277.16;272.56;277.06;350.76;295.26000000000005;272.66;275.26000000000005;296.56;291.36;298.86;327.46000000000004;291.26000000000005;285.06;329.36;318.26000000000005;274.16;242.35481222062532;269.9613774848165;274.5913991737795;291.56;6100000.0;3620000.0000000005;3660000.0;1390000.0;3660000.0;3200000.0;6110000.0;0.0;0.0;0.13083333333333333;0.01;0.0;0.0;0.0;11697.9326171875;0.0;1487.6057128906198;16201.8623046875;478837.11812130385;479012.33364269044;256502.0980484714;256098.06745712276;250018.06832364225;430014.67791919125;446917.65891234;436921.6748725622;472719.2527797885;530071.5533925797;468243.0807853898;437083.63122588216;441178.51590018335;463263.04696767486;456807.87835961964;415068.65561616264;473787.5693978684;456008.28398936946;446917.65891234;235813.6939595721;189410.48811896544;469867.5881872505;203338.90434753153;194636.48024630084;274.5131431270354;2002702.9123789545;746104.2509066941;136443.17477236054;847830.471185281;0;29;27;20;29;34;15;2;71;70;712955430835.0513;272979820924.7637;604690182764.989;30560.41247702484;2665.2868383971895;-0.0;0.0;2919526.226687099;505773.26200233534;0.0;731581.4193240597;2.519859142923987;0.188735669054789
