;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3299;2019-08-10 23:59:45.121;570;573;209;209;192;52;126;39;-6;40;781;221;-7;18;234;183;257;540;184;185;126;11;608;359;364;137;364;319;610;-1.0;-1.0;666.0;11.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;16758.59375;11711.5849609375;0.0;1491.2546386718802;448.0;324437;559.0;0.0;Calculated values ==>;1565474385.121;330.16;330.46000000000004;294.06;294.06;292.36;278.36;274.27422755570615;285.76000000000005;277.06;272.56;277.16;351.26;295.26000000000005;272.46000000000004;274.96000000000004;296.56;291.46000000000004;298.86;327.16;291.66;285.76000000000005;329.06;317.96000000000004;274.26000000000005;241.92719264551067;269.84581860846123;274.27422755570615;291.56;6080000.0;3590000.0;3640000.0;1370000.0;3640000.0;3190000.0;6100000.0;0.0;0.0;0.111;0.0018333333333333333;0.0;0.0;0.0;11711.5849609375;0.0;1491.2546386718802;16758.59375;478192.8035533672;478395.91568739957;257380.97289823386;257380.97289823386;250788.74167452636;430214.79039162316;448361.4024278057;437152.6697122858;473078.44118532055;530673.5571065593;468382.8038637604;436991.12473680306;440930.89820805244;463561.2209818517;457435.97357383126;415802.3522874833;473457.5330591414;456898.30145361554;448361.4024278057;234559.02529450474;188156.80290529504;470236.29553865286;202711.90154038017;194636.48024630084;274.2563154082988;2002977.6332030452;746299.3659848945;136468.0031597249;847830.471185281;0;29;27;20;29;34;15;2;71;70;713174470985.6222;273062636104.97955;604881917910.4888;26022.925267081526;490.4613889968333;-0.0;0.0;2919997.840949628;505799.56472558086;0.0;731581.4193240597;2.0081579008854114;0.13882095474221426
3300;2019-08-11 00:00:45.111;564;568;209;209;194;49;131;37;-7;41;787;221;-8;15;235;184;257;535;184;188;131;12;600;361;366;136;366;319;601;-2.0;-1.0;1059.0;164.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;16866.943359375;11496.625;0.0;1498.55651855469;446.0;324438;556.0;0.0;Calculated values ==>;1565474445.111;329.56;329.96000000000004;294.06;294.06;292.56;278.06;274.4858918419099;286.26000000000005;276.86;272.46000000000004;277.26000000000005;351.86;295.26000000000005;272.36;274.66;296.66;291.56;298.86;326.66;291.96000000000004;286.26000000000005;328.76000000000005;317.76000000000005;274.36;241.71165711629368;269.84581860846123;274.4858918419099;291.56;6000000.0;3610000.0;3660000.0;1360000.0;3660000.0;3190000.0;6010000.0;0.0;0.0;0.1765;0.02733333333333333;0.0;0.0;0.0;11496.625;0.0;1498.55651855469;16866.943359375;478268.2527529898;478734.12396329053;257943.68721280483;257943.68721280483;251952.42484618982;430081.6785162784;448740.49243357294;436991.12473680306;473306.2826088756;531304.5440071074;468382.8038637604;436829.22223652044;440468.3131542372;463396.35081280995;457249.07238962216;418602.42397295503;473835.73273427825;456989.8252837285;448740.49243357294;233304.39079467155;187321.02276691253;470469.1018322894;202900.1060713398;194636.48024630084;274.33856421571386;2003257.7993101997;746492.7355009747;136492.91410019025;847830.471185281;0;29;27;20;29;34;15;2;71;70;713393434485.657;273144522454.99258;605073286010.5192;41317.064794454265;7313.552550799289;-0.0;0.0;2920558.914005799;505864.58733618126;0.0;731581.4193240597;3.742203775747043;0.30484167201938667
3301;2019-08-11 00:01:45.101;557;562;209;210;193;47;131;37;-13;42;792;221;-15;9;235;186;257;527;184;190;132;12;636;357;362;136;362;305;635;-2.0;-1.0;699.0;40.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;1;0;26442.2421875;21272.662109375;0.0;1428.41015625;442.0;324439;553.0;0.0;Calculated values ==>;1565474505.101;328.86;329.36;294.06;294.16;292.46000000000004;277.86;274.0616903277293;286.26000000000005;276.86;271.86;277.36;352.36;295.26000000000005;271.66;274.06;296.66;291.76000000000005;298.86;325.86;292.16;286.36;328.46000000000004;317.36;274.36;241.71165711629368;268.19934244402924;274.0616903277293;291.56;6360000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6350000.0;0.0;0.0;0.1165;0.006666666666666667;0.0;0.0;0.0;21272.662109375;0.0;1428.41015625;26442.2421875;472784.7462252473;473685.0693912054;255967.8347669992;256356.91010161527;250071.73930739332;430346.717906069;449481.1154426235;439207.5311587726;473403.85947104497;532875.0414790923;470313.0473591377;438899.66031598754;442521.2416164823;463990.4146581629;458171.54992489325;403732.4926070146;468172.87753010995;457916.85825212236;449629.6300611973;232049.79005350024;185649.48583044452;470469.1018322894;202075.6327117345;194636.48024630084;273.9998842201643;2003618.6490381677;746765.7673806974;136517.30142391933;847830.471185281;0;29;28;20;29;34;15;2;71;70;713611798085.6917;273226108855.00555;605260454810.549;27625.866169079938;1789.289794137033;-0.0;0.0;2921133.3426765157;505940.43171289784;0.0;731581.4193240597;1.2957606415692857;0.09470250921892043
3302;2019-08-11 00:02:45.132;582;575;205;204;193;47;126;37;-29;42;789;220;-31;-7;236;187;257;533;183;188;126;13;621;363;368;135;368;295;619;-1.0;0.0;1263.0;226.0;0.0;0;97;0;1;0;1;0;0;0;0;1;0;0;1;0;25862.109375;20813.072265625;0.0;1361.96374511719;440.0;324440;549.0;0.0;Calculated values ==>;1565474565.132;331.36;330.66;293.66;293.56;292.46000000000004;277.86;274.69669130483857;285.76000000000005;276.86;270.26000000000005;277.36;352.06000000000006;295.16;270.06;272.46000000000004;296.76000000000005;291.86;298.86;326.46000000000004;291.96000000000004;285.76000000000005;328.06;317.16;274.46000000000004;241.49495122638035;266.98899913490544;274.69669130483857;291.46000000000004;6210000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2950000.0;6190000.0;0.0;0.0;0.21050000000000002;0.03766666666666666;0.0;0.0;0.0;20813.072265625;0.0;1361.96374511719;25862.109375;478416.68617415434;477615.6871765227;255259.78862831212;254869.99476920647;250751.74420621115;429947.3805835815;447606.5289097146;438976.4476318292;473533.6025564079;533305.9482247313;471545.30518124806;438672.6834563149;442247.69132820406;463231.246673453;457339.7037190121;410740.36341830407;471229.4689794395;456662.1077966673;447606.5289097146;230377.04089860234;184813.72873217988;470701.3423759907;203372.06489065508;194636.48024630084;274.5306569204962;2004054.743833079;747116.6630356989;136540.56655383474;847830.471185281;0;29;28;20;29;34;15;2;71;70;713830911235.3226;273307450859.8686;605440547810.2457;49594.722567017154;10069.402785280972;-0.0;0.0;2921777.1800591005;506039.30520915287;0.0;731581.4193240597;2.690598803239607;0.22280133438985425
3303;2019-08-11 00:03:45.122;620;608;204;203;186;46;128;37;-33;42;781;220;-35;-11;236;188;257;543;183;188;128;14;621;359;364;135;364;293;620;-3.0;-1.0;888.0;0.0;0.0;0;92;0;1;0;1;0;0;0;0;1;0;0;0;0;25555.72265625;20897.48828125;0.0;1321.66052246094;439.0;324441;548.0;0.0;Calculated values ==>;1565474625.122;335.16;333.96000000000004;293.56;293.46000000000004;291.76000000000005;277.76000000000005;274.27422755570615;285.96000000000004;276.86;269.86;277.36;351.26;295.16;269.66;272.06;296.76000000000005;291.96000000000004;298.86;327.46000000000004;291.96000000000004;285.96000000000004;327.96000000000004;317.06;274.56;241.49495122638035;266.74333088950624;274.27422755570615;291.46000000000004;6210000.0;3590000.0;3640000.0;1350000.0;3640000.0;2930000.0;6200000.0;0.0;0.0;0.14800000000000002;0.0;0.0;0.0;0.0;20897.48828125;0.0;1321.66052246094;25555.72265625;483956.1908649624;482340.2105063503;254817.56142582087;254431.4774057118;248228.8717499281;430214.79039162316;448662.30875118816;438813.94225660735;473533.6025564079;532625.5137253758;471813.0446901295;438510.57582547225;442080.90240903996;463826.62237682095;458124.47357435315;410740.36341830407;472648.7317456201;457315.95501684735;448662.30875118816;229958.8627652946;184395.8529593127;470799.25106629904;202758.08115945454;194636.48024630084;274.27422755570615;2004483.1543530852;747464.1931089774;136562.92636214552;847830.471185281;0;29;28;20;29;34;15;2;71;70;714050474635.3575;273388437359.88147;605616918410.2738;34936.26744237862;0.0;-0.0;0.0;2922481.487571805;506123.2029137619;0.0;731581.4193240597;1.5723494968692826;0.10539893570447242
3304;2019-08-11 00:04:45.133;640;630;209;208;191;43;134;35;-32;42;772;220;-14;-8;236;189;257;556;183;192;134;15;615;356;361;135;361;288;614;0.0;-1.0;1202.0;0.0;0.0;0;88;0;1;0;1;0;0;0;0;1;0;0;0;0;25716.72265625;20788.765625;0.0;1274.42297363281;438.0;324442;548.0;0.0;Calculated values ==>;1565474685.133;337.16;336.16;294.06;293.96000000000004;292.26000000000005;277.46000000000004;273.955091788801;286.56;276.66;269.96000000000004;277.36;350.36;295.16;271.76000000000005;272.36;296.76000000000005;292.06;298.86;328.76000000000005;292.36;286.56;327.96000000000004;316.96000000000004;274.66;241.49495122638035;266.1237361191953;273.955091788801;291.46000000000004;6150000.0;3560000.0;3610000.0;1350000.0;3610000.0;2880000.0;6140000.0;0.0;0.0;0.20033333333333334;0.0;0.0;0.0;0.0;20788.765625;0.0;1274.42297363281;25716.72265625;487450.41536261415;486151.9892324764;257140.91611536028;256733.48402160808;250248.16069315939;430412.23801567365;450108.39359056647;440060.04649245995;473533.6025564079;532067.7121020823;472478.5126892779;442683.73541276983;443541.9280552269;464270.0288607765;458741.3219607375;413167.0198669612;475379.8792632011;458352.99863763346;450108.39359056647;229958.8627652946;183977.97901196036;470897.14156183373;201972.2588119733;194636.48024630084;273.955091788801;2004910.503063008;747811.6422450537;136584.56435748874;847830.471185281;0;29;28;20;29;34;15;2;71;70;714268014510.0602;273469452209.77075;605791250365.0355;47696.920131990824;0.0;-0.0;0.0;2923170.2237124643;506123.2029137619;0.0;731581.4193240597;2.1618325891003107;0.1449136178159502
3305;2019-08-11 00:05:45.103;647;638;212;211;194;39;141;33;-19;42;763;220;4;0;236;191;257;560;183;195;141;16;591;351;356;133;356;299;593;-1.0;0.0;615.0;66.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;17669.0625;11571.7470703125;0.0;1255.00634765625;438.0;324443;549.0;0.0;Calculated values ==>;1565474745.103;337.86;336.96000000000004;294.36;294.26000000000005;292.56;277.06;273.4187578820637;287.26000000000005;276.46000000000004;271.26000000000005;277.36;349.46000000000004;295.16;273.56;273.16;296.76000000000005;292.26000000000005;298.86;329.16;292.66;287.26000000000005;328.06;316.96000000000004;274.76000000000005;241.05796691057077;267.47669482898436;273.4187578820637;291.46000000000004;5910000.0;3510000.0;3560000.0;1330000.0;3560000.0;2990000.0;5930000.0;0.0;0.0;0.10250000000000001;0.011000000000000001;0.0;0.0;0.0;11571.7470703125;0.0;1255.00634765625;17669.0625;490960.64658626064;489522.3519235424;259806.45441992363;259356.98842876407;252348.8674182533;430735.4089219946;452024.9511840489;439611.04937426426;473792.46676502546;530304.413884885;471007.11867071764;443024.9951484293;442440.624843124;465003.21838653134;459802.3731094622;421531.4626872758;478521.1107904778;459556.22810200317;452024.9511840489;230377.04089860234;183977.97901196036;471261.7068757205;200411.51956172503;194636.48024630084;273.3225262159335;2005271.870498711;748081.1783488403;136605.63239588737;847830.471185281;0;29;28;20;29;34;15;2;71;70;714483006960.1627;273549812009.80908;605967262315.1195;24517.951805785273;2979.352060453951;-0.0;0.0;2923771.713416933;506148.0184336439;0.0;731581.4193240597;2.1437461975154823;0.16541186234083585
3306;2019-08-11 00:06:45.134;635;630;213;213;194;36;148;28;-5;41;761;222;11;13;236;192;257;530;184;199;148;18;594;346;351;133;351;301;596;-1.0;-1.0;441.0;0.0;9.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;18485.447265625;11658.5947265625;0.0;1218.0595703125;442.0;324444;549.0;0.0;Calculated values ==>;1565474805.134;336.66;336.16;294.46000000000004;294.46000000000004;292.56;276.76000000000005;272.8767566201714;287.96000000000004;275.96000000000004;272.66;277.26000000000005;349.26;295.36;274.26000000000005;274.46000000000004;296.76000000000005;292.36;298.86;326.16;293.06;287.96000000000004;328.06;317.36;274.96000000000004;241.05796691057077;267.7187500070086;272.8767566201714;291.56;5940000.0;3460000.0;3510000.0;1330000.0;3510000.0;3010000.0;5960000.0;0.0;0.0;0.0735;0.0;0.0015;0.0015;0.0;11658.5947265625;0.0;1218.0595703125;18485.447265625;489004.52379170456;488101.53059502895;260039.28697994008;260039.28697994008;252198.32433749104;431051.2098666511;453891.2068399796;441282.59110265225;473695.32993624324;529944.0155375585;470975.1723353446;443634.4727813241;443924.276660834;465729.30284213927;460715.27433744294;420578.41279370413;473713.37099680246;460873.564739189;453891.2068399796;230377.04089860234;185649.48583044452;471456.77876420494;199333.85361727496;260039.28697994008;272.8767566201714;2005573.3137460311;748274.8645504512;136626.251926507;847830.471185281;0;29;28;20;29;34;15;2;71;70;714695216545.6482;273629653239.99173;606147355315.5315;17783.23220517523;0.0;-0.0;290.77787979005933;2924124.4054145957;506172.8591953037;0.0;731583.8437250239;1.403626257897723;0.0925078873229716
3307;2019-08-11 00:07:45.124;614;618;213;214;199;36;153;24;4;40;763;222;11;16;236;193;257;533;184;202;153;19;607;346;350;133;351;297;609;-2.0;-1.0;786.0;154.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;19626.923828125;12013.9912109375;0.0;1151.10205078125;471.0;324445;548.0;0.0;Calculated values ==>;1565474865.124;334.56;334.96000000000004;294.46000000000004;294.56;293.06;276.76000000000005;272.8767566201714;288.46000000000004;275.56;273.56;277.16;349.46000000000004;295.36;274.26000000000005;274.76000000000005;296.76000000000005;292.46000000000004;298.86;326.46000000000004;293.36;288.46000000000004;327.96000000000004;320.26000000000005;275.06;241.05796691057077;267.23344911666527;272.8767566201714;291.56;6070000.0;3460000.0;3500000.0;1330000.0;3510000.0;2970000.0;6090000.0;0.0;0.0;0.131;0.025666666666666667;0.0;0.0;0.0;12013.9912109375;0.0;1151.10205078125;19626.923828125;484660.8296263003;485005.4956086782;259133.57424865416;259566.86683617166;253456.9166376319;431051.2098666511;454762.4379552217;443433.7978453809;473598.1776897576;530456.1301704913;471513.5882075696;444440.31481115596;445152.9180580566;465729.30284213927;460848.0120795948;416163.8398561623;472516.2971536144;461426.65108166065;454762.4379552217;229958.8627652946;197768.88456892778;471554.28894245124;198999.0037586737;260039.28697994008;272.74447342216314;2005890.8639046808;748472.1032213701;136645.99164951697;847830.471185281;0;29;28;20;29;34;15;2;71;70;714905481495.6816;273709439940.00443;606326725415.56;32020.958025358646;6995.5856530502915;-0.0;0.0;2924539.371160763;506231.14602633053;0.0;731586.2664701644;2.963635950218494;0.24942967903680915
3308;2019-08-11 00:08:45.115;606;608;211;213;205;39;150;25;8;39;763;221;11;15;236;195;257;545;183;202;150;19;617;350;354;133;355;293;620;-1.0;-1.0;1170.0;294.0;0.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;20327.03125;12264.0263671875;0.0;1074.576171875;519.0;324446;547.0;0.0;Calculated values ==>;1565474925.115;333.76000000000005;333.96000000000004;294.26000000000005;294.46000000000004;293.66;277.06;273.3108153835814;288.16;275.66;273.96000000000004;277.06;349.46000000000004;295.26000000000005;274.26000000000005;274.66;296.76000000000005;292.66;298.86;327.66;293.36;288.16;327.86;325.06;275.06;241.05796691057077;266.74333088950624;273.3108153835814;291.46000000000004;6170000.0;3500000.0;3540000.0;1330000.0;3550000.0;2930000.0;6200000.0;0.0;0.0;0.19499999999999998;0.049;0.0;0.0;0.0;12264.0263671875;0.0;1074.576171875;20327.03125;482392.2989673497;482340.2105063503;257603.01373285204;258428.45591350668;255206.4273352424;430799.1582183253;453658.5154602935;444810.3563274786;473501.00995365425;530759.0855130521;471930.7544673243;445234.3826192242;445796.9924238678;465148.9974776233;460494.49674625666;412376.9533776292;472956.4468008143;460810.79226618685;453658.5154602935;229540.68826423294;217833.21561994078;471554.28894245124;200001.87158280172;260039.28697994008;273.15715776755025;2006223.7635875389;748674.3896867869;136664.53618592187;847830.471185281;0;29;28;20;29;34;15;2;71;70;715116649815.4601;273789227969.92072;606503698865.3744;47737.65452521199;13306.068450622828;-0.0;0.0;2925203.926566388;506400.30109994934;0.0;731586.2664701644;4.57647064578665;0.40001443231150424
3309;2019-08-11 00:09:45.095;610;605;204;205;203;43;139;28;8;39;760;221;11;16;237;195;257;553;183;197;139;20;615;355;360;135;360;292;617;-1.0;0.0;1334.0;230.0;0.0;0;51;85;1;0;0;0;0;0;0;1;0;0;0;0;18200.025390625;11103.21484375;0.0;1054.98205566406;553.0;324447;545.0;0.0;Calculated values ==>;1565474985.095;334.16;333.66;293.56;293.66;293.46000000000004;277.46000000000004;273.8482719121499;287.06;275.96000000000004;273.96000000000004;277.06;349.16;295.26000000000005;274.26000000000005;274.76000000000005;296.86;292.66;298.86;328.46000000000004;292.86;287.06;327.66;328.46000000000004;275.16;241.49495122638035;266.62003547228215;273.8482719121499;291.46000000000004;6150000.0;3550000.0;3600000.0;1350000.0;3600000.0;2920000.0;6170000.0;0.0;0.0;0.22233333333333333;0.03833333333333333;0.0;0.0;0.0;11103.21484375;0.0;1054.98205566406;18200.025390625;483194.63266953395;482247.85814405995;254975.69496440177;255367.37541049218;254586.88547111774;430477.46260093397;451023.10260554776;445008.56238569244;473241.2657668606;530523.5849891782;472064.0960771944;445431.1177345627;446131.5050306599;464548.7096429471;459713.48351275333;413167.0198669612;474554.78195454064;459196.6552382944;451023.10260554776;228704.35009887922;232049.79005350024;471386.32401312795;201436.96260808918;260039.28697994008;273.7418083299089;2006544.7153733778;748869.0517879366;136682.2765890508;847830.471185281;0;29;28;20;29;34;15;2;71;70;715330778415.5282;273869601169.9463;606679140365.4302;54154.085683887126;10348.058853859817;-0.0;0.0;2926052.741369122;506597.35312164016;0.0;731586.2664701644;5.30523934357861;0.4351779419296577
3310;2019-08-11 00:10:45.096;617;607;197;198;195;47;128;29;-16;39;755;221;0;17;237;196;257;555;183;192;128;22;610;359;364;137;364;295;612;-2.0;-1.0;1276.0;221.0;0.0;0;54;77;1;0;0;0;0;0;0;1;0;0;0;0;16515.263671875;10494.9599609375;0.0;1084.02172851562;575.0;324448;542.0;0.0;Calculated values ==>;1565475045.096;334.86;333.86;292.86;292.96000000000004;292.66;277.86;274.27422755570615;285.96000000000004;276.06;271.56;277.06;348.66;295.26000000000005;273.16;274.86;296.86;292.76000000000005;298.86;328.66;292.36;285.96000000000004;327.36;330.66;275.36;241.92719264551067;266.98899913490544;274.27422755570615;291.46000000000004;6100000.0;3590000.0;3640000.0;1370000.0;3640000.0;2950000.0;6120000.0;0.0;0.0;0.21266666666666667;0.036833333333333336;0.0;0.0;0.0;10494.9599609375;0.0;1084.02172851562;16515.263671875;484752.9132812227;483102.8882147257;252548.8922199894;252926.03972239755;251801.95354282987;430214.79039162316;448662.30875118816;440924.3532942903;472980.6827117325;529776.3456489082;471663.4046963151;443263.78123394;445687.3609833284;463959.1484052212;459218.5880301819;415068.65561616264;475476.07233029325;457870.68847121065;448662.30875118816;227449.86971758792;241250.99604349316;471316.13971061294;202512.3470223487;260039.28697994008;274.17885003490665;2006834.014270117;749049.0395775047;136700.10191764796;847830.471185281;0;29;28;20;29;34;15;2;71;70;715547982035.2659;273951202529.84772;606855243300.2174;50702.28666716625;9900.939697351068;-0.0;0.0;2926926.5590343773;506766.09758839064;0.0;731586.2664701644;5.233899490463711;0.4307660398334434
3311;2019-08-11 00:11:45.096;618;608;194;195;190;51;125;31;-23;39;751;221;-7;14;237;197;257;555;183;190;125;22;613;360;365;140;365;300;615;-2.0;-1.0;1165.0;181.0;0.0;0;65;79;1;0;0;0;0;0;0;1;0;0;0;0;15934.3984375;10577.947265625;0.0;1170.62219238281;588.0;324449;540.0;0.0;Calculated values ==>;1565475105.096;334.96000000000004;333.96000000000004;292.56;292.66;292.16;278.26000000000005;274.38016830617;285.66;276.26000000000005;270.86;277.06;348.26;295.26000000000005;272.46000000000004;274.56;296.86;292.86;298.86;328.66;292.16;285.66;327.16;331.96000000000004;275.36;242.56692532238324;267.5978703862781;274.38016830617;291.46000000000004;6130000.0;3600000.0;3650000.0;1400000.0;3650000.0;3000000.0;6150000.0;0.0;0.0;0.19416666666666668;0.030166666666666668;0.0;0.0;0.0;10577.947265625;0.0;1170.62219238281;15934.3984375;484561.7776990795;482907.31141973444;251294.7103248409;251662.44176628592;249845.49569191388;430148.3826014536;448022.3091466394;438781.1946434162;472588.21769833704;528977.5648464729;470991.09274070855;441196.9397310966;444269.86517575267;463811.02350835653;459196.6552382944;413939.78397238447;475105.59850705386;457431.4281400766;448022.3091466394;226613.5671989835;246688.97952812296;470915.85626126267;202794.57343593045;260039.28697994008;274.29300798080385;2007104.4281210285;749224.6471377261;136718.8906169888;847830.471185281;0;29;28;20;29;34;15;2;71;70;715766682035.2659;274034302529.84772;607033743300.2174;45820.73561778682;8088.325365230857;-0.0;0.0;2927730.917553419;506916.0081305788;0.0;731586.2664701644;4.58856383968291;0.3719329886949977
3312;2019-08-11 00:12:45.117;614;608;194;195;186;53;126;33;-2;40;749;220;6;14;238;198;257;559;184;190;126;23;614;361;366;141;366;304;616;-2.0;0.0;1148.0;182.0;0.0;0;76;85;1;0;0;0;0;0;0;1;0;0;0;0;15944.5263671875;10965.015625;0.0;1237.66870117188;596.0;324450;537.0;0.0;Calculated values ==>;1565475165.117;334.56;333.96000000000004;292.56;292.66;291.76000000000005;278.46000000000004;274.4858918419099;285.76000000000005;276.46000000000004;272.96000000000004;277.16;348.06000000000006;295.16;273.76000000000005;274.56;296.96000000000004;292.96000000000004;298.86;329.06;292.16;285.76000000000005;326.86;332.76000000000005;275.46000000000004;242.77792619122317;268.0796299477929;274.4858918419099;291.56;6140000.0;3610000.0;3660000.0;1410000.0;3660000.0;3040000.0;6160000.0;0.0;0.0;0.19133333333333333;0.030333333333333334;0.0;0.0;0.0;10965.015625;0.0;1237.66870117188;15944.5263671875;483879.8792390293;482794.12254301703;251249.35246882137;251616.36781977583;248388.33122198924;430081.6785162784;447985.1816989505;441093.7378204844;472555.3283204977;528461.3794440429;470329.2192482127;442285.3213856606;443461.255666955;463795.54956771457;459174.84848194243;413555.4997765368;475585.21438359795;457268.8428174728;447985.1816989505;225359.1397227605;250035.78352995744;470880.6574889378;203051.3965558967;260039.28697994008;274.3971940962289;2007370.1788085818;749404.2346625625;136738.9667319993;847830.471185281;0;29;28;20;29;34;15;2;71;70;715986058790.8026;274118632035.05408;607215006720.6609;45545.43462862444;8124.154248302247;-0.0;0.0;2928492.568791999;507051.15941408783;0.0;731586.2664701644;4.398178912308506;0.35868221888704116
3313;2019-08-11 00:13:45.097;609;605;195;195;185;54;127;35;10;40;749;220;17;19;238;199;257;561;184;190;128;24;614;361;366;142;366;306;616;-3.0;-2.0;1130.0;134.0;0.0;0;85;92;1;0;0;0;0;0;0;1;0;0;0;0;16079.7373046875;11469.427734375;0.0;1318.19836425781;604.0;324451;534.0;0.0;Calculated values ==>;1565475225.097;334.06;333.66;292.66;292.66;291.66;278.56;274.4858918419099;285.86;276.66;274.16;277.16;348.06000000000006;295.16;274.86;275.06;296.96000000000004;293.06;298.86;329.26000000000005;292.16;285.96000000000004;326.56;333.56;275.56;242.98782864720522;268.3187672390254;274.4858918419099;291.56;6140000.0;3610000.0;3660000.0;1420000.0;3660000.0;3060000.0;6160000.0;0.0;0.0;0.18833333333333335;0.022333333333333334;0.0;0.0;0.0;11469.427734375;0.0;1318.19836425781;16079.7373046875;483163.9256098618;482361.70733700105;251616.36781977583;251616.36781977583;248039.37996616092;430081.6785162784;448136.7144873547;442461.82273329195;472424.0149512065;528307.3450254627;470056.4235496659;443492.7161922392;443785.1483169292;463795.54956771457;459311.33047143556;413555.4997765368;475886.00575677655;457268.8428174728;448288.01017826376;224104.74344509715;253382.8652305231;470845.5270076962;203113.22233523804;260039.28697994008;274.42113677148;2007636.9587152505;749591.1260386423;136760.25852450263;847830.471185281;0;29;28;20;29;34;15;2;71;70;716205585589.9998;274203503734.7437;607397945719.992;45077.31974163349;5979.354804351567;-0.0;0.0;2929247.506679117;507168.6494793496;0.0;731586.2664701644;3.9926624497915046;0.3128209658215139
3314;2019-08-11 00:14:45.138;605;601;197;197;184;54;131;36;13;41;751;219;25;27;239;199;257;561;184;191;131;24;614;361;366;142;366;308;616;-3.0;-1.0;1022.0;89.0;0.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;16538.322265625;11904.908203125;0.0;1365.60266113281;608.0;324452;531.0;0.0;Calculated values ==>;1565475285.138;333.66;333.26000000000005;292.86;292.86;291.56;278.56;274.4858918419099;286.26000000000005;276.76000000000005;274.46000000000004;277.26000000000005;348.26;295.06;275.66;275.86;297.06;293.06;298.86;329.26000000000005;292.26000000000005;286.26000000000005;326.26000000000005;333.96000000000004;275.56;242.98782864720522;268.5567601203482;274.4858918419099;291.56;6140000.0;3610000.0;3660000.0;1420000.0;3660000.0;3080000.0;6160000.0;0.0;0.0;0.17033333333333334;0.014833333333333334;0.0;0.0;0.0;11904.908203125;0.0;1365.60266113281;16538.322265625;482589.0547475346;481783.4591871858;252357.2440355944;252357.2440355944;247692.21445602266;430081.6785162784;448740.49243357294;442491.83973573893;472522.5091947854;528362.7715125432;469661.8765517251;444256.7904090801;444547.7262109147;463928.38035923813;459311.33047143556;413555.4997765368;475886.00575677655;457408.11929247493;448740.49243357294;222850.3779558165;255056.51255035817;470845.5270076962;203146.2223309536;260039.28697994008;274.4339123703195;2007908.9616206435;749786.045275727;136782.638815851;847830.471185281;0;29;28;20;29;34;15;2;71;70;716425335650.4675;274288761954.92517;607582271590.3843;40768.536831281766;3970.873019371683;-0.0;0.0;2929963.3776632096;507251.62470574345;0.0;731586.2664701644;3.3713404335587818;0.2552023854989219
3315;2019-08-11 00:15:45.098;603;598;199;199;185;53;135;37;12;42;754;219;30;33;239;200;257;561;184;193;135;24;611;360;365;141;365;311;613;-3.0;-2.0;1090.0;113.0;0.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;16539.37109375;11836.2861328125;0.0;1403.5361328125;608.0;324453;528.0;0.0;Calculated values ==>;1565475345.098;333.46000000000004;332.96000000000004;293.06;293.06;291.66;278.46000000000004;274.38016830617;286.66;276.86;274.36;277.36;348.56000000000006;295.06;276.16;276.46000000000004;297.06;293.16;298.86;329.26000000000005;292.46000000000004;286.66;325.96000000000004;333.96000000000004;275.56;242.77792619122317;268.91163127593666;274.38016830617;291.56;6110000.0;3600000.0;3650000.0;1410000.0;3650000.0;3110000.0;6130000.0;0.0;0.0;0.18166666666666667;0.01883333333333333;0.0;0.0;0.0;11836.2861328125;0.0;1403.5361328125;16539.37109375;482642.1388448934;481693.1909674765;253255.8406574191;253255.8406574191;248158.96016397007;430148.3826014536;449524.75139369577;441715.46234335366;472751.9947874012;528446.4781772494;469248.8263542882;444384.38422859315;444821.7950831733;464076.26427514775;459605.1665242781;414696.24811621144;476252.98968241503;457847.79545119463;449524.75139369577;221596.04284303306;255056.51255035817;470979.3205154194;202852.9495270134;260039.28697994008;274.3156454293602;2008184.4253005171;749983.7566664616;136805.6995883775;847830.471185281;0;29;28;20;29;34;15;2;71;70;716644489450.6069;274373605354.97916;607767847790.5023;43393.35649496848;5049.713320281646;-0.0;0.0;2930664.2592086336;507326.7461442531;0.0;731586.2664701644;3.6588912481872597;0.2822667158853061
3316;2019-08-11 00:16:45.119;601;596;202;202;188;50;139;37;12;42;759;220;33;37;239;201;257;558;185;195;139;24;611;359;363;139;364;313;613;-2.0;-1.0;855.0;22.0;0.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;16702.076171875;11817.486328125;0.0;1407.19860839844;607.0;324454;525.0;0.0;Calculated values ==>;1565475405.119;333.26000000000005;332.76000000000005;293.36;293.36;291.96000000000004;278.16;274.27422755570615;287.06;276.86;274.36;277.36;349.06000000000006;295.16;276.46000000000004;276.86;297.06;293.26000000000005;298.86;328.96000000000004;292.66;287.06;325.66;333.86;275.56;242.35481222062532;269.14681796795327;274.27422755570615;291.66;6110000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3130000.0;6130000.0;0.0;0.0;0.14250000000000002;0.0036666666666666666;0.0;0.0;0.0;11817.486328125;0.0;1407.19860839844;16702.076171875;482354.60084253567;481403.7052863746;254408.260882213;254408.260882213;249216.60311412363;430214.79039162316;450482.52649919456;441292.71172936825;473013.37450241524;528817.828463334;469094.1068900942;444422.5366971336;445006.77341493656;464223.8542375998;459897.8941259199;414696.24811621144;475803.53391761635;458445.33754902834;450482.52649919456;220341.7376933702;254638.09398592086;471246.2272376559;202713.75135349706;260039.28697994008;274.25703301779805;2008461.5343148625;750180.9404268384;136829.13057582817;847830.471185281;0;29;28;20;29;34;15;2;71;70;716862965890.2737;274457634754.85098;607955113310.2167;33997.50185356165;984.6190782419158;-0.0;0.0;2931309.4087505573;507377.0498476336;0.0;731586.2664701644;2.6452139389114104;0.1862166568125271
3317;2019-08-11 00:17:45.129;599;594;204;204;190;48;144;37;13;43;765;220;34;39;240;202;257;557;184;197;144;25;612;357;362;138;362;313;614;-2.0;-1.0;573.0;26.0;0.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;16841.796875;11841.8154296875;0.0;1389.64404296875;605.0;324455;521.0;0.0;Calculated values ==>;1565475465.129;333.06;332.56;293.56;293.56;292.16;277.96000000000004;274.0616903277293;287.56;276.86;274.46000000000004;277.46000000000004;349.66;295.16;276.56;277.06;297.16;293.36;298.86;328.86;292.86;287.56;325.26000000000005;333.66;275.66;242.14157278889297;269.14681796795327;274.0616903277293;291.56;6120000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3130000.0;6140000.0;0.0;0.0;0.0955;0.004333333333333333;0.0;0.0;0.0;11841.8154296875;0.0;1389.64404296875;16841.796875;481952.2264544834;480998.19270867034;255136.3783379336;255136.3783379336;249888.35947316443;430346.717906069;451395.3355053036;441444.2932139741;473241.6031071014;529447.8898346081;469094.1068900942;444568.9331196101;445297.55985454115;464649.81302044657;460345.3573976857;414319.99460369884;475530.3660794211;458879.43525809655;451395.3355053036;218669.37671819705;253801.27034056993;471477.517547777;202157.9115957738;260039.28697994008;274.0319055648907;2008741.1131789212;750378.1341349301;136852.44148242287;847830.471185281;0;29;28;20;29;34;15;2;71;70;717080502140.2391;274540748604.83777;608142944610.1868;22851.84944453813;1167.0516257920135;-0.0;0.0;2931783.232302065;507394.98342526256;0.0;731586.2664701644;1.8152873551074926;0.1305953561167605
3318;2019-08-11 00:18:45.110;598;593;205;205;191;47;147;36;12;43;771;220;31;41;240;203;257;557;183;199;147;25;613;357;362;137;362;313;614;-1.0;-1.0;777.0;0.0;0.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;16810.005859375;11811.021484375;0.0;1379.271484375;604.0;324456;514.0;0.0;Calculated values ==>;1565475525.11;332.96000000000004;332.46000000000004;293.66;293.66;292.26000000000005;277.86;274.0616903277293;287.86;276.76000000000005;274.36;277.46000000000004;350.26;295.16;276.26000000000005;277.26000000000005;297.16;293.46000000000004;298.86;328.86;293.06;287.86;324.56;333.56;275.66;241.92719264551067;269.14681796795327;274.0616903277293;291.46000000000004;6130000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3130000.0;6140000.0;0.0;0.0;0.1295;0.0;0.0;0.0;0.0;11811.021484375;0.0;1379.271484375;16810.005859375;481693.1909674765;480852.8255685439;255530.9683409756;255530.9683409756;250248.16069315939;430346.717906069;451832.1870000479;441292.71172936825;473371.616014766;530077.5922233764;469094.1068900942;444129.0588907739;445587.4761708984;464649.81302044657;460480.0777649803;413939.78397238447;475530.3660794211;459153.1681162232;451832.1870000479;215742.86842915416;253382.8652305231;471610.25455702154;202234.48292222194;260039.28697994008;274.0616903277293;2009021.4560647563;750575.17869183;136875.50847160313;847830.471185281;0;29;28;20;29;34;15;2;71;70;717297633360.0458;274623222479.76434;608330685140.0197;30958.040630525447;0.0;-0.0;0.0;2932231.50605397;507404.7057757493;0.0;731586.2664701644;2.3470320715294344;0.15732805136263614
3319;2019-08-11 00:19:45.120;598;593;204;204;191;46;150;35;11;43;776;220;30;42;240;203;257;557;183;201;150;25;612;356;361;136;361;313;614;-2.0;-1.0;976.0;1.0;0.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;16938.9375;11804.1162109375;0.0;1346.02160644531;602.0;324457;507.0;0.0;Calculated values ==>;1565475585.12;332.96000000000004;332.46000000000004;293.56;293.56;292.26000000000005;277.76000000000005;273.955091788801;288.16;276.66;274.26000000000005;277.46000000000004;350.76;295.16;276.16;277.36;297.16;293.46000000000004;298.86;328.86;293.26000000000005;288.16;323.86;333.36;275.66;241.71165711629368;269.14681796795327;273.955091788801;291.46000000000004;6120000.0;3560000.0;3610000.0;1360000.0;3610000.0;3130000.0;6140000.0;0.0;0.0;0.16266666666666665;0.00016666666666666666;0.0;0.0;0.0;11804.1162109375;0.0;1346.02160644531;16938.9375;481807.85291333287;480852.8255685439;255136.3783379336;255136.3783379336;250248.16069315939;430412.23801567365;452442.8751106011;441140.86030291184;473501.42000396166;530602.0755241937;469094.1068900942;443981.9739418708;445732.1121024689;464796.26975366054;460635.26612677675;414319.99460369884;475530.3660794211;459583.8792856106;452442.8751106011;212816.51262364245;252546.06836287308;471742.7696466962;201970.45876043054;260039.28697994008;273.95439081974064;2009302.7441329055;750772.0043047287;136898.22303248564;847830.471185281;0;29;28;20;29;34;15;2;71;70;717514569510.0114;274705136129.7513;608518516439.9897;38905.05198424362;44.96205181437762;-0.0;0.0;2932813.795524407;507405.0805219616;0.0;731586.2664701644;2.961947211273408;0.19886709652095777
3320;2019-08-11 00:20:45.111;599;594;203;203;190;45;153;34;12;42;780;220;30;42;240;204;257;557;183;202;153;25;612;356;361;136;361;313;614;-2.0;-1.0;1013.0;50.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;16894.6640625;11900.4580078125;0.0;1317.10974121094;602.0;324458;500.0;0.0;Calculated values ==>;1565475645.111;333.06;332.56;293.46000000000004;293.46000000000004;292.16;277.66;273.955091788801;288.46000000000004;276.56;274.36;277.36;351.16;295.16;276.16;277.36;297.16;293.56;298.86;328.86;293.36;288.46000000000004;323.16;333.36;275.66;241.71165711629368;269.14681796795327;273.955091788801;291.46000000000004;6120000.0;3560000.0;3610000.0;1360000.0;3610000.0;3130000.0;6140000.0;0.0;0.0;0.16883333333333334;0.008333333333333333;0.0;0.0;0.0;11900.4580078125;0.0;1317.10974121094;16894.6640625;481952.2264544834;480998.19270867034;254744.75339952746;254744.75339952746;249888.35947316443;430412.23801567365;452875.0488804389;441292.71172936825;473403.85947104497;531021.489441725;469094.1068900942;443981.9739418708;445732.1121024689;464796.26975366054;460769.5600386277;414319.99460369884;475530.3660794211;459719.9477182808;452875.0488804389;209890.3038832737;252546.06836287308;471742.7696466962;201894.12664714034;260039.28697994008;273.92465837930536;2009584.6485214157;750969.5127930782;136920.41246486682;847830.471185281;0;29;28;20;29;34;15;2;71;70;717731137020.6448;274786723889.98996;608706288270.539;40418.46111471615;2248.7386916629657;-0.0;0.0;2933474.7256477736;507424.1918277539;0.0;731586.2664701644;3.2280674187981004;0.23228839562441556
3321;2019-08-11 00:21:45.091;600;595;202;202;190;45;155;34;12;42;782;220;31;42;241;205;257;557;183;203;155;26;613;356;360;136;360;311;614;-2.0;-1.0;1072.0;40.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;16750.74609375;11929.4677734375;0.0;1289.51989746094;600.0;324459;495.0;0.0;Calculated values ==>;1565475705.091;333.16;332.66;293.36;293.36;292.16;277.66;273.955091788801;288.66;276.56;274.36;277.36;351.36;295.16;276.26000000000005;277.36;297.26000000000005;293.66;298.86;328.86;293.46000000000004;288.66;322.66;333.16;275.76000000000005;241.71165711629368;268.91163127593666;273.955091788801;291.46000000000004;6130000.0;3560000.0;3600000.0;1360000.0;3600000.0;3110000.0;6140000.0;0.0;0.0;0.17866666666666667;0.006666666666666667;0.0;0.0;0.0;11929.4677734375;0.0;1289.51989746094;16750.74609375;481982.1855456733;481143.4339956428;254356.00516563846;254356.00516563846;249888.35947316443;430412.23801567365;453335.3603122476;441715.46234335366;473403.85947104497;531381.6279176382;469370.263840702;444530.4115356956;446122.27801210183;465073.4646152595;460903.72621589183;413939.78397238447;475530.3660794211;460012.4503564219;453335.3603122476;207800.24178383037;251709.28920128586;471840.61823089625;201916.02711268738;260039.28697994008;273.9331904169584;2009864.9334800008;751168.0293137468;136942.12713789145;847830.471185281;0;29;28;20;29;34;15;2;71;70;717947364920.7135;274868296690.0159;608893425870.5984;42844.165761212374;1799.4972741213924;-0.0;0.0;2934168.3495868854;507457.9158823796;0.0;731586.2664701644;3.377237663487398;0.23910948168662022
3322;2019-08-11 00:22:45.122;602;597;202;202;189;44;157;33;13;42;783;220;32;43;241;206;257;558;183;204;157;26;612;356;360;136;360;310;613;-1.0;-1.0;1012.0;60.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;16693.943359375;11951.4541015625;0.0;1274.88757324219;599.0;324460;491.0;0.0;Calculated values ==>;1565475765.122;333.36;332.86;293.36;293.36;292.06;277.56;273.955091788801;288.86;276.46000000000004;274.46000000000004;277.36;351.46000000000004;295.16;276.36;277.46000000000004;297.26000000000005;293.76000000000005;298.86;328.96000000000004;293.56;288.86;322.26000000000005;333.06;275.76000000000005;241.71165711629368;268.7936212382143;273.955091788801;291.46000000000004;6120000.0;3560000.0;3600000.0;1360000.0;3600000.0;3100000.0;6130000.0;0.0;0.0;0.16866666666666666;0.01;0.0;0.0;0.0;11951.4541015625;0.0;1274.88757324219;16693.943359375;482384.6203610535;481548.50980544457;254408.260882213;254408.260882213;249573.00432354116;430412.23801567365;453621.0436104021;442075.34363280225;473403.85947104497;531561.4424649008;469507.9771173385;444875.2705753626;446459.3092807162;465073.4646152595;461037.7653776629;414319.99460369884;475803.53391761635;460147.9425315409;453621.0436104021;206128.24275125185;251290.9062238717;471840.61823089625;201884.76396644258;260039.28697994008;273.92101047587295;2010143.7832229424;751367.139816339;136963.50824131013;847830.471185281;0;29;28;20;29;34;15;2;71;70;718163476520.3496;274949938849.8784;609079822125.2845;40512.14443705933;2699.5585426445364;-0.0;0.0;2934863.3443992585;507495.42738505756;0.0;731586.2664701644;3.2670941097808868;0.23807980204054735
3323;2019-08-11 00:23:45.122;603;598;202;202;189;45;159;33;14;42;783;220;33;43;242;207;257;559;183;205;159;27;612;356;360;136;361;310;614;-2.0;-1.0;903.0;65.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;16572.828125;11950.76953125;0.0;1269.89636230469;598.0;324461;488.0;0.0;Calculated values ==>;1565475825.122;333.46000000000004;332.96000000000004;293.36;293.36;292.06;277.66;273.955091788801;289.06;276.46000000000004;274.56;277.36;351.46000000000004;295.16;276.46000000000004;277.46000000000004;297.36;293.86;298.86;329.06;293.66;289.06;321.96000000000004;332.96000000000004;275.86;241.71165711629368;268.7936212382143;273.955091788801;291.46000000000004;6120000.0;3560000.0;3600000.0;1360000.0;3610000.0;3100000.0;6140000.0;0.0;0.0;0.1505;0.010833333333333334;0.0;0.0;0.0;11950.76953125;0.0;1269.89636230469;16572.828125;482528.5113110316;481578.4087092146;254356.00516563846;254356.00516563846;249530.59246337725;430412.23801567365;453906.01539497345;442224.8817640306;473403.85947104497;531561.4424649008;469507.9771173385;445020.3376677628;446459.3092807162;465058.7251422519;461171.6782371525;414319.99460369884;475830.8864670709;460283.3014425634;453906.01539497345;204874.27233412856;250872.52762923925;471938.4492427271;201873.858331766;260039.28697994008;273.91676112698514;2010421.0063186456;751566.3250132791;136984.71477410637;847830.471185281;0;29;28;20;29;34;15;2;71;70;718379476520.3496;275031538849.8784;609265822125.2845;36172.829026555824;2925.6997348687446;-0.0;0.0;2935502.3858447885;507542.30453737016;0.0;731586.2664701644;2.9573796869404134;0.2189257758273017
3324;2019-08-11 00:24:45.143;605;600;202;202;190;45;160;33;16;42;782;220;34;43;242;207;257;560;183;206;160;28;613;356;361;137;361;310;614;-1.0;-1.0;911.0;95.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;16566.548828125;11942.177734375;0.0;1269.41235351562;598.0;324462;485.0;0.0;Calculated values ==>;1565475885.143;333.66;333.16;293.36;293.36;292.16;277.66;273.955091788801;289.16;276.46000000000004;274.76000000000005;277.36;351.36;295.16;276.56;277.46000000000004;297.36;293.86;298.86;329.16;293.76000000000005;289.16;321.66;332.96000000000004;275.96000000000004;241.92719264551067;268.7936212382143;273.955091788801;291.46000000000004;6130000.0;3560000.0;3610000.0;1370000.0;3610000.0;3100000.0;6140000.0;0.0;0.0;0.15183333333333332;0.01583333333333333;0.0;0.0;0.0;11942.177734375;0.0;1269.41235351562;16566.548828125;482702.5535198671;481867.77346173686;254356.00516563846;254356.00516563846;249888.35947316443;430412.23801567365;453877.0401161356;442523.2022321763;473273.90776018414;531456.8142690477;469507.9771173385;445165.18724619015;446459.3092807162;465058.7251422519;461171.6782371525;413939.78397238447;475980.9216021532;460262.8667298895;453877.0401161356;203620.32615720207;250872.52762923925;471904.2073218062;201842.9133431404;260039.28697994008;273.9047018788755;2010697.2644493496;751765.5025946184;137005.88308635633;847830.471185281;0;29;28;20;29;34;15;2;71;70;718595852225.0195;275113467514.7534;609451887225.0007;36543.29052965195;4275.970487995542;-0.0;0.0;2936108.565595514;507602.3394606739;0.0;731586.2664701644;3.089655427249541;0.23735964534693516
3325;2019-08-11 00:25:45.123;607;602;202;202;190;46;161;33;17;42;782;220;34;45;242;208;257;562;182;206;161;28;611;357;362;138;362;310;613;-2.0;-1.0;1177.0;139.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;16606.947265625;11883.6689453125;0.0;1275.57482910156;597.0;324463;482.0;0.0;Calculated values ==>;1565475945.123;333.86;333.36;293.36;293.36;292.16;277.76000000000005;274.0616903277293;289.26000000000005;276.46000000000004;274.86;277.36;351.36;295.16;276.56;277.66;297.36;293.96000000000004;298.86;329.36;293.76000000000005;289.26000000000005;321.36;332.86;275.96000000000004;242.14157278889297;268.7936212382143;274.0616903277293;291.36;6110000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3100000.0;6130000.0;0.0;0.0;0.19616666666666666;0.023166666666666665;0.0;0.0;0.0;11883.6689453125;0.0;1275.57482910156;16606.947265625;483215.79643189936;482270.69363172125;254408.260882213;254408.260882213;249931.4083654446;430346.717906069;453848.19279329677;442671.98866168805;473143.7464358393;531456.8142690477;469507.9771173385;445165.18724619015;446744.6316743796;464912.7873590418;461151.7468027471;414696.24811621144;476402.5125913096;460106.86065135186;453848.19279329677;202366.40377179522;250454.15340279948;471771.9322026706;202089.58764987357;260039.28697994008;274.00531641032126;2010973.6181016185;751963.9851341047;137027.08424347604;847830.471185281;0;29;28;20;29;34;15;2;71;70;718812679925.0885;275195940014.77966;609637825225.0598;47194.247665150935;6247.640982139797;-0.0;0.0;2936806.1458097533;507690.00699069886;0.0;731586.2664701644;4.0611671584958025;0.3151056842915193
3326;2019-08-11 00:26:45.124;609;603;203;203;191;46;162;34;9;42;780;220;28;45;243;209;257;562;182;207;162;29;613;357;362;138;362;311;614;-1.0;-1.0;1064.0;116.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;16552.947265625;11953.3447265625;0.0;1282.69799804688;595.0;324464;480.0;0.0;Calculated values ==>;1565476005.124;334.06;333.46000000000004;293.46000000000004;293.46000000000004;292.26000000000005;277.76000000000005;274.0616903277293;289.36;276.56;274.06;277.36;351.16;295.16;275.96000000000004;277.66;297.46000000000004;294.06;298.86;329.36;293.86;289.36;321.16;332.66;276.06;242.14157278889297;268.91163127593666;274.0616903277293;291.36;6130000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3110000.0;6140000.0;0.0;0.0;0.17733333333333334;0.01933333333333333;0.0;0.0;0.0;11953.3447265625;0.0;1282.69799804688;16552.947265625;483276.7059158722;482300.9046232341;254744.75339952746;254744.75339952746;250248.16069315939;430346.717906069;453990.82321361953;441262.74136931915;473143.7464358393;531172.2222563244;469370.263840702;444091.6498800815;446551.99970010656;465044.1086722825;461285.69911667117;413939.78397238447;476280.545619564;460242.557883941;453990.82321361953;201530.46850934727;249617.41799618208;471870.034071972;202109.27052035026;260039.28697994008;274.01297746035414;2011249.9551623508;752162.6302259495;137048.4035390769;847830.471185281;0;29;28;20;29;34;15;2;71;70;719029883545.6892;275278741395.00867;609824128330.5751;42409.88216388382;5215.3747619980195;-0.0;0.0;2937552.859338745;507785.53371424973;0.0;731586.2664701644;3.598149229099542;0.2766933766440074
3327;2019-08-11 00:27:45.084;610;606;203;203;191;47;163;34;-2;42;779;219;3;41;243;210;257;564;183;207;163;29;612;358;362;138;362;310;613;-1.0;0.0;983.0;47.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;16533.67578125;11899.1552734375;0.0;1296.7587890625;594.0;324465;477.0;0.0;Calculated values ==>;1565476065.084;334.16;333.76000000000005;293.46000000000004;293.46000000000004;292.26000000000005;277.86;274.1680685717883;289.46000000000004;276.56;272.96000000000004;277.36;351.06000000000006;295.06;273.46000000000004;277.26000000000005;297.46000000000004;294.16;298.86;329.56;293.86;289.46000000000004;320.86;332.56;276.06;242.14157278889297;268.7936212382143;274.1680685717883;291.46000000000004;6120000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3100000.0;6130000.0;0.0;0.0;0.16383333333333333;0.007833333333333333;0.0;0.0;0.0;11899.1552734375;0.0;1296.7587890625;16533.67578125;483532.4399718536;482846.268457721;254797.93758659184;254797.93758659184;250291.8635599444;430280.9020939914;454133.27735904144;439800.47229948716;473143.7464358393;531142.8749566656;469386.75231926463;440565.5958305782;446173.179037303;465044.1086722825;461266.0568022734;414319.99460369884;476701.11942781217;460242.557883941;454133.27735904144;200276.58477070546;249199.05678690012;471870.034071972;202438.30204876343;260039.28697994008;274.1454928728305;2011525.4932066775;752361.2685455203;137069.884682001;847830.471185281;0;29;28;20;29;34;15;2;71;70;719246938745.8273;275361486195.0613;610010304130.6935;38887.83555941023;2110.5485675151335;-0.0;0.0;2938229.888666216;507846.54237579374;0.0;731586.2664701644;3.106899903465885;0.2232134719319562
3328;2019-08-11 00:28:45.134;609;608;203;204;191;47;164;35;-7;42;778;219;-10;31;244;210;257;565;183;207;164;29;612;358;363;137;363;310;614;-2.0;0.0;1010.0;107.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;16624.83984375;11944.33203125;0.0;1281.33837890625;593.0;324466;475.0;0.0;Calculated values ==>;1565476125.134;334.06;333.96000000000004;293.46000000000004;293.56;292.26000000000005;277.86;274.1680685717883;289.56;276.66;272.46000000000004;277.36;350.96000000000004;295.06;272.16;276.26000000000005;297.56;294.16;298.86;329.66;293.86;289.56;320.66;332.46000000000004;276.06;241.92719264551067;268.7936212382143;274.1680685717883;291.46000000000004;6120000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3100000.0;6140000.0;0.0;0.0;0.16833333333333333;0.017833333333333333;0.0;0.0;0.0;11944.33203125;0.0;1281.33837890625;16624.83984375;483389.3722018755;483020.38518553076;254744.75339952746;255136.3783379336;250248.16069315939;430280.9020939914;454104.9658933827;439028.1094387085;473273.90776018414;531038.2101658768;469386.75231926463;438561.0797399928;444729.9843135515;465029.61547741666;461266.0568022734;414319.99460369884;476728.877433636;460086.50895382016;454104.9658933827;199440.67485045042;248780.69988749037;472002.15594002855;202374.59887129546;260039.28697994008;274.1207390401668;2011802.0444374692;752560.1298526743;137091.38672850287;847830.471185281;0;29;28;20;29;34;15;2;71;70;719464619995.6544;275444054944.9957;610196459130.5457;39836.674278847866;4808.358101059073;-0.0;0.0;2938886.472945665;507904.24797928234;0.0;731586.2664701644;3.3756347311984385;0.26025993130074854
