;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3329;2019-08-11 00:29:45.145;605;607;203;203;191;48;165;35;-9;42;777;219;-14;20;244;211;257;566;183;207;165;29;612;359;364;137;364;309;613;-1.0;-1.0;906.0;113.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;16578.22265625;11935.0322265625;0.0;1261.8017578125;591.0;324467;474.0;0.0;Calculated values ==>;1565476185.145;333.66;333.86;293.46000000000004;293.46000000000004;292.26000000000005;277.96000000000004;274.27422755570615;289.66;276.66;272.26000000000005;277.36;350.86;295.06;271.76000000000005;275.16;297.56;294.26000000000005;298.86;329.76000000000005;293.86;289.66;320.56;332.26000000000005;276.06;241.92719264551067;268.67533136820026;274.27422755570615;291.46000000000004;6120000.0;3590000.0;3640000.0;1370000.0;3640000.0;3090000.0;6130000.0;0.0;0.0;0.151;0.01883333333333333;0.0;0.0;0.0;11935.0322265625;0.0;1261.8017578125;16578.22265625;482815.9360385702;482989.8651385257;254797.93758659184;254797.93758659184;250291.8635599444;430214.79039162316;454076.78323915164;438939.586306344;473273.90776018414;531008.9890600382;469524.4353171711;438160.0216932036;443321.5776185104;464883.6276779939;461246.53888341883;414319.99460369884;476999.14592251315;459930.11272889783;454076.78323915164;199022.72361097817;247943.99896000302;472002.15594002855;202617.05274367673;260039.28697994008;274.21950849046425;2012078.787351492;752759.1610369128;137112.58344829956;847830.471185281;0;29;28;20;29;34;15;2;71;70;719682759980.3563;275526270014.88336;610382193175.2919;35684.70256796276;5073.419443531291;-0.0;0.0;2939515.9331317428;507986.61122253485;0.0;731586.2664701644;3.088477286275747;0.24296257136547997
3330;2019-08-11 00:30:45.126;600;603;202;202;190;48;166;36;-5;43;777;219;4;17;245;211;257;565;182;208;166;29;611;359;364;137;364;309;612;-2.0;-1.0;982.0;85.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;16506.3359375;11950.4443359375;0.0;1255.47155761719;590.0;324468;472.0;0.0;Calculated values ==>;1565476245.126;333.16;333.46000000000004;293.36;293.36;292.16;277.96000000000004;274.27422755570615;289.76000000000005;276.76000000000005;272.66;277.46000000000004;350.86;295.06;273.56;274.86;297.66;294.26000000000005;298.86;329.66;293.96000000000004;289.76000000000005;320.36;332.16;276.06;241.92719264551067;268.67533136820026;274.27422755570615;291.36;6110000.0;3590000.0;3640000.0;1370000.0;3640000.0;3090000.0;6120000.0;0.0;0.0;0.16366666666666668;0.014166666666666666;0.0;0.0;0.0;11950.4443359375;0.0;1255.47155761719;16506.3359375;482210.6526031789;482528.5113110316;254460.7927066729;254460.7927066729;249974.64407243885;430214.79039162316;454219.4668995611;439557.769353477;473371.616014766;531008.9890600382;469524.4353171711;440931.8350112218;442878.363380793;465015.24582933175;461246.53888341883;414696.24811621144;476971.3898556404;460066.2838712648;454219.4668995611;198186.82848740023;247525.65490268572;472002.15594002855;202648.98640186066;260039.28697994008;274.2319031776409;2012354.4046997204;752958.1436436378;137133.5540831049;847830.471185281;0;29;28;20;29;34;15;2;71;70;719901090820.1619;275608443984.8102;610567534465.1268;38774.07080974788;3815.8365684573782;-0.0;0.0;2940136.2264209082;508060.6648981432;0.0;731586.2664701644;3.2250627462341925;0.24200267217830007
3331;2019-08-11 00:31:45.116;596;600;202;202;189;48;167;36;5;43;777;219;16;22;245;212;257;564;182;209;167;29;612;358;363;134;363;309;613;-2.0;-1.0;942.0;0.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;16450.7734375;11952.119140625;0.0;1183.517578125;589.0;324469;470.0;0.0;Calculated values ==>;1565476305.116;332.76000000000005;333.16;293.36;293.36;292.06;277.96000000000004;274.1680685717883;289.86;276.76000000000005;273.66;277.46000000000004;350.86;295.06;274.76000000000005;275.36;297.66;294.36;298.86;329.56;294.06;289.86;320.16;332.06;276.06;241.2770596917726;268.67533136820026;274.1680685717883;291.36;6120000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3090000.0;6130000.0;0.0;0.0;0.157;0.0;0.0;0.0;0.0;11952.119140625;0.0;1183.517578125;16450.7734375;481518.7390355238;481982.1855456733;254408.260882213;254408.260882213;249573.00432354116;430280.9020939914;454531.8863664253;441083.1268105331;473760.40514917683;531008.9890600382;469524.4353171711;442730.14272439573;443615.8663983838;465160.9749554807;461533.9137599592;414319.99460369884;476701.11942781217;460358.10709178087;454531.8863664253;197350.94305643384;247107.31509690773;472397.21216106473;202496.42290420205;260039.28697994008;274.1680685717883;2012629.001504126;753157.2984746359;137153.87560508773;847830.471185281;0;29;28;20;29;34;15;2;71;70;720119154470.1965;275689730434.8231;610752903565.1562;37458.11251329398;0.0;-0.0;0.0;2940771.3887373353;508092.45823644573;0.0;731586.2664701644;2.851640412666538;0.19010936084443644
3332;2019-08-11 00:32:45.106;595;598;202;202;188;47;169;36;11;43;778;219;23;29;245;213;257;563;182;210;169;30;611;357;362;133;362;308;613;-1.0;0.0;896.0;6.0;0.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;16348.763671875;11972.888671875;0.0;1103.77490234375;587.0;324470;469.0;0.0;Calculated values ==>;1565476365.106;332.66;332.96000000000004;293.36;293.36;291.96000000000004;277.86;274.0616903277293;290.06;276.76000000000005;274.26000000000005;277.46000000000004;350.96000000000004;295.06;275.46000000000004;276.06;297.66;294.46000000000004;298.86;329.46000000000004;294.16;290.06;320.06;331.86;276.16;241.05796691057077;268.5567601203482;274.0616903277293;291.36;6110000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3080000.0;6130000.0;0.0;0.0;0.14933333333333335;0.001;0.0;0.0;0.0;11972.888671875;0.0;1103.77490234375;16348.763671875;481489.09644314216;481693.1909674765;254408.260882213;254408.260882213;249216.60311412363;430346.717906069;454984.3640256855;442194.31993339997;473889.5882477202;531188.9547695365;469661.8765517251;443964.9577299085;444837.77879090665;465306.4224800408;461820.26031341054;414696.24811621144;476551.88892338047;460648.84988001734;454984.3640256855;196933.003932529;246270.64818160105;472625.7912797831;202226.07629050617;260039.28697994008;274.0584210328671;2012902.2854251682;753356.6403105942;137172.93319896623;847830.471185281;0;29;28;20;29;34;15;2;71;70;720336618220.2311;275769817084.8359;610937972715.1857;35835.25771733881;270.39971498927696;-0.0;0.0;2941382.06502634;508094.7111918492;0.0;731586.2664701644;2.761075654153256;0.1860038009353614
3333;2019-08-11 00:33:45.097;597;598;202;202;189;46;170;35;14;44;778;219;31;34;245;213;257;561;182;211;170;30;610;357;362;132;362;307;612;-2.0;-2.0;725.0;9.0;0.0;0;38;100;1;0;0;0;0;0;0;1;0;0;0;0;16200.68359375;11910.1650390625;0.0;1010.3060302734401;585.0;324471;467.0;0.0;Calculated values ==>;1565476425.097;332.86;332.96000000000004;293.36;293.36;292.06;277.76000000000005;274.0616903277293;290.16;276.66;274.56;277.56;350.96000000000004;295.06;276.26000000000005;276.56;297.66;294.46000000000004;298.86;329.26000000000005;294.26000000000005;290.16;319.86;331.66;276.16;240.83765695389522;268.43790593516167;274.0616903277293;291.36;6100000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3070000.0;6120000.0;0.0;0.0;0.12083333333333333;0.0015;0.0;0.0;0.0;11910.1650390625;0.0;1010.3060302734401;16200.68359375;481892.6907450029;481807.85291333287;254460.7927066729;254460.7927066729;249615.5975803779;430346.717906069;455125.6158036442;442846.6802591378;474115.52784487547;531264.2688581708;469799.0772168898;445324.3809667724;445755.06062311685;465306.4224800408;461820.26031341054;415068.65561616264;476375.0261664424;460784.0165094478;455125.6158036442;196097.13278094304;245433.99809710225;472756.67973813636;202217.82129693494;260039.28697994008;274.0552105359048;2013173.490131955;753555.6359041594;137190.54789745173;847830.471185281;0;29;28;20;29;34;15;2;71;70;720553785640.0032;275849305159.7525;611122445039.9921;29075.987124599516;405.80828766180207;-0.0;0.0;2941922.910927066;508100.34541327204;0.0;731586.2664701644;2.2817895147979743;0.15505398121533104
3334;2019-08-11 00:34:45.107;599;600;203;203;189;45;172;35;19;44;777;220;40;38;245;214;257;561;181;212;172;31;611;356;361;132;361;305;613;-2.0;-1.0;837.0;0.0;0.0;0;26;100;1;0;0;0;0;0;0;1;0;0;0;0;16179.9970703125;11989.8388671875;0.0;939.2880249023441;582.0;324472;467.0;0.0;Calculated values ==>;1565476485.107;333.06;333.16;293.46000000000004;293.46000000000004;292.06;277.66;273.955091788801;290.36;276.66;275.06;277.56;350.86;295.16;277.16;276.96000000000004;297.66;294.56;298.86;329.26000000000005;294.36;290.36;319.86;331.36;276.26000000000005;240.83765695389522;268.19934244402924;273.955091788801;291.26000000000005;6110000.0;3560000.0;3610000.0;1320000.0;3610000.0;3050000.0;6130000.0;0.0;0.0;0.13949999999999999;0.0;0.0;0.0;0.0;11989.8388671875;0.0;939.2880249023441;16179.9970703125;482066.584124131;481982.1855456733;254797.93758659184;254797.93758659184;249573.00432354116;430412.23801567365;455574.8276367245;443987.30161898106;474115.52784487547;531310.4117884313;470192.9393891942;446994.97740117426;446712.3873244594;465451.58992337313;462105.5904936287;414696.24811621144;476252.98968241503;461073.2656927703;455574.8276367245;196097.13278094304;244179.05427248686;472853.8412306012;201972.2588119733;260039.28697994008;273.955091788801;2013443.3741116857;753754.8357985878;137206.7972224097;847830.471185281;0;29;28;20;29;34;15;2;71;70;720770721790.8306;275928518360.0546;611306075640.6924;33761.09847157758;0.0;-0.0;0.0;2942446.6405827617;508103.7277126381;0.0;731586.2664701644;2.6112434933431525;0.17312692536864233
3335;2019-08-11 00:35:45.108;604;604;202;203;188;45;174;34;24;44;775;220;48;43;246;214;257;563;180;213;174;33;610;356;361;131;361;304;612;95.0;0.0;866.0;0.0;0.0;0;11;100;1;0;0;0;0;0;0;1;0;0;0;0;16131.3330078125;11947.517578125;0.0;880.5642700195309;581.0;324473;466.0;0.0;Calculated values ==>;1565476545.108;333.56;333.56;293.36;293.46000000000004;291.96000000000004;277.66;273.955091788801;290.56;276.56;275.56;277.56;350.66;295.16;277.96000000000004;277.46000000000004;297.76000000000005;294.56;298.86;329.46000000000004;294.46000000000004;290.56;319.76000000000005;331.26000000000005;276.46000000000004;240.61611355647437;268.0796299477929;273.955091788801;291.16;6100000.0;3560000.0;3610000.0;1310000.0;3610000.0;3040000.0;6120000.0;0.01583333333333333;0.0;0.14433333333333334;0.0;0.0;0.01583333333333333;0.0;11947.517578125;0.0;880.5642700195309;16131.3330078125;482899.0601535948;482672.2830186778;254460.7927066729;254851.40807744756;249258.5704148213;430412.23801567365;455855.4553565791;444910.62925437774;474244.15781875124;531177.0275974341;470329.2192482127;448305.2499804515;447607.1325964645;465582.3289076539;462105.5904936287;415068.65561616264;476673.4978906307;461207.877530726;455855.4553565791;195679.20071851107;243760.74795305103;473178.34860283375;201972.2588119733;201972.2588119733;273.955091788801;2013712.6396830296;753954.3170933572;137221.96291093965;847830.471185281;0;29;28;20;29;34;15;2;71;70;720987325400.569;276007419674.9593;611488778685.4717;35064.10480052038;0.0;-0.0;4019.8172786229247;2943020.193501726;508103.7277126381;0.0;731619.7655057538;3.0467471709183434;0.17185482562072418
3336;2019-08-11 00:36:45.118;610;608;202;202;189;44;175;34;29;45;772;220;52;47;246;215;257;564;179;214;175;34;610;355;360;131;360;302;611;426.0;-1.0;788.0;0.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;16026.931640625;11924.93359375;0.0;818.743896484375;580.0;324474;466.0;0.0;Calculated values ==>;1565476605.118;334.16;333.96000000000004;293.36;293.36;292.06;277.56;273.8482719121499;290.66;276.56;276.06;277.66;350.36;295.16;278.36;277.86;297.76000000000005;294.66;298.86;329.56;294.56;290.66;319.76000000000005;331.16;276.56;240.61611355647437;267.8393353686513;273.8482719121499;291.06;6100000.0;3550000.0;3600000.0;1310000.0;3600000.0;3020000.0;6110000.0;0.071;0.0;0.13133333333333333;0.0;0.0;0.071;0.0;11924.93359375;0.0;818.743896484375;16026.931640625;483757.07836055616;483358.9185082622;254513.60386291216;254513.60386291216;249658.37388460146;430477.46260093397;456161.252676308;446017.8014079234;474340.9607716398;531015.0068793237;470601.0756044212;449230.24535680655;448540.00715330127;465726.964571486;462389.91602610215;415068.65561616264;476943.7697587288;461495.6585078262;456161.252676308;195679.20071851107;243342.44575359824;473275.31562819314;201709.7481601087;201709.7481601087;273.8482719121499;2013980.6698859804;754153.2873426067;137236.12617247517;847830.471185281;0;29;28;20;29;34;15;2;71;70;721203661450.5345;276086032774.9468;611670608985.4427;32085.790993213;0.0;-0.0;18066.05682065015;2943579.8692303286;508103.7277126381;0.0;731803.845131377;3.9354297731008243;0.12674892190017953
3337;2019-08-11 00:37:45.109;616;614;202;202;188;44;176;33;35;45;767;221;54;50;246;216;257;566;179;215;176;36;608;355;360;130;360;299;610;-2.0;-1.0;527.0;0.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;16049.0537109375;11917.70703125;0.0;804.756713867188;578.0;324475;467.0;0.0;Calculated values ==>;1565476665.109;334.76000000000005;334.56;293.36;293.36;291.96000000000004;277.56;273.8482719121499;290.76000000000005;276.46000000000004;276.66;277.66;349.86;295.26000000000005;278.56;278.16;297.76000000000005;294.76000000000005;298.86;329.76000000000005;294.66;290.76000000000005;319.86;330.96000000000004;276.76000000000005;240.39332010688793;267.47669482898436;273.8482719121499;291.06;6080000.0;3550000.0;3600000.0;1300000.0;3600000.0;2990000.0;6100000.0;0.0;0.0;0.08783333333333333;0.0;0.0;0.0;0.0;11917.70703125;0.0;804.756713867188;16049.0537109375;484833.0949793244;484326.8004256072;254566.69763744168;254566.69763744168;249343.03996881677;430477.46260093397;456300.8141213988;447437.70244785777;474469.24523292336;530720.8612273515;471126.0094195569;450052.96061535843;449507.43788251607;465726.964571486;462522.44405874936;415802.3522874833;477361.6455701486;461629.7256903882;456300.8141213988;196097.13278094304;242505.85365607988;473598.7871360312;201709.7481601087;201709.7481601087;273.8482719121499;2014247.929668648;754351.9462109725;137249.65331483813;847830.471185281;0;29;28;20;29;34;15;2;71;70;721419629050.308;276164321029.8646;611850881940.2537;21583.10531827396;0.0;-0.0;0.0;2944027.042946335;508103.7277126381;0.0;731954.3730221534;1.6964564215447215;0.11123388068777594
3338;2019-08-11 00:38:45.099;624;620;202;202;189;44;177;33;42;46;763;221;55;52;246;216;257;569;179;216;177;37;609;355;360;136;360;296;611;145.0;-1.0;636.0;109.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;16061.3115234375;12001.8642578125;0.0;786.999755859375;574.0;324476;467.0;0.0;Calculated values ==>;1565476725.099;335.56;335.16;293.36;293.36;292.06;277.56;273.8482719121499;290.86;276.46000000000004;277.36;277.76000000000005;349.46000000000004;295.26000000000005;278.66;278.36;297.76000000000005;294.76000000000005;298.86;330.06;294.76000000000005;290.86;319.86;330.56;276.86;241.71165711629368;267.1113755279542;273.8482719121499;291.06;6090000.0;3550000.0;3600000.0;1360000.0;3600000.0;2960000.0;6110000.0;0.024166666666666666;0.0;0.10600000000000001;0.018166666666666668;0.0;0.024166666666666666;0.0;12001.8642578125;0.0;786.999755859375;16061.3115234375;485853.0841665932;485067.4967140655;254513.60386291216;254513.60386291216;249658.37388460146;430477.46260093397;456440.2180442986;448966.0569394879;473794.00437491824;530531.9285876651;471529.3944381812;450730.57369013806;450325.74949144374;465726.964571486;462522.44405874936;415437.3232049786;477685.6664349268;461763.66765822354;456440.2180442986;196097.13278094304;240832.718256323;472915.8103579757;201602.1940614045;201602.1940614045;273.80631754696316;2014515.4714479141;754551.2427501195;137262.91574131508;847830.471185281;0;29;28;20;29;34;15;2;71;70;721635593050.3423;276244107729.8773;612029352190.282;26220.569465076846;4928.864029387711;-0.0;6158.585579586607;2944425.3405089336;508144.7947339117;0.0;732005.686015067;2.917226974512138;0.18265363569331491
3339;2019-08-11 00:39:45.120;631;627;202;202;190;44;178;33;46;46;759;221;56;54;247;217;257;573;179;216;178;39;609;355;359;143;360;295;611;-1.0;-2.0;949.0;82.0;0.0;0;7;100;1;0;0;0;0;0;0;1;0;0;0;0;16123.10546875;11991.8974609375;0.0;804.520751953125;573.0;324477;468.0;0.0;Calculated values ==>;1565476785.12;336.26000000000005;335.86;293.36;293.36;292.16;277.56;273.8482719121499;290.96000000000004;276.46000000000004;277.76000000000005;277.76000000000005;349.06000000000006;295.26000000000005;278.76000000000005;278.56;297.86;294.86;298.86;330.46000000000004;294.76000000000005;290.96000000000004;319.96000000000004;330.46000000000004;277.06;243.1966462407574;266.98899913490544;273.8482719121499;291.06;6090000.0;3550000.0;3590000.0;1430000.0;3600000.0;2950000.0;6110000.0;0.0;0.0;0.15816666666666668;0.013666666666666666;0.0;0.0;0.0;11991.8974609375;0.0;804.520751953125;16123.10546875;486837.09538855375;486056.8161414802;254513.60386291216;254513.60386291216;250018.06832364225;430477.46260093397;456743.7428912312;449694.9197235878;472884.08645268116;530192.0841128182;471663.4046963151;451044.28712939325;450775.6426207486;465857.34435233945;462654.8538357037;415437.3232049786;478276.6639333352;461916.06316538615;456743.7428912312;196515.0671798046;240414.4444865203;472193.81962526246;201654.84817965445;201602.1940614045;273.82686031279087;2014783.768793656;754751.2607459424;137276.1830541281;847830.471185281;0;29;28;20;29;34;15;2;71;70;721851368545.0132;276327837024.74963;612206714245.0115;39231.67131586546;3697.3659430899756;-0.0;0.0;2944970.9667503117;508216.7051434101;0.0;732057.0255240266;3.354769791417911;0.24693640384053406
3340;2019-08-11 00:40:45.100;639;633;201;202;190;44;179;33;48;46;752;220;56;56;247;217;257;578;179;217;179;40;609;356;360;146;360;295;611;256.0;-1.0;883.0;179.0;0.0;0;35;100;1;0;0;0;0;0;0;1;0;0;0;0;16299.505859375;11971.2265625;0.0;961.0435180664059;571.0;324478;471.0;0.0;Calculated values ==>;1565476845.1;337.06;336.46000000000004;293.26000000000005;293.36;292.16;277.56;273.955091788801;291.06;276.46000000000004;277.96000000000004;277.76000000000005;348.36;295.16;278.76000000000005;278.76000000000005;297.86;294.86;298.86;330.96000000000004;294.86;291.06;320.26000000000005;330.26000000000005;277.16;243.81672145450628;266.98899913490544;273.955091788801;291.06;6090000.0;3560000.0;3600000.0;1460000.0;3600000.0;2950000.0;6110000.0;0.042666666666666665;0.0;0.14716666666666667;0.029833333333333333;0.0;0.042666666666666665;0.0;11971.2265625;0.0;961.0435180664059;16299.505859375;487955.48840500467;486900.65131027054;254124.92172905273;254513.60386291216;250018.06832364225;430412.23801567365;456718.5572118646;449966.0381336592;472490.94950669346;529464.4517496931;471545.30518124806;451044.28712939325;451044.28712939325;465857.34435233945;462504.01303383906;415437.3232049786;479012.33364269044;461897.48510764097;456718.5572118646;197768.88456892778;239577.9089402584;471896.58969717816;201891.53771492987;201891.53771492987;273.9236496971638;2015053.867158667;754950.8868819678;137290.8911853711;847830.471185281;0;29;28;20;29;34;15;2;71;70;722066996645.0818;276414508124.7772;612383655245.0677;36508.297311623006;8055.150717470408;-0.0;10872.619498535882;2945601.9227669397;508314.61013639957;0.0;732147.6004848224;4.286646287331583;0.26134577992857505
3341;2019-08-11 00:41:45.101;646;640;200;201;190;45;180;33;50;45;745;218;58;59;247;218;257;582;179;217;180;39;610;356;361;145;361;296;612;313.0;-1.0;1006.0;129.0;0.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;16247.724609375;11982.1572265625;0.0;1054.78112792969;569.0;324479;477.0;0.0;Calculated values ==>;1565476905.101;337.76;337.16;293.16;293.26000000000005;292.16;277.66;273.955091788801;291.16;276.46000000000004;278.16;277.66;347.66;294.96000000000004;278.96000000000004;279.06;297.86;294.96000000000004;298.86;331.36;294.86;291.16;320.86;330.06;277.06;243.61107973660833;267.1113755279542;273.955091788801;291.06;6100000.0;3560000.0;3610000.0;1450000.0;3610000.0;2960000.0;6120000.0;0.05216666666666667;0.0;0.16766666666666669;0.021500000000000002;0.0;0.05216666666666667;0.0;11982.1572265625;0.0;1054.78112792969;16247.724609375;488822.6154753573;487773.06731225655;253688.03460186906;254073.02920295083;249974.64407243885;430412.23801567365;456693.4984895324;450055.0897579637;472523.35196359537;528659.5196882407;471174.3153187164;451134.023178608;451268.20537522034;465712.960854355;462636.5820206667;415068.65561616264;479480.87176410184;461745.05252366984;456693.4984895324;200276.58477070546;238741.38928724395;471929.7997510953;201919.3801963569;201919.3801963569;273.93449661338974;2015325.0986004386;755150.5017409542;137307.69000410984;847830.471185281;0;29;28;20;29;34;15;2;71;70;722283300250.68;276501809580.0187;612560958200.5581;41604.08730316275;5805.2240204268755;-0.0;13290.716504293987;2946252.8701561387;508430.11518458684;0.0;732348.9649747551;4.656003286766173;0.25243579585430026
3342;2019-08-11 00:42:45.111;651;646;200;200;189;46;181;34;51;44;742;216;59;63;248;219;257;588;180;217;181;38;610;356;361;145;361;299;612;324.0;-1.0;1126.0;119.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;16344.501953125;11992.9375;0.0;1209.19677734375;566.0;324480;487.0;0.0;Calculated values ==>;1565476965.111;338.26;337.76;293.16;293.16;292.06;277.76000000000005;273.955091788801;291.26000000000005;276.56;278.26000000000005;277.56;347.36;294.76000000000005;279.06;279.46000000000004;297.96000000000004;295.06;298.86;331.96000000000004;294.86;291.26000000000005;321.86;329.76000000000005;276.96000000000004;243.61107973660833;267.47669482898436;273.955091788801;291.16;6100000.0;3560000.0;3610000.0;1450000.0;3610000.0;2990000.0;6120000.0;0.054000000000000006;0.0;0.18766666666666668;0.01983333333333333;0.0;0.054000000000000006;0.0;11992.9375;0.0;1209.19677734375;16344.501953125;489515.7167393295;488609.89005241706;253688.03460186906;253688.03460186906;249615.5975803779;430412.23801567365;456832.62271452433;449644.06252484635;472424.47507279465;528115.7317380243;470530.8952863186;450731.267802558;451271.11634429614;465843.48631744814;462769.0328275246;415068.65561616264;480357.3068432102;461745.05252366984;456832.62271452433;204456.2876039246;237486.63934987856;471830.8059033014;201927.23227840435;201927.23227840435;273.9375552878571;2015596.7457553975;755350.3274957199;137326.55963106453;847830.471185281;0;29;28;20;29;34;15;2;71;70;722499936350.6456;276588824080.0048;612739487950.5298;46488.191809582284;5353.087543560458;-0.0;13764.891083550481;2946987.094832349;508523.11661192693;0.0;732574.4659485173;4.9693609425924645;0.26891961950885884
3343;2019-08-11 00:43:45.102;654;650;199;200;189;47;180;34;54;44;742;215;61;66;248;219;257;592;180;217;180;37;610;358;362;146;363;303;612;130.0;-1.0;1391.0;150.0;0.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;16269.5;11923.4951171875;0.0;1332.87194824219;564.0;324481;505.0;0.0;Calculated values ==>;1565477025.102;338.56000000000006;338.16;293.06;293.16;292.06;277.86;274.1680685717883;291.16;276.56;278.56;277.56;347.36;294.66;279.26000000000005;279.76000000000005;297.96000000000004;295.06;298.86;332.36;294.86;291.16;323.66;329.56;276.86;243.81672145450628;267.9596281332873;274.1680685717883;291.16;6100000.0;3579999.9999999995;3620000.0000000005;1460000.0;3629999.9999999995;3030000.0;6120000.0;0.021666666666666667;0.0;0.23183333333333334;0.025;0.0;0.021666666666666667;0.0;11923.4951171875;0.0;1332.87194824219;16269.5;489930.4305034392;489165.7981726172;253305.729886158;253688.03460186906;249615.5975803779;430280.9020939914;456529.09967249434;449321.41302191373;472292.90834925044;527806.5535311698;469865.74067600165;450281.2308927748;450961.9451180683;465554.39734395995;462467.52072328096;415068.65561616264;480939.02777981444;461592.2958648185;456529.09967249434;211980.4382156667;236650.15891445865;471599.1411268027;202434.1457747184;202434.1457747184;274.14387813720083;2015868.4883372192;755549.6012051132;137347.74035950296;847830.471185281;0;29;28;20;29;34;15;2;71;70;722716803815.4181;276676110984.91327;612920060860.3403;57236.69812347479;6729.124883802107;-0.0;5505.3906677851455;2947851.3392581055;508623.78661261714;0.0;732735.0275417578;5.240592187299259;0.35445802452027436
3344;2019-08-11 00:44:45.102;655;652;200;200;189;48;181;35;57;43;747;214;64;69;249;219;257;596;181;217;180;35;610;359;363;145;364;306;612;-1.0;-1.0;1381.0;156.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16358.443359375;11888.64453125;0.0;1398.3952636718802;560.0;324482;526.0;0.0;Calculated values ==>;1565477085.102;338.66;338.36;293.16;293.16;292.06;277.96000000000004;274.27422755570615;291.26000000000005;276.66;278.86;277.46000000000004;347.86;294.56;279.56;280.06;298.06;295.06;298.86;332.76000000000005;294.86;291.16;325.76000000000005;329.16;276.66;243.61107973660833;268.3187672390254;274.27422755570615;291.26000000000005;6100000.0;3590000.0;3629999.9999999995;1450000.0;3640000.0;3060000.0;6120000.0;0.0;0.0;0.23016666666666669;0.026000000000000002;0.0;0.0;0.0;11888.64453125;0.0;1398.3952636718802;16358.443359375;490068.47967034834;489443.170175037;253688.03460186906;253688.03460186906;249615.5975803779;430214.79039162316;456504.1082933979;449182.8699582856;472325.57890635525;528097.9321026066;469333.043314177;450147.83784224367;450832.1266395217;465540.6161959158;462316.2933191314;415068.65561616264;481518.7390355238;461439.2131810104;456364.2951047695;220759.83610629753;234977.24436692704;471533.705207396;202677.7088126506;202434.1457747184;274.24304924697446;2016140.387865214;755748.0357021835;137370.50091960226;847830.471185281;0;29;28;20;29;34;15;2;71;70;722934303815.4181;276763410984.91327;613102760860.3403;56737.27125702032;6990.255906263382;-0.0;0.0;2948801.1223362763;508738.1147858677;0.0;732780.9057973226;4.796217076706541;0.3671317809696151
3345;2019-08-11 00:45:45.123;653;652;201;201;190;49;180;35;59;43;751;215;66;72;249;220;257;598;180;217;180;34;609;360;365;146;365;308;610;-3.0;-1.0;1202.0;162.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16298.0419921875;11837.822265625;0.0;1401.3046875;555.0;324483;546.0;0.0;Calculated values ==>;1565477145.123;338.46000000000004;338.36;293.26000000000005;293.26000000000005;292.16;278.06;274.38016830617;291.16;276.66;279.06;277.46000000000004;348.26;294.66;279.76000000000005;280.36;298.06;295.16;298.86;332.96000000000004;294.86;291.16;327.76000000000005;328.66;276.56;243.81672145450628;268.5567601203482;274.38016830617;291.16;6090000.0;3600000.0;3650000.0;1460000.0;3650000.0;3080000.0;6100000.0;0.0;0.0;0.20033333333333334;0.027000000000000003;0.0;0.0;0.0;11837.822265625;0.0;1401.3046875;16298.0419921875;489897.43607391464;489654.0494361598;254177.08685210184;254177.08685210184;250061.68287491714;430148.3826014536;456033.45726211835;449090.9801531781;472193.8583601894;528362.7715125432;469177.9388570521;450059.3911822188;450882.9148253411;465395.6337934009;462298.19722436205;415437.3232049786;482036.81703937467;461132.061841229;456033.45726211835;229122.51738040973;232886.18681767926;471301.5102264595;202913.47738167964;202434.1457747184;274.3391081535481;2016412.6204908106;755945.8254607172;137393.83991828462;847830.471185281;0;29;28;20;29;34;15;2;71;70;723152780255.0848;276850741539.78;613287025330.0593;49317.55972189019;7246.476886809057;-0.0;0.0;2949685.221919676;508856.79574943293;0.0;732780.9057973226;4.272489931471479;0.33281219667019885
3346;2019-08-11 00:46:45.113;651;650;201;201;190;49;179;36;55;43;754;216;66;74;250;220;257;599;181;217;179;34;609;359;364;147;364;310;611;-2.0;-1.0;1169.0;120.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16248.6572265625;11782.619140625;0.0;1415.10266113281;548.0;324484;557.0;0.0;Calculated values ==>;1565477205.113;338.26;338.16;293.26000000000005;293.26000000000005;292.16;278.06;274.27422755570615;291.06;276.76000000000005;278.66;277.46000000000004;348.56000000000006;294.76000000000005;279.76000000000005;280.56;298.16;295.16;298.86;333.06;294.86;291.06;328.86;327.96000000000004;276.56;244.02132995426717;268.7936212382143;274.27422755570615;291.26000000000005;6090000.0;3590000.0;3640000.0;1470000.0;3640000.0;3100000.0;6110000.0;0.0;0.0;0.19483333333333333;0.02;0.0;0.0;0.0;11782.619140625;0.0;1415.10266113281;16248.6572265625;489621.1689874848;489271.5903738139;254124.92172905273;254124.92172905273;250018.06832364225;430214.79039162316;456058.7596805061;448159.52433752787;472061.919703908;528523.4063309287;469022.63368380716;449694.52579769876;450797.72478578344;465671.6860993213;462449.46005367924;415437.3232049786;482066.584124131;461285.8025028249;456058.7596805061;233722.59852315116;229958.8627652946;471168.1638575324;202674.87658104874;202434.1457747184;274.2419502591817;2016683.7977805943;756142.6296662986;137417.3060678501;847830.471185281;0;29;28;20;29;34;15;2;71;70;723371443805.1196;276938626889.794;613472394430.0887;47828.592204554014;5369.8657455296725;-0.0;0.0;2950494.638260647;508961.9144153544;0.0;732780.9057973226;4.030881901374687;0.30525413259542067
3347;2019-08-11 00:47:45.154;648;648;201;202;189;49;181;36;37;43;756;218;53;74;250;221;257;599;181;217;180;34;609;359;364;147;364;312;611;91.0;0.0;1133.0;92.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16296.5146484375;11774.8935546875;0.0;1417.69201660156;539.0;324485;562.0;0.0;Calculated values ==>;1565477265.154;337.96000000000004;337.96000000000004;293.26000000000005;293.36;292.06;278.06;274.27422755570615;291.26000000000005;276.76000000000005;276.86;277.46000000000004;348.76;294.96000000000004;278.46000000000004;280.56;298.16;295.26000000000005;298.86;333.06;294.86;291.16;329.36;327.06;276.56;244.02132995426717;269.02936301313275;274.27422755570615;291.26000000000005;6090000.0;3590000.0;3640000.0;1470000.0;3640000.0;3120000.0;6110000.0;0.015166666666666667;0.0;0.18883333333333333;0.015333333333333334;0.0;0.015166666666666667;0.0;11774.8935546875;0.0;1417.69201660156;16296.5146484375;489206.056288472;488994.13954460435;254124.92172905273;254513.60386291216;249658.37388460146;430214.79039162316;456339.24340671574;445204.7030323925;472061.919703908;528579.544455758;468988.9296012791;447499.5896216861;450437.1873082602;465671.6860993213;462582.5062421609;415437.3232049786;482066.584124131;461285.8025028249;456199.0819308778;235813.6939595721;226195.42121513622;471168.1638575324;202695.59974770184;202695.59974770184;274.24999097699276;2016955.1928734703;756339.0764194583;137440.92882140673;847830.471185281;0;29;28;20;29;34;15;2;71;70;723589993045.5848;277026887159.9819;613659121940.4862;45793.80233692575;4116.579316350735;-0.0;3844.8028131115025;2951275.3580110124;509041.02214440616;0.0;732812.9677148495;4.074651187662186;0.27228849068776045
3348;2019-08-11 00:48:45.124;643;645;202;202;189;49;182;37;24;43;756;218;42;69;250;221;257;598;180;218;182;34;608;359;364;139;364;314;610;131.0;-1.0;989.0;84.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17556.90625;11747.265625;0.0;2678.10717773438;527.0;324486;564.0;0.0;Calculated values ==>;1565477325.124;337.46000000000004;337.66;293.36;293.36;292.06;278.06;274.27422755570615;291.36;276.86;275.56;277.46000000000004;348.76;294.96000000000004;277.36;280.06;298.16;295.26000000000005;298.86;332.96000000000004;294.96000000000004;291.36;329.56;325.86;276.56;242.35481222062532;269.2639976450953;274.27422755570615;291.16;6080000.0;3590000.0;3640000.0;1390000.0;3640000.0;3140000.0;6100000.0;0.021833333333333333;0.0;0.16483333333333333;0.014;0.0;0.021833333333333333;0.0;11747.265625;0.0;2678.10717773438;17556.90625;488618.8656049581;488683.70480179996;254566.69763744168;254566.69763744168;249701.33491164583;430214.79039162316;456479.2451093168;442888.86602837057;473111.3802909942;528425.7356653834;468711.4193172521;445536.0002564247;449378.00010570296;465671.6860993213;462582.5062421609;415802.3522874833;482036.81703937467;461420.64936624526;456479.2451093168;236650.15891445865;221177.93781777218;472228.6972694908;202696.49862307057;202696.49862307057;274.25033972157894;2017237.1636585046;756534.9964037192;137475.04341554584;847830.471185281;0;29;28;20;29;34;15;2;71;71;723808283845.689;277112644260.02277;613846828040.5758;39591.70856064028;3773.450781049884;-0.0;5540.923298283042;2951986.548162536;509106.73952012375;0.0;732891.1429919563;3.3902820612513316;0.21237603714766298
3349;2019-08-11 00:49:45.155;638;641;202;202;189;48;183;36;24;41;713;219;41;69;250;221;257;597;181;219;183;32;608;359;363;128;364;316;609;344.0;0.0;960.0;85.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17397.392578125;11721.2255859375;0.0;2511.82104492188;516.0;324487;563.0;0.0;Calculated values ==>;1565477385.155;336.96000000000004;337.26;293.36;293.36;292.06;277.96000000000004;274.27422755570615;291.46000000000004;276.76000000000005;275.56;277.26000000000005;344.46000000000004;295.06;277.26000000000005;280.06;298.16;295.26000000000005;298.86;332.86;295.06;291.46000000000004;329.46000000000004;324.76000000000005;276.36;239.943914813709;269.49753711883926;274.27422755570615;291.26000000000005;6080000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;3160000.0;6090000.0;0.05733333333333333;0.0;0.16;0.014166666666666666;0.0;0.05733333333333333;0.0;11721.2255859375;0.0;2511.82104492188;17397.392578125;487923.418832294;488234.08001694287;254620.07738112705;254620.07738112705;249744.4823621905;430214.79039162316;456783.2617081229;442475.17831277417;474339.62717879337;523735.15206196386;468555.50919629616;444995.5315164603;449008.8431816835;465671.6860993213;462582.5062421609;415802.3522874833;482007.17728486913;461708.1977795224;456783.2617081229;236231.924509345;216578.99785978085;473471.244710016;202704.94040362583;202704.94040362583;274.2536148534044;2017528.599979257;756730.6682083736;137518.31516285273;847830.471185281;0;29;28;20;29;34;15;2;71;71;724026496530.3215;277192785644.8878;614035925690.2573;38363.23806546373;3835.8559776738607;-0.0;14567.157088124499;2952636.508356013;509170.18317196594;0.0;733058.7969046846;3.9883415408886767;0.19475144396856328
3350;2019-08-11 00:50:45.125;632;636;202;202;189;47;184;36;27;42;702;221;43;63;250;222;257;594;180;220;184;32;607;358;363;131;363;315;609;153.0;-1.0;997.0;82.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16497.49609375;11744.02734375;0.0;1457.51843261719;507.0;324488;561.0;0.0;Calculated values ==>;1565477445.125;336.36;336.76000000000005;293.36;293.36;292.06;277.86;274.1680685717883;291.56;276.76000000000005;275.86;277.36;343.36;295.26000000000005;277.46000000000004;279.46000000000004;298.16;295.36;298.86;332.56;295.16;291.56;329.26000000000005;323.86;276.36;240.61611355647437;269.38090353596624;274.1680685717883;291.16;6070000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3150000.0;6090000.0;0.025500000000000002;0.0;0.16616666666666668;0.013666666666666666;0.0;0.025500000000000002;0.0;11744.02734375;0.0;1457.51843261719;16497.49609375;487193.82364338345;487536.8514665934;254620.07738112705;254620.07738112705;249744.4823621905;430280.9020939914;456922.6038781957;443130.5942726304;474050.5081408163;522651.7082148127;468939.19020613644;445484.6151463718;448349.4441447647;465816.1379094171;462865.82500516507;416163.8398561623;481574.62412444607;461842.5002642921;456922.6038781957;235395.46725036926;212816.51262364245;473081.36623795505;202431.9183294986;202431.9183294986;274.1430127443449;2017810.9161562878;756926.1142109938;137551.3764529335;847830.471185281;0;29;28;20;29;34;15;2;71;71;724244187630.4254;277270446794.92487;614225131040.3475;39996.096652550405;3698.8757880822377;-0.0;6489.512481491776;2953289.17631508;509232.9412086615;0.0;733234.1814150586;3.8014097570272734;0.23126461601548162
3351;2019-08-11 00:51:45.106;627;631;202;202;189;47;185;36;30;42;747;222;45;61;251;222;257;591;181;221;185;34;608;357;362;135;362;315;609;132.0;0.0;875.0;43.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16615.189453125;11766.181640625;0.0;1448.49963378906;501.0;324489;557.0;0.0;Calculated values ==>;1565477505.106;335.86;336.26000000000005;293.36;293.36;292.06;277.86;274.0616903277293;291.66;276.76000000000005;276.16;277.36;347.86;295.36;277.66;279.26000000000005;298.26000000000005;295.36;298.86;332.26000000000005;295.26000000000005;291.66;328.86;323.26000000000005;276.56;241.49495122638035;269.38090353596624;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3150000.0;6090000.0;0.022000000000000002;0.0;0.14583333333333334;0.007166666666666667;0.0;0.022000000000000002;0.0;11766.181640625;0.0;1448.49963378906;16615.189453125;486384.58611908235;486837.09538855375;254620.07738112705;254620.07738112705;249744.4823621905;430346.717906069;457224.88438570796;443576.5439348405;473533.6025564079;527401.5502543245;469061.33558536053;445774.8084121032;448066.5308310799;466090.7741585676;463015.90774916107;415802.3522874833;481140.97049737925;462128.61077188735;457224.88438570796;233722.59852315116;210308.32490665457;472753.7123474745;202202.54456128468;202202.54456128468;274.04926871985737;2018086.767821568;757121.9705781932;137575.58560147323;847830.471185281;0;29;28;20;29;34;15;2;71;71;724461618755.2318;277350221524.8538;614414071190.1793;35200.37490864356;1938.950035801027;-0.0;5610.491476137313;2953915.615142399;509279.90821288945;0.0;733334.9828507163;3.2350244045123535;0.18884226526948303
3352;2019-08-11 00:52:45.096;623;627;202;202;189;46;186;35;33;42;781;222;48;61;251;223;257;589;181;221;186;35;608;357;361;137;362;316;610;-2.0;-1.0;963.0;62.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16494.859375;11738.2353515625;0.0;1443.02526855469;498.0;324490;553.0;0.0;Calculated values ==>;1565477565.096;335.46000000000004;335.86;293.36;293.36;292.06;277.76000000000005;274.0616903277293;291.76000000000005;276.66;276.46000000000004;277.36;351.26;295.36;277.96000000000004;279.26000000000005;298.26000000000005;295.46000000000004;298.86;332.06;295.26000000000005;291.76000000000005;328.46000000000004;322.96000000000004;276.66;241.92719264551067;269.49753711883926;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;3160000.0;6100000.0;0.0;0.0;0.1605;0.010333333333333333;0.0;0.0;0.0;11738.2353515625;0.0;1443.02526855469;16494.859375;485821.90463326336;486166.1767246029;254566.69763744168;254566.69763744168;249701.33491164583;430346.717906069;457525.94569334446;443818.0988658435;473273.90776018414;530900.1130027267;468922.8291895777;446013.9811817784;447878.1321194461;466090.7741585676;463148.1647397199;415802.3522874833;480735.2668046026;462280.22558120737;457525.94569334446;232049.79005350024;209054.2704885073;472589.4791058512;202193.0833353257;202202.54456128468;274.0455885246489;2018362.6389090007;757317.8080748023;137599.6776263231;847830.471185281;0;29;28;20;29;34;15;2;71;71;724678482605.2662;277431807924.8668;614603339640.2094;38780.814992648106;2794.0960896287634;-0.0;0.0;2954532.0223066886;509319.3436902658;0.0;733381.729154009;3.1540921828694746;0.22891756989058162
3353;2019-08-11 00:53:45.117;620;624;201;201;189;45;187;35;33;42;796;220;47;62;251;223;257;587;180;222;187;37;608;357;361;138;361;316;609;138.0;-1.0;611.0;56.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16579.560546875;11743.1611328125;0.0;1438.88928222656;496.0;324491;549.0;0.0;Calculated values ==>;1565477625.117;335.16;335.56;293.26000000000005;293.26000000000005;292.06;277.66;274.0616903277293;291.86;276.66;276.46000000000004;277.36;352.76;295.16;277.86;279.36;298.26000000000005;295.46000000000004;298.86;331.86;295.36;291.86;328.06;322.76000000000005;276.86;242.14157278889297;269.49753711883926;274.0616903277293;291.16;6080000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3160000.0;6090000.0;0.023;0.0;0.10183333333333335;0.009333333333333334;0.0;0.023;0.0;11743.1611328125;0.0;1438.88928222656;16579.560546875;485398.7773743401;485853.0841665932;254229.52773441092;254229.52773441092;249744.4823621905;430346.717906069;457664.15716357983;443818.0988658435;473143.7464358393;532474.1794795507;468678.0271104741;445869.1392044033;448020.13412754925;466234.42928284;463148.1647397199;415802.3522874833;480561.02651742456;462413.7112240227;457664.15716357983;230377.04089860234;208218.24852204052;472654.2065195329;202200.42797152235;202200.42797152235;274.0484454356189;2018638.3555427492;757513.5548667241;137623.70198655582;847830.471185281;0;29;28;20;29;34;15;2;71;71;724895158415.7964;277514336800.0688;614793006000.6735;24604.73281940504;2524.235266448098;-0.0;5875.665771417322;2955060.42008093;509363.67863014137;0.0;733430.7101729158;2.503755699463592;0.14166958297026105
3354;2019-08-11 00:54:45.107;619;622;200;201;188;45;188;34;32;42;801;219;47;61;251;224;257;585;180;223;188;38;608;356;361;139;361;316;609;83.0;-1.0;768.0;63.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16573.287109375;11743.8720703125;0.0;1441.08166503906;494.0;324492;544.0;0.0;Calculated values ==>;1565477685.107;335.06;335.36;293.16;293.26000000000005;291.96000000000004;277.66;273.955091788801;291.96000000000004;276.56;276.36;277.36;353.26;295.06;277.86;279.26000000000005;298.26000000000005;295.56;298.86;331.66;295.46000000000004;291.96000000000004;327.56;322.56;276.96000000000004;242.35481222062532;269.49753711883926;273.955091788801;291.16;6080000.0;3560000.0;3610000.0;1390000.0;3610000.0;3160000.0;6090000.0;0.013833333333333333;0.0;0.128;0.0105;0.0;0.013833333333333333;0.0;11743.8720703125;0.0;1441.08166503906;16573.287109375;485257.51982018095;485570.9860186767;253841.8352828742;254229.52773441092;249385.5454454017;430412.23801567365;457802.21972132334;443669.86559611524;473013.37450241524;532998.4035091172;468555.50919629616;445869.1392044033;447878.1321194461;466234.42928284;463429.53646658803;415802.3522874833;480270.29842602555;462547.07517204626;457802.21972132334;228286.1864045524;207382.2378540181;472621.17715536855;201945.22551562326;201945.22551562326;273.9445637313153;2018914.58322764;757709.2475225684;137647.69774449387;847830.471185281;0;29;28;20;29;34;15;2;71;71;725111722315.8308;277597422950.082;614982574400.7036;30940.753930302973;2842.0974922173255;-0.0;3539.3550865121842;2955523.221990742;509408.3906165641;0.0;733509.1556036598;2.8306664746925887;0.18189643252765736
3355;2019-08-11 00:55:45.118;617;620;200;200;187;45;189;34;31;42;803;219;46;61;251;224;257;583;180;223;189;39;607;356;361;138;361;315;609;246.0;0.0;771.0;100.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16528.6484375;11764.2626953125;0.0;1437.0549316406198;493.0;324493;541.0;0.0;Calculated values ==>;1565477745.118;334.86;335.16;293.16;293.16;291.86;277.66;273.955091788801;292.06;276.56;276.26000000000005;277.36;353.46000000000004;295.06;277.76000000000005;279.26000000000005;298.26000000000005;295.56;298.86;331.46000000000004;295.46000000000004;292.06;327.26000000000005;322.46000000000004;277.06;242.14157278889297;269.38090353596624;273.955091788801;291.16;6070000.0;3560000.0;3610000.0;1380000.0;3610000.0;3150000.0;6090000.0;0.041;0.0;0.1285;0.016666666666666666;0.0;0.041;0.0;11764.2626953125;0.0;1437.0549316406198;16528.6484375;485085.399152767;485288.45778689964;253841.8352828742;253841.8352828742;249028.62957584104;430412.23801567365;457940.1342629907;443724.7102200229;473143.7464358393;533282.1407009893;468694.66840166104;445919.58285755874;448066.5308310799;466234.42928284;463429.53646658803;416163.8398561623;479979.0597707802;462547.07517204626;457940.1342629907;227031.71669481136;206964.23671620517;472850.0741107318;201945.96764589383;201945.96764589383;273.94485277680434;2019190.4832625552;757905.1845605534;137671.6866132532;847830.471185281;0;29;28;20;29;34;15;2;71;71;725328362025.5348;277680538184.9684;615171909105.4448;31068.568420775584;4515.068441080632;-0.0;10495.760831300971;2956040.0610794257;509469.7115727057;0.0;733626.1363453532;3.4905150376108605;0.18842369309577978
3356;2019-08-11 00:56:45.108;615;619;200;200;187;45;190;34;32;42;803;219;46;61;252;225;257;581;180;224;190;39;607;356;361;137;361;315;609;-1.0;-1.0;826.0;71.0;21.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16494.705078125;11730.9658203125;0.0;1438.15002441406;493.0;324494;537.0;0.0;Calculated values ==>;1565477805.108;334.66;335.06;293.16;293.16;291.86;277.66;273.955091788801;292.16;276.56;276.36;277.36;353.46000000000004;295.06;277.76000000000005;279.26000000000005;298.36;295.66;298.86;331.26000000000005;295.56;292.16;326.86;322.46000000000004;277.06;241.92719264551067;269.38090353596624;273.955091788801;291.16;6070000.0;3560000.0;3610000.0;1370000.0;3610000.0;3150000.0;6090000.0;0.0;0.0;0.13766666666666666;0.011833333333333333;0.0035;0.0035;0.0;11730.9658203125;0.0;1438.15002441406;16494.705078125;484802.46236241586;485147.03118446324;253841.8352828742;253841.8352828742;249028.62957584104;430412.23801567365;458077.9016770889;443872.63789196475;473273.90776018414;533282.1407009893;468694.66840166104;445919.58285755874;448066.5308310799;466364.5342688999;463561.2915065947;416163.8398561623;479687.3055932498;462680.31809272245;458077.9016770889;225359.1397227605;206964.23671620517;472980.6827117325;201949.04924849496;253841.8352828742;273.94605298704715;2019465.6320094604;758100.9454992863;137695.64266121725;847830.471185281;0;29;28;20;29;34;15;2;71;71;725544925925.5692;277763024434.9815;615360877605.4749;33304.81403658434;3207.207662648311;-0.0;714.8262323797516;2956576.416525847;509534.0531481969;0.0;733719.5423339723;2.8268297105549056;0.20409677958270944
3357;2019-08-11 00:57:45.099;614;617;200;200;187;45;190;34;35;41;804;219;47;61;252;225;257;580;180;224;190;40;608;356;361;136;361;315;609;-1.0;-1.0;759.0;136.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16519.873046875;11756.833984375;0.0;1440.77746582031;492.0;324495;533.0;0.0;Calculated values ==>;1565477865.099;334.56;334.86;293.16;293.16;291.86;277.66;273.955091788801;292.16;276.56;276.66;277.26000000000005;353.56000000000006;295.06;277.86;279.26000000000005;298.36;295.66;298.86;331.16;295.56;292.16;326.46000000000004;322.36;277.16;241.71165711629368;269.38090353596624;273.955091788801;291.16;6080000.0;3560000.0;3610000.0;1360000.0;3610000.0;3150000.0;6090000.0;0.0;0.0;0.1265;0.02266666666666667;0.0;0.0;0.0;11756.833984375;0.0;1440.77746582031;16519.873046875;484549.59669313533;484863.8505688437;253841.8352828742;253841.8352828742;249028.62957584104;430412.23801567365;458077.9016770889;444315.00789404113;473306.2826088756;533386.8809823317;468694.66840166104;446064.14464090933;448066.5308310799;466364.5342688999;463561.2915065947;415802.3522874833;479541.2336148482;462680.31809272245;458077.9016770889;223686.61821467688;206546.2383541025;473208.68934220774;201957.42899715;253841.8352828742;273.94931657743365;2019740.712225324;758296.6478043703;137719.63012495133;847830.471185281;0;29;28;20;29;34;15;2;71;71;725761493435.342;277844912149.89557;615549849255.2766;30658.233730456726;6148.361901154642;-0.0;0.0;2957109.3619695366;509612.0045333515;0.0;733725.4983257031;2.788883107410066;0.22738300701683123
