;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3358;2019-08-11 00:58:45.119;614;616;199;200;188;46;191;34;37;41;805;219;50;61;252;226;257;578;180;224;191;40;606;357;362;136;362;314;608;334.0;-2.0;563.0;123.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16453.59375;11761.69921875;0.0;1435.33239746094;491.0;324496;531.0;0.0;Calculated values ==>;1565477925.119;334.56;334.76000000000005;293.06;293.16;291.96000000000004;277.76000000000005;274.0616903277293;292.26000000000005;276.56;276.86;277.26000000000005;353.66;295.06;278.16;279.26000000000005;298.36;295.76000000000005;298.86;330.96000000000004;295.56;292.26000000000005;326.26000000000005;322.26000000000005;277.16;241.71165711629368;269.2639976450953;274.0616903277293;291.16;6060000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3140000.0;6080000.0;0.05566666666666666;0.0;0.09383333333333334;0.0205;0.0;0.05566666666666666;0.0;11761.69921875;0.0;1435.33239746094;16453.59375;484771.9527592241;484833.0949793244;253507.82799656468;253893.63640226962;249428.2335772002;430346.717906069;458054.80583079654;444808.1289173907;473306.2826088756;533565.5681833822;468833.5784711037;446689.44898331654;448254.31860921753;466221.12760670384;463544.24104893836;416521.87875371304;479366.68055879767;462529.5463882496;458054.80583079654;222850.3779558165;206128.24275125185;473208.68934220774;202222.7143224179;202222.7143224179;274.05711353128135;2020015.582708174;758492.7009102596;137743.6056963318;847830.471185281;0;29;28;20;29;34;15;2;71;71;725978465735.2731;277926539349.8696;615738612155.2167;22762.59806949495;5555.212487905693;-0.0;14241.319760633078;2957554.6839589276;509709.5668298249;0.0;733844.2155495589;3.2249017472804287;0.15196247129468177
3359;2019-08-11 00:59:45.129;614;616;200;200;187;46;191;35;37;41;807;219;50;61;253;226;257;577;180;225;191;40;607;357;362;135;362;313;609;374.0;-1.0;759.0;123.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16537.27734375;11746.1298828125;0.0;1434.70324707031;490.0;324497;528.0;0.0;Calculated values ==>;1565477985.129;334.56;334.76000000000005;293.16;293.16;291.86;277.76000000000005;274.0616903277293;292.26000000000005;276.66;276.86;277.26000000000005;353.86;295.06;278.16;279.26000000000005;298.46000000000004;295.76000000000005;298.86;330.86;295.66;292.26000000000005;325.96000000000004;322.16;277.16;241.49495122638035;269.14681796795327;274.0616903277293;291.16;6070000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3130000.0;6090000.0;0.06233333333333334;0.0;0.1265;0.0205;0.0;0.06233333333333334;0.0;11746.1298828125;0.0;1434.70324707031;16537.27734375;484660.8296263003;484722.0955710548;253841.8352828742;253841.8352828742;249028.62957584104;430346.717906069;458054.80583079654;445006.77341493656;473436.17305719486;533848.6878891631;468972.2406588152;446881.6732205917;448441.5011477495;466351.3762726499;463544.24104893836;416163.8398561623;479102.230483226;462662.94749955734;458054.80583079654;221596.04284303306;205710.24989127388;473338.7274854557;202224.94008358824;202224.94008358824;274.05797915430423;2020290.5524545657;758688.6321358375;137767.52664619303;847830.471185281;0;29;28;20;29;34;15;2;71;71;726195701935.2385;278007852899.8567;615926743505.1868;30711.90191641556;5557.832641738283;-0.0;15946.728298242651;2958000.3790622116;509802.19097400876;0.0;734095.8245445207;3.9615449449863984;0.18848992877020906
3360;2019-08-11 01:00:45.120;615;617;199;200;187;46;192;35;33;41;807;219;47;62;253;227;257;577;181;225;192;40;606;357;362;135;362;312;607;242.0;-1.0;789.0;89.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16514.4296875;11735.658203125;0.0;1434.68835449219;490.0;324498;525.0;0.0;Calculated values ==>;1565478045.12;334.66;334.86;293.06;293.16;291.86;277.76000000000005;274.0616903277293;292.36;276.66;276.46000000000004;277.26000000000005;353.86;295.06;277.86;279.36;298.46000000000004;295.86;298.86;330.86;295.66;292.36;325.66;322.16;277.16;241.49495122638035;269.02936301313275;274.0616903277293;291.26000000000005;6060000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3120000.0;6070000.0;0.04033333333333333;0.0;0.1315;0.014833333333333334;0.0;0.04033333333333333;0.0;11735.658203125;0.0;1434.68835449219;16514.4296875;484913.41443670384;485085.399152767;253559.0020841995;253945.70975641868;249112.92339285027;430346.717906069;458192.6064316991;444622.5306516679;473436.17305719486;533922.4530219407;469110.65620865877;446645.12888361624;448768.30914586026;466351.3762726499;463676.0370021611;416521.87875371304;479338.46198330715;462662.94749955734;458192.6064316991;220341.7376933702;205710.24989127388;473338.7274854557;202226.73947946768;202226.73947946768;274.0586789500403;2020565.94203157;758884.2843507798;137791.43465610812;847830.471185281;0;29;28;20;29;34;15;2;71;71;726412869355.0106;278088840749.7717;616114215379.9901;31875.046539144332;4021.494488755489;-0.0;10323.956633740001;2958521.858731775;509882.00672585354;0.0;734314.714080368;3.5094367076398445;0.18855208680537466
3361;2019-08-11 01:01:45.110;617;618;199;200;187;46;193;35;29;42;808;219;44;60;253;227;257;577;180;225;193;40;607;357;362;134;362;311;609;-2.0;-2.0;698.0;71.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16560.61328125;11783.9853515625;0.0;1430.16796875;489.0;324499;523.0;0.0;Calculated values ==>;1565478105.11;334.86;334.96000000000004;293.06;293.16;291.86;277.76000000000005;274.0616903277293;292.46000000000004;276.66;276.06;277.36;353.96000000000004;295.06;277.56;279.16;298.46000000000004;295.86;298.86;330.86;295.66;292.46000000000004;325.46000000000004;322.06;277.16;241.2770596917726;268.91163127593666;274.0616903277293;291.16;6070000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3110000.0;6090000.0;0.0;0.0;0.11633333333333334;0.011833333333333333;0.0;0.0;0.0;11783.9853515625;0.0;1430.16796875;16560.61328125;485085.399152767;485005.4956086782;253456.9166376319;253841.8352828742;249028.62957584104;430346.717906069;458330.2609335714;444238.1309280879;473663.1379967309;534100.6518915242;469248.8263542882;446408.9630936838;448674.1011430565;466351.3762726499;463676.0370021611;416163.8398561623;479102.230483226;462662.94749955734;458330.2609335714;219505.55070137876;205292.2597576877;473468.5566066367;202216.5176703407;202226.73947946768;274.0547035192958;2020841.521452127;759080.2487142618;137815.3044798385;847830.471185281;0;29;28;20;29;34;15;2;71;71;726630033155.0452;278169527299.78455;616301084230.0198;28155.181008984597;3209.8157940795027;-0.0;0.0;2959022.027252773;509942.25760140026;0.0;734400.7327135009;2.3735911066545996;0.1791823929547187
3362;2019-08-11 01:02:45.121;618;620;199;199;186;46;193;35;25;42;809;218;40;58;253;227;257;577;180;226;193;40;606;357;362;133;362;310;607;-2.0;-1.0;782.0;101.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;16509.9296875;11762.099609375;0.0;1401.8747558593802;488.0;324500;521.0;0.0;Calculated values ==>;1565478165.121;334.96000000000004;335.16;293.06;293.06;291.76000000000005;277.76000000000005;274.0616903277293;292.46000000000004;276.66;275.66;277.36;354.06000000000006;294.96000000000004;277.16;278.96000000000004;298.46000000000004;295.86;298.86;330.86;295.76000000000005;292.46000000000004;325.26000000000005;321.96000000000004;277.16;241.05796691057077;268.7936212382143;274.0616903277293;291.16;6060000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3100000.0;6070000.0;0.0;0.0;0.13033333333333333;0.016833333333333332;0.0;0.0;0.0;11762.099609375;0.0;1401.8747558593802;16509.9296875;485337.1467344128;485508.98997977335;253559.0020841995;253559.0020841995;248756.7468810113;430346.717906069;458330.2609335714;443853.56900006416;473792.46676502546;534278.6892102546;469265.45371204393;446029.80726630177;448580.3159070279;466351.3762726499;463676.0370021611;416521.87875371304;479338.46198330715;462796.2276784706;458330.2609335714;218669.37671819705;204874.27233412856;473598.1776897576;202212.2595965118;202226.73947946768;274.0530474062013;2021117.159835359;759276.5020626332;137838.90916267037;847830.471185281;0;29;28;20;29;34;15;2;71;71;726847272975.6113;278249641984.99335;616487418385.5054;31493.91732559632;4568.329621236305;-0.0;0.0;2959519.19420409;510007.0873633079;0.0;734400.7327135009;2.739464993343638;0.21302855466401582
3363;2019-08-11 01:03:45.121;620;621;198;199;186;46;194;35;26;42;809;218;40;55;253;228;257;577;179;226;194;40;607;357;362;133;362;309;608;-2.0;0.0;572.0;56.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;16377.6318359375;11821.8408203125;0.0;1342.43701171875;487.0;324501;520.0;0.0;Calculated values ==>;1565478225.121;335.16;335.26000000000005;292.96000000000004;293.06;291.76000000000005;277.76000000000005;274.0616903277293;292.56;276.66;275.76000000000005;277.36;354.06000000000006;294.96000000000004;277.16;278.66;298.46000000000004;295.96000000000004;298.86;330.86;295.76000000000005;292.56;325.16;321.86;277.16;241.05796691057077;268.67533136820026;274.0616903277293;291.06;6070000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3090000.0;6080000.0;0.0;0.0;0.09533333333333333;0.009333333333333334;0.0;0.0;0.0;11821.8408203125;0.0;1342.43701171875;16377.6318359375;485508.98997977335;485539.927041232;253124.74154521193;253507.82799656468;248715.1302259874;430346.717906069;458467.77020745806;444201.66082275484;473792.46676502546;534352.2290777531;469403.3490292342;446224.1698070488;448346.9478411799;466351.3762726499;463807.71923720936;416163.8398561623;479220.4122277352;462796.2276784706;458467.77020745806;218251.29456621417;204456.2876039246;473598.1776897576;202217.1577817522;202226.73947946768;274.05495247694824;2021391.2228480545;759473.0348995472;137861.7784274002;847830.471185281;0;29;28;20;29;34;15;2;71;71;727064472975.6113;278329441984.99335;616673118385.5054;23069.189289908918;2532.8895191413835;-0.0;0.0;2959973.886759219;510066.2641894777;0.0;734400.7327135009;1.9448145303311255;0.14547764248572131
3364;2019-08-11 01:04:45.122;622;623;198;198;185;46;195;35;32;42;807;218;45;55;254;228;257;578;179;227;195;40;606;357;361;134;362;308;607;-1.0;-1.0;669.0;77.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;16315.65625;11816.2626953125;0.0;1292.40832519531;486.0;324502;518.0;0.0;Calculated values ==>;1565478285.122;335.36;335.46000000000004;292.96000000000004;292.96000000000004;291.66;277.76000000000005;274.0616903277293;292.66;276.66;276.36;277.36;353.86;294.96000000000004;277.66;278.66;298.56;295.96000000000004;298.86;330.96000000000004;295.86;292.66;324.96000000000004;321.76000000000005;277.16;241.2770596917726;268.5567601203482;274.0616903277293;291.06;6060000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;3080000.0;6070000.0;0.0;0.0;0.1115;0.012833333333333334;0.0;0.0;0.0;11816.2626953125;0.0;1292.40832519531;16315.65625;485900.6181434175;485931.6151604825;253175.04441338792;253175.04441338792;248402.5297006981;430346.717906069;458764.56239000184;445271.23071639397;473663.1379967309;534217.1523115678;469541.0014751575;447127.94237806095;448533.76885935507;466481.5206930663;463807.71923720936;416521.87875371304;479484.53309725365;463079.3272856336;458764.56239000184;217415.1398638553;204038.30555042345;473468.5566066367;202214.3987841023;202226.73947946768;274.053879416413;2021663.6714558427;759670.0223783428;137883.73583779868;847830.471185281;0;29;28;20;29;34;15;2;71;71;727281376590.3494;278409543319.8966;616858221470.2817;27100.836760450522;3481.0950253891915;-0.0;0.0;2960391.977277193;510116.3815625639;0.0;734400.7327135009;2.3329544038442895;0.1777552473376651
3365;2019-08-11 01:05:45.092;623;624;198;198;185;46;195;35;37;42;804;218;50;57;254;228;257;579;179;227;195;39;604;357;362;135;362;305;606;217.0;-2.0;635.0;80.0;3.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;16278.4697265625;11778.50390625;0.0;1262.22021484375;485.0;324503;516.0;0.0;Calculated values ==>;1565478345.092;335.46000000000004;335.56;292.96000000000004;292.96000000000004;291.66;277.76000000000005;274.0616903277293;292.66;276.66;276.86;277.36;353.56000000000006;294.96000000000004;278.16;278.86;298.56;295.96000000000004;298.86;331.06;295.86;292.66;324.76000000000005;321.66;277.06;241.49495122638035;268.19934244402924;274.0616903277293;291.06;6040000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;6060000.0;0.036166666666666666;0.0;0.10583333333333332;0.013333333333333334;0.0005;0.03666666666666667;0.0;11778.50390625;0.0;1262.22021484375;16278.4697265625;486260.1160940611;486181.7174211967;253225.603818758;253225.603818758;248443.7127289093;430346.717906069;458605.1351167978;446570.8011300101;473533.6025564079;534125.3919267323;469952.5135695722;448396.6318820213;449367.07010041195;466481.5206930663;463807.71923720936;417227.96259631903;479747.9995023807;462929.3875858028;458605.1351167978;216578.99785978085;203620.32615720207;473241.2657668606;202209.38963556552;202905.0652835181;274.0519311527352;2021935.1533635852;759866.5471219221;137905.01376469023;847830.471185281;0;29;28;20;29;34;15;2;71;71;727498168140.4528;278490202969.93506;617042029520.3694;25861.582716495384;3613.7583484172683;-0.0;9375.669227220256;2960833.110096297;510175.4757788181;0.0;734478.8242251432;2.9792065173198683;0.15462420930757662
3366;2019-08-11 01:06:45.093;626;625;199;199;185;46;196;35;40;42;800;218;52;59;254;229;257;578;178;228;196;39;604;356;361;135;361;303;606;-2.0;-1.0;521.0;57.0;9.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;16214.9326171875;11809.8759765625;0.0;1228.93188476562;485.0;324504;515.0;0.0;Calculated values ==>;1565478405.093;335.76000000000005;335.66;293.06;293.06;291.66;277.76000000000005;273.955091788801;292.76000000000005;276.66;277.16;277.36;353.16;294.96000000000004;278.36;279.06;298.56;296.06;298.86;330.96000000000004;295.96000000000004;292.76000000000005;324.66;321.66;277.06;241.49495122638035;267.9596281332873;273.955091788801;290.96000000000004;6040000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6060000.0;0.0;0.0;0.08683333333333333;0.0095;0.0015;0.0015;0.0;11809.8759765625;0.0;1228.93188476562;16214.9326171875;486680.3066906781;486322.10959285847;253610.44188683046;253610.44188683046;248443.7127289093;430412.23801567365;458901.46526618546;447376.48645180964;473533.6025564079;533856.4728902216;470225.66241189424;449045.67269265273;450007.8213432342;466624.4334453391;464087.17984003224;417227.96259631903;479602.25466343696;463212.09266578907;458901.46526618546;216160.93158060662;203620.32615720207;473241.2657668606;201943.42975141242;253610.44188683046;273.9438643099226;2022205.9362290953;760063.1202302054;137925.77371148858;847830.471185281;0;29;28;20;29;34;15;2;71;71;727715071755.1908;278571204319.8372;617224432560.149;21311.770423484493;2577.329442146758;-0.0;307.9365350690325;2961226.2279238435;510227.06903688377;0.0;734559.5222846767;1.8557706086356578;0.1372579419286159
3367;2019-08-11 01:07:45.133;629;628;199;199;186;45;197;34;38;42;794;218;51;60;254;229;257;580;178;228;196;38;604;356;361;135;361;300;606;-1.0;-1.0;438.0;72.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;16212.1064453125;11845.498046875;0.0;1208.34619140625;484.0;324505;513.0;0.0;Calculated values ==>;1565478465.133;336.06;335.96000000000004;293.06;293.06;291.76000000000005;277.66;273.955091788801;292.86;276.56;276.96000000000004;277.36;352.56000000000006;294.96000000000004;278.26000000000005;279.16;298.56;296.06;298.86;331.16;295.96000000000004;292.76000000000005;324.46000000000004;321.56;276.96000000000004;241.49495122638035;267.5978703862781;273.955091788801;290.96000000000004;6040000.0;3560000.0;3610000.0;1350000.0;3610000.0;3000000.0;6060000.0;0.0;0.0;0.073;0.012;0.0;0.0;0.0;11845.498046875;0.0;1208.34619140625;16212.1064453125;487099.5723459885;486742.661770856;253610.44188683046;253610.44188683046;248798.53896410952;430412.23801567365;459038.22702066065;447665.9719958352;473533.6025564079;533454.340860032;470633.6200512056;449460.79382102675;450686.8076578895;466624.4334453391;464087.17984003224;417227.96259631903;479893.615244986;463212.09266578907;458901.46526618546;215324.80838970217;203202.34940748036;473143.78782676667;201917.22614425924;253610.44188683046;273.93365750390836;2022476.3417046613;760260.3797656866;137946.0979025442;847830.471185281;0;29;28;20;29;34;15;2;71;71;727931816155.0531;278652258319.7857;617405453160.034;17939.658447165042;3254.7187401900887;-0.0;0.0;2961553.541227718;510275.70183864003;0.0;734562.0901332258;1.6236119261482558;0.12912783805325517
3368;2019-08-11 01:08:45.134;635;632;199;199;186;45;197;34;33;42;788;217;47;59;254;230;257;581;178;228;197;37;604;356;361;135;361;297;606;397.0;-2.0;567.0;0.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;16297.376953125;11817.6044921875;0.0;1150.45349121094;483.0;324506;512.0;0.0;Calculated values ==>;1565478525.134;336.66;336.36;293.06;293.06;291.76000000000005;277.66;273.955091788801;292.86;276.56;276.46000000000004;277.36;351.96000000000004;294.86;277.86;279.06;298.56;296.16;298.86;331.26000000000005;295.96000000000004;292.86;324.36;321.46000000000004;276.86;241.49495122638035;267.23344911666527;273.955091788801;290.96000000000004;6040000.0;3560000.0;3610000.0;1350000.0;3610000.0;2970000.0;6060000.0;0.06616666666666667;0.0;0.0945;0.0;0.0;0.06616666666666667;0.0;11817.6044921875;0.0;1150.45349121094;16297.376953125;487935.3768239158;487301.9581618331;253610.44188683046;253610.44188683046;248798.53896410952;430412.23801567365;459038.22702066065;447538.9667477359;473533.6025564079;533053.7114365739;470920.79889918223;449464.70566308004;451089.75479898724;466624.4334453391;464218.37197162234;417227.96259631903;480039.1025157397;463212.09266578907;459038.22702066065;214906.75144652807;202784.37528459195;473046.2935902154;201972.2588119733;201972.2588119733;273.955091788801;2022747.2585822702;760457.5755739328;137965.75489423145;847830.471185281;0;29;28;20;29;34;15;2;71;71;728148419765.6521;278733259670.0097;617584556145.5294;23206.053899929568;0.0;-0.0;17009.198229808146;2961896.4278795742;510302.82494692755;0.0;734703.8358145881;3.101100579687477;0.08076898465538197
3369;2019-08-11 01:09:45.124;641;637;199;199;186;45;198;34;28;42;781;217;42;57;255;230;257;584;178;229;198;37;605;356;361;135;361;294;607;29.0;-1.0;709.0;15.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;16362.0927734375;11876.8876953125;0.0;1129.37707519531;482.0;324507;510.0;0.0;Calculated values ==>;1565478585.124;337.26;336.86;293.06;293.06;291.76000000000005;277.66;273.955091788801;292.96000000000004;276.56;275.96000000000004;277.36;351.26;294.86;277.36;278.86;298.66;296.16;298.86;331.56;296.06;292.96000000000004;324.16;321.36;276.86;241.49495122638035;266.86631818009863;273.955091788801;290.96000000000004;6050000.0;3560000.0;3610000.0;1350000.0;3610000.0;2940000.0;6070000.0;0.004833333333333333;0.0;0.11816666666666667;0.0025;0.0;0.004833333333333333;0.0;11876.8876953125;0.0;1129.37707519531;16362.0927734375;488661.1081124379;487891.46772856824;253559.0020841995;253559.0020841995;248756.7468810113;430412.23801567365;459174.84848194243;447415.2002337468;473533.6025564079;532550.9163242364;471325.198334986;449334.880364875;451356.5526501047;466754.22869122244;464218.37197162234;416876.55791587516;480358.2413687708;463344.7402771259;459174.84848194243;214070.64678622372;202366.40377179522;473046.2935902154;201962.55146204913;201962.55146204913;273.95131149401453;2023019.3754696602;760654.9967665098;137984.7503158565;847830.471185281;0;29;28;20;29;34;15;2;71;71;728364983665.6865;278814246170.0226;617761826595.5576;29004.321329855607;677.7093553204156;-0.0;1243.1927689294841;2962331.4418254816;510308.47158362647;0.0;734855.913722392;2.377717507660585;0.15104538536315193
3370;2019-08-11 01:10:45.095;648;643;198;199;186;45;198;33;25;42;774;217;39;55;255;230;257;589;177;229;198;36;604;356;361;136;361;293;606;244.0;-1.0;839.0;64.0;0.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;16341.3876953125;11864.4267578125;0.0;1119.71069335938;481.0;324508;509.0;0.0;Calculated values ==>;1565478645.095;337.96000000000004;337.46000000000004;292.96000000000004;293.06;291.76000000000005;277.66;273.955091788801;292.96000000000004;276.46000000000004;275.66;277.36;350.56000000000006;294.86;277.06;278.66;298.66;296.16;298.86;332.06;296.06;292.96000000000004;324.06;321.26000000000005;276.76000000000005;241.71165711629368;266.74333088950624;273.955091788801;290.86;6040000.0;3560000.0;3610000.0;1360000.0;3610000.0;2930000.0;6060000.0;0.04066666666666666;0.0;0.13983333333333334;0.010666666666666666;0.0;0.04066666666666666;0.0;11864.4267578125;0.0;1119.71069335938;16341.3876953125;489734.2009389189;488831.7564587422;253225.603818758;253610.44188683046;248798.53896410952;430412.23801567365;459174.84848194243;447190.2728565436;473403.85947104497;531899.9826606874;471459.5431332874;449111.07896416564;451267.3830049981;466754.22869122244;464218.37197162234;417227.96259631903;481198.4492014178;463344.7402771259;459174.84848194243;213652.59903751023;201948.4348523538;472818.15071447083;201939.57759103106;201939.57759103106;273.9423639278489;2023291.7727510151;760852.7454287357;138003.48365508835;847830.471185281;0;29;28;20;29;34;15;2;71;71;728581478975.5282;278895506874.96313;617937841480.4288;34294.22222129417;2889.3714466500246;-0.0;10460.901016230395;2962858.674735555;510338.1828895457;0.0;734953.4006957082;3.669438564043732;0.18410629100259127
3371;2019-08-11 01:11:45.115;653;648;198;198;186;45;199;33;26;42;767;217;38;53;255;231;257;592;178;230;199;35;605;356;360;136;361;293;606;324.0;-1.0;1087.0;41.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;16279.5537109375;11893.6728515625;0.0;1110.11389160156;481.0;324509;508.0;0.0;Calculated values ==>;1565478705.115;338.46000000000004;337.96000000000004;292.96000000000004;292.96000000000004;291.76000000000005;277.66;273.955091788801;293.06;276.46000000000004;275.76000000000005;277.36;349.86;294.86;276.96000000000004;278.46000000000004;298.66;296.26000000000005;298.86;332.36;296.16;293.06;323.96000000000004;321.26000000000005;276.66;241.71165711629368;266.74333088950624;273.955091788801;290.96000000000004;6050000.0;3560000.0;3600000.0;1360000.0;3610000.0;2930000.0;6060000.0;0.054000000000000006;0.0;0.18116666666666664;0.006833333333333333;0.0;0.054000000000000006;0.0;11893.6728515625;0.0;1110.11389160156;16279.5537109375;490317.1109008672;489523.2245258439;253225.603818758;253225.603818758;248798.53896410952;430412.23801567365;459469.1335377376;447328.59654398245;473403.85947104497;531174.0690681095;471459.5431332874;448974.97175549937;450999.97882018436;466754.22869122244;464349.45330830896;416876.55791587516;481631.1576351906;463626.08760426834;459469.1335377376;213234.55432191002;201948.4348523538;472720.47428543336;201952.9621228479;201952.9621228479;273.9475769233276;2023563.7045430404;761050.7955868054;138022.07172058095;847830.471185281;0;29;28;20;29;34;15;2;71;71;728797851075.4595;278977134074.9372;618113700080.3729;44453.885769295535;1850.2446664443337;-0.0;13905.873256404044;2963515.1277133455;510377.6928560759;0.0;735156.5248333997;4.630190027054667;0.2161731155154571
3372;2019-08-11 01:12:45.116;656;652;197;198;186;45;200;33;30;42;761;216;40;53;255;231;257;595;177;230;199;34;605;356;361;137;361;293;607;91.0;0.0;1075.0;65.0;0.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;16303.5107421875;11921.62109375;0.0;1114.54272460938;480.0;324510;506.0;0.0;Calculated values ==>;1565478765.116;338.76;338.36;292.86;292.96000000000004;291.76000000000005;277.66;273.955091788801;293.16;276.46000000000004;276.16;277.36;349.26;294.76000000000005;277.16;278.46000000000004;298.66;296.26000000000005;298.86;332.66;296.16;293.06;323.76000000000005;321.16;276.56;241.92719264551067;266.74333088950624;273.955091788801;290.86;6050000.0;3560000.0;3610000.0;1370000.0;3610000.0;2930000.0;6070000.0;0.015166666666666667;0.0;0.17916666666666667;0.010833333333333334;0.0;0.015166666666666667;0.0;11921.62109375;0.0;1114.54272460938;16303.5107421875;490729.0140217466;489969.6725750539;252793.75835164502;253175.04441338792;248756.7468810113;430412.23801567365;459447.67380351556;447880.1278680247;473273.90776018414;530551.5449860336;471341.58427806664;449247.02355798637;450999.97882018436;466754.22869122244;464349.45330830896;416876.55791587516;481948.27993160614;463477.27075599786;459311.33047143556;212398.47392691602;201530.46850934727;472491.6353866644;201930.95279712457;201930.95279712457;273.9390045125776;2023835.2346052474;761249.259677123;138040.61083467372;847830.471185281;0;29;28;20;29;34;15;2;71;71;729014154680.1982;279059035439.83826;618289503010.1605;44065.89386686961;2931.074061386682;-0.0;3903.60239472705;2964252.8048371696;510417.53784283175;0.0;735304.9396038514;3.904566637257037;0.24641664467291288
3373;2019-08-11 01:13:45.126;658;655;197;197;186;46;200;34;34;42;756;216;43;53;256;231;257;598;177;230;200;32;605;357;361;138;361;293;607;371.0;-1.0;949.0;72.0;0.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;16279.0087890625;11854.6171875;0.0;1116.44885253906;479.0;324511;505.0;0.0;Calculated values ==>;1565478825.126;338.96000000000004;338.66;292.86;292.86;291.76000000000005;277.76000000000005;274.0616903277293;293.16;276.56;276.56;277.36;348.76;294.76000000000005;277.46000000000004;278.46000000000004;298.76000000000005;296.26000000000005;298.86;332.96000000000004;296.16;293.16;323.66;321.06;276.36;242.14157278889297;266.74333088950624;274.0616903277293;290.86;6050000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;2930000.0;6070000.0;0.06183333333333333;0.0;0.15816666666666668;0.012;0.0;0.06183333333333333;0.0;11854.6171875;0.0;1116.44885253906;16279.0087890625;491003.16093780013;490382.74789363117;252793.75835164502;252793.75835164502;248756.7468810113;430346.717906069;459447.67380351556;448428.8949784028;473143.7464358393;530032.5494640669;471341.58427806664;449653.8923086825;450999.97882018436;466883.92173941486;464202.0896790568;416876.55791587516;482379.36818166275;463477.27075599786;459447.67380351556;211980.4382156667;201112.50472608567;472164.23178385233;202183.8183712571;202183.8183712571;274.0419844521583;2024106.8008547972;761447.4280186552;138059.20552974642;847830.471185281;0;29;28;20;29;34;15;2;71;71;729230790780.1638;279141549189.82513;618465332310.1326;38947.762950030214;3239.7649609511427;-0.0;15907.481727561313;2964944.7006072793;510468.9700719528;0.0;735470.0594869055;4.478815346342014;0.20018755357186488
3374;2019-08-11 01:14:45.107;660;657;197;197;186;46;200;34;36;42;752;216;46;54;256;231;257;600;177;230;200;31;605;357;362;141;362;293;607;-2.0;-1.0;1055.0;35.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;16261.427734375;11862.859375;0.0;1177.61169433594;478.0;324512;504.0;0.0;Calculated values ==>;1565478885.107;339.16;338.86;292.86;292.86;291.76000000000005;277.76000000000005;274.0616903277293;293.16;276.56;276.76000000000005;277.36;348.36;294.76000000000005;277.76000000000005;278.56;298.76000000000005;296.26000000000005;298.86;333.16;296.16;293.16;323.56;320.96000000000004;276.26000000000005;242.77792619122317;266.74333088950624;274.0616903277293;290.86;6050000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2930000.0;6070000.0;0.0;0.0;0.17583333333333334;0.005833333333333333;0.0;0.0;0.0;11862.859375;0.0;1177.61169433594;16261.427734375;491276.9472324762;490657.66953846253;252793.75835164502;252793.75835164502;248756.7468810113;430346.717906069;459289.8238943861;448702.26515646407;472751.9947874012;529617.2026232736;471341.58427806664;450059.33546458196;451133.7547043062;466741.49892412685;464202.0896790568;416876.55791587516;482666.16630304395;463328.15220803814;459289.8238943861;211562.405474017;200694.54348549087;471669.41905304807;202199.72131607297;202183.8183712571;274.0481705672322;2024377.885289399;761645.0110695001;138078.31664725844;847830.471185281;0;29;28;20;29;34;15;2;71;71;729447622095.8326;279225222685.08325;618641076640.6747;43343.3639586021;1571.9065701323545;-0.0;0.0;2965630.2428431585;510509.05463736894;0.0;735602.5798569671;3.4442981614637085;0.234558712408524
3375;2019-08-11 01:15:45.117;662;659;196;197;185;47;201;34;22;42;748;215;37;56;256;232;257;603;178;231;201;30;603;357;362;142;362;293;605;253.0;-1.0;1197.0;127.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;16206.01953125;11868.72265625;0.0;1232.37231445312;478.0;324513;502.0;0.0;Calculated values ==>;1565478945.117;339.36;339.06000000000006;292.76000000000005;292.86;291.66;277.86;274.0616903277293;293.26000000000005;276.56;275.36;277.36;347.96000000000004;294.66;276.86;278.76000000000005;298.76000000000005;296.36;298.86;333.46000000000004;296.26000000000005;293.26000000000005;323.36;320.96000000000004;276.16;242.98782864720522;266.74333088950624;274.0616903277293;290.96000000000004;6030000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2930000.0;6050000.0;0.042166666666666665;0.0;0.1995;0.021166666666666667;0.0;0.042166666666666665;0.0;11868.72265625;0.0;1232.37231445312;16206.01953125;491757.0205075364;491140.09897642495;252513.06879297216;252893.4212156946;248485.06771904902;430346.717906069;459426.34033382544;446774.22405142174;472620.9849758201;529201.719844206;471223.562453205;448838.7008503771;451400.8646506481;466741.49892412685;464333.32306390855;417576.17457519384;483321.4602406854;463460.83753301925;459426.34033382544;210726.34883551928;200694.54348549087;471438.0385572268;202139.21710411075;202139.21710411075;274.0246315269576;2024648.4924435795;761842.807213593;138098.4031945285;847830.471185281;0;29;28;20;29;34;15;2;71;71;729664858295.7981;279310136835.06976;618816905940.6467;48804.68388598855;5700.158387424291;-0.0;10848.940362852969;2966398.2712251414;510569.6652787625;0.0;735693.0027612826;4.988421409234189;0.2891892246602076
3376;2019-08-11 01:16:45.108;663;660;196;197;186;47;201;35;0;42;744;215;18;51;256;232;257;604;177;231;201;28;605;358;362;144;363;294;607;345.0;-1.0;1282.0;82.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16233.5732421875;11892.302734375;0.0;1309.51171875;477.0;324514;500.0;0.0;Calculated values ==>;1565479005.108;339.46000000000004;339.16;292.76000000000005;292.86;291.76000000000005;277.86;274.1680685717883;293.26000000000005;276.66;273.16;277.36;347.56000000000006;294.66;274.96000000000004;278.26000000000005;298.76000000000005;296.36;298.86;333.56;296.26000000000005;293.26000000000005;323.16;320.86;275.96000000000004;243.40439225979637;266.86631818009863;274.1680685717883;290.86;6050000.0;3579999.9999999995;3620000.0000000005;1440000.0;3629999.9999999995;2940000.0;6070000.0;0.0575;0.0;0.21366666666666667;0.013666666666666666;0.0;0.0575;0.0;11892.302734375;0.0;1309.51171875;16233.5732421875;491686.9569947087;491069.36681550764;252415.0691564861;252793.75835164502;248756.7468810113;430280.9020939914;459426.34033382544;443467.58974805736;472358.32031004626;528709.2454042134;471088.82313242165;446022.85309821967;450552.02868079284;466598.81152663083;464185.92985963024;416876.55791587516;483238.3566050808;463460.83753301925;459426.34033382544;209890.3038832737;200276.58477070546;470973.6072408108;202429.98260480046;202429.98260480046;274.1422606787055;2024918.7818335835;762040.7860570254;138119.5823840946;847830.471185281;0;29;28;20;29;34;15;2;71;71;729882025715.5702;279395923964.97974;618992979525.462;51501.702059609226;3670.0962033588085;-0.0;14777.290569418938;2967234.0323908287;510647.73902078555;0.0;735906.5226527055;5.298445079708671;0.2658691987329884
3377;2019-08-11 01:17:45.128;662;661;196;197;185;48;201;35;-6;42;740;215;5;44;257;232;257;606;178;231;201;25;603;358;363;148;363;295;605;323.0;-1.0;1218.0;177.0;0.0;0;99;96;1;0;0;0;0;0;0;1;0;0;0;0;16005.6962890625;11555.0966796875;0.0;1303.4677734375;476.0;324515;499.0;0.0;Calculated values ==>;1565479065.128;339.36;339.26;292.76000000000005;292.86;291.66;277.96000000000004;274.1680685717883;293.26000000000005;276.66;272.56;277.36;347.16;294.66;273.66;277.56;298.86;296.36;298.86;333.76000000000005;296.26000000000005;293.26000000000005;323.06;320.76000000000005;275.66;244.22491754036054;266.98899913490544;274.1680685717883;290.96000000000004;6030000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;2950000.0;6050000.0;0.05383333333333333;0.0;0.20299999999999999;0.029500000000000002;0.0;0.05383333333333333;0.0;11555.0966796875;0.0;1303.4677734375;16005.6962890625;491757.0205075364;491413.7060759887;252513.06879297216;252893.4212156946;248485.06771904902;430280.9020939914;459268.44399813557;442393.5340413188;471830.38154423045;528216.0855508625;470953.85504160577;443982.8824693468;449423.1625057149;466728.8912336129;464185.92985963024;417576.17457519384;483748.6716543752;463311.6885489323;459268.44399813557;209472.28574929133;199858.6285646581;470137.69605561916;202322.03097667923;202322.03097667923;274.1003044472309;2025187.5319664516;762236.2461837456;138141.3644714656;847830.471185281;0;29;28;20;29;34;15;2;71;71;730099598215.5011;279483553164.9519;619169738425.4059;48734.51512212183;7900.562119828728;-0.0;13832.281900988399;2968069.6126343478;510744.1933141657;0.0;736145.0152275845;5.480188663347515;0.3150609520910646
3378;2019-08-11 01:18:45.139;659;659;197;197;185;48;202;36;-15;42;731;215;-12;36;257;232;257;605;178;231;202;23;602;359;363;152;363;297;604;326.0;-2.0;1043.0;57.0;0.0;0;99;92;1;0;0;0;0;0;0;1;0;0;0;0;15584.3876953125;11222.1982421875;0.0;1300.56262207031;476.0;324516;498.0;0.0;Calculated values ==>;1565479125.139;339.06000000000006;339.06000000000006;292.86;292.86;291.66;277.96000000000004;274.27422755570615;293.36;276.76000000000005;271.66;277.36;346.26;294.66;271.96000000000004;276.76000000000005;298.86;296.36;298.86;333.66;296.26000000000005;293.36;322.96000000000004;320.76000000000005;275.46000000000004;245.02929689885198;267.23344911666527;274.27422755570615;290.96000000000004;6020000.0;3590000.0;3629999.9999999995;1520000.0;3629999.9999999995;2970000.0;6040000.0;0.05433333333333333;0.0;0.17383333333333334;0.0095;0.0;0.05433333333333333;0.0;11222.1982421875;0.0;1300.56262207031;15584.3876953125;491451.2413921329;491243.90203760273;252943.63124239352;252943.63124239352;248526.59619346802;430214.79039162316;459405.1334793091;440645.26347702654;471298.90656803106;527123.3856898908;470683.22813904466;441091.3975415686;447954.47212068277;466728.8912336129;464038.2431886511;417921.27235275257;483718.84388575034;463311.6885489323;459405.1334793091;209054.2704885073;199858.6285646581;469394.39663634537;202681.9541846256;202681.9541846256;274.24469653599766;2025450.83092859;762426.0917731468;138163.0687031116;847830.471185281;0;29;28;20;29;34;15;2;71;71;730317438145.2034;279573569664.82886;619347370985.1631;41365.95526532904;2533.7682032913376;-0.0;13948.626075011136;2968820.587540047;510831.1620080775;0.0;736376.5652367886;4.619456537634685;0.21695730469788393
3379;2019-08-11 01:19:45.119;653;655;197;198;185;48;202;35;-18;41;702;216;-19;36;257;232;257;604;178;231;202;19;603;358;363;141;363;299;605;-1.0;-2.0;1061.0;170.0;0.0;0;1;91;1;0;0;0;0;0;0;1;0;1;0;0;16529.24609375;11150.6494140625;0.0;2344.98291015625;475.0;324517;497.0;0.0;Calculated values ==>;1565479185.119;338.46000000000004;338.66;292.86;292.96000000000004;291.66;277.96000000000004;274.1680685717883;293.36;276.66;271.36;277.26000000000005;343.36;294.76000000000005;271.26000000000005;276.76000000000005;298.86;296.36;298.86;333.56;296.26000000000005;293.36;322.86;320.66;275.06;242.77792619122317;267.47669482898436;274.1680685717883;290.96000000000004;6030000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2990000.0;6050000.0;0.0;0.0;0.17683333333333331;0.028333333333333332;0.0;0.0;0.0;11150.6494140625;0.0;2344.98291015625;16529.24609375;490526.39846765745;490591.8043932484;252893.4212156946;253276.42263741134;248485.06771904902;430280.9020939914;459405.1334793091;439762.32941320183;472653.6706096803;523935.0521335956;470530.8952863186;439611.04937426426;447576.9137244712;466728.8912336129;464185.92985963024;417576.17457519384;483463.9779356379;463311.6885489323;459405.1334793091;208636.25808486674;199440.67485045042;470485.8080591802;202197.04302314192;202681.9541846256;274.0516901990021;2025718.3553390456;762612.4700235424;138193.4381227078;847830.471185281;0;29;28;20;29;34;15;2;71;72;730535165545.2726;279661440364.8568;619526111385.22;42009.46147664226;7601.515009354418;-0.0;0.0;2969515.151081404;510915.59454797854;0.0;736492.7650412672;3.676076473791206;0.29224528005343203
3380;2019-08-11 01:20:48.100;645;649;198;198;186;48;203;35;-14;40;673;218;-1;35;257;233;257;602;178;231;202;15;602;359;363;136;364;300;604;230.0;-1.0;960.0;129.0;0.0;0;1;89;1;0;0;0;0;0;0;1;0;1;0;0;16403.431640625;10958.2294921875;0.0;2364.63598632812;474.0;324518;495.0;0.0;Calculated values ==>;1565479248.1;337.66;338.06000000000006;292.96000000000004;292.96000000000004;291.76000000000005;277.96000000000004;274.27422755570615;293.46000000000004;276.66;271.76000000000005;277.16;340.46000000000004;294.96000000000004;273.06;276.66;298.86;296.46000000000004;298.86;333.36;296.26000000000005;293.36;322.66;320.56;274.66;241.71165711629368;267.5978703862781;274.27422755570615;290.96000000000004;6020000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;3000000.0;6040000.0;0.03833333333333333;0.0;0.16;0.021500000000000002;0.0;0.03833333333333333;0.0;10958.2294921875;0.0;2364.63598632812;16403.431640625;489532.03575818264;489871.906266146;253327.50379903268;253327.50379903268;248882.65571923455;430214.79039162316;459541.6837574574;440148.60326349793;473208.68934220774;520811.4322765792;470633.6200512056;442085.5645219337;447247.5373922678;466586.1840761427;464169.8927984072;417921.27235275257;483291.82102994417;463311.6885489323;459405.1334793091;207800.24178383037;199022.72361097817;470763.29942817445;202518.91868871133;202518.91868871133;274.1814027057599;2026006.4293632999;762805.8643709333;138234.63485985613;847830.471185281;0;29;28;20;29;34;15;2;71;72;730763786575.0787;279748669049.78284;619714739480.06;38020.749531965856;5767.254185898458;-0.0;9847.304900306246;2970215.204236301;511032.53599964135;0.0;736578.9029731282;4.025808764988476;0.23445528750700054
3381;2019-08-11 01:21:45.130;638;643;198;198;186;48;203;35;0;40;680;220;13;37;258;233;257;598;179;232;203;12;604;357;362;133;362;301;606;-3.0;-1.0;555.0;82.0;0.0;0;1;87;1;0;0;0;0;0;0;1;0;1;0;0;16383.1533203125;10888.111328125;0.0;2368.9228515625;474.0;324519;494.0;0.0;Calculated values ==>;1565479305.13;336.96000000000004;337.46000000000004;292.96000000000004;292.96000000000004;291.76000000000005;277.96000000000004;274.0616903277293;293.46000000000004;276.66;273.16;277.16;341.16;295.16;274.46000000000004;276.86;298.96000000000004;296.46000000000004;298.86;332.96000000000004;296.36;293.46000000000004;322.56;320.56;274.36;241.05796691057077;267.7187500070086;274.0616903277293;291.06;6040000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3010000.0;6060000.0;0.0;0.0;0.0925;0.013666666666666666;0.0;0.0;0.0;10888.111328125;0.0;2368.9228515625;16383.1533203125;488351.93908573024;488831.7564587422;253225.603818758;253225.603818758;248798.53896410952;430346.717906069;459698.9584401166;442024.1650760851;473598.1776897576;521465.6126609253;470736.65436875983;443924.276660834;447336.7810407945;467001.0665144205;464464.4457187545;417227.96259631903;482493.3143743933;463593.40581284417;459698.9584401166;207382.2378540181;199022.72361097817;470871.3547390081;201883.463327306;202518.91868871133;273.92502938668844;2026266.1264393001;762978.9055961508;138272.12859062254;847830.471185281;0;29;28;20;29;34;15;2;71;72;730970520325.8392;279825374400.065;619886114630.6906;22213.014911762064;3676.1678492932624;-0.0;0.0;2970692.3058472546;511107.3357719536;0.0;736656.9018343131;1.9528638464795447;0.153929405033344
3382;2019-08-11 01:22:45.081;633;637;197;198;185;46;204;34;9;40;700;221;20;44;258;233;257;596;178;232;204;11;604;356;361;133;361;302;606;146.0;-2.0;603.0;141.0;0.0;0;1;87;1;0;0;0;0;0;0;1;0;1;0;0;16453.607421875;10870.501953125;0.0;2386.0810546875;473.0;324520;493.0;0.0;Calculated values ==>;1565479365.081;336.46000000000004;336.86;292.86;292.96000000000004;291.66;277.76000000000005;273.955091788801;293.56;276.56;274.06;277.16;343.16;295.26000000000005;275.16;277.56;298.96000000000004;296.46000000000004;298.86;332.76000000000005;296.36;293.56;322.46000000000004;320.46000000000004;274.26000000000005;241.05796691057077;267.8393353686513;273.955091788801;290.96000000000004;6040000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;6060000.0;0.024333333333333332;0.0;0.1005;0.0235;0.0;0.024333333333333332;0.0;10870.501953125;0.0;2386.0810546875;16453.607421875;487657.1752237524;487998.8046229481;252843.4645091159;253225.603818758;248443.7127289093;430412.23801567365;459991.67660371546;443139.33368828957;473598.1776897576;523485.4673894989;470720.57032074116;444733.05781294516;448123.7737234782;467143.0033113598;464611.2859323508;417227.96259631903;482206.4064976304;463741.9828368515;459991.67660371546;206964.23671620517;198604.77482894104;470773.7228275629;201524.7889967267;201524.7889967267;273.78059010989637;2026539.5426396392;763160.0792939682;138311.721262715;847830.471185281;0;29;28;20;29;34;15;2;71;72;731187243190.7496;279905109230.03204;620066866895.6158;24282.26174150207;6327.349945024651;-0.0;6289.360931770059;2971079.4500596835;511190.63034070906;0.0;736709.2703727942;2.7834452208801554;0.18210007670759334
3383;2019-08-11 01:23:45.121;629;633;197;197;185;46;204;33;12;39;722;221;27;48;257;234;257;593;177;233;204;12;603;356;360;130;361;303;605;-1.0;-1.0;422.0;132.0;0.0;0;1;87;1;0;0;0;0;0;0;1;0;1;0;0;16391.15625;10871.2529296875;0.0;2412.80834960938;472.0;324521;492.0;0.0;Calculated values ==>;1565479425.121;336.06;336.46000000000004;292.86;292.86;291.66;277.76000000000005;273.955091788801;293.56;276.46000000000004;274.36;277.06;345.36;295.26000000000005;275.86;277.96000000000004;298.86;296.56;298.86;332.46000000000004;296.46000000000004;293.56;322.36;320.36;274.36;240.39332010688793;267.9596281332873;273.955091788801;290.86;6030000.0;3560000.0;3600000.0;1300000.0;3610000.0;3030000.0;6050000.0;0.0;0.0;0.07033333333333333;0.022000000000000002;0.0;0.0;0.0;10871.2529296875;0.0;2412.80834960938;16391.15625;487207.8862039393;487549.40172313934;252893.4212156946;252893.4212156946;248485.06771904902;430412.23801567365;460147.9425315409;443373.06176112994;473889.0705746373;525713.0613008196;470584.96236496523;445537.8252269786;448492.1240640218;467013.5131080222;464742.0383762814;417576.17457519384;481889.8923861458;464022.1768390251;460147.9425315409;206546.2383541025;198186.82848740023;471271.5613658896;201348.59235790346;201524.7889967267;273.7117409146129;2026813.4314743069;763341.3813720702;138351.73866822207;847830.471185281;0;29;28;20;29;34;15;2;71;72;731403687390.612;279984061829.9819;620248487895.5005;17022.387681360262;5938.305318175696;-0.0;0.0;2971423.8849415965;511292.9122770333;0.0;736761.7166547531;1.7284392563981952;0.15376229958738477
3384;2019-08-11 01:24:45.132;627;630;196;197;184;45;205;33;14;39;742;221;33;51;257;234;257;591;177;233;205;13;602;356;360;137;361;302;604;123.0;-1.0;526.0;172.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;15299.7939453125;10747.3974609375;0.0;1380.7255859375;472.0;324522;491.0;0.0;Calculated values ==>;1565479485.132;335.86;336.16;292.76000000000005;292.86;291.56;277.66;273.955091788801;293.66;276.46000000000004;274.56;277.06;347.36;295.26000000000005;276.46000000000004;278.26000000000005;298.86;296.56;298.86;332.26000000000005;296.46000000000004;293.66;322.26000000000005;320.36;274.46000000000004;241.92719264551067;267.8393353686513;273.955091788801;290.86;6020000.0;3560000.0;3600000.0;1370000.0;3610000.0;3020000.0;6040000.0;0.0205;0.0;0.08766666666666666;0.028666666666666667;0.0;0.0205;0.0;10747.3974609375;0.0;1380.7255859375;15299.7939453125;487037.3362011496;487239.1241118538;252562.4344330336;252943.63124239352;248172.4973502819;430412.23801567365;460283.3014425634;443867.07844128745;472980.6827117325;527883.9114651857;470720.57032074116;446583.57048168074;449092.5406545863;467013.5131080222;464742.0383762814;417921.27235275257;481717.14639447146;464022.1768390251;460283.3014425634;206128.24275125185;198186.82848740023;470432.8002255166;201438.47587941648;201438.47587941648;273.74687272629666;2027077.5711423028;763521.5698202394;138383.35724665193;847830.471185281;0;29;28;20;29;34;15;2;71;72;731619726990.3168;280064176514.8724;620430021170.2524;21252.907491257352;7711.1706312548695;-0.0;5306.318924044513;2971742.904210411;511406.67876315577;0.0;736805.9440859358;2.8256966815147075;0.20202162184079395
3385;2019-08-11 01:25:45.122;626;629;196;196;184;45;205;33;18;40;757;221;39;48;258;234;257;588;176;234;205;17;601;356;361;148;361;301;603;287.0;-1.0;492.0;152.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14827.8037109375;10415.787109375;0.0;1339.62438964844;471.0;324523;490.0;0.0;Calculated values ==>;1565479545.122;335.76000000000005;336.06;292.76000000000005;292.76000000000005;291.56;277.66;273.955091788801;293.66;276.46000000000004;274.96000000000004;277.16;348.86;295.26000000000005;277.06;277.96000000000004;298.96000000000004;296.56;298.86;331.96000000000004;296.56;293.66;322.16;320.26000000000005;274.86;244.22491754036054;267.7187500070086;273.955091788801;290.76000000000005;6010000.0;3560000.0;3610000.0;1480000.0;3610000.0;3010000.0;6030000.0;0.04783333333333333;0.0;0.082;0.025333333333333333;0.0;0.04783333333333333;0.0;10415.787109375;0.0;1339.62438964844;14827.8037109375;487006.3976625804;487207.8862039393;252612.0474996158;252612.0474996158;248213.59236852813;430412.23801567365;460127.33862395975;444644.95881864097;471631.5591433098;529526.8628537641;470855.9467420913;447616.0868409365;448864.0834710752;467143.0033113598;464742.0383762814;418263.3313293495;481400.6166969627;464006.2339002714;460127.33862395975;205710.24989127388;197768.88456892778;469338.9508978301;201597.9554249562;201597.9554249562;273.80915734030907;2027328.592612259;763697.9002983748;138406.02305152157;847830.471185281;0;29;28;20;29;34;15;2;71;72;731835990940.3512;280149662264.886;620610891020.2812;19929.854278282153;6782.771885312805;-0.0;12366.322163019004;2972086.036693598;511527.441487004;0.0;736953.1915496832;3.324336908993818;0.17079735633782653
3386;2019-08-11 01:26:45.143;626;628;196;196;185;45;206;33;21;40;749;220;44;56;258;235;257;585;177;234;206;18;601;356;361;143;361;302;604;-2.0;-1.0;688.0;149.0;0.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;15632.8544921875;10220.337890625;0.0;2350.60034179688;471.0;324524;489.0;0.0;Calculated values ==>;1565479605.143;335.76000000000005;335.96000000000004;292.76000000000005;292.76000000000005;291.66;277.66;273.955091788801;293.76000000000005;276.46000000000004;275.26000000000005;277.16;348.06000000000006;295.16;277.56;278.76000000000005;298.96000000000004;296.66;298.86;331.66;296.56;293.76000000000005;322.06;320.26000000000005;274.96000000000004;243.1966462407574;267.8393353686513;273.955091788801;290.86;6010000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;6040000.0;0.0;0.0;0.11466666666666667;0.024833333333333332;0.0;0.0;0.0;10220.337890625;0.0;2350.60034179688;15632.8544921875;487006.3976625804;486959.9191500519;252562.4344330336;252562.4344330336;248526.59619346802;430412.23801567365;460262.8667298895;444876.6353584544;472292.48545527144;528615.2473456069;470601.0756044212;448123.7737234782;449779.38365072303;467143.0033113598;464872.6823385499;418263.3313293495;480852.13532825594;464006.2339002714;460262.8667298895;205292.2597576877;197768.88456892778;470117.3168609056;201585.0424194279;201597.9554249562;273.8041165329836;2027582.5202738175;763869.9281951437;138436.78568739214;847830.471185281;0;29;28;20;29;34;15;2;72;72;732052666750.0208;280236992819.7528;620791854335.0052;27897.43599034171;6668.551481963364;-0.0;0.0;2972484.7369414917;511639.5750812534;0.0;737056.2803026574;2.749674434256264;0.22775909195705576
