;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3387;2019-08-11 01:27:45.133;627;628;196;197;185;46;206;33;25;39;717;220;47;63;258;235;257;585;177;234;206;19;602;356;361;141;361;302;605;119.0;-1.0;832.0;174.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;0;0;0;15601.4189453125;10339.7578125;0.0;2355.68579101562;470.0;324525;488.0;0.0;Calculated values ==>;1565479665.133;335.86;335.96000000000004;292.76000000000005;292.86;291.66;277.76000000000005;273.955091788801;293.76000000000005;276.46000000000004;275.66;277.06;344.86;295.16;277.86;279.46000000000004;298.96000000000004;296.66;298.86;331.66;296.56;293.76000000000005;321.96000000000004;320.16;275.06;242.77792619122317;267.8393353686513;273.955091788801;290.86;6020000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6050000.0;0.01983333333333333;0.0;0.13866666666666666;0.029;0.0;0.01983333333333333;0.0;10339.7578125;0.0;2355.68579101562;15601.4189453125;487037.3362011496;486851.34166615404;252513.06879297216;252893.4212156946;248485.06771904902;430412.23801567365;460262.8667298895;445448.85450290097;472456.96783784614;525268.0278683457;470601.0756044212;448540.00715330127;450734.07432656095;467143.0033113598;464872.6823385499;417921.27235275257;480736.02016576723;464006.2339002714;460262.8667298895;204874.27233412856;197350.94305643384;470485.8080591802;201667.38609953964;201667.38609953964;273.83625363272796;2027842.7625049027;764041.2337703418;138475.99820199664;847830.471185281;0;29;28;20;29;34;15;2;72;72;732269230650.0552;280322178619.76636;620973024135.034;33804.36361859943;7795.734236829577;-0.0;5128.810365835271;2972998.8329080376;511760.0907063101;0.0;737099.0132656984;3.680762144327444;0.25853536198725174
3388;2019-08-11 01:28:45.104;629;629;195;196;185;47;206;34;28;39;714;221;47;66;258;235;257;584;177;234;206;20;601;357;362;139;362;302;603;326.0;0.0;760.0;170.0;0.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;15555.0361328125;9976.6337890625;0.0;2358.94067382812;469.0;324526;487.0;0.0;Calculated values ==>;1565479725.104;336.06;336.06;292.66;292.76000000000005;291.66;277.86;274.0616903277293;293.76000000000005;276.56;275.96000000000004;277.06;344.56000000000006;295.26000000000005;277.86;279.76000000000005;298.96000000000004;296.66;298.86;331.56;296.56;293.76000000000005;321.86;320.06;275.16;242.35481222062532;267.8393353686513;274.0616903277293;290.86;6010000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6030000.0;0.05433333333333333;0.0;0.12666666666666665;0.028333333333333332;0.0;0.05433333333333333;0.0;9976.6337890625;0.0;2358.94067382812;15555.0361328125;487424.20961112366;487207.8862039393;252232.62415534016;252612.0474996158;248568.29969668487;430346.717906069;460106.86065135186;445875.8662196725;472719.2527797885;524953.6870032887;470720.57032074116;448540.00715330127;451140.8463130652;467001.0665144205;464726.3611697759;418263.3313293495;480823.7154546173;463858.19375264365;460106.86065135186;204456.2876039246;196933.003932529;470852.7170844846;201981.84672142443;201981.84672142443;273.96336378122453;2028102.2741401182;764210.4552043265;138515.26776653;847830.471185281;0;29;28;20;29;34;15;2;72;72;732486025815.7584;280406138020.0387;621154136555.6216;30893.242469778084;7618.007993620037;-0.0;14024.792423526056;2973537.7190396087;511888.4764755186;0.0;737258.5494763383;4.25890525366042;0.22851390287477338
3389;2019-08-11 01:29:45.094;630;630;195;196;184;47;207;34;31;39;726;223;46;68;259;235;257;584;178;234;207;20;602;357;362;138;362;302;605;329.0;-1.0;835.0;170.0;0.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;15364.654296875;10023.9091796875;0.0;2357.8935546875;469.0;324527;486.0;0.0;Calculated values ==>;1565479785.094;336.16;336.16;292.66;292.76000000000005;291.56;277.86;274.0616903277293;293.86;276.56;276.26000000000005;277.06;345.76;295.46000000000004;277.76000000000005;279.96000000000004;299.06;296.66;298.86;331.56;296.56;293.86;321.76000000000005;320.06;275.16;242.14157278889297;267.8393353686513;274.0616903277293;290.96000000000004;6020000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6050000.0;0.05483333333333333;0.0;0.13916666666666666;0.028333333333333332;0.0;0.05483333333333333;0.0;10023.9091796875;0.0;2357.8935546875;15364.654296875;487455.3290188791;487130.8698743957;252135.2915668366;252513.06879297216;248131.57239764958;430346.717906069;460242.557883941;446301.07743510534;472850.0741107318;526210.4806223392;470959.35768479214;448401.4392639541;451411.25423340057;467130.69761941896;464726.3611697759;417921.27235275257;480591.23124296917;463858.19375264365;460242.557883941;204038.30555042345;196933.003932529;470986.4579689568;201996.99061030158;201996.99061030158;273.96926233484845;2028359.8952830588;764377.0986172274;138554.56816728192;847830.471185281;0;29;28;20;29;34;15;2;72;72;732703189615.793;280489224170.0519;621335306355.6504;33998.985416451855;7621.368241828563;-0.0;14160.465272171226;2974078.397477319;512015.4501117005;0.0;737493.3874776486;4.505064418090756;0.24529557758733167
3390;2019-08-11 01:30:45.135;632;632;195;195;184;47;207;34;32;39;739;223;45;69;259;235;257;585;177;235;207;21;601;358;362;138;363;304;603;246.0;-2.0;820.0;213.0;3.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;15558.0107421875;10107.7451171875;0.0;2375.38330078125;468.0;324528;485.0;0.0;Calculated values ==>;1565479845.135;336.36;336.36;292.66;292.66;291.56;277.86;274.1680685717883;293.86;276.56;276.36;277.06;347.06000000000006;295.46000000000004;277.66;280.06;299.06;296.66;298.86;331.66;296.66;293.86;321.66;319.96000000000004;275.26000000000005;242.14157278889297;268.0796299477929;274.1680685717883;290.86;6010000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3040000.0;6030000.0;0.041;0.0;0.13666666666666666;0.0355;0.0005;0.0415;0.0;10107.7451171875;0.0;2375.38330078125;15558.0107421875;487841.1235082913;487625.75797202915;252232.62415534016;252232.62415534016;248213.59236852813;430280.9020939914;460242.557883941;446054.7494118788;472850.0741107318;527415.194142179;470688.72057778685;447886.92588112364;451190.22717599076;466988.7418083223;464579.7527577276;418263.3313293495;480968.12502529495;463990.4146581629;460242.557883941;203620.32615720207;196515.0671798046;471084.70712553355;202202.42511855136;202805.19860092227;274.0537843835585;2028617.7602453073;764544.9770413124;138594.03909438686;847830.471185281;0;29;28;20;29;34;15;2;72;72;732920538035.3925;280572080749.89923;621517230585.3152;33326.484320088086;9545.321011247866;-0.0;10683.650410245276;2974639.8264385695;512158.60360997065;0.0;737700.5632480568;4.290227092792798;0.2702795398882813
3391;2019-08-11 01:31:45.105;633;632;194;195;185;48;207;35;34;39;752;223;46;69;259;235;257;584;176;235;207;21;603;358;363;135;363;304;605;300.0;-1.0;867.0;214.0;0.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;15510.7841796875;10112.6484375;0.0;2389.98461914062;468.0;324529;485.0;0.0;Calculated values ==>;1565479905.105;336.46000000000004;336.36;292.56;292.66;291.66;277.96000000000004;274.1680685717883;293.86;276.66;276.56;277.06;348.36;295.46000000000004;277.76000000000005;280.06;299.06;296.66;298.86;331.56;296.66;293.86;321.66;319.96000000000004;275.26000000000005;241.49495122638035;268.0796299477929;274.1680685717883;290.76000000000005;6030000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;6050000.0;0.05;0.0;0.1445;0.035666666666666666;0.0;0.05;0.0;10112.6484375;0.0;2389.98461914062;15510.7841796875;487764.8488383794;487409.9919145584;251760.01908808047;252135.2915668366;248485.06771904902;430280.9020939914;460086.50895382016;446338.7475733018;473241.2657668606;528775.0450999481;470688.72057778685;448026.5480966273;451190.22717599076;466988.7418083223;464579.7527577276;417576.17457519384;480591.23124296917;463842.3458870584;460086.50895382016;203620.32615720207;196515.0671798046;471484.10707214737;202224.13328749774;202224.13328749774;274.0622303373158;2028876.5374164677;764713.3960693753;138633.7306380388;847830.471185281;0;29;28;20;29;34;15;2;72;72;733137929285.4962;280653939799.9383;621699539385.4021;35274.56176429868;9603.605731652504;-0.0;12893.118783316122;2975211.2159851864;512318.0982123762;0.0;737896.9380882252;4.620729570926886;0.27411661274702925
3392;2019-08-11 01:32:45.136;633;633;194;195;184;48;207;35;37;39;764;223;48;68;260;236;257;585;177;235;207;21;602;359;363;133;363;304;605;252.0;-1.0;825.0;209.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;0;0;0;15471.189453125;10228.943359375;0.0;2397.34008789062;467.0;324530;484.0;0.0;Calculated values ==>;1565479965.136;336.46000000000004;336.46000000000004;292.56;292.66;291.56;277.96000000000004;274.27422755570615;293.86;276.66;276.86;277.06;349.56000000000006;295.46000000000004;277.96000000000004;279.96000000000004;299.16;296.76000000000005;298.86;331.66;296.66;293.86;321.56;319.86;275.26000000000005;241.05796691057077;268.0796299477929;274.27422755570615;290.86;6020000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;3040000.0;6050000.0;0.042;0.0;0.1375;0.034833333333333334;0.0;0.042;0.0;10228.943359375;0.0;2397.34008789062;15471.189453125;487872.4227764882;487549.40172313934;251760.01908808047;252135.2915668366;248131.57239764958;430214.79039162316;460086.50895382016;446763.26843288407;473501.00995365425;530028.8573987164;470688.72057778685;448305.2499804515;451054.4794820238;467118.51372002246;464564.1698029545;417921.27235275257;480736.02016576723;463842.3458870584;460086.50895382016;203202.34940748036;196097.13278094304;471749.2581616372;202473.38743897897;202473.38743897897;274.1637144934093;2029134.8539242481;764882.9969159173;138673.64562262266;847830.471185281;0;29;28;20;29;34;15;2;72;72;733355841815.1293;280734381339.80286;621882033625.0947;33589.85863666196;9379.776163505929;-0.0;10819.75110362333;2975785.382653815;512476.37479524134;0.0;738094.6474340288;4.260112338555174;0.2661958334365974
3393;2019-08-11 01:33:45.156;634;633;194;195;183;49;207;35;29;39;775;223;44;69;260;236;257;585;177;235;207;22;602;359;363;132;363;305;604;343.0;0.0;730.0;226.0;0.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;15721.8564453125;10439.9697265625;0.0;2406.89770507812;466.0;324531;484.0;0.0;Calculated values ==>;1565480025.156;336.56;336.46000000000004;292.56;292.66;291.46000000000004;278.06;274.27422755570615;293.86;276.66;276.06;277.06;350.66;295.46000000000004;277.56;280.06;299.16;296.76000000000005;298.86;331.66;296.66;293.86;321.56;319.76000000000005;275.36;240.83765695389522;268.19934244402924;274.27422755570615;290.86;6020000.0;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;6040000.0;0.05716666666666667;0.0;0.12166666666666666;0.03766666666666666;0.0;0.05716666666666667;0.0;10439.9697265625;0.0;2406.89770507812;15721.8564453125;488011.2562465952;487657.1752237524;251807.7711564536;252183.83828665523;247820.3140032839;430214.79039162316;460086.50895382016;445430.935595598;473630.5699406402;531101.6472572297;470553.05502092576;447557.86663498206;451011.4414654121;467118.51372002246;464564.1698029545;417921.27235275257;480852.13532825594;463842.3458870584;460086.50895382016;203202.34940748036;195679.20071851107;471978.8095216074;202470.70790718248;202470.70790718248;274.1626733719638;2029394.882620669;765055.2952718928;138713.69428265633;847830.471185281;0;29;28;20;29;34;15;2;72;72;733573714415.06;280813907839.7776;622064794525.0366;29560.161035423887;10151.471827476671;-0.0;14727.036626499455;2976311.8082343033;512639.1894485811;0.0;738307.6082950115;4.2375053513296725;0.24235718633081518
3394;2019-08-11 01:34:45.137;634;634;195;195;183;48;208;35;9;40;784;223;31;67;260;236;257;586;177;235;208;22;603;358;363;133;363;305;605;-1.0;0.0;820.0;277.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;15802.46875;10581.109375;0.0;2409.82568359375;466.0;324532;483.0;0.0;Calculated values ==>;1565480085.137;336.56;336.56;292.66;292.66;291.46000000000004;277.96000000000004;274.1680685717883;293.96000000000004;276.66;274.06;277.16;351.56000000000006;295.46000000000004;276.26000000000005;279.86;299.16;296.76000000000005;298.86;331.76000000000005;296.66;293.96000000000004;321.46000000000004;319.76000000000005;275.36;241.05796691057077;268.19934244402924;274.1680685717883;290.86;6030000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3050000.0;6050000.0;0.0;0.0;0.13666666666666666;0.04616666666666667;0.0;0.0;0.0;10581.109375;0.0;2409.82568359375;15802.46875;487903.8405613517;487688.711306044;252135.2915668366;252135.2915668366;247779.97750724218;430280.9020939914;460222.37524275546;442521.2416164823;473598.1776897576;532040.812112784;470553.05502092576;445717.11843896436;450739.0044921324;467118.51372002246;464710.80611794995;417576.17457519384;480880.68440689123;463842.3458870584;460222.37524275546;202784.37528459195;195679.20071851107;471846.71735943656;202054.16719636347;202470.70790718248;273.99607028824136;2029657.5021422484;765230.4154593205;138753.82093355453;847830.471185281;0;29;28;20;29;34;15;2;72;72;733791445445.7317;280893382665.0227;622247736575.601;32863.833504082904;12455.422732528543;-0.0;0.0;2976831.843460418;512827.5205800792;0.0;738430.2947375973;3.4885291961052407;0.3156143408249063
3395;2019-08-11 01:35:45.127;634;634;195;195;183;48;208;35;0;40;791;223;19;62;260;236;257;587;177;236;208;21;601;358;363;133;363;306;603;235.0;-2.0;813.0;326.0;0.0;0;0;85;1;0;0;0;0;0;0;1;1;0;0;0;15907.6123046875;10635.9013671875;0.0;2406.43505859375;465.0;324533;482.0;0.0;Calculated values ==>;1565480145.127;336.56;336.56;292.66;292.66;291.46000000000004;277.96000000000004;274.1680685717883;293.96000000000004;276.66;273.16;277.16;352.26;295.46000000000004;275.06;279.36;299.16;296.76000000000005;298.86;331.86;296.76000000000005;293.96000000000004;321.36;319.66;275.26000000000005;241.05796691057077;268.3187672390254;274.1680685717883;290.86;6010000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3060000.0;6030000.0;0.03916666666666667;0.0;0.1355;0.05433333333333333;0.0;0.03916666666666667;0.0;10635.9013671875;0.0;2406.43505859375;15907.6123046875;488118.57291324344;487903.8405613517;252232.62415534016;252232.62415534016;247860.81580677;430280.9020939914;460222.37524275546;440968.15519671026;473598.1776897576;532696.3376463689;470417.1566364655;443785.1483169292;449872.9745629245;467118.51372002246;464710.80611794995;418263.3313293495;481256.57506395155;463974.7193981239;460222.37524275546;202366.40377179522;195261.2709748474;471749.2581616372;202057.74185167855;202057.74185167855;273.99746248569664;2029921.708775967;765407.1944141297;138793.94975049476;847830.471185281;0;29;28;20;29;34;15;2;72;72;734009209145.7664;280973169365.0354;622431006025.6301;32372.3610082518;14653.239052841085;-0.0;10111.448141150513;2977375.387808948;513053.388444074;0.0;738514.5427617757;4.3808905350193665;0.31708704416224937
3396;2019-08-11 01:36:45.117;632;633;196;196;184;48;208;35;-1;40;795;224;12;55;260;236;257;586;176;236;208;21;603;358;362;134;363;305;605;152.0;-1.0;752.0;263.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;16041.2119140625;10815.16796875;0.0;2405.4267578125;465.0;324534;482.0;0.0;Calculated values ==>;1565480205.117;336.36;336.46000000000004;292.76000000000005;292.76000000000005;291.56;277.96000000000004;274.1680685717883;293.96000000000004;276.66;273.06;277.16;352.66;295.56;274.36;278.66;299.16;296.76000000000005;298.86;331.76000000000005;296.76000000000005;293.96000000000004;321.36;319.66;275.26000000000005;241.2770596917726;268.19934244402924;274.1680685717883;290.76000000000005;6030000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;3050000.0;6050000.0;0.025333333333333333;0.0;0.12533333333333332;0.04383333333333333;0.0;0.025333333333333333;0.0;10815.16796875;0.0;2405.4267578125;16041.2119140625;487625.75797202915;487549.40172313934;252513.06879297216;252513.06879297216;248131.57239764958;430280.9020939914;460378.1213234712;441030.91413852724;473468.5566066367;533187.7393273427;470672.95534737513;442963.5195641987;449090.67229019303;467118.51372002246;464710.80611794995;417576.17457519384;480880.68440689123;464122.52100971725;460378.1213234712;202366.40377179522;195261.2709748474;471616.79343737353;202079.1018129285;202079.1018129285;274.0057807406897;2030187.9046044652;765585.923532139;138834.0419158298;847830.471185281;0;29;28;20;29;34;15;2;72;72;734226672895.8009;281053256015.04816;622614275475.6593;29948.62714480837;11814.735482871505;-0.0;6543.575160933748;2977894.6428200444;513273.9181374976;0.0;738653.3114906716;3.653915636000587;0.27310597565489075
3397;2019-08-11 01:37:45.138;630;631;196;197;184;47;209;35;3;40;797;224;18;51;260;237;257;586;177;236;209;20;601;358;362;135;362;304;603;-1.0;-1.0;757.0;280.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;16091.1640625;10796.2734375;0.0;2392.5595703125;464.0;324535;481.0;0.0;Calculated values ==>;1565480265.138;336.16;336.26000000000005;292.76000000000005;292.86;291.56;277.86;274.1680685717883;294.06;276.66;273.46000000000004;277.16;352.86;295.56;274.96000000000004;278.26000000000005;299.16;296.86;298.86;331.76000000000005;296.76000000000005;294.06;321.26000000000005;319.56;275.16;241.49495122638035;268.0796299477929;274.1680685717883;290.86;6010000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6030000.0;0.0;0.0;0.12616666666666668;0.04666666666666666;0.0;0.0;0.0;10796.2734375;0.0;2392.5595703125;16091.1640625;487563.28011767915;487486.56753276614;252612.0474996158;252994.09741114077;248213.59236852813;430280.9020939914;460513.55173570686;441840.366412452;473338.7274854557;533470.2253595244;470808.41752185574;444043.6597017553;448721.9649698524;467260.227616787;464841.74997644586;418263.3313293495;481112.41136689665;464122.52100971725;460513.55173570686;201948.4348523538;194843.3435325042;471386.32401312795;201969.25513925336;202079.1018129285;273.96299072624794;2030455.7681232912;765766.0819102871;138874.0391292966;847830.471185281;0;29;28;20;29;34;15;2;72;72;734443948915.4695;281133984259.92505;622797039420.3805;30263.738538968566;12572.79654744748;-0.0;0.0;2978396.5881527103;513477.21870107524;0.0;738707.8603690238;3.2479397579028797;0.2995036399938649
3398;2019-08-11 01:38:45.099;627;629;196;197;184;47;209;35;11;40;797;224;30;51;260;237;257;583;177;237;209;19;599;357;362;134;362;303;601;172.0;0.0;415.0;248.0;20.0;0;0;84;1;0;0;0;0;0;0;1;1;0;0;0;15763.0751953125;10545.560546875;0.0;2380.45239257812;463.0;324536;481.0;0.0;Calculated values ==>;1565480325.099;335.86;336.06;292.76000000000005;292.86;291.56;277.86;274.0616903277293;294.06;276.66;274.26000000000005;277.16;352.86;295.56;276.16;278.26000000000005;299.16;296.86;298.86;331.46000000000004;296.86;294.06;321.26000000000005;319.46000000000004;275.06;241.2770596917726;267.9596281332873;274.0616903277293;290.86;5990000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6010000.0;0.028666666666666667;0.0;0.06916666666666667;0.04133333333333333;0.0033333333333333335;0.032;0.0;10545.560546875;0.0;2380.45239257812;15763.0751953125;487362.3282657302;487424.20961112366;252712.02683866554;253095.80972512052;248296.29861314376;430346.717906069;460513.55173570686;443226.97429043637;473468.5566066367;533544.2505723257;470943.6490191738;445965.0840659671;448907.5457794879;467260.227616787;464987.84065055486;418938.61997523473;480911.5415055174;464254.5134180436;460513.55173570686;201948.4348523538;194425.4183739577;471421.5176682964;201626.50009981668;206947.90913511344;273.8247912627414;2030721.0475731585;765943.8149251211;138913.7883751498;847830.471185281;0;29;28;20;29;34;15;2;72;72;734661007735.3452;281214631804.87885;622979021055.2762;16710.699464851194;11151.527392830496;-0.0;8114.10056321899;2978787.7873576456;513674.79289370973;0.0;738775.4339223005;2.7832501475449383;0.20283121599375165
3399;2019-08-11 01:39:45.119;626;627;197;197;184;47;210;34;15;40;795;225;37;55;260;237;257;581;176;237;210;19;599;356;361;135;361;302;601;-3.0;-1.0;438.0;214.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;15760.0693359375;10455.466796875;0.0;2369.0625;463.0;324537;480.0;0.0;Calculated values ==>;1565480385.119;335.76000000000005;335.86;292.86;292.86;291.56;277.86;273.955091788801;294.16;276.56;274.66;277.16;352.66;295.66;276.86;278.66;299.16;296.86;298.86;331.26000000000005;296.86;294.16;321.16;319.46000000000004;275.06;241.49495122638035;267.8393353686513;273.955091788801;290.76000000000005;5990000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6010000.0;0.0;0.0;0.073;0.035666666666666666;0.0;0.0;0.0;10455.466796875;0.0;2369.0625;15760.0693359375;487223.2789250697;487145.76881894073;253095.80972512052;253095.80972512052;248296.29861314376;430412.23801567365;460803.6552621485;444011.9539437932;473338.7274854557;533410.1686219889;471197.8776569007;447146.25206275086;449642.34892113024;467401.68226075795;465133.64708331646;418938.61997523473;480622.86188084405;464401.7568174532;460803.6552621485;201530.46850934727;194425.4183739577;471288.5232524436;201299.33901770244;206947.90913511344;273.6924812825257;2030983.8280084592;766118.8818224504;138953.3808590056;847830.471185281;0;29;28;20;29;34;15;2;72;72;734877980035.2762;281295358704.8532;623160581555.2185;17718.020889604624;9629.614237705768;-0.0;0.0;2979074.7889958424;513848.02679930255;0.0;738843.0739661407;2.132447475789563;0.20749393074872846
3400;2019-08-11 01:40:45.130;626;627;196;197;183;46;210;33;21;39;794;225;45;59;260;237;257;580;176;237;210;18;598;356;360;134;360;301;600;197.0;-1.0;466.0;280.0;12.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;15507.1982421875;10107.1083984375;0.0;2372.88159179688;462.0;324538;480.0;0.0;Calculated values ==>;1565480445.13;335.76000000000005;335.86;292.76000000000005;292.86;291.46000000000004;277.76000000000005;273.955091788801;294.16;276.46000000000004;275.26000000000005;277.06;352.56000000000006;295.66;277.66;279.06;299.16;296.86;298.86;331.16;296.86;294.16;321.16;319.36;274.96000000000004;241.2770596917726;267.7187500070086;273.955091788801;290.76000000000005;5980000.0;3560000.0;3600000.0;1340000.0;3600000.0;3010000.0;6000000.0;0.03283333333333333;0.0;0.07766666666666668;0.04666666666666666;0.002;0.034833333333333334;0.0;10107.1083984375;0.0;2372.88159179688;15507.1982421875;487331.5664022507;487254.09943425335;252762.39869970683;253147.06178104025;247983.3274810975;430412.23801567365;460958.12350355304;445074.8090602398;473371.24222306634;533380.2496362561;471332.4514500774;448449.6696078174;450370.6358326275;467542.87897321215;465133.64708331646;419271.9863971319;480594.89609268395;464548.7096429471;460958.12350355304;201530.46850934727;194007.49548133422;471323.8536851003;201364.33856740224;204315.42335968767;273.71789691672944;2031244.436341726;766290.2680312368;138992.9043045104;847830.471185281;0;29;28;20;29;34;15;2;72;72;735094319690.8401;281376073500.0636;623341514720.6901;18928.17987494372;12598.110705492572;-0.0;8939.720721677977;2979380.2299902607;514033.2918000029;0.0;738917.5852969222;3.2424714550074967;0.23689774045941778
3401;2019-08-11 01:41:45.090;627;627;196;197;184;45;211;32;37;39;793;225;52;64;260;238;257;579;176;238;211;18;600;354;359;133;359;303;603;-2.0;-1.0;685.0;263.0;0.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;15474.3525390625;10076.427734375;0.0;2396.21313476562;461.0;324539;479.0;0.0;Calculated values ==>;1565480505.09;335.86;335.86;292.76000000000005;292.86;291.56;277.66;273.7412296467126;294.26000000000005;276.36;276.86;277.06;352.46000000000004;295.66;278.36;279.56;299.16;296.96000000000004;298.86;331.06;296.96000000000004;294.26000000000005;321.06;319.26000000000005;274.96000000000004;241.05796691057077;267.9596281332873;273.7412296467126;290.76000000000005;6000000.0;3540000.0;3590000.0;1330000.0;3590000.0;3030000.0;6030000.0;0.0;0.0;0.11416666666666667;0.04383333333333333;0.0;0.0;0.0;10076.427734375;0.0;2396.21313476562;15474.3525390625;487254.09943425335;486928.80136160983;252612.0474996158;252994.09741114077;248213.59236852813;430542.39183029096;461246.53888341883;446955.08328484115;473501.00995365425;533127.8421441218;471063.0763921026;449045.67269265273;450690.13586788916;467683.8190644365;465554.2281614293;418602.42397295503;480099.7984199593;464826.4671830437;461246.53888341883;201112.50472608567;193589.57483703562;471456.77876420494;200879.82533154983;204315.42335968767;273.5193857873886;2031502.4438109815;766458.3520343592;139032.6202654617;847830.471185281;0;29;28;20;29;34;15;2;72;72;735309875890.1201;281456120099.79626;623522593920.0852;28093.591949667425;11860.28979213138;-0.0;0.0;2979771.8168554255;514236.97592346667;0.0;738992.0333042392;3.2033217472533284;0.29518493706718746
3402;2019-08-11 01:42:45.130;629;628;195;196;185;45;212;32;47;38;794;225;57;69;260;238;257;581;177;238;211;18;602;354;359;132;359;305;604;345.0;-1.0;817.0;301.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;15941.013671875;10453.21875;0.0;2403.42407226562;461.0;324540;479.0;0.0;Calculated values ==>;1565480565.13;336.06;335.96000000000004;292.66;292.76000000000005;291.66;277.66;273.7412296467126;294.36;276.36;277.86;276.96000000000004;352.56000000000006;295.66;278.86;280.06;299.16;296.96000000000004;298.86;331.26000000000005;296.96000000000004;294.26000000000005;321.06;319.26000000000005;274.96000000000004;240.83765695389522;268.19934244402924;273.7412296467126;290.86;6020000.0;3540000.0;3590000.0;1320000.0;3590000.0;3050000.0;6040000.0;0.0575;0.0;0.13616666666666666;0.050166666666666665;0.0;0.0575;0.0;10453.21875;0.0;2403.42407226562;15941.013671875;487316.0985535984;486959.9191500519;252183.83828665523;252562.4344330336;248526.59619346802;430542.39183029096;461380.6943720889;447978.07099077606;473533.532933398;533083.5149801382;470792.78709060856;449367.07010041195;451011.4414654121;467683.8190644365;465554.2281614293;417921.27235275257;480272.9899202582;464826.4671830437;461246.53888341883;201112.50472608567;193589.57483703562;471589.48105234385;201046.97614470051;201046.97614470051;273.5848536421368;2031764.4130600921;766629.5464758916;139072.6439069716;847830.471185281;0;29;28;20;29;34;15;2;72;72;735525419490.8391;281535673100.06165;623705115520.6941;33623.784081540616;13572.215662866773;-0.0;14961.474857476303;2980286.47119838;514449.0547613294;0.0;739116.7953811057;4.834658274416477;0.30422923923476625
3403;2019-08-11 01:43:45.121;631;630;194;195;185;46;211;32;53;38;797;225;60;72;260;238;257;583;177;238;211;18;603;356;361;133;361;306;605;156.0;-2.0;892.0;271.0;0.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;16170.314453125;10742.2412109375;0.0;2419.24780273438;460.0;324541;478.0;0.0;Calculated values ==>;1565480625.121;336.26000000000005;336.16;292.56;292.66;291.66;277.76000000000005;273.955091788801;294.26000000000005;276.36;278.46000000000004;276.96000000000004;352.86;295.66;279.16;280.36;299.16;296.96000000000004;298.86;331.46000000000004;296.96000000000004;294.26000000000005;320.96000000000004;319.16;274.96000000000004;241.05796691057077;268.3187672390254;273.955091788801;290.86;6030000.0;3560000.0;3610000.0;1330000.0;3610000.0;3060000.0;6050000.0;0.026000000000000002;0.0;0.14866666666666667;0.04516666666666667;0.0;0.026000000000000002;0.0;10742.2412109375;0.0;2419.24780273438;16170.314453125;487486.56753276614;487130.8698743957;251760.01908808047;252135.2915668366;248485.06771904902;430412.23801567365;460938.52517989284;448627.68014227727;473403.82665571757;533322.064564937;470657.2968539335;449597.4423177968;451240.77474802;467401.68226075795;465263.9689877527;417576.17457519384;480446.31704039976;464533.37255708285;460938.52517989284;200694.54348549087;193171.6564234249;471456.77876420494;201572.22092069208;201572.22092069208;273.7991110355824;2032031.967321693;766806.1488143891;139112.8268108813;847830.471185281;0;29;28;20;29;34;15;2;72;72;735741387090.6125;281615161174.9783;623888388025.5018;36728.911604275665;12189.785862598665;-0.0;6743.52391073922;2980872.655720944;514663.7059046478;0.0;739297.6432394027;4.2291735623372695;0.31317476172011605
3404;2019-08-11 01:44:45.121;633;615;193;193;184;47;210;33;60;38;800;225;66;75;261;238;257;580;176;238;210;17;603;357;362;133;362;307;605;-2.0;0.0;1194.0;308.0;0.0;0;0;90;1;0;0;0;0;0;0;1;1;0;0;0;16358.923828125;10970.0322265625;0.0;2417.697265625;459.0;324542;477.0;0.0;Calculated values ==>;1565480685.121;336.46000000000004;334.66;292.46000000000004;292.46000000000004;291.56;277.86;274.0616903277293;294.16;276.46000000000004;279.16;276.96000000000004;353.16;295.66;279.76000000000005;280.66;299.26000000000005;296.96000000000004;298.86;331.16;296.96000000000004;294.16;320.86;319.06;274.86;241.05796691057077;268.43790593516167;274.0616903277293;290.76000000000005;6030000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3070000.0;6050000.0;0.0;0.0;0.19899999999999998;0.051333333333333335;0.0;0.0;0.0;10970.0322265625;0.0;2417.697265625;16358.923828125;487764.8488383794;485024.25747532153;251387.18404653994;251387.18404653994;248131.57239764958;430346.717906069;460648.84988001734;449413.9276720405;473403.82665571757;533560.8575113533;470521.57474549004;450240.99059172784;451470.51037786005;467389.657016189;465118.4183262364;417576.17457519384;480010.81671001605;464386.3924891542;460648.84988001734;200276.58477070546;192753.74022246967;471359.25143505377;201815.22249082083;201572.22092069208;273.8984255864046;2032303.04430737;766987.0844263684;139153.13468645094;847830.471185281;0;29;28;20;29;34;15;2;72;72;735958287090.6125;281694961174.9783;624072288025.5018;49272.14233106271;13836.59348580396;-0.0;0.0;2981589.3311704053;514880.5923992178;0.0;739353.8392719922;4.713923735439545;0.40027774263124377
3405;2019-08-11 01:45:45.132;634;605;193;193;183;48;208;34;67;38;802;224;71;78;261;238;257;575;176;237;208;17;601;359;364;134;364;308;603;-1.0;-1.0;1134.0;286.0;0.0;0;0;95;1;0;0;0;0;0;0;1;1;0;0;0;16501.078125;11285.4013671875;0.0;2421.4970703125;457.0;324543;475.0;0.0;Calculated values ==>;1565480745.132;336.56;333.66;292.46000000000004;292.46000000000004;291.46000000000004;277.96000000000004;274.27422755570615;293.96000000000004;276.56;279.86;276.96000000000004;353.36;295.56;280.26000000000005;280.96000000000004;299.26000000000005;296.96000000000004;298.86;330.66;296.86;293.96000000000004;320.66;318.86;274.86;241.2770596917726;268.5567601203482;274.27422755570615;290.76000000000005;6010000.0;3590000.0;3640000.0;1340000.0;3640000.0;3080000.0;6030000.0;0.0;0.0;0.189;0.04766666666666666;0.0;0.0;0.0;11285.4013671875;0.0;2421.4970703125;16501.078125;488118.57291324344;483831.1923958877;251481.3689691783;251481.3689691783;247860.81580677;430214.79039162316;460066.2838712648;450197.0571395063;473273.9119493556;533695.5577509815;470265.17358941067;450746.0693079336;451700.6453676277;467106.4518600339;464826.4671830437;418263.3313293495;479518.3855206413;463959.1484052212;460066.2838712648;199440.67485045042;191917.91438739494;471226.17219587084;202345.64906825972;201572.22092069208;274.114062090742;2032576.9278593857;767172.5803740863;139193.46869907554;847830.471185281;0;29;28;20;29;34;15;2;72;72;736176127020.3148;281775075859.8688;624256821850.2496;46843.9161254656;12816.638269082798;-0.0;0.0;2982390.445167093;515102.74338375346;0.0;739353.8392719922;4.352593306690458;0.36780023618930774
3406;2019-08-11 01:46:48.122;636;611;194;194;183;50;206;35;72;39;804;224;77;83;262;238;257;573;176;237;206;16;601;360;365;134;365;309;603;-2.0;-1.0;1161.0;237.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16806.001953125;11524.9853515625;0.0;2429.796875;457.0;324544;475.0;0.0;Calculated values ==>;1565480808.122;336.76000000000005;334.26000000000005;292.56;292.56;291.46000000000004;278.16;274.38016830617;293.76000000000005;276.66;280.36;277.06;353.56000000000006;295.56;280.86;281.46000000000004;299.36;296.96000000000004;298.86;330.46000000000004;296.86;293.76000000000005;320.66;318.86;274.76000000000005;241.2770596917726;268.67533136820026;274.38016830617;290.76000000000005;6010000.0;3600000.0;3650000.0;1340000.0;3650000.0;3090000.0;6030000.0;0.0;0.0;0.19349999999999998;0.0395;0.0;0.0;0.0;11524.9853515625;0.0;2429.796875;16806.001953125;488395.6317089904;484681.1624318772;251855.75450444996;251855.75450444996;247860.81580677;430148.3826014536;459636.7508791465;450703.1886075011;473371.24222306634;533830.4237501426;470128.7774901827;451386.9862819669;452202.3449036891;467094.51228587364;464680.0635916259;418263.3313293495;479226.9057373599;463811.02350835653;459636.7508791465;199440.67485045042;191917.91438739494;471128.47311997804;202639.24814842094;201572.22092069208;274.2327328418297;2032868.31855028;767372.1395768129;139235.9107831952;847830.471185281;0;29;28;20;29;34;15;2;72;72;736405725570.3496;281859482459.88153;624451146000.279;48000.372478832;10605.324386376506;-0.0;0.0;2983220.200964328;515307.6530265161;0.0;739353.8392719922;4.199685520971754;0.3416177290600379
3407;2019-08-11 01:47:45.123;637;617;195;195;183;50;206;35;75;39;805;224;80;86;262;238;257;575;177;237;206;16;601;360;364;133;365;312;602;-3.0;-1.0;1202.0;186.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16769.896484375;11496.5498046875;0.0;2458.26391601562;458.0;324545;475.0;0.0;Calculated values ==>;1565480865.123;336.86;334.86;292.66;292.66;291.46000000000004;278.16;274.38016830617;293.76000000000005;276.66;280.66;277.06;353.66;295.56;281.16;281.76000000000005;299.36;296.96000000000004;298.86;330.66;296.86;293.76000000000005;320.66;318.96000000000004;274.76000000000005;241.05796691057077;269.02936301313275;274.38016830617;290.86;6010000.0;3600000.0;3640000.0;1330000.0;3650000.0;3120000.0;6020000.0;0.0;0.0;0.20033333333333334;0.031000000000000003;0.0;0.0;0.0;11496.5498046875;0.0;2458.26391601562;16769.896484375;488534.0156722226;485637.38033876143;252281.65174799904;252281.65174799904;247901.4843493872;430148.3826014536;459793.8049284156;450575.1442902603;473501.00995365425;533713.370435172;469718.1665709948;451262.454421264;452081.9218164687;467094.51228587364;464680.0635916259;418263.3313293495;479636.17064951017;463959.1484052212;459793.8049284156;199440.67485045042;192335.8262164488;471261.7068757205;202719.38055882533;201572.22092069208;274.2638364618914;2033134.1324092248;767554.3965940035;139274.6086099722;847830.471185281;0;29;28;20;29;34;15;2;72;72;736613494215.0854;281935578794.7848;624628134105.054;49653.77133419747;8324.812115823752;-0.0;0.0;2983993.3098316067;515457.5192361536;0.0;739353.8392719922;4.154737183199027;0.32502180595388824
3408;2019-08-11 01:48:45.114;638;619;196;196;184;50;207;36;75;40;809;225;81;90;262;238;257;574;177;237;206;15;600;359;364;132;364;316;601;-2.0;-1.0;1121.0;145.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16853.359375;11418.0712890625;0.0;2480.73999023438;477.0;324546;474.0;0.0;Calculated values ==>;1565480925.114;336.96000000000004;335.06;292.76000000000005;292.76000000000005;291.56;278.16;274.27422755570615;293.86;276.76000000000005;280.66;277.16;354.06000000000006;295.66;281.26000000000005;282.16;299.36;296.96000000000004;298.86;330.56;296.86;293.76000000000005;320.56;320.86;274.66;240.83765695389522;269.49753711883926;274.27422755570615;290.86;6000000.0;3590000.0;3640000.0;1320000.0;3640000.0;3160000.0;6010000.0;0.0;0.0;0.18683333333333335;0.024166666666666666;0.0;0.0;0.0;11418.0712890625;0.0;2480.73999023438;16853.359375;488778.8969115686;486027.9440333472;252712.02683866554;252712.02683866554;248296.29861314376;430214.79039162316;459930.11272889783;449849.1539179635;473727.59171134117;533836.6947299048;469289.4534361157;450683.1404023547;451922.8022245149;467236.2624677158;464826.4671830437;418602.42397295503;479608.5413650798;463959.1484052212;459793.8049284156;199022.72361097817;200276.58477070546;471297.30857771443;202479.73119549255;201572.22092069208;274.16617926251223;2033414.2841798025;767745.323127067;139315.7608022231;847830.471185281;0;29;28;20;29;34;15;2;72;72;736831861455.7241;282015066870.0173;624816505845.605;46216.85381198166;6496.424786737029;-0.0;0.0;2984792.11187188;515581.01101749;0.0;739353.8392719922;3.7926465464883536;0.2894989277757414
3409;2019-08-11 01:49:45.124;636;618;197;197;185;50;207;36;73;40;815;225;81;92;262;238;257;574;177;238;207;15;600;358;363;131;363;318;601;-1.0;-1.0;1038.0;98.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16928.47265625;11439.060546875;0.0;2504.30395507812;537.0;324547;473.0;0.0;Calculated values ==>;1565480985.124;336.76000000000005;334.96000000000004;292.86;292.86;291.66;278.16;274.1680685717883;293.86;276.76000000000005;280.46000000000004;277.16;354.66;295.66;281.26000000000005;282.36;299.36;296.96000000000004;298.86;330.56;296.96000000000004;293.86;320.46000000000004;326.86;274.66;240.61611355647437;269.7299932089509;274.1680685717883;290.86;6000000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3180000.0;6010000.0;0.0;0.0;0.17300000000000001;0.01633333333333333;0.0;0.0;0.0;11439.060546875;0.0;2504.30395507812;16928.47265625;488502.53643221984;485887.7516013773;253095.80972512052;253095.80972512052;248652.23808121274;430280.9020939914;460086.50895382016;449201.734470012;473856.7996405058;534318.1297190624;469013.0006425861;450321.7905579219;451843.87007450825;467377.75337343523;464972.5849072995;418602.42397295503;479608.5413650798;464239.1217830999;460086.50895382016;198604.77482894104;225359.1397227605;471430.24820624595;202287.09012202118;201572.22092069208;274.08671811473727;2033695.846365896;767935.8309716859;139357.30975876626;847830.471185281;0;29;28;20;29;34;15;2;72;72;737049997805.6895;282093980020.00476;625006737545.5747;42716.23347220242;4396.004915375671;-0.0;0.0;2985533.3444506405;515671.79639336775;0.0;739353.8392719922;3.378828573331697;0.24847812923365264
3410;2019-08-11 01:50:45.134;633;614;197;198;185;49;208;35;71;41;824;225;80;89;262;238;257;573;176;238;208;16;598;358;363;140;363;317;600;124.0;-3.0;1203.0;105.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16095.7763671875;11376.4140625;0.0;1436.92956542969;586.0;324548;473.0;13.0;Calculated values ==>;1565481045.134;336.46000000000004;334.56;292.86;292.96000000000004;291.66;278.06;274.1680685717883;293.96000000000004;276.66;280.26000000000005;277.26000000000005;355.56000000000006;295.66;281.16;282.06;299.36;296.96000000000004;298.86;330.46000000000004;296.96000000000004;293.96000000000004;320.46000000000004;331.76000000000005;274.76000000000005;242.56692532238324;269.6138998590099;274.1680685717883;290.76000000000005;5980000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3170000.0;6000000.0;0.020666666666666667;0.0;0.20049999999999998;0.0175;0.0;0.020666666666666667;0.03279683974882033;11376.4140625;0.0;1436.92956542969;16095.7763671875;488301.7259328875;485436.3996507558;253147.06178104025;253534.51242596126;248694.47616660263;430280.9020939914;460222.37524275546;449105.08051731554;472784.61766108364;535334.0760768389;469151.3493996016;450363.759599351;451608.48913792643;467377.75337343523;464972.5849072995;419271.9863971319;479581.0433201382;464239.1217830999;460222.37524275546;198604.77482894104;245852.32104278926;470324.29699050833;202316.02229637356;202316.02229637356;274.09796826312817;2033971.0943080601;768125.9916148931;139390.15884536738;847830.471185281;0;29;28;20;29;34;15;2;72;72;737267834105.6548;282175293569.9918;625197269295.5444;49481.206173298866;4690.144807147359;-0.0;5330.06462755856;2986301.7844995637;515747.5269273625;0.0;739398.2638800823;4.643707164639484;0.2950262804362979
3411;2019-08-11 01:51:45.115;630;609;197;198;185;48;209;35;59;42;838;225;72;86;262;239;257;570;175;238;209;18;600;357;362;143;362;317;602;265.0;-1.0;961.0;52.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16394.6171875;11482.1201171875;0.0;1431.57971191406;607.0;324549;476.0;15.0;Calculated values ==>;1565481105.115;336.16;334.06;292.86;292.96000000000004;291.66;277.96000000000004;274.0616903277293;294.06;276.66;279.06;277.36;356.96000000000004;295.66;280.36;281.76000000000005;299.36;297.06;298.86;330.16;296.96000000000004;294.06;320.76000000000005;333.86;274.96000000000004;243.1966462407574;269.6138998590099;274.0616903277293;290.66;6000000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3170000.0;6020000.0;0.04416666666666667;0.0;0.16016666666666665;0.008666666666666666;0.0;0.04416666666666667;0.03780111817675921;11482.1201171875;0.0;1431.57971191406;16394.6171875;487671.1305984874;484509.8219367407;253044.82259611256;253430.46514648534;248610.17979585018;430346.717906069;460513.55173570686;447403.61250196665;472489.7604950056;536798.8028165144;469151.3493996016;449245.6492218812;451195.0782307565;467518.9863235821;465248.88870971405;418602.42397295503;478907.4790968504;464386.3924891542;460513.55173570686;199858.6285646581;254638.09398592086;470117.3168609056;202137.95156934776;202137.95156934776;274.02413907483043;2034241.761848903;768316.4190784224;139414.0555196467;847830.471185281;0;29;28;20;29;34;15;2;72;72;737485265230.4612;282260166684.91626;625387409065.3751;39283.38335937446;2322.4878325268346;-0.0;11411.589007347528;2987041.2551717884;515805.94702708273;0.0;739537.7334808853;4.105520563500459;0.1982174478542354
3412;2019-08-11 01:52:45.105;629;605;196;197;185;48;210;35;28;42;842;223;48;79;262;239;257;568;174;239;210;19;600;357;362;149;362;317;601;-1.0;-1.0;901.0;150.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16406.91796875;11524.3876953125;0.0;1422.80847167969;614.0;324550;479.0;17.0;Calculated values ==>;1565481165.105;336.06;333.66;292.76000000000005;292.86;291.66;277.96000000000004;274.0616903277293;294.16;276.66;275.96000000000004;277.36;357.36;295.46000000000004;277.96000000000004;281.06;299.36;297.06;298.86;329.96000000000004;297.06;294.16;321.06;334.56;275.06;244.42749628697553;269.6138998590099;274.0616903277293;290.56;6000000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3170000.0;6010000.0;0.0;0.0;0.15016666666666667;0.025;0.0;0.0;0.042825379618015;11524.3876953125;0.0;1422.80847167969;16406.91796875;487532.2195920616;484055.5490558922;252712.02683866554;253095.80972512052;248652.23808121274;430346.717906069;460648.84988001734;442868.73628946923;471697.8470272932;537217.0065268147;468906.57797517924;445818.78877446696;450224.6106117155;467518.9863235821;465248.88870971405;418602.42397295503;478734.12396329053;464518.1588243853;460648.84988001734;201112.50472608567;257567.11924055516;469402.53390457033;201906.89303791325;202137.95156934776;273.93416080860095;2034515.062417561;768508.1080234073;139437.83812341906;847830.471185281;0;29;28;20;29;34;15;2;72;72;737702429030.4957;282347752084.9302;625577577365.4054;36184.43679494199;6687.391021666427;-0.0;0.0;2987670.0488567576;515881.016837159;0.0;739632.8142065324;3.3112827876900957;0.25918293013640975
3413;2019-08-11 01:53:45.076;626;601;195;196;184;48;210;34;2;41;811;220;26;73;262;239;257;566;174;239;210;18;623;358;363;144;363;307;622;332.0;0.0;849.0;228.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;26170.021484375;20737.8671875;0.0;2367.95971679688;618.0;324551;483.0;17.0;Calculated values ==>;1565481225.076;335.76000000000005;333.26000000000005;292.66;292.76000000000005;291.56;277.96000000000004;274.1680685717883;294.16;276.56;273.36;277.26000000000005;354.26;295.16;275.76000000000005;280.46000000000004;299.36;297.06;298.86;329.76000000000005;297.06;294.16;321.46000000000004;334.96000000000004;274.96000000000004;243.40439225979637;268.43790593516167;274.1680685717883;290.56;6230000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3070000.0;6220000.0;0.05533333333333333;0.0;0.14150000000000001;0.038;0.0;0.05533333333333333;0.04281624501584136;20737.8671875;0.0;2367.95971679688;26170.021484375;484593.2567829866;481094.14540172543;251344.29348850276;251709.29138329093;247460.5140925379;430280.9020939914;460493.7052714807;441056.33201739576;472259.5391352755;534707.633622974;469919.67057319876;444602.3403324462;451198.39998633583;467377.75337343523;465103.311480244;409891.2439304472;475903.9543345268;464371.1518808695;460493.7052714807;202784.37528459195;259240.94887492666;469982.10152365523;202127.89502950408;202127.89502950408;274.0247780886957;2034869.698755627;768776.8302020408;139469.41258992808;847830.471185281;0;30;28;20;29;34;15;2;72;73;737919823905.3367;282435609599.8659;625764686885.2686;33808.373833786674;10178.459846777743;-0.0;14296.24150005604;2988253.0403627497;516021.49766239396;0.0;739751.8919701953;2.5224405697327303;0.144619235739782
3414;2019-08-11 01:54:45.106;629;604;192;191;183;50;193;37;-15;41;763;218;7;40;263;238;257;568;174;235;193;14;611;364;369;145;369;297;610;-1.0;0.0;1351.0;260.0;0.0;0;6;0;1;1;0;0;0;0;0;1;0;1;0;0;25550.5078125;20348.404296875;0.0;2323.35693359375;619.0;324552;484.0;17.0;Calculated values ==>;1565481285.106;336.06;333.56;292.36;292.26000000000005;291.46000000000004;278.16;274.8017692304317;292.46000000000004;276.86;271.66;277.26000000000005;349.46000000000004;294.96000000000004;273.86;277.16;299.46000000000004;296.96000000000004;298.86;329.96000000000004;296.66;292.46000000000004;321.56;335.06;274.56;243.61107973660833;267.23344911666527;274.8017692304317;290.56;6110000.0;3640000.0;3690000.0;1450000.0;3690000.0;2970000.0;6100000.0;0.0;0.0;0.22516666666666665;0.043333333333333335;0.0;0.0;0.04281395503124625;20348.404296875;0.0;2323.35693359375;25550.5078125;486338.5148217586;482899.0601535948;250788.74167452636;250424.1342958898;247580.72590703078;429879.7862731237;457199.14329477446;440645.26347702654;472127.72840069426;530456.1301704913;471039.4861838283;443866.45865721634;448506.0254677254;466655.82274206006;464091.55881951714;414696.24811621144;477657.8458777081;462947.63682529377;457199.14329477446;203202.34940748036;259659.41789560125;469448.80467432167;203629.877106503;202127.89502950408;274.6350099358443;2035300.9186684343;769119.3869903786;139508.52644248208;847830.471185281;0;30;28;20;29;34;15;2;72;73;738139533705.2319;282522352949.8246;625945977485.1821;53367.96449776288;11518.820194605476;-0.0;0.0;2988979.8730832427;516202.3987346528;0.0;739871.0868836453;2.8620090002168213;0.22976039433443707
3415;2019-08-11 01:55:45.127;651;622;195;194;179;52;191;38;-17;41;742;221;8;32;263;237;257;570;175;233;192;10;604;363;368;145;368;293;603;-2.0;-1.0;1018.0;208.0;0.0;0;24;0;1;1;0;0;0;0;0;1;0;1;0;0;25513.67578125;20149.25390625;0.0;2401.00122070312;618.0;324553;482.0;14.0;Calculated values ==>;1565481345.127;338.26;335.36;292.66;292.56;291.06;278.36;274.69669130483857;292.26000000000005;276.96000000000004;271.46000000000004;277.26000000000005;347.36;295.26000000000005;273.96000000000004;276.36;299.46000000000004;296.86;298.86;330.16;296.46000000000004;292.36;321.36;334.96000000000004;274.16;243.61107973660833;266.74333088950624;274.69669130483857;290.66;6040000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;2930000.0;6030000.0;0.0;0.0;0.16966666666666666;0.034666666666666665;0.0;0.0;0.035260437071869356;20149.25390625;0.0;2401.00122070312;25513.67578125;490147.03797868505;486229.30058026715;252232.62415534016;251855.75450444996;246468.15882769183;429947.3805835815;457082.4485768565;441202.02071715874;472127.72840069426;528578.2362284013;471930.7544673243;444810.3563274786;448154.8522623873;466798.37643660326;464106.9778253677;417227.96259631903;478788.7051626784;462829.68046980636;457222.24678663525;202366.40377179522;259240.94887492666;469050.60597520845;203279.8878824849;202127.89502950408;274.494993278005;2035726.6024699593;769456.9855944004;139547.9098732422;847830.471185281;0;30;28;20;29;34;15;2;72;73;738360711090.7732;282609383400.03754;626123039435.6154;40367.45520428299;9213.38489388108;-0.0;0.0;2989761.274977646;516375.2275797446;0.0;739871.0868836453;2.198682002444519;0.1790281412511851
