;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3416;2019-08-11 01:56:45.137;665;638;203;203;185;49;194;37;0;42;736;224;14;30;263;237;257;571;177;234;194;5;600;359;363;144;364;288;599;575.0;-2.0;659.0;19.0;0.0;0;36;0;1;1;0;0;0;0;0;1;0;1;0;0;26245.9140625;20106.015625;0.0;2384.30444335938;628.0;324554;477.0;14.0;Calculated values ==>;1565481405.137;339.66;336.96000000000004;293.46000000000004;293.46000000000004;291.66;278.06;274.27422755570615;292.56;276.86;273.16;277.36;346.76;295.56;274.56;276.16;299.46000000000004;296.86;298.86;330.26000000000005;296.56;292.56;320.86;335.96000000000004;273.66;243.40439225979637;266.1237361191953;274.27422755570615;290.86;6000000.0;3590000.0;3629999.9999999995;1440000.0;3640000.0;2880000.0;5990000.0;0.09583333333333334;0.0;0.10983333333333332;0.0031666666666666666;0.0;0.09583333333333334;0.03524148488075795;20106.015625;0.0;2384.30444335938;26245.9140625;492473.6570516001;488885.39374116116;255574.23170702148;255574.23170702148;248736.8956899315;430214.79039162316;458307.65034547617;444674.4674320142;472358.32031004626;528340.5910456359;472945.17093863257;446626.32687696733;448814.1550273178;467365.9715764312;464695.37349921046;418602.42397295503;479408.3999972659;463709.8566730499;458307.65034547617;200276.58477070546;263425.85118522606;468689.9516013245;202702.45545676842;202702.45545676842;274.2526507949445;2036158.0042735746;769792.5020838708;139587.79406669424;847830.471185281;0;30;28;20;29;34;15;2;72;73;738580047640.7383;282696097850.02374;626297368485.5876;26576.59264861449;842.2937377910943;-0.0;24495.49784350116;2990319.2350208424;516459.0388678822;0.0;740075.2500538335;2.308299040303244;0.05235524639902413
3417;2019-08-11 01:57:45.118;672;646;206;206;188;42;199;34;9;41;734;226;29;37;262;237;257;572;177;235;199;2;578;352;357;142;357;297;579;467.0;-1.0;434.0;64.0;19.0;0;41;100;1;0;0;0;0;0;0;1;0;1;0;0;18985.154296875;11245.1611328125;0.0;2503.63134765625;644.0;324555;469.0;13.0;Calculated values ==>;1565481465.118;340.36;337.76;293.76000000000005;293.76000000000005;291.96000000000004;277.36;273.5264737036516;293.06;276.56;274.06;277.26000000000005;346.56000000000006;295.76000000000005;276.06;276.86;299.36;296.86;298.86;330.36;296.66;293.06;320.06;337.56000000000006;273.36;242.98782864720522;267.23344911666527;273.5264737036516;290.86;5780000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2970000.0;5790000.0;0.07783333333333334;0.0;0.07233333333333333;0.010666666666666666;0.0031666666666666666;0.081;0.03269568012399205;11245.1611328125;0.0;2503.63134765625;18985.154296875;495635.5352672131;492072.01173664717;407636.7622318586;407636.7622318586;250754.05946653915;430671.36484660726;459940.4098768325;444153.8134051085;472522.5091947854;527436.2303788435;471986.66871250735;446982.4429998829;448092.6209710591;468221.32719875296;465714.0611519236;425429.8665749711;481885.9306257072;464726.3611697759;459940.4098768325;196933.003932529;270122.7006405761;468666.69496225734;200664.7502454262;208756.24865641844;273.4262722207708;2036534.810483137;770053.6791576814;139628.513966197;847830.471185281;0;30;28;20;29;34;15;2;72;73;738795979240.546;282781870679.9474;626472812910.4314;17612.375568550353;2858.6874103128653;-0.0;20345.91705885354;2990687.359812547;516489.8706109443;0.0;740448.810179509;2.9687683551628634;0.07492226786045685
3418;2019-08-11 01:58:45.148;666;637;205;205;187;38;203;29;12;38;737;228;37;59;260;237;257;526;176;236;203;0;579;347;351;139;351;300;581;-3.0;-1.0;156.0;65.0;0.0;0;39;100;1;0;0;0;0;0;0;1;0;1;0;0;19485.396484375;11236.0107421875;0.0;2532.89965820312;654.0;324556;462.0;0.0;Calculated values ==>;1565481525.148;339.76;336.86;293.66;293.66;291.86;276.96000000000004;272.9856168485579;293.46000000000004;276.06;274.36;276.96000000000004;346.86;295.96000000000004;276.86;279.06;299.16;296.86;298.86;325.76000000000005;296.76000000000005;293.46000000000004;319.36;338.56000000000006;273.16;242.35481222062532;267.5978703862781;272.9856168485579;290.76000000000005;5790000.0;3470000.0000000005;3510000.0;1390000.0;3510000.0;3000000.0;5810000.0;0.0;0.0;0.026000000000000002;0.010833333333333334;0.0;0.0;0.0;11236.0107421875;0.0;2532.89965820312;19485.396484375;494741.07070348057;490650.73588768847;257538.31421649354;257538.31421649354;250279.75475718672;430988.63858405815;461406.14710451994;443981.54984624276;472621.17715536855;527516.46693144;471822.8956823752;447526.6763927691;450551.2222606441;468802.25513630296;466433.3650414461;425142.0977832195;475001.36229271046;465729.30284213927;461406.14710451994;194007.49548133422;274308.8830629234;468880.45426275564;198498.84117596233;208756.24865641844;272.550531900466;2036855.5587001226;770241.1159280998;139670.50604343833;847830.471185281;0;30;28;20;29;34;15;2;72;73;739008485440.4447;282866212829.90717;626652002460.346;6382.550425427292;2929.134141773595;-0.0;0.0;2990887.4175079265;516538.1265731118;0.0;740618.4442629063;0.6762833293574716;0.06343642463752798
3419;2019-08-11 01:59:45.109;651;622;205;207;190;38;206;24;15;35;745;227;32;63;259;238;257;486;175;237;206;0;593;345;349;137;350;297;595;137.0;0.0;1268.0;0.0;0.0;0;29;100;1;0;0;0;0;0;0;1;0;1;0;0;20849.404296875;11609.8876953125;0.0;2448.67724609375;661.0;324557;458.0;0.0;Calculated values ==>;1565481585.109;338.26;335.36;293.66;293.86;292.16;276.96000000000004;272.7676641592781;293.76000000000005;275.56;274.66;276.66;347.66;295.86;276.36;279.46000000000004;299.06;296.96000000000004;298.86;321.76000000000005;296.86;293.76000000000005;318.96000000000004;339.26;273.16;241.92719264551067;267.23344911666527;272.7676641592781;290.66;5930000.0;3450000.0;3490000.0;1370000.0;3500000.0;2970000.0;5950000.0;0.022833333333333334;0.0;0.21133333333333332;0.0;0.0;0.022833333333333334;0.0;11609.8876953125;0.0;2448.67724609375;20849.404296875;491295.87170056143;487101.19140574534;256635.36636593723;257478.32527682438;250740.01892268518;431113.4868728058;462108.63169200567;445010.80839371757;472589.4791058512;528582.6039339992;472104.7813599341;447400.1079410987;451626.5237840146;468814.2162213776;466846.7935201921;420898.554189801;467065.08528233913;466146.4616583788;462108.63169200567;192335.8262164488;277239.5186164033;469154.1284428507;199068.34207438552;199068.34207438552;272.7676641592781;2037191.463559603;770431.3746663536;139711.99220074216;847830.471185281;0;30;28;20;29;34;15;2;72;73;739218348940.3246;282948959009.8598;626830986045.2434;51975.8412154855;0.0;-0.0;6006.086612935661;2991373.4213300343;516562.52015813603;0.0;740668.462451683;4.1243134039697615;0.22487378226257554
3420;2019-08-11 02:00:45.099;645;620;202;205;196;40;205;24;22;33;752;226;32;60;259;238;257;503;174;237;205;6;604;348;353;136;353;292;606;-2.0;-1.0;1879.0;175.0;0.0;0;23;98;1;0;0;0;0;0;0;1;0;1;0;0;21188.00390625;11700.7763671875;0.0;2372.32299804688;661.0;324558;455.0;0.0;Calculated values ==>;1565481645.099;337.66;335.16;293.36;293.66;292.76000000000005;277.16;273.0942459734351;293.66;275.56;275.36;276.46000000000004;348.36;295.76000000000005;276.36;279.16;299.06;296.96000000000004;298.86;323.46000000000004;296.86;293.66;318.66;339.26;273.76000000000005;241.71165711629368;266.62003547228215;273.0942459734351;290.56;6040000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2920000.0;6060000.0;0.0;0.0;0.31316666666666665;0.029166666666666667;0.0;0.0;0.0;11700.7763671875;0.0;2372.32299804688;21188.00390625;489320.5223585057;485619.09584029665;254781.96693942722;255980.91097426275;252463.94790865373;430925.7729439634;461365.50582970696;446965.7911181779;472525.0707617092;529693.5169184038;472650.7688886286;448342.0043095319;452109.3591599723;468396.73186948214;466418.3762931082;417227.96259631903;468250.3980586535;465569.37634313264;461365.50582970696;191082.09718829524;277239.5186164033;469880.1985323968;199638.60305561946;199068.34207438552;273.005487207718;2037541.7169093955;770625.5978243164;139752.16050694938;847830.471185281;0;30;28;20;29;34;15;2;72;73;739428913840.358;283030845359.8728;627007656595.2715;77454.63106159121;7882.046534739339;-0.0;0.0;2992451.8288346366;516628.19293198246;0.0;740718.5048316785;6.06381546677222;0.4386830252003117
3421;2019-08-11 02:01:45.120;649;623;195;198;197;44;190;26;33;32;755;225;37;61;260;237;257;527;174;234;190;5;603;353;358;137;358;292;606;-2.0;-1.0;1441.0;309.0;0.0;0;23;81;1;0;0;0;0;0;0;1;0;1;0;0;19246.830078125;10508.5224609375;0.0;2374.78588867188;657.0;324559;453.0;0.0;Calculated values ==>;1565481705.12;338.06000000000006;335.46000000000004;292.66;292.96000000000004;292.86;277.56;273.6339639331285;292.16;275.76000000000005;276.46000000000004;276.36;348.66;295.66;276.86;279.26000000000005;299.16;296.86;298.86;325.86;296.56;292.16;318.46000000000004;338.86;273.66;241.92719264551067;266.62003547228215;273.6339639331285;290.56;6030000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2920000.0;6060000.0;0.0;0.0;0.24016666666666667;0.0515;0.0;0.0;0.0;10508.5224609375;0.0;2374.78588867188;19246.830078125;489977.1033390778;486041.2204262738;252086.9814656589;253225.603818758;252843.4645091159;430607.02586249536;458558.7677456443;448478.68257516116;472295.8960165899;530004.854581841;472533.5546268215;449023.73811458494;452241.7530576788;467824.50383385463;465569.37634313264;417576.17457519384;471981.9035103884;464448.5893172968;458558.7677456443;190246.288480595;275564.83829863765;469646.3180116958;200716.01774450266;199068.34207438552;273.4507695086551;2037878.7917936835;770810.7400913899;139791.73359334594;847830.471185281;0;30;28;20;29;34;15;2;72;73;739642288495.0326;283112774024.7478;627182917915.0042;59504.33333682982;13849.910463760445;-0.0;0.0;2993593.5529998615;516809.35595823487;0.0;740718.5048316785;5.693742772431148;0.46307843996489495
3422;2019-08-11 02:02:45.130;654;627;188;190;189;48;175;28;36;33;756;224;40;65;261;235;257;540;173;230;175;6;599;358;363;139;363;295;601;-1.0;-1.0;1233.0;272.0;0.0;0;31;72;1;0;0;0;0;0;0;1;0;1;0;0;17383.380859375;9915.6416015625;0.0;2433.76318359375;652.0;324560;452.0;0.0;Calculated values ==>;1565481765.13;338.56000000000006;335.86;291.96000000000004;292.16;292.06;277.96000000000004;274.1680685717883;290.66;275.96000000000004;276.76000000000005;276.46000000000004;348.76;295.56;277.16;279.66;299.26000000000005;296.66;298.86;327.16;296.16;290.66;318.36;338.36;273.76000000000005;242.35481222062532;266.98899913490544;274.1680685717883;290.46000000000004;5990000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2950000.0;6010000.0;0.0;0.0;0.2055;0.04533333333333334;0.0;0.0;0.0;9915.6416015625;0.0;2433.76318359375;17383.380859375;491080.38597447774;487145.76881894073;249732.30856971396;250463.08087106652;250096.5860663672;430280.9020939914;455662.82465649385;448329.5739942236;472130.5325463717;529880.293064386;472017.3273082855;448877.69767373585;452245.88360314316;467248.1840708977;464579.7527577276;418938.61997523473;474588.1769905401;463178.7302339447;455662.82465649385;189828.38726562503;273471.60554148915;469472.9803218919;202016.12110682097;199068.34207438552;273.9812507419802;2038184.0944279535;770980.9698261211;139831.81151430806;847830.471185281;0;30;28;20;29;34;15;2;72;73;739858624545.8577;283195587825.06366;627359047265.6759;50617.41456836124;12124.710951083218;-0.0;0.0;2994511.3871827777;517025.8472133807;0.0;740718.5048316785;5.080578911370635;0.4134187264332507
3423;2019-08-11 02:03:45.101;656;630;184;185;183;53;163;29;39;34;755;224;44;70;261;233;257;546;173;227;163;6;599;361;366;141;366;298;601;-3.0;0.0;1073.0;205.0;0.0;0;41;70;1;0;0;0;0;0;0;1;0;1;0;0;16411.59765625;9683.60546875;0.0;2527.65234375;649.0;324561;452.0;0.0;Calculated values ==>;1565481825.101;338.76;336.16;291.56;291.66;291.46000000000004;278.46000000000004;274.4858918419099;289.46000000000004;276.06;277.06;276.56;348.66;295.56;277.56;280.16;299.26000000000005;296.46000000000004;298.86;327.76000000000005;295.86;289.46000000000004;318.36;338.06000000000006;273.76000000000005;242.77792619122317;267.35522164206344;274.4858918419099;290.46000000000004;5990000.0;3610000.0;3660000.0;1410000.0;3660000.0;2980000.0;6010000.0;0.0;0.0;0.17883333333333334;0.034166666666666665;0.0;0.0;0.0;9683.60546875;0.0;2527.65234375;16411.59765625;491353.1298765291;487563.28011767915;248296.29861314376;248652.23808121274;247942.32108320738;430081.6785162784;453446.6530995133;448181.2357039259;471964.88962738856;529547.4719402475;471616.38468771393;448869.8142738907;452385.40185012016;466822.20430220634;463874.16568678804;418938.61997523473;475486.0877569832;462326.5264458912;453446.6530995133;189828.38726562503;272215.72791638016;469200.3069803008;202837.10394526744;199068.34207438552;274.3141317197144;2038465.5831300477;771144.2179435091;139873.13666019315;847830.471185281;0;30;28;20;29;34;15;2;72;73;740077218840.6978;283279547225.00226;627536861280.5458;43875.70889617342;9100.74277036364;-0.0;0.0;2995298.449280437;517202.64050285256;0.0;740718.5048316785;4.338328817552926;0.3443486242592325
3424;2019-08-11 02:04:45.131;655;631;182;183;178;55;161;31;41;35;755;225;49;77;262;232;257;554;174;226;161;5;601;362;366;141;366;302;603;-2.0;0.0;1110.0;197.0;0.0;0;48;75;1;0;0;0;0;0;0;1;0;1;0;0;15925.11328125;9934.609375;0.0;2597.69140625;647.0;324562;453.0;0.0;Calculated values ==>;1565481885.131;338.66;336.26000000000005;291.36;291.46000000000004;290.96000000000004;278.66;274.5913991737795;289.26000000000005;276.26000000000005;277.26000000000005;276.66;348.66;295.66;278.06;280.86;299.36;296.36;298.86;328.56;295.76000000000005;289.26000000000005;318.46000000000004;337.86;273.66;242.77792619122317;267.8393353686513;274.5913991737795;290.56;6010000.0;3620000.0000000005;3660000.0;1410000.0;3660000.0;3020000.0;6030000.0;0.0;0.0;0.185;0.03283333333333333;0.0;0.0;0.0;9934.609375;0.0;2597.69140625;15925.11328125;491008.8301303626;487486.56753276614;247509.92590503715;247860.81580677;246124.40558693802;430014.67791919125;453158.4795750986;447705.9326627795;472063.34231996303;529241.7372316079;471197.8776569007;448816.61916108726;452620.65648086515;466952.50149625464;463593.40581284417;418263.3313293495;476431.05169097055;462192.24494232045;453158.4795750986;190246.288480595;271378.50176498963;469101.2764714543;203094.92653654094;199068.34207438552;274.4187116455142;2038735.1904573606;771307.7848096909;139915.86921368842;847830.471185281;0;30;28;20;29;34;15;2;72;73;740296928640.593;283364189524.9619;627716951280.46;45253.03613335414;8733.875156196322;-0.0;0.0;2996041.560191767;517351.3366297444;0.0;740718.5048316785;4.307821223882697;0.3395095685036261
3425;2019-08-11 02:05:45.132;652;632;183;183;175;56;163;33;42;36;757;227;53;79;262;232;257;562;176;226;163;4;599;362;366;140;367;306;601;-2.0;-1.0;1156.0;171.0;0.0;0;51;83;1;0;0;0;0;0;0;1;0;1;0;0;16063.986328125;10427.7197265625;0.0;2652.78100585938;647.0;324563;453.0;0.0;Calculated values ==>;1565481945.132;338.36;336.36;291.46000000000004;291.46000000000004;290.66;278.76000000000005;274.5913991737795;289.46000000000004;276.46000000000004;277.36;276.76000000000005;348.86;295.86;278.46000000000004;281.06;299.36;296.36;298.86;329.36;295.76000000000005;289.46000000000004;318.46000000000004;337.86;273.56;242.56692532238324;268.3187672390254;274.5913991737795;290.76000000000005;5990000.0;3620000.0000000005;3660000.0;1400000.0;3670000.0000000005;3060000.0;6010000.0;0.0;0.0;0.19266666666666668;0.0285;0.0;0.0;0.0;10427.7197265625;0.0;2652.78100585938;16063.986328125;490807.2868312322;487841.1235082913;247942.32108320738;247942.32108320738;245176.02377515205;430014.67791919125;453446.6530995133;447086.0058300499;472293.48310962116;529144.6053594125;470897.161232346;448627.68014227727;452188.85011007224;466810.22875597095;463593.40581284417;418938.61997523473;477854.9463686818;462192.24494232045;453446.6530995133;190246.288480595;271378.50176498963;469139.01059756253;203134.89747098743;199068.34207438552;274.43419278183876;2039001.7707300473;771477.4737134335;139959.62387963542;847830.471185281;0;30;28;20;29;34;15;2;72;73;740516532300.3278;283448490929.8601;627899354320.2396;47001.24687717938;7581.117224107392;-0.0;0.0;2996810.3586956873;517487.2971653872;0.0;740718.5048316785;4.172803871796485;0.3230630111807882
3426;2019-08-11 02:06:45.152;649;633;184;184;174;56;166;34;42;37;760;229;54;82;262;232;257;568;175;227;166;2;602;361;366;139;366;308;604;-2.0;-1.0;1085.0;166.0;0.0;0;53;91;1;0;0;0;0;0;0;1;0;1;0;0;16587.318359375;11000.61328125;0.0;2698.11181640625;647.0;324564;454.0;0.0;Calculated values ==>;1565482005.152;338.06000000000006;336.46000000000004;291.56;291.56;290.56;278.76000000000005;274.4858918419099;289.76000000000005;276.56;277.36;276.86;349.16;296.06;278.56;281.36;299.36;296.36;298.86;329.96000000000004;295.86;289.76000000000005;318.56;337.86;273.36;242.35481222062532;268.5567601203482;274.4858918419099;290.66;6020000.0;3610000.0;3660000.0;1390000.0;3660000.0;3080000.0;6040000.0;0.0;0.0;0.18083333333333332;0.027666666666666666;0.0;0.0;0.0;11000.61328125;0.0;2698.11181640625;16587.318359375;490082.2076242279;487657.1752237524;248172.4973502819;248172.4973502819;244730.16862326354;430081.6785162784;453877.53911106277;446702.48507869197;472523.0838727012;529305.6068311351;470866.703515438;448394.01843258145;452242.6897745033;466952.50149625464;463741.9828368515;417921.27235275257;478376.5986401401;462326.5264458912;453877.53911106277;190664.19178205615;271378.50176498963;469078.045841938;202823.42669589858;199068.34207438552;274.3088262919804;2039273.9556337586;771656.1026782558;140004.22951673128;847830.471185281;0;30;28;20;29;34;15;2;72;73;740736205500.2579;283532218829.8335;628083615720.181;44101.463057555135;7366.377796373757;-0.0;0.0;2997569.801007985;517611.9011446711;0.0;740718.5048316785;3.757126337452721;0.29097091603861197
3427;2019-08-11 02:07:45.103;646;633;187;187;175;55;169;35;44;38;765;229;56;82;262;232;257;573;175;227;169;0;600;360;365;138;365;309;602;-3.0;-1.0;1281.0;177.0;0.0;0;51;98;1;0;0;0;0;0;0;1;0;1;0;0;17002.515625;11499.0302734375;0.0;2697.47119140625;647.0;324565;454.0;0.0;Calculated values ==>;1565482065.103;337.76;336.46000000000004;291.86;291.86;290.66;278.66;274.38016830617;290.06;276.66;277.56;276.96000000000004;349.66;296.06;278.76000000000005;281.36;299.36;296.36;298.86;330.46000000000004;295.86;290.06;318.56;337.86;273.16;242.14157278889297;268.67533136820026;274.38016830617;290.66;6000000.0;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;6020000.0;0.0;0.0;0.2135;0.029500000000000002;0.0;0.0;0.0;11499.0302734375;0.0;2697.47119140625;17002.515625;489880.5518045266;487872.4227764882;249326.84785206558;249326.84785206558;245139.5128657312;430148.3826014536;454476.85857668356;446794.52036748576;472752.1489716358;529752.9099435826;470731.3347375447;448486.954613219;452066.8372731426;467094.51228587364;463890.26140234835;418602.42397295503;479345.0840459916;462477.71070036455;454476.85857668356;190664.19178205615;271378.50176498963;469017.4129134338;202566.06619430555;199068.34207438552;274.2043128571553;2039553.6423193647;771843.4465852265;140049.15598850456;847830.471185281;0;30;28;20;29;34;15;2;72;73;740955326405.1674;283615250964.79913;628268564555.1045;52142.77496597398;7860.314728214284;-0.0;0.0;2998371.1813290077;517738.6866228883;0.0;740718.5048316785;4.2266110310896;0.3225523548242597
3428;2019-08-11 02:08:45.133;644;634;190;190;176;53;173;35;47;39;770;229;58;83;262;233;257;576;175;228;173;-2;598;359;364;137;364;311;600;-1.0;-1.0;1106.0;126.0;0.0;0;48;98;1;0;0;0;0;0;0;1;0;1;0;0;17058.873046875;11436.0205078125;0.0;2692.04321289062;645.0;324566;454.0;0.0;Calculated values ==>;1565482125.133;337.56000000000006;336.56;292.16;292.16;290.76000000000005;278.46000000000004;274.27422755570615;290.46000000000004;276.66;277.86;277.06;350.16;296.06;278.96000000000004;281.46000000000004;299.36;296.46000000000004;298.86;330.76000000000005;295.96000000000004;290.46000000000004;318.56;337.66;272.96000000000004;241.92719264551067;268.91163127593666;274.27422755570615;290.66;5980000.0;3590000.0;3640000.0;1370000.0;3640000.0;3110000.0;6000000.0;0.0;0.0;0.18433333333333335;0.021;0.0;0.0;0.0;11436.0205078125;0.0;2692.04321289062;17058.873046875;489816.76275219774;488225.7907678434;250508.70122576135;250508.70122576135;245552.95465940924;430214.79039162316;455213.39265390526;446837.4684301176;472980.6827117325;530124.6329787363;470459.90286195494;448393.61156270275;451849.88798387506;467236.2624677158;464169.8927984072;419271.9863971319;480016.3088613651;462762.17627123004;455213.39265390526;190664.19178205615;270541.29595472733;468957.112008979;202346.5796103093;199068.34207438552;274.114423944898;2039837.6291472812;772034.667571024;140094.09106482897;847830.471185281;0;30;28;20;29;34;15;2;72;73;741174135755.0631;283697792214.75977;628454657555.0157;45067.820505784664;5598.821180372065;-0.0;0.0;2999181.674668367;517850.90216847265;0.0;740718.5048316785;3.58624102267534;0.266831497199068
3429;2019-08-11 02:09:45.138;641;634;193;193;179;50;178;35;51;39;775;229;62;83;262;233;257;578;176;229;178;-5;597;358;363;136;363;312;599;-1.0;0.0;927.0;165.0;0.0;0;44;98;1;0;0;0;0;0;0;1;0;1;0;0;17190.974609375;11429.421875;0.0;2683.71508789062;643.0;324567;453.0;0.0;Calculated values ==>;1565482185.138;337.26;336.56;292.46000000000004;292.46000000000004;291.06;278.16;274.1680685717883;290.96000000000004;276.66;278.26000000000005;277.06;350.66;296.06;279.36;281.46000000000004;299.36;296.46000000000004;298.86;330.96000000000004;296.06;290.96000000000004;318.46000000000004;337.46000000000004;272.66;241.71165711629368;269.02936301313275;274.1680685717883;290.76000000000005;5970000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3120000.0;5990000.0;0.0;0.0;0.1545;0.0275;0.0;0.0;0.0;11429.421875;0.0;2683.71508789062;17190.974609375;489510.5428957404;488332.9100163752;251672.47123978453;251672.47123978453;246622.7454071695;430280.9020939914;456084.1908378049;447215.55818723625;473111.07959547755;530572.8914667955;470323.8375270783;448768.30914586026;451672.8990633891;467377.75337343523;464317.31521373475;419602.58780480095;480422.667200242;463045.65304645407;456084.1908378049;190246.288480595;269704.110367413;468798.72847877484;201844.83138931566;199068.34207438552;273.91448580221527;2040123.0683295773;772225.228803357;140138.89278391976;847830.471185281;0;30;28;20;29;34;15;2;72;73;741392253930.4791;283779699039.91595;628641573130.3722;37909.77729027873;7341.232169960127;-0.0;0.0;2999873.2122746515;517958.74493274593;0.0;740718.5048316785;3.2063041391309968;0.25521362940002695
3430;2019-08-11 02:10:45.124;637;633;195;195;181;48;182;34;52;39;780;229;63;85;262;234;257;579;176;230;182;-7;597;357;362;133;362;312;598;-3.0;-2.0;877.0;122.0;0.0;0;30;98;1;0;0;0;0;0;0;1;0;1;0;0;17252.953125;11398.1513671875;0.0;2598.93774414062;644.0;324568;453.0;0.0;Calculated values ==>;1565482245.124;336.86;336.46000000000004;292.66;292.66;291.26000000000005;277.96000000000004;274.0616903277293;291.36;276.56;278.36;277.06;351.16;296.06;279.46000000000004;281.66;299.36;296.56;298.86;331.06;296.16;291.36;318.46000000000004;337.56000000000006;272.46000000000004;241.05796691057077;269.02936301313275;274.0616903277293;290.76000000000005;5970000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3120000.0;5980000.0;0.0;0.0;0.14616666666666667;0.02033333333333333;0.0;0.0;0.0;11398.1513671875;0.0;2598.93774414062;17252.953125;488960.42852659675;488301.7259328875;252480.23249626614;252480.23249626614;247360.06639695057;430346.717906069;456807.87835961964;447357.67133166443;473501.00995365425;531096.875235804;470323.8375270783;448908.3525717796;451945.7372006033;467518.9863235821;464595.45822754485;419602.58780480095;480683.55538724613;463328.15220803814;456807.87835961964;190246.288480595;270122.7006405761;469013.23889661895;201686.42679713856;199068.34207438552;273.8481826555031;2040410.0340866852;772415.4141936208;140182.90461907318;847830.471185281;0;30;28;20;29;34;15;2;72;73;741609703180.7004;283860380209.99805;628828729450.5626;35908.9469094632;5435.645179356102;-0.0;0.0;3000488.224773867;518065.194066837;0.0;740718.5048316785;2.953799304982513;0.22664230249163236
3431;2019-08-11 02:11:48.125;635;632;195;196;182;47;184;32;27;39;785;228;45;81;262;234;257;580;176;231;184;-8;598;356;361;131;361;312;600;-2.0;-2.0;778.0;144.0;0.0;0;9;98;1;0;0;0;0;0;0;1;0;1;0;0;17300.01171875;11442.2197265625;0.0;2504.2353515625;642.0;324569;452.0;0.0;Calculated values ==>;1565482308.125;336.66;336.36;292.66;292.76000000000005;291.36;277.86;273.955091788801;291.56;276.36;275.86;277.06;351.66;295.96000000000004;277.66;281.26000000000005;299.36;296.56;298.86;331.16;296.26000000000005;291.56;318.36;337.36;272.36;240.61611355647437;269.02936301313275;273.955091788801;290.76000000000005;5980000.0;3560000.0;3610000.0;1310000.0;3610000.0;3120000.0;6000000.0;0.0;0.0;0.12966666666666668;0.024;0.0;0.0;0.0;11442.2197265625;0.0;2504.2353515625;17300.01171875;488578.0397204738;487948.6566073048;252380.44263695757;252762.39869970683;247630.673961237;430412.23801567365;457249.07238962216;443742.5085081118;473759.9231585776;531620.6251923364;470202.8484456234;446358.7080335891;451399.4289915609;467659.9626277319;464742.0383762814;419271.9863971319;480594.89609268395;463609.68473376584;457249.07238962216;189828.38726562503;269285.52512055053;469188.63230155397;201258.30449157048;199068.34207438552;273.6764308768722;2040712.377327743;772615.270612735;140227.55809238326;847830.471185281;0;30;28;20;29;34;15;2;72;73;741837451795.4385;283943541529.90234;629025292570.3364;31442.118454144864;6430.327867439604;-0.0;0.0;3001077.555949435;518169.0229789289;0.0;740718.5048316785;2.7155607722128154;0.21806485116940158
3432;2019-08-11 02:12:45.125;633;632;194;195;182;46;187;32;-2;39;790;227;22;71;261;235;257;582;176;232;187;-9;598;356;360;129;360;311;600;236.0;-1.0;932.0;140.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;17316.95703125;11445.037109375;0.0;2465.10766601562;641.0;324570;451.0;0.0;Calculated values ==>;1565482365.125;336.46000000000004;336.36;292.56;292.66;291.36;277.76000000000005;273.955091788801;291.86;276.36;272.96000000000004;277.06;352.16;295.86;275.36;280.26000000000005;299.26000000000005;296.66;298.86;331.36;296.36;291.86;318.26000000000005;337.26;272.26000000000005;240.16925963744896;268.91163127593666;273.955091788801;290.76000000000005;5980000.0;3560000.0;3600000.0;1290000.0;3600000.0;3110000.0;6000000.0;0.03933333333333333;0.0;0.15533333333333335;0.02333333333333333;0.0;0.03933333333333333;0.0;11445.037109375;0.0;2465.10766601562;17316.95703125;488301.7259328875;487948.6566073048;252001.11685123915;252380.44263695757;247630.673961237;430412.23801567365;457825.80360019417;439581.66198225284;474018.0131486867;532218.8855811242;470218.2676097605;443207.87997338927;450204.0675514052;467671.8303827659;464872.6823385499;419271.9863971319;480883.443338608;463890.26140234835;457825.80360019417;189410.48811896544;268866.9448851554;469363.6895761915;201474.0896222567;201474.0896222567;273.7607871361467;2040986.4283303472;772796.4613960194;140266.89872460577;847830.471185281;0;30;28;20;29;34;15;2;72;73;742042936795.4385;284017641529.90234;629202847570.3364;36986.04290658607;6250.757332258478;-0.0;10083.16741646554;3001619.278893541;518269.4149034265;0.0;740798.3299070589;3.833171294495947;0.22196276136702855
3433;2019-08-11 02:13:45.146;631;631;194;194;182;46;188;31;-15;38;795;225;-5;57;262;235;257;582;175;232;188;-10;598;356;360;127;361;309;600;456.0;-1.0;988.0;177.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17372.37890625;11559.3837890625;0.0;2461.80786132812;639.0;324571;450.0;0.0;Calculated values ==>;1565482425.146;336.26000000000005;336.26000000000005;292.56;292.56;291.36;277.76000000000005;273.955091788801;291.96000000000004;276.26000000000005;271.66;276.96000000000004;352.66;295.66;272.66;278.86;299.36;296.66;298.86;331.36;296.36;291.96000000000004;318.16;337.06;272.16;239.71726792356844;268.67533136820026;273.955091788801;290.66;5980000.0;3560000.0;3600000.0;1270000.0;3610000.0;3090000.0;6000000.0;0.076;0.0;0.16466666666666668;0.029500000000000002;0.0;0.076;0.0;11559.3837890625;0.0;2461.80786132812;17372.37890625;488025.02619528567;487809.942795058;252001.11685123915;252001.11685123915;247630.673961237;430412.23801567365;457963.5371873117;438003.16910024424;474178.9719336675;532890.6486585067;470249.4304168497;439557.769353477;448626.77982236113;467659.9626277319;464872.6823385499;419271.9863971319;480883.443338608;463890.26140234835;457963.5371873117;188992.59102226305;268029.79939014546;469538.4130212834;201465.54756737614;201465.54756737614;273.7574500139399;2041275.607306615;772988.2319994415;140307.97072410793;847830.471185281;0;30;28;20;29;34;15;2;72;73;742259012395.1089;284094468409.78516;629388912670.0526;38949.86167907895;7908.149530890266;-0.0;19493.847211115102;3002252.299577178;518387.4470905844;0.0;741044.8912948719;4.732255294380476;0.22734719760188213
3434;2019-08-11 02:14:45.106;627;629;193;194;182;46;190;31;-15;38;801;223;-10;44;262;236;257;583;174;233;190;-10;599;356;361;131;361;307;600;0.0;-1.0;971.0;197.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16530.18359375;11599.69140625;0.0;1420.44226074219;637.0;324572;449.0;0.0;Calculated values ==>;1565482485.106;335.86;336.06;292.46000000000004;292.56;291.36;277.76000000000005;273.955091788801;292.16;276.26000000000005;271.66;276.96000000000004;353.26;295.46000000000004;272.16;277.56;299.36;296.76000000000005;298.86;331.46000000000004;296.46000000000004;292.16;318.06;336.86;272.16;240.61611355647437;268.43790593516167;273.955091788801;290.56;5990000.0;3560000.0;3610000.0;1310000.0;3610000.0;3070000.0;6000000.0;0.0;0.0;0.16183333333333336;0.03283333333333333;0.0;0.0;0.0;11599.69140625;0.0;1420.44226074219;16530.18359375;487362.3282657302;487532.2195920616;251624.3481522893;252001.11685123915;247630.673961237;430412.23801567365;458077.9016770889;438453.4767200345;473663.03176242136;533665.1505100889;470281.02429425094;439227.691140826;447177.4714065356;467659.9626277319;465003.21838653134;418938.61997523473;481027.5324404854;463874.16568678804;458077.9016770889;188574.69595719432;267192.67376467976;468993.25991615246;201184.63462214882;201465.54756737614;273.6476048904816;2041557.9403133919;773181.0956313296;140340.30124042285;847830.471185281;0;30;28;20;29;34;15;2;72;73;742475168195.2465;284171816809.83435;629573589470.1702;38398.00761284117;8793.049863819786;-0.0;0.0;3002896.4354446353;518526.53096785437;0.0;741207.2317225833;3.6244679727287825;0.2939445000099181
3435;2019-08-11 02:15:45.117;622;626;192;193;181;46;191;32;2;39;813;223;15;33;262;236;257;583;174;233;191;-8;597;356;361;139;361;306;598;286.0;-1.0;853.0;160.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16390.826171875;11572.9482421875;0.0;1392.24499511719;635.0;324573;449.0;0.0;Calculated values ==>;1565482545.117;335.36;335.76000000000005;292.36;292.46000000000004;291.26000000000005;277.76000000000005;273.955091788801;292.26000000000005;276.36;273.36;277.06;354.46000000000004;295.46000000000004;274.66;276.46000000000004;299.36;296.76000000000005;298.86;331.46000000000004;296.46000000000004;292.26000000000005;318.06;336.66;272.36;242.35481222062532;268.3187672390254;273.955091788801;290.56;5970000.0;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;5980000.0;0.04766666666666666;0.0;0.14216666666666666;0.02666666666666667;0.0;0.04766666666666666;0.0;11572.9482421875;0.0;1392.24499511719;16390.826171875;486883.84127686685;487331.5664022507;251344.96837593618;251720.83010657935;247360.06639695057;430412.23801567365;458215.5228443124;441268.9435772527;472719.2527797885;534989.2350742081;470417.1566364655;443199.35914791975;445807.4384647189;467659.9626277319;465003.21838653134;419602.58780480095;481259.1383514353;463874.16568678804;458215.5228443124;188574.69595719432;266355.56789118156;468089.2413142022;201401.9725652498;201401.9725652498;273.73260748588007;2041832.332358141;773374.2363648805;140363.74459811053;847830.471185281;0;30;28;20;29;34;15;2;72;73;742691807905.811;284252831660.0455;629757523185.6495;34101.087712206405;7111.660499972065;-0.0;12241.445896635318;3003500.7053364255;518659.0945200945;0.0;741309.2624741968;4.1228999159850765;0.2266044319984223
3436;2019-08-11 02:16:48.107;617;622;192;193;181;46;192;32;13;40;819;222;28;35;262;236;257;580;173;233;192;-7;597;356;360;143;361;304;599;-1.0;-1.0;920.0;102.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16375.248046875;11608.2822265625;0.0;1375.2819824218802;632.0;324574;448.0;0.0;Calculated values ==>;1565482608.107;334.86;335.36;292.36;292.46000000000004;291.26000000000005;277.76000000000005;273.955091788801;292.36;276.36;274.46000000000004;277.16;355.06000000000006;295.36;275.96000000000004;276.66;299.36;296.76000000000005;298.86;331.16;296.46000000000004;292.36;317.96000000000004;336.36;272.46000000000004;243.1966462407574;268.0796299477929;273.955091788801;290.46000000000004;5970000.0;3560000.0;3600000.0;1430000.0;3610000.0;3040000.0;5990000.0;0.0;0.0;0.15333333333333332;0.017;0.0;0.0;0.0;11608.2822265625;0.0;1375.2819824218802;16375.248046875;486186.6852000578;486666.0773063969;251297.4035046254;251672.47123978453;247319.90569982788;430412.23801567365;458513.0163278268;443315.08579407755;472292.48545527144;535759.5118770446;470568.9554260146;445484.3388220789;446480.4499592048;467659.9626277319;465003.21838653134;419602.58780480095;480711.32871483214;464022.1768390251;458513.0163278268;188156.80290529504;265099.94585879904;467633.211013016;201507.24316313764;201401.9725652498;273.7737375010921;2042118.989999162;773577.0399353593;140387.9566153802;847830.471185281;0;30;28;20;29;34;15;2;72;73;742918886855.8455;284341647560.0589;629949642685.6786;37077.20253674412;4524.141453447933;-0.0;0.0;3004123.4165174617;518760.8916263663;0.0;741416.3581238005;3.204154369368367;0.2355105807288337
3437;2019-08-11 02:17:45.118;615;619;192;193;181;47;193;32;24;40;812;220;35;39;262;237;257;579;173;234;193;-6;597;356;361;146;361;304;599;0.0;-1.0;1074.0;127.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16346.6201171875;11598.2060546875;0.0;1370.93188476562;630.0;324575;448.0;0.0;Calculated values ==>;1565482665.118;334.66;335.06;292.36;292.46000000000004;291.26000000000005;277.86;273.955091788801;292.46000000000004;276.36;275.56;277.16;354.36;295.16;276.66;277.06;299.36;296.86;298.86;331.06;296.56;292.46000000000004;317.96000000000004;336.16;272.56;243.81672145450628;268.0796299477929;273.955091788801;290.46000000000004;5970000.0;3560000.0;3610000.0;1460000.0;3610000.0;3040000.0;5990000.0;0.0;0.0;0.179;0.021166666666666667;0.0;0.0;0.0;11598.2060546875;0.0;1370.93188476562;16346.6201171875;485907.1058882778;486247.10926692135;251297.4035046254;251672.47123978453;247319.90569982788;430412.23801567365;458490.3299223953;444910.62925437774;471896.58969717816;535031.5071187807;470329.2192482127;446480.4499592048;447045.31445274205;467659.9626277319;465133.64708331646;419602.58780480095;480567.059885442;464006.2339002714;458490.3299223953;188156.80290529504;264262.8888514036;467314.4250135951;201487.71683460855;201401.9725652498;273.76611049963583;2042378.0881134977;773760.7934216786;140409.70167073532;847830.471185281;0;30;28;20;29;34;15;2;72;73;743124411510.5498;284424028454.94037;630122956125.4292;43572.70132313868;5626.6653231218825;-0.0;0.0;3004762.0181372315;518841.26768807555;0.0;741416.3581238005;3.793572624175142;0.2808178221359879
3438;2019-08-11 02:18:45.118;614;617;192;193;182;47;194;32;35;40;799;217;45;47;262;237;257;578;172;234;194;-5;598;356;361;140;361;306;600;374.0;-1.0;1151.0;142.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17192.39453125;11603.537109375;0.0;2422.53857421875;627.0;324576;446.0;0.0;Calculated values ==>;1565482725.118;334.56;334.86;292.36;292.46000000000004;291.36;277.86;273.955091788801;292.56;276.36;276.66;277.16;353.06000000000006;294.86;277.66;277.86;299.36;296.86;298.86;330.96000000000004;296.56;292.56;317.76000000000005;335.86;272.66;242.56692532238324;268.3187672390254;273.955091788801;290.36;5980000.0;3560000.0;3610000.0;1400000.0;3610000.0;3060000.0;6000000.0;0.06233333333333334;0.0;0.19183333333333333;0.023666666666666666;0.0;0.06233333333333334;0.0;11603.537109375;0.0;2422.53857421875;17192.39453125;485657.0147518519;485857.42176906904;251250.06667023498;251624.3481522893;247630.673961237;430412.23801567365;458627.51755640097;446092.96027638344;472686.4266018815;533530.5738433588;469695.055399925;447508.6907727563;447789.5392935794;467659.9626277319;465133.64708331646;419271.9863971319;480305.8528588834;464006.2339002714;458627.51755640097;187321.02276691253;263007.33956846996;468248.0702149028;201594.18646227266;201594.18646227266;273.8076861057576;2042657.5799022347;773954.1412813792;140441.31392456018;847830.471185281;0;30;28;20;29;34;15;2;73;73;743341011510.5498;284509828454.94037;630305956125.4292;46903.01477667358;6310.80858214558;-0.0;16021.744304867332;3005515.9824380632;518940.7466372861;0.0;741549.8726596744;4.936203769716649;0.2473707006695435
3439;2019-08-11 02:19:45.099;615;617;193;193;182;47;194;32;36;39;762;216;48;59;262;237;257;578;174;234;194;-6;598;357;362;135;362;308;600;395.0;0.0;1261.0;165.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17302.28515625;11606.9404296875;0.0;2437.06860351562;625.0;324577;448.0;0.0;Calculated values ==>;1565482785.099;334.66;334.86;292.46000000000004;292.46000000000004;291.36;277.86;274.0616903277293;292.56;276.36;276.76000000000005;277.06;349.36;294.76000000000005;277.96000000000004;279.06;299.36;296.86;298.86;330.96000000000004;296.56;292.56;317.96000000000004;335.66;272.56;241.49495122638035;268.5567601203482;274.0616903277293;290.56;5980000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3080000.0;6000000.0;0.06583333333333334;0.0;0.21016666666666667;0.0275;0.0;0.06583333333333334;0.0;11606.9404296875;0.0;2437.06860351562;17302.28515625;485797.12633430975;485857.42176906904;251624.3481522893;251624.3481522893;247630.673961237;430346.717906069;458467.77020745806;445846.1973067729;473241.2657668606;529515.0186052191;469299.032968294;447551.6594779637;449090.9801531781;467518.9863235821;464987.84065055486;419271.9863971319;480305.8528588834;463858.19375264365;458467.77020745806;188156.80290529504;262170.3306944222;468837.507044565;201835.46030323303;201835.46030323303;273.90631654576487;2042944.9445384145;774147.5006774946;140481.79782704185;847830.471185281;0;30;28;20;29;34;15;2;73;73;743557842825.3567;284592302329.86694;630490097795.2653;51282.923226910636;7342.556285386628;-0.0;16894.960402028148;3006333.939485584;519054.48864803475;0.0;741824.0916684613;5.37741322550979;0.2802413043799585
3440;2019-08-11 02:20:45.099;617;618;193;193;182;48;195;32;31;39;752;218;44;63;263;237;257;578;174;234;195;-6;596;358;363;132;363;309;598;371.0;-1.0;993.0;220.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17229.82421875;11539.5732421875;0.0;2457.4296875;623.0;324578;460.0;0.0;Calculated values ==>;1565482845.099;334.86;334.96000000000004;292.46000000000004;292.46000000000004;291.36;277.96000000000004;274.1680685717883;292.66;276.36;276.26000000000005;277.06;348.36;294.96000000000004;277.56;279.46000000000004;299.46000000000004;296.86;298.86;330.96000000000004;296.56;292.66;319.16;335.46000000000004;272.56;240.83765695389522;268.67533136820026;274.1680685717883;290.56;5960000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3090000.0;5980000.0;0.06183333333333333;0.0;0.1655;0.03666666666666667;0.0;0.06183333333333333;0.0;11539.5732421875;0.0;2457.4296875;17229.82421875;486296.2276346747;486216.83680544706;251720.83010657935;251720.83010657935;247712.0020108174;430280.9020939914;458445.33754902834;444928.8317624536;473630.5699406402;528390.5981298109;469403.3490292342;446794.52036748576;449461.9871674067;467507.2221363894;464841.74997644586;419930.4863966632;480539.35329144547;463709.8566730499;458445.33754902834;193171.6564234249;261333.34086894934;469247.6867450739;201887.68912704007;201887.68912704007;273.9311976874791;2043232.7121165395;774340.3882914268;140522.5853128003;847830.471185281;0;30;28;20;29;34;15;2;73;73;743775342825.3567;284672402329.86694;630675197795.2653;40223.309106160945;9803.199912661239;-0.0;15863.81459409294;3007096.491421693;519197.3699496851;0.0;742097.0814600957;4.707459442847041;0.2605217626432596
3441;2019-08-11 02:21:45.109;617;619;193;193;183;49;194;33;9;39;762;220;27;61;263;237;257;577;174;234;194;-6;598;359;363;130;364;309;600;198.0;-2.0;891.0;171.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17357.716796875;11553.0244140625;0.0;2468.02587890625;622.0;324579;483.0;0.0;Calculated values ==>;1565482905.109;334.86;335.06;292.46000000000004;292.46000000000004;291.46000000000004;278.06;274.27422755570615;292.56;276.46000000000004;274.06;277.06;349.36;295.16;275.86;279.26000000000005;299.46000000000004;296.86;298.86;330.86;296.56;292.56;321.46000000000004;335.36;272.56;240.39332010688793;268.67533136820026;274.27422755570615;290.56;5980000.0;3590000.0;3629999.9999999995;1300000.0;3640000.0;3090000.0;6000000.0;0.033;0.0;0.1485;0.0285;0.0;0.033;0.0;11553.0244140625;0.0;2468.02587890625;17357.716796875;486077.03690179624;486137.57944589603;251624.3481522893;251624.3481522893;247983.3274810975;430214.79039162316;458307.65034547617;441685.6382270979;473889.0705746373;529438.6768622734;469645.44853699213;444347.5400751208;449184.2897663036;467365.9715764312;464695.37349921046;419271.9863971319;480161.1437566913;463709.8566730499;458307.65034547617;202784.37528459195;260914.8530628454;469519.9348596685;202165.12702670877;202165.12702670877;274.04382236234164;2043520.9896632086;774532.8586782506;140563.63761675768;847830.471185281;0;30;28;20;29;34;15;2;73;73;743993179125.322;284751015429.85443;630860628695.2358;35568.79591325779;7619.612023239351;-0.0;8452.703269519325;3007728.1975635667;519342.5842474778;0.0;742299.7528818684;3.683112900030988;0.22965599464999195
3442;2019-08-11 02:22:45.120;616;619;193;193;182;49;194;34;-9;39;778;221;11;53;263;237;257;577;173;234;194;-5;598;359;364;129;364;310;599;201.0;-1.0;950.0;193.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;16720.2265625;11560.40234375;0.0;924.3949584960941;619.0;324580;508.0;0.0;Calculated values ==>;1565482965.12;334.76000000000005;335.06;292.46000000000004;292.46000000000004;291.36;278.06;274.27422755570615;292.56;276.56;272.26000000000005;277.06;350.96000000000004;295.26000000000005;274.26000000000005;278.46000000000004;299.46000000000004;296.86;298.86;330.86;296.56;292.56;323.96000000000004;335.06;272.66;240.16925963744896;268.7936212382143;274.27422755570615;290.46000000000004;5980000.0;3590000.0;3640000.0;1290000.0;3640000.0;3100000.0;5990000.0;0.033499999999999995;0.0;0.15833333333333333;0.03216666666666666;0.0;0.033499999999999995;0.0;11560.40234375;0.0;924.3949584960941;16720.2265625;485937.1335640333;486247.10926692135;251672.47123978453;251672.47123978453;247671.25409240247;430214.79039162316;458147.1555003571;438717.0637205666;474018.0131486867;531038.2101658768;469629.1284500558;441775.5011475913;447878.07164671243;467365.9715764312;464695.37349921046;419271.9863971319;480278.1500650066;463561.2209818517;458147.1555003571;213234.55432191002;259659.41789560125;469753.00298397493;202145.62062240887;202145.62062240887;274.0362276662534;2043805.0245876731;774725.5058798154;140591.91297322922;847830.471185281;0;30;28;20;29;34;15;2;73;73;744211319110.0239;284828729674.7482;631046362739.982;37457.14515720831;8608.037465963707;-0.0;8576.051418411265;3008336.858639065;519477.83945194527;0.0;742441.6851868934;4.376621639804515;0.278092648093785
3443;2019-08-11 02:23:45.121;613;617;193;193;182;50;194;35;-5;41;796;221;13;39;264;237;257;576;173;234;194;-2;597;359;364;141;364;309;599;195.0;-1.0;889.0;115.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16408.97265625;11558.3515625;0.0;1418.79504394531;617.0;324581;533.0;0.0;Calculated values ==>;1565483025.121;334.46000000000004;334.86;292.46000000000004;292.46000000000004;291.36;278.16;274.27422755570615;292.56;276.66;272.66;277.26000000000005;352.76;295.26000000000005;274.46000000000004;277.06;299.56;296.86;298.86;330.76000000000005;296.56;292.56;326.46000000000004;334.86;272.96000000000004;242.77792619122317;268.67533136820026;274.27422755570615;290.46000000000004;5970000.0;3590000.0;3640000.0;1410000.0;3640000.0;3090000.0;5990000.0;0.0325;0.0;0.14816666666666667;0.019166666666666665;0.0;0.0325;0.0;11558.3515625;0.0;1418.79504394531;16408.97265625;485627.1114852023;485967.282503752;251672.47123978453;251672.47123978453;247671.25409240247;430214.79039162316;458147.1555003571;439557.769353477;472653.6706096803;532995.1020224111;469766.38902807946;442284.0055802907;446081.0773258971;467495.5796977367;464695.37349921046;419602.58780480095;480133.5078813521;463561.2209818517;458147.1555003571;223686.61821467688;258822.4845140824;468407.4610327971;202350.8133518302;202350.8133518302;274.1160702663425;2044081.1058498705;774918.1653738384;140611.43988207995;847830.471185281;0;30;28;20;29;34;15;2;73;73;744429722750.6279;284909731024.9722;631232065835.4956;35146.163980910664;5099.419080551865;-0.0;8313.381119827125;3008941.8963006823;519592.0701606289;0.0;742582.4328041892;3.7418829927660724;0.21452641134634048
3444;2019-08-11 02:24:45.121;608;614;193;193;181;49;195;35;2;42;808;221;21;36;264;238;257;575;173;234;195;0;597;359;363;146;364;309;599;313.0;-1.0;820.0;116.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16360.8076171875;11582.9658203125;0.0;1411.8291015625;613.0;324582;551.0;0.0;Calculated values ==>;1565483085.121;333.96000000000004;334.56;292.46000000000004;292.46000000000004;291.26000000000005;278.06;274.27422755570615;292.66;276.66;273.36;277.36;353.96000000000004;295.26000000000005;275.26000000000005;276.76000000000005;299.56;296.96000000000004;298.86;330.66;296.56;292.66;328.26000000000005;334.46000000000004;273.16;243.81672145450628;268.67533136820026;274.27422755570615;290.46000000000004;5970000.0;3590000.0;3629999.9999999995;1460000.0;3640000.0;3090000.0;5990000.0;0.05216666666666667;0.0;0.13666666666666666;0.01933333333333333;0.0;0.05216666666666667;0.0;11582.9658203125;0.0;1411.8291015625;16360.8076171875;484925.2850941614;485546.7611154899;251672.47123978453;251672.47123978453;247319.90569982788;430214.79039162316;458445.33754902834;440628.4387781749;472094.78864732845;534247.884425104;469766.38902807946;443468.83949473884;445650.56439955387;467495.5796977367;464826.4671830437;419602.58780480095;479988.7400466961;463709.8566730499;458445.33754902834;231213.40812182956;257148.6733736563;467914.8273509555;202369.87018236946;202369.87018236946;274.1234800952052;2044354.187352149;775111.0096853619;140635.02841662586;847830.471185281;0;30;28;20;29;34;15;2;73;73;744647822750.6279;284995831024.9722;631417465835.4956;32562.00437476008;5133.869171925997;-0.0;13358.603547627372;3009506.1310369796;519677.3475627329;0.0;742763.032676418;3.928840539712563;0.19076957590317487
