;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3445;2019-08-11 02:25:45.111;604;610;193;193;181;49;197;35;10;42;805;219;28;37;264;238;257;573;173;235;197;1;596;358;363;144;363;309;598;212.0;-1.0;791.0;88.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17778.958984375;11552.7431640625;0.0;2787.73486328125;609.0;324583;568.0;0.0;Calculated values ==>;1565483145.111;333.56;334.16;292.46000000000004;292.46000000000004;291.26000000000005;278.06;274.1680685717883;292.86;276.66;274.16;277.36;353.66;295.06;275.96000000000004;276.86;299.56;296.96000000000004;298.86;330.46000000000004;296.66;292.86;329.96000000000004;334.06;273.26000000000005;243.40439225979637;268.67533136820026;274.1680685717883;290.46000000000004;5960000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3090000.0;5980000.0;0.035333333333333335;0.0;0.13183333333333333;0.014666666666666666;0.0;0.035333333333333335;0.0;11552.7431640625;0.0;2787.73486328125;17778.958984375;484473.6309928374;485095.5155753362;251720.83010657935;251720.83010657935;247360.06639695057;430280.9020939914;458720.27757983824;441835.6131989616;472358.32031004626;533934.8012903414;469524.4353171711;444493.19508952065;445794.276142949;467636.5908648188;464972.5849072995;419930.4863966632;479816.47515844373;463842.3458870584;458720.27757983824;238323.1353838712;255474.93562877487;468291.61117532355;202168.40236904568;202168.40236904568;274.0405448348581;2044638.6379908647;775303.7751273331;140670.0189502774;847830.471185281;0;30;28;20;29;34;15;2;73;74;744865586450.6626;285082816524.9861;631602834935.525;31596.12729441058;3903.140395825408;-0.0;9064.832924114671;3010040.6930257916;519752.6434244073;0.0;742949.8635033837;3.107574275374777;0.16386469914490664
3446;2019-08-11 02:26:45.122;602;607;193;194;181;48;198;34;14;41;777;216;34;48;264;238;257;571;173;235;198;1;597;357;362;138;362;310;599;-1.0;-1.0;812.0;104.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17388.509765625;11556.5205078125;0.0;2425.43334960938;605.0;324584;580.0;0.0;Calculated values ==>;1565483205.122;333.36;333.86;292.46000000000004;292.56;291.26000000000005;277.96000000000004;274.0616903277293;292.96000000000004;276.56;274.56;277.26000000000005;350.86;294.76000000000005;276.56;277.96000000000004;299.56;296.96000000000004;298.86;330.26000000000005;296.66;292.96000000000004;331.16;333.66;273.26000000000005;242.14157278889297;268.7936212382143;274.0616903277293;290.46000000000004;5970000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3100000.0;5990000.0;0.0;0.0;0.13533333333333333;0.017333333333333333;0.0;0.0;0.0;11556.5205078125;0.0;2425.43334960938;17388.509765625;484079.55501578737;484561.83321774524;251672.47123978453;252050.05016069894;247319.90569982788;430346.717906069;459016.37217970134;442224.8817640306;473045.8727645816;530933.5361423207;469022.63368380716;445165.18724619015;447171.1259212027;467777.34666785965;465118.4183262364;419602.58780480095;479408.3999972659;463990.4146581629;459016.37217970134;243342.44575359824;253801.27034056993;469116.05455528694;201788.30268885224;202168.40236904568;273.88792765390633;2044931.7539581247;775496.387630155;140713.4699832213;847830.471185281;0;30;28;20;29;34;15;2;73;74;745083126325.3652;285167432034.8704;631788568980.2712;32539.083701507472;4633.681032351535;-0.0;0.0;3010575.2511010435;519823.79664524423;0.0;743025.4176266984;2.658624475014056;0.1993514834116262
3447;2019-08-11 02:27:45.092;601;605;193;194;181;47;200;33;18;40;758;218;37;53;264;239;257;569;173;236;200;2;597;356;361;134;361;311;599;148.0;-1.0;854.0;139.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17412.712890625;11578.953125;0.0;2447.03686523438;599.0;324585;587.0;0.0;Calculated values ==>;1565483265.092;333.26000000000005;333.66;292.46000000000004;292.56;291.26000000000005;277.86;273.955091788801;293.16;276.46000000000004;274.96000000000004;277.16;348.96000000000004;294.96000000000004;276.86;278.46000000000004;299.56;297.06;298.86;330.06;296.76000000000005;293.16;331.86;333.06;273.36;241.2770596917726;268.91163127593666;273.955091788801;290.46000000000004;5970000.0;3560000.0;3610000.0;1340000.0;3610000.0;3110000.0;5990000.0;0.024666666666666667;0.0;0.1423333333333333;0.023166666666666665;0.0;0.024666666666666667;0.0;11578.953125;0.0;2447.03686523438;17412.712890625;483938.2179098318;484279.45367343223;251672.47123978453;252050.05016069894;247319.90569982788;430412.23801567365;459447.67380351556;442613.9118981167;473468.5566066367;528866.25523222;469127.31431043457;445401.9251867539;447689.1419628553;467917.8483940991;465394.1846544878;419602.58780480095;479117.4600841258;464270.0288607765;459447.67380351556;246270.64818160105;251290.9062238717;469758.79346066975;201520.3244760492;201520.3244760492;273.77884654280194;2045221.6191419705;775689.0868460468;140754.05359973846;847830.471185281;0;30;28;20;29;34;15;2;73;74;745299917875.4686;285248991234.9093;631974775830.3601;34315.65394307427;6214.191198143709;-0.0;6362.2079500775035;3011132.095353607;519914.1503810738;0.0;743078.4095171079;3.3432259059035516;0.21121314891227996
3448;2019-08-11 02:28:48.113;600;604;193;193;181;46;202;33;28;39;760;220;44;55;264;239;257;568;174;236;201;2;597;356;361;130;361;311;599;385.0;-1.0;585.0;137.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17491.107421875;11492.83203125;0.0;2462.29956054688;592.0;324586;592.0;0.0;Calculated values ==>;1565483328.113;333.16;333.56;292.46000000000004;292.46000000000004;291.26000000000005;277.76000000000005;273.955091788801;293.36;276.46000000000004;275.96000000000004;277.06;349.16;295.16;277.56;278.66;299.56;297.06;298.86;329.96000000000004;296.76000000000005;293.26000000000005;332.36;332.36;273.36;240.39332010688793;268.91163127593666;273.955091788801;290.56;5970000.0;3560000.0;3610000.0;1300000.0;3610000.0;3110000.0;5990000.0;0.06416666666666666;0.0;0.09749999999999999;0.022833333333333334;0.0;0.06416666666666666;0.0;11492.83203125;0.0;2462.29956054688;17491.107421875;483796.7703102054;484138.09952804545;251672.47123978453;251672.47123978453;247319.90569982788;430412.23801567365;459719.9477182808;444091.6498800815;473889.0705746373;529076.0834554514;469370.263840702;446408.9630936838;447971.49269064266;467917.8483940991;465394.1846544878;419602.58780480095;478971.7954590952;464270.0288607765;459583.8792856106;248362.34728340767;248362.34728340767;470299.12750842277;201527.97498173718;201527.97498173718;273.78183432927545;2045527.1293720703;775891.0322585774;140797.02461229952;847830.471185281;0;30;28;20;29;34;15;2;73;74;745527423685.1382;285332178954.78845;632170771140.0754;23649.958302588566;6136.941316025988;-0.0;16558.587192831874;3011639.4635263886;520022.2588145523;0.0;743279.0333266361;3.321035456139251;0.142952500280444
3449;2019-08-11 02:29:45.104;600;603;193;193;181;46;203;32;32;39;771;221;48;58;264;239;257;567;174;237;203;2;597;356;360;128;361;311;599;-2.0;0.0;836.0;181.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17412.447265625;11524.814453125;0.0;2458.10766601562;583.0;324587;595.0;0.0;Calculated values ==>;1565483385.104;333.16;333.46000000000004;292.46000000000004;292.46000000000004;291.26000000000005;277.76000000000005;273.955091788801;293.46000000000004;276.36;276.36;277.06;350.26;295.26000000000005;277.96000000000004;278.96000000000004;299.56;297.06;298.86;329.86;296.86;293.46000000000004;332.66;331.46000000000004;273.36;239.943914813709;268.91163127593666;273.955091788801;290.56;5970000.0;3560000.0;3600000.0;1280000.0;3610000.0;3110000.0;5990000.0;0.0;0.0;0.13933333333333334;0.030166666666666668;0.0;0.0;0.0;11524.814453125;0.0;2458.10766601562;17412.447265625;483796.7703102054;483996.6351369276;251672.47123978453;251672.47123978453;247319.90569982788;430412.23801567365;460012.4503564219;444676.21458284307;474146.7518333664;530229.4345438583;469491.6271179393;446979.90345957945;448393.61156270275;467917.8483940991;465394.1846544878;419602.58780480095;478826.00020642055;464548.7096429471;460012.4503564219;249617.41799618208;244597.3647265701;470567.8997168718;201335.31462998164;201527.97498173718;273.7065494905672;2045803.4055514203;776073.2265217482;140835.97168578734;847830.471185281;0;30;28;20;29;34;15;2;73;74;745732876240.7708;285405697345.01483;632348013150.6212;33905.498726765356;8121.849650121187;-0.0;0.0;3012095.038951619;520135.12308655976;0.0;743410.1014440822;3.005619856764926;0.24569472513258991
3450;2019-08-11 02:30:45.114;602;603;193;193;181;46;204;32;15;40;790;222;35;54;264;240;257;566;173;237;204;4;595;356;361;139;361;309;597;251.0;-1.0;734.0;168.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16561.556640625;11540.2998046875;0.0;1410.56591796875;571.0;324588;597.0;0.0;Calculated values ==>;1565483445.114;333.36;333.46000000000004;292.46000000000004;292.46000000000004;291.26000000000005;277.76000000000005;273.955091788801;293.56;276.36;274.66;277.16;352.16;295.36;276.66;278.56;299.56;297.16;298.86;329.76000000000005;296.86;293.56;332.86;330.26000000000005;273.56;242.35481222062532;268.67533136820026;273.955091788801;290.46000000000004;5950000.0;3560000.0;3610000.0;1390000.0;3610000.0;3090000.0;5970000.0;0.04183333333333333;0.0;0.12233333333333334;0.028;0.0;0.04183333333333333;0.0;11540.2998046875;0.0;1410.56591796875;16561.556640625;484303.59580643586;484220.7821287386;251769.42727736005;251769.42727736005;247400.39160137018;430412.23801567365;459991.67660371546;442581.67753276543;472817.310826017;532368.2524520353;469887.25712763565;445506.6431651295;448206.75824692857;467917.8483940991;465524.29463401274;420255.74212228425;478918.0016602447;464401.7568174532;459991.67660371546;250454.15340279948;239577.9089402584;469275.5542788157;201456.20061602377;201456.20061602377;273.75379823511906;2046086.5694367106;776265.4678420804;140868.21600547316;847830.471185281;0;30;28;20;29;34;15;2;73;74;745949212290.7363;285485810695.0021;632534044150.5917;29497.683342814733;7498.941902558173;-0.0;10815.400745485102;3012623.48686209;520265.3180450219;0.0;743500.2448050035;3.69180153780883;0.21071013670769476
3451;2019-08-11 02:31:45.124;603;604;193;193;181;46;204;33;3;40;807;221;24;47;264;240;257;565;172;237;204;6;597;356;361;142;361;307;598;-1.0;0.0;736.0;106.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16557.353515625;11563.73046875;0.0;1397.72229003906;557.0;324589;598.0;0.0;Calculated values ==>;1565483505.124;333.46000000000004;333.56;292.46000000000004;292.46000000000004;291.26000000000005;277.76000000000005;273.955091788801;293.56;276.46000000000004;273.46000000000004;277.16;353.86;295.26000000000005;275.56;277.86;299.56;297.16;298.86;329.66;296.86;293.56;332.96000000000004;328.86;273.76000000000005;242.98782864720522;268.43790593516167;273.955091788801;290.36;5970000.0;3560000.0;3610000.0;1420000.0;3610000.0;3070000.0;5980000.0;0.0;0.0;0.12266666666666667;0.017666666666666667;0.0;0.0;0.0;11563.73046875;0.0;1397.72229003906;16557.353515625;484220.7821287386;484250.05601259554;251720.83010657935;251720.83010657935;247360.06639695057;430412.23801567365;459991.67660371546;441206.9368439809;472424.0149512065;534290.7370197466;470040.19265278074;444312.00193913304;447600.3881133133;467917.8483940991;465524.29463401274;419602.58780480095;478653.24771788216;464401.7568174532;459991.67660371546;250872.52762923925;233722.59852315116;469063.6082102231;201549.21473294214;201456.20061602377;273.7901284209706;2046362.6063531218;776458.0335165927;140891.62230760313;847830.471185281;0;30;28;20;29;34;15;2;73;74;746165848390.7019;285570124744.98865;632718874950.5623;29398.013912287424;4726.087618098631;-0.0;0.0;3013114.366138717;520367.21027021884;0.0;743590.3881659248;2.6327374072514185;0.19983000652568725
3452;2019-08-11 02:32:45.125;604;604;193;193;181;46;204;33;-10;41;810;219;12;41;264;240;257;565;172;237;204;8;596;356;361;144;361;305;598;82.0;-1.0;849.0;84.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16563.0078125;11609.138671875;0.0;1387.0205078125;543.0;324590;599.0;0.0;Calculated values ==>;1565483565.125;333.56;333.56;292.46000000000004;292.46000000000004;291.26000000000005;277.76000000000005;273.955091788801;293.56;276.46000000000004;272.16;277.26000000000005;354.16;295.06;274.36;277.26000000000005;299.56;297.16;298.86;329.66;296.86;293.56;333.06;327.46000000000004;273.96000000000004;243.40439225979637;268.19934244402924;273.955091788801;290.36;5960000.0;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;5980000.0;0.013666666666666666;0.0;0.14150000000000001;0.014;0.0;0.013666666666666666;0.0;11609.138671875;0.0;1387.0205078125;16563.0078125;484473.6309928374;484250.05601259554;251720.83010657935;251720.83010657935;247360.06639695057;430412.23801567365;459991.67660371546;439667.1524928011;472259.5391352755;534750.1344722764;470072.7615667927;442963.5195641987;447135.984043247;467917.8483940991;465524.29463401274;419930.4863966632;478653.24771788216;464401.7568174532;459991.67660371546;251290.9062238717;227868.02628245065;468988.4700171027;201701.5496435728;201701.5496435728;273.84958201638636;2046638.6139639062;776651.1439776521;140914.82888432703;847830.471185281;0;30;28;20;29;34;15;2;73;74;746382452000.4403;285655926174.885;632902478010.3405;33672.132803165805;3742.0168852294187;-0.0;3529.9650684552826;3013639.959453787;520437.77898378693;0.0;743619.8050317327;3.1504780905457506;0.20021485648361917
3453;2019-08-11 02:33:45.085;604;604;193;193;181;46;205;33;0;41;804;216;18;35;264;240;257;565;171;238;205;9;597;357;361;145;362;302;599;384.0;-1.0;829.0;127.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16627.890625;11647.71875;0.0;1359.2939453125;531.0;324591;599.0;0.0;Calculated values ==>;1565483625.085;333.56;333.56;292.46000000000004;292.46000000000004;291.26000000000005;277.76000000000005;274.0616903277293;293.66;276.46000000000004;273.16;277.26000000000005;353.56000000000006;294.76000000000005;274.96000000000004;276.66;299.56;297.16;298.86;329.66;296.96000000000004;293.66;333.06;326.26000000000005;274.06;243.61107973660833;267.8393353686513;274.0616903277293;290.26000000000005;5970000.0;3570000.0000000005;3610000.0;1450000.0;3620000.0000000005;3020000.0;5990000.0;0.064;0.0;0.13816666666666666;0.021166666666666667;0.0;0.064;0.0;11647.71875;0.0;1359.2939453125;16627.890625;484361.8997460768;484138.09952804545;251672.47123978453;251672.47123978453;247319.90569982788;430346.717906069;460127.33862395975;441814.68150891823;472127.72840069426;534346.2381902785;470122.41596136003;444445.26436519914;446865.2917148446;467777.34666785965;465379.25235888857;419602.58780480095;478534.01524469355;464533.37255708285;460127.33862395975;251290.9062238717;222850.3779558165;468951.0004552658;201933.40497515522;201933.40497515522;273.9444918291605;2046915.0203905143;776844.8219181942;140937.6995808151;847830.471185281;0;30;28;20;29;34;15;2;73;74;746598907600.578;285742568374.9401;633084456610.4562;33143.59637441492;5651.872437662341;-0.0;16524.41175352349;3014196.3859987925;520516.0092065868;0.0;743786.8134254841;4.253081154102131;0.18952594514013082
3454;2019-08-11 02:34:45.126;605;603;192;193;180;46;205;33;12;41;794;215;29;35;264;240;257;565;172;238;205;10;596;357;361;146;362;299;597;-2.0;-1.0;1031.0;132.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16615.24609375;11671.5419921875;0.0;1344.89343261719;523.0;324592;598.0;0.0;Calculated values ==>;1565483685.126;333.66;333.46000000000004;292.36;292.46000000000004;291.16;277.76000000000005;274.0616903277293;293.66;276.46000000000004;274.36;277.26000000000005;352.56000000000006;294.66;276.06;276.66;299.56;297.16;298.86;329.66;296.96000000000004;293.66;332.96000000000004;325.46000000000004;274.16;243.81672145450628;267.47669482898436;274.0616903277293;290.36;5960000.0;3570000.0000000005;3610000.0;1460000.0;3620000.0000000005;2990000.0;5970000.0;0.0;0.0;0.17183333333333334;0.022000000000000002;0.0;0.0;0.0;11671.5419921875;0.0;1344.89343261719;16615.24609375;484614.46763953543;484220.7821287386;251392.76367763442;251769.42727736005;247049.7525939866;430346.717906069;460127.33862395975;444182.85976177163;471995.6991225075;533528.3951905414;470411.672836147;446598.56625971716;447437.70244785777;467777.34666785965;465379.25235888857;419930.4863966632;478772.34360219276;464533.37255708285;460127.33862395975;250872.52762923925;219505.55070137876;468913.5974984004;201884.66571295098;201933.40497515522;273.9254980341657;2047192.2358305217;777039.2818809223;140960.24987443443;847830.471185281;0;30;28;20;29;34;15;2;73;74;746815655610.1786;285829928029.7792;633264879815.1238;41634.906344055686;5874.636499279888;-0.0;0.0;3014819.9660089933;520612.1290846157;0.0;743924.6109538543;3.6499657005019444;0.2719941596809219
3455;2019-08-11 02:35:45.116;608;604;192;192;180;46;206;33;20;40;774;214;36;44;264;240;257;564;173;238;206;10;595;357;361;133;361;299;597;252.0;-2.0;592.0;173.0;9.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17516.51953125;11631.5166015625;0.0;2373.3525390625;518.0;324593;596.0;0.0;Calculated values ==>;1565483745.116;333.96000000000004;333.56;292.36;292.36;291.16;277.76000000000005;274.0616903277293;293.76000000000005;276.46000000000004;275.16;277.16;350.56000000000006;294.56;276.76000000000005;277.56;299.56;297.16;298.86;329.56;296.96000000000004;293.76000000000005;332.76000000000005;324.96000000000004;274.16;241.05796691057077;267.47669482898436;274.0616903277293;290.46000000000004;5950000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2990000.0;5970000.0;0.042;0.0;0.09866666666666667;0.028833333333333332;0.0015;0.043500000000000004;0.0;11631.5166015625;0.0;2373.3525390625;17516.51953125;485147.2690278945;484361.8997460768;251392.76367763442;251392.76367763442;247049.7525939866;430346.717906069;460262.8667298895;445326.94577851886;473598.1776897576;531449.315300629;470292.38313502533;447576.9137244712;448684.19816349365;467917.8483940991;465379.25235888857;420255.74212228425;478626.5545744315;464533.37255708285;460262.8667298895;250035.78352995744;217415.1398638553;470676.0732030181;201737.40910097718;203449.6627070688;273.8680756998625;2047476.619805545;777233.4416705419;140991.23009330616;847830.471185281;0;30;28;20;29;34;15;2;74;74;747032219510.213;285913614079.7925;633444249915.1523;24034.167618850777;7754.398148275513;-0.0;11171.3743749927;3015367.1170850573;520725.68544414855;0.0;744017.6902245296;3.0675002894173278;0.17224647555974007
3456;2019-08-11 02:36:45.137;613;606;192;192;180;46;207;33;30;39;754;215;44;51;264;241;257;563;172;238;207;10;596;356;361;126;361;298;598;283.0;-1.0;758.0;140.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17476.462890625;11628.7001953125;0.0;2389.21069335938;515.0;324594;594.0;0.0;Calculated values ==>;1565483805.137;334.46000000000004;333.76000000000005;292.36;292.36;291.16;277.76000000000005;273.955091788801;293.86;276.46000000000004;276.16;277.06;348.56000000000006;294.66;277.56;278.26000000000005;299.56;297.26000000000005;298.86;329.46000000000004;296.96000000000004;293.86;332.56;324.66;274.16;239.4893008659735;267.35522164206344;273.955091788801;290.36;5960000.0;3560000.0;3610000.0;1260000.0;3610000.0;2980000.0;5980000.0;0.04716666666666667;0.0;0.12633333333333333;0.02333333333333333;0.0;0.04716666666666667;0.0;11628.7001953125;0.0;2389.21069335938;17476.462890625;485737.31677502394;484532.3091147915;251344.96837593618;251344.96837593618;247010.00465897052;430412.23801567365;460398.2616888783;446930.69166243967;474403.6213095092;529443.3298662049;470547.5671000044;448869.8142738907;449826.76612235775;467917.8483940991;465654.29947270127;419930.4863966632;478361.13596687093;464533.37255708285;460398.2616888783;249199.05678690012;216160.93158060662;471608.906381911;201640.96322360434;201640.96322360434;273.8259431534828;2047768.3300559733;777427.3446532893;141030.9320111496;847830.471185281;0;30;28;20;29;34;15;2;74;74;747248895320.7432;285991341274.98267;633623412600.5907;30988.269026106194;6299.252007027155;-0.0;12204.719244278756;3015825.7978736614;520842.84018554236;0.0;744212.5591854401;3.5306430944291174;0.18385573117316303
3457;2019-08-11 02:37:48.107;618;610;191;192;180;46;208;33;38;39;762;217;49;51;264;241;257;565;172;239;208;11;596;356;361;134;361;295;598;-2.0;-2.0;518.0;180.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16707.822265625;11722.2919921875;0.0;1368.01196289062;512.0;324595;590.0;0.0;Calculated values ==>;1565483868.107;334.96000000000004;334.16;292.26000000000005;292.36;291.16;277.76000000000005;273.955091788801;293.96000000000004;276.46000000000004;276.96000000000004;277.06;349.36;294.86;278.06;278.26000000000005;299.56;297.26000000000005;298.86;329.66;297.06;293.96000000000004;332.16;324.36;274.26000000000005;241.2770596917726;266.98899913490544;273.955091788801;290.36;5960000.0;3560000.0;3610000.0;1340000.0;3610000.0;2950000.0;5980000.0;0.0;0.0;0.08633333333333333;0.030000000000000002;0.0;0.0;0.0;11722.2919921875;0.0;1368.01196289062;16707.822265625;486435.69849426294;485095.5155753362;250971.57320348333;251344.96837593618;247010.00465897052;430412.23801567365;460533.5242618854;448603.97265113157;473371.24222306634;530503.7990414929;471190.6267541172;450101.36038230936;450371.53607298614;467917.8483940991;465654.29947270127;419930.4863966632;478653.24771788216;464664.8766729168;460533.5242618854;247525.65490268572;214906.75144652807;470639.7110939334;201267.8525036009;201640.96322360434;273.68016589627257;2048067.3001167048;777631.5685392219;141063.7920543123;847830.471185281;0;30;28;20;29;34;15;2;74;74;747476217020.8464;286073202275.01984;633810118650.6755;21353.351706070145;8081.155757709974;-0.0;0.0;3016283.5689651896;520968.6088351753;0.0;744319.2996258792;2.248573261918918;0.1991571195992186
3458;2019-08-11 02:38:45.118;625;615;190;191;180;46;208;33;43;40;780;218;52;53;264;241;257;567;172;239;208;12;596;356;361;137;361;294;598;245.0;-2.0;594.0;131.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16523.32421875;11690.2998046875;0.0;1356.99389648438;510.0;324596;588.0;0.0;Calculated values ==>;1565483925.118;335.66;334.66;292.16;292.26000000000005;291.16;277.76000000000005;273.955091788801;293.96000000000004;276.46000000000004;277.46000000000004;277.16;351.16;294.96000000000004;278.36;278.46000000000004;299.56;297.26000000000005;298.86;329.86;297.06;293.96000000000004;331.96000000000004;324.16;274.36;241.92719264551067;266.86631818009863;273.955091788801;290.36;5960000.0;3560000.0;3610000.0;1370000.0;3610000.0;2940000.0;5980000.0;0.04083333333333334;0.0;0.099;0.021833333333333333;0.0;0.04083333333333334;0.0;11690.2998046875;0.0;1356.99389648438;16523.32421875;487409.1677001323;485797.12633430975;250600.57864766478;250971.57320348333;247010.00465897052;430412.23801567365;460533.5242618854;449470.75187858404;473078.44118532055;532447.232710142;471443.29079668515;450686.4916094708;450820.8030213479;467917.8483940991;465654.29947270127;419930.4863966632;478944.8323986125;464664.8766729168;460533.5242618854;246688.97952812296;214070.64678622372;470334.5574354778;201601.69306843783;201601.69306843783;273.81061631426155;2048330.4307958013;777816.9539932512;141085.36918053805;847830.471185281;0;30;28;20;29;34;15;2;74;74;747682026730.5504;286150452179.9087;633978016045.434;24539.036822204474;5867.33420534704;-0.0;10573.049773732444;3016646.9538205536;521079.05569075025;0.0;744403.0190897379;3.1408368463111453;0.1648960339497727
3459;2019-08-11 02:39:45.138;632;620;190;191;179;46;209;33;46;40;786;218;55;56;265;241;257;571;171;239;209;12;596;356;361;138;361;292;598;142.0;-1.0;702.0;158.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16449.73828125;11703.9296875;0.0;1346.68994140625;507.0;324597;586.0;0.0;Calculated values ==>;1565483985.138;336.36;335.16;292.16;292.26000000000005;291.06;277.76000000000005;273.955091788801;294.06;276.46000000000004;277.76000000000005;277.16;351.76;294.96000000000004;278.66;278.76000000000005;299.66;297.26000000000005;298.86;330.26000000000005;297.06;294.06;331.76000000000005;323.86;274.36;242.14157278889297;266.62003547228215;273.955091788801;290.26000000000005;5960000.0;3560000.0;3610000.0;1380000.0;3610000.0;2920000.0;5980000.0;0.023666666666666666;0.0;0.11699999999999999;0.026333333333333334;0.0;0.023666666666666666;0.0;11703.9296875;0.0;1346.68994140625;16449.73828125;488377.79609104473;486496.1281273211;250600.57864766478;250971.57320348333;246661.77463119116;430412.23801567365;460668.655203527;450240.7103613063;472947.9820155742;533217.7863537102;471711.36307445774;451445.26827023574;451578.37224258494;468046.64453070954;465654.29947270127;419930.4863966632;479526.44107747986;464664.8766729168;460668.655203527;245852.32104278926;212816.51262364245;470199.78104355885;201538.9097565058;201538.9097565058;273.78610448311576;2048605.2979083876;778011.970889595;141107.90738941287;847830.471185281;0;30;28;20;29;34;15;2;74;74;747898698930.4816;286232979679.88245;634153874645.378;29098.11067076166;7074.73627722573;-0.0;6132.737308912835;3017094.079041596;521186.9422282665;0.0;744542.2803870131;3.2416533053492866;0.2101162592253291
3460;2019-08-11 02:40:45.119;638;625;190;191;179;46;209;33;49;41;783;216;57;58;265;242;257;574;172;239;209;13;594;357;362;140;362;291;596;280.0;-1.0;897.0;177.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16466.58203125;11652.0625;0.0;1336.64416503906;506.0;324598;583.0;0.0;Calculated values ==>;1565484045.119;336.96000000000004;335.66;292.16;292.26000000000005;291.06;277.76000000000005;274.0616903277293;294.06;276.46000000000004;278.06;277.26000000000005;351.46000000000004;294.76000000000005;278.86;278.96000000000004;299.66;297.36;298.86;330.56;297.06;294.06;331.46000000000004;323.76000000000005;274.46000000000004;242.56692532238324;266.49643012054327;274.0616903277293;290.36;5940000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2910000.0;5960000.0;0.04666666666666666;0.0;0.14950000000000002;0.029500000000000002;0.0;0.04666666666666666;0.0;11652.0625;0.0;1336.64416503906;16466.58203125;489416.432050485;487409.1677001323;250693.31934208336;251065.8325636721;246740.30112459217;430346.717906069;460513.55173570686;450823.22863877984;472784.61766108364;532981.5845737092;471609.98875728744;451887.9525623188;452020.39924441604;467906.3786984534;465639.66166502296;420578.41279370413;480195.82235389756;464518.1588243853;460513.55173570686;244597.3647265701;212398.47392691602;470028.2500469368;201874.16012480392;201874.16012480392;273.92140320439034;2048879.5137149023;778206.5425237826;141130.26142592612;847830.471185281;0;30;28;20;29;34;15;2;74;74;748115530245.2885;286316353269.8082;634328719260.2224;37217.885742839404;7910.545652702921;-0.0;12069.838275175469;3017646.5373440045;521311.78003307746;0.0;744693.920482171;4.403692464983832;0.24831539521685203
3461;2019-08-11 02:41:45.139;644;630;191;191;180;47;209;34;51;41;776;215;58;61;265;241;257;576;171;239;209;14;596;356;361;141;361;293;598;-2.0;-2.0;1022.0;113.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16450.16015625;11663.4228515625;0.0;1340.61999511719;504.0;324599;582.0;0.0;Calculated values ==>;1565484105.139;337.56000000000006;336.16;292.26000000000005;292.26000000000005;291.16;277.86;273.955091788801;294.06;276.56;278.26000000000005;277.26000000000005;350.76;294.66;278.96000000000004;279.26000000000005;299.66;297.26000000000005;298.86;330.76000000000005;297.06;294.06;331.36;323.56;274.56;242.77792619122317;266.74333088950624;273.955091788801;290.26000000000005;5960000.0;3560000.0;3610000.0;1410000.0;3610000.0;2930000.0;5980000.0;0.0;0.0;0.17033333333333334;0.01883333333333333;0.0;0.0;0.0;11663.4228515625;0.0;1340.61999511719;16450.16015625;490027.4500667985;487886.5305579709;250971.57320348333;250971.57320348333;247010.00465897052;430412.23801567365;460668.655203527;450731.98054472165;472653.6706096803;532107.3158291399;471223.562453205;451667.39164777414;452066.1049550147;468046.64453070954;465654.29947270127;419930.4863966632;480250.57736221654;464664.8766729168;460668.655203527;244179.05427248686;211562.405474017;469991.7955662279;201707.2439398058;201874.16012480392;273.8518032753901;2049153.911335106;778400.9030002209;141152.5793974319;847830.471185281;0;30;28;20;29;34;15;2;74;74;748332502545.2195;286400681369.78143;634503977660.1667;42417.21346837067;5052.692388964282;-0.0;0.0;3018310.3843791625;521419.84302571823;0.0;744794.535995094;3.6503959896944966;0.26482687626778106
3462;2019-08-11 02:42:45.100;649;636;191;192;180;47;210;33;49;41;770;214;57;64;265;242;257;581;171;240;210;15;596;356;361;142;361;297;598;151.0;-2.0;1088.0;137.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16398.15625;11603.62109375;0.0;1367.04821777344;502.0;324600;579.0;0.0;Calculated values ==>;1565484165.1;338.06000000000006;336.76000000000005;292.26000000000005;292.36;291.16;277.86;273.955091788801;294.16;276.46000000000004;278.06;277.26000000000005;350.16;294.56;278.86;279.56;299.66;297.36;298.86;331.26000000000005;297.16;294.16;331.06;323.36;274.66;242.98782864720522;267.23344911666527;273.955091788801;290.26000000000005;5960000.0;3560000.0;3610000.0;1420000.0;3610000.0;2970000.0;5980000.0;0.025166666666666667;0.0;0.18133333333333335;0.022833333333333334;0.0;0.025166666666666667;0.0;11603.62109375;0.0;1367.04821777344;16398.15625;490710.89497702324;488716.05291076604;250971.57320348333;251344.96837593618;247010.00465897052;430412.23801567365;460803.6552621485;449737.1296419877;472522.5091947854;531183.968122454;470564.3440687201;450820.4686028281;451760.3458349767;468046.64453070954;465784.1997128528;419930.4863966632;480971.59078846127;464796.26975366054;460803.6552621485;242924.1476594651;210726.34883551928;469955.4082113979;201716.66808906334;201716.66808906334;273.8554793157331;2049427.4693766208;778594.6690031661;141175.1286326569;847830.471185281;0;30;28;20;29;34;15;2;74;74;748548961755.0956;286485526184.73285;634680862610.0654;44974.37702826362;6124.784566126639;-0.0;6520.355843855976;3019038.1742617693;521512.9281222905;0.0;744848.8369751675;4.442293304560293;0.2757900027379209
3463;2019-08-11 02:43:45.130;650;639;191;191;181;48;210;33;47;41;767;214;55;66;265;242;257;584;171;240;210;16;596;357;362;142;362;300;598;382.0;-2.0;1080.0;147.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16371.1826171875;11601.80078125;0.0;1368.43969726562;500.0;324601;578.0;0.0;Calculated values ==>;1565484225.13;338.16;337.06;292.26000000000005;292.26000000000005;291.26000000000005;277.96000000000004;274.0616903277293;294.16;276.46000000000004;277.86;277.26000000000005;349.86;294.56;278.66;279.76000000000005;299.66;297.36;298.86;331.56;297.16;294.16;330.96000000000004;323.16;274.76000000000005;242.98782864720522;267.5978703862781;274.0616903277293;290.26000000000005;5960000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3000000.0;5980000.0;0.06366666666666666;0.0;0.18000000000000002;0.0245;0.0;0.06366666666666666;0.0;11601.80078125;0.0;1368.43969726562;16371.1826171875;490847.3147630303;489129.52254094044;250971.57320348333;250971.57320348333;247360.06639695057;430346.717906069;460648.84988001734;448911.6385699624;472522.5091947854;530645.188653613;470156.0501315211;450007.29870154505;451497.0755403579;467906.3786984534;465639.66166502296;419930.4863966632;481402.7306344305;464649.81302044657;460648.84988001734;242505.85365607988;209890.3038832737;470054.39208017604;202008.99304288847;202008.99304288847;273.97393688053063;2049700.683740381;778788.1442087252;141197.93576322825;847830.471185281;0;30;28;20;29;34;15;2;74;74;748765970205.854;286570768785.03076;634860052160.6917;44442.476194873314;6567.112276413546;-0.0;16466.73755196387;3019783.6872781226;521618.74681258504;0.0;745040.491867025;5.202395910470664;0.2557517616001015
3464;2019-08-11 02:44:45.131;649;641;191;191;181;48;211;34;50;41;765;214;57;66;265;242;257;588;171;240;211;17;598;357;362;142;362;303;599;402.0;-1.0;1260.0;137.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16368.083984375;11592.5078125;0.0;1384.2185058593802;498.0;324602;577.0;0.0;Calculated values ==>;1565484285.131;338.06000000000006;337.26;292.26000000000005;292.26000000000005;291.26000000000005;277.96000000000004;274.0616903277293;294.26000000000005;276.56;278.16;277.26000000000005;349.66;294.56;278.86;279.76000000000005;299.66;297.36;298.86;331.96000000000004;297.16;294.26000000000005;330.86;322.96000000000004;274.86;242.98782864720522;267.9596281332873;274.0616903277293;290.26000000000005;5980000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;5990000.0;0.06699999999999999;0.0;0.21;0.022833333333333334;0.0;0.06699999999999999;0.0;11592.5078125;0.0;1384.2185058593802;16368.083984375;490501.70052918576;489298.7579724845;250924.77908901032;250924.77908901032;247319.90569982788;430346.717906069;460784.0165094478;448769.2461549603;472522.5091947854;530209.2358670825;469745.62710042845;449733.7568600775;450961.9451180683;467906.3786984534;465639.66166502296;419271.9863971319;481861.0905057983;464649.81302044657;460784.0165094478;242087.5637286956;209054.2704885073;470153.35528917355;202054.06375320093;202054.06375320093;273.99148718385874;2049973.5155088515;778981.4333348714;141220.87496387356;847830.471185281;0;30;28;20;29;34;15;2;74;74;748983173825.5917;286655970204.92786;635040955175.4731;51810.18830436947;6121.600490071375;-0.0;17334.906834668538;3020585.806183073;521724.48784783256;0.0;745322.1769312462;5.800129692388025;0.28385399659623833
3465;2019-08-11 02:45:45.141;647;641;190;191;181;48;211;34;55;41;766;214;61;68;265;242;257;591;172;240;211;18;595;358;363;142;363;305;597;299.0;-1.0;1409.0;221.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16305.6083984375;11511.9189453125;0.0;1403.71789550781;497.0;324603;575.0;0.0;Calculated values ==>;1565484345.141;337.86;337.26;292.16;292.26000000000005;291.26000000000005;277.96000000000004;274.1680685717883;294.26000000000005;276.56;278.66;277.26000000000005;349.76;294.56;279.26000000000005;279.96000000000004;299.66;297.36;298.86;332.26000000000005;297.16;294.26000000000005;330.66;322.86;274.96000000000004;242.98782864720522;268.19934244402924;274.1680685717883;290.36;5950000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;5970000.0;0.049833333333333334;0.0;0.23483333333333334;0.036833333333333336;0.0;0.049833333333333334;0.0;11511.9189453125;0.0;1403.71789550781;16305.6083984375;490542.54309908266;489510.5428957404;250646.83999375772;251018.59025839824;247400.39160137018;430280.9020939914;460629.17054598924;449090.67229019303;472522.5091947854;530161.7641224974;469470.81331304443;449917.82812037505;450875.30228954;467765.86006012256;465494.84668458975;420255.74212228425;482518.6854299964;464503.06872351485;460629.17054598924;241250.99604349316;208636.25808486674;470252.297931023;202236.33130788713;202236.33130788713;274.0669756760181;2050245.8416587934;779174.0023139708;141244.1116393485;847830.471185281;0;30;28;20;29;34;15;2;74;74;749200710075.5571;286741184404.9143;635223385575.4441;57969.627740678174;9871.921437285504;-0.0;12876.576488698754;3021500.79045527;521857.78941043094;0.0;745573.9812526277;6.2496434873075755;0.37282577649752924
3466;2019-08-11 02:46:45.142;643;640;190;190;181;49;210;35;53;41;767;214;60;69;266;242;257;591;172;240;210;19;596;359;364;142;364;307;598;202.0;-1.0;1197.0;201.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16296.025390625;11518.8046875;0.0;1408.21826171875;495.0;324604;575.0;0.0;Calculated values ==>;1565484405.142;337.46000000000004;337.16;292.16;292.16;291.26000000000005;278.06;274.27422755570615;294.16;276.66;278.46000000000004;277.26000000000005;349.86;294.56;279.16;280.06;299.76000000000005;297.36;298.86;332.26000000000005;297.16;294.16;330.66;322.66;275.06;242.98782864720522;268.43790593516167;274.27422755570615;290.36;5960000.0;3590000.0;3640000.0;1420000.0;3640000.0;3070000.0;5980000.0;0.033666666666666664;0.0;0.1995;0.033499999999999995;0.0;0.033666666666666664;0.0;11518.8046875;0.0;1408.21826171875;16296.025390625;489890.4892615598;489267.1571101113;250600.57864766478;250600.57864766478;247360.06639695057;430214.79039162316;460338.21932957764;448441.18314597476;472522.5091947854;530114.3709831942;469195.0296334487;449413.9276720405;450652.27815009985;467754.4950057721;465349.75327765616;419930.4863966632;482404.5413414592;464356.0352725641;460338.21932957764;241250.99604349316;207800.24178383037;470351.2200979448;202485.31296666394;202485.31296666394;274.16834788980924;2050517.5264680453;779365.9282093907;141267.5448311771;847830.471185281;0;30;28;20;29;34;15;2;74;74;749418813710.2937;286826385824.8114;635406988635.2223;49068.19610077251;8973.507888897908;-0.0;8681.047847551426;3022392.7871859022;522014.83727204683;0.0;745753.631115994;5.1614940345761715;0.32779843802855874
3467;2019-08-11 02:47:45.132;639;638;190;191;180;50;210;36;14;42;769;214;28;67;266;242;257;591;171;240;209;20;596;360;364;142;365;308;598;200.0;-1.0;1016.0;175.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16274.06640625;11531.68359375;0.0;1414.88220214844;495.0;324605;574.0;0.0;Calculated values ==>;1565484465.132;337.06;336.96000000000004;292.16;292.26000000000005;291.16;278.16;274.38016830617;294.16;276.76000000000005;274.56;277.36;350.06000000000006;294.56;275.96000000000004;279.86;299.76000000000005;297.36;298.86;332.26000000000005;297.16;294.06;330.56;322.66;275.16;242.98782864720522;268.5567601203482;274.38016830617;290.26000000000005;5960000.0;3600000.0;3640000.0;1420000.0;3650000.0;3080000.0;5980000.0;0.03333333333333333;0.0;0.16933333333333334;0.029166666666666667;0.0;0.03333333333333333;0.0;11531.68359375;0.0;1414.88220214844;16274.06640625;489341.7272464097;488991.79391797556;250600.57864766478;250971.57320348333;247010.00465897052;430148.3826014536;460338.21932957764;442640.22886263416;472620.9849758201;530247.6594984549;469056.771049626;444692.8620626349;450197.0571395063;467613.70570579113;465204.3799370688;419930.4863966632;482404.5413414592;464356.0352725641;460202.31914416054;240832.718256323;207800.24178383037;470450.12188174675;202746.34646075926;202746.34646075926;274.27429969208407;2050788.8986634905;779557.9835971979;141291.06674740688;847830.471185281;0;30;28;20;29;34;15;2;74;74;749637177310.3284;286911571624.82495;635591457885.2516;40622.03075338415;7808.0267831121355;-0.0;8581.865756113377;3023140.0811733794;522154.6600866488;0.0;745897.4647531118;4.4036329163577435;0.2707597927054638
3468;2019-08-11 02:48:45.133;634;635;190;191;180;50;209;36;-15;42;771;214;-16;49;266;242;257;590;172;240;209;21;595;360;365;142;365;310;597;136.0;-1.0;898.0;168.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16253.025390625;11482.84375;0.0;1422.41540527344;494.0;324606;573.0;0.0;Calculated values ==>;1565484525.133;336.56;336.66;292.16;292.26000000000005;291.16;278.16;274.38016830617;294.06;276.76000000000005;271.66;277.36;350.26;294.56;271.56;278.06;299.76000000000005;297.36;298.86;332.16;297.16;294.06;330.46000000000004;322.56;275.26000000000005;242.98782864720522;268.7936212382143;274.38016830617;290.36;5950000.0;3600000.0;3650000.0;1420000.0;3650000.0;3100000.0;5970000.0;0.02266666666666667;0.0;0.14966666666666667;0.028;0.0;0.02266666666666667;0.0;11482.84375;0.0;1422.41540527344;16253.025390625;488760.40504963143;488684.8068673103;250646.83999375772;251018.59025839824;247049.7525939866;430148.3826014536;460046.18574337027;437776.4333770113;472620.9849758201;530305.2962126539;468779.5142372656;437618.5379703155;447312.8991861806;467613.70570579113;465204.3799370688;420255.74212228425;482376.10461558;464208.71106282185;460046.18574337027;240414.4444865203;207382.2378540181;470549.00337383006;202729.86531157972;202729.86531157972;274.2679049440515;2051059.962279122;779749.774521293;141314.71128817595;847830.471185281;0;30;28;20;29;34;15;2;74;74;749855880955.0642;286996773044.72205;635776860975.0276;35178.63635379292;7498.935865743009;-0.0;5832.503263120586;3023771.76392638;522282.2202345355;0.0;746017.5864967894;3.7589384993352866;0.24918704999754673
3469;2019-08-11 02:49:45.113;625;630;191;191;179;50;210;36;-9;42;773;214;-17;30;267;242;257;588;171;240;210;21;595;360;364;141;364;311;597;246.0;-1.0;814.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16290.71484375;11532.189453125;0.0;1430.8115234375;493.0;324607;572.0;0.0;Calculated values ==>;1565484585.113;335.66;336.16;292.26000000000005;292.26000000000005;291.06;278.16;274.38016830617;294.16;276.76000000000005;272.26000000000005;277.36;350.46000000000004;294.56;271.46000000000004;276.16;299.86;297.36;298.86;331.96000000000004;297.16;294.16;330.36;322.46000000000004;275.26000000000005;242.77792619122317;268.91163127593666;274.38016830617;290.26000000000005;5950000.0;3600000.0;3640000.0;1410000.0;3640000.0;3110000.0;5970000.0;0.041;0.0;0.13566666666666669;0.026000000000000002;0.0;0.041;0.0;11532.189453125;0.0;1430.8115234375;16290.71484375;487517.30977259594;487994.08046107023;251018.59025839824;251018.59025839824;246700.959435404;430148.3826014536;460338.21932957764;438493.52582273266;472751.9947874012;530439.0090081198;468640.5135154104;437231.03110804653;444384.38422859315;467883.80319715134;465204.3799370688;420255.74212228425;482090.5937675555;464356.0352725641;460338.21932957764;239996.17471937067;206964.23671620517;470683.2724168255;202754.06477379453;202754.06477379453;274.2772941897261;2051331.0697152163;779941.5025340655;141338.48025362575;847830.471185281;0;30;28;20;29;34;15;2;74;74;750074508055.1338;287081644744.749;635963098875.0868;31981.986882305944;6966.159398718807;-0.0;10560.950336787108;3024331.249229572;522402.7225142908;0.0;746154.1530727942;3.819261967759303;0.21401592164068187
3470;2019-08-11 02:50:45.134;612;621;191;192;179;49;211;36;-9;43;776;214;-17;20;267;242;257;585;172;240;211;22;594;360;364;141;364;311;596;252.0;0.0;813.0;165.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16365.583984375;11495.5966796875;0.0;1434.001953125;492.0;324608;571.0;0.0;Calculated values ==>;1565484645.134;334.36;335.26000000000005;292.26000000000005;292.36;291.06;278.06;274.38016830617;294.26000000000005;276.76000000000005;272.26000000000005;277.46000000000004;350.76;294.56;271.46000000000004;275.16;299.86;297.36;298.86;331.66;297.16;294.26000000000005;330.26000000000005;322.36;275.36;242.77792619122317;268.91163127593666;274.38016830617;290.36;5940000.0;3600000.0;3640000.0;1410000.0;3640000.0;3110000.0;5960000.0;0.042;0.0;0.1355;0.0275;0.0;0.042;0.0;11495.5966796875;0.0;1434.001953125;16365.583984375;485817.7507865301;486853.50180342246;251065.8325636721;251440.791844859;246740.30112459217;430148.3826014536;460473.9852029322;438493.52582273266;472850.300935316;530753.2995576473;468640.5135154104;437231.03110804653;442911.38499572966;467883.80319715134;465204.3799370688;420578.41279370413;481776.5665844026;464356.0352725641;460473.9852029322;239577.9089402584;206546.2383541025;470781.97481897497;202742.00169645404;202742.00169645404;274.2726139740305;2051603.3007869883;780133.4679166849;141362.36205502818;847830.471185281;0;30;28;20;29;34;15;2;74;74;750292984495.6683;287166274354.9561;636149764185.5436;31944.331519110754;7371.099260869326;-0.0;10824.743307272083;3024864.1550026494;522522.24148708425;0.0;746332.4295618708;3.8779373986140095;0.22006851453611562
3471;2019-08-11 02:51:45.124;599;610;192;192;179;48;212;36;-11;43;778;214;-13;17;267;242;257;579;172;241;211;23;594;358;363;141;363;310;596;135.0;0.0;376.0;136.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16403.798828125;11522.083984375;0.0;1428.9011230468802;492.0;324609;570.0;0.0;Calculated values ==>;1565484705.124;333.06;334.16;292.36;292.36;291.06;277.96000000000004;274.1680685717883;294.36;276.76000000000005;272.06;277.46000000000004;350.96000000000004;294.56;271.86;274.86;299.86;297.36;298.86;331.06;297.26000000000005;294.26000000000005;330.16;322.36;275.46000000000004;242.77792619122317;268.7936212382143;274.1680685717883;290.36;5940000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3100000.0;5960000.0;0.022500000000000003;0.0;0.06266666666666666;0.02266666666666667;0.0;0.022500000000000003;0.0;11522.083984375;0.0;1428.9011230468802;16403.798828125;483992.6685142293;485317.04204601387;251440.791844859;251440.791844859;246740.30112459217;430280.9020939914;460764.5036730645;438404.7845594946;472850.300935316;531038.2101658768;468779.5142372656;438091.248992408;442671.98866168805;468024.1018388634;465494.84668458975;420578.41279370413;480916.16487839964;464634.8729112105;460629.17054598924;239159.6471344744;206546.2383541025;470880.6574889378;202082.40202521064;202082.40202521064;274.0070658472033;2051876.3334641042;780325.2499532483;141386.21560441246;847830.471185281;0;30;28;20;29;34;15;2;74;74;750511048145.703;287250860254.96954;636336033135.5732;14809.53597214846;6092.7604571778165;-0.0;5817.302291717519;3025253.7056292114;522634.42161828064;0.0;746471.0901612655;2.063132533889756;0.13229623054574602
3472;2019-08-11 02:52:45.135;590;600;193;193;179;47;213;36;-2;43;778;213;12;21;266;242;257;572;172;241;213;24;594;357;362;139;362;310;596;209.0;0.0;449.0;134.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17477.7890625;11484.060546875;0.0;2515.42944335938;492.0;324610;568.0;0.0;Calculated values ==>;1565484765.135;332.16;333.16;292.46000000000004;292.46000000000004;291.06;277.86;274.0616903277293;294.46000000000004;276.76000000000005;272.96000000000004;277.46000000000004;350.96000000000004;294.46000000000004;274.36;275.26000000000005;299.76000000000005;297.36;298.86;330.36;297.26000000000005;294.46000000000004;329.96000000000004;322.36;275.56;242.35481222062532;268.7936212382143;274.0616903277293;290.36;5940000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3100000.0;5960000.0;0.034833333333333334;0.0;0.07483333333333334;0.022333333333333334;0.0;0.034833333333333334;0.0;11484.060546875;0.0;2515.42944335938;17477.7890625;482718.36099878524;483909.19564025255;251818.26532170514;251818.26532170514;246740.30112459217;430346.717906069;461053.9582046509;439800.47229948716;473111.3802909942;531038.2101658768;468657.8413485669;441925.55079813005;443264.6889134519;468035.31262452714;465639.66166502296;420578.41279370413;479906.81716342445;464781.3556694665;461053.9582046509;238323.1353838712;206546.2383541025;471246.2272376559;201918.91409754095;201918.91409754095;273.93884532485765;2052158.7317930106;780517.0029723564;141419.09105181484;847830.471185281;0;30;28;20;29;34;15;2;74;75;750728588020.4056;287334875654.85474;636522067235.319;17801.469938778973;6014.976660129234;-0.0;9026.537369730997;3025525.5138338013;522735.33792538533;0.0;746594.8115030301;2.3460128898659507;0.12824994455448396
3473;2019-08-11 02:53:45.105;585;593;193;193;180;46;214;34;7;41;743;213;26;35;266;243;257;566;172;241;214;23;594;356;361;136;361;308;595;194.0;-1.0;327.0;235.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17395.515625;11500.8359375;0.0;2421.49438476562;491.0;324611;567.0;0.0;Calculated values ==>;1565484825.105;331.66;332.46000000000004;292.46000000000004;292.46000000000004;291.16;277.76000000000005;273.955091788801;294.56;276.56;273.86;277.26000000000005;347.46000000000004;294.46000000000004;275.76000000000005;276.66;299.76000000000005;297.46000000000004;298.86;329.76000000000005;297.26000000000005;294.56;329.86;322.26000000000005;275.46000000000004;241.71165711629368;268.5567601203482;273.955091788801;290.36;5940000.0;3560000.0;3610000.0;1360000.0;3610000.0;3080000.0;5950000.0;0.03233333333333333;0.0;0.0545;0.03916666666666667;0.0;0.03233333333333333;0.0;11500.8359375;0.0;2421.49438476562;17395.515625;482006.4387299751;483030.71120664064;251867.34685523214;251867.34685523214;247129.73379169006;430412.23801567365;461342.3614177066;441596.2569172708;473306.2826088756;527524.0176841324;468935.5291999942;444402.3695586691;445702.7690767803;468175.34348450357;465913.9958927326;420578.41279370413;479155.38755274896;464927.5523835209;461342.3614177066;237904.88540968279;206128.24275125185;471547.0194386176;201425.39790587456;201425.39790587456;273.74176232616884;2052449.1973601088;780708.4480060822;141460.21151321955;847830.471185281;0;30;28;20;29;34;15;2;74;75;750945379570.509;287417334404.8941;636707374535.4073;13089.311816121093;10579.763510032433;-0.0;8403.981820215902;3025782.8083036244;522873.5582821186;0.0;746739.993202519;2.3037132724164593;0.16013818731693555
