;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3474;2019-08-11 02:54:45.126;585;591;193;193;180;45;215;33;11;40;726;216;32;43;266;243;257;562;173;242;215;22;594;355;360;135;360;308;595;260.0;-2.0;626.0;277.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17577.87109375;11508.9658203125;0.0;2419.96997070312;489.0;324612;566.0;0.0;Calculated values ==>;1565484885.126;331.66;332.26000000000005;292.46000000000004;292.46000000000004;291.16;277.66;273.8482719121499;294.66;276.46000000000004;274.26000000000005;277.16;345.76;294.76000000000005;276.36;277.46000000000004;299.76000000000005;297.46000000000004;298.86;329.36;297.36;294.66;329.76000000000005;322.06;275.36;241.49495122638035;268.5567601203482;273.8482719121499;290.46000000000004;5940000.0;3550000.0;3600000.0;1350000.0;3600000.0;3080000.0;5950000.0;0.043333333333333335;0.0;0.10433333333333333;0.04616666666666667;0.0005;0.043833333333333335;0.0;11508.9658203125;0.0;2419.96997070312;17577.87109375;482006.4387299751;482746.6147970895;251867.34685523214;251867.34685523214;247129.73379169006;430477.46260093397;461629.7256903882;442194.31993339997;473338.7274854557;525739.4586864589;469299.032968294;445271.23071639397;446844.49984372937;468315.1240550476;466058.0093327334;420578.41279370413;478573.56686993357;465204.3799370688;461629.7256903882;237486.63934987856;205292.2597576877;471581.87251044664;201291.30548764308;201868.21850704524;273.68488491063795;2052740.7442546983;780900.2634656932;141500.57117039125;847830.471185281;0;30;28;20;29;34;15;2;74;75;751161755275.179;287498662859.77;636892239215.1254;25134.21450717397;12478.4145108861;-0.0;11386.212731536532;3026101.4491744507;523065.77701835224;0.0;746904.9692115994;3.517773538822802;0.23082621430534025
3475;2019-08-11 02:55:45.126;588;591;192;193;180;44;216;32;13;39;732;218;33;47;266;243;257;560;173;242;216;22;593;354;359;135;359;306;595;253.0;0.0;857.0;199.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17662.5234375;11506.9658203125;0.0;2414.77978515625;488.0;324613;564.0;0.0;Calculated values ==>;1565484945.126;331.96000000000004;332.26000000000005;292.36;292.46000000000004;291.16;277.56;273.7412296467126;294.76000000000005;276.36;274.46000000000004;277.06;346.36;294.96000000000004;276.46000000000004;277.86;299.76000000000005;297.46000000000004;298.86;329.16;297.36;294.76000000000005;329.56;321.96000000000004;275.36;241.49495122638035;268.3187672390254;273.7412296467126;290.46000000000004;5930000.0;3540000.0;3590000.0;1350000.0;3590000.0;3060000.0;5950000.0;0.042166666666666665;0.0;0.14283333333333334;0.033166666666666664;0.0005;0.042666666666666665;0.0;11506.9658203125;0.0;2414.77978515625;17662.5234375;482548.14521015744;482746.6147970895;251489.05535546862;251867.34685523214;247129.73379169006;430542.39183029096;461916.06316538615;442905.06249663915;473241.2657668606;526526.0494171276;469815.5825566093;445807.4384647189;447789.5392935794;468454.6555809868;466201.75019206293;420898.554189801;478281.8712332932;465349.75327765616;461916.06316538615;236650.15891445865;204874.27233412856;471581.87251044664;201194.68020054276;201784.06740938957;273.64264729425736;2053034.4142091253;781092.0628960318;141540.86075169008;847830.471185281;0;30;28;20;29;34;15;2;74;75;751377455275.179;287579662859.77;637076439215.1254;34524.29960462577;8967.84187827848;-0.0;11098.965152255854;3026598.6034587156;523244.49582159525;0.0;747092.3456939644;3.9212831624875824;0.2348196375212141
3476;2019-08-11 02:56:45.127;592;593;192;192;180;44;216;32;18;39;744;219;38;49;266;243;257;559;173;242;216;22;595;355;359;136;360;304;597;337.0;-1.0;884.0;239.0;2.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17675.39453125;11568.0068359375;0.0;2394.09399414062;487.0;324614;562.0;0.0;Calculated values ==>;1565485005.127;332.36;332.46000000000004;292.36;292.36;291.16;277.56;273.8482719121499;294.76000000000005;276.36;274.96000000000004;277.06;347.56000000000006;295.06;276.96000000000004;278.06;299.76000000000005;297.46000000000004;298.86;329.06;297.36;294.76000000000005;329.36;321.86;275.36;241.71165711629368;268.0796299477929;273.8482719121499;290.46000000000004;5950000.0;3550000.0;3590000.0;1360000.0;3600000.0;3040000.0;5970000.0;0.05616666666666667;0.0;0.14733333333333334;0.03983333333333334;0.0003333333333333333;0.0565;0.0;11568.0068359375;0.0;2394.09399414062;17675.39453125;482888.71991541766;482803.500533029;251392.76367763442;251392.76367763442;247049.7525939866;430477.46260093397;461916.06316538615;444043.6597017553;473111.07959547755;527938.4097321841;470209.2475916673;446904.3873112669;448444.3321323563;468315.1240550476;466058.0093327334;420255.74212228425;477895.6221394424;465349.75327765616;461916.06316538615;235813.6939595721;204456.2876039246;471449.11765258067;201437.68726671668;201732.40748153033;273.7420913976833;2053328.9017677235;781284.3575402229;141580.93536786086;847830.471185281;0;30;28;20;29;34;15;2;74;75;751592858865.7747;287660964214.9949;637259442265.6315;35743.94660542903;10755.455310370251;-0.0;14700.376546137853;3027184.181938231;523408.85937130207;0.0;747307.3437919542;4.383278648876132;0.25222353447789025
3477;2019-08-11 02:57:45.097;597;596;191;191;180;44;217;32;28;38;754;219;47;53;266;244;257;559;172;242;216;22;594;355;360;137;360;303;596;395.0;-1.0;824.0;238.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17587.01171875;11572.3037109375;0.0;2360.5498046875;485.0;324615;560.0;0.0;Calculated values ==>;1565485065.097;332.86;332.76000000000005;292.26000000000005;292.26000000000005;291.16;277.56;273.8482719121499;294.86;276.36;275.96000000000004;276.96000000000004;348.56000000000006;295.06;277.86;278.46000000000004;299.76000000000005;297.56;298.86;329.06;297.36;294.76000000000005;329.16;321.66;275.36;241.92719264551067;267.9596281332873;273.8482719121499;290.36;5940000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;5960000.0;0.06583333333333334;0.0;0.13733333333333334;0.03966666666666666;0.0005;0.06633333333333334;0.0;11572.3037109375;0.0;2360.5498046875;17587.01171875;483710.26928176725;483342.99437380116;251065.8325636721;251065.8325636721;247089.66184413672;430477.46260093397;461897.48510764097;445680.44742188096;472882.9073446267;529060.7471719419;470345.49772763794;448353.2992136279;449183.62805661734;468315.1240550476;466187.4538382608;420578.41279370413;478015.79352320265;465204.3799370688;461763.66765822354;234977.24436692704;203620.32615720207;471316.13971061294;201453.81768866375;201827.7775997819;273.7483919608071;2053622.60822542;781477.0970428119;141620.5375883634;847830.471185281;0;30;28;20;29;34;15;2;74;75;751808451015.0204;287742823264.7085;637441451214.9948;33540.457150028495;10704.538773537319;-0.0;17242.4140405433;3027761.263282492;523587.60323806724;0.0;747573.4006176183;4.413123980321336;0.23525785308758593
3478;2019-08-11 02:58:45.118;604;600;190;190;180;45;216;33;42;38;760;220;54;58;266;244;257;560;173;242;216;21;594;356;361;138;361;302;595;374.0;-1.0;886.0;233.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17440.0390625;11553.7900390625;0.0;2353.1005859375;482.0;324616;557.0;0.0;Calculated values ==>;1565485125.118;333.56;333.16;292.16;292.16;291.16;277.66;273.955091788801;294.76000000000005;276.46000000000004;277.36;276.96000000000004;349.16;295.16;278.56;278.96000000000004;299.76000000000005;297.56;298.86;329.16;297.36;294.76000000000005;328.86;321.36;275.26000000000005;242.14157278889297;267.8393353686513;273.955091788801;290.46000000000004;5940000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;5950000.0;0.06233333333333334;0.0;0.14766666666666667;0.03883333333333334;0.0005;0.06283333333333334;0.0;11553.7900390625;0.0;2353.1005859375;17440.0390625;484696.7570792908;484021.5066026834;250740.01892268518;250740.01892268518;247129.73379169006;430412.23801567365;461610.94820493297;447845.39370153175;472752.1489716358;529763.5573304285;470601.0756044212;449505.1483678675;450052.96000731894;468175.34348450357;466043.6885466112;420578.41279370413;478281.8712332932;465058.7251422519;461610.94820493297;233722.59852315116;202366.40377179522;471084.70712553355;201712.03513471823;202102.17824178428;273.85367218543;2053914.6024782097;781669.8819423071;141659.83175652838;847830.471185281;0;30;28;20;29;34;15;2;74;75;752024826720.5498;287825352139.91046;637623014740.439;36345.6926150328;10460.638762309996;-0.0;16305.801046017845;3028343.851699896;523764.04144973215;0.0;747853.066926318;4.538191471061537;0.24929537490621634
3479;2019-08-11 02:59:45.118;610;605;190;190;179;46;216;33;50;38;763;221;59;64;266;244;257;562;173;243;216;21;594;356;361;139;361;302;596;388.0;-1.0;1125.0;209.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17406.546875;11558.494140625;0.0;2349.24145507812;480.0;324617;557.0;0.0;Calculated values ==>;1565485185.118;334.16;333.66;292.16;292.16;291.06;277.76000000000005;273.955091788801;294.76000000000005;276.46000000000004;278.16;276.96000000000004;349.46000000000004;295.26000000000005;279.06;279.56;299.76000000000005;297.56;298.86;329.36;297.46000000000004;294.76000000000005;328.86;321.16;275.26000000000005;242.35481222062532;267.8393353686513;273.955091788801;290.46000000000004;5940000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;5960000.0;0.06466666666666666;0.0;0.1875;0.034833333333333334;0.0005;0.06516666666666666;0.0;11558.494140625;0.0;2349.24145507812;17406.546875;485538.1320746227;484614.46763953543;250693.31934208336;250693.31934208336;246740.30112459217;430412.23801567365;461610.94820493297;448954.665639539;472621.17715536855;530076.5401052948;470720.57032074116;450189.5037919261;450869.8209981238;468175.34348450357;466043.6885466112;420578.41279370413;478454.14291548566;465189.78860520123;461610.94820493297;233722.59852315116;201530.46850934727;470951.1231468757;201769.56352290534;202144.9376084745;273.876107906223;2054204.9906943555;781862.4843104712;141699.0179402035;847830.471185281;0;30;28;20;29;34;15;2;74;75;752241426720.5498;287908452139.91046;637804214740.439;46347.20664686881;9376.4909935683;-0.0;16908.53502386921;3029032.959193745;523929.3508643645;0.0;748129.8530602338;5.222434102554157;0.2813928658409571
3480;2019-08-11 03:00:45.108;617;610;190;190;179;47;216;33;51;38;763;221;60;68;266;244;257;564;173;243;216;20;593;357;362;139;362;302;595;290.0;-1.0;975.0;223.0;2.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17417.380859375;11534.8291015625;0.0;2349.41162109375;478.0;324618;557.0;0.0;Calculated values ==>;1565485245.108;334.86;334.16;292.16;292.16;291.06;277.86;274.0616903277293;294.76000000000005;276.46000000000004;278.26000000000005;276.96000000000004;349.46000000000004;295.26000000000005;279.16;279.96000000000004;299.76000000000005;297.56;298.86;329.56;297.46000000000004;294.76000000000005;328.86;320.96000000000004;275.16;242.35481222062532;267.8393353686513;274.0616903277293;290.46000000000004;5930000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5950000.0;0.04833333333333333;0.0;0.1625;0.03716666666666667;0.0003333333333333333;0.048666666666666664;0.0;11534.8291015625;0.0;2349.41162109375;17417.380859375;486624.2221073186;485427.64149083063;250740.01892268518;250740.01892268518;246779.80102151886;430346.717906069;461457.9028561018;449092.5406545863;472621.17715536855;530076.5401052948;470720.57032074116;450325.8860683614;451411.25423340057;468035.31262452714;465899.65062480443;420898.554189801;478864.73726565647;465044.1086722825;461457.9028561018;233722.59852315116;200694.54348549087;470852.7170844846;201969.45160783542;202303.496589444;273.95853544894976;2054495.1417256217;782054.8965967933;141738.16685660413;847830.471185281;0;30;28;20;29;34;15;2;74;75;752458290570.5842;287991838239.9237;637985384540.4678;40157.501970097015;9993.49470021546;-0.0;12612.181104977346;3029753.711620239;524090.7405090804;0.0;748375.8180270186;4.52046165354027;0.26956195712683656
3481;2019-08-11 03:01:45.109;623;614;190;190;179;47;215;34;49;38;763;222;59;71;267;244;257;566;172;242;215;20;595;358;363;138;363;301;597;207.0;-1.0;749.0;194.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17427.697265625;11600.203125;0.0;2346.51440429688;477.0;324619;558.0;0.0;Calculated values ==>;1565485305.109;335.46000000000004;334.56;292.16;292.16;291.06;277.86;274.1680685717883;294.66;276.56;278.06;276.96000000000004;349.46000000000004;295.36;279.06;280.26000000000005;299.86;297.56;298.86;329.76000000000005;297.36;294.66;328.96000000000004;320.86;275.16;242.14157278889297;267.7187500070086;274.1680685717883;290.36;5950000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;5970000.0;0.034499999999999996;0.0;0.12483333333333334;0.03233333333333333;0.0;0.034499999999999996;0.0;11600.203125;0.0;2346.51440429688;17427.697265625;487239.9964792779;485767.16080291924;250646.83999375772;250646.83999375772;246700.959435404;430280.9020939914;461169.71765311295;449001.87712873524;472752.1489716358;530152.5380097117;470975.1723353446;450370.6358326275;451992.1937761931;468024.1018388634;465755.3386178344;420255.74212228425;478918.0016602447;464766.5650395172;461169.71765311295;234140.81001818314;200276.58477070546;470986.4579689568;202198.55850896752;202198.55850896752;274.052279885075;2054785.5222159068;782247.6917449808;141777.30022564708;847830.471185281;0;30;28;20;29;34;15;2;74;75;752675794195.3215;288074939624.8233;638166287555.2493;30809.28094103434;8690.808749206319;-0.0;8934.504990473017;3030345.111333615;524246.4456326797;0.0;748555.3767368591;3.472831121657878;0.21764689460468534
3482;2019-08-11 03:02:45.109;628;619;190;190;179;48;215;34;46;39;763;222;57;71;267;243;257;570;172;242;215;19;595;358;363;137;363;301;597;224.0;-2.0;956.0;183.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17468.138671875;11588.6826171875;0.0;2348.30932617188;476.0;324620;559.0;0.0;Calculated values ==>;1565485365.109;335.96000000000004;335.06;292.16;292.16;291.06;277.96000000000004;274.1680685717883;294.66;276.56;277.76000000000005;277.06;349.46000000000004;295.36;278.86;280.26000000000005;299.86;297.46000000000004;298.86;330.16;297.36;294.66;329.06;320.76000000000005;275.06;241.92719264551067;267.7187500070086;274.1680685717883;290.36;5950000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;5970000.0;0.037333333333333336;0.0;0.15933333333333335;0.030500000000000003;0.0;0.037333333333333336;0.0;11588.6826171875;0.0;2348.30932617188;17468.138671875;487932.54396584793;486465.85306773713;250646.83999375772;250646.83999375772;246700.959435404;430280.9020939914;461169.71765311295;448587.98087873193;472980.6827117325;530152.5380097117;470975.1723353446;450098.19270883244;451992.1937761931;468024.1018388634;465625.14543771395;420255.74212228425;479499.3369418887;464766.5650395172;461169.71765311295;234559.02529450474;199858.6285646581;471021.86055166635;202233.42623854385;202233.42623854385;274.0658455644989;2055076.3208487192;782440.932459499;141816.42375673432;847830.471185281;0;30;28;20;29;34;15;2;74;75;752893594195.3215;288157439624.8233;638346887555.2493;39252.49237266997;8198.047246550237;-0.0;9666.954879477247;3030928.959444563;524387.186099311;0.0;748710.3889024421;4.098265589219379;0.24890431260041626
3483;2019-08-11 03:03:45.100;632;623;190;190;179;49;215;35;47;39;763;222;57;72;267;243;257;573;172;242;215;17;593;359;363;136;364;302;595;205.0;-2.0;856.0;175.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17371.0859375;11531.431640625;0.0;2356.9453125;475.0;324621;560.0;0.0;Calculated values ==>;1565485425.1;336.36;335.46000000000004;292.16;292.16;291.06;278.06;274.27422755570615;294.66;276.66;277.86;277.06;349.46000000000004;295.36;278.86;280.36;299.86;297.46000000000004;298.86;330.46000000000004;297.36;294.66;329.16;320.66;274.86;241.71165711629368;267.8393353686513;274.27422755570615;290.36;5930000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;3020000.0;5950000.0;0.034166666666666665;0.0;0.14266666666666666;0.029166666666666667;0.0;0.034166666666666665;0.0;11531.431640625;0.0;2356.9453125;17371.0859375;488698.61396344873;487239.9964792779;250740.01892268518;250740.01892268518;246779.80102151886;430214.79039162316;461169.71765311295;448540.00715330127;473111.07959547755;530076.5401052948;470839.997578747;449916.25365142606;451950.24910875864;467883.80319715134;465480.30547409743;420898.554189801;480168.64010816644;464766.5650395172;461169.71765311295;234977.24436692704;199440.67485045042;470959.3386274875;202453.42527806436;202453.42527806436;274.15595783918695;2055366.6041711287;782633.5711779691;141855.62833044716;847830.471185281;0;30;28;20;29;34;15;2;74;75;753111361525.093;288239327339.73737;638527760420.0594;35108.3523475338;7831.422472691507;-0.0;8839.47332281416;3031548.540198859;524520.7449766607;0.0;748864.5860042641;3.728243287016249;0.22860475618399184
3484;2019-08-11 03:04:45.121;634;626;190;190;179;49;216;35;51;39;765;221;60;73;267;243;257;575;172;243;216;15;595;358;363;135;363;302;597;327.0;0.0;894.0;136.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17349.58203125;11562.66015625;0.0;2375.921875;474.0;324622;560.0;0.0;Calculated values ==>;1565485485.121;336.56;335.76000000000005;292.16;292.16;291.06;278.06;274.1680685717883;294.76000000000005;276.66;278.26000000000005;277.06;349.66;295.26000000000005;279.16;280.46000000000004;299.86;297.46000000000004;298.86;330.66;297.46000000000004;294.76000000000005;329.16;320.56;274.66;241.49495122638035;267.8393353686513;274.1680685717883;290.36;5950000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;5970000.0;0.0545;0.0;0.149;0.02266666666666667;0.0;0.0545;0.0;11562.66015625;0.0;2375.921875;17349.58203125;488760.40504963143;487439.7520692731;250646.83999375772;250646.83999375772;246700.959435404;430280.9020939914;461304.5296429779;449092.5406545863;473241.2657668606;530285.1503133504;470720.57032074116;450325.8860683614;452084.624032131;468024.1018388634;465625.14543771395;420255.74212228425;480223.13478173333;464898.1456994284;461304.5296429779;234977.24436692704;199022.72361097817;470897.14156183373;202261.49225432464;202261.49225432464;274.0767627373795;2055656.0443401914;782826.0893011818;141895.0826946355;847830.471185281;0;30;28;20;29;34;15;2;74;75;753329237755.6261;288320655794.93634;638709023840.5029;36777.82621163898;6089.074717636872;-0.0;14117.845537681604;3032147.801356339;524636.7897216475;0.0;749055.9639540832;4.088274283510252;0.20468517294115982
3485;2019-08-11 03:05:45.141;636;628;190;190;178;48;216;34;52;40;767;221;62;75;267;244;257;578;172;243;216;12;593;358;363;135;363;303;595;277.0;-1.0;904.0;186.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17274.0625;11516.19140625;0.0;2378.98193359375;473.0;324623;560.0;0.0;Calculated values ==>;1565485545.141;336.76000000000005;335.96000000000004;292.16;292.16;290.96000000000004;277.96000000000004;274.1680685717883;294.76000000000005;276.56;278.36;277.16;349.86;295.26000000000005;279.36;280.66;299.86;297.56;298.86;330.96000000000004;297.46000000000004;294.76000000000005;329.16;320.46000000000004;274.36;241.49495122638035;267.9596281332873;274.1680685717883;290.36;5930000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;5950000.0;0.04616666666666667;0.0;0.15066666666666664;0.031000000000000003;0.0;0.04616666666666667;0.0;11516.19140625;0.0;2378.98193359375;17274.0625;489248.14451438043;487932.54396584793;250740.01892268518;250740.01892268518;246431.70066448735;430280.9020939914;461304.5296429779;449045.67269265273;473338.7274854557;530417.9335295041;470584.96236496523;450417.6927448154;452177.4573873848;468024.1018388634;465755.3386178344;420898.554189801;480888.64540343214;464898.1456994284;461304.5296429779;234977.24436692704;198604.77482894104;470603.4154074653;202124.24437713093;202124.24437713093;274.0233569359635;2055944.6708879839;783018.4771720625;141934.720101094;847830.471185281;0;30;28;20;29;34;15;2;74;75;753547110355.5569;288401682794.9106;638890584340.4452;37202.82853287194;8322.854301940366;-0.0;11965.489836439936;3032764.512314166;524756.929163242;0.0;749273.3975358411;4.137492297875769;0.23690122749891301
3486;2019-08-11 03:06:45.132;638;630;190;190;179;48;217;34;28;40;770;222;47;75;267;244;257;579;173;243;216;9;595;358;362;134;363;303;597;-2.0;-1.0;889.0;122.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17320.40234375;11552.142578125;0.0;2370.83911132812;472.0;324624;560.0;0.0;Calculated values ==>;1565485605.132;336.96000000000004;336.16;292.16;292.16;291.06;277.96000000000004;274.1680685717883;294.86;276.56;275.96000000000004;277.16;350.16;295.36;277.86;280.66;299.86;297.56;298.86;331.06;297.46000000000004;294.76000000000005;329.16;320.36;274.06;241.2770596917726;267.9596281332873;274.1680685717883;290.46000000000004;5950000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;3030000.0;5970000.0;0.0;0.0;0.14816666666666667;0.02033333333333333;0.0;0.0;0.0;11552.142578125;0.0;2370.83911132812;17320.40234375;489310.4165095939;487994.08046107023;250646.83999375772;250646.83999375772;246700.959435404;430280.9020939914;461592.2958648185;445680.44742188096;473468.5566066367;530730.9130191435;470704.5923129879;448353.2992136279;452177.4573873848;468024.1018388634;465755.3386178344;420255.74212228425;480799.92360813456;465044.1086722825;461457.9028561018;234977.24436692704;198186.82848740023;470444.08031532593;202131.45148230303;202124.24437713093;274.0261625385243;2056232.9148516317;783210.6844529798;141974.2960058172;847830.471185281;0;30;28;20;29;34;15;2;74;75;753764577730.3287;288482370689.8259;639072357070.2545;36085.8428983808;5455.690119604798;-0.0;0.0;3033375.1596312798;524871.7331434538;0.0;749373.0949941778;2.9836664260970744;0.2255801668621308
3487;2019-08-11 03:07:45.092;639;632;190;190;178;47;217;34;2;40;773;222;27;68;267;244;257;581;172;243;217;7;594;358;362;131;362;302;596;-2.0;-1.0;738.0;126.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17366.560546875;11555.2451171875;0.0;2379.88842773438;471.0;324625;559.0;0.0;Calculated values ==>;1565485665.092;337.06;336.36;292.16;292.16;290.96000000000004;277.86;274.1680685717883;294.86;276.56;273.36;277.16;350.46000000000004;295.36;275.86;279.96000000000004;299.86;297.56;298.86;331.26000000000005;297.46000000000004;294.86;329.06;320.26000000000005;273.86;240.61611355647437;267.8393353686513;274.1680685717883;290.36;5940000.0;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;3020000.0;5960000.0;0.0;0.0;0.123;0.021;0.0;0.0;0.0;11555.2451171875;0.0;2379.88842773438;17366.560546875;489553.54941179464;488377.79609104473;250693.31934208336;250693.31934208336;246392.75885562183;430280.9020939914;461592.2958648185;442110.7359169888;473856.7996405058;531119.2370921916;470839.997578747;445733.73098647315;451411.25423340057;468164.148934044;465755.3386178344;420578.41279370413;481203.44605836994;465044.1086722825;461592.2958648185;234559.02529450474;197768.88456892778;470651.6059640497;202028.99882638553;202124.24437713093;273.9862672214404;2056521.7801705548;783403.1176428538;142013.85900907044;847830.471185281;0;30;28;20;29;34;15;2;74;75;753981632930.4668;288561817689.87646;639253736070.3699;29530.0536621442;5641.074749890948;-0.0;0.0;3033921.594236873;524964.144535398;0.0;749373.0949941778;2.5239175712709194;0.19671543930375948
3488;2019-08-11 03:08:45.142;638;632;190;191;178;47;218;34;1;39;777;222;22;57;267;244;257;583;173;244;218;6;594;357;362;132;362;300;596;265.0;-1.0;796.0;108.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16475.970703125;11612.6142578125;0.0;1385.5048828125;470.0;324626;559.0;0.0;Calculated values ==>;1565485725.142;336.96000000000004;336.36;292.16;292.26000000000005;290.96000000000004;277.86;274.0616903277293;294.96000000000004;276.56;273.26000000000005;277.06;350.86;295.36;275.36;278.86;299.86;297.56;298.86;331.46000000000004;297.56;294.96000000000004;329.06;320.16;273.76000000000005;240.83765695389522;267.5978703862781;274.0616903277293;290.46000000000004;5940000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3000000.0;5960000.0;0.04416666666666667;0.0;0.13266666666666665;0.018000000000000002;0.0;0.04416666666666667;0.0;11612.6142578125;0.0;1385.5048828125;16475.970703125;489416.432050485;488377.79609104473;250693.31934208336;251065.8325636721;246392.75885562183;430346.717906069;461726.5624587006;442379.8145169229;473630.5699406402;531686.3184860918;471110.1176861019;445414.6422129316;450279.57893523976;468164.148934044;465899.65062480443;420578.41279370413;481490.24511716276;465175.32018785755;461726.5624587006;234559.02529450474;197350.94305643384;470419.8627123917;201937.85642038204;201937.85642038204;273.9462262702329;2056804.0362816588;783596.3440254043;142045.26343519805;847830.471185281;0;30;28;20;29;34;15;2;74;75;754199013930.2942;288640783439.8138;639434486570.2263;31898.63310747442;4832.676113256174;-0.0;11474.00118335907;3034433.926547649;525051.4985269025;0.0;749468.7913511936;3.7086373714967937;0.18807148152886172
3489;2019-08-11 03:09:45.113;637;632;191;191;178;46;219;34;12;41;790;223;29;47;267;244;257;584;172;244;218;6;593;357;361;138;361;297;595;255.0;-1.0;708.0;37.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16444.0703125;11598.0068359375;0.0;1348.90478515625;468.0;324627;558.0;0.0;Calculated values ==>;1565485785.113;336.86;336.36;292.26000000000005;292.26000000000005;290.96000000000004;277.76000000000005;274.0616903277293;295.06;276.56;274.36;277.26000000000005;352.16;295.46000000000004;276.06;277.86;299.86;297.56;298.86;331.56;297.56;294.96000000000004;328.96000000000004;319.96000000000004;273.76000000000005;242.14157278889297;267.23344911666527;274.0616903277293;290.36;5930000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;2970000.0;5950000.0;0.042499999999999996;0.0;0.11800000000000001;0.006166666666666667;0.0;0.042499999999999996;0.0;11598.0068359375;0.0;1348.90478515625;16444.0703125;489385.294381332;488484.8337741909;251113.30246890642;251113.30246890642;246431.70066448735;430346.717906069;462012.88651447376;444583.24951340194;473045.8727645816;533261.3027012905;471631.9533856798;446982.4429998829;449464.70566308004;468303.9457373096;465899.65062480443;420898.554189801;481748.6471148864;465320.7433433528;461879.0317285414;234140.81001818314;196515.0671798046;469608.95739645907;202107.3170536014;202107.3170536014;274.0122171673216;2057078.2373619787;783789.672380487;142068.03916881996;847830.471185281;0;30;28;20;29;34;15;2;74;75;754415809095.1356;288721744289.7546;639613500005.0953;28612.160030256466;1649.5934487809557;-0.0;11040.297873684949;3034937.939432733;525105.4913307388;0.0;749656.3198272716;3.190108387349383;0.13407569284229187
3490;2019-08-11 03:10:45.103;636;632;191;191;178;46;219;33;22;41;798;221;37;46;267;245;257;583;171;244;219;6;591;356;361;142;361;295;593;189.0;-1.0;620.0;0.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16413.779296875;11612.5107421875;0.0;1336.63989257812;468.0;324628;556.0;0.0;Calculated values ==>;1565485845.103;336.76000000000005;336.36;292.26000000000005;292.26000000000005;290.96000000000004;277.76000000000005;273.955091788801;295.06;276.46000000000004;275.36;277.26000000000005;352.96000000000004;295.26000000000005;276.86;277.76000000000005;299.86;297.66;298.86;331.46000000000004;297.56;295.06;328.76000000000005;319.96000000000004;273.76000000000005;242.98782864720522;266.98899913490544;273.955091788801;290.26000000000005;5910000.0;3560000.0;3610000.0;1420000.0;3610000.0;2950000.0;5930000.0;0.0315;0.0;0.10333333333333333;0.0;0.0013333333333333333;0.03283333333333333;0.0;11612.5107421875;0.0;1336.63989257812;16413.779296875;489460.3055141207;488698.61396344873;251208.93468198285;251208.93468198285;246510.05113031872;430412.23801567365;462012.88651447376;446389.12898172316;472522.5091947854;534238.7482098225;471663.4046963151;448466.85809440346;449694.9197235878;468303.9457373096;466173.27820480464;421531.4626872758;481835.97492802603;465320.7433433528;462012.88651447376;233304.39079467155;196515.0671798046;469063.6082102231;201972.2588119733;203971.71773055234;273.955091788801;2057352.0071395314;783983.0611235055;142090.41497788148;847830.471185281;0;30;28;20;29;34;15;2;74;75;754632372995.17;288805730289.76794;639791070405.1235;25256.40991754082;0.0;-0.0;8472.35170840542;3035386.769364911;525119.2356517122;0.0;749818.8981395793;2.6047084150362676;0.10273055256046472
3491;2019-08-11 03:11:45.114;636;631;191;191;179;45;220;33;33;41;793;219;45;49;267;245;257;583;171;244;220;6;594;355;359;142;359;294;596;187.0;-1.0;930.0;15.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16502.138671875;11597.5224609375;0.0;1327.07971191406;467.0;324629;555.0;0.0;Calculated values ==>;1565485905.114;336.76000000000005;336.26000000000005;292.26000000000005;292.26000000000005;291.06;277.66;273.8482719121499;295.16;276.46000000000004;276.46000000000004;277.26000000000005;352.46000000000004;295.06;277.66;278.06;299.86;297.66;298.86;331.46000000000004;297.56;295.16;328.66;319.86;273.76000000000005;242.98782864720522;266.86631818009863;273.8482719121499;290.26000000000005;5940000.0;3550000.0;3590000.0;1420000.0;3590000.0;2940000.0;5960000.0;0.03116666666666667;0.0;0.155;0.0025;0.0;0.03116666666666667;0.0;11597.5224609375;0.0;1327.07971191406;16502.138671875;489141.91963207535;488239.71147440706;251065.8325636721;251065.8325636721;246740.30112459217;430477.46260093397;462449.46005367924;448104.6302571538;472522.5091947854;533794.528853359;471561.3202107439;449742.0140973729;450282.64437060134;468582.79343563836;466316.7963488316;420578.41279370413;481490.24511716276;465610.7510579218;462449.46005367924;232886.18681767926;196097.13278094304;469063.6082102231;201663.914666497;201663.914666497;273.8303968624385;2057626.3567448608;784176.513527142;142112.61671088173;847830.471185281;0;30;28;20;29;34;15;2;74;75;754848412595.7332;288890945909.99005;639967802800.5841;38198.31091655181;668.4992338593153;-0.0;8127.816164567181;3035915.6556512862;525124.8074999938;0.0;749957.2582335823;3.636059794064041;0.17449577584217585
3492;2019-08-11 03:12:45.104;639;632;191;191;179;44;221;32;41;41;785;216;50;54;267;245;257;585;170;245;221;6;593;354;359;143;359;294;594;-2.0;-1.0;930.0;110.0;2.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;16009.7431640625;11102.6103515625;0.0;1321.51208496094;466.0;324630;554.0;0.0;Calculated values ==>;1565485965.104;337.06;336.36;292.26000000000005;292.26000000000005;291.06;277.56;273.7412296467126;295.26000000000005;276.36;277.26000000000005;277.26000000000005;351.66;294.76000000000005;278.16;278.56;299.86;297.66;298.86;331.66;297.66;295.26000000000005;328.56;319.76000000000005;273.76000000000005;243.1966462407574;266.86631818009863;273.7412296467126;290.16;5930000.0;3540000.0;3590000.0;1430000.0;3590000.0;2940000.0;5940000.0;0.0;0.0;0.155;0.018333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;11102.6103515625;0.0;1321.51208496094;16009.7431640625;489659.31752868363;488591.77299631294;251161.00236436684;251161.00236436684;246819.46046727986;430542.39183029096;462582.5062421609;449198.8471702533;472391.1323836129;532965.5742408424;471207.04254201957;450417.41326201573;450954.9638806022;468582.79343563836;466460.0446877315;420898.554189801;482006.4387299751;465741.0905809244;462582.5062421609;232467.98657752166;195679.20071851107;468926.6663542118;201080.51463432514;251161.00236436684;273.5979813249999;2057897.2439381452;784365.6497726473;142134.68463059282;847830.471185281;0;30;28;20;29;34;15;2;74;75;755063776695.7673;288976431660.00366;640144173400.6122;38458.34154306886;4910.512781531256;-0.0;70.47383462593136;3036554.3546209782;525171.2915181683;0.0;750025.5659304059;3.496369935274189;0.25398531197878793
3493;2019-08-11 03:13:45.135;640;634;191;191;180;45;221;32;47;40;776;215;55;58;267;245;257;584;170;245;221;6;592;355;359;145;360;297;594;407.0;-2.0;1047.0;38.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15652.91015625;10729.83203125;0.0;1330.4287109375;466.0;324631;552.0;0.0;Calculated values ==>;1565486025.135;337.16;336.56;292.26000000000005;292.26000000000005;291.16;277.66;273.8482719121499;295.26000000000005;276.36;277.86;277.16;350.76;294.66;278.66;278.96000000000004;299.86;297.66;298.86;331.56;297.66;295.26000000000005;328.36;319.76000000000005;273.76000000000005;243.61107973660833;267.23344911666527;273.8482719121499;290.16;5920000.0;3550000.0;3590000.0;1450000.0;3600000.0;2970000.0;5940000.0;0.06783333333333334;0.0;0.17450000000000002;0.006333333333333333;0.0;0.06783333333333334;0.0;10729.83203125;0.0;1330.4287109375;15652.91015625;489901.71380402934;488867.034337755;251161.00236436684;251161.00236436684;247169.96983839772;430477.46260093397;462582.5062421609;449464.70566308004;472028.77388759464;531807.5054234305;470683.22813904466;450550.5709728099;450955.1876417471;468443.49349306896;466316.7963488316;421216.2201542091;481863.70573135954;465741.0905809244;462582.5062421609;231631.59724164338;195679.20071851107;468652.0482603189;201623.74576477593;201623.74576477593;273.81472668370577;2058161.2357073496;784547.6807929912;142156.7955552665;847830.471185281;0;30;28;20;29;34;15;2;74;75;755279287985.4044;289062876299.8581;640321565005.3135;43248.24750225407;1691.1792491384383;-0.0;17701.70258571595;3037235.594654134;525226.334042283;0.0;750173.7439194188;5.194011197285819;0.20098518285039613
3494;2019-08-11 03:14:45.125;641;635;191;191;181;46;221;32;53;40;768;214;59;62;267;245;257;584;170;245;221;6;593;355;360;141;360;299;595;-1.0;-1.0;1319.0;111.0;0.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;16912.62109375;10590.103515625;0.0;2779.2138671875;466.0;324632;549.0;0.0;Calculated values ==>;1565486085.125;337.26;336.66;292.26000000000005;292.26000000000005;291.26000000000005;277.76000000000005;273.8482719121499;295.26000000000005;276.36;278.46000000000004;277.16;349.96000000000004;294.56;279.06;279.36;299.86;297.66;298.86;331.56;297.66;295.26000000000005;328.06;319.76000000000005;273.76000000000005;242.77792619122317;267.47669482898436;273.8482719121499;290.16;5930000.0;3550000.0;3600000.0;1410000.0;3600000.0;2990000.0;5950000.0;0.0;0.0;0.21983333333333333;0.018500000000000003;0.0;0.0;0.0;10590.103515625;0.0;2779.2138671875;16912.62109375;489932.9744668668;488898.0487011862;251113.30246890642;251113.30246890642;247481.54125260608;430477.46260093397;462431.52345146996;449916.8228232905;472555.3283204977;530824.951552773;470292.38313502533;450731.267802558;451136.38333451265;468443.49349306896;466316.7963488316;420898.554189801;481748.6471148864;465596.4787924315;462431.52345146996;230377.04089860234;195679.20071851107;469200.3069803008;201449.32342670878;201623.74576477593;273.7466365615219;2058432.5699045716;784725.3173115551;142191.0368689194;847830.471185281;0;30;28;20;29;34;15;2;75;75;755494952035.4387;289148661999.8717;640500335205.3419;54621.43861734854;4953.3931957414525;-0.0;0.0;3038051.039441807;525281.6962507596;0.0;750321.2335219585;4.456086283782819;0.31197218389340203
3495;2019-08-11 03:15:45.136;640;635;190;191;181;47;221;32;59;39;742;214;64;72;267;246;257;586;171;245;221;8;594;356;361;130;361;301;596;272.0;0.0;1473.0;103.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;16528.595703125;10662.10546875;0.0;2384.65673828125;469.0;324633;549.0;0.0;Calculated values ==>;1565486145.136;337.16;336.66;292.16;292.26000000000005;291.26000000000005;277.86;273.955091788801;295.26000000000005;276.36;279.06;277.06;347.36;294.56;279.56;280.36;299.86;297.76000000000005;298.86;331.76000000000005;297.66;295.26000000000005;328.06;320.06;273.96000000000004;240.39332010688793;267.7187500070086;273.955091788801;290.26000000000005;5940000.0;3560000.0;3610000.0;1300000.0;3610000.0;3010000.0;5960000.0;0.04533333333333334;0.0;0.2455;0.017166666666666667;0.0;0.04533333333333334;0.0;10662.10546875;0.0;2384.65673828125;16528.595703125;489690.5747261056;488791.47646020935;250693.31934208336;251065.8325636721;247440.88273813526;430412.23801567365;462280.22558120737;450370.6358326275;473889.0705746373;527961.227108462;470019.48056823504;451048.973418161;452126.3417947856;468303.9457373096;466302.76539371355;420578.41279370413;481919.5496198408;465451.58992337313;462280.22558120737;230377.04089860234;196933.003932529;470882.7909457206;201804.70101880317;201804.70101880317;273.8898072429202;2058711.297801579;784902.4515215021;142234.07701315288;847830.471185281;0;30;28;20;29;34;15;2;75;75;755711291690.1431;289229976904.76056;640680368205.0958;61022.93699679387;4619.17387707875;-0.0;11808.223780162325;3039014.919249515;525361.4822676794;0.0;750419.6534270005;5.93636439639368;0.3212179562810016
3496;2019-08-11 03:16:45.136;640;635;189;190;182;48;218;33;63;38;734;216;67;77;268;245;257;587;172;244;218;8;595;358;362;129;363;302;597;88.0;-1.0;1327.0;216.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15767.6533203125;10741.4169921875;0.0;1410.51574707031;478.0;324634;547.0;0.0;Calculated values ==>;1565486205.136;337.16;336.66;292.06;292.16;291.36;277.96000000000004;274.1680685717883;294.96000000000004;276.46000000000004;279.46000000000004;276.96000000000004;346.56000000000006;294.76000000000005;279.86;280.86;299.96000000000004;297.66;298.86;331.86;297.56;294.96000000000004;327.86;320.96000000000004;273.96000000000004;240.16925963744896;267.8393353686513;274.1680685717883;290.36;5950000.0;3579999.9999999995;3620000.0000000005;1290000.0;3629999.9999999995;3020000.0;5970000.0;0.014666666666666666;0.0;0.22116666666666665;0.036000000000000004;0.0;0.014666666666666666;0.0;10741.4169921875;0.0;1410.51574707031;15767.6533203125;489584.8630438476;488684.8068673103;250277.4487917724;250646.83999375772;247752.91918599678;430280.9020939914;461726.5624587006;450734.07432656095;473921.41095746984;527047.5158797987;470122.41596136003;451276.12695403385;452620.65648086515;468153.07540711993;465885.42676947766;420255.74212228425;481947.66264563537;465175.32018785755;461726.5624587006;229540.68826423294;200694.54348549087;471016.3588744972;202111.69497659805;202111.69497659805;274.0184713578482;2058980.4332101077;785080.8142086766;142265.70345053083;847830.471185281;0;30;28;20;29;34;15;2;75;75;755928191690.1431;289307676904.76056;640861268205.0958;54986.98289956679;9680.56790032437;-0.0;3807.6847230708377;3039981.668581985;525480.6467824911;0.0;750549.7859978608;5.634925488169233;0.40026207840997047
3497;2019-08-11 03:17:45.117;641;635;188;189;180;49;216;34;65;40;756;218;69;74;268;245;257;588;172;244;216;8;594;359;364;138;364;302;596;-3.0;-1.0;1294.0;125.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;15492.150390625;10664.3544921875;0.0;1384.763671875;494.0;324635;545.0;0.0;Calculated values ==>;1565486265.117;337.26;336.66;291.96000000000004;292.06;291.16;278.06;274.27422755570615;294.76000000000005;276.56;279.66;277.16;348.76;294.96000000000004;280.06;280.56;299.96000000000004;297.66;298.86;331.96000000000004;297.56;294.76000000000005;327.66;322.56;273.96000000000004;242.14157278889297;267.8393353686513;274.27422755570615;290.36;5940000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;5960000.0;0.0;0.0;0.21566666666666665;0.020833333333333332;0.0;0.0;0.0;10664.3544921875;0.0;1384.763671875;15492.150390625;489827.50837920804;488791.47646020935;249955.37336916628;250323.18704846033;247089.66184413672;430214.79039162316;461150.82657720096;451005.4113257816;472947.9820155742;529346.1196232733;470361.88256180414;451546.2291266524;452218.85131261987;468013.0124104906;465741.0905809244;420578.41279370413;482205.16305849573;464883.6276779939;461150.82657720096;228704.35009887922;207382.2378540181;469805.9777390899;202481.3013606099;202111.69497659805;274.1667893103367;2059240.8490840201;785259.1391508105;142288.99006932872;847830.471185281;0;30;28;20;29;34;15;2;75;75;756145922720.8147;289387751540.00757;641042410825.6545;53598.36638248869;5569.264091218334;-0.0;0.0;3040886.2599507873;525607.6884735336;0.0;750581.5066559274;4.9105361627359105;0.35243118417686015
3498;2019-08-11 03:18:45.097;641;634;188;188;179;51;214;35;63;41;777;218;70;75;269;244;257;588;171;244;214;9;594;360;365;142;365;304;596;-3.0;-1.0;1109.0;118.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15550.236328125;10748.5361328125;0.0;1377.94543457031;516.0;324636;543.0;0.0;Calculated values ==>;1565486325.097;337.26;336.56;291.96000000000004;291.96000000000004;291.06;278.26000000000005;274.38016830617;294.56;276.66;279.46000000000004;277.26000000000005;350.86;294.96000000000004;280.16;280.66;300.06;297.56;298.86;331.96000000000004;297.56;294.56;327.46000000000004;324.76000000000005;274.06;242.98782864720522;268.0796299477929;274.38016830617;290.26000000000005;5940000.0;3600000.0;3650000.0;1420000.0;3650000.0;3040000.0;5960000.0;0.0;0.0;0.18483333333333332;0.019666666666666666;0.0;0.0;0.0;10748.5361328125;0.0;1377.94543457031;15550.236328125;489827.50837920804;488653.67817687563;249955.37336916628;249955.37336916628;246740.30112459217;430148.3826014536;460725.85706771415;450373.3729486141;472522.5091947854;531385.6704624288;470089.20646635507;451325.8193632917;452001.48216978484;468002.0445757234;465465.8864643596;420578.41279370413;482205.16305849573;464737.35524180415;460725.85706771415;227868.02628245065;216578.99785978085;469361.0659032374;202715.42559673867;202111.69497659805;274.2623017140258;2059499.449410212;785437.5204251148;142312.00497093963;847830.471185281;0;30;28;20;29;34;15;2;75;75;756364549820.0151;289471723539.7005;641224150224.9899;45775.44393553831;5244.030926027808;-0.0;0.0;3041714.0989953815;525697.769228084;0.0;750581.5066559274;4.207277649173664;0.3037957956057919
3499;2019-08-11 03:19:45.108;640;634;188;188;177;51;214;35;46;41;782;217;59;75;269;244;257;588;171;244;214;10;595;360;365;143;365;305;597;-1.0;0.0;810.0;129.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;15691.3818359375;10978.2705078125;0.0;1381.56677246094;544.0;324637;541.0;0.0;Calculated values ==>;1565486385.108;337.16;336.56;291.96000000000004;291.96000000000004;290.86;278.26000000000005;274.38016830617;294.56;276.66;277.76000000000005;277.26000000000005;351.36;294.86;279.06;280.66;300.06;297.56;298.86;331.96000000000004;297.56;294.56;327.26000000000005;327.56;274.16;243.1966462407574;268.19934244402924;274.38016830617;290.26000000000005;5950000.0;3600000.0;3650000.0;1430000.0;3650000.0;3050000.0;5970000.0;0.0;0.0;0.13499999999999998;0.021500000000000002;0.0;0.0;0.0;10978.2705078125;0.0;1381.56677246094;15691.3818359375;489584.8630438476;488546.85351632384;249910.35531370048;249910.35531370048;246008.74741170698;430148.3826014536;460725.85706771415;447838.18717396184;472391.1323836129;531832.1696625018;469832.19507311814;449642.78568856575;451825.0020740418;468002.0445757234;465465.8864643596;420255.74212228425;482090.5937675555;464737.35524180415;460725.85706771415;227031.71669481136;228286.1864045524;469323.89381167525;202598.08225493258;202111.69497659805;274.2167478620639;2059759.8439591746;785618.6103413244;142335.0051219796;847830.471185281;0;30;28;20;29;34;15;2;75;75;756583589970.586;289557239214.9234;641406883720.4661;33107.41416406894;5734.604948469967;-0.0;0.0;3042371.576663403;525789.2746335259;0.0;750581.5066559274;3.142599553032271;0.24003941403308673
3500;2019-08-11 03:20:45.108;639;633;189;189;177;50;215;36;18;42;781;215;38;70;269;244;257;589;172;244;215;11;594;359;364;146;364;306;596;-3.0;-1.0;1182.0;110.0;2.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;15877.6826171875;11139.5322265625;0.0;1374.12902832031;569.0;324638;539.0;0.0;Calculated values ==>;1565486445.108;337.06;336.46000000000004;292.06;292.06;290.86;278.16;274.27422755570615;294.66;276.76000000000005;274.96000000000004;277.36;351.26;294.66;276.96000000000004;280.16;300.06;297.56;298.86;332.06;297.56;294.66;327.06;330.06;274.26000000000005;243.81672145450628;268.3187672390254;274.27422755570615;290.36;5940000.0;3590000.0;3640000.0;1460000.0;3640000.0;3060000.0;5960000.0;0.0;0.0;0.197;0.018333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;11139.5322265625;0.0;1374.12902832031;15877.6826171875;489553.54941179464;488515.78485576325;250323.18704846033;250323.18704846033;246046.9948106293;430214.79039162316;461015.7208579768;443639.0469653982;472094.78864732845;531652.7806895586;469453.78611262445;446519.73315770726;450968.501026286;468142.12313909776;465610.7510579218;420578.41279370413;482347.7945561649;464883.6276779939;461015.7208579768;226195.42121513622;238741.38928724395;469013.3471318901;202495.72932764477;250323.18704846033;274.17239463923556;2060022.9194962839;785802.9253641109;142357.9692536528;847830.471185281;0;30;28;20;29;34;15;2;75;75;756802289970.586;289643939214.9234;641590183720.4661;47505.23357463742;4886.156326411165;-0.0;70.23084460317216;3043043.348727892;525877.7809774833;0.0;750582.0919129658;4.1923478410590125;0.29998186080732137
3501;2019-08-11 03:21:45.099;637;631;190;190;178;50;216;36;8;42;775;214;28;63;269;244;257;589;171;244;216;12;595;359;363;139;364;309;597;-2.0;-1.0;996.0;114.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17050.521484375;11443.2021484375;0.0;2427.7890625;592.0;324639;538.0;0.0;Calculated values ==>;1565486505.099;336.86;336.26000000000005;292.16;292.16;290.96000000000004;278.16;274.27422755570615;294.76000000000005;276.76000000000005;273.96000000000004;277.36;350.66;294.56;275.96000000000004;279.46000000000004;300.06;297.56;298.86;332.06;297.56;294.76000000000005;326.96000000000004;332.36;274.36;242.35481222062532;268.67533136820026;274.27422755570615;290.26000000000005;5950000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3090000.0;5970000.0;0.0;0.0;0.166;0.019;0.0;0.0;0.0;11443.2021484375;0.0;2427.7890625;17050.521484375;489173.05403432425;488132.41849514435;250646.83999375772;250646.83999375772;246353.97094511738;430214.79039162316;461304.5296429779;441535.4042861069;473013.37450241524;530799.7358532127;468918.2663313994;444493.19508952065;449461.9871674067;468142.12313909776;465610.7510579218;420255.74212228425;482233.4075755384;465029.61547741666;461304.5296429779;225777.27872811773;248362.34728340767;470064.77147337084;202455.2516591743;250323.18704846033;274.1566675540307;2060297.2800365873;785991.0865886204;142389.64715197877;847830.471185281;0;30;28;20;29;34;15;2;76;75;757020357255.3573;289729426389.8337;641774656045.2725;39687.30533607081;5084.580876469733;-0.0;0.0;3043769.8442273787;525960.8579906652;0.0;750582.677082215;3.2277351727565935;0.23630507022535444
3502;2019-08-11 03:22:45.119;632;628;190;190;178;49;217;35;13;41;757;214;30;61;269;244;257;588;172;244;217;12;594;358;363;131;363;309;596;172.0;0.0;1059.0;97.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17014.943359375;11409.1630859375;0.0;2447.708984375;607.0;324640;538.0;0.0;Calculated values ==>;1565486565.119;336.36;335.96000000000004;292.16;292.16;290.96000000000004;278.06;274.1680685717883;294.86;276.66;274.46000000000004;277.26000000000005;348.86;294.56;276.16;279.26000000000005;300.06;297.56;298.86;331.96000000000004;297.56;294.86;326.96000000000004;333.86;274.36;240.61611355647437;268.67533136820026;274.1680685717883;290.36;5940000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3090000.0;5960000.0;0.028666666666666667;0.0;0.1765;0.016166666666666666;0.0011666666666666668;0.029833333333333333;0.0;11409.1630859375;0.0;2447.708984375;17014.943359375;488591.77299631294;487824.8783921055;250693.31934208336;250693.31934208336;246392.75885562183;430280.9020939914;461439.2131810104;442284.0055802907;473953.66127806285;528914.7608176694;468918.2663313994;444783.8392473439;449184.2897663036;468281.95141195797;465755.3386178344;420578.41279370413;482205.16305849573;465029.61547741666;461439.2131810104;225777.27872811773;254638.09398592086;471138.3846282677;202290.78899228177;204183.62537467625;274.08815652179044;2060581.253536486;786181.5864443054;142430.2898454066;847830.471185281;0;30;28;20;29;34;15;2;76;75;757238229855.2881;289810453389.8079;641960117845.2135;42358.80272778357;4346.369462781773;-0.0;7674.791702888969;3044453.7897002157;526039.4754405516;0.0;750646.6549985845;3.9244039793049734;0.2252959957782821
